t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
259.36,0.951736573815799,0.951736573740177,0.9517365740282,319.829770100104,319.829770100104,115.058342639896,201.189116710718,87.4098970751867,31.2307563142001,0,0.995003800774898,1.06656873555713,-0,0,0.905339342411387,190.121261906391,0,0
259.37,0.951350251822536,0.95135025174669,0.951350252036664,320.282920215905,320.282920215905,115.19759888116,201.71654391942,87.3646850477743,31.2016912487108,0,0.995003800774898,1.06599835761224,-0,0,0.9131707311069,191.765853532449,0,0
259.38,0.950987977325252,0.95098797724873,0.950987977541014,317.000342691739,317.000342691739,114.109593299769,198.503525919468,87.3223081670573,31.1745086052138,0,0.995003800774898,1.06806464487067,-0,0,0.903554776673175,189.746503101367,0,0
259.39,0.950666261911186,0.95066626183462,0.950666262128278,319.904190604095,319.904190604095,115.056111645455,201.468233048331,87.2853623658514,31.1505951899129,0,0.995003800774898,1.06579162517057,-0,0,0.918181936470897,192.818206658888,0,0
259.4,0.950333732403461,0.950333732326721,0.950333732622222,321.064269862341,321.064269862341,115.429183680904,202.691455753173,87.2470375415264,31.1257765676414,0,0.995003800774898,1.0651778985758,-0,0,0.932125133313058,195.746277995742,0,0
259.41,0.950010107811455,0.950010107734587,0.950010108031938,320.497576607669,320.497576607669,115.234936085066,202.186036136516,87.2098416488862,31.1016988222669,0,0.995003800774898,1.06606680848815,-0,0,0.906118546266309,190.284894715925,0,0
259.42,0.949726236911414,0.949726236834275,0.949726237132275,316.979352840482,316.979352840482,114.071633652133,198.720901178231,87.1776128996704,31.0808387625803,0,0.995003800774898,1.0673409530408,-0,0,0.919566804016835,193.109028843535,0,0
259.43,0.949460213993298,0.949460213916156,0.949460214215568,318.978899989309,318.978899989309,114.722449244363,200.769634002067,87.1478370428881,31.061428944354,0,0.995003800774898,1.06662629024631,-0,0,0.901206805579411,189.253429171676,0,0
259.44,0.949216754547758,0.949216754470153,0.949216754770724,316.405805642322,316.405805642322,113.870882388424,198.241325729589,87.120716527044,31.0437633856887,0,0.995003800774898,1.06714294958369,-0,0,0.933963582129161,196.132352247124,0,0
259.45,0.948969454154417,0.948969454076819,0.948969454378152,319.853846195454,319.853846195454,114.9983039353,201.734685586746,87.0933666716005,31.025793937108,0,0.995003800774898,1.06554956232732,-0,0,0.935574120895169,196.470565387986,0,0
259.46,0.948719466712322,0.948719466634503,0.948719466936601,318.182445588005,318.182445588005,114.442945721805,200.109341955984,87.0655042624076,31.0075993696142,0,0.995003800774898,1.06722060250139,-0,0,0.902378751457209,189.499537806014,0,0
259.47,0.948489325212202,0.948489325134122,0.948489325437685,321.264676416535,321.264676416535,115.450628214589,203.233102983042,87.0405003838078,30.9910730496856,0,0.995003800774898,1.06517365465216,-0,0,0.904160277975788,189.873658374915,0,0
259.48,0.948259969394498,0.948259969316254,0.948259969619599,316.861713253819,316.861713253819,113.998062426926,198.871487462614,87.0154982021252,30.9747275890797,0,0.995003800774898,1.06697174442819,-0,0,0.926378639862584,194.539514371143,0,0
259.49,0.948035389882137,0.948035389803797,0.94803539010834,319.480653908035,319.480653908035,114.853690997163,201.530243680606,86.9915202741261,30.9588899533036,0,0.995003800774898,1.06565361135138,-0,0,0.925070121530668,194.26472552144,0,0
259.5,0.947814365424721,0.947814365346137,0.947814365651481,318.560808669389,318.560808669389,114.546220285772,200.649861984262,86.9677220847176,30.9432246004101,0,0.995003800774898,1.06658494259826,-0,0,0.905707232331363,190.198518789586,0,0
259.51,0.947611389633758,0.947611389555328,0.947611389860942,315.432443861211,315.432443861211,113.51338000285,197.556832703478,86.9463982042475,30.9292129534859,0,0.995003800774898,1.0677635165711,-0,0,0.914186430309997,191.979150365099,0,0
259.52,0.947423482941447,0.947423482862697,0.947423483168514,318.696444896344,318.696444896344,114.58202179089,200.853059328016,86.9270734311321,30.9163121371955,0,0.995003800774898,1.06578506616855,-0,0,0.921860340609773,193.590671528052,0,0
259.53,0.947207093189987,0.947207093111128,0.947207093417908,317.718630396334,317.718630396334,114.255703302764,199.913124292962,86.9042313439709,30.901274759401,0,0.995003800774898,1.06700517167916,-0,0,0.902018140280294,189.423809458862,0,0
259.54,0.947019251783692,0.947019251704786,0.947019252011975,315.258502099177,315.258502099177,113.442950287792,197.484908177617,86.8850228993856,30.8885710221735,0,0.995003800774898,1.0672604477319,-0,0,0.933309828157616,195.995063913099,0,0
259.55,0.946805926606143,0.946805926527028,0.94680592683483,319.488279054026,319.488279054026,114.828459527898,201.75125589448,86.8630440807158,30.8739790788309,0,0.995003800774898,1.06578080076106,-0,0,0.908244846599156,190.731417785823,0,0
259.56,0.946585226403438,0.94658522632423,0.946585226632166,316.862976596592,316.862976596592,113.960638492297,199.163819339689,86.8401967108665,30.858960546036,0,0.995003800774898,1.06660539103052,-0,0,0.925902255178048,194.43947358739,0,0
259.57,0.946349442290832,0.946349442211081,0.946349442519693,319.701963957363,319.701963957363,114.888540044968,202.043026669252,86.8159824446151,30.8429548434958,0,0.995003800774898,1.06490231091083,-0,0,0.938449344737039,197.074362394778,0,0
259.58,0.946087919115284,0.946087919035741,0.946087919344894,320.175049895761,320.175049895761,115.038133981182,202.561474500404,86.7886023863132,30.8249730090441,0,0.995003800774898,1.06523057840956,-0,0,0.921174482402043,193.446641304429,0,0
259.59,0.945837229707283,0.945837229627608,0.945837229937208,319.840078705075,319.840078705075,114.922448308218,202.269439831254,86.7626932794263,30.807945594395,0,0.995003800774898,1.06531401260359,-0,0,0.908506149848277,190.786291468138,0,0
259.6,0.945587507497719,0.945587507417795,0.945587507727581,319.855330913513,319.855330913513,114.921945757458,202.327086021429,86.7371084804389,30.791136411646,0,0.995003800774898,1.06517613109212,-0,0,0.905245989434549,190.101657781255,0,0
259.61,0.945332289106277,0.945332289026093,0.945332289336937,319.816930308557,319.816930308557,114.903704487819,202.331872708311,86.7110367599926,30.7740208402533,0,0.995003800774898,1.0649003297862,-0,0,0.915732045738723,192.303729605132,0,0
259.62,0.945064570222182,0.945064570141799,0.945064570452916,318.100116179354,318.100116179354,114.333505077478,200.660451331426,86.6835872273447,30.7560776205827,0,0.995003800774898,1.0655974318896,-0,0,0.933806986174075,196.099467096556,0,0
259.63,0.944795021809791,0.944795021729097,0.944795022040542,319.122483999898,319.122483999898,114.663604587591,201.728429890848,86.6560328138929,30.7380212951563,0,0.995003800774898,1.06555829904998,-0,0,0.913610391254636,191.858182163474,0,0
259.64,0.94453917945932,0.944539179378491,0.944539179690412,316.424265449151,316.424265449151,113.771165938256,199.073045140732,86.6301285571065,30.7210917513121,0,0.995003800774898,1.06635726882258,-0,0,0.932130723759097,195.74745198941,0,0
259.65,0.944269660378487,0.944269660297416,0.944269660609117,319.790065793425,319.790065793425,114.871585159751,202.483927715724,86.6029245990016,30.7032134786992,0,0.995003800774898,1.06472231803107,-0,0,0.926869832432702,194.642664810868,0,0
259.66,0.943993633715348,0.943993633633892,0.943993633946664,319.907888217705,319.907888217705,114.904254624882,202.648275419265,86.5748038392691,30.68480895917,0,0.995003800774898,1.06477387668019,-0,0,0.912113264423564,191.543785528948,0,0
259.67,0.94371271618964,0.943712716107997,0.943712716420757,315.589373104533,315.589373104533,113.478680876027,198.37691948597,86.5461983430814,30.6662552754823,0,0.995003800774898,1.06734273914772,-0,0,0.899480112946014,188.890823718663,0,0
259.68,0.943459600646336,0.943459600564288,0.943459600877044,317.298393487869,317.298393487869,114.035048552096,200.12711654363,86.5213196634479,30.6499572807909,0,0.995003800774898,1.0659625605891,-0,0,0.899199774537315,188.831952652836,0,0
259.69,0.943196947982404,0.943196947900197,0.943196948213175,314.335181180401,314.335181180401,113.055448114651,197.207183106331,86.4950865274006,30.6329115466694,0,0.995003800774898,1.06727267668443,-0,0,0.919284415910069,193.049727341115,0,0
259.7,0.942932340561565,0.942932340479099,0.942932340792199,317.852459098233,317.852459098233,114.205864180149,200.767921498111,86.4688336437956,30.6157039563263,0,0.995003800774898,1.06556561714848,-0,0,0.911862822512032,191.491192727527,0,0
259.71,0.94265625289405,0.94265625281146,0.942656253124469,317.743178952836,317.743178952836,114.163954069911,200.704645940511,86.441001269915,30.5975317424101,0,0.995003800774898,1.06541706867934,-0,0,0.921032391179623,193.416802147721,0,0
259.72,0.942372441397096,0.942372441314333,0.942372441628313,318.734787829406,318.734787829406,114.4837014514,201.743700329781,86.4123053096207,30.5787821900044,0,0.995003800774898,1.0649494498683,-0,0,0.918809454750141,192.949985497529,0,0
259.73,0.942075568511381,0.942075568428281,0.942075568741947,319.514129137744,319.514129137744,114.73337135725,202.572849420484,86.3821697541424,30.5591099631181,0,0.995003800774898,1.06445024741454,-0,0,0.920599898602963,193.325978706622,0,0
259.74,0.941771840285897,0.94177184020253,0.94177184051696,319.625718555381,319.625718555381,114.763391336389,202.735551313593,86.3512385355192,30.5389287062687,0,0.995003800774898,1.06411933219436,-0,0,0.933789109907735,196.095713080624,0,0
259.75,0.94146284916182,0.941462849078105,0.941462849393087,316.829363179686,316.829363179686,113.837469382405,199.991397442384,86.3195783246856,30.5183874126165,0,0.995003800774898,1.06619346190332,-0,0,0.914979122682171,192.145615763256,0,0
259.76,0.941192929187493,0.941192929103684,0.941192929418988,316.320122965508,316.320122965508,113.6643097294,199.52653445538,86.2927249395023,30.5008635706255,0,0.995003800774898,1.06607212771514,-0,0,0.910898932251967,191.288775772913,0,0
259.77,0.940913076809822,0.940913076726008,0.940913077041277,317.897562343881,317.897562343881,114.176791522336,201.150022533351,86.2648730831106,30.4826667274198,0,0.995003800774898,1.06499385718281,-0,0,0.9158861657435,192.336094806135,0,0
259.78,0.940623669532754,0.940623669448572,0.940623669763845,315.993255250438,315.993255250438,113.544599391797,199.293874171626,86.2356813058771,30.4636997729348,0,0.995003800774898,1.06616256108594,-0,0,0.917677860644604,192.712350735367,0,0
259.79,0.940433441930465,0.94043344184768,0.9404334421658,317.07664535834,317.07664535834,113.896678645152,200.408163075187,86.2171514228514,30.4513308603014,0,0.995003800774898,1.06533264626469,-0,0,0.920635544135879,193.333464268534,0,0
259.8,0.940274818577995,0.940274818492769,0.940274818808443,316.451462151755,316.451462151755,113.687810170718,199.809032706802,86.2015834194226,30.4408460255299,0,0.995003800774898,1.06601918204126,-0,0,0.90764841624148,190.606167410711,0,0
259.81,0.940135998157678,0.940135998072708,0.940135998388567,317.31718887089,317.31718887089,113.969486342197,200.696958740434,86.1884120338509,30.4318180966044,0,0.995003800774898,1.0648619866335,-0,0,0.927986202701396,194.877102567293,0,0
259.82,0.939981858651294,0.939981858566169,0.939981858882129,319.298760344375,319.298760344375,114.617489215218,202.704066399834,86.1732368934149,30.4214570511263,0,0.995003800774898,1.06393690282658,-0,0,0.935849690582547,196.528435022335,0,0
259.83,0.939829227235305,0.93982922715021,0.939829227467335,318.47685733444,318.47685733444,114.344011557722,201.907863743502,86.157938838556,30.4110547523825,0,0.995003800774898,1.06477091498784,-0,0,0.924142666907784,194.069960050635,0,0
259.84,0.939689613650261,0.939689613564735,0.939689613881251,317.341204305086,317.341204305086,113.967775893479,200.795098350292,86.1443469945563,30.4017589602377,0,0.995003800774898,1.06522034965786,-0,0,0.922717528914345,193.770681072012,0,0
259.85,0.939570681767966,0.939570681682199,0.939570681999147,316.241272251667,316.241272251667,113.603777446382,199.714249587436,86.1330683330381,30.393954331193,0,0.995003800774898,1.06605967161226,-0,0,0.905330723277199,190.119451888212,0,0
259.86,0.939476683238206,0.939476683152568,0.939476683470008,317.319923962609,317.319923962609,113.956479944363,200.807148338773,86.1247926387919,30.3879829850441,0,0.995003800774898,1.06474804990614,-0,0,0.924546728193375,194.154812920609,0,0
259.87,0.939369385548076,0.939369385461753,0.939369385779318,317.298085887155,317.298085887155,113.947067513362,200.802623027298,86.1146319238987,30.3808309359583,0,0.995003800774898,1.06516215319332,-0,0,0.922048354534453,193.630154452235,0,0
259.88,0.939273716518432,0.939273716432156,0.939273716749653,318.722102310972,318.722102310972,114.41316446156,202.241825272337,86.1058024695003,30.3744745691348,0,0.995003800774898,1.06465501506774,-0,0,0.90273078293187,189.573464415693,0,0
259.89,0.939197226590564,0.939197226504074,0.939197226821665,315.99907603822,315.99907603822,113.516634058254,199.530593333799,86.0989927645776,30.3694899398434,0,0.995003800774898,1.0657937920199,-0,0,0.910258439028563,191.154272195998,0,0
259.9,0.939135869611334,0.939135869524834,0.939135869842478,314.927090826004,314.927090826004,113.163159690871,198.467456350349,86.0939850526608,30.3656494229935,0,0.995003800774898,1.0665034833693,-0,0,0.904880751488934,190.024957812676,0,0
259.91,0.93906713950536,0.939067139418814,0.939067139736569,319.696134504749,319.696134504749,114.72936050648,203.246769031049,86.0882228547357,30.3611426189642,0,0.995003800774898,1.06391229467648,-0,0,0.910500362918599,191.205076212906,0,0
259.92,0.938999282979859,0.938999282893104,0.938999283210775,314.946890074442,314.946890074442,113.166974132061,198.508314712249,86.082005359252,30.3565700029406,0,0.995003800774898,1.06673572012697,-0,0,0.898877505274108,188.764276107563,0,0
259.93,0.938970448428019,0.938970448341239,0.938970448658812,314.434686646378,314.434686646378,112.998283903746,197.998909469438,86.0807278057739,30.3550493711659,0,0.995003800774898,1.06587514677996,-0,0,0.936562232105707,196.678068742199,0,0
259.94,0.938922195771577,0.938922195684797,0.938922196002406,319.704507080454,319.704507080454,114.72949145653,203.275875637548,86.0768936935903,30.351737749315,0,0.995003800774898,1.06378308247502,-0,0,0.922568656366412,193.739417836947,0,0
259.95,0.938866350311691,0.938866350224882,0.93886635054266,316.015896217614,316.015896217614,113.515949848022,199.596307813908,86.0717910350311,30.3477973686746,0,0.995003800774898,1.06591480678377,-0,0,0.91710231883624,192.59148695561,0,0
259.96,0.938847102393943,0.93884710230735,0.938847102625491,317.831936057112,317.831936057112,114.112641612476,201.414224483105,86.0711532486421,30.3465583253656,0,0.995003800774898,1.06445917452181,-0,0,0.926372582003679,194.538242220773,0,0
259.97,0.938829402436324,0.938829402349503,0.938829402667261,315.758162094856,315.758162094856,113.430780307653,199.342551986473,86.0703216193385,30.3452884890443,0,0.995003800774898,1.06569728189212,-0,0,0.926459505484952,194.55649615184,0,0
259.98,0.93882303823975,0.938823038153202,0.938823038471298,315.953344694367,315.953344694367,113.494982806094,199.537606640073,86.0708900376569,30.3448480166371,0,0.995003800774898,1.06544398212835,-0,0,0.936969050960277,196.763500701658,0,0
259.99,0.938824571128593,0.938824571042025,0.938824571360129,317.549619064837,317.549619064837,114.019838099184,201.132729687852,86.0721210073592,30.3447683696262,0,0.995003800774898,1.06496095080618,-0,0,0.924539483839954,194.15329160639,0,0
260,0.938826189824747,0.938826189738085,0.938826190056222,319.181401293744,319.181401293744,114.556358865111,202.763409882637,86.0733377138751,30.3446536972324,0,0.995003800774898,1.0641402437081,-0,0,0.913277095105863,191.788189972231,0,0
260.01,0.938824029716398,0.938824029629412,0.938824029947634,319.553719357687,319.553719357687,114.6788196255,203.135343942382,86.0741109614478,30.3442644538571,0,0.995003800774898,1.06365192549412,-0,0,0.923053471300007,193.841228973001,0,0
260.02,0.938858406678419,0.938858406591982,0.938858406909935,317.537378663196,317.537378663196,114.016946489853,201.112648015591,86.0785308519056,30.346199795699,0,0.995003800774898,1.06468852578458,-0,0,0.93678136641729,196.724086947631,0,0
260.03,0.938898418215863,0.938898418129773,0.938898418448191,319.12137348239,319.12137348239,114.5385931597,202.689184354426,86.0836634463041,30.3485256816601,0,0.995003800774898,1.06462118121574,-0,0,0.904496746443237,189.94431675308,0,0
260.04,0.938962719191781,0.938962719105705,0.938962719423569,315.469329841586,315.469329841586,113.339843509679,199.025006530638,86.0915800879898,30.3527432229591,0,0.995003800774898,1.06608108801377,-0,0,0.909425467659971,190.979348208594,0,0
260.05,0.939058774774943,0.939058774688923,0.939058775006793,316.897945001473,316.897945001473,113.811800102514,200.435598637539,86.1031671919701,30.3591791719631,0,0.995003800774898,1.06514282112211,-0,0,0.915349164494459,192.223324543836,0,0
260.06,0.93914934673253,0.939149346646986,0.939149346964661,318.16212870078,318.16212870078,114.229521282948,201.683220925153,86.1138852085904,30.3650225670364,0,0.995003800774898,1.06430164938606,-0,0,0.930891539499032,195.487223294797,0,0
260.07,0.939601186154673,0.939601186072307,0.939601186387674,238.257603575248,238.257603575248,87.9768844783534,121.696342257295,86.1634090914677,30.397852226486,0,0.995003800774898,1.1027381673108,-0,0,0.417181558919654,87.6081273731273,0,0
260.08,0.940775598342316,0.940775598262406,0.940775598568331,209.160328638806,209.160328638806,78.4428781019074,92.3705422673852,86.3021359217766,30.4876504496445,0,0.995003800774898,1.11239677251188,-0,0,0.414098447729161,86.9606740231239,0,0
260.09,0.942055879691616,0.942055879616266,0.942055879911871,206.074065207361,206.074065207361,77.4608808975106,89.035858770148,86.4531028468519,30.5851035903615,0,0.995003800774898,1.11355448915932,-0,0,0.403872054154295,84.8131313724019,0,0
260.1,0.943328250645024,0.943328250572666,0.943328250858909,208.641147160912,208.641147160912,78.3365733283244,91.3581459254527,86.6018713851382,30.6811298503215,0,0.995003800774898,1.11289367912026,-0,0,0.401268330857685,84.2663494801138,0,0
260.11,0.944448919239325,0.944448919172209,0.944448919449563,207.172362011398,207.172362011398,77.8820348185375,89.6728069154267,86.7331936737591,30.7663614222125,0,0.995003800774898,1.113401906608,-0,0,0.407566446002562,85.5889536605379,0,0
260.12,0.945555794143965,0.945555794077031,0.945555794348498,211.255129918864,211.255129918864,79.2515745314771,93.5438433413795,86.8616166611988,30.8496699162852,0,0.995003800774898,1.11229941002939,-0,0,0.433707221134801,91.0785164383083,0,0
260.13,0.946603939286021,0.946603939223194,0.946603939487793,208.056373015991,208.056373015991,78.2261031914392,90.1462182807674,86.9820806292279,30.9280741059961,0,0.995003800774898,1.11323358635335,-0,0,0.419851874168316,88.1688935753464,0,0
260.14,0.947624669467823,0.947624669406652,0.947624669665044,207.020523483502,207.020523483502,77.9107737031132,88.9173527772868,87.0988993041488,31.0042714020669,0,0.995003800774898,1.11362196174462,-0,0,0.41258694472132,86.6432583914771,0,0
260.15,0.948624423959583,0.948624423900345,0.948624424153232,206.788273857803,206.788273857803,77.8588934870503,88.497264852199,87.2125134997999,31.0784955058041,0,0.995003800774898,1.11374914079989,-0,0,0.403170502215915,84.6658054653421,0,0
260.16,0.949582160365642,0.949582160308269,0.949582160556039,206.928671449845,206.928671449845,77.928336267928,88.458664577474,87.3206768748927,31.1493299974784,0,0.995003800774898,1.11375737327134,-0,0,0.397440252800145,83.4624530880304,0,0
260.17,0.950497476025835,0.950497475969341,0.950497476212511,208.965069763873,208.965069763873,78.6198126089266,90.3248512881635,87.4234402814553,31.2167781942545,0,0.995003800774898,1.1132314317407,-0,0,0.41092851214883,86.2949875512543,0,0
260.18,0.951385312930603,0.951385312875521,0.951385313114664,209.096379091665,209.096379091665,78.6842643488852,90.2924412247474,87.5222030687054,31.2817347982124,0,0.995003800774898,1.11325276474039,-0,0,0.432260826081886,90.7747734771961,0,0
260.19,0.952209220905858,0.952209220852593,0.952209221088013,208.454701236992,208.454701236992,78.4929790870516,89.4997840722567,87.6131425177308,31.3417746470045,0,0.995003800774898,1.11343411752533,-0,0,0.413493202304375,86.8335724839187,0,0
260.2,0.953017896772746,0.953017896720204,0.953017896952512,209.357013322111,209.357013322111,78.8087425329121,90.2544231956204,87.7020217379993,31.400568388491,0,0.995003800774898,1.11325972603947,-0,0,0.429973371597139,90.2944080353992,0,0
260.21,0.953776329053776,0.953776329002331,0.95377632923144,209.049611927059,209.049611927059,78.7255480962596,89.8096175156582,87.7846021824873,31.4553922289139,0,0.995003800774898,1.11333326747263,-0,0,0.407488679947072,85.5726227888852,0,0
260.22,0.954499512682641,0.954499512631355,0.954499512857716,209.46470799417,209.46470799417,78.8789124130231,90.0942840056545,87.8628869139096,31.5075370746055,0,0.995003800774898,1.1132660309156,-0,0,0.420284000776598,88.2596401630856,0,0
260.23,0.95521081692672,0.955210816876258,0.955210817100255,209.517303058979,209.517303058979,78.9127601984891,90.0192418328319,87.9394346544226,31.5586265717246,0,0.995003800774898,1.11328804346652,-0,0,0.411509005400314,86.4168911340659,0,0
260.24,0.955888927408454,0.955888927358502,0.955888927580255,212.349289496824,212.349289496824,79.8592923995695,92.7301458990927,88.0119748780546,31.6071687196768,0,0.995003800774898,1.11252970647472,-0,0,0.432969656606706,90.9236278874083,0,0
260.25,0.956516449765775,0.95651644971652,0.956516449936294,212.783343462831,212.783343462831,80.0163202023548,93.0533774067146,88.0782285207273,31.6517375353887,0,0.995003800774898,1.11240141953617,-0,0,0.433554697940508,91.0464865675066,0,0
260.26,0.957130862751216,0.957130862702477,0.957130862921067,209.309761561997,209.309761561997,78.8886181049458,89.4716168387748,88.142788773335,31.6953559498874,0,0.995003800774898,1.11342412706617,-0,0,0.412388461314392,86.6015768760223,0,0
260.27,0.957739529376387,0.957739529328278,0.957739529544563,210.057334521615,210.057334521615,79.1482429928888,90.1117525681989,88.2068744136254,31.7387075397909,0,0.995003800774898,1.11328560265378,-0,0,0.419448492613,88.0841834487299,0,0
260.28,0.958307224385653,0.958307224337766,0.958307224552698,213.544624791845,213.544624791845,80.307294876435,93.4998482032877,88.2659583017762,31.7788182867811,0,0.995003800774898,1.11228731083186,-0,0,0.423930104770786,89.0253220018651,0,0
260.29,0.958824955465051,0.958824955417222,0.958824955630859,212.909133055471,212.909133055471,80.1099886743016,92.7748135322394,88.3190886759322,31.8152308472994,0,0.995003800774898,1.11246961605646,-0,0,0.421525292334613,88.5203113902687,0,0
260.3,0.959326117310295,0.959326117262911,0.959326117475548,212.74517502264,212.74517502264,80.0672404311332,92.5245746881094,88.3702132308301,31.8503871037006,0,0.995003800774898,1.11251672370658,-0,0,0.402899181386057,84.608828091072,0,0
260.31,0.959839112729869,0.959839112682833,0.959839112894018,209.851289494358,209.851289494358,79.1275386697767,89.5418169478245,88.4228274381602,31.8866451083736,0,0.995003800774898,1.11345711019552,-0,0,0.421773302170751,88.5723934558577,0,0
260.32,0.960330071066934,0.960330071020416,0.96033007123043,210.224700844062,210.224700844062,79.2611962877325,89.8305658893798,88.4728856408619,31.9212493138207,0,0.995003800774898,1.11336880362076,-0,0,0.424336633721209,89.1106930814538,0,0
260.33,0.960776442833081,0.960776442786146,0.960776442995338,212.540750129728,212.540750129728,80.0322527439369,92.0705000199772,88.5177352649907,31.9525148447602,0,0.995003800774898,1.11268892452984,-0,0,0.419206752370695,88.033417997846,0,0
260.34,0.961204402122638,0.961204402076302,0.961204402284831,212.970067609298,212.970067609298,80.1826783828238,92.4274532505396,88.560270150424,31.9823442083341,0,0.995003800774898,1.11257677878909,-0,0,0.41654888285685,87.4752653999385,0,0
260.35,0.961608468007408,0.961608467961089,0.961608468168714,213.18617533259,213.18617533259,80.2624598713681,92.5755050690376,88.6001401658982,32.0105300976542,0,0.995003800774898,1.11256043940458,-0,0,0.434602091747215,91.2664392669151,0,0
260.36,0.961990285963863,0.961990285917493,0.961990286124728,212.698368374054,212.698368374054,80.1102988453491,92.024054526918,88.6373084921279,32.0370053550076,0,0.995003800774898,1.11269970314523,-0,0,0.432655403964327,90.8576348325087,0,0
260.37,0.962330288438959,0.962330288393051,0.962330288599663,212.160918652458,212.160918652458,79.9408291998905,91.4305407542519,88.6698185377938,32.0605593604124,0,0.995003800774898,1.11282097553554,-0,0,0.397706194462332,83.5183008370898,0,0
260.38,0.962702227233501,0.962702227187846,0.96270222739344,208.47692078817,208.47692078817,78.7379922021055,87.6838746784733,88.7062580248305,32.0867880848658,0,0.995003800774898,1.11399768885568,-0,0,0.40116938953597,84.2455718025536,0,0
260.39,0.963041173791344,0.963041173745427,0.963041173950348,210.624364410992,210.624364410992,79.4510962928352,89.7744955346239,88.7391565385969,32.1107123377714,0,0.995003800774898,1.11337879092762,-0,0,0.400992327233938,84.208388719127,0,0
260.4,0.963354611111575,0.963354611065936,0.963354611270227,224.686427659199,224.686427659199,84.0798034347889,103.784049071182,88.7696813047351,32.1326972832821,0,0.995003800774898,1.10401617850448,-0,0,0.941576679589357,197.731102713765,0,0
260.41,0.962853878644224,0.962853878599102,0.962853878801082,313.606604442123,313.606604442123,113.292369336244,192.812214239958,88.7037952509547,32.0905949512109,0,0.995003800774898,1.0700425062212,-0,0,0.922073546671037,193.635444800918,0,0
260.42,0.961993021053149,0.961993021007031,0.9619930212153,325.67829928191,325.67829928191,117.236134820388,205.067800575993,88.5912531163412,32.0192455895764,0,0.995003800774898,1.06529570453454,-0,0,0.933004239388686,195.930890271624,0,0
260.43,0.961073573501766,0.961073573454575,0.961073573665968,323.040302142964,323.040302142964,116.343864596659,202.62278097892,88.4730601806447,31.9444609833992,0,0.995003800774898,1.06660387318799,-0,0,0.950598472267305,199.625679176134,0,0
260.44,0.960172819693362,0.960172819643834,0.960172819861634,323.22786641982,323.22786641982,116.381188406423,202.996628074277,88.3590082228516,31.8722301226914,0,0.995003800774898,1.06672729463609,-0,0,0.933822288311263,196.102680545365,0,0
260.45,0.959294996426503,0.959294996373013,0.959294996598703,322.727138746123,322.727138746123,116.193226083813,202.674953487962,88.2493946542736,31.8027906038873,0,0.995003800774898,1.06622389840539,-0,0,0.949437158236174,199.381803229596,0,0
260.46,0.958413989910526,0.958413989852851,0.958413990091126,326.843506133456,326.843506133456,117.523048165722,206.968754155862,88.1408740915843,31.7338778860093,0,0.995003800774898,1.06399219926711,-0,0,0.950354208602797,199.574383806587,0,0
260.47,0.95754132156238,0.957541321502877,0.95754132174486,325.320870961735,325.320870961735,116.999862265978,205.620119564225,88.0343859894575,31.6663654080525,0,0.995003800774898,1.06507070468751,-0,0,0.917900594666958,192.759124880061,0,0
260.48,0.956712051187686,0.956712051122806,0.956712051376906,323.437440196755,323.437440196755,116.359442401854,203.900324746846,87.9342534774745,31.602861972434,0,0.995003800774898,1.06540399301578,-0,0,0.934553100061505,196.256151012916,0,0
260.49,0.955919931177921,0.955919931115001,0.955919931367824,321.535756839766,321.535756839766,115.714124330641,202.153844873504,87.8392880111944,31.5426239550676,0,0.995003800774898,1.06645856274694,-0,0,0.934089386602098,196.158771186441,0,0
260.5,0.955146843283756,0.955146843215509,0.955146843480262,322.301538244666,322.301538244666,115.946290642254,203.069250332003,87.7477772686989,31.4845106439641,0,0.995003800774898,1.06591851612295,-0,0,0.92587860074355,194.434506156146,0,0
260.51,0.954376756387464,0.954376756318651,0.954376756582885,324.793679002459,324.793679002459,116.746165610608,205.708887033811,87.6576275804206,31.4271643882279,0,0.995003800774898,1.0640050451305,-0,0,0.94045122532856,197.494757318998,0,0
260.52,0.953635972070701,0.953635971995121,0.95363597227668,323.966208896925,323.966208896925,116.455677006985,205.023245419065,87.5709477757339,31.3720157021262,0,0.995003800774898,1.06470821167945,-0,0,0.936448810232994,196.654250148929,0,0
260.53,0.952920561334228,0.952920561259413,0.952920561544115,323.95748120873,323.95748120873,116.435107857447,205.150140211968,87.4880909585234,31.3192500382383,0,0.995003800774898,1.06442912262245,-0,0,0.935025583682753,196.355372573378,0,0
260.54,0.952216969813733,0.952216969738243,0.952216970025286,325.523417609427,325.523417609427,116.93253569545,206.848424303155,87.4072752928337,31.2677180134384,0,0.995003800774898,1.06364507665123,-0,0,0.923934929030848,194.026335096478,0,0
260.55,0.951550609299514,0.951550609221544,0.951550609513751,322.261167886332,322.261167886332,115.844000196342,203.710950741839,87.3310419750752,31.2191751694185,0,0.995003800774898,1.06517970237101,-0,0,0.92451667045604,194.148500795768,0,0
260.56,0.950906219946791,0.950906219869233,0.950906220166316,323.023484653252,323.023484653252,116.079001527159,204.592509445057,87.2582427191632,31.1727324890315,0,0.995003800774898,1.06447943335636,-0,0,0.925155625086029,194.282681268066,0,0
260.57,0.950299510588961,0.950299510514469,0.95029951080428,320.341793210176,320.341793210176,115.182958562712,202.022797441477,87.1898645341503,31.1291312345491,0,0.995003800774898,1.06553916589248,-0,0,0.942218895783714,197.86596811458,0,0
260.58,0.949699530027463,0.949699529952916,0.949699530242556,324.861260272544,324.861260272544,116.654117345782,206.652048925084,87.1229567089573,31.086254638503,0,0.995003800774898,1.0628239386581,-0,0,0.95323225200845,200.178772921774,0,0
260.59,0.949089612337036,0.949089612262328,0.949089612550702,322.933095366547,322.933095366547,116.005759501473,204.835798057448,87.0546894085464,31.0426079005523,0,0.995003800774898,1.06435411466406,-0,0,0.947816247840157,199.041412046433,0,0
260.6,0.948512796259295,0.94851279618215,0.94851279647587,325.294369793025,325.294369793025,116.768222197046,207.30175229954,86.9909273692518,31.0016901242329,0,0.995003800774898,1.06270412857496,-0,0,0.940918785427872,197.592944939853,0,0
260.61,0.94794883994907,0.947948839871027,0.94794884016955,324.444374766225,324.444374766225,116.475502927402,206.554032455861,86.9286019508332,30.9617403595306,0,0.995003800774898,1.0635397109042,-0,0,0.918395263800002,192.863005398,0,0
260.62,0.947426429727109,0.947426429649309,0.947426429948404,321.558709777045,321.558709777045,115.51480961699,203.762064414143,86.8715007309237,30.9251446319782,0,0.995003800774898,1.06412703000495,-0,0,0.943989197331712,198.237731439659,0,0
260.63,0.946902056708434,0.946902056629956,0.94690205692937,323.584096820989,323.584096820989,116.168325463604,205.880995767757,86.8145608710286,30.8885401822043,0,0.995003800774898,1.06306553907386,-0,0,0.950156256949978,199.532813959495,0,0
260.64,0.946381999193953,0.946381999116585,0.946381999415956,323.522531224989,323.522531224989,116.135990170605,205.912224442465,86.7580707295339,30.8522360529899,0,0.995003800774898,1.06355902824989,-0,0,0.929286260253871,195.150114653313,0,0
260.65,0.945895617419511,0.945895617340248,0.945895617643814,320.801596251049,320.801596251049,115.230454096274,203.277232577797,86.7057309624283,30.8186327108229,0,0.995003800774898,1.06465622877037,-0,0,0.927940314722858,194.8674660918,0,0
260.66,0.945439680219356,0.945439680139703,0.945439680444711,320.979945545524,320.979945545524,115.278666972736,203.535412959805,86.6571630710838,30.7873695146347,0,0.995003800774898,1.06442367542409,-0,0,0.925185634255899,194.288983193739,0,0
260.67,0.944989785031029,0.944989784952362,0.944989785258042,319.936867041145,319.936867041145,114.925602118869,202.570735535206,86.6094646552376,30.7566668507016,0,0.995003800774898,1.06430553271877,-0,0,0.953212450592111,200.174614624343,0,0
260.68,0.944542380619235,0.944542380539904,0.944542380842124,320.473341753671,320.473341753671,115.091749289128,203.185328624447,86.5619578898409,30.7260552393834,0,0.995003800774898,1.06485193879605,-0,0,0.925449607302696,194.344417533566,0,0
260.69,0.944178167022637,0.944178166934345,0.944178167246602,320.66391116782,320.66391116782,115.146176148172,203.438933333003,86.523728554779,30.7012492800375,0,0.995003800774898,1.0640794584295,-0,0,0.933066479422205,195.943960678663,0,0
260.7,0.943886776880338,0.943886776787615,0.943886777145708,319.48481411061,319.48481411061,114.752002725965,202.310726698313,86.4929464811668,30.6811409311301,0,0.995003800774898,1.0650391887889,-0,0,0.923383713544837,193.910579844416,0,0
260.71,0.943626969665713,0.943626969574742,0.943626969921574,318.56440801179,318.56440801179,114.443660554192,201.435058809644,86.465931073578,30.6634181285678,0,0.995003800774898,1.06534960850282,-0,0,0.919864795954647,193.171607150476,0,0
260.72,0.943373854739181,0.943373854651316,0.943373854999038,322.527983112912,322.527983112912,115.740795072229,205.441968220079,86.4398689426534,30.64614595018,0,0.995003800774898,1.06290664985092,-0,0,0.928711457146321,195.029406000727,0,0
260.73,0.943120393732611,0.943120393653694,0.943120393978032,320.245338398507,320.245338398507,114.984789239746,203.203451074575,86.4132712265978,30.6286160973352,0,0.995003800774898,1.06388513993682,-0,0,0.952859380997264,200.100470009425,0,0
260.74,0.942866173942873,0.942866173860437,0.942866174180911,324.404316874505,324.404316874505,116.346056267912,207.406500086901,86.3868022833811,30.6110145042229,0,0.995003800774898,1.0623988381821,-0,0,0.920638455439235,193.334075642239,0,0
260.75,0.942631120320824,0.94263112023823,0.942631120553898,321.794251916618,321.794251916618,115.482889613102,204.837077878003,86.3623669687228,30.5948070698926,0,0.995003800774898,1.0631370731986,-0,0,0.937502916905668,196.87561255019,0,0
260.76,0.942406553959622,0.942406553875696,0.942406554196159,323.11031807952,323.11031807952,115.910451922356,206.191729412706,86.3392410869589,30.5793475798546,0,0.995003800774898,1.06254760419391,-0,0,0.936509509533775,196.666997002093,0,0
260.77,0.9421914034539,0.942191403372355,0.942191403686217,321.504253237492,321.504253237492,115.377759522473,204.622672818474,86.3170418271897,30.5645385918286,0,0.995003800774898,1.06373779634969,-0,0,0.920870532367508,193.382811797177,0,0
260.78,0.941999742149803,0.941999742067584,0.941999742377624,320.153508205402,320.153508205402,114.929635061333,203.303972099025,86.297880026465,30.5516560799118,0,0.995003800774898,1.06355720126258,-0,0,0.946591797011168,198.784277372345,0,0
260.79,0.941813043416338,0.94181304333291,0.941813043647251,321.88069346276,321.88069346276,115.493241580739,205.062735427261,86.2790538938673,30.5389041416315,0,0.995003800774898,1.06314022789524,-0,0,0.938992180025859,197.18835780543,0,0
260.8,0.941636036250059,0.941636036168228,0.941636036480736,319.496285063779,319.496285063779,114.705654348249,202.708180764175,86.2612318602588,30.526872439345,0,0.995003800774898,1.06442735369583,-0,0,0.935223987989391,196.397037477772,0,0
260.81,0.941487184003964,0.941487183920881,0.941487184230082,322.007149594252,322.007149594252,115.527782237065,205.243456237465,86.2468253869457,30.5168679698413,0,0.995003800774898,1.0625146963263,-0,0,0.951298750379636,199.772737579724,0,0
260.82,0.941308051895501,0.941308051810839,0.941308052124555,321.482068470092,321.482068470092,115.351250901994,204.748829233405,86.2286833156903,30.5045559209964,0,0.995003800774898,1.06330194119868,-0,0,0.943458202310066,198.126222485114,0,0
260.83,0.941158058604443,0.941158058519938,0.941158058838311,321.501677284146,321.501677284146,115.354463697918,204.793437031842,86.2138881496074,30.4943521026964,0,0.995003800774898,1.06357418453146,-0,0,0.918748825697922,192.937253396564,0,0
260.84,0.941040273176522,0.94104027309205,0.941040273413457,318.739180145352,318.739180145352,114.444038410544,202.049825890088,86.2027939113795,30.4865603438852,0,0.995003800774898,1.06429057590552,-0,0,0.939618835713973,197.319955499934,0,0
260.85,0.940920838464915,0.940920838381002,0.940920838701599,321.780344715934,321.780344715934,115.441145029155,205.11021312805,86.1915620685615,30.4785695193228,0,0.995003800774898,1.06328949191774,-0,0,0.916579250412932,192.481642586716,0,0
260.86,0.940814428480881,0.94081442839785,0.940814428713962,320.378102003131,320.378102003131,114.978059076898,203.72499491299,86.181640103074,30.4714669870666,0,0.995003800774898,1.06351505537058,-0,0,0.931368064668399,195.587293580364,0,0
260.87,0.940715720293928,0.940715720210284,0.940715720523147,320.373988139413,320.373988139413,114.974678473559,203.736668359101,86.1724904902258,30.4648292900856,0,0.995003800774898,1.06371482494256,-0,0,0.929798422963027,195.257668822236,0,0
260.88,0.940629796276189,0.940629796191701,0.940629796500027,321.437380893781,321.437380893781,115.322468894914,204.813578044233,86.1647596431696,30.4590432063784,0,0.995003800774898,1.0631138430252,-0,0,0.927096313406211,194.690225815304,0,0
260.89,0.940542448129142,0.940542448043814,0.940542448359748,321.891608736005,321.891608736005,115.46998575649,205.281717913404,86.1568009498091,30.4530898727912,0,0.995003800774898,1.06237278084257,-0,0,0.951011675529901,199.712451861279,0,0
260.9,0.940445827773179,0.940445827687507,0.940445828008754,323.767527269907,323.767527269907,116.084505674324,207.173743013753,86.1475399111342,30.4462443450195,0,0.995003800774898,1.06176851196519,-0,0,0.946943285066304,198.858089863924,0,0
260.91,0.9403715627651,0.940371562681284,0.94037156300235,322.646731202545,322.646731202545,115.714579760663,206.065004499268,86.140721058749,30.441005644528,0,0.995003800774898,1.06225712992904,-0,0,0.937413332573395,196.856799840413,0,0
260.92,0.940317216376967,0.940317216292062,0.940317216615924,319.96228829025,319.96228829025,114.831165874647,203.389101366798,86.1360291348884,30.4371577885639,0,0.995003800774898,1.06374783499004,-0,0,0.944042933863367,198.249016111307,0,0
260.93,0.940288439185037,0.940288439101881,0.940288439421157,320.99547125375,320.99547125375,115.170314816187,204.425966255674,86.1343632156293,30.4351417824464,0,0.995003800774898,1.06314239440416,-0,0,0.943391343720625,198.112182181331,0,0
260.94,0.940256110144115,0.940256110059823,0.940256110376834,321.527333851922,321.527333851922,115.344582150054,204.962322448125,86.132208144976,30.4328032588214,0,0.995003800774898,1.0627100285988,-0,0,0.951801027022729,199.878215674773,0,0
260.95,0.940238901334291,0.94023890125037,0.940238901569653,319.997187633246,319.997187633246,114.841404031087,203.434331751926,86.1314624424099,30.4313934389097,0,0.995003800774898,1.06379327639342,-0,0,0.947689746752867,199.014846818102,0,0
260.96,0.940238271182228,0.940238271099438,0.94023827141203,323.72051523532,323.72051523532,116.065394490278,207.156532464419,86.1328201713435,30.4311625995578,0,0.995003800774898,1.0614666921183,-0,0,0.952485127315823,200.021876736323,0,0
260.97,0.940246814975172,0.940246814889156,0.940246815201858,321.658282961006,321.658282961006,115.387888908438,205.092170346695,86.1347088418272,30.4314037724834,0,0.995003800774898,1.06304359633257,-0,0,0.927103496484064,194.691734261653,0,0
260.98,0.940283239123181,0.940283239038057,0.940283239350055,319.683347671108,319.683347671108,114.739783747984,203.109689717643,86.1399057666942,30.4337521867709,0,0.995003800774898,1.06391500590607,-0,0,0.932940722175111,195.917551656773,0,0
260.99,0.94034116432153,0.940341164235384,0.94034116454894,319.386799353906,319.386799353906,114.643854252095,202.801654375412,86.147536376376,30.4376086021181,0,0.995003800774898,1.063951587285,-0,0,0.940619758288328,197.530149240549,0,0
261,0.940413400242366,0.94041340015802,0.94041340047918,319.895159322595,319.895159322595,114.812789221297,203.296217580111,86.1566110388216,30.4423307036623,0,0.995003800774898,1.06353232722903,-0,0,0.95321105515733,200.174321583039,0,0
261.01,0.940319621893047,0.940319621799261,0.94031962209711,321.772500082408,321.772500082408,115.427962833413,205.188215732147,86.1481947510912,30.4360895991698,0,0.995003800774898,1.06335269412406,-0,0,0.918990337524239,192.98797088009,0,0
261.02,0.940267950413579,0.940267950327587,0.940267950641165,319.813650648736,319.813650648736,114.783245920259,203.236323123597,86.144460022094,30.4328675030456,0,0.995003800774898,1.06376439210636,-0,0,0.929872362315651,195.273196086287,0,0
261.03,0.940215107891472,0.940215107806904,0.940215108125508,319.477875528559,319.477875528559,114.671981725507,202.907710178094,86.140612349204,30.4295530012602,0,0.995003800774898,1.06364321980698,-0,0,0.951850585258893,199.888622904367,0,0
261.04,0.940145871853127,0.940145871770828,0.94014587209056,321.275461848074,321.275461848074,115.261493098508,204.715736183876,86.1347877273534,30.4249379368448,0,0.995003800774898,1.06334644658614,-0,0,0.930100570994084,195.321119908758,0,0
261.05,0.94008484586077,0.940084845778151,0.940084846101312,319.735993142101,319.735993142101,114.754366483156,203.185159486941,86.1298611964243,30.4209724587363,0,0.995003800774898,1.06418748133752,-0,0,0.916629375207522,192.49216879358,0,0
261.06,0.940055553311981,0.940055553230669,0.940055553550791,317.309497388356,317.309497388356,113.956465271465,200.761597743899,86.128557982626,30.4193416618317,0,0.995003800774898,1.06491546674499,-0,0,0.935540231796134,196.463448677188,0,0
261.07,0.940027373453044,0.940027373372354,0.940027373692586,318.571079763984,318.571079763984,114.370797612408,202.025979509162,86.1273868284456,30.4177134263765,0,0.995003800774898,1.06416792437778,-0,0,0.947465301427399,198.967713299754,0,0
261.08,0.939996829799525,0.939996829718945,0.939996830040464,319.500426122794,319.500426122794,114.675802191804,202.959104001476,86.1256296452906,30.4156924760275,0,0.995003800774898,1.06412106140225,-0,0,0.93447654196647,196.240073812959,0,0
261.09,0.939977506841005,0.939977506760877,0.939977507081428,319.556152506297,319.556152506297,114.693922563685,203.016610749924,86.1250907281241,30.4144510282495,0,0.995003800774898,1.06411506291802,-0,0,0.926324956192337,194.528240800391,0,0
261.1,0.939969746015595,0.93996974593604,0.939969746258981,321.407772579136,321.407772579136,115.302597553941,204.867944999928,86.1258594730818,30.4139681061255,0,0.995003800774898,1.06276102627725,-0,0,0.934669424914461,196.280579232037,0,0
261.11,0.939942882064565,0.939942881984693,0.939942882315354,321.937232549639,321.937232549639,115.476191542289,205.4010072892,86.1242514419726,30.411973818466,0,0.995003800774898,1.0622963752479,-0,0,0.954054648225521,200.35147612736,0,0
261.12,0.939919040224803,0.939919040148983,0.939919040480594,320.959663064737,320.959663064737,115.154458967113,204.426955315612,86.1226802300435,30.4100275190813,0,0.995003800774898,1.06340426677467,-0,0,0.940603145633669,197.52666058307,0,0
261.13,0.939919263005605,0.939919262930218,0.939919263255956,321.016354327176,321.016354327176,115.17329178622,204.482422193016,86.124019624997,30.4099125091627,0,0.995003800774898,1.06343091066416,-0,0,0.923793308229387,193.996594728171,0,0
261.14,0.939933165216715,0.939933165136958,0.939933165455162,320.058410611996,320.058410611996,114.85897586895,203.520602258758,86.1269677120318,30.4108406412063,0,0.995003800774898,1.06342299382234,-0,0,0.93989996793651,197.378993266667,0,0
261.15,0.93996264022927,0.93996264014918,0.939962640464724,320.691590849192,320.691590849192,115.067952661628,204.147506229893,86.1314124991672,30.4126721201319,0,0.995003800774898,1.0634905908434,-0,0,0.930432980765669,195.390925960791,0,0
261.16,0.940011367798048,0.940011367715228,0.940011368030659,317.700598228363,317.700598228363,114.086194940537,201.146584749662,86.1380336829228,30.4159797957785,0,0.995003800774898,1.0647842023791,-0,0,0.935912526302552,196.541630523536,0,0
261.17,0.940071905637155,0.940071905554236,0.940071905871106,319.994526006488,319.994526006488,114.841806574983,203.428330212486,86.1461159618089,30.4200798321931,0,0.995003800774898,1.06334065508133,-0,0,0.950475225487089,199.599797352289,0,0
261.18,0.94010938042814,0.940109380348632,0.940109380670784,323.490034074406,323.490034074406,115.991731125088,206.916480068443,86.1512922796741,30.4222617262886,0,0.995003800774898,1.06202932877716,-0,0,0.934456810083302,196.235930117493,0,0
261.19,0.940151933243455,0.940151933165934,0.940151933487075,322.534165993163,322.534165993163,115.678640043604,205.952619588459,86.1568273366683,30.4247190680353,0,0.995003800774898,1.06216913298467,-0,0,0.948688939202068,199.224677232434,0,0
261.2,0.940203357704263,0.940203357624215,0.940203357940064,320.583436906914,320.583436906914,115.038745900127,203.99241631925,86.1632427193769,30.427777868287,0,0.995003800774898,1.0635668960463,-0,0,0.943190444127088,198.069993266688,0,0
261.21,0.940266443569093,0.940266443486958,0.940266443796502,320.257914082768,320.257914082768,114.933379199971,203.654757134701,86.1712869786386,30.431869969428,0,0.995003800774898,1.06392947900222,-0,0,0.925338278378682,194.321038459523,0,0
261.22,0.940346541076762,0.940346540991044,0.940346541302458,319.767016693062,319.767016693062,114.774087928346,203.148427335654,86.1813566800666,30.4372326773409,0,0.995003800774898,1.06344836225115,-0,0,0.953310979614904,200.19530571913,0,0
261.23,0.940407835959127,0.940407835874642,0.940407836191569,321.312784223958,321.312784223958,115.283723167677,204.682542362528,86.1891306787566,30.4411111826728,0,0.995003800774898,1.06347525932262,-0,0,0.928035232844167,194.887398897275,0,0
261.24,0.940486300591848,0.940486300511364,0.940486300830737,320.572180669242,320.572180669242,115.042295643198,203.926980748888,86.1989119522454,30.4462879681088,0,0.995003800774898,1.06338229575291,-0,0,0.936584978551126,196.682845495737,0,0
261.25,0.940565891887872,0.940565891809544,0.940565892130214,320.631248534062,320.631248534062,115.063718056735,203.971015581799,86.2087513033555,30.4514816489073,0,0.995003800774898,1.06324069288569,-0,0,0.949471829423729,199.389084178983,0,0
261.26,0.940635315510572,0.940635315428994,0.940635315744644,323.409606862157,323.409606862157,115.978668133292,206.736358944393,86.2174135350797,30.4558343826834,0,0.995003800774898,1.06185973695628,-0,0,0.950831019552068,199.674514105934,0,0
261.27,0.941045825703613,0.941045825622768,0.941045825927171,240.538101232755,240.538101232755,88.7499534854229,123.789189138816,86.2628443184259,30.4860677755136,0,0.995003800774898,1.10216977802474,-0,0,0.435046034350755,91.3596672136585,0,0
261.28,0.942183764897178,0.942183764814738,0.942183765114702,214.571015571971,214.571015571971,80.2440554508151,97.5991603561971,86.3982297148307,30.573625500943,0,0.995003800774898,1.11092769483477,-0,0,0.430583346709102,90.4225028089113,0,0
261.29,0.943386880099632,0.94338688002263,0.943386880313985,212.28649792545,212.28649792545,79.5238785708611,95.0791779993028,86.5413229459688,30.6659969801785,0,0.995003800774898,1.11176445160449,-0,0,0.414984644944178,87.1467754382774,0,0
261.3,0.944594617768343,0.944594617694925,0.944594617978415,211.952975003135,211.952975003135,79.4448167287626,94.5112665046026,86.6837138800356,30.7579946184972,0,0.995003800774898,1.11196666324783,-0,0,0.421798543358623,88.5776941053109,0,0
261.31,0.945763624178794,0.945763624111734,0.945763624390049,210.065254448784,210.065254448784,78.853728702793,92.3981825005498,86.8205185398438,30.84655340839,0,0.995003800774898,1.11255105607632,-0,0,0.405999558351602,85.2599072538365,0,0
261.32,0.946904645880535,0.946904645820579,0.946904646095457,210.034951405006,210.034951405006,78.8722973268162,92.1489473071565,86.9533259211035,30.9326781767457,0,0.995003800774898,1.11266705909427,-0,0,0.416399463355363,87.4438873046262,0,0
