t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
261.33,0.947970378190195,0.947970378131629,0.947970378398717,212.336974558216,212.336974558216,79.6554436434138,94.2474822044051,87.0766738128867,31.012818540924,0,0.995003800774898,1.11205766236546,-0,0,0.422965407892182,88.8227356573581,0,0
261.34,0.948983042466366,0.948983042413961,0.948983042676949,212.210695448902,212.210695448902,79.6389477869437,93.9291345410472,87.1929813674461,31.0885795404083,0,0.995003800774898,1.11213787070638,-0,0,0.423245323706255,88.8815179783135,0,0
261.35,0.949943766908657,0.949943766858409,0.94994376711611,210.970197401411,210.970197401411,79.2548206884842,92.5072757311038,87.3026766179338,31.1602450523736,0,0.995003800774898,1.11251945014328,-0,0,0.40549537786678,85.1540293520239,0,0
261.36,0.950871208486253,0.950871208434876,0.950871208683355,208.839032081117,208.839032081117,78.577079651225,90.2013045199225,87.4082551702615,31.2294723909331,0,0.995003800774898,1.11323742070088,-0,0,0.41142117912869,86.3984476170249,0,0
261.37,0.951734035799418,0.951734035745544,0.95173403598895,210.878242910323,210.878242910323,79.2683942211445,92.0785637800841,87.5059727850722,31.2937063451667,0,0.995003800774898,1.11267259071622,-0,0,0.404005506385989,84.8411563410578,0,0
261.38,0.952561807264761,0.952561807210244,0.952561807449258,210.638915483053,210.638915483053,79.2098158096056,91.6846871294385,87.5990912498186,31.3551371037954,0,0.995003800774898,1.11282733924509,-0,0,0.427415065489558,89.7571637528071,0,0
261.39,0.953313805911494,0.953313805856665,0.953313806088981,210.826913915277,210.826913915277,79.2897416282965,91.7330502768382,87.6830668071352,31.4107968313034,0,0.995003800774898,1.11277206363444,-0,0,0.416518851487199,87.4689588123117,0,0
261.4,0.954023617587083,0.954023617534138,0.954023617767884,210.145499882576,210.145499882576,79.0828225621234,90.9202424981375,87.7619324266968,31.4633249577416,0,0.995003800774898,1.11302119778756,-0,0,0.415252314019546,87.2029859441046,0,0
261.41,0.954689692980614,0.954689692930235,0.954689693160274,210.688201925969,210.688201925969,79.2771166729607,91.340210830105,87.8354738244207,31.5125172714433,0,0.995003800774898,1.1129197544146,-0,0,0.432260964974993,90.7748026447485,0,0
261.42,0.955289663463489,0.955289663415471,0.955289663644702,210.940331119871,210.940331119871,79.3742321628945,91.4823803219687,87.9011677802074,31.5567830176951,0,0.995003800774898,1.11285470219721,-0,0,0.424404961857595,89.1250419900949,0,0
261.43,0.955851539068652,0.955851539017765,0.955851539241532,212.812928775298,212.812928775298,80.0029782833734,93.2525960666677,87.9622140686158,31.598118640014,0,0.995003800774898,1.11235684100228,-0,0,0.433689998014883,91.0748995831254,0,0
261.44,0.956356348729776,0.956356348679009,0.956356348901811,213.220545908476,213.220545908476,80.1487392710791,93.5690610144154,88.0163658263963,31.6351190676645,0,0.995003800774898,1.1122405118936,-0,0,0.428744564095558,90.0363584600672,0,0
261.45,0.956810192553412,0.956810192501015,0.956810192721767,213.692674070939,213.692674070939,80.3144342817668,93.959736714997,88.0645540889236,31.6683832670188,0,0.995003800774898,1.11210938520445,-0,0,0.415167496699154,87.1851743068223,0,0
261.46,0.957247447684233,0.957247447637696,0.957247447862296,214.001343228126,214.001343228126,80.4259754524929,94.1901968800955,88.1107163143094,31.7004300337207,0,0.995003800774898,1.11208203789574,-0,0,0.433235603576888,90.9794767511465,0,0
261.47,0.957654290194225,0.957654290151671,0.957654290371908,212.125423479375,212.125423479375,79.8187123816591,92.2418857663302,88.1532638155515,31.7302738974929,0,0.995003800774898,1.11264963068013,-0,0,0.439549122951363,92.3053158197863,0,0
261.48,0.958013115516457,0.958013115473021,0.958013115693426,213.84193051488,213.84193051488,80.3909964041919,93.8954135629378,88.1900952649652,31.7564216869771,0,0.995003800774898,1.11211782162475,-0,0,0.411480262703491,86.4108551677332,0,0
261.49,0.958365666236538,0.958365666198857,0.958365666419002,210.424359910463,210.424359910463,79.2756811980592,90.415621645106,88.226331507408,31.7824067579494,0,0.995003800774898,1.11318197708934,-0,0,0.424613998053756,89.1689395912887,0,0
261.5,0.958691959188511,0.958691959149982,0.958691959367458,211.100936513891,211.100936513891,79.5054051638804,91.0348974971223,88.2595724450975,31.8064665716716,0,0.995003800774898,1.11301062088459,-0,0,0.430860528217723,90.4807109257218,0,0
261.51,0.958932635759149,0.95893263571062,0.958932635923139,213.30511692215,213.30511692215,80.2351348683411,93.1978136826708,88.2830136646231,31.8242895748564,0,0.995003800774898,1.11232334756385,-0,0,0.405041407059489,85.0586954824928,0,0
261.52,0.959197451071174,0.959197451023935,0.959197451236848,210.127815877372,210.127815877372,79.1966408039757,89.9747107276736,88.3091216236735,31.8439835260253,0,0.995003800774898,1.11332897817195,-0,0,0.426668823842464,89.6004530069174,0,0
261.53,0.959402363192282,0.95940236314263,0.959402363352592,213.855290105559,213.855290105559,80.4261740981274,93.6676238081087,88.3284232024468,31.8592430950034,0,0.995003800774898,1.11223928403465,-0,0,0.431308627193878,90.5748117107144,0,0
261.54,0.959580749127765,0.959580749079577,0.959580749290309,212.11967048443,212.11967048443,79.8593500370367,91.9029714905077,88.3443004270051,31.872398566917,0,0.995003800774898,1.11269515562998,-0,0,0.408459405453292,85.7764751451913,0,0
261.55,0.959744562077133,0.959744562031842,0.959744562242849,214.004306339797,214.004306339797,80.4821355306229,93.7609509172724,88.3587189415617,31.8846364809631,0,0.995003800774898,1.11219449912854,-0,0,0.415752329643512,87.3079892251375,0,0
261.56,0.959872015428112,0.959872015385536,0.959872015596114,214.785084759355,214.785084759355,80.7411810699841,94.5221121897695,88.3688250358196,31.8941475337656,0,0.995003800774898,1.11197038154292,-0,0,0.42186385056418,88.5914086184778,0,0
261.57,0.95998835720977,0.959988357166158,0.959988357375324,211.738654810959,211.738654810959,79.7420137470122,91.4580977914627,88.3776251664252,31.9029318530713,0,0.995003800774898,1.11284598180909,-0,0,0.417008423849558,87.5717690084071,0,0
261.58,0.960107342361245,0.960107342318281,0.960107342528361,213.351306535918,213.351306535918,80.2742870991143,93.0526087265736,88.3867943374579,31.911903471886,0,0.995003800774898,1.11240933243844,-0,0,0.425094978951084,89.2699455797276,0,0
261.59,0.96026342763794,0.960263427586796,0.960263427800558,210.90781262169,210.90781262169,79.4741490664971,90.5849964439323,88.3996112701527,31.9232049076053,0,0.995003800774898,1.11309234560935,-0,0,0.410241102751082,86.1506315777272,0,0
261.6,0.960495918090955,0.960495917999474,0.96049591819822,223.346053099464,223.346053099464,83.5672951373689,102.984765035352,88.4214915577997,31.9397965063126,0,0.995003800774898,1.10447218487772,-0,0,0.925616659859413,194.379498570477,0,0
261.61,0.959920111063777,0.959920110987605,0.959920111198237,313.984149271513,313.984149271513,113.342964570909,193.742741457628,88.3483233779607,31.893084435924,0,0.995003800774898,1.06879647118012,-0,0,0.931939417948116,195.707277769104,0,0
261.62,0.958968480212141,0.958968480130638,0.958968480349618,326.316204449873,326.316204449873,117.370309752704,206.274034105167,88.226397223649,31.8157731210569,0,0.995003800774898,1.06402319842192,-0,0,0.956631372219763,200.89258816615,0,0
261.63,0.957973927755192,0.957973927686112,0.957973927919365,324.37278233703,324.37278233703,116.704673090028,204.536390749505,88.1004031263983,31.7359884611268,0,0.995003800774898,1.06549304357505,-0,0,0.955525331333861,200.660319580111,0,0
261.64,0.957025348549499,0.957025348487242,0.957025348727896,326.500708262196,326.500708262196,117.378769191813,206.858308024059,87.9817208928823,31.6606793452547,0,0.995003800774898,1.06385864610091,-0,0,0.959499677792283,201.494932336379,0,0
261.65,0.956092192424341,0.956092192354932,0.956092192600051,326.825348627391,326.825348627391,117.460794914916,207.372030758305,87.8660531728212,31.5872646962649,0,0.995003800774898,1.06394241791156,-0,0,0.943727719390989,198.182821072108,0,0
261.66,0.955195007038527,0.955195006962853,0.955195007217216,327.232203137334,327.232203137334,117.571050072452,207.958733638974,87.7560658780604,31.5174036202995,0,0.995003800774898,1.0633176601797,-0,0,0.940776909861479,197.563151070911,0,0
261.67,0.954340470831388,0.954340470753423,0.954340471011781,324.784411959612,324.784411959612,116.74429777088,205.681054820179,87.6520209887469,31.4513361506856,0,0.995003800774898,1.06424568334092,-0,0,0.951505080477253,199.816066900223,0,0
261.68,0.95352692161278,0.953526921534311,0.953526921801747,325.088193729938,325.088193729938,116.823192634044,206.145400909668,87.5538595542161,31.3889332660537,0,0.995003800774898,1.06451695078653,-0,0,0.92290999184685,193.811098287839,0,0
261.69,0.952774186922529,0.952774186852941,0.952774187124687,322.092953512401,322.092953512401,115.819467409393,203.297567124292,87.4637335187362,31.3316528693728,0,0.995003800774898,1.0648821452343,-0,0,0.956850470013117,200.938598702755,0,0
261.7,0.952042081199371,0.952042081129785,0.952042081405914,325.691976945475,325.691976945475,116.98383319262,207.038991747902,87.3767857601546,31.2761994374182,0,0.995003800774898,1.06332924657115,-0,0,0.948301897211735,199.143398414464,0,0
261.71,0.951341590354482,0.951341590284498,0.951341590565115,326.656085758906,326.656085758906,117.28300846245,208.138897952124,87.2939122058578,31.2232756009239,0,0.995003800774898,1.06246991837801,-0,0,0.955780754188998,200.71395837969,0,0
261.72,0.950682362750955,0.95068236267865,0.95068236296278,322.328940880301,322.328940880301,115.844142594565,203.93900893034,87.2161984151615,31.1737335347994,0,0.995003800774898,1.06465810207757,-0,0,0.957222612348522,201.01674859319,0,0
261.73,0.950062611837656,0.950062611762368,0.950062612048823,324.577929454249,324.577929454249,116.567907059502,206.306416976098,87.1439832126681,31.1275292654825,0,0.995003800774898,1.06376581565631,-0,0,0.933019230299529,195.934038362901,0,0
261.74,0.949487920597324,0.949487920518136,0.949487920807773,323.597543142728,323.597543142728,116.231404174582,205.435427445361,87.0772786526094,31.0848370447568,0,0.995003800774898,1.06390696423986,-0,0,0.933067287236118,195.944130319585,0,0
261.75,0.948949600823614,0.948949600741609,0.948949601033999,321.202089792549,321.202089792549,115.430775864736,203.141819298827,87.0151812537561,31.0450892399652,0,0.995003800774898,1.06480115807461,-0,0,0.947606007745604,198.997261626577,0,0
261.76,0.948456076475401,0.948456076395231,0.948456076690303,323.540470987704,323.540470987704,116.187243725257,205.573213027648,86.9585888554304,31.0086691046251,0,0.995003800774898,1.06335962793991,-0,0,0.955163901817579,200.584419381692,0,0
261.77,0.947972707144448,0.947972707064123,0.947972707361186,323.861955275255,323.861955275255,116.281046955155,205.985739200283,86.9032069990908,30.9730090758813,0,0.995003800774898,1.0635473680903,-0,0,0.94175690459312,197.768949964555,0,0
261.78,0.947522135980583,0.947522135898418,0.947522136196987,323.879352033058,323.879352033058,116.275792401657,206.087363286546,86.8520163457402,30.939972400772,0,0.995003800774898,1.06304886888944,-0,0,0.949949050482144,199.48930060125,0,0
261.79,0.947099131939161,0.947099131861372,0.947099132162158,326.420998502875,326.420998502875,117.100896446914,208.708077765891,86.8040464969465,30.9088742400384,0,0.995003800774898,1.06209887006428,-0,0,0.930342709276937,195.371968948157,0,0
261.8,0.946699418001034,0.946699417922555,0.946699418223682,325.245097648639,325.245097648639,116.704716143478,207.606530951432,86.7589487769848,30.8796179202221,0,0.995003800774898,1.06189453212065,-0,0,0.958355807467873,201.254719568253,0,0
261.81,0.946332434987241,0.946332434901015,0.946332435205948,322.485433308837,322.485433308837,115.788742858481,204.915344424962,86.7174162595964,30.852672624278,0,0.995003800774898,1.06430055318494,-0,0,0.930191693765684,195.340255690794,0,0
261.82,0.946027485848539,0.946027485762717,0.946027486069432,322.389712719299,322.389712719299,115.750019077388,204.875464552393,86.6836690823735,30.8305790845328,0,0.995003800774898,1.06314789329075,-0,0,0.957404848564668,201.05501819858,0,0
261.83,0.94571532195289,0.945715321869297,0.945715322176857,324.902660486127,324.902660486127,116.568520799277,207.445830181633,86.6490114847337,30.8078188197612,0,0.995003800774898,1.06227548164922,-0,0,0.951272654352395,199.767257414003,0,0
261.84,0.945432447785326,0.945432447706939,0.94543244801487,323.591124916261,323.591124916261,116.130653521194,206.18650621834,86.6175144081436,30.7871042897771,0,0.995003800774898,1.06333694657642,-0,0,0.93348874489982,196.032636428962,0,0
261.85,0.945190705791353,0.945190705715589,0.945190706023407,321.286633838081,321.286633838081,115.367497490547,203.925941666292,86.591061494814,30.7696306769759,0,0.995003800774898,1.06423141354917,-0,0,0.929991904282241,195.298299899271,0,0
261.86,0.944994528027998,0.944994527951661,0.944994528261159,320.34899321073,320.34899321073,115.054731729041,203.023596458812,86.5699089624322,30.7554877894856,0,0.995003800774898,1.06439733166562,-0,0,0.939819866006395,197.362171861343,0,0
261.87,0.944814770340103,0.94481477026668,0.944814770575709,320.914346165274,320.914346165274,115.236377665239,203.62118806923,86.5506636370055,30.7424944590385,0,0.995003800774898,1.06391793288416,-0,0,0.951980834463603,199.915975237357,0,0
261.88,0.944650800791939,0.94465080071587,0.94465080102512,321.373339072315,321.373339072315,115.383406025091,204.109818346443,86.5330345592204,30.7304861666508,0,0.995003800774898,1.06384141316528,-0,0,0.951107742736949,199.732625974759,0,0
261.89,0.944495062267271,0.944495062187063,0.944495062498302,322.926944411382,322.926944411382,115.890431107566,205.69143005999,86.5164343168044,30.7190800345873,0,0.995003800774898,1.06318764592992,-0,0,0.938249865861798,197.032471830978,0,0
261.9,0.944360302918917,0.944360302843725,0.944360303156223,324.884499404953,324.884499404953,116.530722444793,207.673231170126,86.5021854105929,30.7090828242342,0,0.995003800774898,1.06153349351647,-0,0,0.95869118661144,201.325149188402,0,0
261.91,0.944099637555203,0.944099637452737,0.944099637774402,325.064642276242,325.064642276242,116.583931570387,207.899594726438,86.4744128187096,30.6906347310948,0,0.995003800774898,1.06198034854224,-0,0,0.947510420199121,198.977188241815,0,0
261.92,0.943886723691019,0.943886723564659,0.943886723890131,322.520970157763,322.520970157763,115.743022278689,205.393275037936,86.4520418567133,30.6756532631141,0,0.995003800774898,1.0632694256907,-0,0,0.942981299209963,198.026072834092,0,0
261.93,0.943691774472911,0.943691774357603,0.943691774682843,323.395105495537,323.395105495537,116.026002278668,206.300877401815,86.4320923522159,30.6621357415061,0,0.995003800774898,1.06228226783727,-0,0,0.957554717275895,201.086490627938,0,0
261.94,0.943489591895739,0.943489591797673,0.943489592117439,325.269114970042,325.269114970042,116.637404837465,208.210056993425,86.4111351974247,30.6479227791921,0,0.995003800774898,1.06155280622955,-0,0,0.953582505720518,200.252326201309,0,0
261.95,0.94330004840188,0.943300048311483,0.943300048629993,323.33512715324,323.33512715324,115.99745722258,206.309091127395,86.3914571219489,30.6345789038965,0,0.995003800774898,1.06246369738996,-0,0,0.959541125911405,201.503636441395,0,0
261.96,0.943122481405004,0.943122481323519,0.943122481640096,324.975468538959,324.975468538959,116.532661867317,207.979974158192,86.3733443389046,30.6221500418622,0,0.995003800774898,1.06172559165438,-0,0,0.949093645055097,199.30966546157,0,0
261.97,0.942953961109422,0.942953961029611,0.942953961344793,324.157555203891,324.157555203891,116.2600778402,207.19104642769,86.3561464906798,30.6103622855208,0,0.995003800774898,1.06260948729775,-0,0,0.921391659217123,193.492248435596,0,0
261.98,0.94282004188892,0.942820041810087,0.942820042125851,319.338247878027,319.338247878027,114.673196162962,202.393812995061,86.343094779717,30.6013401032492,0,0.995003800774898,1.06464939280031,-0,0,0.930197281960943,195.341429211798,0,0
261.99,0.942724356639966,0.942724356558232,0.942724356874123,320.944996249648,320.944996249648,115.199416649122,204.015333821151,86.3346026731703,30.5950597553271,0,0.995003800774898,1.06312274568598,-0,0,0.958759967470852,201.339593168879,0,0
262,0.942587358615506,0.942587358537902,0.942587358852876,325.78377116357,325.78377116357,116.786890411643,208.877048232271,86.3211758495032,30.5855470817957,0,0.995003800774898,1.06161855315526,-0,0,0.923385932607133,193.911045847498,0,0
262.01,0.942446730963672,0.942446730885983,0.942446731200586,323.097732531345,323.097732531345,115.90100522561,206.21446085722,86.3073560610689,30.5759156130556,0,0.995003800774898,1.06229045068326,-0,0,0.944390063191391,198.321913270192,0,0
262.02,0.942335348453518,0.942335348370374,0.942335348686046,321.284929836065,321.284929836065,115.302808235347,204.419983370938,86.2966725451292,30.5682739199983,0,0.995003800774898,1.06353373260861,-0,0,0.943477468395332,198.13026836302,0,0
262.03,0.94222392812146,0.942223928026295,0.942223928348457,320.503605655445,320.503605655445,115.043709119197,203.656461639603,86.2862950414953,30.5608489743466,0,0.995003800774898,1.06425262407701,-0,0,0.926927413119758,194.654756755149,0,0
262.04,0.94213323177671,0.942133231679234,0.942133232002353,321.971200074342,321.971200074342,115.524336910747,205.137725934904,86.278496318698,30.5549778207397,0,0.995003800774898,1.06252126944773,-0,0,0.952632993493056,200.052928633542,0,0
262.05,0.942021110531315,0.942021110440352,0.942021110762199,321.196904980001,321.196904980001,115.267481754162,204.381753902291,86.2678256659769,30.5473254117329,0,0.995003800774898,1.06336872503213,-0,0,0.955517896473653,200.658758259467,0,0
262.06,0.941922262275084,0.941922262182144,0.941922262503446,322.517104002363,322.517104002363,115.699384782494,205.717754619451,86.2587271712308,30.5406222116806,0,0.995003800774898,1.06319509946868,-0,0,0.924360121811563,194.115625580428,0,0
262.07,0.941846799690797,0.941846799600306,0.94184679992089,320.504788282034,320.504788282034,115.036520403754,203.716795697208,86.2522993482918,30.535693236534,0,0.995003800774898,1.06392516004795,-0,0,0.922797723155284,193.78752186261,0,0
262.08,0.94178368015207,0.941783680067099,0.941783680385022,321.282584965057,321.282584965057,115.291040925298,204.503518203966,86.2473856816405,30.5316810794499,0,0.995003800774898,1.06343867188932,-0,0,0.921218376174476,193.45585899664,0,0
262.09,0.941725048394029,0.941725048314284,0.9417250486294,321.769696774348,321.769696774348,115.450103679041,204.998905864804,86.2428824499045,30.5279084596398,0,0.995003800774898,1.06282642715099,-0,0,0.932244957746894,195.771441126848,0,0
262.1,0.94166182140094,0.941661821326822,0.941661821639526,323.066615921934,323.066615921934,115.875176161657,206.305349440992,86.2376456423994,30.5236208385421,0,0.995003800774898,1.06225335270914,-0,0,0.940395127707972,197.482976818674,0,0
262.11,0.941593712346437,0.941593712275413,0.941593712589449,324.540478245146,324.540478245146,116.358257571299,207.789899131708,86.2317337665803,30.5188453468571,0,0.995003800774898,1.06125018572782,-0,0,0.956042988264294,200.769027535502,0,0
262.12,0.941512465700776,0.941512465636591,0.941512465945751,323.977153453071,323.977153453071,116.171384392355,207.240035468961,86.2241069670279,30.5130110170823,0,0.995003800774898,1.0618852071736,-0,0,0.953611058004291,200.258322180901,0,0
262.13,0.941450288255761,0.941450288184668,0.941450288495713,322.169188145138,322.169188145138,115.575891870533,205.441885226643,86.2186811150627,30.5086218034321,0,0.995003800774898,1.0631709198176,-0,0,0.934624163276174,196.271074287997,0,0
262.14,0.941417449747799,0.941417449671284,0.941417449985981,321.482172658009,321.482172658009,115.349602877512,204.758825919112,86.2168375959636,30.5065091429336,0,0.995003800774898,1.0633704251946,-0,0,0.925524723330264,194.360191899355,0,0
262.15,0.941395732471374,0.941395732386494,0.941395732703466,319.263550988028,319.263550988028,114.620179649666,202.541991289276,86.2162772137838,30.5052824849683,0,0.995003800774898,1.06450088568427,-0,0,0.924208719453866,194.083831085312,0,0
262.16,0.941381012386872,0.941381012299898,0.941381012620091,321.473836025006,321.473836025006,115.346658804191,204.752633844843,86.2166570323945,30.5045451477693,0,0.995003800774898,1.0632852976985,-0,0,0.925293922194806,194.311723660909,0,0
262.17,0.941368949636667,0.941368949555439,0.941368949874696,319.794279577689,319.794279577689,114.794625641332,203.073286462763,86.2170885061273,30.503904608799,0,0.995003800774898,1.06377065234927,-0,0,0.945950803070227,198.649668644748,0,0
262.18,0.94133721798952,0.941337217917971,0.941337218230671,324.075348914651,324.075348914651,116.20130286154,207.358079433442,86.2154670598036,30.5018024214051,0,0.995003800774898,1.0613938957701,-0,0,0.95694180202599,200.957778425458,0,0
262.19,0.941282125873039,0.941282125792208,0.941282126109326,322.707734720957,322.707734720957,115.750684683259,205.999236132815,86.2107049340058,30.4977936541368,0,0.995003800774898,1.06243999088595,-0,0,0.959047520571449,201.399979320004,0,0
262.2,0.941226962643868,0.941226962565628,0.941226962881065,324.638098074517,324.638098074517,116.384115368451,207.937964275841,86.2062365723671,30.4938972263085,0,0.995003800774898,1.06146831903998,-0,0,0.949952810284433,199.490090159731,0,0
262.21,0.941174749044105,0.941174748963491,0.941174749280785,321.104955533314,321.104955533314,115.22181821731,204.412832275375,86.2018877225285,30.4902355354108,0,0.995003800774898,1.06393545448399,-0,0,0.922643239042086,193.755080198838,0,0
262.22,0.941130180958428,0.941130180876962,0.941130181194939,324.136091790675,324.136091790675,116.217392756162,207.44975126401,86.1989997597618,30.4873407669027,0,0.995003800774898,1.06174734003669,-0,0,0.938682503294397,197.123325691823,0,0
262.23,0.941079747608254,0.941079747527173,0.941079747845554,320.348998753762,320.348998753762,114.971719655929,203.669948753639,86.1950844835566,30.4839655165665,0,0.995003800774898,1.06365762109158,-0,0,0.948008058792966,199.081692346523,0,0
262.24,0.941033395058922,0.941033394978203,0.941033395295814,322.783010629971,322.783010629971,115.771001449499,206.109937455012,86.1920473142085,30.4810258607509,0,0.995003800774898,1.06222375581448,-0,0,0.949792628682044,199.456452023229,0,0
262.25,0.940960721478844,0.940960721398868,0.940960721716648,321.69138216528,321.69138216528,115.410797177756,205.029341164458,86.1858628324455,30.4761781683768,0,0.995003800774898,1.06316017393307,-0,0,0.939814004943262,197.360941038085,0,0
262.26,0.940894838318709,0.940894838236759,0.940894838555819,321.459245288514,321.459245288514,115.333318903285,204.806520824269,86.1807380140897,30.4719864501557,0,0.995003800774898,1.06269527794205,-0,0,0.958023824126736,201.185003066615,0,0
262.27,0.940823589790227,0.940823589711471,0.940823590028777,322.324293219978,322.324293219978,115.616287686298,205.682272098285,86.1747806353333,30.4672404863596,0,0.995003800774898,1.06273115842438,-0,0,0.94586315796154,198.631263171923,0,0
262.28,0.940742904586077,0.940742904501085,0.940742904820976,321.85498240454,321.85498240454,115.460484156901,205.225103353838,86.1679162413852,30.4619628093164,0,0.995003800774898,1.06302946356475,-0,0,0.937268770489002,196.82644180269,0,0
262.29,0.940668556027112,0.940668555942588,0.940668556262667,320.596156148133,320.596156148133,115.045360670039,203.977019835004,86.1618846343906,30.4572516787386,0,0.995003800774898,1.06345211693964,-0,0,0.940850207535065,197.578543582364,0,0
262.3,0.940582154007373,0.940582153922871,0.940582154243445,323.72336493039,323.72336493039,116.071600578192,207.11696539848,86.1546921425445,30.4517073893655,0,0.995003800774898,1.06178636675584,-0,0,0.936784631715852,196.724772660329,0,0
262.31,0.940471352985514,0.940471352908173,0.940471353224184,322.965835821733,322.965835821733,115.820364333497,206.376926447002,86.1445397250366,30.4443696496943,0,0.995003800774898,1.0624577364952,-0,0,0.927221226471588,194.716457559034,0,0
262.32,0.940372022290304,0.940372022215771,0.940372022529125,322.319030233571,322.319030233571,115.605832041944,205.745227901131,86.1358390871144,30.437963245325,0,0.995003800774898,1.06260901960026,-0,0,0.927350022786682,194.743504785203,0,0
262.33,0.940273444290165,0.94027344420845,0.94027344452603,323.23111487722,323.23111487722,115.903710556787,206.672218641711,86.1272937443692,30.4316024911391,0,0.995003800774898,1.0615755140624,-0,0,0.952008747757035,199.921837028977,0,0
262.34,0.940143437223387,0.940143437136732,0.940143437458162,323.041957881091,323.041957881091,115.838822463476,206.504122583781,86.1149566242114,30.4228786730985,0,0.995003800774898,1.06254793135994,-0,0,0.931552860134116,195.626100628164,0,0
262.35,0.940031950709828,0.940031950622467,0.940031950945103,319.146092103577,319.146092103577,114.556115162645,202.625330327202,86.1050008988188,30.4157608775557,0,0.995003800774898,1.06372057624496,-0,0,0.958929233511126,201.375139037337,0,0
262.36,0.939913964377512,0.939913964286624,0.939913964610501,321.524104717148,321.524104717148,115.335395589955,205.021490025993,86.0944476396312,30.4081670515245,0,0.995003800774898,1.06310856748739,-0,0,0.936142430123621,196.58991032596,0,0
262.37,0.939799851925723,0.93979985183315,0.939799852159405,322.755975060226,322.755975060226,115.738047569556,206.270823380114,86.084327569818,30.4008241102942,0,0.995003800774898,1.06187664651224,-0,0,0.948672529851955,199.22123126891,0,0
262.38,0.939661430875145,0.939661430786328,0.939661431110689,322.684238115167,322.684238115167,115.711598159638,206.221334483946,86.0712635426199,30.3916400886003,0,0.995003800774898,1.06204704644797,-0,0,0.954438969532922,200.432183601914,0,0
262.39,0.939495895022741,0.93949589493896,0.93949589526043,325.360397863564,325.360397863564,116.587730961241,208.924407579095,86.0553742430016,30.3806160414678,0,0.995003800774898,1.06112246070752,-0,0,0.927022086803019,194.674638228634,0,0
262.4,0.939348655041731,0.939348654971834,0.939348655285733,323.844984199447,323.844984199447,116.08658091736,207.432672880365,86.0414362224734,30.3708750966085,0,0.995003800774898,1.06099541333682,-0,0,0.958963896090437,201.382418178992,0,0
262.41,0.939198329070029,0.939198329002871,0.939198329310161,324.006632765001,324.006632765001,116.13655420148,207.618772685797,86.0270351563832,30.3608249228215,0,0.995003800774898,1.06126500559862,-0,0,0.953522756748574,200.2397789172,0,0
262.42,0.939028587293161,0.939028587222539,0.939028587531778,323.685285692075,323.685285692075,116.027344087337,207.325160816356,86.0106068732151,30.3495180025039,0,0.995003800774898,1.06176030860967,-0,0,0.939166376346964,197.224939032862,0,0
262.43,0.938877501254563,0.938877501180617,0.938877501493458,322.867387168718,322.867387168718,115.755403174074,206.531338622967,85.9964131953378,30.3396353504134,0,0.995003800774898,1.06173619933262,-0,0,0.94967092383548,199.430894005451,0,0
262.44,0.93873284093938,0.93873284086216,0.938732841177577,320.690958024005,320.690958024005,115.037059238221,204.378011723542,85.9827729346269,30.3301733658364,0,0.995003800774898,1.06343624870585,-0,0,0.9316538382812,195.647306039052,0,0
262.45,0.938609819305455,0.938609819219189,0.938609819541761,319.847008291445,319.847008291445,114.757281053278,203.552562007009,85.9719423820448,30.3225039023907,0,0.995003800774898,1.06371063974128,-0,0,0.920981327122673,193.406078695761,0,0
262.46,0.938495703392531,0.938495703305581,0.938495703628631,320.064947359493,320.064947359493,114.826756652414,203.787264158194,85.962187943398,30.3154952579012,0,0.995003800774898,1.06305317270389,-0,0,0.938561107005815,197.097832471221,0,0
262.47,0.938626664730612,0.938626664651977,0.938626664966907,249.304096322825,249.304096322825,91.5722292875303,132.999705603521,85.9777630866406,30.3266276326635,0,0.995003800774898,1.09930170375324,-0,0,0.424838809464909,89.2161499876309,0,0
262.48,0.939551159801716,0.939551159722211,0.939551160031597,213.369581296327,213.369581296327,79.7853232299223,96.8793983115383,86.0902185056628,30.3999644791261,0,0.995003800774898,1.1110845128523,-0,0,0.429858358022917,90.2702551848125,0,0
262.49,0.940656856257329,0.940656856187998,0.940656856487728,212.043817130255,212.043817130255,79.3780949020498,95.3347679628695,86.2230831639744,30.4859660034108,0,0.995003800774898,1.11170004938619,-0,0,0.419440106192508,88.0824223004266,0,0
262.5,0.941813397673165,0.9418133976788,0.941813397905642,209.138718382027,209.138718382027,78.4526309172458,92.2041228012338,86.3599729126387,30.5746226681546,0,0.995003800774898,1.11264288523396,-0,0,0.428966553022658,90.0829761347582,0,0
262.51,0.942934651249076,0.942934651224907,0.942934651465128,207.950934081673,207.950934081673,78.0905316682282,90.799091100159,86.4917457776908,30.6600972038235,0,0.995003800774898,1.11304036636142,-0,0,0.414837072106711,87.1157851424092,0,0
262.52,0.944015292627261,0.944015292576965,0.944015292835315,207.614507384974,207.614507384974,78.0070960809315,90.254276488614,86.6180338286342,30.7421970677257,0,0.995003800774898,1.11321305685392,-0,0,0.40763555312425,85.6034661560926,0,0
262.53,0.945069078509218,0.945069078455414,0.945069078712856,209.790415977469,209.790415977469,78.7485545167871,92.2284358954713,86.7402418189085,30.8217382630893,0,0.995003800774898,1.11268548325254,-0,0,0.432927324304484,90.9147381039416,0,0
262.54,0.946030402292968,0.946030402239975,0.946030402493053,213.033173360539,213.033173360539,79.8381723539007,95.2885573925089,86.850784114552,30.8938318534784,0,0.995003800774898,1.11174611309069,-0,0,0.42443273772543,89.1308749223403,0,0
262.55,0.946960939875475,0.946960939814438,0.946960940069114,210.62984546214,210.62984546214,79.0710758522508,92.7096926630129,86.9568863006273,30.9632664984997,0,0.995003800774898,1.11246791103281,-0,0,0.41439533087192,87.0230194831031,0,0
262.56,0.947859210483469,0.947859210419937,0.947859210674882,210.32770684967,210.32770684967,78.99372938979,92.2386961583203,87.0588546532759,31.0301560380734,0,0.995003800774898,1.11262037007605,-0,0,0.410467975727473,86.1982749027693,0,0
262.57,0.948714814287677,0.948714814224312,0.948714814476676,212.969337303394,212.969337303394,79.8827822785949,94.7204177994854,87.1553447146451,31.0935747892634,0,0.995003800774898,1.11193655122283,-0,0,0.429624316322242,90.2211064276708,0,0
262.58,0.9495090226928,0.949509022624911,0.949509022876796,212.471761548225,212.471761548225,79.7383758928993,94.0755492833533,87.2440767585227,31.1521355063488,0,0.995003800774898,1.1120891685876,-0,0,0.426696761587844,89.6063199334472,0,0
262.59,0.9502750301229,0.950275030056246,0.950275030305939,212.303976085012,212.303976085012,79.7015637183307,93.7665913914668,87.329038213511,31.2083464800338,0,0.995003800774898,1.11215332758683,-0,0,0.405348944812296,85.1232784105823,0,0
262.6,0.951021952431183,0.951021952368598,0.951021952611992,211.867995660963,211.867995660963,79.576076051282,93.1934072228945,87.4115104341606,31.263078003908,0,0.995003800774898,1.11234658847976,-0,0,0.411021461592848,86.3145069344981,0,0
262.61,0.951751625227043,0.95175162516865,0.951751625406052,209.062744251178,209.062744251178,78.6713540559161,90.2546731469005,87.4916326705412,31.3164384337363,0,0.995003800774898,1.11321967962297,-0,0,0.41545486879191,87.2455224463012,0,0
262.62,0.952448287470376,0.952448287415045,0.952448287645874,210.778550332502,210.778550332502,79.2517761212757,91.8435432857334,87.5677572703229,31.3672497764455,0,0.995003800774898,1.11278172461968,-0,0,0.430746169092239,90.4566955093701,0,0
262.63,0.953103095560032,0.953103095501209,0.953103095733573,211.951489510767,211.951489510767,79.6525856024525,92.8985922734795,87.638368817129,31.414528420158,0,0.995003800774898,1.11240972447407,-0,0,0.406515694789102,85.3682959057114,0,0
262.64,0.953731417427849,0.953731417367241,0.953731417599662,211.533425328912,211.533425328912,79.5298033943183,92.3675961817847,87.7058703135705,31.4599588335569,0,0.995003800774898,1.11260052755451,-0,0,0.416705863355087,87.5082313045682,0,0
262.65,0.954333803076465,0.95433380302362,0.954333803247809,213.353390820575,213.353390820575,80.1419100309478,94.0801149707709,87.7700343930218,31.5032414567818,0,0.995003800774898,1.11212028000646,-0,0,0.433170336525853,90.9657706704292,0,0
262.66,0.954912063746752,0.954912063693859,0.954912063915224,211.457922871429,211.457922871429,79.5321606434573,92.0821540626641,87.8311096339087,31.5446591748564,0,0.995003800774898,1.1126914899885,-0,0,0.434218962704481,91.1859821679411,0,0
262.67,0.955462832326766,0.955462832272093,0.955462832492037,210.435778836946,210.435778836946,79.2087589928584,90.9628610711235,87.8888984797815,31.584019286041,0,0.995003800774898,1.11299622694447,-0,0,0.420528958082151,88.3110811972518,0,0
262.68,0.956000517532039,0.95600051747375,0.956000517698616,212.154199759991,212.154199759991,79.7857927220177,92.5867669312778,87.9450767083738,31.6223561203389,0,0.995003800774898,1.11254630952634,-0,0,0.426412433176577,89.5466109670812,0,0
262.69,0.956510852055938,0.956510852001497,0.956510852221676,214.329187466729,214.329187466729,80.5121442927241,94.6729742447754,87.9977617059348,31.658451516019,0,0.995003800774898,1.11195542950134,-0,0,0.444697248483287,93.3864221814902,0,0
262.7,0.956979110481756,0.956979110432647,0.956979110645923,214.008236824931,214.008236824931,80.4170014381048,94.271811327521,88.0452065260129,31.6912189713967,0,0.995003800774898,1.11200016491454,-0,0,0.414660749336621,87.0787573606904,0,0
262.71,0.957464391508401,0.957464391455161,0.957464391670623,211.308495961643,211.308495961643,79.5404459417188,91.4882897939905,88.0947401365101,31.7254660311425,0,0.995003800774898,1.11284539497559,-0,0,0.417573612106694,87.6904585424058,0,0
262.72,0.957927255649594,0.957927255596896,0.957927255812556,210.937393189658,210.937393189658,79.4286946301586,91.0378731846664,88.1415639447022,31.7579560602894,0,0.995003800774898,1.11295074649346,-0,0,0.411536935407387,86.4227564355513,0,0
262.73,0.958393031896372,0.95839303183935,0.958393032056559,213.928214584746,213.928214584746,80.4220087734429,93.9489665678448,88.1886564747012,31.7905915422004,0,0.995003800774898,1.11213626360337,-0,0,0.412970587536572,86.7238233826801,0,0
262.74,0.958854820369665,0.958854820308828,0.958854820532543,212.62721621534,212.62721621534,80.0045344593787,92.5692386038519,88.2350799434083,31.8228976680802,0,0.995003800774898,1.11257439342595,-0,0,0.444559448989302,93.3574842877535,0,0
262.75,0.959288082018409,0.959288081960095,0.959288082180384,211.883443502782,211.883443502782,79.769446204765,91.7526121989726,88.2779412227403,31.8528900810694,0,0.995003800774898,1.11272942771108,-0,0,0.40773387498618,85.6241137470978,0,0
262.76,0.959751527583746,0.959751527532277,0.959751527743512,211.007704058051,211.007704058051,79.4917743212902,90.7979046247936,88.3244716566609,31.8853277765967,0,0.995003800774898,1.11309934854557,-0,0,0.435163347111203,91.3843028933527,0,0
262.77,0.960177613702007,0.960177613646538,0.960177613860361,214.327827506781,214.327827506781,80.592209310353,94.0468242780881,88.3663493553401,31.9146538733528,0,0.995003800774898,1.11208794745938,-0,0,0.412940203316805,86.7174426965291,0,0
262.78,0.960601499596702,0.96060149953856,0.960601499757694,214.458748407924,214.458748407924,80.6443434912489,94.106968584614,88.4079111986921,31.9438686246179,0,0.995003800774898,1.11210241860966,-0,0,0.424197641313909,89.0815046759208,0,0
262.79,0.961022407887372,0.961022407830527,0.961022408048048,212.540338289455,212.540338289455,80.0227876622893,92.1185888022657,88.4489602114724,31.9727892757172,0,0.995003800774898,1.11265135359706,-0,0,0.417102577249607,87.5915412224174,0,0
262.8,0.961440060907666,0.96144006085413,0.961440061067736,226.504474876863,226.504474876863,84.621620219045,106.012555005339,88.4904208149015,32.0014990566221,0,0.995003800774898,1.10320661590026,-0,0,0.946962337372045,198.862090848129,0,0
262.81,0.960944076730912,0.960944076723676,0.960944076879534,316.213019996808,316.213019996808,114.093489631066,195.8278314439,88.4254199085932,31.9597686443141,0,0.995003800774898,1.06763210843132,-0,0,0.958237488752262,201.229872637975,0,0
262.82,0.960096665026327,0.960096665000582,0.960096665176028,326.248651962819,326.248651962819,117.368318220252,206.045312856163,88.3142188547107,31.8891202519449,0,0.995003800774898,1.06472944750381,-0,0,0.956305968743993,200.824253436239,0,0
262.83,0.95922072953554,0.959220729495704,0.959220729699561,327.429672803565,327.429672803565,117.732383956354,207.411190883792,88.2011796740944,31.8173022456789,0,0.995003800774898,1.06404294259766,-0,0,0.953780579837697,200.293921765916,0,0
262.84,0.958351011876661,0.958351011834109,0.958351012042569,328.416136019525,328.416136019525,118.03302910311,208.578488372336,88.0906424589598,31.7470051882288,0,0.995003800774898,1.06288892448667,-0,0,0.973195765747022,204.371110806875,0,0
262.85,0.957494144025058,0.957494143974073,0.957494144198975,329.696941653998,329.696941653998,118.430992641004,210.035759272493,87.9828210920685,31.6783612894364,0,0.995003800774898,1.06266467954851,-0,0,0.956484126309368,200.861666524967,0,0
262.86,0.956662538290431,0.956662538231604,0.956662538470601,330.743245595899,330.743245595899,118.752825902087,211.251290415705,87.879465425111,31.6124897550824,0,0.995003800774898,1.06159277269171,-0,0,0.959732514654499,201.543828077445,0,0
262.87,0.955863913756582,0.955863913688805,0.955863913945313,329.371355335144,329.371355335144,118.280849092225,210.040860735545,87.7808479749234,31.5496466246751,0,0.995003800774898,1.06264784018242,-0,0,0.940789696959991,197.565836361598,0,0
262.88,0.955124993625437,0.955124993552543,0.955124993820136,326.521272945349,326.521272945349,117.324758649744,207.338856087149,87.690400313537,31.4920165446629,0,0.995003800774898,1.06369856715116,-0,0,0.939551054626207,197.305721471503,0,0
262.89,0.954436307030659,0.954436306954471,0.954436307229024,326.131237668709,326.131237668709,117.178717817121,207.085651404519,87.6068863972452,31.4386998669456,0,0.995003800774898,1.06305902550061,-0,0,0.968620098197925,203.410220621564,0,0
262.9,0.953762550064429,0.953762549985155,0.953762550267182,329.010926024799,329.010926024799,118.107871187138,210.098476263729,87.5257193556506,31.3867304054195,0,0.995003800774898,1.06192767596985,-0,0,0.959885908838443,201.576040856073,0,0
262.91,0.95311491611758,0.95311491603831,0.953114916325304,329.427855680219,329.427855680219,118.2283174733,210.642704492968,87.4481393893636,31.3370117978883,0,0.995003800774898,1.06172987796504,-0,0,0.95005864252312,199.512314929855,0,0
262.92,0.952515015433469,0.952515015359226,0.952515015644805,326.98846404091,326.98846404091,117.411239729719,208.320606069945,87.376653075321,31.2912048956447,0,0.995003800774898,1.06289405165634,-0,0,0.943450679724267,198.124642742096,0,0
262.93,0.951960258612493,0.95196025854311,0.951960258819739,328.425801841949,328.425801841949,117.869664177702,209.865443669391,87.3112278558618,31.2491303166961,0,0.995003800774898,1.0617003433161,-0,0,0.947608988109958,198.997887503091,0,0
262.94,0.951433281511278,0.951433281440404,0.951433281719555,326.485593480591,326.485593480591,117.218670858817,208.027140376449,87.2491995070336,31.2092535971079,0,0.995003800774898,1.06288435392562,-0,0,0.942924054657369,198.014051478047,0,0
262.95,0.9509593652644,0.950959365191075,0.950959365474852,327.079414927602,327.079414927602,117.402000220474,208.711967183819,87.1939097565473,31.173537987236,0,0.995003800774898,1.06171404404342,-0,0,0.970859085167816,203.880407885241,0,0
262.96,0.950485486813407,0.950485486744037,0.950485487027477,329.958695567908,329.958695567908,118.336551832678,211.682075101048,87.1388018117869,31.1378186550728,0,0.995003800774898,1.0605128365879,-0,0,0.969356390726124,203.564842052486,0,0
262.97,0.950036313262391,0.950036313191691,0.950036313474597,326.712315248417,326.712315248417,117.25835294582,208.521448571227,87.0867279512122,31.1041387259776,0,0.995003800774898,1.06232038947,-0,0,0.958396376467192,201.26323905811,0,0
262.98,0.949632787141188,0.949632787071305,0.94963278735757,328.511130001022,328.511130001022,117.839675671005,210.396514731667,87.0405537468751,31.0740615224802,0,0.995003800774898,1.06099286403208,-0,0,0.96321395616744,202.274930795163,0,0
262.99,0.949239862967594,0.949239862896155,0.949239863182703,328.907746944753,328.907746944753,117.960385185798,210.867336159201,86.99563207041,31.0447787151417,0,0.995003800774898,1.06128821927537,-0,0,0.941447378892415,197.703949567407,0,0
263,0.948890376261366,0.948890376189124,0.948890376480006,328.225153599882,328.225153599882,117.727518498756,210.250199911108,86.9560831703754,31.0188705183989,0,0.995003800774898,1.0605730279022,-0,0,0.975305779776348,204.814213753033,0,0
263.01,0.948526995742062,0.948526995669053,0.948526995960998,327.56993757095,327.56993757095,117.503333907354,209.662854876177,86.9150426361574,30.9920400586159,0,0.995003800774898,1.06189673121673,-0,0,0.949068819401979,199.304452074416,0,0
263.02,0.948195719058848,0.948195718983908,0.948195719281591,328.090131800994,328.090131800994,117.666416508369,210.243822824323,86.8783767021773,30.9679322744938,0,0.995003800774898,1.06083053727415,-0,0,0.960157841337055,201.633146680782,0,0
263.03,0.947862078296232,0.947862078222771,0.947862078517831,328.309948437316,328.309948437316,117.730723014531,210.524769655907,86.841492767497,30.9436860139124,0,0.995003800774898,1.06101732887021,-0,0,0.952067312476399,199.934135620044,0,0
263.04,0.947556893814634,0.947556893737432,0.947556894039155,324.81303562169,324.81303562169,116.574133199167,207.083332727242,86.8080062786732,30.921696615775,0,0.995003800774898,1.06304796488235,-0,0,0.938162112328506,197.014043588986,0,0
263.05,0.947292487757538,0.947292487681109,0.947292487983381,323.33416355506,323.33416355506,116.081958762455,205.651385209725,86.7797699579737,30.9030083873607,0,0.995003800774898,1.06284546414545,-0,0,0.968506530725218,203.386371452296,0,0
263.06,0.947022413753954,0.947022413676931,0.947022413980228,324.757225394066,324.757225394066,116.543456821439,207.122515420843,86.7508685093423,30.8838414638804,0,0.995003800774898,1.06286774065661,-0,0,0.946644064841563,198.795253616728,0,0
263.07,0.946779619178509,0.946779619098054,0.946779619408133,325.184471008707,325.184471008707,116.678344075372,207.592493757932,86.7252564915376,30.8667207592378,0,0.995003800774898,1.06180380982774,-0,0,0.969593560237244,203.614647649821,0,0
263.08,0.946509740863122,0.946509740780352,0.946509741096232,326.724056019269,326.724056019269,117.178175396625,209.179903237402,86.6965391353546,30.8476136465128,0,0.995003800774898,1.06182333303429,-0,0,0.943093541114336,198.049643634011,0,0
263.09,0.946274870670748,0.946274870590719,0.946274870903238,325.035580495793,325.035580495793,116.617871864659,207.532515638428,86.6719147019421,30.8311501554227,0,0.995003800774898,1.06229800132052,-0,0,0.942795849430914,197.987128380492,0,0
263.1,0.946048246652005,0.946048246570363,0.946048246884994,323.612387021324,323.612387021324,116.145011827394,206.148486814943,86.6484459725166,30.8154542338643,0,0.995003800774898,1.06309589884651,-0,0,0.940217564527585,197.445688550793,0,0
263.11,0.945830329247898,0.945830329168223,0.945830329481233,323.833964201293,323.833964201293,116.213039709863,206.407114331013,86.6263000832865,30.8005497869935,0,0.995003800774898,1.06227938559183,-0,0,0.967271155479576,203.126942650711,0,0
263.12,0.945590214305514,0.945590214224705,0.945590214537471,329.13050575427,329.13050575427,117.948553960429,211.745150282123,86.6015304720352,30.7838250001118,0,0.995003800774898,1.06019386155091,-0,0,0.943670032761734,198.170706879964,0,0
263.13,0.945353926447525,0.94535392636422,0.945353926683171,324.228161848662,324.228161848662,116.331908469213,206.883835253906,86.5769181983772,30.7674083963786,0,0.995003800774898,1.06270090171117,-0,0,0.943500404310744,198.135084905256,0,0
263.14,0.945141042757247,0.945141042669561,0.945141042996353,325.907909522756,325.907909522756,116.879380609052,208.599373160817,86.5555818490022,30.7529545129363,0,0.995003800774898,1.06144229121692,-0,0,0.94728084520104,198.928977492218,0,0
263.15,0.944911310048399,0.944911309963057,0.944911310287428,323.928470412482,323.928470412482,116.223709838048,206.658956939583,86.5322073189351,30.7373061539638,0,0.995003800774898,1.06276869116311,-0,0,0.94123944557965,197.660283571726,0,0
263.16,0.944697047098804,0.944697047014099,0.94469704733841,326.384023445599,326.384023445599,117.026187854219,209.150218904562,86.510929828353,30.7228747126834,0,0.995003800774898,1.06122392604872,-0,0,0.940629086206349,197.532108103333,0,0
263.17,0.94446434743735,0.944464347356002,0.94446434767298,325.168920900471,325.168920900471,116.621721661415,207.974314289081,86.4874832960339,30.707123315356,0,0.995003800774898,1.06127219817184,-0,0,0.97266984395577,204.260667230712,0,0
263.18,0.944221582345181,0.944221582261341,0.944221582582732,327.591585829023,327.591585829023,117.41266843644,210.43822679296,86.4628467130824,30.6905123229799,0,0.995003800774898,1.0603849122013,-0,0,0.968370146085656,203.357730677988,0,0
263.19,0.943970674336138,0.943970674252056,0.943970674575502,325.422682997341,325.422682997341,116.694243104541,208.312048194684,86.4372514183668,30.6733833842894,0,0.995003800774898,1.0614680492068,-0,0,0.971787306727186,204.075334412709,0,0
263.2,0.943722397502091,0.943722397419437,0.943722397739237,328.039308738697,328.039308738697,117.548870609762,210.970461277684,86.4122801322433,30.6565673287693,0,0.995003800774898,1.06055242019096,-0,0,0.940094573651874,197.419860466893,0,0
263.21,0.94348908080309,0.94348908072348,0.943489081036468,327.105524908099,327.105524908099,117.236903863812,210.075626987821,86.3890236753482,30.6408742449303,0,0.995003800774898,1.06002927530716,-0,0,0.971536770422802,204.022721788788,0,0
263.22,0.943252528526641,0.943252528445207,0.943252528756313,325.031039278942,325.031039278942,116.549925706788,208.04068403255,86.3653564982089,30.6249987481823,0,0.995003800774898,1.0613346374425,-0,0,0.967758721325888,203.229331478436,0,0
263.23,0.943009162635853,0.943009162554171,0.943009162866064,327.039649184449,327.039649184449,117.204874705187,210.089792132877,86.3411556450296,30.6087014065428,0,0.995003800774898,1.06088521887677,-0,0,0.941216807552366,197.655529585997,0,0
263.24,0.942778242759755,0.942778242678526,0.942778242989692,325.499494345236,325.499494345236,116.693723380148,208.587652737645,86.3184469564357,30.5933946511554,0,0.995003800774898,1.06068839246071,-0,0,0.974685571004321,204.683969910907,0,0
263.25,0.942524406765765,0.942524406683798,0.942524406995694,329.049953657061,329.049953657061,117.855196655021,212.180594526018,86.2930661016748,30.5762930293683,0,0.995003800774898,1.0598523137806,-0,0,0.938868401104798,197.162364232008,0,0
263.26,0.942282032459561,0.942282032375106,0.942282032696725,325.34877221059,325.34877221059,116.633467834205,208.519574736949,86.2690173040964,30.5601801695447,0,0.995003800774898,1.06107724747983,-0,0,0.95635640610288,200.834845281605,0,0
263.27,0.942047479269923,0.942047479184193,0.942047479508259,324.689558798978,324.689558798978,116.411807749404,207.898823558327,86.2460141380278,30.5447211026227,0,0.995003800774898,1.06180814245917,-0,0,0.943068158075094,198.04431319577,0,0
263.28,0.941825066975877,0.941825066889793,0.94182506722023,325.385281716617,325.385281716617,116.635835060335,208.630401738746,86.224621259807,30.5302587180638,0,0.995003800774898,1.06118756842978,-0,0,0.935462964631982,196.447222572716,0,0
263.29,0.941590753392446,0.941590753307085,0.941590753636858,326.660387420491,326.660387420491,117.050011075244,209.943552554047,86.2019020726758,30.5149327937682,0,0.995003800774898,1.06028238595255,-0,0,0.944869610813687,198.422618270874,0,0
