t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
263.3,0.941347980265381,0.941347980178578,0.941347980508753,326.699593787209,326.699593787209,117.057719487906,210.022697909277,86.1780293174138,30.4988665605182,0,0.995003800774898,1.0600100596782,-0,0,0.964518362727023,202.548856172675,0,0
263.31,0.941085586177702,0.941085586092406,0.941085586418596,326.628316367921,326.628316367921,117.028636757689,209.995009352834,86.1519228267966,30.4813841882904,0,0.995003800774898,1.06023558844507,-0,0,0.966469318888439,202.958556966572,0,0
263.32,0.940832512999545,0.940832512914833,0.940832513236063,325.287167086139,325.287167086139,116.582392600594,208.695710923084,86.1268564508222,30.4645997122329,0,0.995003800774898,1.06117901885944,-0,0,0.954057013528501,200.351972840985,0,0
263.33,0.940596127447706,0.940596127363834,0.940596127681688,325.791230922199,325.791230922199,116.743091107079,209.238185071546,86.1039134471871,30.4491324034658,0,0.995003800774898,1.06068498172503,-0,0,0.949792545601246,199.456434576262,0,0
263.34,0.940345095481988,0.940345095396431,0.940345095717675,325.790482031335,325.790482031335,116.737530710878,209.278399464514,86.0793875660444,30.4326950007766,0,0.995003800774898,1.0607582751112,-0,0,0.939946338304696,197.388731043986,0,0
263.35,0.940104143696324,0.940104143610619,0.94010414393415,324.640349331233,324.640349331233,116.354432669716,208.167329404939,86.0560012528077,30.4170186734862,0,0.995003800774898,1.06130308976321,-0,0,0.938118461335666,197.00487688049,0,0
263.36,0.939860691562264,0.939860691476873,0.939860691797979,326.279134661754,326.279134661754,116.887982478475,209.845386468137,86.0325210072746,30.4012271863422,0,0.995003800774898,1.06030876766259,-0,0,0.935965078496892,196.552666484347,0,0
263.37,0.939613646115401,0.939613646029838,0.939613646348145,322.056958007535,322.056958007535,115.495010580566,205.663332900558,86.0084400168289,30.3851850901482,0,0.995003800774898,1.06198129715391,-0,0,0.970148602125738,203.731206446405,0,0
263.38,0.939370109980772,0.939370109894043,0.939370110217071,326.537863837121,326.537863837121,116.962699903816,210.183684619487,85.9848939537351,30.369285263899,0,0.995003800774898,1.06010420673213,-0,0,0.952388812146567,200.001650550779,0,0
263.39,0.939182206075634,0.939182205973963,0.939182206336788,327.227973850665,327.227973850665,117.185573513347,210.904382207326,85.9667931021883,30.3567985411504,0,0.995003800774898,1.05949175628191,-0,0,0.956691031592621,200.90511663445,0,0
263.4,0.939048779530035,0.939048779440925,0.939048779794174,323.791370725783,323.791370725783,116.053220131876,207.489476981883,85.9540851949371,30.3478085489625,0,0.995003800774898,1.06182778035389,-0,0,0.940232084285301,197.448737699913,0,0
263.41,0.938932138241882,0.93893213815153,0.938932138502871,324.835732504457,324.835732504457,116.394176651686,208.551831600956,85.9437055037914,30.3401953997102,0,0.995003800774898,1.06088219444095,-0,0,0.951198329366345,199.751649166932,0,0
263.42,0.938828667354452,0.938828667268464,0.938828667603568,324.763674971935,324.763674971935,116.368458962712,208.495659366663,85.9346128781747,30.3334027270969,0,0.995003800774898,1.06054253444322,-0,0,0.965289540258473,202.710803454279,0,0
263.43,0.938719186187578,0.938719186099817,0.938719186433573,327.133802422186,327.133802422186,117.145274695405,210.883030501059,85.924742658379,30.3260292627477,0,0.995003800774898,1.05930957763779,-0,0,0.970346653519608,203.772797239118,0,0
263.44,0.938607897832453,0.938607897744622,0.938607898078477,326.85338603943,326.85338603943,117.050791740546,210.620669022864,85.9143607202288,30.3183562963376,0,0.995003800774898,1.05972721575607,-0,0,0.96428802890969,202.500486071035,0,0
263.45,0.938512760903204,0.938512760815965,0.938512761139052,325.12060259764,325.12060259764,116.479343991806,208.902826881952,85.9058611991985,30.3119145164896,0,0.995003800774898,1.06046129591664,-0,0,0.969001109971458,203.490233094006,0,0
263.46,0.938430948066462,0.938430947980581,0.938430948297111,325.791380857451,325.791380857451,116.698239787795,209.586023909683,85.8989284593015,30.3064284884658,0,0.995003800774898,1.0603768791869,-0,0,0.953983150679977,200.336461642795,0,0
263.47,0.938350698781312,0.938350698692883,0.938350699007999,328.404664627812,328.404664627812,117.555626834269,212.211597842883,85.8921322234062,30.3009345615231,0,0.995003800774898,1.05890439048329,-0,0,0.956065832137779,200.773824748934,0,0
263.48,0.938271793420104,0.938271793331785,0.938271793648269,325.99976348928,325.99976348928,116.763615319546,209.818961736615,85.8852880940732,30.2955136585917,0,0.995003800774898,1.05982116673091,-0,0,0.971456611862647,204.005888491156,0,0
263.49,0.938199800898692,0.938199800809371,0.938199801126559,328.009696378577,328.009696378577,117.422865332854,211.839839078788,85.8793017735,30.2905555262894,0,0.995003800774898,1.05932674285329,-0,0,0.946128141288902,198.68690967067,0,0
263.5,0.938144373491254,0.938144373402291,0.938144373723499,325.024242360912,325.024242360912,116.440610994102,208.862239237395,85.875149262906,30.286853860611,0,0.995003800774898,1.0601462936703,-0,0,0.97259753248897,204.245481822684,0,0
263.51,0.938051969669887,0.938051969582638,0.938051969915569,325.946245193092,325.946245193092,116.741857213145,209.798365245853,85.8671709414274,30.2807090058113,0,0.995003800774898,1.06026554847987,-0,0,0.954944580295401,200.538361862034,0,0
263.52,0.937967335894458,0.937967335807699,0.93796733613094,322.738544309205,322.738544309205,115.685952902058,206.603090331648,85.8601666454212,30.2752873321363,0,0.995003800774898,1.06155916304134,-0,0,0.96636919107008,202.937530124717,0,0
263.53,0.937886201713065,0.937886201624018,0.937886201942415,325.313149260209,325.313149260209,116.530717570582,209.189261060624,85.8537589545083,30.2701292450771,0,0.995003800774898,1.06027143186308,-0,0,0.963371878667022,202.308094520075,0,0
263.54,0.937794646735699,0.937794646646103,0.937794646966599,327.413953767419,327.413953767419,117.219447506589,211.303966273794,85.8459386485632,30.2640488450614,0,0.995003800774898,1.05938911360676,-0,0,0.947938826407439,199.067153545562,0,0
263.55,0.937718057534625,0.937718057445535,0.937718057764773,322.464880665421,322.464880665421,115.591313269333,206.36630149212,85.8395361225832,30.2590430507181,0,0.995003800774898,1.06197907112441,-0,0,0.949441802822211,199.382778592664,0,0
263.56,0.937674000528275,0.937674000438827,0.937674000757014,326.477523270963,326.477523270963,116.909599155752,210.383932548752,85.8371814471504,30.2564092750606,0,0.995003800774898,1.05966516063384,-0,0,0.942846759711423,197.997819539399,0,0
263.57,0.937627961734424,0.937627961644399,0.937627961962177,324.700671114266,324.700671114266,116.324807206712,208.613284129284,85.8340204283482,30.2533665566331,0,0.995003800774898,1.06084268666698,-0,0,0.938517902578544,197.088759541494,0,0
263.58,0.937605760955337,0.937605760866412,0.93760576118765,321.924055944137,321.924055944137,115.412014197888,205.838231423115,85.8336802153188,30.2521443057029,0,0.995003800774898,1.06160709683864,-0,0,0.969950055593266,203.689511674586,0,0
263.59,0.937574656567,0.937574656477515,0.937574656799094,326.450015607706,326.450015607706,116.89923500702,210.367543838978,85.8323585169573,30.25011325177,0,0.995003800774898,1.05939938384707,-0,0,0.973270163308883,204.386734294865,0,0
263.6,0.937531954634827,0.93753195454601,0.937531954871003,325.856315135308,325.856315135308,116.70331772897,209.780137107433,85.8291934511427,30.2469845767319,0,0.995003800774898,1.06029547630947,-0,0,0.95379568571373,200.297093999883,0,0
263.61,0.937534711070656,0.937534710981372,0.937534711312433,323.028512170622,323.028512170622,115.774184040269,206.950212645867,85.8311471747178,30.2471523500377,0,0.995003800774898,1.06139977963134,-0,0,0.960809976275321,201.770095017817,0,0
263.62,0.937552153429487,0.93755215334229,0.937552153674646,324.973827833596,324.973827833596,116.414267926203,208.890610412888,85.8348721890298,30.2483452316791,0,0.995003800774898,1.06036514432239,-0,0,0.958885212048348,201.365894530153,0,0
263.63,0.937573711476042,0.937573711390019,0.93757371172257,324.466262491593,324.466262491593,116.248165594749,208.377837921548,85.8387585377965,30.2496660322483,0,0.995003800774898,1.06064227834547,-0,0,0.962424573068006,202.109160344281,0,0
263.64,0.937608137569896,0.93760813748247,0.937608137812595,326.195609800084,326.195609800084,116.81758735013,210.099804539758,85.844011780525,30.2517934798007,0,0.995003800774898,1.06013734763011,-0,0,0.940973464611357,197.604427568385,0,0
263.65,0.93767429695271,0.937674296866271,0.937674297185369,323.218527296186,323.218527296186,115.840797669586,207.109824917593,85.852585076527,30.2561173020667,0,0.995003800774898,1.06144633169651,-0,0,0.947194762195861,198.910900061131,0,0
263.66,0.937752282674782,0.93775228258475,0.937752282905515,324.048857992944,324.048857992944,116.115732739166,207.925081841938,85.8625523949787,30.2612237560272,0,0.995003800774898,1.06071680020466,-0,0,0.971763475636553,204.070329883676,0,0
263.67,0.938116534603462,0.938116534518968,0.938116534831309,249.685587383966,249.685587383966,91.6823129531848,133.495651857383,85.9024261499737,30.2875093766092,0,0.995003800774898,1.09889205467103,-0,0,0.427700350264624,89.8170735555711,0,0
263.68,0.93932504360625,0.939325043519599,0.939325043828305,212.047324688609,212.047324688609,79.3417993066631,95.6227852240219,86.044915381803,30.3796240827839,0,0.995003800774898,1.11139797931498,-0,0,0.413375527461901,86.8088607669992,0,0
263.69,0.940662330676835,0.940662330596909,0.940662330891354,210.191834238726,210.191834238726,78.765806956799,93.5075181233893,86.2028993741983,30.481416741138,0,0.995003800774898,1.11224749872623,-0,0,0.421764774465239,88.5706026377002,0,0
263.7,0.941990435459279,0.941990435383421,0.941990435671871,212.085282302875,212.085282302875,79.4214775360666,95.145416218846,86.3583151373275,30.5815509467013,0,0.995003800774898,1.11181095090164,-0,0,0.438696459695926,92.1262565361446,0,0
263.71,0.943154797932062,0.943154797861198,0.943154798190651,208.978592624178,208.978592624178,78.4296711054661,91.8137806803863,86.494850727141,30.6699612166504,0,0.995003800774898,1.11271856085975,-0,0,0.415487667089909,87.252410088881,0,0
263.72,0.944300988692665,0.944300988639897,0.944300988947332,212.273945795814,212.273945795814,79.5413976816017,94.8896825905482,86.628072041928,30.7561911633375,0,0.995003800774898,1.11183979884471,-0,0,0.419009956266154,87.9920908158923,0,0
263.73,0.945433227380464,0.945433227327315,0.945433227614175,210.590377111889,210.590377111889,79.0160775844184,92.990829796877,86.758631767261,30.8409155477508,0,0.995003800774898,1.11242531403624,-0,0,0.435395558510768,91.4330672872614,0,0
263.74,0.946526140752001,0.946526140695996,0.946526140964171,210.022943296041,210.022943296041,78.8564570015049,92.2169346808124,86.8837689188456,30.9222396963826,0,0.995003800774898,1.11263501440431,-0,0,0.429581285714346,90.2120700000127,0,0
263.75,0.947571745724657,0.947571745662442,0.947571745916126,213.95321848846,213.95321848846,80.1738350506948,95.9509006345275,87.002711522348,30.9996063315847,0,0.995003800774898,1.11158986992334,-0,0,0.446165642382815,93.6947849003912,0,0
263.76,0.948553690164175,0.948553690102611,0.948553690351684,212.865910937582,212.865910937582,79.840253007973,94.6807206307075,87.113382278688,31.0718080281866,0,0.995003800774898,1.11189502084708,-0,0,0.42691916207805,89.6530240363906,0,0
263.77,0.949521179751545,0.949521179691884,0.949521179932279,212.872731193578,212.872731193578,79.8658539192385,94.5079877038812,87.2219630105053,31.1427804791915,0,0.995003800774898,1.11199288524278,-0,0,0.445573039143114,93.5703382200539,0,0
263.78,0.95044055215025,0.950440552089634,0.950440552326851,211.661491685374,211.661491685374,79.4897724953056,93.127318317447,87.3243266947389,31.2098466731882,0,0.995003800774898,1.11233673267732,-0,0,0.424745275258816,89.1965078043513,0,0
263.79,0.95132520785478,0.951325207796983,0.951325208034113,214.045894728189,214.045894728189,80.2946278206343,95.3491096178807,87.4224937220641,31.2742913882439,0,0.995003800774898,1.11174676166312,-0,0,0.436040454391182,91.5684954221483,0,0
263.8,0.952154437528711,0.952154437473029,0.952154437708104,215.196745488779,215.196745488779,80.6925323980389,96.3488348102867,87.5136292000921,31.3342814784003,0,0.995003800774898,1.11142821620656,-0,0,0.423826282123739,89.0035192459853,0,0
263.81,0.952958994239988,0.952958994186978,0.952958994422705,213.464856448672,213.464856448672,80.1422643378712,94.4708343790474,87.601618300724,31.3924037689007,0,0.995003800774898,1.1119621082377,-0,0,0.419597798904429,88.1155377699302,0,0
263.82,0.953745509862131,0.953745509812733,0.95374551004962,213.992654684325,213.992654684325,80.3342148505677,94.856368893068,87.687240800383,31.4490449908738,0,0.995003800774898,1.11186260136257,-0,0,0.419235801858324,88.0395183902481,0,0
263.83,0.954501941800381,0.954501941751763,0.95450194198514,212.22260542507,212.22260542507,79.7701377822964,92.9498351937965,87.7692501069484,31.5035201243248,0,0.995003800774898,1.11243906485869,-0,0,0.436290881077413,91.6210850262567,0,0
263.84,0.955216761829417,0.955216761779531,0.955216762005393,215.290394596939,215.290394596939,80.795062611974,95.8897333567194,87.8460635493389,31.5545976908804,0,0.995003800774898,1.11156786694098,-0,0,0.421938011533721,88.6069824220814,0,0
263.85,0.955899697001574,0.955899696949648,0.955899697171734,215.95609125766,215.95609125766,81.0296125552542,96.4339806703614,87.9188943447897,31.6032162425087,0,0.995003800774898,1.11141974474262,-0,0,0.427928018968802,89.8648839834485,0,0
263.86,0.956573012848602,0.956573012797694,0.95657301302086,212.553317286276,212.553317286276,79.9266543752603,92.9117421496449,87.9904274508629,31.6511476857683,0,0.995003800774898,1.11243659912915,-0,0,0.437773421489319,91.9324185127569,0,0
263.87,0.957200718446961,0.957200718399085,0.957200718620261,214.529342407175,214.529342407175,80.5904896702773,94.7769905946786,88.0566850382316,31.6956667742649,0,0.995003800774898,1.11187039380126,-0,0,0.416172624660927,87.3962511787946,0,0
263.88,0.957811497059525,0.957811497009261,0.957811497225731,214.274143619068,214.274143619068,80.5205191103089,94.4143302146846,88.1208581727289,31.7389552316541,0,0.995003800774898,1.11198457317287,-0,0,0.414889940463203,87.1268874972725,0,0
263.89,0.958398691424379,0.95839869137585,0.958398691595435,214.356466328403,214.356466328403,80.5608957609301,94.3936950601759,88.1822516153679,31.7805196528591,0,0.995003800774898,1.11200285378737,-0,0,0.420741649629372,88.3557464221682,0,0
263.9,0.958971505228198,0.958971505182782,0.958971505404996,213.065906621307,213.065906621307,80.1496468276505,93.0030670229925,88.2418402987388,31.8209992995761,0,0.995003800774898,1.11240754615739,-0,0,0.425405675880915,89.3351919349921,0,0
263.91,0.95952283299494,0.959522832952496,0.959522833171472,212.813424863017,212.813424863017,80.079083388744,92.6544338388787,88.2990060864201,31.8599849377177,0,0.995003800774898,1.11252710179179,-0,0,0.432617798552184,90.8497376959586,0,0
263.92,0.960044196702468,0.960044196658954,0.96004419687562,213.983928705508,213.983928705508,80.4754709751285,93.7346197253465,88.3526102657517,31.8966987144099,0,0.995003800774898,1.11222622174321,-0,0,0.449446793148473,94.3838265611792,0,0
263.93,0.960506301930364,0.960506301887498,0.960506302103184,216.638806479238,216.638806479238,81.3582268590565,96.310863890605,88.3991171526143,31.9288254360184,0,0.995003800774898,1.11143419928184,-0,0,0.424217384977908,89.0856508453607,0,0
263.94,0.960958928766351,0.960958928721419,0.960958928934611,215.598858249509,215.598858249509,81.0263499458027,95.1937764776928,88.4446256554479,31.9604561163682,0,0.995003800774898,1.11178668585205,-0,0,0.44144465860025,92.7033783060525,0,0
263.95,0.961387149053465,0.961387149007467,0.961387149218908,213.859480632392,213.859480632392,80.4640007450403,93.3816875965075,88.487394072204,31.9903989636801,0,0.995003800774898,1.11230222720121,-0,0,0.445297583716272,93.5124925804171,0,0
263.96,0.961790562386906,0.961790562340659,0.961790562551701,214.923441849384,214.923441849384,80.82245431529,94.3776208641363,88.52731919522,32.0185017900281,0,0.995003800774898,1.11199621507321,-0,0,0.429949241662411,90.2893407491063,0,0
263.97,0.962178727232201,0.962178727185715,0.962178727395071,212.788725307585,212.788725307585,80.1291971678689,92.1775628668615,88.5655363882288,32.045626052495,0,0.995003800774898,1.1126302564417,-0,0,0.427812399448355,89.8406038841546,0,0
263.98,0.96254069687757,0.962540696829958,0.96254069703684,215.388980287387,215.388980287387,80.9916517527088,94.7170683051641,88.6009655975392,32.0709463846839,0,0.995003800774898,1.11191619802055,-0,0,0.427152529442023,89.7020311828249,0,0
263.99,0.962880570620707,0.962880570573188,0.962880570780431,215.732034363929,215.732034363929,81.1116416322548,95.0036330023699,88.6337599737708,32.0946413877884,0,0.995003800774898,1.11185417685578,-0,0,0.447550199749069,93.9855419473044,0,0
264,0.963180732542477,0.96318073249156,0.963180732696568,225.871905556436,225.871905556436,84.450832976463,105.093724668792,88.6626984015637,32.1154824860809,0,0.995003800774898,1.10311798126993,-0,0,0.964695824795325,202.586123207018,0,0
264.01,0.962655541896443,0.962655541847127,0.962655542058823,320.741836658349,320.741836658349,115.618534552164,200.075305625839,88.5947774014928,32.0717536310173,0,0.995003800774898,1.06566680342919,-0,0,0.96403216024755,202.446753651986,0,0
264.02,0.961741067714959,0.961741067658004,0.961741067878122,327.047534827231,327.047534827231,117.665793494958,206.575106035052,88.4760395710087,31.9963892211705,0,0.995003800774898,1.06517891015438,-0,0,0.940824390402493,197.573121984524,0,0
264.03,0.960836215979637,0.960836215918261,0.960836216147227,326.601385154396,326.601385154396,117.494484328574,206.31802002626,88.3603865867874,31.9229785413486,0,0.995003800774898,1.06458101236969,-0,0,0.952579763616352,200.041750359434,0,0
264.04,0.959921302138861,0.959921302078602,0.959921302319268,329.772797789967,329.772797789967,118.512334877285,209.677580469237,88.2453673228333,31.8498499978972,0,0.995003800774898,1.06295301909642,-0,0,0.947953432771112,199.070220881934,0,0
264.05,0.959008245701041,0.959008245640562,0.959008245889768,325.761786721169,325.761786721169,117.169785857141,205.851991711106,88.1319359176218,31.7778590924417,0,0.995003800774898,1.06479520230273,-0,0,0.956192017532148,200.800323681751,0,0
264.06,0.958126507314272,0.958126507252453,0.958126507508225,327.834263378144,327.834263378144,117.827927287867,208.101166100805,88.023933567924,31.7091637094149,0,0.995003800774898,1.06347368800894,-0,0,0.952718120835058,200.070805375362,0,0
264.07,0.95725714420481,0.957257144142318,0.957257144404443,328.735239431696,328.735239431696,118.101546769689,209.174772762143,87.9184404645492,31.6420262050042,0,0.995003800774898,1.06294075588554,-0,0,0.946648063549514,198.796093345398,0,0
264.08,0.956397347916091,0.956397347850291,0.956397348116455,325.834984420841,325.834984420841,117.126265225994,206.443262092748,87.8152803513937,31.5764419766992,0,0.995003800774898,1.06398928759868,-0,0,0.960510847206609,201.707277913388,0,0
264.09,0.955570119496547,0.955570119423199,0.955570119692031,327.517601387445,327.517601387445,117.658336309701,208.286729714473,87.7170293633014,31.5138423096702,0,0.995003800774898,1.06307310728507,-0,0,0.957485972181189,201.07205415805,0,0
264.1,0.954755088164228,0.954755088088973,0.954755088363032,328.331486408594,328.331486408594,117.905346588994,209.257808647775,87.6210283173906,31.4526494434282,0,0.995003800774898,1.06283847985136,-0,0,0.93597821481476,196.5554251111,0,0
264.11,0.953990752435823,0.953990752360666,0.95399075264001,324.322923956616,324.322923956616,116.568699517622,205.395639549401,87.5315742056779,31.3957102015369,0,0.995003800774898,1.0645960527852,-0,0,0.934976077385564,196.344976250968,0,0
264.12,0.953272738509537,0.953272738435883,0.953272738719528,322.398289615913,322.398289615913,115.91835400896,203.607072401136,87.4484424783113,31.3427747364651,0,0.995003800774898,1.06545676625121,-0,0,0.928697887487829,195.026556372444,0,0
264.13,0.952582216084784,0.952582216013964,0.952582216300586,323.853932994887,323.853932994887,116.379911054001,205.192233961667,87.3693821488983,31.2923168843213,0,0.995003800774898,1.06396005563458,-0,0,0.947586409222427,198.99314593671,0,0
264.14,0.951891957033692,0.951891956962147,0.951891957253336,326.624749118052,326.624749118052,117.273797054084,208.092200323212,87.2906155328124,31.241933262027,0,0.995003800774898,1.0624708606438,-0,0,0.9563114913342,200.825413180182,0,0
264.15,0.951200214092602,0.951200214017694,0.951200214308427,328.255904464995,328.255904464995,117.793120882366,209.852322326463,87.211998689026,31.1915834495054,0,0.995003800774898,1.06148542517007,-0,0,0.96360840134238,202.3577642819,0,0
264.16,0.950527854579848,0.950527854501285,0.950527854796089,327.392647610561,327.392647610561,117.493127737299,209.113750053072,87.1359773678296,31.142920189659,0,0.995003800774898,1.06208994913204,-0,0,0.945968603733766,198.653406784091,0,0
264.17,0.949885272457525,0.949885272377369,0.949885272674368,324.950664611744,324.950664611744,116.675072084371,206.789999841797,87.0638757617572,31.0967890081893,0,0.995003800774898,1.06348119372229,-0,0,0.933494664602441,196.033879566513,0,0
264.18,0.949292718421513,0.949292718343861,0.949292718643741,321.62456608723,321.62456608723,115.567770695879,203.571779984735,86.9980798459837,31.0547062565104,0,0.995003800774898,1.06481999400982,-0,0,0.937384189270362,196.850679746776,0,0
264.19,0.94872353745393,0.948723537380135,0.948723537681736,325.590685035212,325.590685035212,116.857995257143,207.640548825581,86.9355932075755,31.0145430020559,0,0.995003800774898,1.06250956723325,-0,0,0.934167956392689,196.175270842465,0,0
264.2,0.948158923352023,0.948158923273083,0.948158923575112,324.099591494826,324.099591494826,116.354603323409,206.25145126441,86.8734712416858,30.9746689887301,0,0.995003800774898,1.06300268498564,-0,0,0.951123155224549,199.735862597155,0,0
264.21,0.947614224632107,0.947614224555271,0.947614224861285,325.784515669561,325.784515669561,116.895649944473,208.034329255201,86.8138894490673,30.9362969652922,0,0.995003800774898,1.06207528875635,-0,0,0.953718965142336,200.280982679891,0,0
264.22,0.947078867057504,0.947078866982824,0.947078867288733,325.483974085788,325.483974085788,116.784360357371,207.829785805018,86.7555025918011,30.8986856889694,0,0.995003800774898,1.06195839376801,-0,0,0.96285390450102,202.199319945214,0,0
264.23,0.946547088904173,0.946547088826582,0.946547089133404,326.086854698247,326.086854698247,116.970140109285,208.527689400404,86.6977390025035,30.8614262953394,0,0.995003800774898,1.06174577136017,-0,0,0.961018869303472,201.813962553729,0,0
264.24,0.946023482084893,0.94602348200002,0.946023482306666,326.115466035692,326.115466035692,116.967418131967,208.649395615979,86.6411565380083,30.8249138817048,0,0.995003800774898,1.06179012367175,-0,0,0.951240592997223,199.760524529417,0,0
264.25,0.945521190069442,0.945521189980445,0.945521190289652,325.662732933128,325.662732933128,116.807056174647,208.285386448378,86.5872488083817,30.7900976763684,0,0.995003800774898,1.06178444021491,-0,0,0.951371673860475,199.7880515107,0,0
264.26,0.94503295394773,0.945032953861044,0.945032954171878,324.818326833557,324.818326833557,116.518333401492,207.526814997631,86.5350944506189,30.7564173853078,0,0.995003800774898,1.06247220905294,-0,0,0.935071986256173,196.365117113796,0,0
264.27,0.944582117142755,0.944582117060466,0.944582117373942,322.108451001316,322.108451001316,115.617422146354,204.895386337311,86.4874260047193,30.7256386592864,0,0.995003800774898,1.06352242560386,-0,0,0.93878227894273,197.144278577973,0,0
264.28,0.944141944966404,0.944141944891844,0.944141945205094,324.562292406798,324.562292406798,116.414081097767,207.425118235339,86.4413930715077,30.695781099951,0,0.995003800774898,1.06182364764482,-0,0,0.944334883405326,198.310325515119,0,0
264.29,0.943788726833887,0.943788726747642,0.943788727059458,323.291211557993,323.291211557993,115.988280039854,206.215665619139,86.4041016145803,30.6714443242732,0,0.995003800774898,1.0628826294585,-0,0,0.938073660389234,196.995468681739,0,0
264.3,0.943493543190291,0.943493543085037,0.943493543401295,324.830760906303,324.830760906303,116.487664386254,207.806338774217,86.3733066758853,30.6511154562001,0,0.995003800774898,1.06188432160381,-0,0,0.932871332334546,195.902979790255,0,0
264.31,0.943211357184768,0.943211357096667,0.94321135741312,323.474618845374,323.474618845374,116.035569416619,206.499100815588,86.3438523743542,30.6316656554316,0,0.995003800774898,1.06209126087205,-0,0,0.957550642814679,201.085634991083,0,0
264.32,0.942929446711411,0.942929446634411,0.942929446950647,325.988308039452,325.988308039452,116.855432360859,209.061682534061,86.3144717219862,30.612153783404,0,0.995003800774898,1.06112531255141,-0,0,0.948493040985681,199.183538606993,0,0
264.33,0.942659185876745,0.942659185800186,0.942659186117651,325.384942276119,325.384942276119,116.651026078364,208.505224482671,86.2862795558629,30.5934382375853,0,0.995003800774898,1.06171832511445,-0,0,0.929984432757349,195.296730879043,0,0
264.34,0.942430088660594,0.94243008858321,0.942430088899886,321.593941394927,321.593941394927,115.399918953775,204.753258343995,86.2628516920093,30.5778313589225,0,0.995003800774898,1.06319668823304,-0,0,0.942582946108283,197.942418682739,0,0
264.35,0.942217051356707,0.942217051276259,0.942217051593305,322.241761093485,322.241761093485,115.608218067964,205.436791248027,86.2414991171272,30.5634707283307,0,0.995003800774898,1.06288688562145,-0,0,0.942026834032692,197.825635146865,0,0
264.36,0.942011213219001,0.942011213136555,0.942011213454482,323.647000037216,323.647000037216,116.065632201669,206.876511610081,86.2209391730603,30.5495492540739,0,0.995003800774898,1.06176199196007,-0,0,0.957421868476862,201.058592380141,0,0
264.37,0.941798137425738,0.941798137345832,0.941798137664189,322.775538532265,322.775538532265,115.774498189493,206.041300321253,86.1992699418398,30.5349682691729,0,0.995003800774898,1.06279345657067,-0,0,0.942796632607679,197.987292847613,0,0
264.38,0.941605529085859,0.941605529002414,0.941605529320258,323.839894876143,323.839894876143,116.120187837534,207.137700381337,86.1802038411887,30.521990653618,0,0.995003800774898,1.06204479551773,-0,0,0.933925055066078,196.124261563876,0,0
264.39,0.941429478818072,0.941429478730848,0.941429479049589,321.610025699252,321.610025699252,115.383479361293,204.937079914878,86.1627976134113,30.5101481709625,0,0.995003800774898,1.0633251457891,-0,0,0.927527796411656,194.780837246448,0,0
264.4,0.941276934119849,0.94127693403717,0.941276934357308,320.821702545416,320.821702545416,115.121200130569,204.173291845107,86.1482843599143,30.5001263403947,0,0.995003800774898,1.06335799680472,-0,0,0.936681763463325,196.703170327298,0,0
264.41,0.94112288148374,0.941122881403217,0.941122881721529,323.407412629938,323.407412629938,115.967866129602,206.783921789995,86.1336017598421,30.489889080101,0,0.995003800774898,1.06172708640315,-0,0,0.951215670976664,199.755290905099,0,0
264.42,0.940952658687882,0.94095265860429,0.940952658923205,324.037754234727,324.037754234727,116.171371285025,207.442725610122,86.1167566610398,30.478271963565,0,0.995003800774898,1.06145135340332,-0,0,0.961040944220489,201.818598286303,0,0
264.43,0.940793046020104,0.940793045940498,0.940793046260466,322.250009924314,322.250009924314,115.58030173469,205.681802325545,86.1008784940591,30.4673291047092,0,0.995003800774898,1.06307984352389,-0,0,0.935303186427713,196.41366914982,0,0
264.44,0.940667615779892,0.940667615705627,0.940667616024305,322.266119011237,322.266119011237,115.583036793106,205.717800964622,86.089265892006,30.4590521546086,0,0.995003800774898,1.06227763116265,-0,0,0.949220512019935,199.336307524186,0,0
264.45,0.940536814472345,0.940536814391523,0.940536814710689,323.225437074842,323.225437074842,115.895611551613,206.698384139529,86.0768353771315,30.4502175581815,0,0.995003800774898,1.06176908990566,-0,0,0.959579362354858,201.51166609452,0,0
264.46,0.940405643382115,0.940405643301002,0.940405643621816,325.725908274832,325.725908274832,116.71468766975,209.22053940071,86.0642022819267,30.4411665921954,0,0.995003800774898,1.06054495556683,-0,0,0.95820460523208,201.222967098737,0,0
264.47,0.940269952767085,0.940269952688078,0.94026995300778,324.851989606626,324.851989606626,116.424487245544,208.369574973528,86.050758027825,30.4316566052727,0,0.995003800774898,1.06150676654174,-0,0,0.94122849761457,197.65798449906,0,0
264.48,0.940159718171288,0.940159718091109,0.940159718412231,324.6838852786,324.6838852786,116.366954150021,208.219241365842,86.0404936133975,30.4241502993609,0,0.995003800774898,1.06102924117989,-0,0,0.948519394310399,199.189072805184,0,0
264.49,0.940060551920342,0.940060551848912,0.940060552168327,325.179794449319,325.179794449319,116.527887618391,208.731272280233,86.0312472218039,30.4172749472818,0,0.995003800774898,1.06121392247773,-0,0,0.931750410669418,195.667586240578,0,0
264.5,0.939993532981138,0.939993532909314,0.939993533228029,321.487541200054,321.487541200054,115.313006514553,205.049230645211,86.0255585171195,30.4127520377237,0,0.995003800774898,1.06277111987198,-0,0,0.943997754450498,198.239528434605,0,0
264.51,0.939938267331538,0.939938267256732,0.939938267574564,320.932301825649,320.932301825649,115.129544686406,204.501667141306,86.0214447074048,30.4091899769379,0,0.995003800774898,1.06281011782054,-0,0,0.959187269962701,201.429326692167,0,0
264.52,0.939893982615805,0.9398939825343,0.939893982854993,325.422331090471,325.422331090471,116.604591636563,208.997822872151,86.0183815534286,30.4061266648914,0,0.995003800774898,1.06072216338202,-0,0,0.947698572237673,199.016700169911,0,0
264.53,0.93984770141929,0.939847701341924,0.939847701661504,322.148590681489,322.148590681489,115.527679593812,205.731171442021,86.0146459562049,30.4027732832625,0,0.995003800774898,1.06232372425088,-0,0,0.962674883751344,202.161725587782,0,0
264.54,0.939823413043734,0.939823412966504,0.939823413286065,324.758135558971,324.758135558971,116.385057130977,208.343652310298,86.0135244358095,30.4009588128635,0,0.995003800774898,1.06149638029467,-0,0,0.930906443607882,195.490353157655,0,0
264.55,0.939820022394746,0.939820022316634,0.939820022636936,320.549655455062,320.549655455062,115.001947884253,204.134312675896,86.0146349790222,30.4007078001436,0,0.995003800774898,1.0630823623707,-0,0,0.950986149577873,199.707091411353,0,0
264.56,0.939846203393433,0.939846203321143,0.939846203639361,321.645459618236,321.645459618236,115.362973086963,205.223921979646,86.019065762054,30.4024718765362,0,0.995003800774898,1.06300420787475,-0,0,0.932267797576997,195.776237491169,0,0
264.57,0.939878414819631,0.939878414742676,0.939878415061126,323.253424013186,323.253424013186,115.892493308756,206.824509345341,86.0242450721088,30.4046695957362,0,0.995003800774898,1.06178815835408,-0,0,0.935925973530155,196.544454441332,0,0
264.58,0.939904983336692,0.939904983260203,0.939904983580625,324.454636937585,324.454636937585,116.288120733762,208.019881915035,86.0284935131136,30.406261509436,0,0.995003800774898,1.061423922008,-0,0,0.928651429132343,195.016800117792,0,0
264.59,0.939951321617647,0.93995132154093,0.939951321859302,322.576185505599,322.576185505599,115.671955586397,206.132177460479,86.0348063891374,30.4092016559825,0,0.995003800774898,1.06190197120471,-0,0,0.949315102611891,199.356171548497,0,0
264.6,0.93999965652496,0.939999656445204,0.939999656764835,321.449254878312,321.449254878312,115.302835487524,204.99574571504,86.0412662504814,30.4122429127899,0,0.995003800774898,1.06289643532325,-0,0,0.948730656447676,199.233437854012,0,0
264.61,0.939945462830159,0.939945462677128,0.939945463005039,325.353892880512,325.353892880512,116.585301018828,208.907821514275,86.0373821307095,30.408689235527,0,0.995003800774898,1.06077953850368,-0,0,0.940020909606112,197.404391017284,0,0
264.62,0.939903597115038,0.939903596971832,0.939903597314524,324.630592394413,324.630592394413,116.346821268021,208.190529045518,86.0343402522079,30.4057230966873,0,0.995003800774898,1.06135809704701,-0,0,0.933720608590352,196.081327803974,0,0
264.63,0.939883317914341,0.939883317799975,0.939883318135481,320.641681732964,320.641681732964,115.035515940273,204.203546382913,86.0337303850089,30.4044049650419,0,0.995003800774898,1.06333247712634,-0,0,0.939643507002325,197.325136470488,0,0
264.64,0.939889817194622,0.939889817096409,0.939889817422168,320.364301872024,320.364301872024,114.944817751112,203.922860769243,86.0363583068104,30.4050827959699,0,0.995003800774898,1.06318386754053,-0,0,0.951064615276921,199.723569208153,0,0
264.65,0.93988592692664,0.939885926834031,0.939885927158481,324.137409026252,324.137409026252,116.185176529032,207.694797397625,86.0377570444904,30.4048545841358,0,0.995003800774898,1.06119178403731,-0,0,0.953550797619326,200.245667500058,0,0
264.66,0.939869863821527,0.939869863728887,0.939869864052813,323.559879613111,323.559879613111,115.995181881607,207.118898639333,86.0374050853813,30.4035758883974,0,0.995003800774898,1.06149868362364,-0,0,0.958252467079019,201.233018086594,0,0
264.67,0.93985657828065,0.939856578195385,0.939856578516959,325.582942739431,325.582942739431,116.660007942334,209.143250620237,86.0373018663611,30.4023902528326,0,0.995003800774898,1.06110541816394,-0,0,0.928772786296219,195.042285122206,0,0
264.68,0.939861717528708,0.939861717444555,0.939861717766069,322.948235796519,322.948235796519,115.794353761841,206.506326292941,86.0392955128194,30.4026139907592,0,0.995003800774898,1.06157014731515,-0,0,0.960479667502094,201.70073017544,0,0
264.69,0.939871681153469,0.939871681071588,0.939871681391958,322.491942422914,322.491942422914,115.64478869621,206.047216282927,86.0416696497846,30.4030564902024,0,0.995003800774898,1.06237349423965,-0,0,0.953339984885336,200.201396825921,0,0
264.7,0.939891410105682,0.939891410018246,0.939891410341091,325.337082105112,325.337082105112,116.580616490394,208.887543959238,86.0453192948809,30.4042188509929,0,0.995003800774898,1.0610810444617,-0,0,0.930202199846017,195.342461967664,0,0
264.71,0.939924234486984,0.939924234403657,0.939924234725478,321.204451739588,321.204451739588,115.223236007831,204.747954612409,86.0501831392725,30.4063139879059,0,0.995003800774898,1.06310284959741,-0,0,0.934790874238976,196.306083590185,0,0
264.72,0.939983565498161,0.939983565416411,0.939983565736501,320.65035027454,320.65035027454,115.042739595967,204.181718739892,86.0582501079268,30.4103814267214,0,0.995003800774898,1.06312804084699,-0,0,0.949892611442121,199.477448402845,0,0
264.73,0.940050101745711,0.940050101662788,0.940050101981776,323.429745946413,323.429745946413,115.9580514084,206.947936742727,86.0670211640744,30.414788039612,0,0.995003800774898,1.0616723311275,-0,0,0.950799458821405,199.667886352495,0,0
264.74,0.940102533246507,0.940102533157958,0.940102533481401,322.402741452551,322.402741452551,115.621866970696,205.910744081455,86.0739250780548,30.4180722930413,0,0.995003800774898,1.06227610379829,-0,0,0.956359693264928,200.835535585635,0,0
264.75,0.940170291714936,0.940170291636626,0.940170291955938,325.668763228668,325.668763228668,116.697088501723,209.163887362319,86.0825499800362,30.4223258863128,0,0.995003800774898,1.06087293978294,-0,0,0.937291035548344,196.831117465152,0,0
264.76,0.94024315368707,0.94024315361453,0.940243153930657,320.964588143287,320.964588143287,115.152719523185,204.446116737086,86.0915059358157,30.4269654703859,0,0.995003800774898,1.06303065273735,-0,0,0.954394179647131,200.422777725897,0,0
264.77,0.940323214189842,0.940323214111691,0.940323214429634,324.925628716783,324.925628716783,116.456710030698,208.391771732362,86.1016611826744,30.4321958017468,0,0.995003800774898,1.06124660930353,-0,0,0.936909784860687,196.751054820744,0,0
264.78,0.940394672971983,0.940394672892323,0.940394673211519,321.739440963523,321.739440963523,115.411274323133,205.192036127178,86.1106046598484,30.4368001764971,0,0.995003800774898,1.06261379700388,-0,0,0.954084189204675,200.357679732982,0,0
264.79,0.940468778289866,0.940468778209117,0.940468778528712,325.339650977856,325.339650977856,116.59652187007,208.777967430062,86.1200949158964,30.4415886318967,0,0.995003800774898,1.06060933021864,-0,0,0.960286982772948,201.660266382319,0,0
264.8,0.940527706533253,0.940527706453173,0.940527706772923,325.015008726142,325.015008726142,116.491277566304,208.442515142853,86.1274300555487,30.4450635277397,0,0.995003800774898,1.06124487701043,-0,0,0.950556760295505,199.616919662056,0,0
264.81,0.940604430004892,0.940604429924015,0.940604430244289,321.818045938992,321.818045938992,115.442405559879,205.23120608989,86.1368750171543,30.4499648319478,0,0.995003800774898,1.06282228157487,-0,0,0.952435421629523,200.0114385422,0,0
264.82,0.940699583746237,0.940699583667382,0.940699583986799,324.554150140614,324.554150140614,116.344130351715,207.949240609314,86.1486804372991,30.4562290940011,0,0.995003800774898,1.06113825827694,-0,0,0.95634411417782,200.832263977342,0,0
264.83,0.940765609289415,0.940765609216253,0.940765609533422,322.554585341351,322.554585341351,115.688575011462,205.937239172611,86.1569625787595,30.4603835899802,0,0.995003800774898,1.06271635618626,-0,0,0.943776455713675,198.193055699872,0,0
264.84,0.940859631949279,0.940859631873359,0.940859632189777,324.263529014055,324.263529014055,116.252683252196,207.628146545761,86.1687334050642,30.4666490632301,0,0.995003800774898,1.06118448507423,-0,0,0.955554807293957,200.666509531731,0,0
264.85,0.940916558996874,0.940916558920457,0.940916559237484,326.554664118842,326.554664118842,117.007213027172,209.908410328912,86.1761276277055,30.4701261622242,0,0.995003800774898,1.06068908212402,-0,0,0.934746104402392,196.296681924502,0,0
264.86,0.94098481583875,0.940984815756181,0.940984816075324,322.696565312825,322.696565312825,115.740859602009,206.037310848925,86.184735517693,30.4745189462066,0,0.995003800774898,1.06264644020912,-0,0,0.932887215676787,195.906315292125,0,0
264.87,0.941421834687813,0.941421834619863,0.941421834930895,241.689739684977,241.689739684977,89.1257663705911,124.949207385867,86.2336339084242,30.5068983906861,0,0.995003800774898,1.10212782939349,-0,0,0.419743516405864,88.1461384452315,0,0
264.88,0.942595151135825,0.942595151056184,0.942595151366813,213.077136181497,213.077136181497,79.7512656240771,96.106351410679,86.3734323888383,30.5973523819801,0,0.995003800774898,1.11135439259053,-0,0,0.429091060137674,90.1091226289115,0,0
264.89,0.943849347133441,0.943849347063197,0.943849347360591,208.423609309544,208.423609309544,78.2537375649951,91.2072212307059,86.5226528265882,30.6937352522497,0,0.995003800774898,1.11288580249864,-0,0,0.409239162113407,85.9402240438155,0,0
264.9,0.945097743478634,0.945097743414383,0.945097743702024,213.058105042152,213.058105042152,79.8086439967859,95.5991049462911,86.6700759207625,30.788924175098,0,0.995003800774898,1.11170934157169,-0,0,0.443412182577405,93.1165583412551,0,0
264.91,0.946273808484717,0.946273808427768,0.94627380870262,211.513835378981,211.513835378981,79.3306323720804,93.8279067054791,86.8078282366902,30.8781004368112,0,0.995003800774898,1.11216372473203,-0,0,0.427606525093719,89.7973702696809,0,0
264.92,0.947418561681622,0.94741856162404,0.947418561893106,208.853209295956,208.853209295956,78.4847363872603,90.947610210817,86.9410606411113,30.9645384440277,0,0.995003800774898,1.11298831257829,-0,0,0.413808787083976,86.899845287635,0,0
264.93,0.948520597529559,0.948520597469662,0.948520597735293,211.79587858765,211.79587858765,79.4793651497766,93.6796939651112,87.0687248043747,31.0474598181641,0,0.995003800774898,1.11224541095191,-0,0,0.433580596042544,91.0519251689342,0,0
264.94,0.949541725911568,0.949541725854851,0.949541726114476,212.740381016946,212.740381016946,79.8150158783796,94.4305274672263,87.1860238580914,31.1238296916285,0,0.995003800774898,1.1119679196106,-0,0,0.413714886071173,86.8801260749463,0,0
264.95,0.950518423814287,0.950518423766833,0.950518424014905,210.693139532687,210.693139532687,79.1661501140064,92.1985606731696,87.2977389217444,31.1968399377732,0,0.995003800774898,1.11262143595076,-0,0,0.40830391862035,85.7438229102735,0,0
264.96,0.951458749457953,0.951458749404001,0.951458749651985,211.525136246756,211.525136246756,79.4626570884691,92.8533578078992,87.4048143752827,31.2669640635745,0,0.995003800774898,1.11247713602724,-0,0,0.427467192063236,89.7681103332795,0,0
264.97,0.952298908998869,0.952298908945691,0.952298909191122,214.510241986468,214.510241986468,80.464247906816,95.6812492088183,87.4996960785441,31.3292966991057,0,0.995003800774898,1.11162688055232,-0,0,0.430255076172489,90.3535659962226,0,0
264.98,0.953096500323437,0.953096500263893,0.953096500508787,211.482295976877,211.482295976877,79.4883129454301,92.5046767244287,87.5892076707627,31.3884115816856,0,0.995003800774898,1.11250987098864,-0,0,0.40828051250455,85.7389076259555,0,0
264.99,0.953860511299984,0.953860511236487,0.953860511482566,213.856619211059,213.856619211059,80.287186418959,94.7367173697077,87.6748124985929,31.4450893427583,0,0.995003800774898,1.11194285566983,-0,0,0.437073331175476,91.78539954685,0,0
265,0.954547667745635,0.954547667679828,0.954547667925804,214.265866042805,214.265866042805,80.4381626726302,95.0190408943912,87.7510039603468,31.4958211880667,0,0.995003800774898,1.11182984803103,-0,0,0.439441265987077,92.2826658572862,0,0
265.01,0.955191214842221,0.955191214789432,0.955191215023787,213.412004269166,213.412004269166,80.1728498823462,94.0468362135665,87.8218927425079,31.5432753130912,0,0.995003800774898,1.11210622107578,-0,0,0.440908892883563,92.5908675055482,0,0
265.02,0.955804983159641,0.955804983108867,0.955804983338663,211.981079714335,211.981079714335,79.7170976796829,92.5034115092693,87.889150918932,31.5885172861339,0,0.995003800774898,1.11256306976715,-0,0,0.445207038159482,93.4934780134913,0,0
265.03,0.956350762573786,0.956350762525949,0.956350762751311,213.424669990175,213.424669990175,80.2044665320196,93.8474108270587,87.9485108022611,31.6287483608547,0,0.995003800774898,1.11215521773892,-0,0,0.436860649531026,91.7407364015154,0,0
265.04,0.956841398014669,0.956841397964756,0.956841398189171,216.256717696796,216.256717696796,81.1467998328868,96.5905796565023,88.0013143036705,31.6648237366236,0,0.995003800774898,1.11138099290779,-0,0,0.435750192133468,91.5075403480283,0,0
265.05,0.957288782572096,0.957288782521963,0.957288782746709,214.45846143226,214.45846143226,80.5661068220753,94.7119745127117,88.0488358530264,31.6976510665216,0,0.995003800774898,1.11187219482101,-0,0,0.413383743810555,86.8105862002165,0,0
265.06,0.95772550281444,0.957725502771324,0.957725502988063,215.309423361275,215.309423361275,80.8559373405786,95.4843389374613,88.0952459844867,31.7298384393267,0,0.995003800774898,1.11171886359589,-0,0,0.44051689924258,92.5085488409417,0,0
265.07,0.958089539373605,0.958089539330231,0.958089539544696,217.224403752893,217.224403752893,81.4936594148725,97.3347837835398,88.1330754097653,31.7565445595875,0,0.995003800774898,1.11117796374404,-0,0,0.446334871034249,93.7303229171924,0,0
265.08,0.958430112498465,0.958430112448082,0.958430112666944,214.059984492543,214.059984492543,80.4612589735993,94.1104107530343,88.1680225004253,31.7815512390835,0,0.995003800774898,1.11207706964367,-0,0,0.444542406360115,93.3539053356241,0,0
265.09,0.958729875302899,0.958729875247641,0.958729875471204,216.6205802058,216.6205802058,81.3095992680017,96.6185810116062,88.198395468774,31.8036037254201,0,0.995003800774898,1.11136848108217,-0,0,0.438304059250975,92.0438524427048,0,0
265.1,0.959014810358391,0.959014810300248,0.959014810525664,212.515402702452,212.515402702452,79.9666405159504,92.4637089682316,88.2269865015187,31.8247072327018,0,0.995003800774898,1.11255418986656,-0,0,0.436752660302229,91.7180586634681,0,0
265.11,0.959272137198677,0.959272137149885,0.959272137368532,216.231696063631,216.231696063631,81.1938124634119,96.1354139646255,88.2525114031706,31.8437706958345,0,0.995003800774898,1.11152819289653,-0,0,0.445420602141295,93.5383264496718,0,0
265.12,0.959492408881898,0.959492408839083,0.959492409048849,215.597623407725,215.597623407725,80.9901084208496,95.464241652446,88.2734262035577,31.859955551721,0,0.995003800774898,1.11168562226597,-0,0,0.436977403767408,91.7652547911556,0,0
265.13,0.959684955303054,0.959684955257485,0.959684955467314,215.542420462932,215.542420462932,80.976007022503,95.3770026434791,88.2912231731302,31.8741946463226,0,0.995003800774898,1.1116941007424,-0,0,0.419210933094207,88.0342959497834,0,0
265.14,0.959885074568462,0.959885074514575,0.959885074731198,214.922568767046,214.922568767046,80.7765104484268,94.7235844760682,88.3099111524842,31.8890731384939,0,0.995003800774898,1.11191949787462,-0,0,0.434220220489871,91.1862463028729,0,0
265.15,0.960061892670092,0.960061892617031,0.960061892832647,211.649248854186,211.649248854186,79.7042918180824,91.421029017305,88.3258999300786,31.902319906802,0,0.995003800774898,1.11283795373906,-0,0,0.414055926601245,86.9517445862615,0,0
265.16,0.96023320903878,0.960233208985984,0.960233209201596,211.674415036301,211.674415036301,79.716136376188,91.4176937465629,88.3414309900843,31.9152902996538,0,0.995003800774898,1.11286920118534,-0,0,0.422024648195608,88.6251761210776,0,0
265.17,0.960388771917175,0.960388771871898,0.960388772081457,213.683708379596,213.683708379596,80.379710343759,93.401728818466,88.3550012641389,31.9269782969909,0,0.995003800774898,1.1122873078975,-0,0,0.415316660436686,87.216498691704,0,0
265.18,0.960520403019291,0.960520402971376,0.960520403180249,212.636852475157,212.636852475157,80.0381932297449,92.3340530463495,88.3658029454295,31.9369964833776,0,0.995003800774898,1.1126010541978,-0,0,0.417694104035184,87.7157618473887,0,0
265.19,0.960703269043313,0.960703268992801,0.960703269196815,215.13254825268,215.13254825268,80.8621668005981,94.8004629587748,88.3818630834556,31.9502222104493,0,0.995003800774898,1.11190521826398,-0,0,0.429036109237245,90.0975829398215,0,0
265.2,0.960901557070906,0.960901556984741,0.960901557229759,228.450327617551,228.450327617551,85.2435201802634,108.086587926273,88.399688121238,31.9640515700403,0,0.995003800774898,1.10241702084461,-0,0,0.956277743099047,200.8183260508,0,0
265.21,0.960319127283691,0.96031912721056,0.960319127446832,318.584954506023,318.584954506023,114.853477256162,198.342990593386,88.3254970986251,31.9164668140121,0,0.995003800774898,1.06643500200484,-0,0,0.954588782340449,200.463644291494,0,0
265.22,0.959365584160825,0.959365584080025,0.959365584331876,327.497596005453,327.497596005453,117.756835030586,207.455598256348,88.2031703026661,31.8388274464388,0,0.995003800774898,1.06409373362577,-0,0,0.939685548771138,197.333965241939,0,0
265.23,0.958412970277628,0.958412970203548,0.958412970454423,324.082961129362,324.082961129362,116.608733035498,204.238426548135,88.082297562686,31.762237018541,0,0.995003800774898,1.06606124390083,-0,0,0.925671178336876,194.390947450744,0,0
265.24,0.95751438147541,0.957514381397158,0.957514381656723,323.65768518751,323.65768518751,116.444961458714,203.997032826223,87.969792244238,31.6908601170491,0,0.995003800774898,1.06505848111508,-0,0,0.958369930431212,201.257685390555,0,0
265.25,0.956609967541431,0.956609967467011,0.956609967726826,327.933908052079,327.933908052079,117.82661444057,208.456293341545,87.857897145771,31.6197175647632,0,0.995003800774898,1.0637121038863,-0,0,0.923781722348386,193.994161693161,0,0
265.26,0.955759929858336,0.955759929782113,0.955759930047997,325.466294811516,325.466294811516,116.993242821481,206.159683668774,87.7533332509278,31.553277891814,0,0.995003800774898,1.06410035529747,-0,0,0.942160699268612,197.853746846409,0,0
