t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
265.27,0.954928203289229,0.954928203215424,0.954928203481844,326.30467618039,326.30467618039,117.24722190199,207.163556317932,87.6521978530902,31.4889220093677,0,0.995003800774898,1.06355800333207,-0,0,0.946951022143504,198.859714650136,0,0
265.28,0.954132175260642,0.954132175186438,0.954132175456438,326.363885935305,326.363885935305,117.246155979233,207.380174074901,87.5560376411553,31.4276742192484,0,0.995003800774898,1.06347704772312,-0,0,0.943621818893276,198.160581967588,0,0
265.29,0.953375076170508,0.95337507609892,0.953375076369053,323.050504079218,323.050504079218,116.1377205296,204.215375832678,87.4652332312208,31.3698950153191,0,0.995003800774898,1.0652476870703,-0,0,0.935182209839502,196.388264066295,0,0
265.3,0.952677505167132,0.952677505092591,0.952677505367983,326.068695889481,326.068695889481,117.11206636742,207.369237163728,87.3824540164953,31.3170047092579,0,0.995003800774898,1.06270604870712,-0,0,0.957738474087508,201.125079558377,0,0
265.31,0.951979302784557,0.951979302706563,0.951979302989659,323.876308799998,323.876308799998,116.373800508644,205.312308590809,87.299744476758,31.2642557324312,0,0.995003800774898,1.06492862676058,-0,0,0.923942722568622,194.027971739411,0,0
265.32,0.951365165893198,0.951365165816218,0.951365166100753,322.242516789266,322.242516789266,115.821409778151,203.796559701601,87.2277138877396,31.2182431999261,0,0.995003800774898,1.06478131828169,-0,0,0.936299504561982,196.622895958016,0,0
265.33,0.95077057006236,0.95077056999108,0.950770570272008,325.886502993211,325.886502993211,117.004326945799,207.554150258022,87.1584993654604,31.1738533697289,0,0.995003800774898,1.06273891819887,-0,0,0.940303054393429,197.46364142262,0,0
265.34,0.950201141560796,0.950201141487728,0.950201141771127,324.090941252244,324.090941252244,116.39996310336,205.867485895702,87.092138044946,31.1313173115958,0,0.995003800774898,1.0637152236843,-0,0,0.944628023217458,198.371884875666,0,0
265.35,0.949664532053336,0.949664531977261,0.949664532265668,324.248598853776,324.248598853776,116.438523063117,206.126914745197,87.0301655750851,31.0915185334942,0,0.995003800774898,1.06386174902685,-0,0,0.925052980774418,194.261125962628,0,0
265.36,0.949187201615931,0.949187201538606,0.949187201830271,320.906796247605,320.906796247605,115.32838622709,202.875217881646,86.9753043390299,31.0562740269294,0,0.995003800774898,1.06471649229955,-0,0,0.954824246301814,200.513091723381,0,0
265.37,0.948726388553231,0.948726388471366,0.948726388770463,323.561645864408,323.561645864408,116.189730820944,205.616558492787,86.9227349353171,31.0223524363041,0,0.995003800774898,1.06405130534359,-0,0,0.926185947066673,194.499048884001,0,0
265.38,0.94830249730393,0.948302497219575,0.94830249752378,324.398987122564,324.398987122564,116.454644619024,206.53308487854,86.8746659248373,30.991236319186,0,0.995003800774898,1.06268094223218,-0,0,0.949137981007963,199.318976011672,0,0
265.39,0.94788259211783,0.947882592037776,0.947882592338854,325.892345624751,325.892345624751,116.93525872389,208.105048858422,86.8269866657013,30.9603101006275,0,0.995003800774898,1.0624134168778,-0,0,0.937528719970324,196.881031193768,0,0
265.4,0.947508214192277,0.947508214111205,0.947508214414109,322.009074404909,322.009074404909,115.649785217252,204.291726156775,86.7845412943818,30.9328069537516,0,0.995003800774898,1.06450392026371,-0,0,0.928619852943999,195.01016911824,0,0
265.41,0.947177971340208,0.947177971258742,0.947177971562826,322.456814276727,322.456814276727,115.789029980209,204.800381812481,86.7476952822888,30.9087371819564,0,0.995003800774898,1.06345911614677,-0,0,0.958773880556907,201.342514916951,0,0
265.42,0.946852894241455,0.946852894158531,0.946852894464798,326.149791112573,326.149791112573,116.995034277374,208.55353406308,86.7113778339155,30.8848792155776,0,0.995003800774898,1.06197883249166,-0,0,0.942569364192477,197.93956648042,0,0
265.43,0.946548359131524,0.946548359044595,0.946548359358119,325.230377349072,325.230377349072,116.68549989312,207.690591050025,86.6772912552704,30.8624950437767,0,0.995003800774898,1.0627052784944,-0,0,0.922677875209155,193.762353793923,0,0
265.44,0.946293559542953,0.946293559457162,0.946293559771366,321.173257036297,321.173257036297,115.34591467696,203.680228271517,86.6490887103192,30.8439400544608,0,0.995003800774898,1.06455270550063,-0,0,0.923388389234953,193.91156173934,0,0
265.45,0.946078161096915,0.946078161014168,0.94607816132516,323.474204235747,323.474204235747,116.09716371,206.020026739158,86.6258202868851,30.8283572097046,0,0.995003800774898,1.06267430762751,-0,0,0.94416513080759,198.274677469594,0,0
265.46,0.94585256658926,0.94585256650596,0.945852566817114,325.377670260651,325.377670260651,116.717449945444,207.964793386053,86.6010929833136,30.8117838912839,0,0.995003800774898,1.06176208044108,-0,0,0.9559541956047,200.750381076987,0,0
265.47,0.945653919563761,0.945653919480729,0.94565391979353,321.626137679499,321.626137679499,115.479653616912,204.249721461043,86.5792407964686,30.7971754219871,0,0.995003800774898,1.06424732393735,-0,0,0.930027369976094,195.30574769498,0,0
265.48,0.945501775551572,0.945501775464556,0.945501775780764,324.576275750344,324.576275750344,116.445814005737,207.227005589651,86.5632090936622,30.7860610670305,0,0.995003800774898,1.06172976581505,-0,0,0.959101644022503,201.411345244726,0,0
265.49,0.945332546555193,0.945332546467251,0.945332546788894,322.526802048739,322.526802048739,115.768156230555,205.208674558587,86.5446818302121,30.7734456599393,0,0.995003800774898,1.06340097827836,-0,0,0.960559930932106,201.717585495742,0,0
265.5,0.945204441545884,0.94520444146529,0.945204441776417,322.595819395438,322.595819395438,115.787852994416,205.300883383792,86.5310548924397,30.7638811192068,0,0.995003800774898,1.06346894903359,-0,0,0.947272546472686,198.927234759264,0,0
265.51,0.944932458081598,0.944932458018723,0.944932458293778,325.704028122646,325.704028122646,116.803351896268,208.456254449747,86.5027215446204,30.7450521282791,0,0.995003800774898,1.0619713744186,-0,0,0.92364243764952,193.964911906399,0,0
265.52,0.944682744057934,0.944682743982889,0.944682744283278,321.728107924263,321.728107924263,115.490923264345,204.523520958476,86.476737492447,30.7278494733397,0,0.995003800774898,1.06349141686951,-0,0,0.945352695937379,198.52406614685,0,0
265.53,0.944433932680803,0.9444339326021,0.944433932908948,324.08674124635,324.08674124635,116.260652081981,206.924691492372,86.4512341988952,30.7108155550828,0,0.995003800774898,1.06197245912173,-0,0,0.960511366059932,201.707386872586,0,0
265.54,0.944166299529585,0.94416629944906,0.944166299761357,326.027910523442,326.027910523442,116.892651287479,208.912357695983,86.4233258792589,30.6922269482002,0,0.995003800774898,1.0616019785385,-0,0,0.9393746482924,197.268676141404,0,0
265.55,0.943931085566281,0.943931085485057,0.943931085797537,322.256690295337,322.256690295337,115.647848030751,205.181701558758,86.3989728980289,30.6760158385506,0,0.995003800774898,1.06345163349603,-0,0,0.935818629297644,196.521912152505,0,0
265.56,0.943724652416924,0.943724652334344,0.943724652650497,321.557135523909,321.557135523909,115.413427512045,204.516785039056,86.3782703102403,30.662080174613,0,0.995003800774898,1.06322467543773,-0,0,0.954613992962268,200.468938522076,0,0
265.57,0.943521592233296,0.943521592152159,0.943521592467985,322.929925812356,322.929925812356,115.86018894846,205.92395700358,86.3577493827905,30.6482194259855,0,0.995003800774898,1.06335060999842,-0,0,0.921827463465145,193.58376732768,0,0
265.58,0.943349312650301,0.943349312571423,0.943349312883394,319.999077201881,319.999077201881,114.893185050368,203.021546932979,86.3408156020916,30.6367146668096,0,0.995003800774898,1.06400324652108,-0,0,0.945716006585698,198.600361382997,0,0
265.59,0.943195026155387,0.943195026070725,0.943195026391298,322.287193541198,322.287193541198,115.641972533222,205.335075347252,86.3258147770769,30.6263034168701,0,0.995003800774898,1.06289154563522,-0,0,0.951837785680239,199.88593499285,0,0
265.6,0.94303137455786,0.943031374474887,0.943031374794778,321.024703561415,321.024703561415,115.223462030011,204.100044805732,86.3095208145876,30.6151379410958,0,0.995003800774898,1.06390844416034,-0,0,0.940698388261785,197.546661534975,0,0
265.61,0.942903967226975,0.942903967146002,0.942903967462486,323.553730126477,323.553730126477,116.052050246479,206.649767700926,86.2974332718995,30.6065291536519,0,0.995003800774898,1.06247448733902,-0,0,0.928733614524478,195.03405905014,0,0
265.62,0.942783933907581,0.942783933829373,0.942783934140142,322.892706658624,322.892706658624,115.832244784401,206.008472935579,86.2859202921806,30.5983134308643,0,0.995003800774898,1.06234255733522,-0,0,0.950242487135558,199.550922298467,0,0
265.63,0.942660793870643,0.94266079379148,0.942660794103942,322.200876798945,322.200876798945,115.602213452662,205.337138602276,86.2739363600927,30.5898018365764,0,0.995003800774898,1.06298661262424,-0,0,0.951090802210112,199.729068464124,0,0
265.64,0.942571132533394,0.942571132457456,0.942571132767313,323.361743973086,323.361743973086,115.981916146297,206.512531669706,86.2656441137565,30.5835681896237,0,0.995003800774898,1.06271551200555,-0,0,0.928994534768305,195.088852301344,0,0
265.65,0.942498463033281,0.942498462960301,0.942498463264624,321.71861029075,321.71861029075,115.440407662444,204.880693652361,86.2592938632381,30.578622775151,0,0.995003800774898,1.06311916096801,-0,0,0.939912691935396,197.381665306433,0,0
265.66,0.942443449389782,0.942443449314389,0.942443449618819,323.244609292646,323.244609292646,115.940968749709,206.414750204609,86.2549735202563,30.5748855677806,0,0.995003800774898,1.06206045809642,-0,0,0.948750924102959,199.237694061621,0,0
265.67,0.942372009622376,0.942372009541662,0.942372009853606,323.128439776554,323.128439776554,115.901323281554,206.310094286643,86.248529556258,30.569815933653,0,0.995003800774898,1.06254201827518,-0,0,0.944426464493579,198.329557543652,0,0
265.68,0.942313164781348,0.942313164703534,0.942313165015688,323.322433329297,323.322433329297,115.963947250868,206.513129862174,86.243614267599,30.5656891995239,0,0.995003800774898,1.06219288817354,-0,0,0.950491298637375,199.603172713849,0,0
265.69,0.942272758434033,0.942272758356842,0.942272758668473,321.727840165906,321.727840165906,115.439079822728,204.924585334429,86.2404985887521,30.5627562427243,0,0.995003800774898,1.06365843869734,-0,0,0.92699765338377,194.669507210592,0,0
265.7,0.942258792434856,0.942258792355811,0.942258792668688,320.97334538803,320.97334538803,115.191058512132,204.1706317882,86.2407538281222,30.5619597717075,0,0.995003800774898,1.06345527582217,-0,0,0.936025249018436,196.565302293872,0,0
265.71,0.942249983071052,0.942249982987271,0.942249983308793,323.678755744489,323.678755744489,116.080344359172,206.875920596226,86.2414853900057,30.5613497582574,0,0.995003800774898,1.06172657722686,-0,0,0.954303016998081,200.403633569597,0,0
265.72,0.942212175513891,0.942212175431449,0.942212175753647,325.279695368989,325.279695368989,116.60583862564,208.482637790471,86.2386169335114,30.5584406450069,0,0.995003800774898,1.06139539452896,-0,0,0.944997972523926,198.449574230025,0,0
265.73,0.942178226865347,0.942178226789275,0.942178227102071,322.352177523148,322.352177523148,115.643001233281,205.560097090156,86.2361769746256,30.5559034583667,0,0.995003800774898,1.06276863408361,-0,0,0.952238916644394,199.970172495323,0,0
265.74,0.942156613951736,0.942156613875254,0.942156614181512,323.639651194887,323.639651194887,116.065909647836,206.849930128161,86.235387459217,30.5543336075092,0,0.995003800774898,1.06205258145661,-0,0,0.951370721397887,199.787851493556,0,0
265.75,0.942124996314651,0.942124996235315,0.942124996547465,325.620621378646,325.620621378646,116.716501075191,208.835246986739,86.2334002278729,30.5519741640335,0,0.995003800774898,1.06138700658189,-0,0,0.931516153536431,195.618392242651,0,0
265.76,0.942099738300089,0.942099738218455,0.94209973853681,324.030466641436,324.030466641436,116.193476592656,207.248223904435,86.2321189073851,30.5501238296158,0,0.995003800774898,1.06168421810384,-0,0,0.949764334670504,199.450510280806,0,0
265.77,0.942079858299091,0.942079858216791,0.942079858538064,324.272973878857,324.272973878857,116.272927449018,207.493039426116,86.231355837041,30.5485786156996,0,0.995003800774898,1.06208764213188,-0,0,0.934146557040806,196.170776978569,0,0
265.78,0.94206438957313,0.942064389495093,0.942064389805329,320.712737180896,320.712737180896,115.102637296279,203.933848450503,86.2313007277274,30.5475880026655,0,0.995003800774898,1.06337471352881,-0,0,0.957868058455078,201.152292275566,0,0
265.79,0.942054943240288,0.942054943161718,0.942054943472414,322.252710748158,322.252710748158,115.608867641366,205.473651987549,86.2320441933454,30.5470145672637,0,0.995003800774898,1.06292805167693,-0,0,0.946838462478741,198.836077120536,0,0
265.8,0.942033482865649,0.942033482784766,0.9420334831004,321.656637865774,321.656637865774,115.412743692417,204.879461008266,86.2315051677674,30.5456716897413,0,0.995003800774898,1.06301961270027,-0,0,0.95278477824029,200.084803430461,0,0
265.81,0.942010437829256,0.942010437749439,0.942010438063714,321.686754132788,321.686754132788,115.422398208988,204.911767300023,86.2307819227927,30.5442049099728,0,0.995003800774898,1.06306133834089,-0,0,0.953449680124641,200.224432826175,0,0
265.82,0.941983150089862,0.941983150008433,0.94198315032699,322.624770051487,322.624770051487,115.730369487894,205.852712016881,86.2296223483475,30.5424356862587,0,0.995003800774898,1.06260303147727,-0,0,0.950146653694923,199.530797275934,0,0
265.83,0.941949052510059,0.941949052427159,0.941949052749401,323.079399064135,323.079399064135,115.879290243904,206.311562308662,86.2276699687068,30.5401667867656,0,0.995003800774898,1.06238704058847,-0,0,0.947550633632796,198.985633062887,0,0
265.84,0.941909016635984,0.941909016553441,0.941909016876833,324.997503750403,324.997503750403,116.509098135782,208.234932895881,86.2251135849363,30.5374572695865,0,0.995003800774898,1.06110746806465,-0,0,0.954237768218645,200.389931325915,0,0
265.85,0.941846337856421,0.941846337775581,0.941846338094574,324.217914538547,324.217914538547,116.251636493755,207.465035781109,86.2198136980665,30.5330650593707,0,0.995003800774898,1.06178273885419,-0,0,0.953784962379626,200.294842099721,0,0
265.86,0.9417824670305,0.941782466951755,0.941782467264967,324.405602465559,324.405602465559,116.312121418224,207.662282412595,86.2146037672179,30.5287162857458,0,0.995003800774898,1.06161612439843,-0,0,0.952852745738031,200.099076604987,0,0
265.87,0.941709611750448,0.941709611670218,0.941709611983898,325.104178040757,325.104178040757,116.540327916211,208.371945981222,86.2084681629607,30.5237638965741,0,0.995003800774898,1.06108474907203,-0,0,0.959197393916579,201.431452722482,0,0
265.88,0.941628566904954,0.941628566823452,0.941628567139492,321.698726395152,321.698726395152,115.419393783744,204.979165042963,86.2012845228735,30.518276829315,0,0.995003800774898,1.06332126041752,-0,0,0.948045693272753,199.089595587278,0,0
265.89,0.94156117114263,0.941561171059496,0.941561171381349,324.209917622171,324.209917622171,116.243609349383,207.4996667148,86.1962225842138,30.5140283231573,0,0.995003800774898,1.06174402708446,-0,0,0.93936805309903,197.267291150796,0,0
265.9,0.941478468810286,0.941478468722165,0.941478469055988,324.790707283094,324.790707283094,116.432927344778,208.092866171985,86.1892576196469,30.5085834914624,0,0.995003800774898,1.0610293917951,-0,0,0.958781604502026,201.344136945425,0,0
265.91,0.941383289637282,0.941383289553202,0.941383289889537,321.188123164905,321.188123164905,115.246900902,204.505214346945,86.1806530409856,30.5022557769751,0,0.995003800774898,1.06395828850738,-0,0,0.923486101425379,193.93208129933,0,0
265.92,0.941316918567491,0.941316918484816,0.941316918817904,321.111655418512,321.111655418512,115.220697865618,204.437218908584,86.1760212574521,30.4984152524761,0,0.995003800774898,1.06340090591854,-0,0,0.921373128029455,193.488356886186,0,0
265.93,0.941242090146589,0.941242090065376,0.941242090387587,321.772169092689,321.772169092689,115.436508722666,205.107891561631,86.1703593958555,30.4939181352026,0,0.995003800774898,1.06300838804254,-0,0,0.923370666523774,193.907839969992,0,0
265.94,0.941152542109706,0.941152542026749,0.941152542349126,323.517557289883,323.517557289883,116.008539957305,206.866217669747,86.1630320648593,30.4883075552775,0,0.995003800774898,1.06165810248294,-0,0,0.944026636555612,198.245593676679,0,0
265.95,0.941036877002084,0.941036876919513,0.941036877237649,322.655609325405,322.655609325405,115.722889540611,206.022489360502,86.1524460376785,30.4806739272246,0,0.995003800774898,1.06236392940335,-0,0,0.950970505565077,199.703806168666,0,0
265.96,0.940918440664182,0.940918440581057,0.940918440901009,323.138293876752,323.138293876752,115.879159224417,206.523701009478,86.1416865235276,30.4729063437461,0,0.995003800774898,1.06228113480308,-0,0,0.94179080179492,197.776068376933,0,0
265.97,0.940787981723269,0.940787981640444,0.940787981958998,324.563099661297,324.563099661297,116.344835738503,207.968980643271,86.1297491074989,30.4643699105273,0,0.995003800774898,1.06137640074449,-0,0,0.939306589248824,197.254383742253,0,0
265.98,0.940658019788185,0.940658019706097,0.940658020023545,320.960026296004,320.960026296004,115.15789862017,204.386563424237,86.1176138203241,30.455849051443,0,0.995003800774898,1.0636222285068,-0,0,0.929023873760215,195.095013489645,0,0
265.99,0.940550609734454,0.940550609651988,0.940550609966114,319.369803655259,319.369803655259,114.633198324237,202.812061844896,86.1085018944185,30.4492399159442,0,0.995003800774898,1.06372198258464,-0,0,0.951112281457439,199.733579106062,0,0
266,0.940413682715139,0.940413682631301,0.940413682949925,324.963870998557,324.963870998557,116.469158544013,208.427277532951,86.0961817133367,30.4404117522694,0,0.995003800774898,1.06077042453152,-0,0,0.955751627929908,200.707841865281,0,0
266.01,0.940225208924535,0.940225208840677,0.940225209159146,323.914506740286,323.914506740286,116.12021967068,207.409043442533,86.0776818107292,30.4277814870235,0,0.995003800774898,1.06159824026184,-0,0,0.956400492488788,200.844103422645,0,0
266.02,0.940045500342014,0.940045500260105,0.940045500575804,321.405583021455,321.405583021455,115.29178962911,204.929363545028,86.0602842825988,30.4159351938279,0,0.995003800774898,1.06347110574215,-0,0,0.927798352130672,194.837653947441,0,0
266.03,0.939904285299543,0.939904285216068,0.939904285532568,319.967138934957,319.967138934957,114.816224302011,203.512393464948,86.0476446678915,30.4071008021183,0,0.995003800774898,1.06315382501171,-0,0,0.954207000709084,200.383470148908,0,0
266.04,0.939729678884828,0.939729678801087,0.939729679120494,324.939959844395,324.939959844395,116.447119929213,208.513008937114,86.0312238481952,30.3957270590855,0,0.995003800774898,1.06107919028552,-0,0,0.937978360344358,196.975455672315,0,0
266.05,0.939544080884989,0.939544080801457,0.939544081122329,321.013732787794,321.013732787794,115.152717923591,204.61698576331,86.0132207840171,30.3835262404673,0,0.995003800774898,1.06299344860399,-0,0,0.946945140875599,198.858479583876,0,0
266.06,0.939374124473075,0.939374124389147,0.939374124709088,322.404785358626,322.404785358626,115.606456794828,206.034938798704,85.9973014771848,30.372545082737,0,0.995003800774898,1.06201437094332,-0,0,0.953423992568492,200.219038439383,0,0
266.07,0.939559815222861,0.939559815142731,0.939559815454023,239.357003583944,239.357003583944,88.3148698201374,122.949135503595,86.0195473224876,30.388320757861,0,0.995003800774898,1.1023190486896,-0,0,0.420441609896927,88.2927380783547,0,0
266.08,0.940483211342754,0.940483211265254,0.940483211569584,212.370243280653,212.370243280653,79.4690858421277,95.7754347577426,86.1326844307198,30.462124092191,0,0.995003800774898,1.11140958993188,-0,0,0.406553819981681,85.376302196153,0,0
266.09,0.94159252806704,0.941592527985541,0.941592528278545,209.010163889454,209.010163889454,78.393404585275,92.1948326699299,86.2664268112205,30.5489044083034,0,0.995003800774898,1.11266452693429,-0,0,0.435432900547261,91.4409091149249,0,0
266.1,0.942727784573954,0.942727784500593,0.94272778473453,208.635466324405,208.635466324405,78.2991468845908,91.5982716406811,86.4010355450465,30.6361591386776,0,0.995003800774898,1.11281018845545,-0,0,0.42278333519996,88.7845003919916,0,0
266.11,0.943836696032583,0.943836695959931,0.94383669619488,208.24208503378,208.24208503378,78.1978566733736,90.9898080518338,86.5314418296803,30.7208351522655,0,0.995003800774898,1.11298728842986,-0,0,0.411359086650168,86.3854081965352,0,0
266.12,0.944920257892958,0.94492025782331,0.94492025806203,209.665902949171,209.665902949171,78.6929982942063,92.2050427682805,86.6578457514351,30.8030144294557,0,0.995003800774898,1.11266143492039,-0,0,0.422007424493622,88.6215591436606,0,0
266.13,0.9459577107193,0.94595771065119,0.945957710905233,209.880745376413,209.880745376413,78.7894069792584,92.221697583281,86.7778555819857,30.8811922111465,0,0.995003800774898,1.11264999273691,-0,0,0.428134544437149,89.9082543318013,0,0
266.14,0.946929048922638,0.946929048859193,0.94692904912206,212.994599153735,212.994599153735,79.8368701682425,95.1511754622561,86.8894289213687,30.9539947701106,0,0.995003800774898,1.1117957289747,-0,0,0.429234211035298,90.1391843174126,0,0
266.15,0.947861688796586,0.947861688737405,0.947861688990362,210.187240893053,210.187240893053,78.9370010095957,92.1679853412437,86.9956798395039,31.0235757123054,0,0.995003800774898,1.11262965989344,-0,0,0.418961153400942,87.9818422141979,0,0
266.16,0.948755906748645,0.948755906688644,0.948755906934885,212.342020716688,212.342020716688,79.6670684734681,94.1548789375775,87.0970671643058,31.0900746148044,0,0.995003800774898,1.11208119831711,-0,0,0.424917402678474,89.2326545624795,0,0
266.17,0.949610933776056,0.949610933717388,0.949610933961832,210.128107220701,210.128107220701,78.9601153290946,91.7814543236085,87.1932535379286,31.153399359164,0,0.995003800774898,1.11274853906801,-0,0,0.416686420178774,87.5041482375425,0,0
266.18,0.950438935624723,0.950438935567856,0.950438935814752,210.361322916152,210.361322916152,79.0567624864824,91.8607357703871,87.2859927974225,31.2145943483425,0,0.995003800774898,1.11275557007833,-0,0,0.423624075260879,88.9610558047846,0,0
266.19,0.95122343407964,0.951223434025867,0.951223434269974,210.84908288579,210.84908288579,79.2358846214134,92.2036553975828,87.3731544281663,31.2722730600406,0,0.995003800774898,1.11263430707275,-0,0,0.415407968469513,87.2356733785977,0,0
266.2,0.951979816321192,0.951979816267979,0.951979816507366,209.896205177983,209.896205177983,78.9407183205116,91.1118224800739,87.456659457059,31.3277232408503,0,0.995003800774898,1.11295162675898,-0,0,0.408446943824041,85.7738582030486,0,0
266.21,0.952700672794398,0.952700672741526,0.952700672972241,209.361357875985,209.361357875985,78.7820513128938,90.4448790045189,87.5359140112945,31.3805648601718,0,0.995003800774898,1.1131734310298,-0,0,0.414075798863824,86.955917761403,0,0
266.22,0.953365974654911,0.953365974601908,0.953365974831167,213.632381866155,213.632381866155,80.2014997287684,94.595317027528,87.6082030004695,31.428861838158,0,0.995003800774898,1.11193823358877,-0,0,0.414770309495625,87.1017649940812,0,0
266.23,0.954012606385998,0.954012606334166,0.954012606561134,210.859051225421,210.859051225421,79.3050533951977,91.7053684493201,87.6779518345421,31.4757309415583,0,0.995003800774898,1.11278698669992,-0,0,0.421263439274604,88.4653222476669,0,0
266.24,0.95462402545387,0.954624025401069,0.954624025624836,213.688799857683,213.688799857683,80.2493411300419,94.4254783968,87.7434715608428,31.5198499000406,0,0.995003800774898,1.11200905804673,-0,0,0.426937005351305,89.656771123774,0,0
266.25,0.955190828792821,0.955190828741609,0.95519082896746,213.439708615136,213.439708615136,80.1804816889875,94.0757776816665,87.8034401235473,31.5604908099219,0,0.995003800774898,1.11206744112089,-0,0,0.410530015816717,86.2113033215107,0,0
266.26,0.955750048641314,0.955750048590412,0.955750048812893,213.147910403734,213.147910403734,80.0973788226566,93.6849194869974,87.8624186892928,31.6005722274437,0,0.995003800774898,1.11220178445964,-0,0,0.413798514710849,86.8976880892784,0,0
266.27,0.956292529215721,0.956292529164752,0.956292529384362,211.505801712217,211.505801712217,79.5700236915295,91.9469830838887,87.9193676862912,31.6394509420375,0,0.995003800774898,1.11272581028214,-0,0,0.42424160570271,89.090737197569,0,0
266.28,0.956806563957037,0.956806563905432,0.956806564122252,212.675926503838,212.675926503838,79.9662708124743,93.02691013409,87.9728912697945,31.6761250999533,0,0.995003800774898,1.11240627027816,-0,0,0.42348211715931,88.9312446034551,0,0
266.29,0.9573111995504,0.957311199499094,0.957311199716196,211.039143704017,211.039143704017,79.4396509482399,91.3020500942452,88.0250712122906,31.7120223974808,0,0.995003800774898,1.11290231793533,-0,0,0.420065984218652,88.213856685917,0,0
266.3,0.957805091157979,0.957805091107594,0.957805091327416,211.917474140387,211.917474140387,79.7394436965069,92.0943241442687,88.0760073809269,31.7471426151912,0,0.995003800774898,1.11271182826504,-0,0,0.440282866846482,92.4594020377612,0,0
266.31,0.958276734038269,0.958276733990036,0.958276734208477,210.886971790347,210.886971790347,79.411204254782,90.982579473569,88.1239954132831,31.7803969034949,0,0.995003800774898,1.1129884733814,-0,0,0.423058548642544,88.8422952149343,0,0
266.32,0.958740920173959,0.958740920125419,0.958740920339671,213.989481362337,213.989481362337,80.4412267994217,94.0053354728124,88.1710951917305,31.8130506977944,0,0.995003800774898,1.11215164435354,-0,0,0.440530687489883,92.5114443728755,0,0
266.33,0.959166405436661,0.959166405386922,0.959166405597581,214.151175648846,214.151175648846,80.5036310803271,94.0950774250657,88.2134159900012,31.8426822337787,0,0.995003800774898,1.11209704512921,-0,0,0.441251814985198,92.6628811468917,0,0
266.34,0.959572461590921,0.959572461540722,0.959572461751148,214.548684074709,214.548684074709,80.6430218032947,94.4246373203047,88.2533018595833,31.8707448948207,0,0.995003800774898,1.11195098626399,-0,0,0.408295624553059,85.7420811561424,0,0
266.35,0.960004609208758,0.960004609158782,0.960004609367538,214.038901602183,214.038901602183,80.4848748544883,93.8416917189456,88.2963105769697,31.9008993062676,0,0.995003800774898,1.11219856054608,-0,0,0.440908121093492,92.5907054296333,0,0
266.36,0.960411724882428,0.960411724832488,0.960411725040631,213.565622003351,213.565622003351,80.3380575417916,93.3003802384819,88.3362036134045,31.9290381514643,0,0.995003800774898,1.11231612879417,-0,0,0.433593350202658,91.0546035425581,0,0
266.37,0.960829786131278,0.960829786080823,0.960829786288381,211.806616076977,211.806616076977,79.7688909858892,91.4714144013185,88.3772469529569,31.9579547227013,0,0.995003800774898,1.11282342679996,-0,0,0.410414111864844,86.1869634916173,0,0
266.38,0.961269292528416,0.961269292481516,0.961269292693664,211.638114198831,211.638114198831,79.7230709598103,91.2285290314575,88.4209557773623,31.9886293900116,0,0.995003800774898,1.11297359685111,-0,0,0.437683238744216,91.9134801362854,0,0
266.39,0.961672797148142,0.961672797101957,0.961672797314097,215.037522390882,215.037522390882,80.8489905429398,94.5610853825337,88.4601524643029,32.0162845440449,0,0.995003800774898,1.1119501795309,-0,0,0.42222654521579,88.667574495316,0,0
266.4,0.962061461587248,0.96206146154132,0.962061461753438,228.043738484776,228.043738484776,85.1322372347113,107.502714280961,88.4981969061838,32.0428272976311,0,0.995003800774898,1.1030702270968,-0,0,0.932566323411038,195.838927916318,0,0
266.41,0.961573979125143,0.961573979056779,0.961573979257612,311.100135040912,311.100135040912,112.417873135908,190.664122520152,88.4341417051977,32.0018708155622,0,0.995003800774898,1.07094439966128,-0,0,0.927399937120168,194.753986795235,0,0
266.42,0.960779730320373,0.960779730240079,0.960779730427793,322.667901115644,322.667901115644,116.197740171046,202.402676870214,88.3296771758389,31.9355470695913,0,0.995003800774898,1.06702415445664,-0,0,0.911275698935394,191.367896776433,0,0
266.43,0.959964943081611,0.959964942996241,0.95996494320098,317.878989973515,317.878989973515,114.601169105982,197.786452262775,88.2239176111853,31.868620099555,0,0.995003800774898,1.06943427187466,-0,0,0.912387088954469,191.601288680439,0,0
266.44,0.959180409272332,0.959180409198382,0.959180409424185,321.046951610536,321.046951610536,115.62109139398,201.11799551657,88.1238406950564,31.8051153989096,0,0.995003800774898,1.06742000333338,-0,0,0.907785408663376,190.634935819309,0,0
266.45,0.9584014916377,0.958401491566603,0.958401491806889,321.262339623155,321.262339623155,115.670921582033,201.494107224366,88.0255065431757,31.742725855613,0,0.995003800774898,1.06742802444068,-0,0,0.896557929181529,188.277165128121,0,0
266.46,0.957662636070381,0.957662636005468,0.95766263626338,319.101357952185,319.101357952185,114.940933218592,199.48421021399,87.933062741913,31.6840849962813,0,0.995003800774898,1.06781300369099,-0,0,0.919097276578653,193.010428081517,0,0
266.47,0.9569564312207,0.956956431160033,0.956956431422024,317.344327154623,317.344327154623,114.344770747718,197.870184673023,87.845563595741,31.6285788858587,0,0.995003800774898,1.06848261279069,-0,0,0.926937385164293,194.656850884501,0,0
266.48,0.956274693576736,0.956274693512139,0.956274693779719,319.170135329328,319.170135329328,114.927033763157,199.83288728943,87.761889805091,31.5753582348071,0,0.995003800774898,1.06750646703918,-0,0,0.931313287159743,195.575790303546,0,0
266.49,0.955612987859904,0.955612987798739,0.955612988073347,318.373447333134,318.373447333134,114.647960252547,199.168212988232,87.6812014924321,31.5240328524694,0,0.995003800774898,1.0679141129458,-0,0,0.930965220770202,195.502696361742,0,0
266.5,0.95499297072786,0.954992970665232,0.954992970943246,317.879622034289,317.879622034289,114.46962030588,198.797303674572,87.6060920691161,31.4762262906002,0,0.995003800774898,1.06845554236369,-0,0,0.907677502726434,190.612275572551,0,0
266.51,0.954416935701056,0.954416935627905,0.954416935900513,318.429292149514,318.429292149514,114.635532251747,199.460158197418,87.5369682140318,31.4321657380647,0,0.995003800774898,1.06765553565374,-0,0,0.907646073713784,190.605675479895,0,0
266.52,0.953876676559264,0.953876676485943,0.953876676761893,315.919867687416,315.919867687416,113.796927143029,197.056555297627,87.4723282199747,31.3909841698146,0,0.995003800774898,1.06855072954718,-0,0,0.928719946731675,195.031188813652,0,0
266.53,0.953360675993919,0.953360675918957,0.953360676198657,319.54350764284,319.54350764284,114.974878046187,200.780591259812,87.4111124208373,31.3518039621905,0,0.995003800774898,1.06715116647641,-0,0,0.906118715677659,190.284930292308,0,0
266.54,0.952879520210839,0.952879520134483,0.952879520415375,318.553803822222,318.553803822222,114.637403569226,199.884313663529,87.3541387702646,31.3153513884294,0,0.995003800774898,1.06736553442241,-0,0,0.903906730073012,189.820413315332,0,0
266.55,0.952432149814471,0.952432149735667,0.952432150013657,317.641213320903,317.641213320903,114.326200066746,199.058061462702,87.3015097128977,31.2816421453039,0,0.995003800774898,1.06760883559528,-0,0,0.909284504960582,190.949746041722,0,0
266.56,0.952014236093191,0.952014236008153,0.952014236288959,318.555946407553,318.555946407553,114.616406958111,200.053040771225,87.2526574889147,31.2502481474133,0,0.995003800774898,1.06690829939942,-0,0,0.916690956658899,192.505100898369,0,0
266.57,0.951603779716129,0.951603779638276,0.951603779927935,319.988099703241,319.988099703241,115.076915600653,201.563664445046,87.2049259524594,31.2195093057357,0,0.995003800774898,1.06631524636775,-0,0,0.909627275547926,191.021727865064,0,0
266.58,0.951222500216613,0.951222500143727,0.951222500438008,318.643847309261,318.643847309261,114.625613542389,200.292123097019,87.1606976954531,31.1910265167891,0,0.995003800774898,1.0670893278966,-0,0,0.900742245285802,189.155871510018,0,0
266.59,0.950877537489991,0.950877537419323,0.950877537716465,318.273305575044,318.273305575044,114.495343575969,199.986725847257,87.1211246819585,31.1654550458284,0,0.995003800774898,1.06654451039404,-0,0,0.919588677458188,193.11362226622,0,0
266.6,0.950534828795255,0.95053482872281,0.950534829019441,316.356939997788,316.356939997788,113.857061678252,198.134906196445,87.081888116261,31.1401456850825,0,0.995003800774898,1.06807244559334,-0,0,0.912524577865866,191.630161351832,0,0
266.61,0.950226818744026,0.950226818672143,0.950226818972468,319.320230679367,319.320230679367,114.823597085549,201.155493985904,87.0471736658329,31.1175630276299,0,0.995003800774898,1.06631683831409,-0,0,0.903433141874237,189.72095979359,0,0
266.62,0.949929504335421,0.949929504261841,0.949929504560037,318.555826114952,318.555826114952,114.565139212126,200.446526101636,87.0135738492539,31.0957261640622,0,0.995003800774898,1.06655736414565,-0,0,0.910123006080256,191.125831276854,0,0
266.63,0.949643109246817,0.949643109170904,0.949643109469104,319.830078525801,319.830078525801,114.977075318273,201.773789536338,86.9815069894743,31.0747819999886,0,0.995003800774898,1.06556451072151,-0,0,0.924612654289421,194.168657400778,0,0
266.64,0.949359279819013,0.949359279740012,0.949359280037133,316.584153415353,316.584153415353,113.903345487324,198.580492756349,86.9496009495623,31.0540597094419,0,0.995003800774898,1.06808135721908,-0,0,0.898801951038766,188.748409718141,0,0
266.65,0.949124956260487,0.949124956183106,0.94912495648459,315.324290502192,315.324290502192,113.483757241731,197.362881907893,86.9240539619855,31.0373546323131,0,0.995003800774898,1.06804271413717,-0,0,0.904948585228267,190.039202897936,0,0
266.66,0.948888210134548,0.948888210059039,0.948888210360339,316.934779380143,316.934779380143,114.007549870231,199.016104168906,86.8982795617812,31.0203956494556,0,0.995003800774898,1.06693050319749,-0,0,0.93318768035333,195.969412874199,0,0
266.67,0.948635974986487,0.948635974910415,0.948635975212671,319.343119648811,319.343119648811,114.793214829843,201.470023335489,86.8708017324653,31.0022945808564,0,0.995003800774898,1.06568580557605,-0,0,0.933909704799682,196.121038007933,0,0
266.68,0.948389395519029,0.948389395440421,0.948389395742733,317.020051042228,317.020051042228,114.02384947444,199.191670332873,86.8437964194524,30.984584289902,0,0.995003800774898,1.0671946672741,-0,0,0.925201286555249,194.292270176602,0,0
266.69,0.948148969362376,0.948148969286279,0.948148969591324,319.72225432609,319.72225432609,114.90648580178,201.936512740011,86.8181160773379,30.9676255087405,0,0.995003800774898,1.06588861509087,-0,0,0.900863231185788,189.181278549016,0,0
266.7,0.947920971481372,0.947920971408185,0.947920971713916,315.345062875503,315.345062875503,113.462535574732,197.599617884747,86.7937614783327,30.9516835124234,0,0.995003800774898,1.0680203389314,-0,0,0.901958613816942,189.411308901558,0,0
266.71,0.94772575016478,0.94772575009138,0.947725750398932,315.090754067907,315.090754067907,113.374590688899,197.378883706728,86.7735522158192,30.9383181453597,0,0.995003800774898,1.06793612992656,-0,0,0.903392172999545,189.712356329904,0,0
266.72,0.947527489932485,0.947527489859029,0.947527490166085,314.27594831761,314.27594831761,113.102375282738,196.597981095852,86.7531257456942,30.9248414760643,0,0.995003800774898,1.06820928045304,-0,0,0.909741012337224,191.045612590817,0,0
266.73,0.947323188925224,0.94732318884534,0.94732318914679,318.744237330505,318.744237330505,114.566507433721,201.101160931191,86.7321980196467,30.9108783796673,0,0.995003800774898,1.06556961020007,-0,0,0.920613588892587,193.328853667443,0,0
266.74,0.947088885277853,0.947088885192497,0.947088885497961,319.796531110339,319.796531110339,114.90704172432,202.194576406272,86.7074389298944,30.8945157741728,0,0.995003800774898,1.06574860270597,-0,0,0.897805803399106,188.539218713812,0,0
266.75,0.946875058570306,0.946875058490436,0.946875058797665,316.750981262043,316.750981262043,113.901220572797,199.185972660187,86.6851752742802,30.8798333275757,0,0.995003800774898,1.06693357560391,-0,0,0.903995820538402,189.839122313064,0,0
266.76,0.946663342725478,0.946663342649767,0.946663342958343,314.569870742842,314.569870742842,113.179660221808,197.040776265878,86.6635251748702,30.8655693020944,0,0.995003800774898,1.06762623892464,-0,0,0.927279681291277,194.728733071168,0,0
266.77,0.946440461911637,0.946440461839673,0.946440462151364,318.076876557222,318.076876557222,114.327451719033,200.585592487863,86.6408002060948,30.8504838632633,0,0.995003800774898,1.06597295409396,-0,0,0.923069417194914,193.844577610932,0,0
266.78,0.946204575628455,0.946204575562951,0.946204575873134,317.703091720983,317.703091720983,114.199324705742,200.252386281734,86.616339225287,30.8343662139616,0,0.995003800774898,1.06678053723918,-0,0,0.896869735600143,188.34264447603,0,0
266.79,0.945995509312231,0.945995509245924,0.94599550955621,315.13517828471,315.13517828471,113.350742002284,197.719516490343,86.5952258096161,30.820435984751,0,0.995003800774898,1.06734999480115,-0,0,0.913387350490343,191.811343602972,0,0
266.8,0.945786990729029,0.945786990658177,0.945786990966,314.693515990124,314.693515990124,113.20104910317,197.312706873576,86.5742293578123,30.8065797587355,0,0.995003800774898,1.06799579624356,-0,0,0.900506095799164,189.106280117824,0,0
266.81,0.945575952267377,0.94557595219246,0.945575952501777,317.703221132527,317.703221132527,114.18577612635,200.357222242741,86.5533285884797,30.7926703013064,0,0.995003800774898,1.06557064371005,-0,0,0.924266184047444,194.095898649963,0,0
266.82,0.945328669709859,0.94532866962969,0.945328669939085,320.368612906042,320.368612906042,115.056358454444,203.064903987382,86.5278785165059,30.7758304021542,0,0.995003800774898,1.06470941107579,-0,0,0.916729668927191,192.51323047471,0,0
266.83,0.945078243616744,0.945078243538944,0.945078243850949,316.674525508742,316.674525508742,113.836601697256,199.413671752582,86.5020035245365,30.7588502316232,0,0.995003800774898,1.06635035121372,-0,0,0.932280933162226,195.778995964068,0,0
266.84,0.944822471582692,0.944822471505899,0.944822471816991,320.385255067089,320.385255067089,115.05064696698,203.167637827817,86.4759858702602,30.7416313690113,0,0.995003800774898,1.06456391258576,-0,0,0.919519501482657,193.099095311358,0,0
266.85,0.944558219737787,0.944558219657102,0.944558219968056,318.201685328373,318.201685328373,114.327086571275,201.029128949194,86.4487803265022,30.7237760526772,0,0.995003800774898,1.06572520981239,-0,0,0.917734354354327,192.724214414409,0,0
266.86,0.944312579816757,0.944312579733959,0.944312580044671,317.456174525664,317.456174525664,114.076690624001,200.324867369145,86.4239066775871,30.7074004789316,0,0.995003800774898,1.06615318664936,-0,0,0.908484118308916,190.781664844872,0,0
266.87,0.944073328641147,0.94407332855438,0.944073328865746,316.681896681332,316.681896681332,113.817034629907,199.59033565727,86.3999403862625,30.6916206377998,0,0.995003800774898,1.06629355216318,-0,0,0.912519500551774,191.629095115872,0,0
266.88,0.943823390414807,0.943823390330568,0.943823390643483,318.931616879963,318.931616879963,114.55108430495,201.881617501853,86.3749015877343,30.6750977903756,0,0.995003800774898,1.06526195847251,-0,0,0.90110142376988,189.231298991675,0,0
266.89,0.94357847717067,0.94357847708288,0.943578477393295,315.775323228473,315.775323228473,113.508356042857,198.766139598022,86.3502557229685,30.658927907483,0,0.995003800774898,1.06637808818431,-0,0,0.926854303390123,194.639403711926,0,0
266.9,0.943321282292326,0.943321282204666,0.943321282517179,319.373949726678,319.373949726678,114.685606369888,202.407594148341,86.3244727704027,30.6418828079348,0,0.995003800774898,1.0645296620623,-0,0,0.929155385624656,195.122630981178,0,0
266.91,0.943039198644613,0.943039198555089,0.943039198868469,319.790307348197,319.790307348197,114.816260167303,202.871632057815,86.2956934369066,30.622981853475,0,0.995003800774898,1.06450641494378,-0,0,0.919480002880374,193.090800604879,0,0
266.92,0.942769763798305,0.942769763708839,0.942769764022023,316.541114909426,316.541114909426,113.742405462689,199.667790224395,86.2682749937257,30.6050496913047,0,0.995003800774898,1.06643964810507,-0,0,0.908750563059949,190.837618242589,0,0
266.93,0.942526450822987,0.942526450728722,0.942526451042392,318.12740649175,318.12740649175,114.258605231849,201.294035041358,86.2442081682166,30.5891632821755,0,0.995003800774898,1.06548537231458,-0,0,0.894523524963761,187.84994024239,0,0
266.94,0.942275408275725,0.942275408179068,0.942275408493848,317.212585791861,317.212585791861,113.952542912034,200.420579970545,86.2192510766949,30.5727547446212,0,0.995003800774898,1.06527494668098,-0,0,0.922332095424822,193.689740039213,0,0
266.95,0.942003717519916,0.942003717425499,0.942003717741918,317.178624488976,317.178624488976,113.935490495608,200.431929028011,86.1918866712598,30.554808789705,0,0.995003800774898,1.06556516717869,-0,0,0.925597041196256,194.375378651214,0,0
266.96,0.941751582810655,0.941751582728803,0.941751583045742,315.349066536491,315.349066536491,113.328696631338,198.644271789451,86.166574354795,30.5382203922452,0,0.995003800774898,1.06710724163195,-0,0,0.897427725329004,188.459822319091,0,0
266.97,0.941516973749385,0.941516973668353,0.941516973982222,315.741047413521,315.741047413521,113.452617369705,199.074105622581,86.1437658497645,30.5231759411755,0,0.995003800774898,1.06575600604225,-0,0,0.926351044121836,194.533719265586,0,0
266.98,0.941260298826224,0.941260298743728,0.941260299058687,318.668951013971,318.668951013971,114.409440257688,202.044605537216,86.1181131037169,30.506232373038,0,0.995003800774898,1.06443931195682,-0,0,0.932982326685245,195.926288603901,0,0
266.99,0.941064928971351,0.941064928887851,0.941064929206961,317.394209994031,317.394209994031,113.986195433531,200.802695331575,86.0984376852093,30.4930769772473,0,0.995003800774898,1.06541699855656,-0,0,0.926809414389128,194.629977021717,0,0
267,0.940928594803931,0.940928594785937,0.940928595094624,318.327270130077,318.327270130077,114.289982507437,201.758174348141,86.0851877070989,30.4839080748374,0,0.995003800774898,1.06481146970191,-0,0,0.921146503636181,193.440765763598,0,0
267.01,0.940783982241318,0.940783982200147,0.94078398250641,315.130208050319,315.130208050319,113.236071260259,198.584960937568,86.0709725198534,30.474274592898,0,0.995003800774898,1.06702414284464,-0,0,0.897127675800348,188.396811918073,0,0
267.02,0.940694603890093,0.940694603828556,0.94069460414025,312.654714298416,312.654714298416,112.420732573122,196.122555431944,86.0633398957079,30.4688189707641,0,0.995003800774898,1.06728155148497,-0,0,0.927267331151544,194.726139541824,0,0
267.03,0.940586514348548,0.940586514277103,0.940586514589296,318.86299825945,318.86299825945,114.459149928198,202.347549448015,86.0536273775061,30.4618214339285,0,0.995003800774898,1.06418614284843,-0,0,0.926185974770205,194.499054701743,0,0
267.04,0.940444338565493,0.940444338483334,0.940444338797656,319.755928887838,319.755928887838,114.749563904326,203.264302471821,86.0395228412752,30.4521035747419,0,0.995003800774898,1.0644903395803,-0,0,0.897052837551381,188.38109588579,0,0
267.05,0.940334960856782,0.940334960765457,0.940334961081326,316.941712155188,316.941712155188,113.822311426818,200.467651666303,86.0292059019316,30.4448545869537,0,0.995003800774898,1.06507132684174,-0,0,0.924094095951954,194.05976014991,0,0
267.06,0.940218104553076,0.940218104469249,0.940218104785216,315.36262165477,315.36262165477,113.300848032172,198.907472331299,86.0180417872462,30.4371075362247,0,0.995003800774898,1.06663146977704,-0,0,0.905467644213459,190.148205284826,0,0
267.07,0.940139028437643,0.940139028353883,0.940139028669161,315.273370523367,315.273370523367,113.270029225019,198.829810657908,86.0113916293884,30.4321682360704,0,0.995003800774898,1.06576012186298,-0,0,0.931284520654337,195.569749337411,0,0
267.08,0.940030651443976,0.940030651355945,0.940030651672265,318.436560608643,318.436560608643,114.307484838668,202.010368870594,86.0012522545346,30.424939483514,0,0.995003800774898,1.06480785652231,-0,0,0.910791453514124,191.266205237966,0,0
267.09,0.939936791783167,0.939936791697831,0.939936792013488,318.153185396193,318.153185396193,114.21242313084,201.741947945353,85.9925723939799,30.4186650568608,0,0.995003800774898,1.06464227573569,-0,0,0.910896053095966,191.288171150153,0,0
267.1,0.939842661386662,0.939842661302684,0.939842661618634,318.384650720745,318.384650720745,114.286567251087,201.988478061656,85.9838308373193,30.41234182177,0,0.995003800774898,1.06450059683835,-0,0,0.91610812830868,192.382706944823,0,0
267.11,0.939752016853234,0.939752016766394,0.939752017081747,319.064679336738,319.064679336738,114.508210588785,202.68309657777,85.9754043401972,30.4061784187713,0,0.995003800774898,1.06394658076039,-0,0,0.927713461875741,194.819826993906,0,0
267.12,0.93965802785608,0.939658027771945,0.939658028088209,315.663083026467,315.663083026467,113.388169518358,199.296962128125,85.9663652057073,30.399755692635,0,0.995003800774898,1.06649231234096,-0,0,0.904681025868941,189.983015432478,0,0
267.13,0.939605332080817,0.939605331998563,0.939605332313905,316.390300445516,316.390300445516,113.626303781296,200.031245896454,85.9625204750904,30.3965340739718,0,0.995003800774898,1.06503425538497,-0,0,0.930368757196615,195.377439011289,0,0
267.14,0.939527028449754,0.939527028367712,0.939527028683782,317.859503586824,317.859503586824,114.107616549505,201.512882110202,85.9553962268506,30.3912252497711,0,0.995003800774898,1.06527518316162,-0,0,0.90042713423806,189.089698189993,0,0
267.15,0.939491370188563,0.939491370103677,0.939491370418856,316.417502462541,316.417502462541,113.633077277967,200.075537904704,85.9530197221931,30.3889448356439,0,0.995003800774898,1.0652043574021,-0,0,0.922067342293433,193.634141881621,0,0
267.16,0.939454417433762,0.939454417346156,0.939454417663399,314.846391779733,314.846391779733,113.116026360377,198.509653908059,85.9502798720302,30.3864579996435,0,0.995003800774898,1.06630902047733,-0,0,0.928145444040893,194.910543248588,0,0
267.17,0.939428710626135,0.939428710536476,0.939428710853547,317.599634156852,317.599634156852,114.020617266891,201.265894180426,85.948974611606,30.3847653648196,0,0.995003800774898,1.06481779184343,-0,0,0.922317795222548,193.686736996735,0,0
267.18,0.939414373468171,0.939414373384243,0.939414373700911,314.760745306665,314.760745306665,113.087348086358,198.428554473431,85.9484871449461,30.3837036882872,0,0.995003800774898,1.06651563161413,-0,0,0.919018383672279,192.993860571179,0,0
267.19,0.939425341834428,0.939425341755813,0.939425342069848,315.426129729151,315.426129729151,113.306535799657,199.090470524577,85.9511127103993,30.3845464941747,0,0.995003800774898,1.06583191672625,-0,0,0.925477632028156,194.350302725913,0,0
267.2,0.939431843538997,0.939431843459857,0.93943184377387,318.218475283688,318.218475283688,114.224662523784,201.880588147836,85.9530189728085,30.3848681630435,0,0.995003800774898,1.06493232684603,-0,0,0.899842728448989,188.966972974288,0,0
267.21,0.939454795678574,0.939454795597647,0.939454795912098,316.087539284661,316.087539284661,113.524953132143,199.74457905368,85.9566179880042,30.386342242976,0,0.995003800774898,1.06547740453056,-0,0,0.918601967032331,192.90641307679,0,0
267.22,0.93948268695092,0.939482686868549,0.939482687183712,318.17777877214,318.17777877214,114.212779320645,201.828987568161,85.9607306046462,30.3880605993321,0,0.995003800774898,1.06493952499937,-0,0,0.897343122366723,188.442055697012,0,0
267.23,0.939538984227814,0.939538984141747,0.93953898445836,315.953169030118,315.953169030118,113.483019065196,199.593653337137,85.9677918561999,30.3917238367807,0,0.995003800774898,1.06596020977684,-0,0,0.897626853507313,188.501639236536,0,0
