t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
267.24,0.939607828990852,0.939607828910515,0.93960782922474,316.907823411917,316.907823411917,113.798561076895,200.535082796563,85.9764156751193,30.3963249402354,0,0.995003800774898,1.06543413758145,-0,0,0.894303426077829,187.803719476344,0,0
267.25,0.939693785941991,0.939693785857848,0.939693786172745,315.362801615498,315.362801615498,113.292853582206,198.974108094519,85.9866801621066,30.4020133588733,0,0.995003800774898,1.06632648043928,-0,0,0.893919046511146,187.722999767341,0,0
267.26,0.939801301239339,0.93980130115877,0.939801301472188,313.137102909517,313.137102909517,112.563949565954,196.728384406173,85.9994276383575,30.4092908649863,0,0.995003800774898,1.0668085754064,-0,0,0.929421283563226,195.178469548277,0,0
267.27,0.940277642278271,0.94027764219587,0.940277642506522,234.8539257724,234.8539257724,86.8448716060154,118.357748771515,86.0520238613585,30.4441531395269,0,0.995003800774898,1.10346013998761,-0,0,0.399828935579892,83.9640764717774,0,0
267.28,0.941469762308872,0.941469762229095,0.941469762532671,209.478869084813,209.478869084813,78.5346804108559,92.7508609198383,86.1926520551802,30.5353561097948,0,0.995003800774898,1.112334446896,-0,0,0.433329968680867,90.9992934229821,0,0
267.29,0.942718229438603,0.942718229363247,0.942718229656752,210.427792214755,210.427792214755,78.8780539444572,93.4581269873365,86.3394472230838,30.6302180043347,0,0.995003800774898,1.11225962035089,-0,0,0.422833663116298,88.7950692544225,0,0
267.3,0.943980061036629,0.943980060965855,0.943980061250207,205.707424253843,205.707424253843,77.3580530595577,88.4957848507331,86.4863261786655,30.7253132244448,0,0.995003800774898,1.11370745474556,-0,0,0.400272849305091,84.0572983540692,0,0
267.31,0.945108662682558,0.945108662605618,0.945108662886131,208.217168921418,208.217168921418,78.2113266230295,90.7876133944653,86.6184036544997,30.8111518724527,0,0.995003800774898,1.11311214548114,-0,0,0.425119228127915,89.2750379068621,0,0
267.32,0.946227024157739,0.94622702408612,0.946227024355601,206.887440856554,206.887440856554,77.8020226347647,89.244567126507,86.7476465268608,30.8952272031858,0,0.995003800774898,1.11353368285599,-0,0,0.422871619783047,88.8030401544398,0,0
267.33,0.947302829958843,0.947302829893153,0.947302830154661,206.107234839327,206.107234839327,77.5721239558726,88.260302550072,86.8711804297325,30.975751859523,0,0.995003800774898,1.11379628251555,-0,0,0.397375391486341,83.4488322121315,0,0
267.34,0.948367362413349,0.948367362348118,0.948367362605581,206.449186704418,206.449186704418,77.7106364463444,88.4013983138852,86.9926954261002,31.0550929644329,0,0.995003800774898,1.11382113873305,-0,0,0.41323621054238,86.7796042138998,0,0
267.35,0.949358334505251,0.949358334444795,0.949358334695539,208.57579195229,208.57579195229,78.4337685523474,90.3422131144702,87.1050029038996,31.1285759339202,0,0.995003800774898,1.11320653082802,-0,0,0.409391967099699,85.9723130909367,0,0
267.36,0.950311838482315,0.950311838424517,0.95031183867039,209.587798572119,209.587798572119,78.7894650845776,91.1767079714708,87.212211191021,31.1988794096268,0,0.995003800774898,1.11297444446562,-0,0,0.423235304434421,88.8794139312284,0,0
267.37,0.951205839651579,0.951205839596691,0.951205839837914,211.159130602271,211.159130602271,79.3273874238117,92.5828996970471,87.3118594018487,31.2643715033755,0,0.995003800774898,1.11251994433285,-0,0,0.410913505338352,86.2918361210539,0,0
267.38,0.952077832479225,0.952077832425279,0.952077832662848,208.676343049315,208.676343049315,78.5321797319162,89.9395369254406,87.4086041977014,31.3282019261727,0,0.995003800774898,1.1133450124776,-0,0,0.432002119098036,90.7204450105876,0,0
267.39,0.952910843659176,0.95291084360583,0.952910843840237,209.500614978769,209.500614978769,78.822888639148,90.6113659178066,87.5003938339925,31.3888552269703,0,0.995003800774898,1.11312593862294,-0,0,0.427554329138955,89.7864091191805,0,0
267.4,0.953701638777067,0.95370163872471,0.953701638955909,209.253924450366,209.253924450366,78.7604728002502,90.2207558111663,87.5869310131004,31.4462376260991,0,0.995003800774898,1.11321444984011,-0,0,0.410021967785928,86.1046132350448,0,0
267.41,0.954479354689744,0.95447935463796,0.954479354866008,206.828467738447,206.828467738447,77.9815612259714,87.654158899698,87.6716886830639,31.5026201556847,0,0.995003800774898,1.11398850944956,-0,0,0.399012601915337,83.7926464022208,0,0
267.42,0.955236579167085,0.955236579114217,0.955236579340125,209.468861479155,209.468861479155,78.8671877466563,90.1574380446058,87.7539865716094,31.5574368629395,0,0.995003800774898,1.11330486386009,-0,0,0.422935151671046,88.8163818509196,0,0
267.43,0.955944816190789,0.955944816140704,0.955944816363118,209.384433803158,209.384433803158,78.855859658844,89.9462282568307,87.8299662743498,31.6082392719777,0,0.995003800774898,1.11328549712815,-0,0,0.398394554953989,83.6628565403377,0,0
267.44,0.9566414165148,0.956641416465085,0.956641416685302,208.632046753272,208.632046753272,78.6246992920421,89.0691895867155,87.9045699224056,31.6582872441514,0,0.995003800774898,1.11359892060344,-0,0,0.410016041803783,86.1033687787944,0,0
267.45,0.957311205788858,0.957311205740141,0.957311205958226,208.785293860241,208.785293860241,78.6905073905361,89.1031262662527,87.9758917952091,31.7062757987795,0,0.995003800774898,1.11361417398632,-0,0,0.429070086975153,90.1047182647822,0,0
267.46,0.957944950249428,0.957944950202382,0.957944950418346,207.406582235349,207.406582235349,78.2518200289034,87.6124863805286,88.0426865418519,31.7514093129682,0,0.995003800774898,1.11398501246594,-0,0,0.395353618806125,83.0242599492862,0,0
267.47,0.958548547949265,0.958548547902044,0.958548548116453,209.964941506093,209.964941506093,79.1064085474992,90.0648822739718,88.1058639999838,31.7941952321379,0,0.995003800774898,1.11324709439441,-0,0,0.395522725852114,83.0597724289438,0,0
267.48,0.959145524677559,0.959145524630985,0.959145524843587,207.13514734068,207.13514734068,78.1898499986725,87.1301704366271,88.1682805838655,31.8366963201876,0,0.995003800774898,1.11416536534699,-0,0,0.393792919623172,82.6965131208661,0,0
267.49,0.959717391209497,0.959717391162588,0.959717391373943,210.252085861204,210.252085861204,79.2272696162362,90.1469481195494,88.2278283436089,31.8773093980454,0,0.995003800774898,1.11329093270517,-0,0,0.407669516893819,85.6105985477019,0,0
267.5,0.960242054138593,0.960242054092283,0.960242054301943,213.335233989679,213.335233989679,80.2523421619593,93.1394576276953,88.2815789008318,31.9141974611523,0,0.995003800774898,1.11241503065345,-0,0,0.432912411160066,90.9116063436139,0,0
267.51,0.960732168961889,0.960732168916273,0.960732169125075,209.512208147556,209.512208147556,79.0065565756598,89.2327153001569,88.3310309937299,31.9484618536697,0,0.995003800774898,1.11349631400885,-0,0,0.411393969364008,86.3927335664416,0,0
267.52,0.961220370957188,0.961220370912709,0.96122037112033,209.320728940956,209.320728940956,78.9544284212036,88.9572986177247,88.3805899721901,31.9828403510408,0,0.995003800774898,1.11361155583157,-0,0,0.40524551484031,85.1015581164651,0,0
267.53,0.961685417460411,0.961685417415369,0.961685417622054,212.205995111168,212.205995111168,79.9130128718167,91.762960705563,88.4275139829764,32.0155204226282,0,0.995003800774898,1.11282901126671,-0,0,0.430122047621226,90.3256300004575,0,0
267.54,0.962105928306072,0.962105928260916,0.962105928466949,210.235180543861,210.235180543861,79.2743245693434,89.7213873115582,88.4690005893449,32.0447926429576,0,0.995003800774898,1.11335734675654,-0,0,0.410064806785239,86.1136094249002,0,0
267.55,0.962510282698789,0.962510282651928,0.962510282858336,213.248520785275,213.248520785275,80.2735089569153,92.6665761849967,88.5089040614394,32.0730405388389,0,0.995003800774898,1.11255094941693,-0,0,0.433133381743714,90.9580101661799,0,0
267.56,0.962877516388132,0.962877516342653,0.962877516547496,212.271037497551,212.271037497551,79.9599701303863,91.6286321344138,88.544108557219,32.0982968059182,0,0.995003800774898,1.11275560558842,-0,0,0.3947269765064,82.8926650663441,0,0
267.57,0.963266813551027,0.963266813505282,0.963266813709778,209.225038692399,209.225038692399,78.9672031207148,88.5170301053755,88.5823327667231,32.1256758203007,0,0.995003800774898,1.11378493163926,-0,0,0.423109861444459,88.8530709033364,0,0
267.58,0.963615441650863,0.963615441604399,0.963615441808593,210.276312922557,210.276312922557,79.3201343410008,89.5104816816529,88.6158581629015,32.1499730780026,0,0.995003800774898,1.11341865383079,-0,0,0.395453708769019,83.045278841494,0,0
267.59,0.963963626995982,0.963963626950062,0.963963627153005,209.44565785129,209.44565785129,79.0545575083057,88.6215491711235,88.6495789937619,32.1745296864049,0,0.995003800774898,1.11377260362031,-0,0,0.426996501310389,89.6692652751816,0,0
267.6,0.964258539345506,0.964258539300882,0.964258539502817,224.29011202403,224.29011202403,83.9399128839229,103.417337878813,88.6777583298449,32.1950158153713,0,0.995003800774898,1.10404200395268,-0,0,0.945600618056974,198.576129791965,0,0
267.61,0.963734835187524,0.963734835140053,0.963734835348341,317.343865156385,317.343865156385,114.51057791461,196.583475738348,88.6093392895903,32.1510501284463,0,0.995003800774898,1.06769599247147,-0,0,0.948426132912346,199.169487911593,0,0
267.62,0.962813904247541,0.962813904195168,0.962813904413633,326.788154136158,326.788154136158,117.589244035883,206.223578765893,88.489621130095,32.0749542401704,0,0.995003800774898,1.06471802955468,-0,0,0.962476186295657,202.119999122088,0,0
267.63,0.961847171125772,0.961847171069816,0.961847171297694,329.481161682203,329.481161682203,118.448065742089,209.11858923496,88.3661423654577,31.9964300817851,0,0.995003800774898,1.06381982040331,-0,0,0.939783314096535,197.354495960272,0,0
267.64,0.960890659226858,0.960890659168464,0.960890659404419,329.759865707766,329.759865707766,118.514006923033,209.5942156715,88.2457849574045,31.9198650788617,0,0.995003800774898,1.06275503961803,-0,0,0.960634728805456,201.733293049146,0,0
267.65,0.959943215379704,0.959943215317372,0.95994321556199,326.79177673411,326.79177673411,117.513290352245,206.819090870562,88.1277984745137,31.8448873890347,0,0.995003800774898,1.06501041078851,-0,0,0.93488064636728,196.324935737129,0,0
267.66,0.959026701115324,0.959026701050679,0.959026701301653,326.965151446051,326.965151446051,117.54631582046,207.176307906343,88.0154475490338,31.7733959906741,0,0.995003800774898,1.06425579310767,-0,0,0.945135593978971,198.478474735584,0,0
267.67,0.958154055772325,0.958154055705234,0.958154055963156,324.846089425497,324.846089425497,116.827171123564,205.230963734652,87.9092628819253,31.7058628089195,0,0.995003800774898,1.06515374973569,-0,0,0.941458720044088,197.706331209259,0,0
267.68,0.957311845091704,0.957311845022623,0.957311845285909,325.023721946858,325.023721946858,116.863957819015,205.574318638859,87.8080022277471,31.6414010802513,0,0.995003800774898,1.06478968693954,-0,0,0.938355839902101,197.054726379441,0,0
267.69,0.956483205057421,0.956483204986168,0.956483205254805,326.521621779191,326.521621779191,117.335260937186,207.23362379818,87.7094251002767,31.5785728807341,0,0.995003800774898,1.06374062343379,-0,0,0.939018143958604,197.193810231307,0,0
267.7,0.955673703328747,0.955673703255217,0.955673703529076,328.404145568209,328.404145568209,117.933606197768,209.272802887068,87.6138014536561,31.5175412274857,0,0.995003800774898,1.06270068286115,-0,0,0.934062481224833,196.153121057215,0,0
267.71,0.954889910660853,0.954889910586505,0.954889910864012,327.071148327021,327.071148327021,117.475835370165,208.090514788636,87.521812311955,31.4588212264298,0,0.995003800774898,1.06272873731689,-0,0,0.959934046465714,201.5861497578,0,0
267.72,0.954107914609856,0.954107914534733,0.95410791481621,327.393199728738,327.393199728738,117.56224676858,208.561808974532,87.430765720057,31.4006250341498,0,0.995003800774898,1.06271869483929,-0,0,0.966857872169005,203.040153155491,0,0
267.73,0.953352271785133,0.9533522717087,0.953352271994445,328.616755702546,328.616755702546,117.94576974268,209.928475819295,87.3435016848051,31.3447781984457,0,0.995003800774898,1.06228809954611,-0,0,0.942141720898244,197.849761388631,0,0
267.74,0.952628409144716,0.952628409067777,0.952628409356444,328.049677827556,328.049677827556,117.741670857474,209.497364275249,87.2606068193053,31.291706733001,0,0.995003800774898,1.06187017827124,-0,0,0.954722202739557,200.491662575307,0,0
267.75,0.951926587428829,0.951926587351635,0.951926587643076,325.091434732082,325.091434732082,116.75226318164,206.670237694177,87.1806410212822,31.2405560166232,0,0.995003800774898,1.06355591955554,-0,0,0.953764556123182,200.290556785868,0,0
267.76,0.951276722667461,0.951276722588941,0.95127672288347,324.164305654726,324.164305654726,116.431865252577,205.863390580795,87.1073362844144,31.1935787895163,0,0.995003800774898,1.06356311151975,-0,0,0.963448151969571,202.32411191361,0,0
267.77,0.950641764495301,0.950641764417328,0.950641764712818,325.040015128411,325.040015128411,116.704487141284,206.855907579543,87.0361951104415,31.1479124384273,0,0.995003800774898,1.06304701627215,-0,0,0.964179752724001,202.47774807204,0,0
267.78,0.950014687107699,0.950014687029919,0.95001468732693,326.369656565845,326.369656565845,117.126577050711,208.300318664157,86.9663346317818,31.103003269906,0,0.995003800774898,1.06226674601651,-0,0,0.96519553200143,202.6910617203,0,0
267.79,0.949403509188068,0.949403509109901,0.949403509409703,329.250236499099,329.250236499099,118.058861429145,211.292429652583,86.8985070436892,31.059299802827,0,0.995003800774898,1.06113011631765,-0,0,0.935233619186256,196.399060029114,0,0
267.8,0.948819288900513,0.94881928882148,0.948819289123516,323.105133293914,323.105133293914,116.025266530763,205.253267303119,86.8339681160298,31.0178978747656,0,0.995003800774898,1.06389635678492,-0,0,0.943868305348457,198.212344123176,0,0
267.81,0.948283458051196,0.948283457970679,0.948283458274992,324.085359036105,324.085359036105,116.33497564521,206.329347295674,86.7756910367493,30.9803207036825,0,0.995003800774898,1.06257551358985,-0,0,0.971461538789279,204.006923145749,0,0
267.82,0.947724698021485,0.947724697939816,0.947724698246118,329.365858127162,329.365858127162,118.0575535345,211.71006089946,86.7148354539361,30.9409617737655,0,0.995003800774898,1.06072318054842,-0,0,0.935718303701941,196.500843777408,0,0
267.83,0.947179656544014,0.947179656463323,0.94717965676985,325.965177289702,325.965177289702,116.927128705891,208.406759161816,86.6556252065582,30.9027929213281,0,0.995003800774898,1.06186703642159,-0,0,0.948708908215588,199.228870725273,0,0
267.84,0.94667261856162,0.946672618480351,0.946672618789107,325.795094144213,325.795094144213,116.859517735383,208.326649248534,86.6009761408881,30.8674687547913,0,0.995003800774898,1.06218810293912,-0,0,0.934530601993349,196.251426418603,0,0
267.85,0.946183138594312,0.946183138511841,0.946183138822227,325.151137911109,325.151137911109,116.636660130874,207.768773969868,86.548716170725,30.833647770516,0,0.995003800774898,1.06163214602228,-0,0,0.964836620522938,202.615690309817,0,0
267.86,0.945692117022232,0.945692116938773,0.9456921172509,324.461049938393,324.461049938393,116.398582483341,207.165202547339,86.4961874154405,30.7996599756131,0,0.995003800774898,1.06259726644142,-0,0,0.953063421898933,200.143318598776,0,0
267.87,0.94522062380185,0.945220623718019,0.945220624031351,327.462380792084,327.462380792084,117.374375494625,210.248793190513,86.4463351640627,30.7672524375084,0,0.995003800774898,1.06068235704167,-0,0,0.947617535634738,198.999682483295,0,0
267.88,0.944750756215066,0.944750756131176,0.944750756445084,324.408712658672,324.408712658672,116.359992811384,207.277297955526,86.3964668486952,30.7349478544505,0,0.995003800774898,1.06201106571358,-0,0,0.964713513050976,202.589837740705,0,0
267.89,0.944366298896221,0.94436629882146,0.944366299128679,327.267195812436,327.267195812436,117.290822566738,210.202821403302,86.3559813846546,30.7083930244797,0,0.995003800774898,1.06064918702541,-0,0,0.95501894450246,200.553978345517,0,0
267.9,0.9440364927781,0.944036492695744,0.944036493012962,326.195092738117,326.195092738117,116.930919132285,209.18864605605,86.3210650202788,30.6853816617885,0,0.995003800774898,1.06111076763231,-0,0,0.956630844781404,200.892477404095,0,0
267.91,0.943742996064433,0.943742995982433,0.94374299629715,322.628559608728,322.628559608728,115.752054891088,205.672965974253,86.2904193830587,30.6651742514171,0,0.995003800774898,1.06265467175887,-0,0,0.961727456423792,201.962765848996,0,0
267.92,0.94346892213377,0.943468922049615,0.943468922366366,324.112866959081,324.112866959081,116.233822969549,207.204316389901,86.2621700677483,30.6463805014319,0,0.995003800774898,1.06220300260337,-0,0,0.950144081964354,199.530257212514,0,0
267.93,0.94321201727689,0.943212017192118,0.943212017510044,325.060936366343,325.060936366343,116.539742297284,208.196335712531,86.2358247664698,30.6287758873419,0,0.995003800774898,1.06180009080478,-0,0,0.934747769241126,196.297031540637,0,0
267.94,0.942977404699567,0.942977404614557,0.942977404932637,322.005167051755,322.005167051755,115.530201184571,205.180363541781,86.2119634328775,30.6128400770962,0,0.995003800774898,1.06304803720628,-0,0,0.946027243870369,198.665721212777,0,0
267.95,0.94275671138445,0.942756711299959,0.942756711617833,324.765946305216,324.765946305216,116.432844904779,207.978088322713,86.1899328683228,30.5979251141801,0,0.995003800774898,1.06134538774209,-0,0,0.954459211865178,200.436434491687,0,0
267.96,0.942529428520962,0.942529428435297,0.942529428754564,325.233789531658,325.233789531658,116.581602453942,208.484673228899,86.1668021180982,30.5823141846603,0,0.995003800774898,1.0613124818818,-0,0,0.953009362806541,200.131966189374,0,0
267.97,0.94232542456929,0.942325424484176,0.94232542480306,325.168827054523,325.168827054523,116.555803493937,208.454090575824,86.1463304245704,30.5684060541282,0,0.995003800774898,1.06145559416907,-0,0,0.933496914099839,196.034351960966,0,0
267.98,0.942133842432953,0.942133842346942,0.942133842667063,326.059670188344,326.059670188344,116.844473659105,209.376947106163,86.1273418598944,30.5553812222862,0,0.995003800774898,1.06045209200874,-0,0,0.953733542337763,200.28404389093,0,0
267.99,0.941928981515526,0.941928981429665,0.941928981749981,327.760009018991,327.760009018991,117.398844225952,211.112136124187,86.1066508528681,30.5412220419366,0,0.995003800774898,1.05983769740445,-0,0,0.95254475353894,200.034398243177,0,0
268,0.941727680161114,0.941727680075075,0.941727680396001,323.62778144177,323.62778144177,116.036214112265,207.014164338511,86.0862318451639,30.5273852580943,0,0.995003800774898,1.06234704921913,-0,0,0.941315760645966,197.676309735653,0,0
268.01,0.941565399379601,0.941565399294174,0.941565399614577,322.923524357574,322.923524357574,115.801350416417,206.336151323385,86.0707416651409,30.5166313690479,0,0.995003800774898,1.06206896152745,-0,0,0.955141029316415,200.579616156447,0,0
268.02,0.941414162501633,0.941414162417509,0.941414162736498,324.390142886446,324.390142886446,116.280230351376,207.8274122011,86.0562674005742,30.506463284772,0,0.995003800774898,1.06171339022471,-0,0,0.941298387541512,197.672661383718,0,0
268.03,0.941269353773603,0.941269353689367,0.941269354009045,324.922548764638,324.922548764638,116.452206654432,208.383254342194,86.0425302401261,30.4967641823182,0,0.995003800774898,1.06127267427181,-0,0,0.933915126934761,196.1221766563,0,0
268.04,0.941136864882682,0.941136864797574,0.941136865118078,322.706099443101,322.706099443101,115.720952638722,206.188118742304,86.0300597409621,30.4879209598356,0,0.995003800774898,1.06194044192953,-0,0,0.962590322512853,202.143967727699,0,0
268.05,0.941001676103796,0.94100167601675,0.941001676339621,326.232605263818,326.232605263818,116.877239877318,209.736573405633,86.017291328777,30.478740529407,0,0.995003800774898,1.06044740837307,-0,0,0.95401705271065,200.343581069236,0,0
268.06,0.940862586209474,0.940862586123346,0.940862586445108,324.126487909847,324.126487909847,116.182032019926,207.653457695889,86.0038205210837,30.4692096928739,0,0.995003800774898,1.0614695930601,-0,0,0.959937469878883,201.586868674565,0,0
268.07,0.940739301292163,0.940739301206453,0.940739301528022,323.565959167462,323.565959167462,115.995236269784,207.112849869322,85.9922316823444,30.4608776157952,0,0.995003800774898,1.062259997937,-0,0,0.934711880031782,196.289494806674,0,0
268.08,0.94065001908948,0.940650019003378,0.940650019325327,322.64363813885,322.64363813885,115.690377972204,206.203912999394,85.9846416547323,30.4550834847237,0,0.995003800774898,1.0619658605525,-0,0,0.953758474350239,200.28927961355,0,0
268.09,0.940558359962199,0.940558359876064,0.940558360198559,325.178166577781,325.178166577781,116.521625042354,208.752665343167,85.9765900667211,30.4489111678936,0,0.995003800774898,1.06110714500332,-0,0,0.938604824695576,197.107013186071,0,0
268.1,0.940466661725188,0.940466661639273,0.940466661961437,325.183954979731,325.183954979731,116.521700388965,208.772789420161,85.9684637535328,30.4427018060376,0,0.995003800774898,1.060577943722,-0,0,0.957579737899803,201.091744958959,0,0
268.11,0.940378874747801,0.94037887466112,0.940378874984433,322.975472992534,322.975472992534,115.794011744457,206.578378888427,85.9604555055834,30.4366385985239,0,0.995003800774898,1.06247348524531,-0,0,0.938832785503095,197.15488495565,0,0
268.12,0.940326297740123,0.94032629765383,0.940326297976625,323.09496818181,323.09496818181,115.832416933371,206.70488015113,85.9568120926524,30.4332759380269,0,0.995003800774898,1.06130595150742,-0,0,0.972321742375429,204.18756589884,0,0
268.13,0.940253426160796,0.940253426073905,0.940253426397413,328.322377035855,328.322377035855,117.549130870309,211.943799082319,85.9505094858673,30.4280684676685,0,0.995003800774898,1.0593599117648,-0,0,0.950845520285314,199.677559259916,0,0
268.14,0.940182691943662,0.940182691857576,0.940182692180143,326.528970648386,326.528970648386,116.958203712531,210.161950385656,85.9441114209512,30.4229088417785,0,0.995003800774898,1.0603258118591,-0,0,0.944513017530611,198.347733681428,0,0
268.15,0.940142855064023,0.940142854979373,0.940142855300623,325.215435904033,325.215435904033,116.525769474418,208.854098204948,85.941309476258,30.4200282228268,0,0.995003800774898,1.06058814578918,-0,0,0.959477544299652,201.490284302927,0,0
268.16,0.940111394930684,0.940111394845959,0.94011139516773,326.663256821419,326.663256821419,117.001122380043,210.306289677314,85.9393436463851,30.4176234977197,0,0.995003800774898,1.0604618583031,-0,0,0.9344309373624,196.230496846104,0,0
268.17,0.940113995632215,0.940113995546307,0.940113995870032,322.308362096561,322.308362096561,115.570020865944,205.949547135539,85.941100491929,30.4177144690925,0,0.995003800774898,1.06238195447652,-0,0,0.943442792885903,198.12298650604,0,0
268.18,0.940144080601701,0.940144080516285,0.940144080838877,322.744046401172,322.744046401172,115.714202199495,206.378073546817,85.9461463447381,30.4198265096162,0,0.995003800774898,1.06229505851623,-0,0,0.934751109359313,196.297732965456,0,0
268.19,0.940192313815971,0.940192313730375,0.940192314052983,321.846066363369,321.846066363369,115.42043811637,205.46979617226,85.9531000488319,30.423170142277,0,0.995003800774898,1.06262269732785,-0,0,0.938558062374999,197.09719309875,0,0
268.2,0.940256209402449,0.940256209317664,0.940256209639291,325.462188765385,325.462188765385,116.610735506667,209.073002214618,85.9617444895862,30.4274420611804,0,0.995003800774898,1.06058592657431,-0,0,0.94145014401868,197.704530243923,0,0
268.21,0.940175262342775,0.94017526226143,0.940175262573673,326.258626070456,326.258626070456,116.870942603999,209.881810963725,85.9548509198124,30.4219641869193,0,0.995003800774898,1.05975593456346,-0,0,0.969800694532729,203.658145851873,0,0
268.22,0.940114477161834,0.94011447708315,0.940114477399558,326.342973649284,326.342973649284,116.897459494621,209.975766864952,85.949674876227,30.4175319081047,0,0.995003800774898,1.06015173851304,-0,0,0.969790161216032,203.655933855367,0,0
268.23,0.940045670071621,0.940045669988291,0.940045670310895,327.189166832937,327.189166832937,117.174225714305,210.832773405351,85.9437630471765,30.4126303804099,0,0.995003800774898,1.06020812347314,-0,0,0.940200660878971,197.442138784584,0,0
268.24,0.940001155385848,0.940001155302119,0.940001155624194,325.203373940761,325.203373940761,116.520766945769,208.853143591924,85.9406508845635,30.4095794642735,0,0.995003800774898,1.06089796203164,-0,0,0.940421749809315,197.488567459956,0,0
268.25,0.939981052668745,0.939981052584597,0.939981052906257,322.568023741818,322.568023741818,115.654393978637,206.219458752809,85.9402603524747,30.4083046365336,0,0.995003800774898,1.06213163854239,-0,0,0.950003636587816,199.500763683441,0,0
268.26,0.939976057671282,0.93997605758708,0.939976057909608,323.850182114771,323.850182114771,116.076021723013,207.500414708771,85.9416786515175,30.4080887544828,0,0.995003800774898,1.06128867678242,-0,0,0.957785663484786,201.134989331805,0,0
268.27,0.939958556658219,0.93995855657544,0.939958556896106,323.994068726163,323.994068726163,116.123171164368,207.645745146835,85.9414616938113,30.4068618855162,0,0.995003800774898,1.0617928720402,-0,0,0.937217157708242,196.815603118731,0,0
268.28,0.93996089528403,0.939960895200658,0.939960895521986,323.9399134467,323.9399134467,116.105735762574,207.589138012533,85.9436271769845,30.4071482571821,0,0.995003800774898,1.06146442455913,-0,0,0.934193745777472,196.180686613269,0,0
268.29,0.939969956306767,0.939969956223491,0.939969956545486,325.397419974005,325.397419974005,116.585291979364,209.043197036306,85.9464384858316,30.4077844518672,0,0.995003800774898,1.06040559786096,-0,0,0.951022585142252,199.714742879873,0,0
268.3,0.939966951886841,0.939966951803741,0.939966952125333,326.763171902879,326.763171902879,117.03433222777,210.40825642878,85.9475924231381,30.4073230509601,0,0.995003800774898,1.0597712279797,-0,0,0.960116087938273,201.624378467037,0,0
268.31,0.939966889027817,0.939966888944862,0.939966889266282,326.276261547147,326.276261547147,116.874445173844,209.920541689643,85.9487961028045,30.4069237546993,0,0.995003800774898,1.06070325720466,-0,0,0.935706447612284,196.49835399858,0,0
268.32,0.939999168007356,0.939999167923995,0.93999916824661,324.9915087877,324.9915087877,116.453145352429,208.628662436134,85.9538701294467,30.4089762221188,0,0.995003800774898,1.06028248501282,-0,0,0.972211032223961,204.164316767032,0,0
268.33,0.940015083443536,0.940015083360121,0.940015083682659,325.581887794074,325.581887794074,116.647720206055,209.215375462495,85.9568320267394,30.409680304839,0,0.995003800774898,1.06119521181434,-0,0,0.937511531185289,196.877421548911,0,0
268.34,0.940070914148533,0.940070914065117,0.940070914387586,321.71763656457,321.71763656457,115.37913275019,205.339731750854,85.9644510994394,30.4134537142767,0,0.995003800774898,1.0628099680524,-0,0,0.937822681017882,196.942763013755,0,0
268.35,0.940151193522578,0.940151193439983,0.94015119376124,322.973071746775,322.973071746775,115.793937752071,206.578960275542,85.9750825287361,30.4190289424964,0,0.995003800774898,1.06137015754867,-0,0,0.969535954605509,203.602550467157,0,0
268.36,0.940197854345735,0.940197854262642,0.940197854586069,326.302867667403,326.302867667403,116.889660340275,209.89940760801,85.9815677247885,30.4218923346052,0,0.995003800774898,1.06036824901444,-0,0,0.954761838139472,200.499986009289,0,0
268.37,0.940252956223137,0.94025295614012,0.940252956462674,323.751510466474,323.751510466474,116.05250622359,207.337408845254,85.988784972179,30.4253166490413,0,0.995003800774898,1.0614904943578,-0,0,0.96395524393613,202.430601226587,0,0
268.38,0.940325035942019,0.940325035858864,0.940325036181896,323.135114521043,323.135114521043,115.851769404881,206.707112015308,85.9980083207161,30.4299941850187,0,0.995003800774898,1.06188080168803,-0,0,0.964367283960734,202.517129631754,0,0
268.39,0.9404018912746,0.940401891191816,0.940401891514062,324.880197935907,324.880197935907,116.427333560289,208.437389904978,86.0078166503872,30.4349913805416,0,0.995003800774898,1.06129211967223,-0,0,0.944710718877719,198.389250964321,0,0
268.4,0.940489925170425,0.94048992508814,0.94048992540925,321.9531775355,321.9531775355,115.467505969537,205.493575296722,86.0187653117202,30.4408369270582,0,0.995003800774898,1.06294591764895,-0,0,0.934003683380205,196.140773509843,0,0
268.41,0.940577708387615,0.940577708305641,0.940577708626664,325.013009623273,325.013009623273,116.475494032115,208.536421768875,86.0299407485571,30.4466471058404,0,0.995003800774898,1.06077195223663,-0,0,0.968160444694169,203.313693385776,0,0
268.42,0.940644358374499,0.940644358292022,0.940644358615286,326.332391723612,326.332391723612,116.910841127562,209.843271525328,86.0383701781564,30.4507500201276,0,0.995003800774898,1.06085095496294,-0,0,0.936297767404022,196.622531154845,0,0
268.43,0.940730581953362,0.940730581870903,0.94073058219348,322.89264683492,322.89264683492,115.782449673218,206.387048473335,86.0491499045741,30.4564484570103,0,0.995003800774898,1.06174816697156,-0,0,0.966205512441512,202.903157612718,0,0
268.44,0.940808153482949,0.940808153400254,0.940808153722831,326.366675728689,326.366675728689,116.926306319308,209.846173088382,86.0590553920825,30.4614472482251,0,0.995003800774898,1.06026554349502,-0,0,0.961410453347451,201.896195202965,0,0
268.45,0.940868528655539,0.940868528572731,0.940868528896563,325.447290156994,325.447290156994,116.62566781465,208.915306751554,86.0668251533301,30.4651582521091,0,0.995003800774898,1.06075766234953,-0,0,0.965528298106797,202.760942602427,0,0
268.46,0.940935314316779,0.940935314233774,0.940935314557296,323.515997474374,323.515997474374,115.992595985032,206.971250753312,86.0753348805431,30.4694118405193,0,0.995003800774898,1.06249968388441,-0,0,0.934100000261831,196.161000054985,0,0
268.47,0.941304191579193,0.941304191497827,0.941304191821312,248.197153094845,248.197153094845,91.2453336542082,131.584319052386,86.1163403576367,30.4964936848229,0,0.995003800774898,1.09957958128769,-0,0,0.425180819137505,89.287972018876,0,0
268.48,0.942456562847721,0.942456562768602,0.942456563083584,214.087125704525,214.087125704525,80.0633029525805,97.248546548606,86.2533344541318,30.5852447017877,0,0.995003800774898,1.11096642775034,-0,0,0.415509226213098,87.2569375047505,0,0
268.49,0.943713550646524,0.943713550572741,0.943713550875368,212.498054590287,212.498054590287,79.5730645848446,95.4132937882808,86.4029122882566,30.6818485137496,0,0.995003800774898,1.11168409329498,-0,0,0.416285672768581,87.419991281402,0,0
268.5,0.944951627497232,0.944951627427345,0.944951627719843,212.67002855274,212.67002855274,79.6609050556225,95.3447927364752,86.5489775988266,30.7762582174378,0,0.995003800774898,1.11171599383653,-0,0,0.415261062178243,87.2048230574311,0,0
268.51,0.946113532134615,0.946113532068034,0.946113532351895,210.812024372286,210.812024372286,79.0795283981329,93.2615292665103,86.6856284430472,30.8648666627288,0,0.995003800774898,1.11232001742425,-0,0,0.416975862265947,87.5649310758488,0,0
268.52,0.947246192524807,0.947246192460817,0.947246192737545,210.705973344436,210.705973344436,79.0730759792694,92.937188403398,86.8179710357205,30.9508139053179,0,0.995003800774898,1.11245376524497,-0,0,0.437300107681432,91.8330226131007,0,0
268.53,0.948288540969632,0.948288540907875,0.94828854117608,209.571859325788,209.571859325788,78.7263406832401,91.6029417018362,86.9391600260403,31.0297575979119,0,0.995003800774898,1.11277878116362,-0,0,0.411934739879732,86.5062953747437,0,0
268.54,0.949297092555581,0.949297092497084,0.949297092757907,212.394012262145,212.394012262145,79.6790109375919,94.2322592960723,87.055852562128,31.1059004039446,0,0.995003800774898,1.11208974829149,-0,0,0.437680101898493,91.9128213986835,0,0
268.55,0.950212208364722,0.950212208308064,0.950212208564254,213.700974607758,213.700974607758,80.1311717136665,95.3654547649872,87.1608750101905,31.1746448325798,0,0.995003800774898,1.11170942517921,-0,0,0.423292344235834,88.8913922895252,0,0
268.56,0.9510800147127,0.951080014657288,0.951080014908488,213.786401981234,213.786401981234,80.1805765811689,95.2866934575456,87.2599637559604,31.2397447677284,0,0.995003800774898,1.11176452843706,-0,0,0.441038218246627,92.6180258317916,0,0
268.57,0.951892576945337,0.951892576891425,0.951892577137796,210.169671061329,210.169671061329,79.0116755837879,91.5169487725007,87.35213847014,31.300583818688,0,0.995003800774898,1.11279756453415,-0,0,0.412426971224884,86.6096639572257,0,0
268.58,0.952701413173673,0.952701413120797,0.952701413363161,209.630329112645,209.630329112645,78.8541228549505,90.8256258721369,87.4436222996606,31.3610809408471,0,0.995003800774898,1.11305193550621,-0,0,0.414269295840647,86.9965521265359,0,0
268.59,0.953441145165935,0.953441145113414,0.953441145350698,210.618966312045,210.618966312045,79.1970545195256,91.6755724173258,87.5269396409769,31.416454253742,0,0.995003800774898,1.1128246877293,-0,0,0.426625785871511,89.5914150330172,0,0
268.6,0.954109828056073,0.954109828005165,0.954109828238613,214.922513850587,214.922513850587,80.6276830528619,95.8547092200461,87.6015594605384,31.466245170002,0,0.995003800774898,1.11162847916802,-0,0,0.449729677185618,94.4432322089798,0,0
268.61,0.954706636212056,0.954706636161816,0.954706636394192,215.849373984743,215.849373984743,80.9465271546392,96.6718725149227,87.6671736777708,31.51032779205,0,0.995003800774898,1.11134994934952,-0,0,0.442595576700411,92.9450711070863,0,0
268.62,0.95527180973754,0.955271809687695,0.955271809917374,214.149405059123,214.149405059123,80.4011604704983,94.8683953282109,87.7289277168628,31.552082014049,0,0.995003800774898,1.11186363594385,-0,0,0.44328178925019,93.0891757425399,0,0
268.63,0.955783217858362,0.955783217808843,0.955783218036135,215.145639650134,215.145639650134,80.7406403412626,95.7714875368193,87.7843462763138,31.5898058370012,0,0.995003800774898,1.11156943846797,-0,0,0.412665332985193,86.6597199268905,0,0
268.64,0.956284575320608,0.95628457527177,0.956284575496527,213.081782479653,213.081782479653,80.0740780037983,93.6162500190685,87.8385804131538,31.6269520474306,0,0.995003800774898,1.11222448717238,-0,0,0.421748375951851,88.5671589498887,0,0
268.65,0.956750803134736,0.956750803086199,0.956750803308411,212.354731488336,212.354731488336,79.8460294833558,92.8044906326717,87.8887063751251,31.661534480539,0,0.995003800774898,1.1124662262659,-0,0,0.424446217673121,89.1337057113553,0,0
268.66,0.957149237507892,0.957149237459353,0.957149237679676,215.299588477673,215.299588477673,80.8231715014301,95.6777473516622,87.9308560151563,31.6909851108548,0,0.995003800774898,1.11162626817843,-0,0,0.425753543853477,89.4082442092302,0,0
268.67,0.957526643051579,0.957526643003844,0.95752664321918,213.670391424985,213.670391424985,80.2963513606498,93.9810620487838,87.9704063375862,31.7189230386149,0,0.995003800774898,1.11212838153688,-0,0,0.435741081364734,91.5056270865942,0,0
268.68,0.957860327347686,0.957860327300133,0.957860327516975,214.653413114829,214.653413114829,80.6270202141861,94.9050832052318,88.0047881272599,31.7435417823377,0,0.995003800774898,1.11182394805977,-0,0,0.411259405350507,86.3644751236064,0,0
268.69,0.958192472032743,0.958192471984879,0.958192472201867,212.356155580831,212.356155580831,79.8795042208028,92.5488308059547,88.0390624437578,31.7682623311184,0,0.995003800774898,1.11255972206822,-0,0,0.433550879593666,91.0456847146698,0,0
268.7,0.958475090498464,0.958475090450266,0.958475090666746,216.745741739426,216.745741739426,81.3285845872064,96.8891536968395,88.0674725220423,31.7891155205446,0,0.995003800774898,1.11131677878057,-0,0,0.443592201574427,93.1543623306297,0,0
268.71,0.958727559879153,0.958727559830798,0.958727560046111,212.998195355889,212.998195355889,80.1023117249565,93.09848362012,88.0920475183666,31.8076642174028,0,0.995003800774898,1.1123409006388,-0,0,0.421420339694769,88.4982713359015,0,0
268.72,0.958974249634683,0.958974249586527,0.958974249800092,214.593293403469,214.593293403469,80.6320164632786,94.6509423965154,88.1163118368804,31.8260391700728,0,0.995003800774898,1.11196834763434,-0,0,0.448876104391204,94.2639819221527,0,0
268.73,0.95916255304934,0.959162553001607,0.959162553215418,216.880032031186,216.880032031186,81.3875282152786,96.906764313312,88.1334661088892,31.8398016089851,0,0.995003800774898,1.11126938857968,-0,0,0.42789593037937,89.8581453796677,0,0
268.74,0.959337944655061,0.959337944607248,0.959337944820275,217.049847393386,217.049847393386,81.4469335112909,97.0479885690278,88.1491467589934,31.8527120653652,0,0.995003800774898,1.11125959429268,-0,0,0.444050416372394,93.2505874382028,0,0
268.75,0.959474914421231,0.959474914373471,0.959474914586123,216.401862014392,216.401862014392,81.2365811868836,96.3787693893785,88.1603268607114,31.8627657643022,0,0.995003800774898,1.11140410600434,-0,0,0.4221710813332,88.6559270799721,0,0
268.76,0.95964542661723,0.959645426569326,0.959645426781076,212.40770774867,212.40770774867,79.9272602350863,92.3566919901173,88.1754948982317,31.875520860321,0,0.995003800774898,1.11259864851918,-0,0,0.434165422326351,91.1747386885337,0,0
268.77,0.959773486294129,0.959773486245759,0.959773486456183,213.566891854247,213.566891854247,80.3107579404661,93.4956574887169,88.1859886904039,31.8852456751266,0,0.995003800774898,1.11223732272663,-0,0,0.411368496065165,86.3873841736846,0,0
268.78,0.959916940517725,0.959916940470145,0.95991694067951,212.443587385206,212.443587385206,79.9444113117452,92.3492338837151,88.1981980726736,31.8961554288172,0,0.995003800774898,1.11260349071275,-0,0,0.416798816494955,87.5277514639405,0,0
268.79,0.960105144884699,0.960105144837961,0.960105145051813,215.662428415175,215.662428415175,81.0061886646219,95.5378802947374,88.214836050471,31.9097120699667,0,0.995003800774898,1.11168669045488,-0,0,0.423313627012108,88.8958616725427,0,0
268.8,0.960330998460585,0.960330998409975,0.960330998616962,224.441889774885,224.441889774885,83.8965551392261,104.280351500647,88.2358405495113,31.9256977247265,0,0.995003800774898,1.10399319782245,-0,0,0.929165370339602,195.124727771316,0,0
268.81,0.959795275796173,0.959795275745479,0.959795275962045,312.890908618366,312.890908618366,112.953733915443,192.841577471906,88.1674449739357,31.8818861725244,0,0.995003800774898,1.06911658895078,-0,0,0.94354697693196,198.144865155712,0,0
268.82,0.9588881609871,0.958888160932607,0.958888161155929,323.126452058329,323.126452058329,116.293162976185,203.26762838614,88.050938831394,31.8078848407946,0,0.995003800774898,1.06572383108634,-0,0,0.959204666286952,201.43297992026,0,0
268.83,0.957956414858866,0.9579564148003,0.95795641503264,324.693409249366,324.693409249366,116.7829952531,205.027941840962,87.9327122733517,31.7327551350519,0,0.995003800774898,1.06506672637869,-0,0,0.957977794196585,201.175336781283,0,0
268.84,0.957039682409206,0.957039682347461,0.957039682587761,326.484387446762,326.484387446762,117.347165888575,207.006881876059,87.8178334821531,31.6596720885501,0,0.995003800774898,1.06415295887341,-0,0,0.947564630724553,198.988572452156,0,0
268.85,0.956145493424949,0.956145493360499,0.95614549360853,328.088151002377,328.088151002377,117.850665804347,208.792001918038,87.707039139036,31.5891099453032,0,0.995003800774898,1.0628701733268,-0,0,0.949298279587087,199.352638713288,0,0
268.86,0.955279467812355,0.955279467745291,0.955279467999308,326.667226231215,326.667226231215,117.360914638402,207.545393279779,87.6005338237473,31.5212991276889,0,0.995003800774898,1.0638006085329,-0,0,0.93687475988122,196.743699575056,0,0
268.87,0.954468560680564,0.954468560611806,0.954468560872491,322.948734090929,322.948734090929,116.117630895752,203.988601794976,87.5017073571726,31.4584249387811,0,0.995003800774898,1.06543439165845,-0,0,0.934441573051835,196.232730340885,0,0
268.88,0.953717439456349,0.953717439385849,0.953717439651512,322.260672844539,322.260672844539,115.872129974535,203.449003666693,87.4110191570261,31.4006500208198,0,0.995003800774898,1.06537758142054,-0,0,0.938775627289363,197.142881730766,0,0
268.89,0.952993730315639,0.952993730243706,0.952993730513716,325.019831239891,325.019831239891,116.760535931261,206.350070231937,87.324428045068,31.3453329628858,0,0.995003800774898,1.06355424969678,-0,0,0.948326809165771,199.148629924812,0,0
268.9,0.952285450438134,0.952285450364544,0.95228545063927,324.197564764243,324.197564764243,116.472248961797,205.666137743291,87.2400091769092,31.2914178440421,0,0.995003800774898,1.06435541447927,-0,0,0.93563022366059,196.482346968724,0,0
268.91,0.951640015757035,0.951640015682136,0.951640015960804,322.237802963666,322.237802963666,115.81180048636,203.831556499616,87.1636445522372,31.2426019118129,0,0.995003800774898,1.0644396407497,-0,0,0.960978089602099,201.805398816441,0,0
268.92,0.951009297668569,0.951009297592875,0.951009297875756,325.989574349675,325.989574349675,117.029112115023,207.704962637403,87.0895594211564,31.1950522911156,0,0.995003800774898,1.06276757158614,-0,0,0.954624067686284,200.47105421412,0,0
268.93,0.950397898456236,0.950397898379581,0.950397898666327,325.154374797766,325.154374797766,116.739295127194,206.987272766906,87.0179753208951,31.1491267099646,0,0.995003800774898,1.06334586358247,-0,0,0.943010049948533,198.032110489192,0,0
268.94,0.94983953940152,0.949839539323913,0.949839539612835,322.549248181146,322.549248181146,115.869146518991,204.488783830206,86.9530147808812,31.1074495700594,0,0.995003800774898,1.06465293340422,-0,0,0.9323825145764,195.800328061044,0,0
268.95,0.949335759143497,0.949335759065282,0.949335759356567,321.176281339243,321.176281339243,115.405460190663,203.211182265151,86.8949698031658,31.0701292709264,0,0.995003800774898,1.06463074569658,-0,0,0.952923464741812,200.11392759578,0,0
268.96,0.948861471750422,0.948861471672298,0.948861471966108,322.282121820758,322.282121820758,115.757265722203,204.406678684467,86.8404609399053,31.0349821963861,0,0.995003800774898,1.06471661628765,-0,0,0.926586881156088,194.583245042778,0,0
268.97,0.94842104174708,0.948421041668236,0.94842104196463,323.194138247589,323.194138247589,116.046280098826,205.401348129655,86.7902759795273,31.002514138406,0,0.995003800774898,1.0634520067546,-0,0,0.945604323709784,198.576907979055,0,0
268.98,0.947987414297535,0.947987414217809,0.947987414515669,323.010656179692,323.010656179692,115.975398116339,205.299158493747,86.7409152692583,30.9705824166872,0,0.995003800774898,1.06407892574657,-0,0,0.927358920464879,194.745373297625,0,0
268.99,0.947606760779189,0.947606760699173,0.947606760999018,320.791931097631,320.791931097631,115.23692471437,203.15128729265,86.6979352192009,30.9427085857799,0,0.995003800774898,1.06433078420296,-0,0,0.956244400059528,200.811324012501,0,0
269,0.947240266587805,0.947240266507885,0.947240266809485,326.350697999196,326.350697999196,117.055153444542,208.77819142321,86.6567600866806,30.9157464893052,0,0.995003800774898,1.06164567061737,-0,0,0.950956297069607,199.700822384617,0,0
269.01,0.946876775519703,0.946876775438677,0.946876775741183,322.75333420652,322.75333420652,115.863927402155,205.248754042838,86.615608845487,30.8889713181946,0,0.995003800774898,1.06419954973213,-0,0,0.925325808185763,194.31841971901,0,0
269.02,0.946580124499715,0.946580124419326,0.946580124723858,322.927449665594,322.927449665594,115.914094575593,205.477271684616,86.5827943965255,30.8673835844525,0,0.995003800774898,1.06277822184449,-0,0,0.95997265645111,201.594257854733,0,0
269.03,0.946276095973385,0.946276095893506,0.946276096199772,324.822161745958,324.822161745958,116.529553117911,207.428254771345,86.5488724391816,30.8450345354305,0,0.995003800774898,1.06285621592331,-0,0,0.933848539480262,196.108193290855,0,0
269.04,0.946013976303751,0.946013976223272,0.946013976530891,322.587249187243,322.587249187243,115.788732697262,205.241447128564,86.5199208268665,30.8258812318123,0,0.995003800774898,1.06313921277946,-0,0,0.955511289415252,200.657370777203,0,0
269.05,0.945769069915332,0.94576906983472,0.945769070143645,324.851874896762,324.851874896762,116.527262232275,207.550972514971,86.4930071822558,30.8078951995355,0,0.995003800774898,1.06196962669445,-0,0,0.962155534130245,202.052662167351,0,0
269.06,0.945526392365347,0.945526392284589,0.945526392594218,323.957031629243,323.957031629243,116.227355752636,206.700775289167,86.4662243225369,30.79003201754,0,0.995003800774898,1.06280146060772,-0,0,0.951372060158023,199.788132633185,0,0
269.07,0.945332564659025,0.945332564578227,0.945332564888673,321.936941263966,321.936941263966,115.558809987176,204.716034118069,86.4451173497963,30.7757897961009,0,0.995003800774898,1.06360282188907,-0,0,0.95413953452973,200.369302251243,0,0
269.08,0.945154271250888,0.945154271169729,0.945154271480363,324.815083642472,324.815083642472,116.500666534314,207.62626235662,86.4260868739792,30.7627344118727,0,0.995003800774898,1.06179463510066,-0,0,0.961261837226814,201.864985817631,0,0
269.09,0.944978843263762,0.944978843182868,0.944978843494575,326.219852977266,326.219852977266,116.958238358977,209.063202365475,86.4070154309584,30.7496351808323,0,0.995003800774898,1.06171780017992,-0,0,0.937859024797082,196.950395207387,0,0
269.1,0.944832060020242,0.944832059939054,0.944832060251314,323.265408144576,323.265408144576,115.983734375029,206.135312153993,86.391325317972,30.7387706726117,0,0.995003800774898,1.06278990126668,-0,0,0.946935487640462,198.856452404497,0,0
269.11,0.944593630809094,0.944593630731252,0.944593631047554,322.127883255467,322.127883255467,115.604486482896,205.039160006125,86.36651504397,30.7222082053718,0,0.995003800774898,1.06326198008344,-0,0,0.954359025429277,200.415395340148,0,0
269.12,0.944390441332327,0.944390441251386,0.944390441567111,322.467437170462,322.467437170462,115.711565908786,205.413704289207,86.3456478585529,30.7080850227019,0,0.995003800774898,1.06301135899743,-0,0,0.95814680122576,201.21082825741,0,0
269.13,0.944186835758315,0.944186835677491,0.944186835992257,325.479814277846,325.479814277846,116.697146708774,208.461200332812,86.3247565364683,30.6938574085658,0,0.995003800774898,1.06169711247194,-0,0,0.941314416685462,197.676027503947,0,0
269.14,0.943998341489859,0.94399834140847,0.94399834172168,323.846188532688,323.846188532688,116.155984969847,206.860184600657,86.3053656818802,30.6806382501506,0,0.995003800774898,1.06200326961478,-0,0,0.962910033446277,202.211107023718,0,0
269.15,0.943789177271653,0.943789177190184,0.943789177504731,326.594903927356,326.594903927356,117.054770172897,209.645059483796,86.2838638685361,30.6659805750236,0,0.995003800774898,1.06076385535275,-0,0,0.959518094064088,201.498799753459,0,0
269.16,0.94360731777453,0.943607317694653,0.943607318009754,321.664001673166,321.664001673166,115.429999742644,204.745557189363,86.2651563826238,30.6532881011799,0,0.995003800774898,1.06360476500223,-0,0,0.942750929915769,197.977695282311,0,0
269.17,0.943455770883524,0.943455770805215,0.943455771122605,322.613915129643,322.613915129643,115.739000690285,205.720456408699,86.2504333325305,30.6430253884138,0,0.995003800774898,1.06284558954909,-0,0,0.942205005096456,197.863051070256,0,0
269.18,0.943315383100692,0.943315383020649,0.943315383337132,322.811156433352,322.811156433352,115.800832113489,205.940985924852,86.236756075262,30.6334144332376,0,0.995003800774898,1.06263695503144,-0,0,0.948466860712298,199.178040749583,0,0
269.19,0.943181385342063,0.943181385261707,0.943181385578378,322.196483029386,322.196483029386,115.595932296323,205.348583078675,86.2236948360464,30.6242051146646,0,0.995003800774898,1.06308281710502,-0,0,0.94680497167019,198.82904405074,0,0
269.2,0.9430622453309,0.943062245250614,0.943062245566427,323.178273644894,323.178273644894,115.9161301325,206.349855594102,86.2123631097217,30.6160549410705,0,0.995003800774898,1.06276368721804,-0,0,0.931095336426681,195.530020649603,0,0
