t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
269.21,0.942949006281081,0.942949006200733,0.942949006516268,324.663614994312,324.663614994312,116.40199535103,207.853484556493,86.2017990536528,30.6083313841656,0,0.995003800774898,1.06107822563501,-0,0,0.963210551714433,202.274215860031,0,0
269.22,0.9428264017858,0.942826401706166,0.942826402022493,324.399382520095,324.399382520095,116.312502182647,207.609840411251,86.1898116695045,30.5997304393399,0,0.995003800774898,1.06150650180908,-0,0,0.963612892312808,202.35870738569,0,0
269.23,0.942714508239377,0.942714508161376,0.942714508479393,323.929331024398,323.929331024398,116.155588767951,207.158617704113,86.1788968123348,30.5918165079506,0,0.995003800774898,1.06273405163199,-0,0,0.925399215671386,194.333835290991,0,0
269.24,0.942647497397198,0.942647497317209,0.942647497634649,321.268680203151,321.268680203151,115.279815534325,204.507924302194,86.1733816545369,30.5873742464205,0,0.995003800774898,1.06291170239177,-0,0,0.958601509317946,201.306316956769,0,0
269.25,0.942573975773039,0.942573975693164,0.942573976010814,323.337256177971,323.337256177971,115.958275737879,206.587930150463,86.1670226082376,30.5823034192696,0,0.995003800774898,1.06235764410137,-0,0,0.95038193114499,199.580205540448,0,0
269.26,0.942513219429835,0.942513219350161,0.942513219667504,324.073377600356,324.073377600356,116.199048600305,207.333420744442,86.1619315732772,30.5780252826372,0,0.995003800774898,1.06210528223441,-0,0,0.93802775362088,196.985828260385,0,0
269.27,0.942466197292165,0.942466197211539,0.942466197528183,320.795549321406,320.795549321406,115.120825885274,204.062424323067,86.1583181367952,30.5748068615433,0,0.995003800774898,1.06399316558652,-0,0,0.927267577575839,194.726191290926,0,0
269.28,0.942453092560894,0.942453092481846,0.942453092798559,321.93027699039,321.93027699039,115.493824753356,205.197230768762,86.1588887012718,30.5741575203555,0,0.995003800774898,1.06282451356896,-0,0,0.9343382732994,196.211037392874,0,0
269.29,0.942424564301455,0.942424564221776,0.942424564539177,322.446639318356,322.446639318356,115.663157062252,205.71689090463,86.1574938863869,30.572254527339,0,0.995003800774898,1.06254613399731,-0,0,0.948324042179737,199.148048857745,0,0
269.3,0.942395870504377,0.942395870426489,0.942395870744962,322.665662705375,322.665662705375,115.734715947454,205.93954662387,86.1559064370522,30.5702096444529,0,0.995003800774898,1.06262958256654,-0,0,0.948031337415184,199.086580857189,0,0
269.31,0.942375627297738,0.942375627217958,0.942375627536041,322.246635775382,322.246635775382,115.596757479548,205.522624003854,86.1552582869296,30.5687534845986,0,0.995003800774898,1.06254956600447,-0,0,0.962666125761334,202.15988640988,0,0
269.32,0.942347905276508,0.942347905196724,0.94234790551484,325.181020501051,325.181020501051,116.560811402373,208.460677537483,86.1537030747106,30.5666398888575,0,0.995003800774898,1.06170093404991,-0,0,0.933432874376477,196.02090361906,0,0
269.33,0.942317306051347,0.942317305970778,0.942317306288404,322.954196558326,322.954196558326,115.828412797102,206.237829863934,86.1518842720789,30.5644824223133,0,0.995003800774898,1.06272164583641,-0,0,0.927523776522388,194.779993069701,0,0
269.34,0.942322169115295,0.942322169036132,0.942322169353621,321.864896519884,321.864896519884,115.470774823646,205.145812765796,86.1541798954632,30.5649038586245,0,0.995003800774898,1.06235407216857,-0,0,0.964616527002363,202.569470670496,0,0
269.35,0.942294405065388,0.942294404985544,0.94229440530401,324.539269647455,324.539269647455,116.349375192051,207.823786798537,86.1526560865546,30.5628267623631,0,0.995003800774898,1.06194499652599,-0,0,0.941076010435266,197.625962191406,0,0
269.36,0.94228067842598,0.942280678345315,0.942280678663606,322.571879937401,322.571879937401,115.702635668055,205.8574096342,86.152658121845,30.5618121813555,0,0.995003800774898,1.06305781563216,-0,0,0.925212220683202,194.294566343473,0,0
269.37,0.942285183473538,0.942285183393154,0.94228518371141,321.228602014957,321.228602014957,115.26153856899,204.511257011688,86.1550326338254,30.5623123694438,0,0.995003800774898,1.06295211964189,-0,0,0.953000870631048,200.13018283252,0,0
269.38,0.942262201752298,0.942262201671999,0.942262201990498,325.86073028602,325.86073028602,116.783792960501,209.145692886621,86.1543340590222,30.5607033403776,0,0.995003800774898,1.06068838847696,-0,0,0.956395091987683,200.842969317413,0,0
269.39,0.942215873368201,0.942215873287883,0.942215873607269,324.798652800058,324.798652800058,116.433810322464,208.090817040001,86.150589732654,30.5572460274032,0,0.995003800774898,1.06158396683527,-0,0,0.951770574712795,199.871820689687,0,0
269.4,0.942176987888586,0.942176987808283,0.942176988127881,323.391116011324,323.391116011324,115.9705120562,206.688695269025,86.1479128799609,30.5545078623377,0,0.995003800774898,1.06244591188896,-0,0,0.940536026990056,197.512565667912,0,0
269.41,0.942155037432473,0.942155037352035,0.942155037671588,323.253584462298,323.253584462298,115.925106167178,206.553043823462,86.1474076873254,30.5531329515105,0,0.995003800774898,1.06199330788957,-0,0,0.952938814986718,200.117151147211,0,0
269.42,0.942112010647864,0.942112010566042,0.942112010885274,326.192242724242,326.192242724242,116.890266640105,209.497653776193,86.1444551212595,30.5501338267894,0,0.995003800774898,1.06107016458099,-0,0,0.93024871984719,195.35223116791,0,0
269.43,0.942071015370254,0.942071015289767,0.942071015609054,320.611189528098,320.611189528098,115.055182549633,203.922106211577,86.1416429470603,30.5474403694609,0,0.995003800774898,1.063866174246,-0,0,0.933665204037256,196.069692847824,0,0
269.44,0.942049132913879,0.942049132833569,0.942049133153395,323.392248614267,323.392248614267,115.969162293578,206.704352435261,86.14157501102,30.5463211679853,0,0.995003800774898,1.06168890169642,-0,0,0.955896186160663,200.738199093739,0,0
269.45,0.941974708330287,0.94197470824845,0.941974708569447,324.604362870909,324.604362870909,116.366126828274,207.92782603335,86.1352751089585,30.5412617286008,0,0.995003800774898,1.06150285061102,-0,0,0.954737878092411,200.494954399406,0,0
269.46,0.941893961749726,0.941893961670273,0.941893961986876,324.82909366766,324.82909366766,116.438407578907,208.16503771526,86.1282870460685,30.5357689063315,0,0.995003800774898,1.06142355333726,-0,0,0.950979710745391,199.705739256532,0,0
269.47,0.941819286247172,0.941819286164997,0.941819286487799,322.592745929076,322.592745929076,115.701944355415,205.939812362396,86.1220739913299,30.5308595753498,0,0.995003800774898,1.06250791873911,-0,0,0.947464357800218,198.967515138046,0,0
269.48,0.941751826818408,0.941751826733353,0.941751827057547,321.841024043302,321.841024043302,115.453657383848,205.197656624408,86.1168172870105,30.5265501318841,0,0.995003800774898,1.06294178172983,-0,0,0.948197010254931,199.121372153536,0,0
269.49,0.941672615741364,0.9416726156649,0.941672615975969,322.782665759621,322.782665759621,115.761710804492,206.150722679398,86.1104417212185,30.5215013590042,0,0.995003800774898,1.06230704738592,-0,0,0.951494082193976,199.813757260735,0,0
269.5,0.941578752141267,0.941578752059069,0.941578752383515,323.892980698102,323.892980698102,116.124837013353,207.27528307548,86.1023517301427,30.5153458924798,0,0.995003800774898,1.06175839146991,-0,0,0.951779312360463,199.873655595697,0,0
269.51,0.941477359105196,0.941477359016513,0.941477359347296,321.649230263573,321.649230263573,115.385340147997,205.047241576773,86.0933064272527,30.508682259548,0,0.995003800774898,1.06328130755232,-0,0,0.939544088704299,197.304258627903,0,0
269.52,0.94137049484601,0.941370494769936,0.941370495075597,322.466064355187,322.466064355187,115.65178849615,205.879945415074,86.0841740850642,30.5019448550488,0,0.995003800774898,1.06275381946005,-0,0,0.927506212015228,194.776304523198,0,0
269.53,0.94126030451602,0.941260304435834,0.941260304759485,321.874067235558,321.874067235558,115.455101561608,205.304381148173,86.0746778044364,30.4950082829484,0,0.995003800774898,1.06255723390937,-0,0,0.942695554009656,197.966066342028,0,0
269.54,0.941124874636219,0.941124874540034,0.941124874885831,322.462709960316,322.462709960316,115.645861242465,205.914136721807,86.0623167315424,30.4862565069667,0,0.995003800774898,1.06280832676747,-0,0,0.92791358841551,194.861853567257,0,0
269.55,0.940983124873913,0.94098312479854,0.940983125092381,322.215029513919,322.215029513919,115.561635701227,205.68832682562,86.0494901614695,30.4772125268295,0,0.995003800774898,1.06213058910074,-0,0,0.955631384122114,200.682590665644,0,0
269.56,0.940824734102394,0.940824734031209,0.940824734344148,324.848571501902,324.848571501902,116.423962680467,208.347287763684,86.0345473279892,30.4667364102289,0,0.995003800774898,1.06114749935277,-0,0,0.951337918988569,199.780962987599,0,0
269.57,0.940649746327631,0.940649746225957,0.94064974658893,325.611454293302,325.611454293302,116.6710215687,209.138746878159,86.0176732119651,30.4550342031781,0,0.995003800774898,1.06053999390199,-0,0,0.958955816298056,201.380721422592,0,0
269.58,0.940457961660781,0.940457961594626,0.940457961860512,325.897395309461,325.897395309461,116.760901735225,209.45643749187,85.9988387531245,30.442119064467,0,0.995003800774898,1.06112719943409,-0,0,0.927272770215257,194.727281745204,0,0
269.59,0.940288201897142,0.940288201830384,0.94028820215127,322.567729405693,322.567729405693,115.662988632965,206.153896195799,85.9827702954927,30.4310629144018,0,0.995003800774898,1.06206858383744,-0,0,0.941943829480949,197.808204190999,0,0
269.6,0.940135653461374,0.940135653323795,0.940135653759387,320.777947410288,320.777947410288,115.071621622489,204.388091439544,85.9686277761605,30.4212281945832,0,0.995003800774898,1.06286767994511,-0,0,0.962329774776335,202.08925270303,0,0
269.61,0.939962013292761,0.939962013219694,0.939962013441355,325.285652852349,325.285652852349,116.549658965013,208.923490265151,85.9522929522449,30.4098696349528,0,0.995003800774898,1.06126083462925,-0,0,0.925254471490398,194.303439012983,0,0
269.62,0.939792382246861,0.939792382227959,0.939792382479202,321.861092161365,321.861092161365,115.420560454189,205.526002813166,85.9362344641744,30.3988548840238,0,0.995003800774898,1.06273584024326,-0,0,0.92648855489465,194.562596527877,0,0
269.63,0.939640924883327,0.939640924727676,0.939640925256676,323.112813395104,323.112813395104,115.828963203071,206.801134334851,85.92247233827,30.3892067219825,0,0.995003800774898,1.06160850988214,-0,0,0.941379931464567,197.689785607559,0,0
269.64,0.93947133119308,0.939471331141044,0.939471331266419,321.698908340599,321.698908340599,115.360727968074,205.414367878758,85.9063952495521,30.3781452122892,0,0.995003800774898,1.0624802479443,-0,0,0.950279499046772,199.558694799822,0,0
269.65,0.939298143872211,0.939298143906687,0.939298144064454,323.191183852196,323.191183852196,115.847654366705,206.934213251638,85.8900941439965,30.3668764565621,0,0.995003800774898,1.06172943187731,-0,0,0.94632014957363,198.727231410462,0,0
269.66,0.939128714497392,0.939128714234245,0.939128715069169,322.516226445895,322.516226445895,115.622294797198,206.286444329452,85.8740167616425,30.3557653548009,0,0.995003800774898,1.06176881189728,-0,0,0.963124301485026,202.256103311856,0,0
269.67,0.939211124903365,0.939211124727765,0.939211124913138,252.673422713443,252.673422713443,92.6683527224685,136.42581555586,85.8841821390306,30.3634250185531,0,0.995003800774898,1.09861103533177,-0,0,0.444153957596577,93.2723310952812,0,0
269.68,0.940075891545576,0.940075891744699,0.940075891623938,214.517384409785,214.517384409785,80.1498057539262,98.0949433630674,85.9898924784308,30.4325485682872,0,0.995003800774898,1.11072097216945,-0,0,0.410556263028877,86.2168152360641,0,0
269.69,0.941164897910406,0.941164897544358,0.941164898683585,213.260923460987,213.260923460987,79.7650193441322,96.6218869512779,86.1212582132268,30.517778296482,0,0.995003800774898,1.11138400725879,-0,0,0.445068436524548,93.4643716701551,0,0
269.7,0.942289773488607,0.942289773320729,0.942289773169916,210.46506207574,210.46506207574,78.8746660926874,93.6062731611673,86.2545510408072,30.6042378737655,0,0.995003800774898,1.11223030355787,-0,0,0.447143925386263,93.9002243311153,0,0
269.71,0.943376106356936,0.943376106839266,0.943376106096194,213.210607414293,213.210607414293,79.8044896310165,96.1412253759163,86.3822680623645,30.6871139760126,0,0.995003800774898,1.11150466699147,-0,0,0.439618746229074,92.3199367081055,0,0
269.72,0.944447889679786,0.944447889007248,0.944447891629393,210.79634054226,210.79634054226,79.0377542630954,93.5209798035631,86.507068079538,30.7682926591586,0,0.995003800774898,1.11222338167173,-0,0,0.410975094157582,86.3047697730921,0,0
269.73,0.945510069546361,0.945510068779844,0.945510068921805,211.654697402853,211.654697402853,79.3462693279454,94.1764580021869,86.6299365113656,30.8483028893002,0,0.995003800774898,1.11209896685662,-0,0,0.438042095964236,91.9888401524896,0,0
269.74,0.94651104759918,0.94651104880015,0.946511046447242,212.329576700127,212.329576700127,79.5927394795166,94.6617747638084,86.7446688689629,30.9231330673559,0,0.995003800774898,1.11190247966717,-0,0,0.418400137334811,87.8640288403103,0,0
269.75,0.947483712111792,0.947483711173003,0.947483715151409,211.464497895054,211.464497895054,79.3322554113069,93.6131575360149,86.8556216078324,30.9957187512064,0,0.995003800774898,1.11225957854494,-0,0,0.444823212713497,93.4128746698344,0,0
269.76,0.94840157722582,0.948401576258443,0.948401575638596,211.077893822843,211.077893822843,79.2275256780723,93.0545949442572,86.9594887786845,31.0638100999014,0,0.995003800774898,1.11236766730756,-0,0,0.422594670668754,88.7448808404382,0,0
269.77,0.949305217704203,0.94930521986211,0.949305214528178,209.534811552757,209.534811552757,78.7422328462252,91.3429249503877,87.0612146007562,31.1306720016131,0,0.995003800774898,1.11288257416059,-0,0,0.415664241757626,87.2894907691015,0,0
269.78,0.950172156333487,0.950172154701736,0.950172163428286,209.942494436247,209.942494436247,78.8971544551583,91.5894309404099,87.1583706692397,31.1946928265972,0,0.995003800774898,1.11283785902176,-0,0,0.422216238691219,88.665410125156,0,0
269.79,0.950993698478078,0.950993697185151,0.95099369555032,209.009171026388,209.009171026388,78.610094130809,90.5042035441763,87.2498093290315,31.2551581531799,0,0.995003800774898,1.11314124329409,-0,0,0.415839797110486,87.326357393202,0,0
269.8,0.951781955413523,0.951781959817944,0.951781949925246,212.10594272268,212.10594272268,79.646759797939,93.4559817667199,87.3370304907937,31.3129304651661,0,0.995003800774898,1.11232620092278,-0,0,0.443511631696079,93.1374426561767,0,0
269.81,0.952497895017842,0.952497891687626,0.952497908612302,212.435041727353,212.435041727353,79.77181257332,93.6548188534887,87.415240650348,31.3649822235165,0,0.995003800774898,1.11219446571519,-0,0,0.421178360133125,88.4474556279563,0,0
269.82,0.953197914144983,0.953197909491096,0.953197903751215,210.773995537993,210.773995537993,79.2423167177753,91.8666708324751,87.4914344815988,31.4158902239189,0,0.995003800774898,1.11273063210835,-0,0,0.417983050177866,87.7764405373519,0,0
269.83,0.953865216875409,0.953865225856603,0.953865197150651,213.823839156797,213.823839156797,80.2603614196284,94.7959654697662,87.5636449132353,31.4642287737954,0,0.995003800774898,1.11191498903863,-0,0,0.433719188161497,91.0810295139144,0,0
269.84,0.95448762390704,0.954487620867669,0.954487658362888,213.385496144367,213.385496144367,80.1306824257526,94.2463461900886,87.6301599487432,31.5089900055352,0,0.995003800774898,1.11203704702438,-0,0,0.428155615634278,89.9126792831983,0,0
269.85,0.95509442423861,0.955094416078043,0.955094417160844,212.570826851869,212.570826851869,79.8769118480709,93.3234237744103,87.6947747706527,31.5526283068061,0,0.995003800774898,1.11233447033827,-0,0,0.443926891387972,93.224647191474,0,0
269.86,0.955671132118578,0.955671147238175,0.955671095290073,210.750404539732,210.750404539732,79.2917747549617,91.4007966798149,87.7556671956202,31.5939406642968,0,0.995003800774898,1.11284727224368,-0,0,0.418601819841387,87.9063821666913,0,0
269.87,0.956242091888553,0.956242086859621,0.956242154502486,212.149072351425,212.149072351425,79.7645737244948,92.6982174555395,87.8159498453698,31.6349050505152,0,0.995003800774898,1.11252934752376,-0,0,0.436953694001019,91.760275740214,0,0
269.88,0.95677168855536,0.956771663813322,0.956771654786653,213.454538347097,213.454538347097,80.2056238992003,93.9109946602988,87.8710253050658,31.6725183817326,0,0.995003800774898,1.11213533679227,-0,0,0.424936026256639,89.2365655138942,0,0
269.89,0.957298919136348,0.957298947327893,0.957298805746237,210.092478779564,210.092478779564,79.1124553385324,90.4567797648422,87.925684180396,31.7100148343257,0,0.995003800774898,1.11313599520446,-0,0,0.413340256279779,86.8014538187535,0,0
269.9,0.957822696933494,0.957822711145377,0.957822861088868,210.639313651947,210.639313651947,79.3040123624986,90.9119534202792,87.9800338551158,31.7473263765518,0,0.995003800774898,1.11303484309618,-0,0,0.416284687123268,87.4197842958862,0,0
269.91,0.95830381299046,0.958303773047428,0.958303759553125,215.921473413678,215.921473413678,81.0508744710603,96.1110895788541,88.0291805350175,31.7812032998061,0,0.995003800774898,1.11155044182702,-0,0,0.443864384196668,93.2115206813002,0,0
269.92,0.958741607952649,0.958741686171501,0.958741401184051,216.356882265789,216.356882265789,81.2035170705501,96.4724360180894,88.0728397526548,31.8116064950447,0,0.995003800774898,1.11141098341521,-0,0,0.443223260896129,93.0768847881871,0,0
269.93,0.95917059170653,0.959170618325055,0.959171025408437,214.722451255502,214.722451255502,80.6756051655773,94.7656885644189,88.1153953471283,31.8413673439549,0,0.995003800774898,1.11187258741884,-0,0,0.428461714634938,89.976960073337,0,0
269.94,0.959604689801593,0.95960456929989,0.959604615706374,214.150077772909,214.150077772909,80.4969201780977,94.1198621490512,88.1586205254188,31.8715950984393,0,0.995003800774898,1.11206586878422,-0,0,0.420427558280829,88.289787238974,0,0
269.95,0.960046178949438,0.960046182215087,0.960045522966995,212.425673539299,212.425673539299,79.9397571742737,92.3206246994463,88.2026506478161,31.9023981920365,0,0.995003800774898,1.11258279260376,-0,0,0.409839672126072,86.0663311464752,0,0
269.96,0.960483896616712,0.960484063368455,0.960484619485646,215.675289133824,215.675289133824,81.0173925172142,95.4960550905033,88.2463144142599,31.9329196290604,0,0.995003800774898,1.11173252645084,-0,0,0.442274189790149,92.8775798559313,0,0
269.97,0.960878465856064,0.960878292216794,0.960878473265427,216.809603365249,216.809603365249,81.398593656332,96.5651661895041,88.2845256586264,31.9599115171183,0,0.995003800774898,1.11137879497766,-0,0,0.437084554151924,91.7877563719041,0,0
269.98,0.96127149079421,0.961271646512451,0.961270356135144,217.492365541977,217.492365541977,81.6313201437722,97.1831501512682,88.3224684254553,31.9867469652532,0,0.995003800774898,1.11121773192299,-0,0,0.44593476266637,93.6463001599376,0,0
269.99,0.961657438193436,0.961657806278481,0.961659320113145,214.366691431133,214.366691431133,80.6120902765933,93.9940765561853,88.3595218295865,32.0130930453611,0,0.995003800774898,1.11208039985064,-0,0,0.42277924674497,88.7836418164437,0,0
270,0.96206876711836,0.962068240318763,0.962068880100983,227.06825391704,227.06825391704,84.795801999386,106.626408127901,88.4004141008416,32.0414316882975,0,0.995003800774898,1.10260485532057,-0,0,0.969123756396142,203.51598884319,0,0
270.01,0.961557083256844,0.961556649007973,0.961553656918221,319.588527001732,319.588527001732,115.191509555978,199.256155301404,88.3338647633119,31.9985069370163,0,0.995003800774898,1.06631759152292,-0,0,0.951545841648927,199.824626746275,0,0
270.02,0.960695480822361,0.960696589180534,0.960698402465471,328.04665426655,328.04665426655,117.94757708007,207.898393146277,88.2213917170951,31.9268694031784,0,0.995003800774898,1.06364982832691,-0,0,0.963726234744032,202.382509296247,0,0
270.03,0.959804764628709,0.959803773483465,0.959806366614709,331.834705896738,331.834705896738,119.168248657909,211.873778205148,88.1070046236635,31.8539230679262,0,0.995003800774898,1.0620351547858,-0,0,0.942433904385058,197.911119920862,0,0
270.04,0.95893676439488,0.958936426718531,0.958936558044344,327.964946769654,327.964946769654,117.872803347622,208.184525715586,87.9967236458607,31.7836974082073,0,0.995003800774898,1.06336589298694,-0,0,0.964335941496367,202.510547714237,0,0
270.05,0.958082382844057,0.958082404611558,0.958081788327249,330.998883153051,330.998883153051,118.847212921472,211.393499909431,87.889889529174,31.715493714446,0,0.995003800774898,1.0618812053427,-0,0,0.954334076030412,200.410155966386,0,0
270.06,0.957250183596402,0.957250381907631,0.957251408843544,328.326987191342,328.326987191342,117.946997060545,208.890538447857,87.7867366698975,31.6497120735872,0,0.995003800774898,1.06318923668657,-0,0,0.949823830096826,199.463004320333,0,0
270.07,0.956474426284898,0.956473857987156,0.956473521791238,328.152002748049,328.152002748049,117.869157332624,208.871621624212,87.6915130484521,31.5888680753846,0,0.995003800774898,1.06234225691602,-0,0,0.978534455342477,205.49223562192,0,0
270.08,0.955701496616208,0.955701558053084,0.955699943474894,329.342711508888,329.342711508888,118.240450801397,210.216482307777,87.5974933532508,31.5287358478597,0,0.995003800774898,1.06259623823299,-0,0,0.946395014523493,198.742953049934,0,0
270.09,0.954989630664943,0.954990268677167,0.954992381796574,325.63314082643,325.63314082643,117.002822462052,206.647821465287,87.5115270475086,31.4737923136348,0,0.995003800774898,1.0637297090793,-0,0,0.959912286574998,201.58158018075,0,0
270.1,0.954324961885697,0.954324273169166,0.954324169439934,327.955901972344,327.955901972344,117.749272480559,209.101217771469,87.4319519005854,31.4227323002893,0,0.995003800774898,1.0620576865425,-0,0,0.975356269926096,204.82481668448,0,0
270.11,0.953661481230145,0.9536615876388,0.95365859986827,329.627640645334,329.627640645334,118.281867198982,210.90264545159,87.3529905960168,31.3720045977268,0,0.995003800774898,1.06151621030183,-0,0,0.965157410220459,202.683056146296,0,0
270.12,0.95302871701153,0.953029928718729,0.95303400754373,330.009616233975,330.009616233975,118.391430575311,211.407469289958,87.2782409015748,31.3239060424421,0,0.995003800774898,1.0607992138232,-0,0,0.977241023525514,205.220614940358,0,0
270.13,0.952444426715206,0.952441990296219,0.952441533278968,328.68946143013,328.68946143013,117.942751695596,210.200791422592,87.2092195818814,31.2794504256571,0,0.995003800774898,1.06209862149445,-0,0,0.952372561175466,199.998237846848,0,0
270.14,0.951911090120803,0.951911224522954,0.951912535827688,327.898381960879,327.898381960879,117.669411684366,209.512147709475,87.1469685407372,31.2392657106664,0,0.995003800774898,1.06172530388683,-0,0,0.963723694092966,202.381975759523,0,0
270.15,0.951398469817163,0.951398689804281,0.951398107511224,330.701490185741,330.701490185741,118.578010734664,212.413236280672,87.0875285751415,31.2007253299284,0,0.995003800774898,1.05994156832997,-0,0,0.978856746708884,205.559916808866,0,0
270.16,0.950918085624393,0.950918643484831,0.950920236949901,328.423951042663,328.423951042663,117.817509169723,210.227294882341,87.031932859723,31.1647233005994,0,0.995003800774898,1.06108390415109,-0,0,0.969862952950017,203.671220119504,0,0
270.17,0.950454054337679,0.950453234969866,0.950453120758694,330.599459485509,330.599459485509,118.521157286081,212.49058588565,86.9787631378931,31.1301104619657,0,0.995003800774898,1.05993729293326,-0,0,0.976633571138455,205.093049939076,0,0
270.18,0.950013370185845,0.950013497982525,0.950011948014398,329.151060328341,329.151060328341,118.034257586027,211.125558941348,86.9282680424023,31.0972333445901,0,0.995003800774898,1.06108753468851,-0,0,0.962420590330782,202.108323969464,0,0
270.19,0.949613443267174,0.949614452477197,0.94961697900835,325.965098372863,325.965098372863,116.977371225695,208.014334436228,86.8830142890792,31.0677496475564,0,0.995003800774898,1.06250263077461,-0,0,0.960219140768805,201.646019561449,0,0
270.2,0.949262589828324,0.94926070092005,0.949259926024406,329.532301258059,329.532301258059,118.141416063589,211.646563607999,86.8438034344189,31.0419342156412,0,0.995003800774898,1.06068743306307,-0,0,0.941440073207657,197.702415373608,0,0
270.21,0.948932920724225,0.948932738606596,0.948929274569298,324.559990899891,324.559990899891,116.499163077077,206.735346748033,86.8068845944451,31.0177595574133,0,0.995003800774898,1.06323503655282,-0,0,0.942030016877614,197.826303544299,0,0
270.22,0.948632995763856,0.948636918783601,0.948643341910847,328.002510861719,328.002510861719,117.623599901264,210.232360422687,86.774122315236,30.996028123796,0,0.995003800774898,1.06087319206567,-0,0,0.954976948898871,200.545159268763,0,0
270.23,0.948343302695453,0.948343332839372,0.948344859979356,326.643963327894,326.643963327894,117.170162943391,208.927055918636,86.7420957227963,30.9748116864609,0,0.995003800774898,1.06171088892613,-0,0,0.962035326727273,202.027418612727,0,0
270.24,0.948066940104979,0.948065574877269,0.948064273301147,325.497651792691,325.497651792691,116.786886467625,207.830904540597,86.7119561215018,30.9547911305924,0,0.995003800774898,1.06217811412116,-0,0,0.968058718759078,203.292330939406,0,0
270.25,0.947807069821759,0.947807397331714,0.947806151577414,326.899483768419,326.899483768419,117.241582805505,209.279552919782,86.6839002280392,30.9360306205976,0,0.995003800774898,1.06175250554089,-0,0,0.949697837812852,199.436545940699,0,0
270.26,0.947551620922329,0.947554063128751,0.947557104745218,326.818932780162,326.818932780162,117.209207611786,209.2445500687,86.6566056853466,30.9177770261159,0,0.995003800774898,1.06157990920032,-0,0,0.946742068728027,198.815834432886,0,0
270.27,0.947324489752348,0.947321945681013,0.947321047421325,325.711704214137,325.711704214137,116.840060605466,208.177641486922,86.6324977842684,30.901564942947,0,0.995003800774898,1.06221967177811,-0,0,0.941637543847241,197.743884207921,0,0
270.28,0.947102643776378,0.947102385752482,0.947098436135989,326.456861703385,326.456861703385,117.079976889545,208.961495974473,86.609410208411,30.8859555205011,0,0.995003800774898,1.06124261808935,-0,0,0.955446821938129,200.643832607007,0,0
270.29,0.946863096349654,0.946863460110789,0.946862825692235,325.69467411527,325.69467411527,116.824017155918,208.241333960556,86.5842659939998,30.8690741607135,0,0.995003800774898,1.06193145139564,-0,0,0.958537103105548,201.292791652165,0,0
270.3,0.94663873859178,0.946639459492552,0.946640585028187,327.233403169973,327.233403169973,117.32473176406,209.819044616048,86.5610238303971,30.8533347235276,0,0.995003800774898,1.0613785145344,-0,0,0.939906212967386,197.380304723151,0,0
270.31,0.946419558342921,0.946418362981651,0.946417303280684,326.935682762979,326.935682762979,117.221989318427,209.559108251566,86.5384951831198,30.8380793282934,0,0.995003800774898,1.0612929880941,-0,0,0.93947459550697,197.289665056464,0,0
270.32,0.946200509352922,0.94620146505536,0.946201026462285,324.809750583703,324.809750583703,116.518379191107,207.470657913264,86.5161112809339,30.8229813895057,0,0.995003800774898,1.06229246709463,-0,0,0.946173130783923,198.696357464624,0,0
270.33,0.945999339018396,0.946001129263701,0.946003978759191,323.612104414712,323.612104414712,116.120354401209,206.306876034258,86.4959521411237,30.8092762393305,0,0.995003800774898,1.06240053414528,-0,0,0.972089168327407,204.138725348756,0,0
270.34,0.945772317367312,0.945769134637117,0.94576694493309,326.184873319884,326.184873319884,116.9610010942,208.918170883119,86.4729995638894,30.7937028728759,0,0.995003800774898,1.06136496006456,-0,0,0.972626637955217,204.251593970596,0,0
270.35,0.945532917456234,0.94553322931381,0.945531411468215,329.556742532359,329.556742532359,118.06399211436,212.330951815566,86.4486458764718,30.7771448403208,0,0.995003800774898,1.05930001860581,-0,0,0.977796292909616,205.337221511019,0,0
270.36,0.945269163138711,0.945272931378321,0.945277706234635,327.188012748866,327.188012748866,117.279512629176,210.007899952663,86.4213036059132,30.7588091902894,0,0.995003800774898,1.06078888876165,-0,0,0.977904542012501,205.359953822625,0,0
270.37,0.945026335660106,0.945021019019148,0.945017719311676,330.321381251813,330.321381251813,118.304054149038,213.182624087014,86.3966803254159,30.7420768393826,0,0.995003800774898,1.05942207060255,-0,0,0.950384206613853,199.580683388909,0,0
270.38,0.944776851845466,0.944777456633306,0.944777326419739,324.622251024203,324.622251024203,116.425355174653,207.525829420395,86.3713049529791,30.7251166508291,0,0.995003800774898,1.06244905542007,-0,0,0.941480976157754,197.711004993128,0,0
270.39,0.944567476703566,0.944568758697963,0.944570225729297,326.646033435896,326.646033435896,117.086146173897,209.583622123809,86.3511038277315,30.7113074843552,0,0.995003800774898,1.06091788690488,-0,0,0.94151439084759,197.718022077994,0,0
270.4,0.944347593058835,0.944345444574641,0.944344462783675,325.431287644661,325.431287644661,116.682184064756,208.405170183617,86.329471182727,30.6966462783172,0,0.995003800774898,1.06135742918842,-0,0,0.957341593313292,201.041734595791,0,0
270.41,0.944119449979342,0.944120325678233,0.944119851644645,324.53362200448,324.53362200448,116.382259402357,207.545188934304,86.3069841898121,30.6814488803641,0,0.995003800774898,1.06193282689957,-0,0,0.961688330220284,201.95454934626,0,0
270.42,0.943880764907984,0.943882718763714,0.943885981510771,327.999018274718,327.999018274718,117.516202657126,211.0498461205,86.2835994308201,30.6655727233986,0,0.995003800774898,1.06009948901915,-0,0,0.952821019214687,200.092414035084,0,0
270.43,0.943645234399792,0.94363980290959,0.943636903689393,324.909148905275,324.909148905275,116.495535099589,207.999184828159,86.2601607519326,30.649803325183,0,0.995003800774898,1.06201902944089,-0,0,0.94159648304326,197.735261439085,0,0
270.44,0.943419837474386,0.943421547318752,0.943419569705834,324.301461956161,324.301461956161,116.291084141939,207.427928163099,86.2384285521695,30.6351052408924,0,0.995003800774898,1.06176227552231,-0,0,0.953397092251421,200.213389372798,0,0
270.45,0.943183849862469,0.943185774632029,0.943185400166842,326.801908954797,326.801908954797,117.107959042699,209.966887072445,86.215470998433,30.6195508839186,0,0.995003800774898,1.06061650538193,-0,0,0.947888464101971,199.056577461414,0,0
270.46,0.942950749717202,0.942952273505819,0.942954696023782,324.048680999494,324.048680999494,116.198054981897,207.251977290653,86.1925642076881,30.6041395011529,0,0.995003800774898,1.06218016819102,-0,0,0.944479899733208,198.340778943974,0,0
270.47,0.942723786888109,0.942717803404304,0.942714700986282,326.041706009217,326.041706009217,116.848373448286,209.281787086657,86.170664614705,30.5892543078548,0,0.995003800774898,1.06082125427936,-0,0,0.954550372941442,200.455578317703,0,0
270.48,0.942475088605427,0.942474306452227,0.942473148108184,324.605103448388,324.605103448388,116.37088675848,207.886084466828,86.1461870638476,30.5728319177129,0,0.995003800774898,1.06188079830781,-0,0,0.942323153470383,197.88786222878,0,0
270.49,0.942245083084582,0.942247141448098,0.94224765938401,323.610886655372,323.610886655372,116.039311910546,206.92888726498,86.1240924042068,30.5579069861858,0,0.995003800774898,1.06140572778424,-0,0,0.978383316580821,205.460496481972,0,0
270.5,0.941987514519677,0.941987660285597,0.941988846306478,326.356934198689,326.356934198689,116.936394600377,209.717401967529,86.0987076391849,30.5408245919751,0,0.995003800774898,1.06108823115417,-0,0,0.94174436942928,197.766317580149,0,0
270.51,0.941726103282164,0.941722042634328,0.941720430301084,323.718865203106,323.718865203106,116.063781998247,207.121928795666,86.0731731962657,30.5237632111743,0,0.995003800774898,1.06161200077693,-0,0,0.961861561216636,201.990927855494,0,0
270.52,0.941456852105216,0.941457179196844,0.941457307035267,324.705881506286,324.705881506286,116.382502956779,208.152893682346,86.0468446792435,30.5061431446958,0,0.995003800774898,1.0612156197341,-0,0,0.963246230863055,202.281708481241,0,0
270.53,0.94118250025939,0.941182837366654,0.941183310594057,325.246692305383,325.246692305383,116.554419578119,208.7387539569,86.0198442150188,30.4880941334633,0,0.995003800774898,1.06118925351949,-0,0,0.951800654420939,199.878137428397,0,0
270.54,0.940919145071469,0.940917703708582,0.940917089434394,327.550565827847,327.550565827847,117.306097241268,211.085631369037,85.994149090845,30.4707853679652,0,0.995003800774898,1.05929982776843,-0,0,0.967998028375944,203.279585958948,0,0
270.55,0.940624386185597,0.940625532831836,0.940625033851094,327.539655847878,327.539655847878,117.296119679429,211.124011763569,85.9645733878914,30.4510706964177,0,0.995003800774898,1.06014902494426,-0,0,0.941619078549317,197.740006495357,0,0
270.56,0.940355281313966,0.940356591291843,0.940357988076167,322.785734286081,322.785734286081,115.727867376356,206.41413796152,85.9381153560599,30.4334809685016,0,0.995003800774898,1.06222500901063,-0,0,0.94578226858107,198.614276402025,0,0
270.57,0.940113235803413,0.940109816434709,0.940109374401451,323.112466485381,323.112466485381,115.830250886297,206.779527168733,85.9149923383395,30.417946978308,0,0.995003800774898,1.06202095275632,-0,0,0.939115023865618,197.21415501178,0,0
270.58,0.939853925281323,0.939855341995329,0.939854353861193,326.115016281639,326.115016281639,116.811749530407,209.823705177454,85.8901144629994,30.4011966411858,0,0.995003800774898,1.05950984760448,-0,0,0.97400915849261,204.541923283448,0,0
270.59,0.939617141747155,0.939619787002806,0.939622080396598,328.080773380928,328.080773380928,117.452764235957,211.828869227419,85.866650501555,30.385253651954,0,0.995003800774898,1.05914947253496,-0,0,0.970229125256344,203.748116303832,0,0
270.6,0.939454001705729,0.939447207065513,0.9394455224991,329.058548197592,329.058548197592,117.770646298027,212.833799235357,85.8507269875398,30.3740219746947,0,0.995003800774898,1.05900496713253,-0,0,0.944658226713671,198.378227609871,0,0
270.61,0.939296604142738,0.93929699577543,0.939296827034609,326.29551858337,326.29551858337,116.859173002747,210.096453699807,85.8356400455516,30.3634248380117,0,0.995003800774898,1.05989127362068,-0,0,0.958970719962973,201.383851192224,0,0
270.62,0.939163003485889,0.939163561246744,0.939164164898165,325.93891519513,325.93891519513,116.739217358143,209.761224168461,85.8232094126115,30.3544816140577,0,0.995003800774898,1.06031638307309,-0,0,0.95275824558243,200.07923157231,0,0
270.63,0.939045957939204,0.939044326818097,0.93904420316035,324.314426991544,324.314426991544,116.202941595609,208.154932181586,85.8127066350966,30.3467881748613,0,0.995003800774898,1.06076941123904,-0,0,0.968060414951372,203.292687139788,0,0
270.64,0.93893466883294,0.938935635601281,0.93893524364518,325.451552289489,325.451552289489,116.574493508599,209.30928491365,85.8028396258993,30.3394277499398,0,0.995003800774898,1.06015915021278,-0,0,0.974172317458157,204.576186666213,0,0
270.65,0.938829052454343,0.938830790640172,0.938831664934618,326.140911020777,326.140911020777,116.798951382625,210.015263226456,85.7933515106086,30.3322962837125,0,0.995003800774898,1.0602856277014,-0,0,0.95396115153445,200.331841822235,0,0
270.66,0.938738969105226,0.938735021508367,0.938734548196904,325.975189581439,325.975189581439,116.742710510213,209.863461389103,85.7855191598415,30.3262090324944,0,0.995003800774898,1.06043749082292,-0,0,0.948100074093901,199.101015559719,0,0
270.67,0.938661027394808,0.938661799169422,0.938659842859506,325.775630772186,325.775630772186,116.675680152283,209.675269995397,85.7792382591965,30.3211225175923,0,0.995003800774898,1.06006427772178,-0,0,0.954401674678178,200.424351682417,0,0
270.68,0.938589368595945,0.938594153181631,0.93859625795745,323.517245492179,323.517245492179,115.932065457324,207.427322976538,85.7734956723124,30.3164268433292,0,0.995003800774898,1.06097365045912,-0,0,0.977494716280502,205.273890418905,0,0
270.69,0.93853644937411,0.938530080000657,0.938529683395014,324.781698573522,324.781698573522,116.346764101735,208.699074586985,85.7697143706732,30.3129096158639,0,0.995003800774898,1.0612405289608,-0,0,0.940244645897825,197.451375638543,0,0
270.7,0.938500897363764,0.938501743154211,0.938499218348059,322.163618203201,322.163618203201,115.48580194368,206.084688648293,85.7680768477738,30.3108527071344,0,0.995003800774898,1.06199119544265,-0,0,0.948998958061407,199.289781192895,0,0
270.71,0.93846905692917,0.938467629510283,0.938466864646781,326.351081771628,326.351081771628,116.861818459206,210.275101165548,85.7670051525044,30.3089754535753,0,0.995003800774898,1.05921726676137,-0,0,0.973398372368798,204.413658197448,0,0
270.72,0.938396675772643,0.938397602484944,0.938398238116641,328.623337222789,328.623337222789,117.607230867847,212.558788971288,85.7607655849214,30.3037826665797,0,0.995003800774898,1.05849202920592,-0,0,0.976159862549431,204.993571135381,0,0
270.73,0.938341506426448,0.938339190574245,0.938338759862381,324.886074411822,324.886074411822,116.377759537101,208.830235194359,85.7561023123299,30.2997369051334,0,0.995003800774898,1.06132401533053,-0,0,0.939820961446899,197.362401903849,0,0
270.74,0.938336680018397,0.938339123446653,0.938338569697367,323.205985700017,323.205985700017,115.825787935354,207.148591595919,85.7577160689084,30.29967803519,0,0.995003800774898,1.06134705753932,-0,0,0.949441883301307,199.382795493275,0,0
270.75,0.938345904049071,0.938347064636488,0.938343632026695,322.521749287785,322.521749287785,115.601431488545,206.460546137692,85.7607111744479,30.3004919756456,0,0.995003800774898,1.06174331703464,-0,0,0.956224057316042,200.807052036369,0,0
270.76,0.938346982516462,0.938347070795523,0.938346699309869,327.405416515939,327.405416515939,117.206969233462,211.341890099705,85.7628978110057,30.3006286052278,0,0.995003800774898,1.05912267797643,-0,0,0.953341510165082,200.201717134667,0,0
270.77,0.938340160312539,0.938340251176055,0.938339712772275,326.265363418365,326.265363418365,116.832292648228,210.20188594218,85.763578723489,30.2998987526952,0,0.995003800774898,1.06010831265901,-0,0,0.9446557449277,198.377706434817,0,0
270.78,0.938361200876587,0.938361372635994,0.938360431124914,323.036946406413,323.036946406413,115.771897382507,206.968184543798,85.7674816048098,30.3012802578043,0,0.995003800774898,1.06146723036477,-0,0,0.957432870265931,201.060902755846,0,0
270.79,0.938388340789667,0.938388541658586,0.938387154326642,326.079881397227,326.079881397227,116.772978187924,210.004483655494,85.7723010416537,30.30309670008,0,0.995003800774898,1.05958832011635,-0,0,0.969560120961106,203.607625401832,0,0
270.8,0.938411824730008,0.938412103178716,0.938410433257755,324.305257143191,324.305257143191,116.190401426528,208.224753380132,85.7761428397053,30.3043609233537,0,0.995003800774898,1.06077438403669,-0,0,0.976072495159471,204.975223983489,0,0
270.81,0.938447608345846,0.938448033930723,0.938444853260319,325.079353858596,325.079353858596,116.445871750902,208.99128709942,85.7815228537235,30.3065439054525,0,0.995003800774898,1.06040705004838,-0,0,0.972440320954635,204.212467400473,0,0
270.82,0.93849917402822,0.93849970978382,0.938495256493478,326.679852692819,326.679852692819,116.973300238825,210.581687756601,85.788484202725,30.3096807334934,0,0.995003800774898,1.05973961450215,-0,0,0.960710248518967,201.749152188983,0,0
270.83,0.93855381240713,0.938554628084374,0.938548412789448,328.339005578326,328.339005578326,117.520063364766,212.230325875137,85.7957242169544,30.312955486235,0,0.995003800774898,1.05865659980033,-0,0,0.963749699004535,202.387436790952,0,0
270.84,0.938621302201017,0.938622385222976,0.938611907255261,324.721756605222,324.721756605222,116.332781117199,208.600806109812,85.8039604491997,30.3169900462113,0,0.995003800774898,1.0611635086487,-0,0,0.952147945682254,199.951068593273,0,0
270.85,0.938730245653691,0.938731393204272,0.938715908156273,324.672420961844,324.672420961844,116.319293948208,208.530951114013,85.8172732675687,30.324196580263,0,0.995003800774898,1.06093916918937,-0,0,0.942745724914217,197.976602231986,0,0
270.86,0.938853496879992,0.938855226871514,0.938836564828426,322.205898673186,322.205898673186,115.511646461507,206.041358334789,85.8321086059151,30.3324317324816,0,0.995003800774898,1.06172961466,-0,0,0.968679737703253,203.422744917683,0,0
270.87,0.939360291726871,0.939360557515727,0.939334794687998,240.987913124439,240.987913124439,88.828659484805,124.730469728243,85.8881630029956,30.3692803932002,0,0.995003800774898,1.10190556794177,-0,0,0.426508485872725,89.5667820332722,0,0
270.88,0.940606556684449,0.940605462118366,0.94059886931765,212.670629759926,212.670629759926,79.5527961649612,96.170684501506,86.0354292728206,30.4645159855997,0,0.995003800774898,1.11134474853763,-0,0,0.448214117446731,94.1249646638136,0,0
270.89,0.941953271396388,0.941954708056576,0.94192764562584,209.709716039492,209.709716039492,78.6135379144693,92.9491446427985,86.1938784868645,30.5666929098289,0,0.995003800774898,1.11237438864321,-0,0,0.420627524396966,88.3317801233629,0,0
270.9,0.943311640144966,0.943315305946768,0.943294616401918,209.707014441253,209.707014441253,78.6466320440967,92.6855041856184,86.3524721669806,30.6690380886537,0,0.995003800774898,1.11250294114951,-0,0,0.42411898018576,89.0649858390096,0,0
270.91,0.944511354640656,0.944511143133433,0.944485695384239,209.485506954607,209.485506954607,78.6038917395644,92.2330104315457,86.4926657945956,30.7598307284653,0,0.995003800774898,1.112605358515,-0,0,0.423447420728864,88.9239583530614,0,0
270.92,0.945704744616989,0.945704667462969,0.945684717310634,210.984752162247,210.984752162247,79.1263532738146,93.5041624272064,86.6310539935583,30.8495357414823,0,0.995003800774898,1.11228310667865,-0,0,0.435663161149482,91.4892638413912,0,0
270.93,0.946853011292345,0.94685245206418,0.946829461730212,210.697998463044,210.697998463044,79.0604322545907,92.9996512806909,86.7630867812826,30.9352604010703,0,0.995003800774898,1.11240404430044,-0,0,0.42962611200688,90.2214835214449,0,0
270.94,0.947948348160219,0.947950259403598,0.947923391782,213.154796653316,213.154796653316,79.8948027972718,95.2499434728384,86.8882331856464,31.016619994831,0,0.995003800774898,1.11175839495641,-0,0,0.426720263899328,89.6112554188588,0,0
270.95,0.948975147717218,0.948974029019918,0.948955062018532,214.201739474776,214.201739474776,80.2639447155031,96.1043831595289,87.0047750826283,31.0925812326184,0,0.995003800774898,1.11149883435424,-0,0,0.419408365930991,88.0757568455082,0,0
270.96,0.949976452535345,0.949973442875263,0.949955647710875,212.031949841383,212.031949841383,79.5750522757514,93.747740343029,87.1177684440052,31.1664410543491,0,0.995003800774898,1.11219040823595,-0,0,0.42909661653815,90.1102894730115,0,0
270.97,0.950924181325456,0.950922232174634,0.95091615338576,212.663306432307,212.663306432307,79.8054223933399,94.2031911746251,87.2240682387702,31.2360470189119,0,0.995003800774898,1.11206135385789,-0,0,0.443817959939787,93.2017715873552,0,0
270.98,0.951836056965269,0.951833139936508,0.95181983098036,212.348130876079,212.348130876079,79.7236886968587,93.7196918728524,87.3256882430015,31.3027507602246,0,0.995003800774898,1.11219063649015,-0,0,0.434759874759413,91.2995736994768,0,0
270.99,0.952704689481267,0.952704801764019,0.952693083287088,215.873575440062,215.873575440062,80.90313692541,97.0857750111805,87.4218500715661,31.3659503573156,0,0.995003800774898,1.11124160148377,-0,0,0.433860074618374,91.1106156698586,0,0
271,0.953531051717568,0.953529002332098,0.953516227565752,216.196081708948,216.196081708948,81.028670545588,97.2577773791369,87.5125539846997,31.4257503451118,0,0.995003800774898,1.11118778905078,-0,0,0.438035559621844,91.9874675205872,0,0
271.01,0.95430012567042,0.95429807051779,0.954286478623197,215.913890921387,215.913890921387,80.9540174573732,96.8360301878381,87.5965184929829,31.481342240566,0,0.995003800774898,1.11129929270712,-0,0,0.436395876993535,91.6431341686424,0,0
271.02,0.955083226069361,0.955081367013618,0.955071383044051,211.815546517995,211.815546517995,79.6253158733026,92.5960734882705,87.6816560876338,31.5378169420911,0,0.995003800774898,1.11250774597088,-0,0,0.430972462017443,90.5042170236631,0,0
271.03,0.955847455704031,0.95584393263189,0.955827457137621,211.992754642692,211.992754642692,79.7014473110767,92.6352802110135,87.7645736238463,31.5929008078327,0,0.995003800774898,1.11251181994261,-0,0,0.428331403192068,89.9495946703342,0,0
271.04,0.956558514179145,0.956555758218879,0.956550361108685,212.869158369041,212.869158369041,80.0060587163851,93.3838944469686,87.8412250777515,31.6440388443214,0,0.995003800774898,1.11227937917194,-0,0,0.414576817107574,87.0611315925905,0,0
271.05,0.957252115394931,0.957247678466194,0.957229090023138,213.126989863899,213.126989863899,80.1068945422769,93.5174320733776,87.9156898562928,31.6938679342282,0,0.995003800774898,1.11228643017631,-0,0,0.43730958118112,91.8350120480352,0,0
271.06,0.957902190858243,0.957895899142646,0.957873459230071,213.253004880033,213.253004880033,80.1632558573766,93.5279557787467,87.9847768626448,31.7402722386415,0,0.995003800774898,1.11224770181216,-0,0,0.428676432127425,90.0220507467592,0,0
271.07,0.958503791285684,0.958497689634283,0.958478177625146,216.332975691078,216.332975691078,81.1893340768893,96.5016475022115,88.0482404467349,31.7830877421318,0,0.995003800774898,1.11141574392545,-0,0,0.436388556334244,91.6415968301913,0,0
271.08,0.959058999758949,0.959052424581519,0.959035052071403,217.30856263991,217.30856263991,81.5225448375935,97.3800632386963,88.1061144181054,31.8223849831084,0,0.995003800774898,1.11117305032313,-0,0,0.452923931479938,95.114025610787,0,0
271.09,0.959570030243437,0.959561091139568,0.959542285335354,217.16365179493,217.16365179493,81.4863211941332,97.1467570019635,88.1586269626484,31.8582678303184,0,0.995003800774898,1.11118345058857,-0,0,0.424288087229929,89.1004983182851,0,0
271.1,0.960082028599863,0.960078629539106,0.960074965922703,214.07498146217,214.07498146217,80.4826117077574,93.9690008882432,88.2114564071805,31.8945241667459,0,0.995003800774898,1.11209803111845,-0,0,0.416977634098955,87.5653031607805,0,0
271.11,0.960600006828532,0.960595454796665,0.960582834990662,213.101794201631,213.101794201631,80.1744172867769,92.9052436492544,88.2651519226484,31.9313986297285,0,0.995003800774898,1.11246570307094,-0,0,0.441632211986911,92.7427645172513,0,0
271.12,0.961060873993063,0.961055940696133,0.961036089618416,216.709278690041,216.709278690041,81.3703541583626,96.4334209399632,88.312041779007,31.9638159710709,0,0.995003800774898,1.11141551376949,-0,0,0.428251959539066,89.9329115032039,0,0
271.13,0.961500226807365,0.961491198968955,0.961471115158411,213.485149970408,213.485149970408,80.3203377937123,93.1338292303561,88.3564677624215,31.9948529776302,0,0.995003800774898,1.1123614694789,-0,0,0.431088951840959,90.5286798866013,0,0
271.14,0.96192540294408,0.96191775681485,0.961900272369612,213.396057096136,213.396057096136,80.3004525895598,92.9716032336183,88.3994578307674,32.0249960317503,0,0.995003800774898,1.11243676413319,-0,0,0.442518859210444,92.9289604341932,0,0
271.15,0.962313408747946,0.962305743212803,0.962290280705646,215.324984075166,215.324984075166,80.9429051784531,94.8347273829176,88.4380021014072,32.0522545908414,0,0.995003800774898,1.11187494309677,-0,0,0.433214583868648,90.9750626124161,0,0
271.16,0.962678403976859,0.962670880237707,0.962649839004196,216.502513196423,216.502513196423,81.3378459884956,95.9505632743144,88.4739946563731,32.077955265736,0,0.995003800774898,1.11158646360509,-0,0,0.442640061275947,92.9544128679488,0,0
271.17,0.962991230479855,0.962983639017585,0.962971266675342,216.891016056859,216.891016056859,81.4721315078818,96.2874667568017,88.503829745855,32.099719554202,0,0.995003800774898,1.11144973453167,-0,0,0.432305808251452,90.7842197328049,0,0
