t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
271.18,0.96329485096437,0.963282322838097,0.963260234456408,217.566451073969,217.566451073969,81.7005224801843,96.9128550676354,88.5326930749234,32.1209029314104,0,0.995003800774898,1.1113061367558,-0,0,0.451788697322563,94.8756264377382,0,0
271.19,0.963536386621963,0.963531985150224,0.963527732951104,218.381715545395,218.381715545395,81.9733604863617,97.6896844773198,88.5544680456903,32.1375630223845,0,0.995003800774898,1.11105700721447,-0,0,0.440844184469913,92.5772787386818,0,0
271.2,0.963801887759547,0.963790125305572,0.963772853917957,227.375534598213,227.375534598213,84.9350387383724,106.639960083413,88.5795462530362,32.1560282617636,0,0.995003800774898,1.10393848603422,-0,0,0.900496241034793,189.104210617306,0,0
271.21,0.963318795710885,0.963308620596081,0.963292932519192,308.026397566198,308.026397566198,111.430331559341,187.393438911704,88.5168974646164,32.1160611898777,0,0.995003800774898,1.07304677040972,-0,0,0.896325727854569,188.228402849459,0,0
271.22,0.962502728104803,0.962490101043228,0.962473776915605,317.390042564762,317.390042564762,114.485482386831,196.929919751446,88.4111061262755,32.0490166870402,0,0.995003800774898,1.07001933210393,-0,0,0.89874309367057,188.73604967082,0,0
271.23,0.961632915733906,0.961623980892153,0.961610996467289,320.764454803562,320.764454803562,115.571064218648,200.484881127292,88.3006261291595,31.9789475471101,0,0.995003800774898,1.0679833258684,-0,0,0.901650890416238,189.34668698741,0,0
271.24,0.960753839220569,0.960739510908581,0.960724961916603,320.462855054639,320.462855054639,115.44845493709,200.363401948264,88.1904108543033,31.9090422520722,0,0.995003800774898,1.06753737469063,-0,0,0.930845873144746,195.477633360397,0,0
271.25,0.959862726827465,0.95985136352034,0.959837564351881,322.966049302445,322.966049302445,116.247735847116,203.046760672249,88.0802363400561,31.8390522901407,0,0.995003800774898,1.06663021821114,-0,0,0.917987385357506,192.777350925076,0,0
271.26,0.958984901601502,0.958969063175563,0.958951232467085,322.569927541457,322.569927541457,116.094661433312,202.826162612738,87.9728928135369,31.7708721151823,0,0.995003800774898,1.06661470014723,-0,0,0.912954725255891,191.720492303737,0,0
271.27,0.958119230107442,0.958110798408662,0.958100401542764,318.318370419527,318.318370419527,114.674968495889,198.745471421292,87.86833474,31.7045642582351,0,0.995003800774898,1.06822647067673,-0,0,0.934458700423234,196.236327088879,0,0
271.28,0.957288546122849,0.957273655605604,0.957257313328341,319.65744828816,319.65744828816,115.093930272606,200.246997222692,87.768992887011,31.6414581784573,0,0.995003800774898,1.06824809726865,-0,0,0.901194845580576,189.250917571921,0,0
271.29,0.956506928568441,0.956491855634291,0.956477199047459,317.358604318103,317.358604318103,114.318593155798,198.099622854582,87.6763347910372,31.5826466724835,0,0.995003800774898,1.06859617460795,-0,0,0.907898423908486,190.658669020782,0,0
271.3,0.95573109676888,0.955718863069014,0.955707669580225,317.754261558641,317.754261558641,114.429260356016,198.643963741883,87.5854050567143,31.5248927600427,0,0.995003800774898,1.06831697171543,-0,0,0.905510968840119,190.157303456425,0,0
271.31,0.954985092718782,0.954971126772477,0.954958182315358,318.86979634896,318.86979634896,114.777404465494,199.901571077547,87.4985624116812,31.4696628597319,0,0.995003800774898,1.06751275513364,-0,0,0.905595396638042,190.175033293989,0,0
271.32,0.954250284153393,0.954244622119317,0.954241753900518,317.699618610224,317.699618610224,114.374670228711,198.870392256969,87.4135826759663,31.4156436772889,0,0.995003800774898,1.06804700746053,-0,0,0.90551564467637,190.158285382038,0,0
271.33,0.95354754073849,0.953534104762295,0.953524845191017,318.328035244154,318.328035244154,114.56403232204,199.630723798012,87.3329885029727,31.3643229431687,0,0.995003800774898,1.06705066831165,-0,0,0.927422386073782,194.758701075494,0,0
271.34,0.952857020109866,0.95284513188198,0.952830254977103,318.13741180659,318.13741180659,114.484520363217,199.569474141977,87.2539552919289,31.3139823726849,0,0.995003800774898,1.06787889227913,-0,0,0.907550699262145,190.58564684505,0,0
271.35,0.952187954466376,0.952182295844888,0.952179687838616,316.350057907231,316.350057907231,113.880907516947,197.905961153047,87.178280414548,31.2658163396365,0,0.995003800774898,1.06824672428628,-0,0,0.907531707309032,190.581658534897,0,0
271.36,0.951566398857556,0.951552583622635,0.951541330978632,315.256362254816,315.256362254816,113.506517446869,196.926695022532,87.1083864194023,31.2212808128814,0,0.995003800774898,1.06815798845161,-0,0,0.933879229536737,196.114638202715,0,0
271.37,0.95094890017171,0.95093125762518,0.950918066789994,318.345524581104,318.345524581104,114.507115724294,200.129180258966,87.0392443087986,31.1771000133386,0,0.995003800774898,1.06718190482538,-0,0,0.908443366368576,190.773106937401,0,0
271.38,0.95034924183618,0.950333179104421,0.950321917235767,315.806067774504,315.806067774504,113.658188729217,197.699086748263,86.9724752726916,31.1345057535487,0,0.995003800774898,1.06765726943726,-0,0,0.934110153846215,196.163132307705,0,0
271.39,0.949756732944711,0.949741125237355,0.949731605262691,317.490565145593,317.490565145593,114.197851054456,199.49111682208,86.9068863672896,31.0925619562229,0,0.995003800774898,1.06702806591559,-0,0,0.927891025441679,194.857115342753,0,0
271.4,0.949171047394748,0.949158179239317,0.949149235211561,319.203857017759,319.203857017759,114.747200461246,201.310247069875,86.8423643992537,31.0512455486299,0,0.995003800774898,1.06606534518904,-0,0,0.919879406971955,193.174675464111,0,0
271.41,0.948603067475619,0.948587975051409,0.948574833286462,318.837014863012,318.837014863012,114.613267049436,201.045983572081,86.7798291996696,31.0112020912614,0,0.995003800774898,1.06665160064092,-0,0,0.900968788451402,189.203445574794,0,0
271.42,0.948061467755354,0.948044508970158,0.948033405114097,315.504050030931,315.504050030931,113.505187534321,197.80964292957,86.7208692166947,30.9735378846668,0,0.995003800774898,1.06788443895411,-0,0,0.901693786399972,189.355695143994,0,0
271.43,0.947563037777463,0.947542368927806,0.947529876026673,315.43473951666,315.43473951666,113.470928205623,197.828476586281,86.6671461032709,30.9391168271083,0,0.995003800774898,1.0671323770422,-0,0,0.931551260838483,195.625764776081,0,0
271.44,0.947024526128853,0.947018562653714,0.947016864337486,319.491777361635,319.491777361635,114.791996218549,201.980882858961,86.6090652319523,30.9018292707213,0,0.995003800774898,1.06591066274946,-0,0,0.897458847096607,188.466357890287,0,0
271.45,0.946532727689237,0.946514757763617,0.946505685134217,318.403988763742,318.403988763742,114.4231444682,200.979991965478,86.5561482620123,30.8678485362515,0,0.995003800774898,1.0657266638285,-0,0,0.912456098982473,191.615780786319,0,0
271.46,0.946039783233123,0.946020746378707,0.946014050919188,317.389994381977,317.389994381977,114.078549173651,200.052877197578,86.5032328878522,30.8338842965466,0,0.995003800774898,1.06635795393685,-0,0,0.914701628664496,192.087342019544,0,0
271.47,0.945564889695094,0.945547062738968,0.945539058590919,317.953373819704,317.953373819704,114.252891982797,200.69947309598,86.4526012863907,30.8012994373336,0,0.995003800774898,1.06559462092671,-0,0,0.933000062072381,195.9300130352,0,0
271.48,0.945071883022887,0.945057256061963,0.945051228539051,317.829367559889,317.829367559889,114.200886261507,200.661867600486,86.4000166698845,30.7674832895181,0,0.995003800774898,1.06577148328095,-0,0,0.934892329275798,196.327389147918,0,0
271.49,0.944686199798941,0.944667027051043,0.944660882296944,318.325539530227,318.325539530227,114.355152139763,201.225841270835,86.358866742682,30.7408315167103,0,0.995003800774898,1.06608095390893,-0,0,0.901507412692801,189.316556665488,0,0
271.5,0.944382972882639,0.944366545734604,0.944356236505531,314.011925612759,314.011925612759,112.930462995651,196.965082761887,86.3268086659884,30.7200341848838,0,0.995003800774898,1.0675078591564,-0,0,0.922839535542034,193.796302463827,0,0
271.51,0.944079867804047,0.944057667954623,0.94404927676891,318.348706367229,318.348706367229,114.349091778327,201.354230272136,86.2951521234844,30.699323971608,0,0.995003800774898,1.06570171821785,-0,0,0.898209812078247,188.624060536432,0,0
271.52,0.943793608658262,0.943774012199585,0.943766376715356,314.331566445152,314.331566445152,113.022277944781,197.386654942654,86.2651095153321,30.679801987166,0,0.995003800774898,1.06762732203497,-0,0,0.900973923318537,189.204523896893,0,0
271.53,0.943553525569359,0.943532299040849,0.943524844843279,314.869448139401,314.869448139401,113.193782730205,197.965266945399,86.2405227600192,30.6636584339835,0,0.995003800774898,1.0672075108695,-0,0,0.896576142161366,188.280989853887,0,0
271.54,0.943313906569477,0.943293474804223,0.943287372145073,316.895259786469,316.895259786469,113.854355468222,200.031757823577,86.2160030402298,30.6474989226617,0,0.995003800774898,1.06606905391636,-0,0,0.895300611468596,188.013128408405,0,0
271.55,0.94306902193227,0.943051584288695,0.943048272604331,314.377477510467,314.377477510467,113.021368709536,197.555790677334,86.1907277788574,30.6309590542759,0,0.995003800774898,1.06740221884437,-0,0,0.89983819921461,188.966021835068,0,0
271.56,0.942877724114734,0.942858478564092,0.942849158615857,314.095618332785,314.095618332785,112.924564621703,197.306025099476,86.1714385201972,30.6181547131117,0,0.995003800774898,1.06742771571044,-0,0,0.901838034098111,189.385987160603,0,0
271.57,0.942668939550443,0.942644159461449,0.942637386319148,317.505108846443,317.505108846443,114.040672404095,200.750533553871,86.1504379390585,30.6041373535139,0,0.995003800774898,1.06490174611325,-0,0,0.93195380308703,195.710298648276,0,0
271.58,0.942428022071921,0.942406792895631,0.942400653086014,319.275845223296,319.275845223296,114.617252790973,202.563152697822,86.125242979205,30.5874495462688,0,0.995003800774898,1.06507695082015,-0,0,0.901840282692865,189.386459365502,0,0
271.59,0.942222984862957,0.94219951102043,0.94219383617571,316.512334135287,316.512334135287,113.704393565667,199.834636469504,86.1042227843457,30.5734748814373,0,0.995003800774898,1.06546590834596,-0,0,0.931156594666138,195.542884879889,0,0
271.6,0.942012514886035,0.941989964081613,0.94198557555911,317.563264925673,317.563264925673,114.04514648726,200.921613251583,86.0826020563073,30.5590496177833,0,0.995003800774898,1.06524579290084,-0,0,0.933375739500994,196.008905295209,0,0
271.61,0.941790214457185,0.941771142584689,0.941769264342286,319.707986753594,319.707986753594,114.745145756974,203.104433950626,86.059761300588,30.5437915023801,0,0.995003800774898,1.06416612290722,-0,0,0.926892185237876,194.647358899954,0,0
271.62,0.941586905243755,0.941563146404478,0.941560024729768,319.678646235026,319.678646235026,114.730959376544,203.110162992256,86.0387611050958,30.5297221376734,0,0.995003800774898,1.06456875015644,-0,0,0.90521846984082,190.095878666572,0,0
271.63,0.941399457644451,0.941392171008039,0.941392468777483,318.088059107832,318.088059107832,114.204049612998,201.551301195734,86.0197703571182,30.5169875549805,0,0.995003800774898,1.06517372976807,-0,0,0.900959505912066,189.201496241534,0,0
271.64,0.941250391572387,0.941226692747555,0.941222187367963,315.853860003598,315.853860003598,113.466509811617,199.341805057574,86.0050644196448,30.5069905263786,0,0.995003800774898,1.06582445881981,-0,0,0.924081240503801,194.057060505798,0,0
271.65,0.941107752020276,0.94109237351585,0.941086486761678,315.215555787269,315.215555787269,113.25365551489,198.727127524253,85.9910156944243,30.4974125685918,0,0.995003800774898,1.06690709551861,-0,0,0.89940082208249,188.874172637323,0,0
271.66,0.940986371688959,0.940962560803374,0.940959605771112,316.102519348375,316.102519348375,113.5426822325,199.633525436321,85.9795765049804,30.4894174070737,0,0.995003800774898,1.06569570474606,-0,0,0.922260236411142,193.67464964634,0,0
271.67,0.940858246473129,0.94083970003775,0.940837250556677,314.77894455876,314.77894455876,113.104921767901,198.33104195463,85.9670910503021,30.4808115538278,0,0.995003800774898,1.06649584363587,-0,0,0.92864509742269,195.015470458765,0,0
271.68,0.940757927831028,0.940736102134156,0.940733648591706,316.736461712225,316.736461712225,113.746250483126,200.304725444035,85.9576796713678,30.4740565968223,0,0.995003800774898,1.06560783393285,-0,0,0.918031500435449,192.786615091444,0,0
271.69,0.940655303466337,0.940632538845995,0.940627235398086,317.493508198047,317.493508198047,113.99292511386,201.078536458353,85.9478965414833,30.4670751982107,0,0.995003800774898,1.06534437130778,-0,0,0.905362892053503,190.126207331236,0,0
271.7,0.940571518928036,0.940552875067779,0.940551358944451,314.886974933987,314.886974933987,113.134487308866,198.485352467639,85.9401638923496,30.4614585739981,0,0.995003800774898,1.06606003159394,-0,0,0.934051760959292,196.150869801451,0,0
271.71,0.940495070239189,0.940476883843977,0.940472145993623,319.856570643593,319.856570643593,114.766350184376,203.467233574174,85.9332121905131,30.4561248789057,0,0.995003800774898,1.06359497938651,-0,0,0.934157049615965,196.172980419353,0,0
271.72,0.940407691202939,0.94039998901967,0.940400779891411,317.589620550526,317.589620550526,114.019350495292,201.215006188563,85.9246650149843,30.4499493469789,0,0.995003800774898,1.06541758990198,-0,0,0.899647019535387,188.925874102431,0,0
271.73,0.940381029094393,0.940359994832793,0.940358940415294,313.647145166276,313.647145166276,112.723110279015,197.275907662771,85.9230322372741,30.4482052662312,0,0.995003800774898,1.06681468587825,-0,0,0.924650397332842,194.176583439897,0,0
271.74,0.940367430043116,0.940342719733458,0.940341864321165,315.356374622191,315.356374622191,113.284811692283,198.986123093865,85.9229250698808,30.4473264584458,0,0.995003800774898,1.06632433791354,-0,0,0.912814915792362,191.691132316396,0,0
271.75,0.940367542097374,0.940343984393692,0.94034435741219,313.678967381238,313.678967381238,112.733672999446,197.30742953873,85.924166080032,30.4473717624769,0,0.995003800774898,1.0672883164439,-0,0,0.90532241487403,190.117707123546,0,0
271.76,0.940391242540796,0.940369123146758,0.940370412117756,314.423041344213,314.423041344213,112.979020899759,198.045754311347,85.9281684876129,30.4491185452534,0,0.995003800774898,1.06666465572804,-0,0,0.90712236791932,190.495697263057,0,0
271.77,0.940421283656661,0.940399924518196,0.940401736387563,317.66536832951,317.66536832951,114.045602637065,201.281620517717,85.9326796109555,30.4510682008373,0,0.995003800774898,1.06461602874026,-0,0,0.923152240366135,193.861970476888,0,0
271.78,0.940439176374965,0.940409843764113,0.940411001593487,317.691214678176,317.691214678176,114.054570305216,201.304129339886,85.9352705771989,30.4518147610906,0,0.995003800774898,1.06493678048374,-0,0,0.926985684824319,194.666993813107,0,0
271.79,0.940457870240449,0.94042938449966,0.94043153325676,318.242221956017,318.242221956017,114.236185089497,201.851537778943,85.9380358698129,30.4526483072615,0,0.995003800774898,1.06474594973824,-0,0,0.920891193158321,193.387150563247,0,0
271.8,0.940506275875388,0.940485474103197,0.940486484997014,315.045428955793,315.045428955793,113.186627172793,198.645981781688,85.9439021451575,30.4555450289475,0,0.995003800774898,1.06663202745674,-0,0,0.913203819578536,191.772802111493,0,0
271.81,0.940475628382632,0.94044921484027,0.940451558291525,314.227510015329,314.227510015329,112.917350887078,197.831661883784,85.9421468133895,30.4537013181559,0,0.995003800774898,1.06715331597726,-0,0,0.896887350653179,188.346343637168,0,0
271.82,0.940488454105589,0.940465175308583,0.940467446454158,315.901020051557,315.901020051557,113.467995786124,199.500923992567,85.9452590655871,30.4548369934029,0,0.995003800774898,1.06532117036403,-0,0,0.928957671957263,195.081111111025,0,0
271.83,0.940458495875976,0.940436486480825,0.940439513678978,318.224110422641,318.224110422641,114.231027228993,201.828362482959,85.9431287616149,30.4526191780666,0,0.995003800774898,1.06514965701283,-0,0,0.90186826411168,189.392335463453,0,0
271.84,0.940441983677383,0.940415276942446,0.940419653749625,317.05846331287,317.05846331287,113.847708552908,200.664418758217,85.9425788241776,30.4514657304752,0,0.995003800774898,1.06542045955613,-0,0,0.896496568776984,188.264279443167,0,0
271.85,0.940428298580562,0.940419165353827,0.940421764886983,316.193740504406,316.193740504406,113.563386905959,199.800723077712,85.942439447421,30.4505779792731,0,0.995003800774898,1.06533333838477,-0,0,0.926574194213738,194.580580784885,0,0
271.86,0.940418195166731,0.940398205138386,0.940401438638816,316.233179075771,316.233179075771,113.576267867126,199.841054177425,85.9424058713415,30.4497190270041,0,0.995003800774898,1.06566509495464,-0,0,0.92946874467735,195.188436382244,0,0
271.87,0.940419567423413,0.940388846171553,0.940393720163695,318.104880184917,318.104880184917,114.191644875994,201.71167411939,85.943624479698,30.4495815858289,0,0.995003800774898,1.06482673940482,-0,0,0.919217764823617,193.035730612959,0,0
271.88,0.940430491501848,0.940402224034106,0.940406911112607,314.842370764558,314.842370764558,113.119683580217,198.446551956851,85.9457103090713,30.4501084986356,0,0.995003800774898,1.06638506929931,-0,0,0.929127134320499,195.116698207305,0,0
271.89,0.940450201850804,0.940426370852524,0.940430226423993,318.138770962794,318.138770962794,114.203785931796,201.738431197653,85.9490432812009,30.4512964839403,0,0.995003800774898,1.06499246687335,-0,0,0.907292203462524,190.53136272713,0,0
271.9,0.940476482211316,0.940454468353296,0.940458556162447,318.521625026352,318.521625026352,114.330368284113,202.115872549027,85.9529212876032,30.4528311897223,0,0.995003800774898,1.06406226326644,-0,0,0.93417848906814,196.177482704309,0,0
271.91,0.940522053635379,0.940495178660432,0.940498180548194,316.308500487333,316.308500487333,113.60409804155,199.894204201089,85.958653080581,30.4556432056634,0,0.995003800774898,1.06579262596326,-0,0,0.909154155405891,190.922372635237,0,0
271.92,0.940567698285228,0.940548536603258,0.940553078042372,315.90378088677,315.90378088677,113.472298639315,199.480363715963,85.9647613596579,30.4586558111488,0,0.995003800774898,1.06560916265656,-0,0,0.929366608989719,195.166987887841,0,0
271.93,0.940633386324349,0.940600256589494,0.940607424542028,317.575335090832,317.575335090832,114.023333404292,201.139791513441,85.9727655738939,30.4627780034966,0,0.995003800774898,1.06497077132808,-0,0,0.929728255944751,195.242933748398,0,0
271.94,0.940683827999645,0.940675323827953,0.940678466221626,315.387660131744,315.387660131744,113.30552601166,198.942827718528,85.9789638962036,30.465868517013,0,0.995003800774898,1.0667474712726,-0,0,0.905241285513272,190.100669957787,0,0
271.95,0.940789081146635,0.940761092426927,0.940768373589953,317.776637179484,317.776637179484,114.093346181124,201.312169075614,85.9915653338883,30.4729027699816,0,0.995003800774898,1.06511469534391,-0,0,0.897397768540125,188.453531393426,0,0
271.96,0.940866599564272,0.940841723568753,0.940847890882049,316.793027220901,316.793027220901,113.77196988305,200.314120136032,86.0009459207859,30.477961164083,0,0.995003800774898,1.06518202026615,-0,0,0.924255350886801,194.093623686228,0,0
271.97,0.940957427725334,0.940937243223813,0.940941302596832,315.80246609509,315.80246609509,113.448589292722,199.306963793067,86.0116324716013,30.483869830422,0,0.995003800774898,1.06622513636027,-0,0,0.908759332364742,190.839459796596,0,0
271.98,0.9410508769664,0.941041582160536,0.94104478085031,314.663752905493,314.663752905493,113.076624864961,198.150795836978,86.0228332898095,30.4901237787058,0,0.995003800774898,1.06671506745121,-0,0,0.912255897502586,191.573738475543,0,0
271.99,0.941152785305352,0.941146418300281,0.941148490805712,314.957490994544,314.957490994544,113.175690648049,198.42550813841,86.035013644429,30.4969692117058,0,0.995003800774898,1.06649647722775,-0,0,0.916629911694491,192.492281455843,0,0
272,0.941263502214118,0.941257281570385,0.941259452207786,314.873679322531,314.873679322531,113.150835586182,198.32134441825,86.0480155507739,30.5043193535069,0,0.995003800774898,1.06639514940586,-0,0,0.929138425992809,195.11906945849,0,0
272.01,0.941352995261694,0.941352143097778,0.941352537766759,314.945912553101,314.945912553101,113.176762327904,198.377107987476,86.058624492672,30.5101800729527,0,0.995003800774898,1.06712829674371,-0,0,0.900347819992424,189.073042198409,0,0
272.02,0.941468601633267,0.941466189650822,0.941466980801326,313.533592663522,313.533592663522,112.715411900269,196.943158599417,86.0723698475539,30.5180642165509,0,0.995003800774898,1.06719717507587,-0,0,0.914994817904067,192.148911759854,0,0
272.03,0.94155281068902,0.941548724104105,0.941550102214318,317.390991591487,317.390991591487,113.985415874497,200.784474881749,86.08279872516,30.5237179845782,0,0.995003800774898,1.06492777835601,-0,0,0.929512811972886,195.197690514306,0,0
272.04,0.941611648569319,0.941605493448006,0.941607749306947,318.658321647304,318.658321647304,114.403383320887,202.041253277632,86.0898368013264,30.527231568346,0,0.995003800774898,1.06508222665461,-0,0,0.908355514176784,190.754657977125,0,0
272.05,0.941675728932955,0.941668402345154,0.941670963706892,314.728331515564,314.728331515564,113.113248388298,198.099333599556,86.0976347572172,30.5313631587909,0,0.995003800774898,1.06672716296114,-0,0,0.921092374530789,193.429398651466,0,0
272.06,0.941747893583455,0.94173369079778,0.941739069402488,317.592117189959,317.592117189959,114.056368659045,200.949325687955,86.1066592920471,30.5361322099571,0,0.995003800774898,1.06508455038784,-0,0,0.926315936661688,194.526346698955,0,0
272.07,0.942145840607221,0.942132755438083,0.942137835941317,239.526576197406,239.526576197406,88.4069757427205,122.810419130631,86.1506261918529,30.5655308749222,0,0.995003800774898,1.10260323330219,-0,0,0.42765960438121,89.8085169200541,0,0
272.08,0.943268394955033,0.943256965967647,0.943261508190232,209.204908610592,209.204908610592,78.4692778159975,92.2692369668583,86.2836573567926,30.6520142869414,0,0.995003800774898,1.11242946630884,-0,0,0.419991410060292,88.1981961126613,0,0
272.09,0.944468550051363,0.944454861458668,0.944461352181963,209.46488879884,209.46488879884,78.5852549558271,92.294602453081,86.4260116197351,30.7442747260241,0,0.995003800774898,1.11262724698924,-0,0,0.432189272263325,90.7597471752982,0,0
272.1,0.945631805819628,0.945618416411865,0.945623022796787,208.704178089006,208.704178089006,78.3645558237134,91.3083774218651,86.5627704132926,30.8330302538485,0,0.995003800774898,1.11288732379022,-0,0,0.415802593317366,87.318544596647,0,0
272.11,0.946764483482962,0.946750687884983,0.946756548487246,210.776621195518,210.776621195518,79.0741078325314,93.1626484114759,86.6950154336041,30.9189573504379,0,0.995003800774898,1.11238584095275,-0,0,0.429370993552203,90.1679086459627,0,0
272.12,0.94784255352543,0.947822745738342,0.947832457298253,210.483330681335,210.483330681335,79.0044789985566,92.6634380619195,86.8197427876362,31.0001498317796,0,0.995003800774898,1.11246593255602,-0,0,0.401974231307296,84.4145885745323,0,0
272.13,0.948895295011317,0.948871866963341,0.94888281355706,208.784396701624,208.784396701624,78.4721207921371,90.764001219939,86.9410415089888,31.0793539726961,0,0.995003800774898,1.11308800735732,-0,0,0.420654049169773,88.3373503256524,0,0
272.14,0.949878076563834,0.949857146501272,0.949866973281359,209.637242370148,209.637242370148,78.7766233508258,91.4306608915962,87.0535897594231,31.1529917191286,0,0.995003800774898,1.11283855376732,-0,0,0.39661837534092,83.2898588215932,0,0
272.15,0.950839652632353,0.950817425915952,0.950829322237428,205.58743573295,205.58743573295,77.469098707547,87.1991989961372,87.1632196814941,31.2250170553187,0,0.995003800774898,1.11414086705625,-0,0,0.39682308801526,83.3328484832047,0,0
272.16,0.951763904332858,0.951731974555611,0.9517482096765,205.624211087926,205.624211087926,77.5037736128064,87.0619224610436,87.2681766240077,31.2941120028743,0,0.995003800774898,1.11420893099591,-0,0,0.399214833727734,83.8351150828242,0,0
272.17,0.952619696846402,0.952595345459163,0.952607140081051,206.307471430019,206.307471430019,77.7491770073783,87.5846004552728,87.3648577836961,31.3580131910504,0,0.995003800774898,1.11404440369007,-0,0,0.396241942388555,83.2108079015966,0,0
272.18,0.953443093173829,0.953414389027979,0.953428919834619,205.766237622343,205.766237622343,77.5911882491646,86.8898037511434,87.4571981342539,31.4192357369459,0,0.995003800774898,1.11425771842144,-0,0,0.395074110396603,82.9655631832867,0,0
272.19,0.954192866032661,0.954173269912064,0.954184742951057,207.790613800275,207.790613800275,78.2746322488722,88.7747256968554,87.5408902238259,31.4749978795939,0,0.995003800774898,1.11370713793051,-0,0,0.407470915780884,85.5688923139857,0,0
272.2,0.954888972020759,0.954866171106928,0.954878756135162,208.548279666668,208.548279666668,78.5402860003074,89.4039837480885,87.6178108600082,31.5264850585712,0,0.995003800774898,1.11349732752765,-0,0,0.411167967843208,86.3452732470737,0,0
272.21,0.955526794435544,0.955504756736653,0.955518596148671,208.540091245868,208.540091245868,78.5527318961003,89.2787371684291,87.687752106997,31.5736019704416,0,0.995003800774898,1.1135203242333,-0,0,0.4077874404275,85.6353624897751,0,0
272.22,0.956124633281884,0.956114221776494,0.956119239396797,209.18550305582,209.18550305582,78.779017092892,89.8146367357121,87.7530270386597,31.6178392814487,0,0.995003800774898,1.11341457107855,-0,0,0.429510977205838,90.1973052132259,0,0
272.23,0.956652759333844,0.9566468125243,0.956650184847414,211.40622193092,211.40622193092,79.5212456756457,91.9399438081326,87.809733199937,31.6565449228505,0,0.995003800774898,1.11270863692259,-0,0,0.410382645882337,86.1803556352908,0,0
272.24,0.957153359739339,0.957147378621008,0.957150428955736,210.850297241011,210.850297241011,79.350131951038,91.293957468994,87.8630958557923,31.6932439162252,0,0.995003800774898,1.11292162218323,-0,0,0.418529495287602,87.8911940103964,0,0
272.25,0.957599699913245,0.957601029020537,0.957599344747858,210.316153699943,210.316153699943,79.1848335620392,90.6800423331913,87.9101432784941,31.7259680882575,0,0.995003800774898,1.11306114826421,-0,0,0.396874222833582,83.3435867950522,0,0
272.26,0.958049172366267,0.958049423025106,0.958049343130978,208.271553668888,208.271553668888,78.5231758651968,88.5548127170283,87.9576195189883,31.7591214328712,0,0.995003800774898,1.11378568460957,-0,0,0.428190254439091,89.919953432209,0,0
272.27,0.958419492026552,0.958419477959655,0.958419505423524,213.46835635151,213.46835635151,80.2396658351909,93.6862816501104,87.9958466419636,31.7862280594357,0,0.995003800774898,1.11223917420297,-0,0,0.431481797460712,90.6111774667495,0,0
272.28,0.958751068338409,0.958751043359847,0.958751039745732,209.841594027903,209.841594027903,79.0549604204582,90.0020323320236,88.0291889152465,31.8103727806329,0,0.995003800774898,1.11324128901822,-0,0,0.403567491867097,84.7491732920904,0,0
272.29,0.95907084558161,0.959070844536654,0.959070856382415,210.616154378975,210.616154378975,79.3166856330983,90.7207294494912,88.0615122717198,31.8339126577635,0,0.995003800774898,1.11306475095183,-0,0,0.394087238260834,82.7583200347751,0,0
272.3,0.959374913372963,0.959374917015606,0.959374911023561,210.336867766358,210.336867766358,79.231655223842,90.3884045068552,88.0920535254997,31.8564097340035,0,0.995003800774898,1.11323361146468,-0,0,0.428040398701119,89.888483727235,0,0
272.31,0.9596234821096,0.959623479215462,0.959623482254907,210.528962414909,210.528962414909,79.300139076945,90.5383842756044,88.1159495163429,31.8746286229612,0,0.995003800774898,1.11310475246891,-0,0,0.400289241212097,84.0607406545404,0,0
272.32,0.959862344993949,0.959862347035169,0.959862346088944,210.599335603559,210.599335603559,79.328405050974,90.5682219778684,88.1388310968615,31.8922825288292,0,0.995003800774898,1.11312913290993,-0,0,0.403239433909001,84.6802811208902,0,0
272.33,0.960089869455771,0.960089868336562,0.960089868717499,208.059032807343,208.059032807343,78.4982984611989,87.9895345203254,88.1603429941617,31.9091552928559,0,0.995003800774898,1.11389340035549,-0,0,0.395790270445852,83.1159567936289,0,0
272.34,0.96029751667339,0.960297517151245,0.960297517519411,210.904662316167,210.904662316167,79.4380175849844,90.8001997162169,88.1797818617545,31.9246807381955,0,0.995003800774898,1.11312525991616,-0,0,0.424265932220726,89.0958457663524,0,0
272.35,0.960456670603085,0.960456670460567,0.960456670410559,210.712630954019,210.712630954019,79.3780258466093,90.5830350333853,88.1932240659015,31.9363718547317,0,0.995003800774898,1.11311018790755,-0,0,0.409313053770692,85.9557412918453,0,0
272.36,0.960613125144655,0.960613125089079,0.960613125448498,209.506131493716,209.506131493716,78.9845629696594,89.3516091657453,88.2064833284179,31.9480389995525,0,0.995003800774898,1.11351345709158,-0,0,0.419379480385914,88.0696908810419,0,0
272.37,0.960738000232114,0.960738000283317,0.960738000349001,210.785150184387,210.785150184387,79.4072632513615,90.6117622931712,88.2160711902413,31.9573167009741,0,0.995003800774898,1.11310295572968,-0,0,0.40377794608655,84.7933686781755,0,0
272.38,0.960847742204809,0.960847742117852,0.96084774238017,211.876836648696,211.876836648696,79.7680328803354,91.6873123353413,88.2239670703467,31.9655572430078,0,0.995003800774898,1.1128253555534,-0,0,0.422201522389221,88.6623197017363,0,0
272.39,0.961008123934719,0.961008123925569,0.961008124108348,209.044160030738,209.044160030738,78.8400190310646,88.8301090420396,88.2369881857573,31.9770628029407,0,0.995003800774898,1.11364392898584,-0,0,0.415033048215674,87.1569401252916,0,0
272.4,0.961209139731648,0.961209139663037,0.961209139882676,225.054931952608,225.054931952608,84.1065590273333,104.80879456145,88.2549858599567,31.9911515312017,0,0.995003800774898,1.10381407287073,-0,0,0.93384337763519,196.10710930339,0,0
272.41,0.960635137005108,0.96063513697882,0.960635137174648,309.336780920364,309.336780920364,111.793002774031,189.21094223244,88.1815435815451,31.9442951063792,0,0.995003800774898,1.07179248239417,-0,0,0.906313731285824,190.325883570023,0,0
272.42,0.959734278161903,0.959734278104393,0.959734278319226,318.024328973174,318.024328973174,114.623801984293,198.087748726507,88.0657189177192,31.8708613289481,0,0.995003800774898,1.06869932013214,-0,0,0.921769202547652,193.571532535007,0,0
272.43,0.958809910961697,0.958809910910011,0.958809911132925,318.454254402717,318.454254402717,114.740125009964,198.709440522382,87.9483641740632,31.7964497062719,0,0.995003800774898,1.06853897039075,-0,0,0.926360923137789,194.535793858936,0,0
272.44,0.957902219532726,0.957902219482016,0.957902219707968,319.281790794646,319.281790794646,114.987893311274,199.722950455933,87.8345879454163,31.7242523932969,0,0.995003800774898,1.06814721075561,-0,0,0.915036347193284,192.15763291059,0,0
272.45,0.957031373272801,0.957031373213728,0.957031373456886,318.1976955199,318.1976955199,114.60854460498,198.815571795892,87.7264794283811,31.6556442956263,0,0.995003800774898,1.0680820415032,-0,0,0.930711072372382,195.4493251982,0,0
272.46,0.956193324021416,0.956193323954159,0.956193324204505,318.421174950542,318.421174950542,114.660015041468,199.207796839677,87.6232741587043,31.5901039521605,0,0.995003800774898,1.06854912790874,-0,0,0.901622239639332,189.34067032426,0,0
272.47,0.955379691796793,0.955379691731975,0.955379691983335,320.122420337323,320.122420337323,115.198073894049,201.071150385421,87.5242078062522,31.5270621456493,0,0.995003800774898,1.06695044700829,-0,0,0.9254721211099,194.349145433079,0,0
272.48,0.954597364269961,0.954597364199065,0.954597364459759,318.413397059011,318.413397059011,114.616162689703,199.517066641795,87.4294928155911,31.4668376016258,0,0.995003800774898,1.06779925456599,-0,0,0.92009569593246,193.220096145817,0,0
272.49,0.953861330196476,0.953861330125286,0.953861330388936,318.507734760379,318.507734760379,114.628345539902,199.755937250707,87.341176719828,31.4106207898446,0,0.995003800774898,1.06757157360498,-0,0,0.912738176307281,191.675017024529,0,0
272.5,0.953164142605229,0.953164142534276,0.953164142801907,320.641260591211,320.641260591211,115.311886369554,202.02551798638,87.2581143565953,31.3576282482354,0,0.995003800774898,1.06601981518132,-0,0,0.919170638406949,193.025834065459,0,0
272.51,0.952490110565195,0.952490110491351,0.95249011076567,319.026601473456,319.026601473456,114.764105225258,200.541938686242,87.1780813200342,31.3065814671798,0,0.995003800774898,1.06664966461505,-0,0,0.934323842945277,196.208007018508,0,0
272.52,0.951858158100018,0.951858158023624,0.951858158301535,318.504150187378,318.504150187378,114.576465003025,200.141756909234,87.1034640735953,31.2589292045486,0,0.995003800774898,1.0671972414527,-0,0,0.920998003144972,193.409580660444,0,0
272.53,0.951262696418546,0.95126269634236,0.951262696623065,320.016231932733,320.016231932733,115.058599888688,201.768027295205,87.033842358145,31.2143622793833,0,0.995003800774898,1.0659094677969,-0,0,0.923567471787683,193.949169075414,0,0
272.54,0.95068277492417,0.950682774846124,0.950682775130253,321.567993493207,321.567993493207,115.554211897888,203.430650760109,86.9662809309016,31.1710618021963,0,0.995003800774898,1.06554983665805,-0,0,0.900397269694066,189.083426635754,0,0
272.55,0.950159812148737,0.950159812069651,0.950159812356702,316.400615958916,316.400615958916,113.842812014571,198.362867791584,86.9055346481619,31.1322135191701,0,0.995003800774898,1.06748041975947,-0,0,0.925560333803981,194.367670098836,0,0
272.56,0.949670037642543,0.949670037564174,0.949670037853215,321.296063535147,321.296063535147,115.439838228111,203.350814547041,86.8492827083598,31.0959662797457,0,0.995003800774898,1.06483694147077,-0,0,0.926141985884526,194.489817035751,0,0
272.57,0.949190085962995,0.949190085883335,0.949190086175288,317.460730200063,317.460730200063,114.167395362509,199.606388755532,86.7939025691127,31.0604388754174,0,0.995003800774898,1.06757322588508,-0,0,0.900265837374794,189.055825848707,0,0
272.58,0.948780666443826,0.948780666363445,0.948780666657162,317.377713643002,317.377713643002,114.130171807709,199.599786498998,86.7474440162945,31.0304831277087,0,0.995003800774898,1.06640638810661,-0,0,0.927177809302521,194.707339953529,0,0
272.59,0.948384576257711,0.948384576177485,0.948384576472708,319.100389929314,319.100389929314,114.686735593761,201.396722296332,86.7023624942247,31.0013051387568,0,0.995003800774898,1.06567923330902,-0,0,0.936626787087444,196.691625288363,0,0
272.6,0.947992296978326,0.94799229689753,0.947992297194512,319.353867451469,319.353867451469,114.760515800669,201.72354399406,86.6578356788965,30.9724877785134,0,0.995003800774898,1.06627387796571,-0,0,0.901918235173888,189.402829386516,0,0
272.61,0.947663161010381,0.947663160929019,0.947663161227874,317.731373934984,317.731373934984,114.219294611916,200.162109528887,86.6208194112683,30.9484449948287,0,0.995003800774898,1.06609565509109,-0,0,0.925706686146904,194.39840409085,0,0
272.62,0.947343853462075,0.947343853381191,0.94734385368097,318.032938825881,318.032938825881,114.310724615346,200.522871493263,86.5849602424316,30.9251070901858,0,0.995003800774898,1.06658168389556,-0,0,0.906632942397125,190.392917903396,0,0
272.63,0.947053409357623,0.947053409276125,0.947053409577404,319.801755377569,319.801755377569,114.885188627399,202.344987605102,86.5527552248304,30.9040125476362,0,0.995003800774898,1.06517019796294,-0,0,0.909439057913192,190.98220216177,0,0
272.64,0.946794420604404,0.946794420523033,0.946794420824919,316.052929319776,316.052929319776,113.646780139051,198.64413616749,86.5237381293255,30.8850550229608,0,0.995003800774898,1.06740469907167,-0,0,0.906471325333405,190.358978320015,0,0
272.65,0.946569860289875,0.946569860208241,0.946569860511584,318.76402149469,318.76402149469,114.532596070644,201.395953797765,86.4992596850053,30.86880801192,0,0.995003800774898,1.06509116397224,-0,0,0.932969602307096,195.92361648449,0,0
272.66,0.946347435742633,0.946347435660843,0.946347435964579,317.734181574337,317.734181574337,114.188795339782,200.407057226063,86.4746019956027,30.852522352671,0,0.995003800774898,1.06634195362527,-0,0,0.909619744106445,191.020146262354,0,0
272.67,0.946162715297963,0.946162715216121,0.946162715521281,319.472984479279,319.472984479279,114.755959593831,202.179509453698,86.4544856247919,30.8389894007886,0,0.995003800774898,1.06469576242535,-0,0,0.934529810985335,196.25126030692,0,0
272.68,0.945967065555931,0.945967065474102,0.945967065779598,321.472287493954,321.472287493954,115.408406793784,204.215076994016,86.432792900552,30.8244175993862,0,0.995003800774898,1.06470558914742,-0,0,0.899973197840033,188.994371546407,0,0
272.69,0.94580677636247,0.945806776280914,0.945806776587125,318.468698754331,318.468698754331,114.41738579208,201.240794317694,86.4152995820309,30.8126048546065,0,0.995003800774898,1.06558528454292,-0,0,0.913367667547779,191.807210185034,0,0
272.7,0.945683068778687,0.945683068697068,0.945683069004002,316.010032972879,316.010032972879,113.606354708679,198.804652591178,86.401934285531,30.8034460961699,0,0.995003800774898,1.06725441074917,-0,0,0.902753041455959,189.578138705751,0,0
272.71,0.945479871049079,0.945479870966692,0.945479871275459,315.015983271117,315.015983271117,113.275108157849,197.845462331856,86.3809703162096,30.7895506230512,0,0.995003800774898,1.06742072282172,-0,0,0.905673537059051,190.191442782401,0,0
272.72,0.945307451104221,0.945307451021992,0.945307451329374,316.78345297108,316.78345297108,113.852243748997,199.642337369263,86.3633974512005,30.7777181506168,0,0.995003800774898,1.06652002867694,-0,0,0.901816383050467,189.381440440598,0,0
272.73,0.945133413093211,0.945133413011907,0.945133413320364,315.492568100172,315.492568100172,113.424088706827,198.381284036517,86.3455284332696,30.7657556303859,0,0.995003800774898,1.06716429120996,-0,0,0.903989006356262,189.837691334815,0,0
272.74,0.944962121810111,0.944962121728658,0.944962122036255,318.360462633922,318.360462633922,114.362967010388,201.278219310169,86.3282244073759,30.7540189163765,0,0.995003800774898,1.06495718865252,-0,0,0.931454889129665,195.60552671723,0,0
272.75,0.944766477913217,0.944766477831721,0.944766478140394,318.570484021937,318.570484021937,114.427546326937,201.522628959897,86.3076313433373,30.7402237187019,0,0.995003800774898,1.0658174261576,-0,0,0.907993639576962,190.678664311162,0,0
272.76,0.94460143591087,0.944601435829835,0.944601436138525,315.849144789565,315.849144789565,113.52942802198,198.829562897054,86.2907366285595,30.7288452639517,0,0.995003800774898,1.06671304756421,-0,0,0.916990740635062,192.568055533363,0,0
272.77,0.944454096327015,0.944454096245739,0.944454096555379,317.921103681463,317.921103681463,114.207231857753,200.926441744058,86.2759541373761,30.7187078000292,0,0.995003800774898,1.06572750425152,-0,0,0.909882012215189,191.07522256519,0,0
272.78,0.944310645889068,0.944310645807995,0.94431064611741,315.370317926592,315.370317926592,113.365678382844,198.400046060777,86.2614435617541,30.7088283040604,0,0.995003800774898,1.06675600713142,-0,0,0.928638548926198,195.014095274502,0,0
272.79,0.944183563361654,0.944183563280597,0.9441835635904,316.492852222449,316.492852222449,113.731886485601,199.543931909921,86.2488445619854,30.7000757505422,0,0.995003800774898,1.0662289054988,-0,0,0.929079943157373,195.106788063048,0,0
272.8,0.944050500762443,0.944050500681491,0.944050500991654,320.68082750664,320.68082750664,115.105504059453,203.754470369571,86.2355872646295,30.6907698724402,0,0.995003800774898,1.0637863311878,-0,0,0.935389025005031,196.431695251056,0,0
272.81,0.943906192892972,0.943906192812221,0.943906193122693,321.142127417176,321.142127417176,115.253845251707,204.241217359647,86.220545186177,30.6803648713521,0,0.995003800774898,1.06419860206678,-0,0,0.914466809408208,192.038029975724,0,0
272.82,0.943793323437312,0.943793323356779,0.943793323667569,316.976650725839,316.976650725839,113.88222185622,200.095132361384,86.2091216736409,30.672396690814,0,0.995003800774898,1.06646244413207,-0,0,0.899751220781558,188.947756364127,0,0
272.83,0.94372164836604,0.9437216482856,0.943721648596661,315.656682001941,315.656682001941,113.446958765339,198.786219879044,86.202805188216,30.6676569346815,0,0.995003800774898,1.06656661423843,-0,0,0.911710203284731,191.459142689794,0,0
272.84,0.943661611759377,0.943661611678952,0.943661611989523,315.110879718765,315.110879718765,113.266399470155,198.24957721831,86.1976545111424,30.6636479893124,0,0.995003800774898,1.06697359738733,-0,0,0.916217446918214,192.405663852825,0,0
272.85,0.943610634570355,0.943610634490095,0.94361063480098,316.440504922553,316.440504922553,113.70248013624,199.586719591418,86.1935473420445,30.6602379890912,0,0.995003800774898,1.06619038499848,-0,0,0.916762957640058,192.520221104412,0,0
272.86,0.943553979461777,0.943553979381346,0.943553979692367,319.949496933202,319.949496933202,114.854714086641,203.104563904881,86.1886832262751,30.6562498020467,0,0.995003800774898,1.06443271896196,-0,0,0.909907470384769,191.080568780801,0,0
272.87,0.943495518542921,0.943495518462701,0.943495518773831,317.076508081852,317.076508081852,113.909183745954,200.24121902943,86.1832566428424,30.6520324095792,0,0.995003800774898,1.06609854014306,-0,0,0.908374138317375,190.758569046649,0,0
272.88,0.943464345376487,0.94346434529635,0.943464345607561,316.926581864648,316.926581864648,113.859396007981,200.095469927974,86.18121140477,30.6499005319035,0,0.995003800774898,1.06547556053929,-0,0,0.935437904786578,196.441960005181,0,0
272.89,0.943417978286291,0.943417978206007,0.943417978518379,318.625874577246,318.625874577246,114.416996861151,201.802175344731,86.1772091630572,30.6464900694584,0,0.995003800774898,1.06564359863617,-0,0,0.900313443489314,189.065823132756,0,0
272.9,0.94339304848426,0.943393048403911,0.943393048716585,318.909630838016,318.909630838016,114.509895069828,202.089043491999,86.1758529405579,30.6447344054593,0,0.995003800774898,1.06421481027443,-0,0,0.938500491775205,197.085103272793,0,0
272.91,0.94335772073722,0.943357720656472,0.943357720968471,316.506611700431,316.506611700431,113.719370097648,199.691578903455,86.172939140323,30.6420936566534,0,0.995003800774898,1.06622814696793,-0,0,0.923144795737669,193.86040710491,0,0
272.92,0.943336774944117,0.943336774863796,0.943336775176297,319.400697479131,319.400697479131,114.670338562615,202.588053723496,86.1720574492507,30.6405863063843,0,0.995003800774898,1.06418153189005,-0,0,0.93909206153681,197.20933292273,0,0
272.93,0.943287027804263,0.943287027723594,0.943287028035978,319.008112486625,319.008112486625,114.540260225386,202.203748207385,86.1675372234519,30.636827055788,0,0.995003800774898,1.06504544629011,-0,0,0.925557597528883,194.367095481066,0,0
272.94,0.943268267712266,0.943268267631633,0.943268267944492,316.629993094519,316.629993094519,113.758337440458,199.827986076754,86.1665976164552,30.6354094013099,0,0.995003800774898,1.0664464559437,-0,0,0.908474467035208,190.779638077394,0,0
272.95,0.943272987610222,0.943272987529724,0.943272987842267,315.043589161428,315.043589161428,113.237274122424,198.239054018129,86.168621482148,30.6359136611507,0,0.995003800774898,1.06714810562285,-0,0,0.900750725281091,189.157652309029,0,0
272.96,0.943287092169307,0.943287092088542,0.943287092401007,314.457447826253,314.457447826253,113.045241780816,197.648383114054,86.171864223587,30.6372004886122,0,0.995003800774898,1.06723633977827,-0,0,0.905211167538379,190.09434518306,0,0
272.97,0.943282242668442,0.943282242587957,0.943282242900308,318.566616040432,318.566616040432,114.396006217195,201.756733037722,86.1729384560463,30.6369445466631,0,0.995003800774898,1.06495195618326,-0,0,0.922516561544609,193.728477924368,0,0
272.98,0.943246569131117,0.943246569050376,0.943246569363322,318.38638347016,318.38638347016,114.336120636769,201.581738967454,86.1702712051298,30.6343732975757,0,0.995003800774898,1.06495414380286,-0,0,0.932845089109204,195.897468712933,0,0
272.99,0.943204221121185,0.943204221040551,0.943204221353264,320.186815637782,320.186815637782,114.927086950095,203.388666162241,86.1668748048813,30.6312746706598,0,0.995003800774898,1.06412323548514,-0,0,0.930615235431039,195.429199440518,0,0
273,0.943147719625706,0.943147719544949,0.94314771985802,317.249394942228,317.249394942228,113.960451996867,200.46033683683,86.1618056591163,30.6272524462822,0,0.995003800774898,1.06616067236447,-0,0,0.911707444856628,191.458563419892,0,0
273.01,0.943108862802766,0.943108862722043,0.943108863035318,315.577958292317,315.577958292317,113.41047759342,198.793752053686,86.1593153890623,30.6248908495686,0,0.995003800774898,1.06638960962786,-0,0,0.925311855869467,194.315489732588,0,0
273.02,0.943052791795583,0.943052791714395,0.943052792027194,319.887301622512,319.887301622512,114.825890526709,203.1110572101,86.1550029363842,30.6212414760275,0,0.995003800774898,1.06449753269222,-0,0,0.908058217103525,190.69222559174,0,0
273.03,0.942994267043689,0.94299426696263,0.942994267275988,315.662170412409,315.662170412409,113.436036943139,198.894752481396,86.1500504833964,30.6173674476159,0,0.995003800774898,1.06667487300746,-0,0,0.912825912489976,191.693441622895,0,0
273.04,0.942934524427432,0.942934524345917,0.942934524659361,316.843770899503,316.843770899503,113.82337208778,200.084572758276,86.1455111156516,30.6136870255761,0,0.995003800774898,1.06593691061475,-0,0,0.909939607934063,191.087317666153,0,0
273.05,0.942853462047438,0.942853461966159,0.942853462279515,318.941090019851,318.941090019851,114.511180861424,202.194031173208,86.1386110675894,30.6084477790537,0,0.995003800774898,1.06423518154026,-0,0,0.936831979744202,196.734715746282,0,0
273.06,0.942733235833318,0.942733235752188,0.942733236065908,320.877873953894,320.877873953894,115.145213603036,204.150715636616,86.1269826610382,30.6001756562391,0,0.995003800774898,1.06379882548675,-0,0,0.928476999143214,194.980169820075,0,0
273.07,0.942598090928374,0.942598090846824,0.94259809116072,319.412115774817,319.412115774817,114.660556253056,202.707355545762,86.1137845999223,30.5909756291326,0,0.995003800774898,1.06435136030241,-0,0,0.935698105504769,196.496602156001,0,0
273.08,0.942463705227536,0.942463705145807,0.942463705459846,318.296020139856,318.296020139856,114.290868692844,201.613325426619,86.1007603648605,30.5819343483762,0,0.995003800774898,1.06566396483215,-0,0,0.902542698357397,189.533966655053,0,0
273.09,0.94235235498711,0.942352354905313,0.942352355219166,317.799650174269,317.799650174269,114.125529631383,201.133995908753,86.0908007473619,30.5748535181546,0,0.995003800774898,1.06520354582941,-0,0,0.903518056361298,189.738791835873,0,0
273.1,0.942229848765562,0.942229848683544,0.942229848997513,318.266511139978,318.266511139978,114.276509022816,201.620046400586,86.0795268846438,30.5669378547477,0,0.995003800774898,1.06509856954865,-0,0,0.904607738367217,189.967625057116,0,0
273.11,0.942108384409873,0.942108384328077,0.942108384641832,314.475882830209,314.475882830209,113.028139198691,197.848419800802,86.0683005400833,30.5591624893238,0,0.995003800774898,1.06684352461741,-0,0,0.92276301679232,193.780233526387,0,0
273.12,0.941983626512052,0.9419836264301,0.941983626744032,319.218978808016,319.218978808016,114.584643692374,202.610767850884,86.0570306901368,30.5511802669947,0,0.995003800774898,1.06472804161473,-0,0,0.900067481768974,189.014171171485,0,0
273.13,0.941857761250922,0.941857761168759,0.941857761482804,314.27743124282,314.27743124282,112.95786892968,197.689107589036,86.0452553267335,30.543068327051,0,0.995003800774898,1.06668606486511,-0,0,0.931837936214159,195.685966604973,0,0
273.14,0.941726374584456,0.941726374502158,0.941726374816614,317.149827058855,317.149827058855,113.899329469647,200.582072405478,86.0331401138324,30.534614539544,0,0.995003800774898,1.06592252109116,-0,0,0.902164062567985,189.454453139277,0,0
