t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
273.15,0.9415959959911,0.941595995908273,0.941595996222807,318.595108176211,318.595108176211,114.371753832206,202.047674641452,86.0211982166975,30.5262353180614,0,0.995003800774898,1.06407768918655,-0,0,0.935254168326331,196.403375348529,0,0
273.16,0.941430741507623,0.941430741424475,0.941430741739304,317.559042240247,317.559042240247,114.027666538456,201.039055728669,86.0048526074964,30.5151339040821,0,0.995003800774898,1.06569909329874,-0,0,0.911719893905689,191.461177720195,0,0
273.17,0.941280436667245,0.941280436584602,0.941280436899122,317.530920268309,317.530920268309,114.015337295049,201.034833500964,85.9906827260455,30.5054040413001,0,0.995003800774898,1.06523286857778,-0,0,0.910938947080636,191.297178886934,0,0
273.18,0.941128721883522,0.94112872180034,0.941128722115074,315.297238371519,315.297238371519,113.278025662151,198.8254045057,85.9762410873876,30.4955927784309,0,0.995003800774898,1.06666715746281,-0,0,0.90192333001049,189.403899302203,0,0
273.19,0.941005536544256,0.941005536460899,0.941005536775692,314.000884085147,314.000884085147,112.84952201377,197.547756400586,85.9651930202304,30.4879346643302,0,0.995003800774898,1.06688455038161,-0,0,0.913994827982162,191.938913876254,0,0
273.2,0.940864553503021,0.940864553419652,0.940864553734559,316.706593839814,316.706593839814,113.736022716727,200.275354520465,85.9522653398196,30.478973979529,0,0.995003800774898,1.06500660382315,-0,0,0.938272158216935,197.037153225556,0,0
273.21,0.940694556465608,0.94069455638189,0.940694556696085,316.349730346486,316.349730346486,113.615105287568,199.946484860523,85.9355626302967,30.4676828556665,0,0.995003800774898,1.06641063483487,-0,0,0.900249878539257,189.052474493244,0,0
273.22,0.940536984156638,0.940536984072928,0.940536984387846,318.853590120491,318.853590120491,114.434851137771,202.475383888136,85.9207232564767,30.4574829758782,0,0.995003800774898,1.06444661324026,-0,0,0.903435252096778,189.721402940323,0,0
273.23,0.940377416891741,0.940377416808221,0.940377417123344,316.279199846146,316.279199846146,113.585342067723,199.926882327186,85.905305078536,30.447012440424,0,0.995003800774898,1.06518451061643,-0,0,0.938657001126727,197.117970236613,0,0
273.24,0.940209801535654,0.940209801451764,0.940209801766961,316.175197347665,316.175197347665,113.547604557156,199.850349858234,85.8889293145413,30.4359181748893,0,0.995003800774898,1.06615461377348,-0,0,0.912115513614449,191.544257859034,0,0
273.25,0.940059621380304,0.940059621296321,0.940059621611995,318.197533989661,318.197533989661,114.209248771086,201.896443074978,85.8748790876195,30.4262118270638,0,0.995003800774898,1.06406653182351,-0,0,0.935799950854393,196.517989679422,0,0
273.26,0.939870202468235,0.939870202384226,0.93987020270015,320.622199276488,320.622199276488,115.002111306915,204.352704020896,85.8560589015808,30.4134363540112,0,0.995003800774898,1.06322865608872,-0,0,0.932877142845303,195.904199997514,0,0
273.27,0.940048176591615,0.940048176506655,0.940048176825965,238.891405408706,238.891405408706,88.1430659879516,122.586343170394,85.8767622442747,30.4282999940378,0,0.995003800774898,1.10252142360795,-0,0,0.430298326678516,90.3626486024883,0,0
273.28,0.940940020132224,0.940940020053777,0.94094002035738,209.923698065818,209.923698065818,78.645197944116,93.4388226005066,85.9853892806814,30.4994861846305,0,0.995003800774898,1.11207018222665,-0,0,0.408221593031004,85.7265345365108,0,0
273.29,0.942017263233673,0.942017263157731,0.942017263454732,208.941308267281,208.941308267281,78.3500281650946,92.2431508443693,86.1145876033699,30.5835698195421,0,0.995003800774898,1.11262691033119,-0,0,0.417626818662697,87.7016319191663,0,0
273.3,0.943111479350425,0.943111479278558,0.943111479563045,209.037581214783,209.037581214783,78.4093845982051,92.1262377934696,86.243749810332,30.667593610981,0,0.995003800774898,1.11262958266561,-0,0,0.396886392930056,83.3461425153117,0,0
273.31,0.944188944501156,0.944188944432933,0.944188944711862,207.743909123723,207.743909123723,78.0112625565503,90.6241180081532,86.3699311246666,30.7498599909029,0,0.995003800774898,1.11309723702343,-0,0,0.397248766642966,83.422240995023,0,0
273.32,0.945238454657126,0.945238454590323,0.945238454861784,209.392043564453,209.392043564453,78.5791490552253,92.0708190471426,86.4918235182252,30.8294009990853,0,0.995003800774898,1.11268688812387,-0,0,0.403409277027957,84.7159481758709,0,0
273.33,0.946242640635707,0.946242640572681,0.946242640836998,211.563088358449,211.563088358449,79.3175822464638,94.0505770400105,86.6074981219231,30.9050131965158,0,0.995003800774898,1.112148377321,-0,0,0.435869319810264,91.5325571601554,0,0
273.34,0.947176781032786,0.947176780970269,0.947176781230011,212.491197313056,212.491197313056,79.6455385632087,94.802299109568,86.7140683833945,30.9748298200934,0,0.995003800774898,1.11188412165184,-0,0,0.431288936309094,90.5706766249097,0,0
273.35,0.948090099493102,0.948090099432476,0.948090099686573,209.958132916195,209.958132916195,78.835211376642,92.0977804195749,86.817535343112,31.0428171535086,0,0.995003800774898,1.11266912493451,-0,0,0.431761530373309,90.6699213783949,0,0
273.36,0.948955571760897,0.948955571702023,0.948955571950791,211.377809862026,211.377809862026,79.3228111887963,93.3557857912098,86.9150273055487,31.1069967652675,0,0.995003800774898,1.11228256911336,-0,0,0.412220814887555,86.5663711263865,0,0
273.37,0.94980064947354,0.949800649415582,0.949800649661182,210.091366371889,210.091366371889,78.920339716181,91.9123159839895,87.0096022753789,31.1694481125202,0,0.995003800774898,1.11270782355085,-0,0,0.405742467986728,85.2059182772128,0,0
273.38,0.950619462250258,0.950619462193953,0.950619462434271,210.381285861977,210.381285861977,79.0352520610748,92.0508753699341,87.1006900834317,31.2297204086108,0,0.995003800774898,1.11266883676782,-0,0,0.398856647414714,83.7598959570899,0,0
273.39,0.95140109327981,0.951401093224391,0.951401093460992,211.140405695741,211.140405695741,79.3034008307015,92.6661398729633,87.1871512268227,31.2871145959548,0,0.995003800774898,1.11252524728665,-0,0,0.416432142732788,87.4507499738854,0,0
273.4,0.952127542655834,0.952127542600707,0.952127542835763,212.486482425443,212.486482425443,79.7630288552921,93.8794307378455,87.2668407690934,31.3402109185044,0,0.995003800774898,1.11218112774146,-0,0,0.435376754310552,91.429118405216,0,0
273.41,0.952821900648244,0.952821900593592,0.952821900825641,209.276086731217,209.276086731217,78.7241144362155,90.5431334765419,87.3422663819472,31.3906868727283,0,0.995003800774898,1.11309208459367,-0,0,0.408597594201165,85.8054947822447,0,0
273.42,0.953526068820806,0.953526068767004,0.953526068995643,208.26417418561,208.26417418561,78.4080527903558,89.4033810889964,87.4188096238695,31.4419834727445,0,0.995003800774898,1.11351310759198,-0,0,0.428426708605758,89.9696088072091,0,0
273.43,0.954184144606451,0.954184144553266,0.954184144780018,208.795339562404,208.795339562404,78.5979743790974,89.8159273263532,87.4897251618238,31.4896870742272,0,0.995003800774898,1.11336223730108,-0,0,0.421898836442134,88.5987556528481,0,0
273.44,0.954815901354302,0.954815901301347,0.954815901525389,209.174027460388,209.174027460388,78.7370658590358,90.0814491889881,87.5572861102544,31.5352921611452,0,0.995003800774898,1.11327283762602,-0,0,0.413493414657818,86.8336170781418,0,0
273.45,0.955426974257182,0.955426974204711,0.955426974427321,207.635850770605,207.635850770605,78.2455725283289,88.4342234065364,87.6222712632088,31.5793561008597,0,0.995003800774898,1.11376265742516,-0,0,0.404073750542735,84.8554876139743,0,0
273.46,0.956011588674942,0.956011588623199,0.956011588842857,209.772959559116,209.772959559116,78.9614238137287,90.4673693745491,87.6841523225982,31.6214378619692,0,0.995003800774898,1.11319005301099,-0,0,0.416269058701353,87.4165023272841,0,0
273.47,0.956563182849988,0.956563182798616,0.956563183016291,209.792557077635,209.792557077635,78.9803937692747,90.3898101480842,87.7418540518067,31.6608928777445,0,0.995003800774898,1.11321054307008,-0,0,0.430902687520833,90.4895643793749,0,0
273.48,0.957095414893481,0.957095414842371,0.957095415058833,209.37663493414,209.37663493414,78.8556810575983,89.8808192722462,87.7970461087355,31.6987695531585,0,0.995003800774898,1.11335014538504,-0,0,0.431489244364309,90.6127413165049,0,0
273.49,0.957592294211426,0.957592294160684,0.957592294375286,212.038016138616,212.038016138616,79.7415087557979,92.4562152001288,87.8479510784731,31.7338498600145,0,0.995003800774898,1.11255666637571,-0,0,0.412672926364868,86.6613145366223,0,0
273.5,0.958084431587751,0.958084431537448,0.958084431751214,209.782921193937,209.782921193937,79.0112497848817,90.1159866955833,87.8982391489537,31.7686953494003,0,0.995003800774898,1.11328097099635,-0,0,0.426258802929049,89.5143486151004,0,0
273.51,0.958547864526703,0.958547864475715,0.95854786468918,209.800452883902,209.800452883902,79.0272712906547,90.0537222453819,87.9452675238495,31.8014631146709,0,0.995003800774898,1.11329530836969,-0,0,0.425667730616397,89.3902234294434,0,0
273.52,0.958992693602179,0.958992693552339,0.958992693764009,210.964834443913,210.964834443913,79.4197457537163,91.1421366605247,87.9899696954847,31.8327280879038,0,0.995003800774898,1.11295468762886,-0,0,0.415718363412998,87.3008563167296,0,0
273.53,0.959426368488625,0.959426368439076,0.959426368649143,211.551059137701,211.551059137701,79.6218973020983,91.65461679833,88.0332905947958,31.8631517445751,0,0.995003800774898,1.11282808566713,-0,0,0.427758299099924,89.829242810984,0,0
273.54,0.959829866372373,0.95982986632318,0.959829866532066,210.875730000223,210.875730000223,79.4086199853879,90.9114949695285,88.0729683891732,31.8912666415216,0,0.995003800774898,1.11299266002666,-0,0,0.403589747878824,84.7538470545531,0,0
273.55,0.960243105817463,0.960243105768493,0.960243105976632,209.206610433262,209.206610433262,78.8689726823852,89.1724419289447,88.1138907612417,31.9202777430753,0,0.995003800774898,1.11353725298163,-0,0,0.399944756525944,83.9883988704482,0,0
273.56,0.960658947466024,0.960658947416905,0.960658947624435,209.679362023113,209.679362023113,79.0333780380594,89.5748448671385,88.1550711706361,31.9494459853388,0,0.995003800774898,1.11343695260582,-0,0,0.403582915404292,84.7524122349014,0,0
273.57,0.961052531234294,0.961052531185762,0.9610525313917,211.660841437829,211.660841437829,79.6930887600453,91.4905156931325,88.193506993653,31.9768187510438,0,0.995003800774898,1.11285491580438,-0,0,0.401885270012139,84.3959067025491,0,0
273.58,0.961442213512,0.961442213463774,0.96144221367026,212.093951207874,212.093951207874,79.8437505122667,91.8587543082143,88.2313472255907,32.0038496740685,0,0.995003800774898,1.1127887004939,-0,0,0.431838246658579,90.6860317983017,0,0
273.59,0.961799416487005,0.961799416438657,0.961799416643269,213.275480654153,213.275480654153,80.2395471319768,92.9820320256052,88.2651884818743,32.0282601466734,0,0.995003800774898,1.11242059669782,-0,0,0.431355679519658,90.5846926991282,0,0
273.6,0.96214509796917,0.962145097921134,0.962145098125241,225.965085261693,225.965085261693,84.4176683315662,105.61504581714,88.2982709196982,32.0517685248545,0,0.995003800774898,1.10371621377691,-0,0,0.926376577838499,194.539081346085,0,0
273.61,0.961619718353334,0.961619718303845,0.961619718502013,314.094337119909,314.094337119909,113.369821267276,193.856073234413,88.230209648962,32.008054236534,0,0.995003800774898,1.06885304070091,-0,0,0.939436400967849,197.281644203248,0,0
273.62,0.960752045823186,0.960752045769115,0.960752045989007,325.143094747369,325.143094747369,116.977299372073,205.089779697874,88.1172308785825,31.9360841709126,0,0.995003800774898,1.06512919535,-0,0,0.949537838844108,199.402946157263,0,0
273.63,0.959848794183059,0.959848794126021,0.959848794355022,326.727622253726,326.727622253726,117.473416208318,206.864013893512,88.0013541098784,31.8622542503354,0,0.995003800774898,1.06440266466043,-0,0,0.949170281415351,199.325759097224,0,0
273.64,0.958964208272928,0.958964208211985,0.958964208450254,324.579778487557,324.579778487557,116.743564585871,204.899694956446,87.8892354909643,31.7908480401464,0,0.995003800774898,1.06518679367419,-0,0,0.95894881300121,201.379250730254,0,0
273.65,0.958100452327283,0.958100452265132,0.958100452508966,328.271950705405,328.271950705405,117.934102203242,208.768770420113,87.7812599755897,31.7219203097014,0,0.995003800774898,1.06369701441617,-0,0,0.92510257210616,194.271540142294,0,0
273.66,0.95728005723575,0.957280057171204,0.957280057422801,323.631193009967,323.631193009967,116.387059627806,204.294714225774,87.6794375115352,31.6570412726578,0,0.995003800774898,1.0652164375732,-0,0,0.948018250813808,199.0838326709,0,0
273.67,0.956499416454529,0.956499416388351,0.956499416645232,324.803495019284,324.803495019284,116.751931495918,205.624123808862,87.5835515782824,31.5958196321397,0,0.995003800774898,1.06503706064954,-0,0,0.924816275910922,194.211417941294,0,0
273.68,0.955766599028185,0.955766598960777,0.955766599221534,322.690717246469,322.690717246469,116.038453578499,203.657663378052,87.4942510716576,31.5388027967602,0,0.995003800774898,1.06516105135868,-0,0,0.951826325896865,199.883528438342,0,0
273.69,0.955043946043871,0.955043945975525,0.955043946242343,326.170779508166,326.170779508166,117.163700322767,207.280664457718,87.4071171895856,31.4829978608622,0,0.995003800774898,1.06358057551523,-0,0,0.944460248971998,198.33665228412,0,0
273.7,0.95435037619633,0.95435037612503,0.954350376398267,325.551828829705,325.551828829705,116.942487655221,206.798335477114,87.3238298480404,31.4296635045507,0,0.995003800774898,1.06416839131976,-0,0,0.924192918432801,194.080512870888,0,0
273.71,0.953720174214806,0.953720174144354,0.953720174420107,324.38582713776,324.38582713776,116.543194498608,205.7557067872,87.2486641577001,31.3814561928599,0,0.995003800774898,1.06381132113892,-0,0,0.949895502095028,199.478055439956,0,0
273.72,0.953124007623391,0.953124007551746,0.953124007831294,325.342924012905,325.342924012905,116.842641830409,206.8292077892,87.1778213955795,31.335894828125,0,0.995003800774898,1.06325585829109,-0,0,0.96064202127372,201.734824467481,0,0
273.73,0.952550721102883,0.952550721030577,0.952550721312734,325.318393470712,325.318393470712,116.820082440298,206.916180899049,87.1099857121234,31.2922268595395,0,0.995003800774898,1.06389324999375,-0,0,0.93371255833814,196.079637251009,0,0
273.74,0.952025050880917,0.952025050808276,0.952025051093438,322.165289650149,322.165289650149,115.770541272449,203.864333480343,87.0483652038357,31.2525909659703,0,0.995003800774898,1.06522303146458,-0,0,0.926394254987245,194.542793547321,0,0
273.75,0.951556548318945,0.951556548245585,0.951556548533714,325.304529727104,325.304529727104,116.790714457638,207.093210167652,86.9939575442514,31.2173620152006,0,0.995003800774898,1.06304309919143,-0,0,0.933320696158775,195.997346193343,0,0
273.76,0.951094588942161,0.951094588868605,0.951094589158846,324.870447071212,324.870447071212,116.636556202734,206.747511336651,86.9403170083501,31.1826187262111,0,0.995003800774898,1.06288049774094,-0,0,0.961131761769397,201.837669971573,0,0
273.77,0.950645350029923,0.950645349956115,0.950645350249743,326.905399965742,326.905399965742,117.2942876458,208.868142852187,86.8883984906937,31.1488586228608,0,0.995003800774898,1.0621709497834,-0,0,0.954075799209834,200.355917834065,0,0
273.78,0.950229762881842,0.950229762807326,0.950229763102112,326.002584288547,326.002584288547,116.987275669679,208.044441213861,86.8404897275915,31.1176533470945,0,0.995003800774898,1.06245566457799,-0,0,0.957117344416729,200.994642327513,0,0
273.79,0.949839482381485,0.949839482307142,0.949839482604041,322.875109114984,322.875109114984,115.949753105711,204.990682425591,86.7958376951666,31.0885889942257,0,0.995003800774898,1.06415330771278,-0,0,0.954681303822235,200.483073802669,0,0
273.8,0.949499954706866,0.94949995463239,0.949499954931766,323.961677657373,323.961677657373,116.298650423533,206.140781246724,86.7574719217623,31.0634244888865,0,0.995003800774898,1.06355412541953,-0,0,0.942025015320106,197.825253217222,0,0
273.81,0.949178993287844,0.949178993212801,0.949178993512857,324.690494646914,324.690494646914,116.530456146428,206.92932864791,86.721442389585,31.0397236094193,0,0.995003800774898,1.06301380639072,-0,0,0.939012212339543,197.192564591304,0,0
273.82,0.948867877363776,0.948867877288794,0.948867877590144,324.05792873891,324.05792873891,116.315083500268,206.354290866196,86.6867579205323,31.0168799521817,0,0.995003800774898,1.06290639172671,-0,0,0.958224340596651,201.227111525297,0,0
273.83,0.948576070038545,0.94857606996294,0.94857607026618,322.72261111876,322.72261111876,115.869197480624,205.072891634751,86.6542797292711,30.995439754738,0,0.995003800774898,1.06379960524689,-0,0,0.960354215909367,201.674385340967,0,0
273.84,0.948287629940127,0.948287629864923,0.948287630168709,325.032364925449,325.032364925449,116.621571262159,207.435191439265,86.6226992778466,30.9744742083369,0,0.995003800774898,1.06255724196912,-0,0,0.956208577293415,200.803801231617,0,0
273.85,0.948012942951074,0.948012942875764,0.948012943181457,325.573402771152,325.573402771152,116.792910457468,208.026361915196,86.5925952198367,30.9544456361193,0,0.995003800774898,1.06245821639509,-0,0,0.941530443889995,197.721393216899,0,0
273.86,0.947743449881243,0.94774344980523,0.947743450110491,324.423014239929,324.423014239929,116.408509990477,206.92451527961,86.5634393540277,30.9350596062923,0,0.995003800774898,1.06264331475476,-0,0,0.951295425975891,199.772039454937,0,0
273.87,0.947494645384872,0.947494645309257,0.947494645616389,326.399829624504,326.399829624504,117.052480034442,208.946001784493,86.5367098525991,30.9171179874121,0,0.995003800774898,1.06167894433361,-0,0,0.947894378303596,199.057819443755,0,0
273.88,0.947247722285637,0.947247722209928,0.947247722519064,323.776839921574,323.776839921574,116.184616864175,206.36726718335,86.5101721556963,30.8994005825274,0,0.995003800774898,1.06319234427842,-0,0,0.943364796364393,198.106607236522,0,0
273.89,0.94702096181464,0.947020961738787,0.947020962047843,323.233273776179,323.233273776179,116.000819372806,205.863418989369,86.4864270065132,30.8834277802964,0,0.995003800774898,1.06293001563008,-0,0,0.959594216323627,201.514785427962,0,0
273.9,0.946794528435624,0.946794528359607,0.946794528669204,326.431687281648,326.431687281648,117.046950039098,209.101597352876,86.4627265491844,30.8673633795876,0,0.995003800774898,1.06143931230223,-0,0,0.955102052944775,200.571431118403,0,0
273.91,0.946553982007609,0.946553981931541,0.946553982242034,324.177355975599,324.177355975599,116.300506533754,206.889631577268,86.4373696467212,30.8503547516091,0,0.995003800774898,1.06268457128942,-0,0,0.955159184609728,200.583428768043,0,0
273.92,0.946337346619077,0.94633734654275,0.946337346853785,322.232630508622,322.232630508622,115.656462562981,204.982367331394,86.4149864146257,30.8352767626018,0,0.995003800774898,1.06398817150067,-0,0,0.936447679405196,196.654012675091,0,0
273.93,0.946141920885365,0.946141920808913,0.946141921120254,324.888200735683,324.888200735683,116.525067414652,207.670794319916,86.395489851504,30.8219165642625,0,0.995003800774898,1.06182947447843,-0,0,0.950580171967695,199.621836113216,0,0
273.94,0.945927644290994,0.945927644214391,0.945927644526656,323.047014961535,323.047014961535,115.915129512598,205.866507119995,86.3734672187032,30.8070406228364,0,0.995003800774898,1.06317660305393,-0,0,0.950548584687348,199.615202784343,0,0
273.95,0.945712321769498,0.945712321692714,0.945712322005,324.941145546614,324.941145546614,116.533004268865,207.797000478284,86.3518273899906,30.7923176783391,0,0.995003800774898,1.06176289219009,-0,0,0.960250296308728,201.652562224833,0,0
273.96,0.945486681870172,0.945486681793315,0.945486682106811,323.719524006686,323.719524006686,116.12647945839,206.61402862784,86.3287423089224,30.776753069924,0,0.995003800774898,1.06314668629467,-0,0,0.93493564595305,196.33648565014,0,0
273.97,0.945289837766476,0.94528983768923,0.945289838002689,321.495878229956,321.495878229956,115.391398585928,204.422922734433,86.3093568761941,30.7635986193286,0,0.995003800774898,1.06376588047866,-0,0,0.937773471717598,196.932429060696,0,0
273.98,0.945084449037342,0.945084448959959,0.945084449273767,324.694577591057,324.694577591057,116.438402458547,207.655382626276,86.2893000899672,30.7498948748142,0,0.995003800774898,1.06179697881957,-0,0,0.947726659195184,199.022598430989,0,0
273.99,0.944855986146148,0.944855986068778,0.944855986383388,322.99542603375,322.99542603375,115.874935126494,205.994757633288,86.2662664991713,30.7344019012903,0,0.995003800774898,1.06328479577998,-0,0,0.93269393896008,195.865727181617,0,0
274,0.94464743244231,0.944647432364198,0.944647432678921,324.426976377995,324.426976377995,116.341040632845,207.460549790135,86.2458921846477,30.7205344032124,0,0.995003800774898,1.06225491475058,-0,0,0.925573357476868,194.370405070142,0,0
274.01,0.944425426361184,0.944425426283274,0.944425426599423,323.587720414669,323.587720414669,116.060444358407,206.658004031917,86.2239783297792,30.7057380529729,0,0.995003800774898,1.06238413128265,-0,0,0.939594233381006,197.314789010011,0,0
274.02,0.944198641976673,0.944198641898394,0.944198642213412,324.439931438103,324.439931438103,116.335690620018,207.547823461849,86.201535202651,30.6905727736033,0,0.995003800774898,1.0622780148394,-0,0,0.927717902433307,194.820759510995,0,0
274.03,0.943981335865334,0.943981335787188,0.943981336103134,321.494102702428,321.494102702428,115.362827199512,204.637692334316,86.1802137839445,30.6761965841679,0,0.995003800774898,1.06307194180117,-0,0,0.959564563997951,201.50855843957,0,0
274.04,0.94375193893685,0.943751938858086,0.943751939174147,325.740067736696,325.740067736696,116.753511386681,208.921563338261,86.157645929596,30.6608584688383,0,0.995003800774898,1.06118768650677,-0,0,0.951653872621549,199.847313250525,0,0
274.05,0.943499838888964,0.943499838809929,0.943499839126353,324.56686474255,324.56686474255,116.362421919488,207.790680501602,86.1323221024922,30.6438621384557,0,0.995003800774898,1.06190209504115,-0,0,0.947572898375579,198.990308658872,0,0
274.06,0.943260482271446,0.943260482192476,0.943260482509742,322.604194375149,322.604194375149,115.712192783206,205.867655809622,86.1085952194631,30.6279433460634,0,0.995003800774898,1.06319206134059,-0,0,0.929425235113832,195.179299373905,0,0
274.07,0.943047215317375,0.943047215238183,0.94304721555619,320.47482252755,320.47482252755,115.007863415373,203.772603230176,86.0880954050666,30.6141238923076,0,0.995003800774898,1.06394232913801,-0,0,0.931485874892868,195.612033727502,0,0
274.08,0.942837983285376,0.942837983205834,0.942837983523043,320.958511829852,320.958511829852,115.162538124875,204.289612095557,86.0682395650286,30.6006601692666,0,0.995003800774898,1.06305448535098,-0,0,0.958763556212105,201.340346804542,0,0
274.09,0.94259527820921,0.942595278129365,0.942595278446725,322.604101856609,322.604101856609,115.698261562355,205.975054759589,86.0444164106767,30.5846306863427,0,0.995003800774898,1.06264125813431,-0,0,0.959113705976583,201.413878255083,0,0
274.1,0.942356624405974,0.942356624326057,0.942356624643741,322.243108840675,322.243108840675,115.57452796252,205.653332809344,86.0209381642111,30.5688378671205,0,0.995003800774898,1.06284788108138,-0,0,0.951399782478082,199.793954320397,0,0
274.11,0.942111348126027,0.942111348045212,0.94211134836251,325.088009785847,325.088009785847,116.504403451067,208.538429390187,85.9969431836317,30.5526372120284,0,0.995003800774898,1.06119216859688,-0,0,0.94617994079365,198.697787566666,0,0
274.12,0.941851281366013,0.941851281285847,0.94185128160417,323.974366972703,323.974366972703,116.132774583204,207.467981167389,85.9710709136599,30.5353148916539,0,0.995003800774898,1.0616916665668,-0,0,0.952597520768787,200.045479361445,0,0
274.13,0.941595897513842,0.94159589743344,0.941595897752378,325.326992300486,325.326992300486,116.571895910984,208.862844552739,85.9458210260296,30.5183267217176,0,0.995003800774898,1.06099392236462,-0,0,0.949146366433255,199.320736950984,0,0
274.14,0.941322535485881,0.941322535404875,0.941322535723679,325.44552741363,325.44552741363,116.604969578631,209.026839723675,85.9185751008901,30.5001125890654,0,0.995003800774898,1.061333741774,-0,0,0.926332321858242,194.529787590231,0,0
274.15,0.94108382920893,0.941083829127946,0.941083829447648,322.21605256722,322.21605256722,115.538452675489,205.836302342786,85.8952761471634,30.4844740772711,0,0.995003800774898,1.06206704839399,-0,0,0.960063620678764,201.61336034254,0,0
274.16,0.940834297451798,0.940834297370347,0.940834297689841,323.506040175543,323.506040175543,115.95715413189,207.167224637603,85.8708047728282,30.4680107651116,0,0.995003800774898,1.06167518807211,-0,0,0.96115086986053,201.841682670711,0,0
274.17,0.940578322380224,0.940578322299022,0.940578322619269,325.838226280602,325.838226280602,116.718237626637,209.541677001629,85.8455435679147,30.4510057110578,0,0.995003800774898,1.06110154053404,-0,0,0.923920662301533,194.023339083322,0,0
274.18,0.940343925054675,0.940343924973539,0.940343925294463,319.532978362565,319.532978362565,114.640870386002,203.274510947808,85.8227127819016,30.4357546328555,0,0.995003800774898,1.06344288856352,-0,0,0.957280668099453,201.028940300885,0,0
274.19,0.940182348414416,0.940182348332057,0.940182348651263,322.433499683018,322.433499683018,115.590959854067,206.200391890971,85.8077895709553,30.4253182210912,0,0.995003800774898,1.06251574454333,-0,0,0.93450742592643,196.24655944455,0,0
274.2,0.940070284258076,0.940070284173932,0.9400702844985,321.19375636903,321.19375636903,115.181277978172,204.977811159844,85.7978720139316,30.4180731952537,0,0.995003800774898,1.06242598795864,-0,0,0.960350895596599,201.673688075286,0,0
274.21,0.939946776814154,0.939946776732482,0.93994677705203,323.73877064626,323.73877064626,116.015276508703,207.54238831185,85.7865409332236,30.409841401186,0,0.995003800774898,1.06163502385415,-0,0,0.945630845258933,198.582477504376,0,0
274.22,0.939839525988254,0.939839525906013,0.939839526227069,323.694856429322,323.694856429322,115.998715368428,207.515112441041,85.7769812977163,30.4027626905641,0,0.995003800774898,1.06124637643382,-0,0,0.947497310737329,198.974435254839,0,0
274.23,0.939733462196073,0.939733462113316,0.939733462434835,323.921198436253,323.921198436253,116.070958232563,207.758286117217,85.767308487675,30.3956038313609,0,0.995003800774898,1.06173769312911,-0,0,0.929184756453074,195.128798855145,0,0
274.24,0.939654072672908,0.939654072589924,0.939654072911349,322.813039675919,322.813039675919,115.705229960471,206.66190569161,85.7607174558948,30.3904165284146,0,0.995003800774898,1.06176921496599,-0,0,0.94290080602974,198.009169266245,0,0
274.25,0.939575198139511,0.939575198056682,0.939575198378282,324.606778858778,324.606778858778,116.293295210465,208.467550383311,85.7540845669185,30.3851439085485,0,0.995003800774898,1.06133111664799,-0,0,0.923430451148,193.92039474108,0,0
274.26,0.939502409736141,0.939502409653539,0.939502409976121,322.650678640902,322.650678640902,115.64900007648,206.522162247797,85.7481324820133,30.3803839110916,0,0.995003800774898,1.06204520209442,-0,0,0.929948758899155,195.289239368823,0,0
274.27,0.939451890606416,0.939451890522758,0.939451890844379,321.727393171469,321.727393171469,115.344700586712,205.605560234268,85.7446552050102,30.3771777321905,0,0.995003800774898,1.06225897965296,-0,0,0.946280296577446,198.718862281264,0,0
274.28,0.939399810169913,0.939399810086618,0.939399810408205,322.596791307728,322.596791307728,115.629568728883,206.48210672528,85.7409182492506,30.3737663331975,0,0.995003800774898,1.06215314005107,-0,0,0.936943026537849,196.758035572948,0,0
274.29,0.939351870634105,0.939351870550325,0.939351870872178,323.863189436935,323.863189436935,116.045025934824,207.754888597957,85.7376762038732,30.3706246351051,0,0.995003800774898,1.06107450769952,-0,0,0.948710431490649,199.229190613036,0,0
274.3,0.939299894586337,0.939299894502793,0.939299894824871,324.115502286038,324.115502286038,116.127001518873,208.014872965971,85.7336465018705,30.3669828181965,0,0.995003800774898,1.06126183945617,-0,0,0.944276592479564,198.298084420708,0,0
274.31,0.939247533985858,0.939247533902127,0.939247534224168,324.664160546691,324.664160546691,116.306390317389,208.571133761855,85.7296623849794,30.3633643998566,0,0.995003800774898,1.06112881515531,-0,0,0.931019377623157,195.514069300863,0,0
274.32,0.93922492198947,0.939224921905811,0.939224922228475,319.831225846159,319.831225846159,114.717617017387,203.740521107782,85.7288124192275,30.3618923191499,0,0.995003800774898,1.0637934613643,-0,0,0.924499325259932,194.144858304586,0,0
274.33,0.93922937240727,0.939229372324102,0.939229372645731,320.587615255328,320.587615255328,114.966716175505,204.493501449666,85.731517219307,30.3625965863554,0,0.995003800774898,1.06292606979198,-0,0,0.931694673431178,195.655881420547,0,0
274.34,0.939240304343828,0.939240304260073,0.939240304582162,320.168237087621,320.168237087621,114.829436223312,204.070123538993,85.7345831623622,30.3635303862655,0,0.995003800774898,1.06301475371131,-0,0,0.947599302820969,198.995853592404,0,0
274.35,0.939251576220564,0.939251576136346,0.939251576458198,320.732482887683,320.732482887683,115.015426462324,204.630616731523,85.7375104751856,30.3643556809748,0,0.995003800774898,1.06332992217712,-0,0,0.926901472889131,194.649309306718,0,0
274.36,0.93927473268958,0.939274732604976,0.939274732926356,319.225764571548,319.225764571548,114.521036949594,203.117728359204,85.7418873929792,30.366148819365,0,0.995003800774898,1.06360806145503,-0,0,0.939880046854823,197.374809839513,0,0
274.37,0.939307185540302,0.939307185456796,0.93930718577833,320.75766418588,320.75766418588,115.0255810865,204.642038305891,85.7471793844709,30.3684464955182,0,0.995003800774898,1.06288751939023,-0,0,0.94147502348238,197.7097549313,0,0
274.38,0.939329439292746,0.939329439208946,0.939329439530714,320.599953847019,320.599953847019,114.974503426641,204.47883331314,85.7511789906883,30.3699415431904,0,0.995003800774898,1.06296169528853,-0,0,0.946308743335335,198.72483610042,0,0
274.39,0.93936555781016,0.939365557727705,0.939365558048987,322.808929884332,322.808929884332,115.701612019127,206.680087384866,85.7565953465752,30.3722471528912,0,0.995003800774898,1.0618637494813,-0,0,0.942730335314301,197.973370416003,0,0
274.4,0.939393592184466,0.939393592100341,0.939393592422077,322.724346941781,322.724346941781,115.67463352577,206.589544825571,85.760919641991,30.3738824742198,0,0.995003800774898,1.06183543322581,-0,0,0.948790802870411,199.246068602786,0,0
274.41,0.939433474594131,0.939433474510598,0.93943347483226,325.056552730354,325.056552730354,116.442259852186,208.913938917827,85.7664257107877,30.3761881017391,0,0.995003800774898,1.06097454947778,-0,0,0.931341692459557,195.581755416507,0,0
274.42,0.939477093508824,0.939477093425093,0.939477093746965,323.204463140503,323.204463140503,115.834648735751,207.053441411777,85.772239539959,30.3787821887672,0,0.995003800774898,1.06197390079704,-0,0,0.925262348983037,194.305093286438,0,0
274.43,0.9395536660382,0.939553665954375,0.939553666276002,322.838746162427,322.838746162427,115.716382221278,206.673206519705,85.7818034845393,30.3837361581828,0,0.995003800774898,1.06206922460858,-0,0,0.923628735374523,193.96203442865,0,0
274.44,0.939640568852525,0.939640568769064,0.939640569090417,323.244183090246,323.244183090246,115.851825675168,207.062271532976,85.7925335381427,30.3893780191276,0,0.995003800774898,1.0610624699326,-0,0,0.962080561407423,202.036917895559,0,0
274.45,0.939710565278309,0.939710565195358,0.939710565517874,323.856987823627,323.856987823627,116.054925998046,207.662556446998,85.8009162553369,30.393515121292,0,0.995003800774898,1.06181432056244,-0,0,0.938552951236512,197.096119759667,0,0
274.46,0.939814856594587,0.939814856511342,0.939814856832869,319.927110747793,319.927110747793,114.765765159567,203.713630708385,85.8132150669205,30.4002649724868,0,0.995003800774898,1.06393357948516,-0,0,0.924053503182311,194.051235668285,0,0
274.47,0.940231593674269,0.94023159359482,0.94023159391488,248.202205295757,248.202205295757,91.2007718635631,131.912905612761,85.8589515115518,30.4303481714438,0,0.995003800774898,1.09969303051168,-0,0,0.435853093146684,91.5291495608035,0,0
274.48,0.941399519363462,0.941399519285951,0.941399519596129,214.487256780004,214.487256780004,80.1486724128976,97.9713626457724,85.9964230365227,30.5194710977093,0,0.995003800774898,1.11076599425876,-0,0,0.410795799814411,86.2671179610264,0,0
274.49,0.942727870444273,0.942727870370229,0.942727870669748,207.481744121901,207.481744121901,77.8795717995348,90.7082956034661,86.1527959892521,30.6206525291824,0,0.995003800774898,1.11306027759103,-0,0,0.419564113712285,88.1084638795798,0,0
274.5,0.944050143166764,0.944050143097151,0.944050143387815,211.365158984604,211.365158984604,79.1890609297312,94.3374574730296,86.3072267540985,30.720474757476,0,0.995003800774898,1.11204696119716,-0,0,0.431620088895718,90.6402186681008,0,0
274.51,0.945192866456712,0.945192866388864,0.945192866670172,211.974464810884,211.974464810884,79.4179779692784,94.7263856818995,86.4408514687486,30.8072276602355,0,0.995003800774898,1.1118859665177,-0,0,0.416241143998661,87.4106402397188,0,0
274.52,0.946351553812977,0.946351553748139,0.946351554023481,209.463203069141,209.463203069141,78.6213461277281,91.9936703289805,86.5750478847416,30.8944848554186,0,0.995003800774898,1.11269985697366,-0,0,0.421677314001735,88.5522359403644,0,0
274.53,0.947480319634858,0.947480319574034,0.947480319841476,209.301864753021,209.301864753021,78.596188598763,91.6178120868094,86.7049725609989,30.9790801052125,0,0.995003800774898,1.11283600864263,-0,0,0.432891860310471,90.907290665199,0,0
274.54,0.948543003272579,0.948543003213414,0.948543003475293,212.027605505283,212.027605505283,79.5181703295247,94.1428175434173,86.8264810621699,31.0583068996955,0,0.995003800774898,1.11210073756844,-0,0,0.441072523065748,92.625229843807,0,0
274.55,0.949549570184813,0.949549570127955,0.949549570383822,210.491343829499,210.491343829499,79.0377347005521,92.4177827500697,86.9406188476412,31.1329422317881,0,0.995003800774898,1.11254065271066,-0,0,0.413731936538891,86.8837066731671,0,0
274.56,0.950535532004394,0.950535531948438,0.950535532199583,212.67406909399,212.67406909399,79.7790487240991,94.4164870093216,87.0518350089299,31.2057470757381,0,0.995003800774898,1.11199466771997,-0,0,0.414125260917603,86.9663047926967,0,0
274.57,0.951478641214139,0.95147864116008,0.951478641406061,211.4315534409,211.4315534409,79.3933736506412,92.9988493947787,87.157534910875,31.2751691352465,0,0.995003800774898,1.11241695332733,-0,0,0.426244921175953,89.5114334469502,0,0
274.58,0.95237862670905,0.952378626655995,0.95237862689863,212.175464924283,212.175464924283,79.6594468989689,93.5765130078061,87.257799521654,31.3411523948227,0,0.995003800774898,1.11225959451433,-0,0,0.43735758524717,91.8450929019056,0,0
274.59,0.953220130372478,0.953220130320315,0.953220130558679,213.767506590964,213.767506590964,80.2027488503442,95.01409916934,87.3508523023592,31.4025551192644,0,0.995003800774898,1.111841603339,-0,0,0.446051077367063,93.6707262470832,0,0
274.6,0.954025382536673,0.954025382486593,0.954025382721595,213.667209450854,213.667209450854,80.1887882102579,94.7671350251909,87.4391226116899,31.4609518139735,0,0.995003800774898,1.11188676902871,-0,0,0.436273252378416,91.6173829994675,0,0
274.61,0.954800373775632,0.954800373725894,0.954800373958319,213.135322841893,213.135322841893,80.0321736025417,94.0946669505186,87.5236298392268,31.5170260521472,0,0.995003800774898,1.11206718104488,-0,0,0.421201883269587,88.4523954866132,0,0
274.62,0.95556438170673,0.955564381656975,0.955564381886234,211.96957780569,211.96957780569,79.6669325083786,92.7904934403648,87.6067475893941,31.5723367759307,0,0.995003800774898,1.11249504410728,-0,0,0.442153670010704,92.8522707022479,0,0
274.63,0.956273956908467,0.956273956861444,0.95627395708821,213.104593621762,213.104593621762,80.0565266271698,93.7977357026104,87.6833649717911,31.6234929473605,0,0.995003800774898,1.11219067534724,-0,0,0.444570216069476,93.35974537459,0,0
274.64,0.95694873756207,0.956948737513361,0.956948737738658,214.05513518853,214.05513518853,80.3845484279813,94.6276981927003,87.7555814881736,31.6718555076561,0,0.995003800774898,1.1119331503807,-0,0,0.436424015730489,91.6490433034027,0,0
274.65,0.957598830970335,0.957598830922694,0.957598831144948,215.269832229695,215.269832229695,80.7987352028438,95.7268560745076,87.824702076762,31.7182740784256,0,0.995003800774898,1.11163368916691,-0,0,0.443799127228444,93.1978167179732,0,0
274.66,0.958216874432017,0.958216874385365,0.95821687460593,211.956418069078,211.956418069078,79.7237883125973,92.3041125541727,87.8899530234424,31.7623524914628,0,0.995003800774898,1.11257805638641,-0,0,0.422707706885899,88.7686184460388,0,0
274.67,0.958822780143584,0.958822780096733,0.958822780315559,214.710368202399,214.710368202399,80.642810593219,94.9508600025339,87.9539171092696,31.8055910905958,0,0.995003800774898,1.11186421596395,-0,0,0.434620768581963,91.2703614022121,0,0
274.68,0.95939462416003,0.95939462411413,0.959394624331356,212.526980691081,212.526980691081,79.9381125156274,92.6671097490663,88.0136460226899,31.846224919325,0,0.995003800774898,1.11248763225187,-0,0,0.4242774478541,89.098264049361,0,0
274.69,0.959936069680686,0.959936069634761,0.959936069850462,213.992561805304,213.992561805304,80.4320400599405,94.037948744151,88.0699465664791,31.8846664946741,0,0.995003800774898,1.11208277393955,-0,0,0.407841785815909,85.6467750213408,0,0
274.7,0.960470108686136,0.960470108639906,0.960470108854327,212.834184453804,212.834184453804,80.0633203265685,92.7862729490076,88.1253007582027,31.9226107465934,0,0.995003800774898,1.11246536375846,-0,0,0.413112449116647,86.7536143144958,0,0
274.71,0.960989969307279,0.960989969262267,0.960989969474949,212.131922870947,212.131922870947,79.8441636525333,91.9934174011666,88.1789778319822,31.9595276377978,0,0.995003800774898,1.11271272389314,-0,0,0.421515898350407,88.5183386535856,0,0
274.72,0.96145612299467,0.96145612294941,0.961456123161321,214.836283500326,214.836283500326,80.7433525148438,94.6176324308284,88.2263241163169,31.992326953181,0,0.995003800774898,1.11191719985733,-0,0,0.410899122573905,86.28881574052,0,0
274.73,0.961897816970879,0.961897816924793,0.961897817136122,215.292324197594,215.292324197594,80.9029771655811,94.9979185199833,88.2709260043975,32.0234796732128,0,0.995003800774898,1.11185328060203,-0,0,0.434768095176257,91.3012999870139,0,0
274.74,0.962305205139264,0.962305205095463,0.962305205305305,216.860626041486,216.860626041486,81.4272877943499,96.4973682952558,88.3113453487737,32.0519123974565,0,0.995003800774898,1.1114156745979,-0,0,0.443031988843783,93.0367176571943,0,0
274.75,0.962689695098773,0.962689695053362,0.962689695263511,212.935202492033,212.935202492033,80.1453273561822,92.507430444644,88.349043526253,32.0787285211362,0,0.995003800774898,1.11249683784058,-0,0,0.41023823570109,86.1500294972288,0,0
274.76,0.963076018900131,0.963076018855486,0.963076019063877,214.190373136322,214.190373136322,80.5663084975312,93.6968134780248,88.3874878815168,32.1060717767805,0,0.995003800774898,1.11224186261226,-0,0,0.437591520422452,91.894219288715,0,0
274.77,0.963433709124188,0.96343370908029,0.963433709287807,212.58810506796,212.58810506796,80.0473352505086,92.0345831145233,88.4223627362358,32.1311592172006,0,0.995003800774898,1.11267595802472,-0,0,0.424479192702502,89.1406304675254,0,0
274.78,0.963755638553981,0.963755638509005,0.963755638716448,215.527943401603,215.527943401603,81.0204604784402,94.9207617829161,88.4534023544182,32.1537792642686,0,0.995003800774898,1.11187126920867,-0,0,0.4334741670043,91.0295750709029,0,0
274.79,0.964051867176153,0.964051867131226,0.964051867337993,213.905375590703,213.905375590703,80.4933225410141,93.2496775136001,88.4812632842193,32.1744347928838,0,0.995003800774898,1.1123101243749,-0,0,0.418323100806874,87.8478511694436,0,0
274.8,0.964329566085181,0.964329566040887,0.964329566247061,227.557655031642,227.557655031642,84.9864995924893,106.855773754335,88.5079475235747,32.1939337537318,0,0.995003800774898,1.10343840939661,-0,0,0.925879336712234,194.434660709569,0,0
274.81,0.963823566951544,0.963823566904281,0.963823567115701,312.385991778169,312.385991778169,112.854229671019,191.791777499806,88.4423769550141,32.1518373233484,0,0.995003800774898,1.07005283610817,-0,0,0.94895299676543,199.28012932074,0,0
274.82,0.962937129267679,0.96293712921433,0.962937129435861,326.211451627515,326.211451627515,117.374061777329,205.804564648572,88.3279730023831,32.0789139765605,0,0.995003800774898,1.06517204643237,-0,0,0.942852718785694,197.999070944996,0,0
274.83,0.961995992694845,0.961995992639588,0.961995992869555,326.015221657027,326.015221657027,117.284087468295,205.804065405969,88.2083644297184,32.0027918213401,0,0.995003800774898,1.06569088013948,-0,0,0.921978477357538,193.615480245083,0,0
274.84,0.961085562423188,0.961085562364579,0.961085562602344,322.384494205157,322.384494205157,116.066425849355,202.359989752801,88.094255662973,31.930248789383,0,0.995003800774898,1.06687289425538,-0,0,0.932604073655488,195.846855467653,0,0
274.85,0.960185643181034,0.960185643119483,0.960185643364584,325.540244394267,325.540244394267,117.080023900717,205.697436490455,87.9832770609362,31.8595308428757,0,0.995003800774898,1.06490810633114,-0,0,0.937197229802646,196.811418258556,0,0
274.86,0.959286739934538,0.959286739871218,0.959286740122644,326.172024774547,326.172024774547,117.264275703796,206.509049199294,87.873443266997,31.7895323082561,0,0.995003800774898,1.06485601914138,-0,0,0.922012538314468,193.622633046038,0,0
274.87,0.958410911577364,0.958410911511206,0.958410911768876,324.26797207813,324.26797207813,116.61591143862,204.778120325967,87.7676992054234,31.7221525467399,0,0.995003800774898,1.0648620834156,-0,0,0.952223956240681,199.967030810543,0,0
274.88,0.957540112855782,0.957540112788534,0.957540113051514,323.260545223421,323.260545223421,116.262602508981,203.941134233242,87.6635938515411,31.6558171386375,0,0.995003800774898,1.06615607665626,-0,0,0.924834700828128,194.215287173907,0,0
274.89,0.95673230691366,0.956732306844381,0.956732307112106,323.972574546595,323.972574546595,116.47625456048,204.80978386509,87.567992857994,31.5947978235107,0,0.995003800774898,1.06485368460046,-0,0,0.936422866285287,196.64880191991,0,0
274.9,0.955920851530892,0.955920851459573,0.95592085173195,324.214142444515,324.214142444515,116.535339806419,205.207458292687,87.4727057196957,31.5339784321316,0,0.995003800774898,1.06512897997844,-0,0,0.919666221421043,193.129906498419,0,0
274.91,0.95514643758353,0.955146437510883,0.955146437787228,323.495177482527,323.495177482527,116.279819523896,204.636108659914,87.3826262756304,31.4764425469825,0,0.995003800774898,1.06458730281032,-0,0,0.944181563111162,198.278128253344,0,0
274.92,0.954387537750755,0.954387537677277,0.954387537956947,324.774733767333,324.774733767333,116.681654703155,206.059666548883,87.294799420134,31.4202677983163,0,0.995003800774898,1.06450960067783,-0,0,0.922795980892652,193.787155987457,0,0
274.93,0.953658489855929,0.953658489781424,0.953658490064626,322.460238985498,322.460238985498,115.903076870806,203.882279545314,87.2111499508434,31.3668094893407,0,0.995003800774898,1.06522817556433,-0,0,0.926975056917223,194.664761952617,0,0
274.94,0.952965675230909,0.952965675155186,0.952965675441639,323.882028408919,323.882028408919,116.353571860588,205.433410140086,87.1323122943426,31.3163059744896,0,0.995003800774898,1.06425539442073,-0,0,0.928491805236582,194.983279099682,0,0
274.95,0.952276870345264,0.952276870269799,0.952276870558473,323.242421761913,323.242421761913,116.1267155409,204.921630256618,87.0544007963449,31.2663907089504,0,0.995003800774898,1.0640701336859,-0,0,0.951888360076489,199.896555616063,0,0
274.96,0.951614604386028,0.951614604307734,0.951614604600052,321.532994345139,321.532994345139,115.548908266207,203.334777915248,86.9796815311883,31.2185348987035,0,0.995003800774898,1.06589576406023,-0,0,0.916288593503051,192.420604635641,0,0
274.97,0.951003815813471,0.951003815736821,0.951003816029823,319.720041319535,319.720041319535,114.938494441377,201.633486397471,86.9116323079017,31.1749226141624,0,0.995003800774898,1.06617379179325,-0,0,0.921711573141941,193.559430359808,0,0
274.98,0.950414909511523,0.950414909432942,0.950414909728968,320.206442752899,320.206442752899,115.084480461692,202.226658863887,86.8466011312706,31.1331827577415,0,0.995003800774898,1.0654173988821,-0,0,0.933949898309333,196.12947864496,0,0
274.99,0.94983759770251,0.949837597622643,0.949837597920516,320.389000108977,320.389000108977,115.130897824397,202.513694671757,86.7829967555153,31.0923086817053,0,0.995003800774898,1.06506615152097,-0,0,0.951101973213283,199.731414374789,0,0
275,0.949261698972387,0.949261698893228,0.949261699192228,323.960651802162,323.960651802162,116.29132336256,206.189349248525,86.7197544356976,31.0515481179391,0,0.995003800774898,1.0638523374944,-0,0,0.919244676719038,193.041382110998,0,0
275.01,0.948700618994946,0.948700618915903,0.948700619216505,319.28997997202,319.28997997202,114.743054155165,201.619350545583,86.6584456172053,31.0121838092315,0,0.995003800774898,1.06547767667529,-0,0,0.943471197648224,198.128951506127,0,0
275.02,0.948154208343588,0.948154208262173,0.948154208565117,321.427543963598,321.427543963598,115.432996486804,203.854151455804,86.5993135113837,30.9740789964102,0,0.995003800774898,1.06468144758679,-0,0,0.928084494131246,194.897743767562,0,0
275.03,0.947612178723417,0.947612178643443,0.947612178946275,320.810398836955,320.810398836955,115.217665959629,203.33302737221,86.5408993390047,30.9364721257402,0,0.995003800774898,1.06483752678357,-0,0,0.923670749843783,193.970857467194,0,0
275.04,0.94709615721704,0.947096157136054,0.947096157440649,319.213487514874,319.213487514874,114.680970199398,201.826996132844,86.4856151287192,30.9008762533109,0,0.995003800774898,1.06535579664833,-0,0,0.932594687157527,195.844884303081,0,0
275.05,0.946591699999727,0.946591699918724,0.946591700223961,320.344490006335,320.344490006335,115.041222170406,203.046395336847,86.4318866309782,30.8662080385098,0,0.995003800774898,1.06488249356703,-0,0,0.923174556874863,193.866656943721,0,0
275.06,0.946098981790092,0.946098981708176,0.946098982014548,319.936820396004,319.936820396004,114.896042455772,202.724768557076,86.3795839356877,30.83246790324,0,0.995003800774898,1.06506892273925,-0,0,0.914998411422761,192.14966639878,0,0
275.07,0.945620081065727,0.94562008098446,0.945620081291429,320.970166939941,320.970166939941,115.224882716485,203.84124645331,86.3290885181794,30.7998319684511,0,0.995003800774898,1.06424830793203,-0,0,0.915698742851088,192.296735998728,0,0
275.08,0.945145641397003,0.945145641315139,0.945145641622342,318.341171209892,318.341171209892,114.350074912932,201.294541439448,86.2790553663828,30.7675744040611,0,0.995003800774898,1.06554207085879,-0,0,0.922546316253532,193.734726413242,0,0
275.09,0.944755614795325,0.944755614710736,0.944755615019994,320.77017087629,320.77017087629,115.139725087935,203.790732982436,86.2383807775068,30.7410571163472,0,0.995003800774898,1.0633925360103,-0,0,0.952756025875042,200.078765433759,0,0
275.1,0.944401287029837,0.944401286943853,0.944401287254749,320.238821950904,320.238821950904,114.956991798762,203.321697519392,86.2007009758915,30.7164234556204,0,0.995003800774898,1.06435452085218,-0,0,0.94914568792648,199.320594464561,0,0
275.11,0.944076620293396,0.944076620212841,0.944076620520535,319.849072820416,319.849072820416,114.821554357267,202.988478362042,86.166573169171,30.6940212892033,0,0.995003800774898,1.0643676753506,-0,0,0.948460645497101,199.176735554391,0,0
