t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
275.12,0.943761353662232,0.943761353580008,0.943761353890936,321.849865759298,321.849865759298,115.472096032384,205.043931020593,86.1336248962982,30.6723098424063,0,0.995003800774898,1.06361671950011,-0,0,0.926426873789979,194.549643495896,0,0
275.13,0.943480273417258,0.943480273333084,0.943480273645123,319.248266191537,319.248266191537,114.610706647086,202.490808672599,86.1044139605754,30.6530435583626,0,0.995003800774898,1.06432493851396,-0,0,0.948239300759962,199.130253159592,0,0
275.14,0.943204065270467,0.943204065186453,0.943204065498049,323.89005912736,323.89005912736,116.130240273788,207.18010327223,86.075916775202,30.6340390799273,0,0.995003800774898,1.06197243313287,-0,0,0.945597783895157,198.575534617983,0,0
275.15,0.942932356403335,0.942932356319472,0.942932356632381,320.165373667519,320.165373667519,114.899856784494,203.502779184525,86.0474073211199,30.6151871618747,0,0.995003800774898,1.06438915676404,-0,0,0.932873725805225,195.903482419097,0,0
275.16,0.942697902070747,0.942697901985636,0.942697902299513,318.843425729743,318.843425729743,114.460226704539,202.220427920164,86.0236517402921,30.5993460692866,0,0.995003800774898,1.06464172841492,-0,0,0.935818808736917,196.521949834753,0,0
275.17,0.942488743475838,0.942488743391599,0.942488743704854,318.438504349013,318.438504349013,114.322601136475,201.850561432122,86.0026865700607,30.5852563468305,0,0.995003800774898,1.06469358748218,-0,0,0.943539970811756,198.143393870469,0,0
275.18,0.942282327425468,0.942282327340581,0.942282327654669,320.115102758495,320.115102758495,114.869194064054,203.561798138282,85.9820032504987,30.5713013697137,0,0.995003800774898,1.0644137087706,-0,0,0.913548744228124,191.845236287906,0,0
275.19,0.942096540963368,0.942096540877839,0.942096541192414,320.224736792064,320.224736792064,114.901264085822,203.702130300444,85.9637318396637,30.5588746519565,0,0.995003800774898,1.06350026455699,-0,0,0.934682334576094,196.28329026098,0,0
275.2,0.941901666747668,0.94190166666377,0.941901666977965,318.737029445167,318.737029445167,114.40804527698,202.247167077944,85.9441879516961,30.545674415526,0,0.995003800774898,1.06438275983579,-0,0,0.948317161910223,199.146604001147,0,0
275.21,0.941722332689314,0.94172233260337,0.941722332918691,321.278315921777,321.278315921777,115.239464060905,204.818383330491,85.9264353537352,30.5334972375501,0,0.995003800774898,1.06331935212705,-0,0,0.933827232692945,196.103718865519,0,0
275.22,0.941545405954674,0.941545405869492,0.941545406184478,320.078533446936,320.078533446936,114.841265684177,203.648419545938,85.9087267910826,30.5213871099153,0,0.995003800774898,1.06374000451575,-0,0,0.947389686937494,198.951834256874,0,0
275.23,0.941378877967494,0.941378877881426,0.941378878197796,320.300577462395,320.300577462395,114.910669817632,203.898209168581,85.8922968906552,30.5100714031597,0,0.995003800774898,1.06366084220717,-0,0,0.941889665686649,197.796829794196,0,0
275.24,0.94122097489694,0.941220974809882,0.941220975126813,320.007525574672,320.007525574672,114.810977961852,203.631301677596,85.8768361730326,30.4993877240432,0,0.995003800774898,1.06391475568797,-0,0,0.932257234855469,195.774019319649,0,0
275.25,0.941088745814456,0.941088745728697,0.941088746044667,319.193475091222,319.193475091222,114.540655091848,202.838690716608,85.8642530247239,30.4905313498907,0,0.995003800774898,1.06388721778851,-0,0,0.947345515017168,198.942558153605,0,0
275.26,0.94096668983787,0.940966689752528,0.940966690068735,318.821076504539,318.821076504539,114.415700413416,202.486168639146,85.8526353110534,30.4822725543398,0,0.995003800774898,1.06420221245786,-0,0,0.951150346674183,199.741572801578,0,0
275.27,0.940845879285945,0.940845879199716,0.94084587951632,322.044852436462,322.044852436462,115.472789771864,205.729560688507,85.8412470456957,30.4740447022602,0,0.995003800774898,1.06247623285039,-0,0,0.947076730489237,198.88611340274,0,0
275.28,0.940721157067021,0.94072115698088,0.940721157297807,319.336522028149,319.336522028149,114.579931923071,203.042021946636,85.8290676719882,30.4654324095246,0,0.995003800774898,1.06401859340791,-0,0,0.948461852732519,199.176989073829,0,0
275.29,0.940620254540852,0.940620254454784,0.94062025477199,322.429778519328,322.429778519328,115.594575891224,206.151413932373,85.8198211769446,30.4585434100099,0,0.995003800774898,1.06230768613364,-0,0,0.941009590145465,197.612013930548,0,0
275.3,0.940518202077426,0.940518201991164,0.940518202308762,320.288622434764,320.288622434764,114.888659685932,204.027065925642,85.8101004858943,30.4514560232285,0,0.995003800774898,1.06354341785707,-0,0,0.93993709042923,197.386788990138,0,0
275.31,0.940444145472646,0.940444145386026,0.940444145703896,318.593061460557,318.593061460557,114.329898503979,202.342969484988,85.803629540343,30.4464624352264,0,0.995003800774898,1.06465867994212,-0,0,0.925010001655993,194.252100347758,0,0
275.32,0.940408365261927,0.940408365175792,0.940408365493191,318.261536816961,318.261536816961,114.220410960342,202.01573002506,85.8015656609233,30.4442411309777,0,0.995003800774898,1.06436439141545,-0,0,0.934068005436216,196.154281141605,0,0
275.33,0.940376518593215,0.940376518506623,0.94037651882439,320.958684270344,320.958684270344,115.106447239083,204.71682529564,85.7997597942887,30.4420991804156,0,0.995003800774898,1.06334496312465,-0,0,0.917065765775941,192.583810812948,0,0
275.34,0.940358164143393,0.940358164056985,0.940358164374746,320.540460187059,320.540460187059,114.968793647683,204.300365679957,85.7992706555391,30.4408238515626,0,0.995003800774898,1.06320082524325,-0,0,0.921691875018039,193.555293753788,0,0
275.35,0.940348817644911,0.940348817558626,0.940348817876282,321.001282610986,321.001282610986,115.120247186145,204.761591133122,85.799630628767,30.440060849097,0,0.995003800774898,1.06313415972733,-0,0,0.92261584221405,193.74932686495,0,0
275.36,0.9403525239967,0.940352523911231,0.940352524228316,321.148204097804,321.148204097804,115.168809324385,204.906750396595,85.8013251165932,30.4401285846159,0,0.995003800774898,1.0630681386984,-0,0,0.922529099154124,193.731110822366,0,0
275.37,0.940366416259937,0.940366416173931,0.940366416491822,321.66764414907,321.66764414907,115.340035240269,205.42272454532,85.8040738616984,30.4408457420516,0,0.995003800774898,1.06290643304572,-0,0,0.916492046958791,192.463329861346,0,0
275.38,0.940396317382026,0.940396317295926,0.940396317613725,321.355369935553,321.355369935553,115.238253717473,205.104196964895,85.8085357304632,30.4426372401946,0,0.995003800774898,1.0625517431421,-0,0,0.939737043394963,197.344779112942,0,0
275.39,0.940434573705308,0.940434573619641,0.940434573937394,319.336204274904,319.336204274904,114.57556883496,203.077801281426,85.8135570823255,30.4448459111517,0,0.995003800774898,1.06457718627934,-0,0,0.912762032041564,191.680026728728,0,0
275.4,0.940523922329959,0.940523922243857,0.940523922561961,318.276535895399,318.276535895399,114.229546691092,202.0010004326,85.8246456951104,30.4508897676887,0,0.995003800774898,1.0643499775936,-0,0,0.92779346200014,194.836627020029,0,0
275.41,0.940486746654148,0.940486746562692,0.940486746886709,318.378557113644,318.378557113644,114.262535990249,202.107481752405,85.8224758046585,30.4485995565805,0,0.995003800774898,1.06431057311194,-0,0,0.938263128944336,197.035257078311,0,0
275.42,0.940486982767904,0.94048698268125,0.94048698299775,321.622978634641,321.622978634641,115.3291844883,205.35025359448,85.824130470281,30.4485945698801,0,0.995003800774898,1.06285603965914,-0,0,0.927394679580436,194.752882711892,0,0
275.43,0.940476558933664,0.940476558849404,0.940476559166356,318.735274997614,318.735274997614,114.380003302131,202.463138638595,85.8243289746892,30.4478073843294,0,0.995003800774898,1.06460264707816,-0,0,0.91911723278248,193.014618884321,0,0
275.44,0.940485682715626,0.940485682630256,0.940485682948014,317.955771908476,317.955771908476,114.124298591191,201.680054014362,85.827092567724,30.44862532639,0,0.995003800774898,1.06428869177587,-0,0,0.943990165042306,198.237934658884,0,0
275.45,0.940490106588024,0.940490106502732,0.940490106820232,321.239938679186,321.239938679186,115.20407489324,204.962073792316,85.8290419219672,30.4488229649023,0,0.995003800774898,1.06341191564907,-0,0,0.914678740020916,192.082535404392,0,0
275.46,0.940490333737408,0.940490333652895,0.940490333969629,319.854077887344,319.854077887344,114.748802252682,203.574696082836,85.8305616499843,30.4488201545244,0,0.995003800774898,1.06337020342246,-0,0,0.938683879639293,197.123614724252,0,0
275.47,0.940496243949845,0.940496243865231,0.940496244182655,322.163461521075,322.163461521075,115.50818291126,205.881942438803,85.8325249075661,30.4489941747061,0,0.995003800774898,1.06235070779788,-0,0,0.940395210837937,197.482994275967,0,0
275.48,0.94049952894661,0.94049952886182,0.940499529179399,319.636265056063,319.636265056063,114.677738508117,203.353484598443,85.8338947916497,30.4488856659703,0,0.995003800774898,1.06390584899378,-0,0,0.939913544973344,197.381844444402,0,0
275.49,0.940521265304115,0.94052126521962,0.940521265537146,319.780204468449,319.780204468449,114.725750279536,203.492366129281,85.8376082069205,30.4502301322474,0,0.995003800774898,1.06381867935022,-0,0,0.933726207445707,196.082503563598,0,0
275.5,0.94055982670014,0.940559826615716,0.940559826933357,319.841057907939,319.841057907939,114.746836739491,203.545224574762,85.8431314140333,30.4527019191433,0,0.995003800774898,1.06337993631412,-0,0,0.950659036858067,199.638397740194,0,0
275.51,0.94056674887443,0.940566748789795,0.940566749108023,320.38722928789,320.38722928789,114.926683561984,204.089194700982,85.8450990656515,30.4529355212559,0,0.995003800774898,1.06390066335569,-0,0,0.922942364956635,193.817896640893,0,0
275.52,0.940610304611676,0.940610304528466,0.940610304845001,318.873078546848,318.873078546848,114.430231138713,202.565961570571,85.8512607195468,30.45585625673,0,0.995003800774898,1.06390086756797,-0,0,0.944463080085214,198.337246817895,0,0
275.53,0.940624277264187,0.940624277180069,0.940624277498151,322.724092761688,322.724092761688,115.696527006987,206.413271110925,85.8542034995485,30.4566181512142,0,0.995003800774898,1.06228563257357,-0,0,0.932913185647262,195.911768985925,0,0
275.54,0.940650379373429,0.940650379290025,0.940650379607304,319.539401540726,319.539401540726,114.650505095221,203.223247973771,85.8580627099907,30.4580908569646,0,0.995003800774898,1.06406628483611,-0,0,0.931582186905542,195.632259250164,0,0
275.55,0.940694958397699,0.940694958314561,0.940694958631823,319.295104458294,319.295104458294,114.571455468239,202.969704515028,85.8643343214749,30.4610656217906,0,0.995003800774898,1.06402259002091,-0,0,0.933011078014419,195.932326383028,0,0
275.56,0.940748065155519,0.940748065072249,0.940748065389919,321.209151406232,321.209151406232,115.201997706172,204.873154479072,85.8714677348435,30.4645291923167,0,0.995003800774898,1.06330814663607,-0,0,0.917290568405748,192.631019365207,0,0
275.57,0.940797760411954,0.940797760329,0.94079776064605,320.755986049399,320.755986049399,115.054389780143,204.410030591079,85.878182419993,30.4677730383273,0,0.995003800774898,1.06345409037232,-0,0,0.915471945180508,192.249108487907,0,0
275.58,0.940872010866317,0.940872010783783,0.940872011100918,319.037067278679,319.037067278679,114.491312048824,202.676829583531,85.887535897278,30.4727017978695,0,0.995003800774898,1.06372027593434,-0,0,0.949279592106143,199.34871434229,0,0
275.59,0.940919488276085,0.940919488192544,0.940919488510736,323.654709856467,323.654709856467,116.010314621288,207.285202263843,85.8939213536225,30.4755862390011,0,0.995003800774898,1.06182908547157,-0,0,0.936702339109391,196.707491212972,0,0
275.6,0.940964048028502,0.940964047945475,0.940964048263317,319.99345053496,319.99345053496,114.808035001113,203.615682555302,85.8995837399737,30.4781842396834,0,0.995003800774898,1.06415896778973,-0,0,0.922348714759962,193.693230099592,0,0
275.61,0.94103299296317,0.941032992879732,0.941032993198251,320.119442485654,320.119442485654,114.851267862441,203.728037514876,85.9085687182636,30.4828362525137,0,0.995003800774898,1.06331400727943,-0,0,0.942595469031857,197.94504849669,0,0
275.62,0.941108819149445,0.941108819067091,0.941108819384526,320.219850536388,320.219850536388,114.886158587646,203.814297267227,85.9178693461827,30.487683922979,0,0.995003800774898,1.06397464381102,-0,0,0.925348168960517,194.323115481709,0,0
275.63,0.941183935592713,0.941183935510193,0.941183935827763,321.509829040339,321.509829040339,115.312091730681,205.089759110841,85.9274168047279,30.4926531247698,0,0.995003800774898,1.06291088491854,-0,0,0.928582496456365,195.002324255837,0,0
275.64,0.941249835023214,0.941249834940647,0.941249835258003,319.348922400217,319.348922400217,114.603518074301,202.916274244695,85.935733677152,30.4969144783699,0,0.995003800774898,1.06382708169105,-0,0,0.950677469337727,199.642268560923,0,0
275.65,0.941307851906444,0.941307851823818,0.941307852141819,320.989442294826,320.989442294826,115.144246807959,204.545515752706,85.9433044278865,30.5006221142329,0,0.995003800774898,1.06323283751702,-0,0,0.94637061325352,198.737828783239,0,0
275.66,0.941354712494246,0.941354712411465,0.941354712729558,322.234589412073,322.234589412073,115.554746640458,205.781501726852,85.9495775434205,30.5035101418007,0,0.995003800774898,1.06312591131162,-0,0,0.916887161349077,192.546303883306,0,0
275.67,0.941694584674164,0.941694584594018,0.941694584907038,246.513178360184,246.513178360184,90.6744174051812,129.997606982442,85.9870559755873,30.5285154021539,0,0.995003800774898,1.10012848875732,-0,0,0.43422339976258,91.1869139501417,0,0
275.68,0.942814652472852,0.942814652396078,0.942814652701964,212.390830317612,212.390830317612,79.4874137909433,95.6562096843075,86.1198056126572,30.6148150206472,0,0.995003800774898,1.11143187584713,-0,0,0.431758611496297,90.6693084142225,0,0
275.69,0.944033907903505,0.944033907830353,0.944033908127402,210.431005806256,210.431005806256,78.8742484516134,93.4579663249496,86.2644810452677,30.7085584360384,0,0.995003800774898,1.11224672012104,-0,0,0.422983711520168,88.8265794192352,0,0
275.7,0.945235800902397,0.945235800832835,0.945235801121075,210.554852804802,210.554852804802,78.945268659504,93.3486125597248,86.4059399575299,30.8003002875468,0,0.995003800774898,1.11228596540904,-0,0,0.411743905527836,86.4662201608456,0,0
275.71,0.946421581744356,0.946421581678373,0.946421581957178,207.092084286181,207.092084286181,77.8368182032901,89.6572239309516,86.544485140068,30.890375215161,0,0.995003800774898,1.11338359746943,-0,0,0.407880197671968,85.6548415111133,0,0
275.72,0.947542852442179,0.947542852377443,0.947542852651271,209.770367759263,209.770367759263,78.7450863737046,92.1202921042781,86.6748557091044,30.9752199458802,0,0.995003800774898,1.11269014282229,-0,0,0.437244069004588,91.8212544909636,0,0
275.73,0.948610118592795,0.948610118531258,0.948610118796326,211.872418625308,211.872418625308,79.4623767078973,94.0192317930675,86.7978248644651,31.0553619677752,0,0.995003800774898,1.11211072268213,-0,0,0.428095592425253,89.9000744093032,0,0
275.74,0.949617503537529,0.949617503478553,0.949617503737819,211.842615525154,211.842615525154,79.4773516886089,93.79861408325,86.9132101828573,31.130791259047,0,0.995003800774898,1.11216995783919,-0,0,0.42501429255393,89.2530014363254,0,0
275.75,0.950576825813299,0.950576825755675,0.950576826010509,212.277779082543,212.277779082543,79.643845559485,94.0529701633113,87.0224410591243,31.2023678601073,0,0.995003800774898,1.11209789760263,-0,0,0.423393693472411,88.9126756292063,0,0
275.76,0.951483818758811,0.95148381870188,0.951483818952296,212.004865954218,212.004865954218,79.5762141629518,93.609891377112,87.1251169570189,31.2698576200873,0,0.995003800774898,1.11221800099894,-0,0,0.417884303227074,87.7557036776856,0,0
275.77,0.952349597873821,0.952349597818438,0.952349598064857,207.490060870976,207.490060870976,78.1132893935934,88.932902484483,87.2227842915327,31.3343740949599,0,0.995003800774898,1.11358556387878,-0,0,0.403192876000673,84.6705039601413,0,0
275.78,0.95317743809022,0.953177438036582,0.953177438277002,212.150291824809,212.150291824809,79.6650673576377,93.4385286933217,87.3158609829371,31.3959021485502,0,0.995003800774898,1.11231454676631,-0,0,0.419643659379511,88.1251684696972,0,0
275.79,0.953925713020971,0.953925712968087,0.953925713205421,210.19426391461,210.19426391461,79.0401285600377,91.3436344488495,87.3992345096675,31.4513949560927,0,0.995003800774898,1.11288427958797,-0,0,0.414477058096952,87.0401822003599,0,0
275.8,0.954625147835867,0.95462514778324,0.954625148018019,213.321613517646,213.321613517646,80.0847623305433,94.3417364440209,87.4767468750029,31.503130198622,0,0.995003800774898,1.11203321704116,-0,0,0.421648543141599,88.5461940597358,0,0
275.81,0.955281003260149,0.955281003208438,0.955281003439514,210.754576063637,210.754576063637,79.2566030591119,91.6541285213152,87.548859614288,31.5515879280334,0,0.995003800774898,1.11282397865661,-0,0,0.43870899935078,92.1288898636637,0,0
275.82,0.955889995744275,0.955889995692214,0.955889995921908,209.748840233474,209.748840233474,78.9404306811467,90.5369259613753,87.6153903414997,31.5965239305995,0,0.995003800774898,1.11312122172558,-0,0,0.421275497672557,88.4678545112369,0,0
275.83,0.956453698747974,0.956453698696971,0.956453698923494,211.041538181438,211.041538181438,79.3785938389063,91.7267612601193,87.6766418854014,31.638135035917,0,0.995003800774898,1.11276673140665,-0,0,0.406083992028563,85.2776383259982,0,0
275.84,0.956985679105965,0.95698567905585,0.956985679279257,211.26428368104,211.26428368104,79.4642790802657,91.8527582009015,87.734098873693,31.6774266064458,0,0.995003800774898,1.11276784653137,-0,0,0.418088895899314,87.798668138856,0,0
275.85,0.957467363584504,0.95746736353482,0.957467363756097,212.807937766652,212.807937766652,79.9828336025202,93.309586875115,87.7855005548514,31.7128503366854,0,0.995003800774898,1.11233995635501,-0,0,0.429590346550784,90.2139727756646,0,0
275.86,0.957892826222269,0.957892826172135,0.957892826393532,212.937201438271,212.937201438271,80.035092218147,93.3628162795784,87.8302765275627,31.7441086311301,0,0.995003800774898,1.11232098009897,-0,0,0.439886603778056,92.3761867933918,0,0
275.87,0.95827200030413,0.958272000254347,0.958272000473077,214.016215789585,214.016215789585,80.398344095607,94.3748167784534,87.8695465256851,31.7718524854466,0,0.995003800774898,1.1120105449906,-0,0,0.435171073595828,91.3859254551239,0,0
275.88,0.958625398253555,0.958625398204188,0.958625398421686,212.201642650589,212.201642650589,79.8098796861349,92.4981034891966,87.9057740496554,31.7977651117368,0,0.995003800774898,1.1125476082842,-0,0,0.430462622565447,90.3971507387439,0,0
275.89,0.958942397318112,0.958942397268673,0.958942397486252,213.564988885624,213.564988885624,80.2650588127761,93.8061329032492,87.9378433022018,31.8210126801733,0,0.995003800774898,1.11215149467526,-0,0,0.412108150394825,86.5427115829131,0,0
275.9,0.959239191085144,0.959239191036183,0.959239191250527,212.826185284363,212.826185284363,80.0288167009991,93.0156408327442,87.9676287091984,31.8429157424204,0,0.995003800774898,1.11240993680625,-0,0,0.422323025813533,88.687835420842,0,0
275.91,0.959507733857938,0.95950773380935,0.959507734022593,213.060030952218,213.060030952218,80.1115739292989,93.2031266045561,87.9941470136951,31.8627573339665,0,0.995003800774898,1.1123768140725,-0,0,0.440429200495034,92.4901321039572,0,0
275.92,0.959740260404626,0.959740260356112,0.959740260568814,212.505837058152,212.505837058152,79.934394441865,92.6096397878118,88.0163435053052,31.8798537650351,0,0.995003800774898,1.11251150557822,-0,0,0.427812069335949,89.8405345605493,0,0
275.93,0.959952428856736,0.959952428808,0.959952429020022,213.717255046189,213.717255046189,80.3370634302746,93.7854435504582,88.0362810961693,31.8955303995618,0,0.995003800774898,1.11219526618877,-0,0,0.435281406076585,91.4090952760828,0,0
275.94,0.960125466022044,0.960125465973369,0.960125466184691,215.340492641251,215.340492641251,80.8741052011237,95.3806453782128,88.0516006431302,31.9082466199076,0,0.995003800774898,1.11173353020955,-0,0,0.440960155810412,92.6016327201865,0,0
275.95,0.960273215789086,0.960273215739863,0.960273215951437,213.124892386432,213.124892386432,80.1487383633508,93.141927918559,88.0638737192763,31.9190907485968,0,0.995003800774898,1.11232390603389,-0,0,0.413325286695837,86.7983102061257,0,0
275.96,0.960424983805238,0.960424983756747,0.960424983967479,212.679718649235,212.679718649235,80.0054611649646,92.6722326296705,88.0769540969526,31.9305319226117,0,0.995003800774898,1.11251569311242,-0,0,0.425124286035314,89.276100067416,0,0
275.97,0.960561215888665,0.960561215840019,0.960561216049646,213.379641873834,213.379641873834,80.2381787659245,93.3505539490483,88.0882488342892,31.9408390904969,0,0.995003800774898,1.11232926689073,-0,0,0.426961127334534,89.6618367402522,0,0
275.98,0.9606650386527,0.960665038604145,0.960665038812818,215.434453735455,215.434453735455,80.9153848634786,95.3902544592007,88.0956168826938,31.948582393561,0,0.995003800774898,1.11173579300314,-0,0,0.437232216600925,91.8187654861943,0,0
275.99,0.960827378658779,0.96082737861001,0.960827378819369,211.978607403158,211.978607403158,79.782581737942,91.9096331022023,88.1088790746687,31.9600952262874,0,0.995003800774898,1.11267801262614,-0,0,0.407681575490004,85.6131308529009,0,0
276,0.961047091368892,0.961047091318315,0.961047091525917,226.263613585561,226.263613585561,84.4824029868624,106.158603549422,88.1293194515473,31.9756905845916,0,0.995003800774898,1.10321641693902,-0,0,0.94436981843334,198.317661871001,0,0
276.01,0.960452340818812,0.960452340769741,0.96045234098174,318.432817036722,318.432817036722,114.760915471901,198.451266174651,88.0542149997505,31.9273358623209,0,0.995003800774898,1.06607812693604,-0,0,0.959667769070948,201.530231504899,0,0
276.02,0.95946396828956,0.959463968233892,0.959463968459039,324.823797198237,324.823797198237,116.834687173329,205.048510217481,87.9281738423038,31.8471131384523,0,0.995003800774898,1.06514626999514,-0,0,0.965813185249608,202.820768902418,0,0
276.03,0.958472509305558,0.958472509246254,0.958472509479375,325.675554866488,325.675554866488,117.088091358622,206.104335330256,87.8034972920163,31.7677222442159,0,0.995003800774898,1.06494039035269,-0,0,0.944475239084063,198.339800207653,0,0
276.04,0.957512169620757,0.957512169558803,0.957512169800649,324.759941922466,324.759941922466,116.761742647137,205.383921313258,87.684243399817,31.6917772093909,0,0.995003800774898,1.06463942409142,-0,0,0.95835969368807,201.255535674495,0,0
276.05,0.956583608196593,0.956583608131813,0.956583608380256,328.253589001907,328.253589001907,117.885697004781,209.064755189543,87.5699820315586,31.6188517808046,0,0.995003800774898,1.06321764808074,-0,0,0.93303896000966,195.938181602029,0,0
276.06,0.955691171065353,0.955691170998463,0.955691171253498,323.745560136481,323.745560136481,116.380767523964,204.735102061964,87.4610220656534,31.5494360088635,0,0.995003800774898,1.06499634923587,-0,0,0.944148594887915,198.271204926462,0,0
276.07,0.954851136956725,0.954851136887593,0.954851137149602,324.918041478356,324.918041478356,116.744508647674,206.073889576311,87.3595295871031,31.4846223149413,0,0.995003800774898,1.06391099829106,-0,0,0.956291691838165,200.821255286015,0,0
276.08,0.954024967838715,0.954024967767745,0.954024968035202,328.04313903761,328.04313903761,117.750555514495,209.361396495391,87.2604884415597,31.4212541006586,0,0.995003800774898,1.06270848971308,-0,0,0.93287462961823,195.903672219828,0,0
276.09,0.95324833813464,0.953248338062479,0.953248338334234,325.792945338254,325.792945338254,116.991196270323,207.263088595085,87.1678448505786,31.3620118925903,0,0.995003800774898,1.06337806844704,-0,0,0.934541071799022,196.253625077795,0,0
276.1,0.952509159219381,0.952509159145946,0.952509159422506,324.904510549181,324.904510549181,116.680547329369,206.517933136188,87.0804887226782,31.306088690314,0,0.995003800774898,1.06335608597879,-0,0,0.954871962993994,200.523112228739,0,0
276.11,0.95180511859535,0.951805118520662,0.951805118801786,323.397260249098,323.397260249098,116.167473383919,205.146509161587,86.9976895050443,31.2530615824665,0,0.995003800774898,1.0646186489984,-0,0,0.938192620206341,197.020450243332,0,0
276.12,0.951158205563444,0.951158205487835,0.951158205771349,324.084853511266,324.084853511266,116.377383941381,205.957857666976,86.9223147548188,31.2046810894713,0,0.995003800774898,1.0639363243309,-0,0,0.928738897833142,195.03516854496,0,0
276.13,0.950548203875845,0.950548203800046,0.950548204086022,322.498074973978,322.498074973978,115.840733048399,204.487228006797,86.8515702128711,31.1592767543098,0,0.995003800774898,1.06461443269142,-0,0,0.927732676326708,194.823862028609,0,0
276.14,0.949992808953431,0.949992808876305,0.949992809166866,321.375364561825,321.375364561825,115.458039594705,203.469728571862,86.7875397513087,31.1180962386544,0,0.995003800774898,1.06457624730262,-0,0,0.950369943925844,199.577688224427,0,0
276.15,0.949455702012044,0.949455701934253,0.949455702226523,323.042497787996,323.042497787996,115.992829095053,205.238216719235,86.7259220177936,31.0783590509677,0,0.995003800774898,1.06417776285197,-0,0,0.933268358855144,195.98635535958,0,0
276.16,0.94895177897054,0.948951778892349,0.948951779187125,323.899186605946,323.899186605946,116.26212719126,206.189453574091,86.6685060395771,31.0412269922782,0,0.995003800774898,1.06279180254184,-0,0,0.962237491242184,202.069873160859,0,0
276.17,0.948453704154562,0.948453704075867,0.94845370437325,324.1137605956,324.1137605956,116.320502187705,206.497584522676,86.6117116534867,31.0044644194371,0,0.995003800774898,1.06325797385792,-0,0,0.952318267702483,199.986836217521,0,0
276.18,0.947999756515155,0.94799975643614,0.947999756734981,324.211197883592,324.211197883592,116.341515828662,206.679833038177,86.5602813748549,30.9710834705596,0,0.995003800774898,1.06330308590478,-0,0,0.932693550763865,195.865645660412,0,0
276.19,0.947586690421287,0.947586690342155,0.947586690643466,324.799465208267,324.799465208267,116.524918309262,207.344777834942,86.5138526418747,30.9408347314509,0,0.995003800774898,1.06241589805503,-0,0,0.942384254588437,197.900693463572,0,0
276.2,0.947185491394533,0.947185491315407,0.947185491617258,325.56320028127,325.56320028127,116.766296286469,208.182885528755,86.4688639796,30.9114507729157,0,0.995003800774898,1.06185047974476,-0,0,0.954932067685729,200.535734214003,0,0
276.21,0.946812329415708,0.946812329335856,0.946812329639545,326.119489964389,326.119489964389,116.940153698148,208.808469287949,86.4270145606074,30.8840061158319,0,0.995003800774898,1.06165040858976,-0,0,0.955441701646158,200.642757345693,0,0
276.22,0.946458531183072,0.946458531103305,0.946458531410436,326.801819391906,326.801819391906,117.155955461548,209.556133562192,86.3876113532527,30.8580744764611,0,0.995003800774898,1.06105216617894,-0,0,0.960076539274557,201.616073247657,0,0
276.23,0.946123804175138,0.946123804094765,0.946123804402455,326.597535591454,326.597535591454,117.08080021798,209.413663564684,86.3503668720314,30.8335051547387,0,0.995003800774898,1.06142622123604,-0,0,0.951399584241896,199.793912690798,0,0
276.24,0.945827490423013,0.945827490343041,0.945827490651806,324.758334836278,324.758334836278,116.469244925253,207.628809673704,86.3176744252652,30.8118507373091,0,0.995003800774898,1.06205106505324,-0,0,0.95987838910282,201.574461711592,0,0
276.25,0.945573140054341,0.945573139974412,0.945573140284126,323.024337756806,323.024337756806,115.893290709037,205.941307514015,86.2897828564297,30.7932473863615,0,0.995003800774898,1.06297549243423,-0,0,0.962066922987167,202.034053827305,0,0
276.26,0.945340688627217,0.945340688547245,0.945340688857673,325.952501979214,325.952501979214,116.850296939268,208.911533180078,86.2646726834511,30.7762961156852,0,0.995003800774898,1.06169457850604,-0,0,0.939774966689974,197.352743004894,0,0
276.27,0.94514436969131,0.945144369611012,0.945144369922015,321.534233612601,321.534233612601,115.393481512898,204.528873088224,86.2434188229508,30.7619417014256,0,0.995003800774898,1.0636874969053,-0,0,0.950481930025301,199.601205305313,0,0
276.28,0.944973335459993,0.944973335379925,0.944973335691927,325.315132369462,325.315132369462,116.632292515865,208.340135977336,86.2254816404021,30.7495147517235,0,0.995003800774898,1.06168669091331,-0,0,0.942877876680634,198.004354102933,0,0
276.29,0.944810544633252,0.944810544553235,0.944810544866023,325.350798158655,325.350798158655,116.640234753803,208.405163051345,86.2081475334606,30.73748757385,0,0.995003800774898,1.06152381264183,-0,0,0.950924261910244,199.694095001151,0,0
276.3,0.944661924529034,0.94466192444906,0.944661924762967,323.666819381272,323.666819381272,116.083294467245,206.747946622164,86.192387501109,30.726485257999,0,0.995003800774898,1.06228958002602,-0,0,0.963576694676719,202.351105882111,0,0
276.31,0.944410153528752,0.944410153447551,0.944410153764654,326.441206710353,326.441206710353,116.98952414081,209.566175924817,86.166189311078,30.7088414744582,0,0.995003800774898,1.06134499195144,-0,0,0.93624006752491,196.610414180231,0,0
276.32,0.944207171575444,0.944207171495396,0.944207171807985,325.46910128875,325.46910128875,116.665470125926,208.629238503611,86.1452864262582,30.6945763588816,0,0.995003800774898,1.06114513946597,-0,0,0.955867385055127,200.732150861577,0,0
276.33,0.943999536307229,0.9439995362284,0.943999536541357,323.337616765727,323.337616765727,115.960229201943,206.533800075327,86.1238043511337,30.680012339266,0,0.995003800774898,1.06291225060829,-0,0,0.938912904541482,197.171709953711,0,0
276.34,0.943834158209371,0.943834158129236,0.943834158445157,321.956462698487,321.956462698487,115.502693627333,205.18036888225,86.1074078916228,30.6686859246145,0,0.995003800774898,1.0633128058281,-0,0,0.936761970619847,196.720013830168,0,0
276.35,0.943678774224045,0.943678774144768,0.943678774460233,323.965723765458,323.965723765458,116.159797119631,207.215356639359,86.0922840803144,30.6580830457844,0,0.995003800774898,1.06192664423533,-0,0,0.945364715462025,198.526590247025,0,0
276.36,0.943520211605984,0.943520211526535,0.943520211841551,325.255210570063,325.255210570063,116.580174566724,208.531714435684,86.0764815266712,30.6470146077071,0,0.995003800774898,1.06137826362954,-0,0,0.946571476432993,198.780010050928,0,0
276.37,0.943366102584137,0.943366102505278,0.943366102820884,324.242703321358,324.242703321358,116.244005940473,207.545426155452,86.0610481100483,30.6362290558582,0,0.995003800774898,1.06232256515951,-0,0,0.928618684550125,195.009923755526,0,0
276.38,0.943238922745984,0.943238922666518,0.943238922983825,321.707064541079,321.707064541079,115.407911525215,205.030586065086,86.0488918574984,30.6275866184941,0,0.995003800774898,1.06319912641529,-0,0,0.937832221169828,196.944766445664,0,0
276.39,0.943122198822195,0.943122198742662,0.9431221990582,324.974165912361,324.974165912361,116.479355881928,208.316452446619,86.0380588250756,30.6196546406669,0,0.995003800774898,1.06162402435392,-0,0,0.927411398559743,194.756393697546,0,0
276.4,0.943013889413696,0.943013889334773,0.943013889651128,324.281036451992,324.281036451992,116.249265748056,207.641071546565,86.0278199097824,30.6121449956442,0,0.995003800774898,1.06193497930561,-0,0,0.929159864780791,195.123571603966,0,0
276.41,0.942923721711936,0.942923721632768,0.942923721948439,320.084685245737,320.084685245737,114.868155478641,203.459104934187,86.0195661775953,30.6060141339548,0,0.995003800774898,1.06423252985645,-0,0,0.930117442125833,195.324662846425,0,0
276.42,0.942868529368663,0.942868529290096,0.942868529605995,321.596450596702,321.596450596702,115.364117884783,204.978345658286,86.0156179993808,30.6024869390347,0,0.995003800774898,1.06268659575511,-0,0,0.955912660756714,200.74165875891,0,0
276.43,0.942795565071225,0.942795564992568,0.942795565308977,324.001034216425,324.001034216425,116.153007942341,207.394472257984,86.009216774593,30.597345183848,0,0.995003800774898,1.06223967688467,-0,0,0.934540688098628,196.253544500712,0,0
276.44,0.942733243917773,0.942733243839299,0.942733244156034,322.60396722303,322.60396722303,115.692621023043,206.006899046459,86.0040433844594,30.5930247921113,0,0.995003800774898,1.06216833391507,-0,0,0.962933360813487,202.216005770832,0,0
276.45,0.942663541394229,0.942663541315858,0.942663541633216,325.762747084155,325.762747084155,116.729460442042,209.176811797797,85.9979469258786,30.5879883604787,0,0.995003800774898,1.06077672768541,-0,0,0.963532455829842,202.341815724267,0,0
276.46,0.942588055308133,0.942588055229053,0.942588055546017,327.162770602291,327.162770602291,117.188031652753,210.58945796345,85.9909563923269,30.5823562465146,0,0.995003800774898,1.0600734129217,-0,0,0.964364435308228,202.516531414728,0,0
276.47,0.942534698423257,0.94253469834468,0.94253469866214,322.802853929577,322.802853929577,115.753923108271,206.23810695523,85.986338750427,30.5784082239195,0,0.995003800774898,1.06260307485183,-0,0,0.946159120056161,198.693415211794,0,0
276.48,0.942512367361507,0.942512367283232,0.942512367601227,322.021753157183,322.021753157183,115.496939593936,205.459255185971,85.985617032886,30.5768809383254,0,0.995003800774898,1.06255834254815,-0,0,0.963529962507167,202.341292126505,0,0
276.49,0.942485420458083,0.942485420379221,0.942485420696681,324.607049591723,324.607049591723,116.346303280435,208.047859505681,85.9843046816399,30.5748854044017,0,0.995003800774898,1.06153746666128,-0,0,0.954379688410522,200.41973456621,0,0
276.5,0.942462238178743,0.942462238100686,0.942462238418627,322.826200398356,322.826200398356,115.760633731311,206.269906831275,85.9831835644106,30.573110002671,0,0.995003800774898,1.06298155023815,-0,0,0.92935379575832,195.164297109247,0,0
276.51,0.942458236528315,0.942458236449825,0.942458236767459,319.826435096383,319.826435096383,114.774887570225,203.268701392385,85.9846675507194,30.573066153278,0,0.995003800774898,1.06379058212023,-0,0,0.949693542758218,199.435643979226,0,0
276.52,0.942448821952521,0.942448821873588,0.942448822191225,322.261841728641,322.261841728641,115.575477244365,205.703609941969,85.9856329020127,30.5725988846594,0,0.995003800774898,1.06297878930395,-0,0,0.933439329271048,196.02225914692,0,0
276.53,0.942432863240584,0.942432863162232,0.942432863480155,323.110406757236,323.110406757236,115.854338628184,206.552900887517,85.9858612630104,30.5716446067084,0,0.995003800774898,1.06176101531647,-0,0,0.96239961006087,202.103918112783,0,0
276.54,0.942391236683773,0.942391236605241,0.942391236923471,326.841712237138,326.841712237138,117.080020893113,210.290263067927,85.9828943557534,30.5685548134577,0,0.995003800774898,1.06047665771132,-0,0,0.947040300705302,198.878463148113,0,0
276.55,0.942338455267618,0.942338455189438,0.942338455508204,325.400234706711,325.400234706711,116.605209939603,208.856970556226,85.9785625275133,30.5647016229711,0,0.995003800774898,1.06152039478518,-0,0,0.928738829553139,195.035154206159,0,0
276.56,0.942325230613216,0.942325230534602,0.942325230853036,320.774811966867,320.774811966867,115.08487129821,204.232137605378,85.9788020239345,30.5638723375547,0,0.995003800774898,1.06358629702932,-0,0,0.937715834826117,196.920325313485,0,0
276.57,0.942314608670939,0.942314608592347,0.942314608910493,320.589686508358,320.589686508358,115.02414669612,204.046398074673,85.9798077546701,30.563480679014,0,0.995003800774898,1.06319372124565,-0,0,0.960454116877142,201.6953645442,0,0
276.58,0.942295531385235,0.942295531306577,0.94229553162516,322.332908954552,322.332908954552,115.59697972234,205.791016161954,85.9796161725762,30.5622766200216,0,0.995003800774898,1.06301506313259,-0,0,0.937795465176727,196.937047687113,0,0
276.59,0.942284110402117,0.942284110323206,0.942284110641802,321.135438663636,321.135438663636,115.203449939873,204.593416185082,85.9803197912186,30.5617026873358,0,0.995003800774898,1.06344751026909,-0,0,0.935440735377493,196.442554429274,0,0
276.6,0.942271623638345,0.942271623559428,0.942271623877983,323.185341598296,323.185341598296,115.877284059283,206.643186476085,85.9810771659617,30.5610779562494,0,0.995003800774898,1.06182954984745,-0,0,0.955001081437158,200.550227101803,0,0
276.61,0.942228124878936,0.942228124800195,0.942228125119017,324.320852520604,324.320852520604,116.249757104124,207.784817949195,85.9780077588356,30.5580268125738,0,0.995003800774898,1.06198014919167,-0,0,0.935417453909607,196.437665321017,0,0
276.62,0.942188937990097,0.942188937911131,0.942188938230025,324.263846877623,324.263846877623,116.230409975347,207.732842415971,85.9755907698093,30.5554136918428,0,0.995003800774898,1.06189438226813,-0,0,0.926575782066396,194.580914233943,0,0
276.63,0.942153860789117,0.942153860710115,0.942153861028758,320.115990716587,320.115990716587,114.866583093468,203.58907183252,85.9736745367762,30.5532443472907,0,0.995003800774898,1.06358183645665,-0,0,0.952108401669473,199.942764350589,0,0
276.64,0.942109550797764,0.9421095507194,0.942109551038575,325.381634809982,325.381634809982,116.596656304186,208.860158086722,85.9710597419695,30.5504169812913,0,0.995003800774898,1.06089785739226,-0,0,0.949588982155666,199.41368625269,0,0
276.65,0.942037277215267,0.942037277135568,0.942037277455153,323.983310098518,323.983310098518,116.135628268233,207.473074179663,85.9648254661611,30.5454104526941,0,0.995003800774898,1.06216389213745,-0,0,0.933524399587059,196.040123913282,0,0
276.66,0.941980724299472,0.941980724219955,0.94198072453946,321.877260886043,321.877260886043,115.442433561946,205.37478300001,85.9606822329495,30.5417956530833,0,0.995003800774898,1.06314820602713,-0,0,0.926255800697691,194.513718146515,0,0
276.67,0.941920136591042,0.941920136512131,0.941920136831681,323.989150919909,323.989150919909,116.135591023307,207.494594130387,85.9564957525725,30.5380610369499,0,0.995003800774898,1.06124439541261,-0,0,0.953204779889634,200.173003776823,0,0
276.68,0.941825889737967,0.941825889657991,0.941825889977798,325.192347170349,325.192347170349,116.529179228752,208.712593254002,85.9481114825875,30.5316424337592,0,0.995003800774898,1.06103334975776,-0,0,0.955376731851221,200.629113688756,0,0
276.69,0.941729918810225,0.941729918730394,0.941729919050788,325.838375031816,325.838375031816,116.73958022242,209.373847140442,85.9394740356297,30.5250538557435,0,0.995003800774898,1.06099728836455,-0,0,0.939914781509332,197.38210411696,0,0
276.7,0.941627846387255,0.941627846307324,0.941627846627832,325.402027221982,325.402027221982,116.59412621121,208.95345058873,85.9303819645743,30.5181946686775,0,0.995003800774898,1.06055361749378,-0,0,0.962568085377674,202.139297929311,0,0
276.71,0.941505908850024,0.94150590877014,0.941505909091032,324.390828786798,324.390828786798,116.259232295871,207.961990941169,85.9189441622308,30.5098936833978,0,0.995003800774898,1.06183549244672,-0,0,0.942873401311997,198.003414275519,0,0
276.72,0.941415175367663,0.941415175287432,0.941415175608336,321.229083056883,321.229083056883,115.218307531996,204.813657545238,85.9113091893441,30.504116322301,0,0.995003800774898,1.06341402060206,-0,0,0.92559677969731,194.375323736435,0,0
276.73,0.941336440889589,0.941336440809167,0.94133644112984,323.340741967616,323.340741967616,115.911028643991,206.935986325278,85.9054137458145,30.4993418965241,0,0.995003800774898,1.06176199186465,-0,0,0.937585886548924,196.893036175274,0,0
276.74,0.941230910439808,0.941230910359461,0.941230910680402,323.417342827908,323.417342827908,115.934147480716,207.028702147403,85.896167809012,30.492472871493,0,0.995003800774898,1.06209432780293,-0,0,0.93285063630467,195.898633623981,0,0
276.75,0.941120529218324,0.941120529137742,0.941120529458294,324.135977962838,324.135977962838,116.168207799627,207.764108360765,85.8865292500186,30.4853403520538,0,0.995003800774898,1.06171160602842,-0,0,0.92586544765017,194.431744006536,0,0
276.76,0.941005351138888,0.941005351057636,0.941005351379179,322.206480328109,322.206480328109,115.531764221267,205.852167017226,85.8763758233997,30.4779374874837,0,0.995003800774898,1.06210271876774,-0,0,0.955710594306853,200.699224804439,0,0
276.77,0.940883236033769,0.940883235952897,0.94088323627398,322.423520932687,322.423520932687,115.600665871622,206.08821799855,85.8653595903763,30.4699433437603,0,0.995003800774898,1.06221477278034,-0,0,0.961443864513454,201.903211547825,0,0
276.78,0.940740305891838,0.940740305810808,0.940740306132439,324.310692023,324.310692023,116.218042821383,207.998021373395,85.8521587370873,30.460511912518,0,0.995003800774898,1.06128695120754,-0,0,0.956571971099373,200.880113930868,0,0
276.79,0.940583128536614,0.940583128455185,0.940583128776928,324.511925881353,324.511925881353,116.280927716872,208.224574689589,85.8373000741705,30.4500511175934,0,0.995003800774898,1.06118294412566,-0,0,0.954797495355974,200.507474024755,0,0
276.8,0.940426786650205,0.940426786568814,0.940426786890869,323.336857958065,323.336857958065,115.891464452543,207.07465075311,85.8225130296144,30.4396941753408,0,0.995003800774898,1.06221461372071,-0,0,0.933641522941409,196.064719817696,0,0
276.81,0.940287325474992,0.940287325393423,0.940287325715589,322.186077198682,322.186077198682,115.510458146057,205.945368289222,85.8099420336387,30.4307668758213,0,0.995003800774898,1.06218711833499,-0,0,0.947048989888825,198.880287876653,0,0
276.82,0.940135292337653,0.940135292255153,0.940135292575862,322.829053697507,322.829053697507,115.718725364529,206.612195845191,85.7959432752499,30.4209145770663,0,0.995003800774898,1.06211931400081,-0,0,0.940496815078742,197.504331166536,0,0
276.83,0.939981273632174,0.939981273551693,0.939981273873683,323.956443809269,323.956443809269,116.08616862747,207.763772736015,85.7817515392423,30.4109195340118,0,0.995003800774898,1.0615766089164,-0,0,0.930096829328766,195.320334159041,0,0
276.84,0.939825577876177,0.939825577794066,0.939825578116341,322.303777860305,322.303777860305,115.539816471299,206.135544716151,85.7673712073401,30.4008619368144,0,0.995003800774898,1.0618420367687,-0,0,0.952092362770948,199.939396181899,0,0
276.85,0.939667457738995,0.939667457656979,0.939667457979314,321.315750915534,321.315750915534,115.211833163714,205.172618392283,85.752571219413,30.390561303838,0,0.995003800774898,1.06312146552419,-0,0,0.93258145407029,195.842105354761,0,0
276.86,0.939526259593346,0.939526259511908,0.939526259834364,321.372307715265,321.372307715265,115.227657797788,205.250673022526,85.7399798381222,30.3816548546163,0,0.995003800774898,1.06279793710707,-0,0,0.92681515593043,194.63118274539,0,0
276.87,0.939754860125641,0.939754860044256,0.939754860363002,237.511226212842,237.511226212842,87.6698099500611,121.343354552773,85.7672178167835,30.4006538432857,0,0.995003800774898,1.10277447877712,-0,0,0.410087344176929,86.118342277155,0,0
276.88,0.940719157546552,0.940719157469565,0.940719157780003,211.052985355136,211.052985355136,78.9986540543286,94.6907132468167,85.8847731227915,30.4774989855273,0,0.995003800774898,1.1117506324688,-0,0,0.423387930855426,88.9114654796394,0,0
276.89,0.941834433961882,0.941834433877206,0.941834434177044,209.005789301129,209.005789301129,78.3544984056475,92.4224678567561,86.0187242906416,30.5645971537318,0,0.995003800774898,1.11258570562797,-0,0,0.437975343609805,91.9748221580591,0,0
276.9,0.942953079924927,0.942953079859267,0.942953080148608,211.892920561702,211.892920561702,79.3318351508721,95.0911972374955,86.1511236468905,30.6505996773163,0,0.995003800774898,1.11181554212392,-0,0,0.438562607022633,92.098147474753,0,0
276.91,0.944028952267819,0.944028952200196,0.944028952483014,213.221239777271,213.221239777271,79.7954755751975,96.2113657760246,86.2772301736487,30.7326438275977,0,0.995003800774898,1.11149672416398,-0,0,0.446486943755191,93.7622581885902,0,0
276.92,0.945076085632543,0.945076085566772,0.945076085842602,210.938999187948,210.938999187948,79.0714386999049,93.7281649031951,86.3988713146674,30.8119629700855,0,0.995003800774898,1.11218946556161,-0,0,0.44304094540395,93.0385985348294,0,0
276.93,0.946084458157215,0.946084458096077,0.946084458364948,212.4739173453,212.4739173453,79.6009228049098,95.0706905294342,86.5152711329342,30.8879556829314,0,0.995003800774898,1.11180844066233,-0,0,0.437137546558556,91.7988847772967,0,0
276.94,0.947047526903586,0.947047526842487,0.947047527106454,212.874801839103,212.874801839103,79.7563743623685,95.2890791362686,86.6255845867758,30.9601381160589,0,0.995003800774898,1.11172902915262,-0,0,0.42476651564702,89.2009682858743,0,0
276.95,0.947988235694389,0.947988235635052,0.947988235892781,209.96499089175,209.96499089175,78.8229738865124,92.2019195006526,86.7326561678619,31.0304152232351,0,0.995003800774898,1.11260696483463,-0,0,0.409268509188815,85.9463869296511,0,0
276.96,0.948897853787922,0.948897853731331,0.94889785398411,213.494325344523,213.494325344523,80.0051710424112,95.5603976965297,86.8357638133754,31.0981638346174,0,0.995003800774898,1.11171552013338,-0,0,0.442756865323149,92.9789417178612,0,0
276.97,0.949740320041508,0.949740319984957,0.949740320233679,213.68121404272,213.68121404272,80.0869392346642,95.5903784797256,86.9303220393477,31.1605135236467,0,0.995003800774898,1.11167512917245,-0,0,0.444543944240986,93.3542282906071,0,0
276.98,0.950539349028157,0.950539348972456,0.950539349217087,211.725766498973,211.725766498973,79.4633842749506,93.4869754980181,87.0193565206714,31.219434480284,0,0.995003800774898,1.11224260098724,-0,0,0.42834969789612,89.9534365581852,0,0
276.99,0.951323791103176,0.951323791047907,0.951323791288665,211.40204346705,211.40204346705,79.3757513403476,93.0183253673422,87.106484524423,31.2772335752851,0,0.995003800774898,1.11242789449785,-0,0,0.445276552028107,93.5080759259026,0,0
277,0.952061724077997,0.952061724024621,0.95206172426204,209.582623893448,209.582623893448,78.7952619274831,91.0635099592096,87.1877584425932,31.3313554916454,0,0.995003800774898,1.11293104452704,-0,0,0.408884021050997,85.8656444207094,0,0
277.01,0.952789487732539,0.952789487678701,0.952789487912586,209.91676313841,209.91676313841,78.9223663795214,91.2640994739566,87.2678368958497,31.3848267686036,0,0.995003800774898,1.11294918942416,-0,0,0.427027542127953,89.6757838468701,0,0
277.02,0.953460155422299,0.953460155369705,0.95346015560113,213.64383310066,213.64383310066,80.1631453071211,94.8693772451943,87.3407897838816,31.4336660715841,0,0.995003800774898,1.11187646685481,-0,0,0.425364875247693,89.3266238020156,0,0
277.03,0.954095009699952,0.954095009647775,0.954095009876765,211.263016560513,211.263016560513,79.3953962716042,92.3741063668112,87.4091759238223,31.4797342698796,0,0.995003800774898,1.11256597798766,-0,0,0.4136405712543,86.8645199634031,0,0
277.04,0.954723452755135,0.954723452703142,0.954723452929629,210.343859575214,210.343859575214,79.1079091135725,91.3417052848161,87.4767731846079,31.5253811057901,0,0.995003800774898,1.11291064112651,-0,0,0.424353424780077,89.1142192038162,0,0
277.05,0.955308331494146,0.955308331442786,0.955308331666902,212.78172332852,212.78172332852,79.922702822236,93.6749218319797,87.5391425984709,31.5676588980689,0,0.995003800774898,1.11224193631154,-0,0,0.438110747340258,92.0032569414541,0,0
277.06,0.955851235489546,0.955851235438315,0.955851235660882,215.090005350177,215.090005350177,80.6937602096455,95.8873586449888,87.5961609434059,31.606485761782,0,0.995003800774898,1.11158855593918,-0,0,0.441559235045717,92.7274393596005,0,0
277.07,0.956367852180772,0.956367852130352,0.956367852351077,211.618308970085,211.618308970085,79.5643629576557,92.3248848863965,87.6499903546058,31.6434337290824,0,0.995003800774898,1.11259711509792,-0,0,0.438278932113434,92.0385757438212,0,0
277.08,0.95687272728818,0.956872727238328,0.956872727457471,214.279095720663,214.279095720663,80.4502934795918,94.8973905850114,87.7023459236623,31.6793592119892,0,0.995003800774898,1.11185531004819,-0,0,0.428066626271858,89.8939915170901,0,0
