t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
277.09,0.95736384511019,0.957363845060084,0.957363845278254,211.574184694584,211.574184694584,79.572231494429,92.1070100937117,87.7529031062896,31.7142714945825,0,0.995003800774898,1.11264176481791,-0,0,0.41597957059808,87.3557098255968,0,0
277.1,0.957841437366174,0.957841437316538,0.957841437533223,215.554678996874,215.554678996874,80.8912383187729,96.0044901100434,87.8019964076694,31.7481924791615,0,0.995003800774898,1.11158948693637,-0,0,0.447519866846157,93.979172037693,0,0
277.11,0.958276518802632,0.958276518752477,0.958276518968443,215.26387555975,215.26387555975,80.80515818294,95.6397361297744,87.8455677666516,31.7785716633235,0,0.995003800774898,1.1116149210952,-0,0,0.422438969403358,88.7121835747053,0,0
277.12,0.958710770907178,0.958710770857978,0.958710771072723,214.06461310513,214.06461310513,80.4204974425888,94.3663629035351,87.8891754191393,31.8090747824551,0,0.995003800774898,1.11199148356336,-0,0,0.416857748047789,87.5401270900357,0,0
277.13,0.959165811479392,0.959165811430715,0.959165811644483,211.9906738825,211.9906738825,79.748859020852,92.2143197843909,87.9351669769948,31.8411871211147,0,0.995003800774898,1.11266622081056,-0,0,0.44107042576117,92.6247894098456,0,0
277.14,0.959602584848318,0.959602584798905,0.959602585011592,212.647594684896,212.647594684896,79.9743133843996,92.796978133942,87.9788532227742,31.8717633281795,0,0.995003800774898,1.11246895829451,-0,0,0.433402604263088,91.0145468952485,0,0
277.15,0.960023539737434,0.960023539689239,0.960023539900824,213.824106059296,213.824106059296,80.3701340363214,93.9024107002142,88.0205963496717,31.9010990094098,0,0.995003800774898,1.11214458733009,-0,0,0.428110628379716,89.9032319597403,0,0
277.16,0.960431997846828,0.960431997799,0.960431998009792,215.058995543752,215.058995543752,80.7848148868606,95.0687323291351,88.0608012449972,31.9294619696196,0,0.995003800774898,1.111829768497,-0,0,0.441823358856201,92.7829053598023,0,0
277.17,0.960810804767738,0.960810804719512,0.960810804930032,216.88032861111,216.88032861111,81.3914646504302,96.8275536308063,88.0973438603917,31.9554311199121,0,0.995003800774898,1.11130584112975,-0,0,0.435465930859197,91.4478454804314,0,0
277.18,0.961188087967105,0.961188087918967,0.961188088128811,216.055645066074,216.055645066074,81.1283478278425,95.94081990237,88.1335744838352,31.9812506798692,0,0.995003800774898,1.11154526400991,-0,0,0.429199616419848,90.1319194481681,0,0
277.19,0.961574190665181,0.961574190617337,0.961574190826582,213.841133629576,213.841133629576,80.4086605294155,93.6623491384106,88.1709209041973,32.0078635869678,0,0.995003800774898,1.11220389159337,-0,0,0.427793830082469,89.8367043173184,0,0
277.2,0.961962060134656,0.961962060086543,0.961962060294858,227.037528351185,227.037528351185,84.7544445745964,106.793785711828,88.2091610207224,32.0345816186346,0,0.995003800774898,1.10326861053778,-0,0,0.932213528247677,195.764840932012,0,0
277.21,0.961462807685573,0.961462807639459,0.961462807850841,316.110887349111,316.110887349111,114.01763630636,195.973446428499,88.1445377216051,31.9929031990073,0,0.995003800774898,1.06759111733655,-0,0,0.948975146235157,199.284780709383,0,0
277.22,0.96063212666488,0.960632126613802,0.960632126835275,323.302588286402,323.302588286402,116.358326750753,203.342750794982,88.036039329672,31.9237981617483,0,0.995003800774898,1.06650670515837,-0,0,0.923391668098748,193.912250300737,0,0
277.23,0.959797142580596,0.959797142520852,0.959797142754072,322.362512336925,322.362512336925,116.026471854299,202.578423728567,87.9286699326725,31.8554186756849,0,0.995003800774898,1.06645655672425,-0,0,0.939521503357691,197.299515705115,0,0
277.24,0.958963125236326,0.958963125176509,0.958963125415674,323.171047469328,323.171047469328,116.269732714915,203.559838378978,87.8230829196021,31.788126170748,0,0.995003800774898,1.06647607453826,-0,0,0.916748320856991,192.517147379968,0,0
277.25,0.958170574288997,0.958170574226633,0.95817057447265,321.544112040496,321.544112040496,115.713835126768,202.095466802459,87.7238016514541,31.724843586583,0,0.995003800774898,1.06622653490496,-0,0,0.947604175774555,198.996876912656,0,0
277.26,0.957379753771245,0.957379753707115,0.957379753959752,324.639035048667,324.639035048667,116.710230984208,205.350746344093,87.6259597112971,31.6623289932775,0,0.995003800774898,1.06493520397297,-0,0,0.939657597034732,197.328095377294,0,0
277.27,0.956620453870136,0.956620453801802,0.9566204540612,322.264235189823,322.264235189823,115.909776871398,203.12889695645,87.5326133353122,31.6027248980604,0,0.995003800774898,1.06581230421408,-0,0,0.950190734265568,199.540054195769,0,0
277.28,0.955902536093871,0.955902536026828,0.955902536290205,322.422574808538,322.422574808538,115.943166434749,203.430677110262,87.4451296155435,31.5467680827324,0,0.995003800774898,1.06556964205432,-0,0,0.952484269070308,200.021696504765,0,0
277.29,0.955205819226553,0.955205819157973,0.955205819426244,323.712304594393,323.712304594393,116.349136749748,204.858402545086,87.3610084315754,31.4928936177311,0,0.995003800774898,1.06519818442196,-0,0,0.929407234222439,195.175519186712,0,0
277.3,0.954555082470836,0.95455508240028,0.954555082673115,321.963318110735,321.963318110735,115.757625705963,203.237440942105,87.2829693202047,31.4429078484259,0,0.995003800774898,1.06532601104933,-0,0,0.948554665292554,199.196479711436,0,0
277.31,0.953935785721662,0.953935785650968,0.953935785927192,324.585908534557,324.585908534557,116.60387095858,205.981274982087,87.2091589672042,31.3954745852655,0,0.995003800774898,1.06429738472628,-0,0,0.9330160735416,195.933375443736,0,0
277.32,0.953344667565369,0.953344667493862,0.953344667773848,323.626354057189,323.626354057189,116.2735246166,205.136785146676,87.1391070562019,31.3504618543118,0,0.995003800774898,1.06463553170335,-0,0,0.928353069658649,194.954144628316,0,0
277.33,0.952797704908489,0.952797704835588,0.952797705119034,323.321370327508,323.321370327508,116.159532751585,204.937606461576,87.0747501327193,31.3090137332127,0,0.995003800774898,1.06409484247858,-0,0,0.952477627601334,200.02030179628,0,0
277.34,0.952268535620841,0.952268535548453,0.95226853583446,324.615914952806,324.615914952806,116.571766952585,206.334243409677,87.0127116041346,31.2689599389952,0,0.995003800774898,1.06389697295277,-0,0,0.941799944957443,197.777988441063,0,0
277.35,0.951780608917878,0.951780608845179,0.951780609133877,321.535474309678,321.535474309678,115.547103117888,203.347490198216,86.9557609334984,31.2322231779641,0,0.995003800774898,1.06549149071655,-0,0,0.930829678094674,195.474232399882,0,0
277.36,0.951349076403464,0.95134907632841,0.951349076620009,320.554002951995,320.554002951995,115.213849379194,202.448100535134,86.9059291580191,31.199973258841,0,0.995003800774898,1.06543430292999,-0,0,0.941813537853976,197.780842949335,0,0
277.37,0.950942725374032,0.950942725299618,0.950942725592408,323.301894808876,323.301894808876,116.107040356116,205.273032860933,86.8592658620611,31.1695960858816,0,0.995003800774898,1.06373040384163,-0,0,0.954159785341091,200.373554921629,0,0
277.38,0.950537974655931,0.950537974582332,0.950537974877279,322.358677109587,322.358677109587,115.787054334596,204.406591909824,86.8127357559734,31.1393494437899,0,0.995003800774898,1.064812102347,-0,0,0.936154037982204,196.592347976263,0,0
277.39,0.950183311892855,0.950183311816541,0.950183312114529,321.287266448086,321.287266448086,115.426251846996,203.401829459279,86.7724003819412,31.1130366068661,0,0.995003800774898,1.06504878536452,-0,0,0.932677904303539,195.862359903743,0,0
277.4,0.949853705853476,0.949853705779254,0.949853706077037,320.659093320069,320.659093320069,115.211814550592,202.835086305037,86.7352679537139,31.0887390613184,0,0.995003800774898,1.06483738951476,-0,0,0.953598670831987,200.255720874717,0,0
277.41,0.949536936555003,0.949536936479647,0.949536936779693,325.065123192166,325.065123192166,116.652354171104,207.300187203387,86.6996817879973,31.0652542007815,0,0.995003800774898,1.06296425341473,-0,0,0.936826364335364,196.733536510426,0,0
277.42,0.949221788078036,0.949221788003085,0.949221788304235,324.197450973333,324.197450973333,116.359558748322,206.491199045438,86.6642881951792,31.0419637327161,0,0.995003800774898,1.0634674525495,-0,0,0.927621238574197,194.800460100581,0,0
277.43,0.948931907401138,0.948931907326803,0.948931907629036,324.123196443943,324.123196443943,116.328241046376,206.470310575434,86.6321704543996,31.0207154141092,0,0.995003800774898,1.06276459853731,-0,0,0.952994410058699,200.128826112327,0,0
277.44,0.948632095424029,0.9486320953486,0.948632095652696,325.660325297119,325.660325297119,116.826320880629,208.062648780838,86.5989481967903,30.9987283194908,0,0.995003800774898,1.06295952873311,-0,0,0.917472244368468,192.669171317378,0,0
277.45,0.948367608418553,0.948367608344373,0.94836760864908,322.996393447496,322.996393447496,115.944511906167,205.446727848948,86.5700713656358,30.9795942329122,0,0.995003800774898,1.06385518126596,-0,0,0.917839595537926,192.746315062964,0,0
277.46,0.948126399066563,0.948126398990981,0.948126399296689,323.163742881108,323.163742881108,115.993934762366,205.657235093142,86.5442030069467,30.962304781019,0,0.995003800774898,1.06294607966591,-0,0,0.952847685877576,200.098014034291,0,0
277.47,0.947873579166567,0.94787357909071,0.947873579397467,321.302422966012,321.302422966012,115.376250825021,203.841477718028,86.5168338318484,30.9441114161349,0,0.995003800774898,1.06459131099489,-0,0,0.945440849583753,198.542578412588,0,0
277.48,0.947642530109597,0.947642530033629,0.947642530341097,320.732803094432,320.732803094432,115.183753963676,203.312614699926,86.4924059305612,30.9277824639448,0,0.995003800774898,1.06495200150439,-0,0,0.929406227986661,195.175307877199,0,0
277.49,0.94743747597783,0.947437475900636,0.947437476209203,320.002441440738,320.002441440738,114.939094832078,202.617854222954,86.471127626984,30.9134595908001,0,0.995003800774898,1.06482994103954,-0,0,0.941290773131646,197.671062357646,0,0
277.5,0.947223208234193,0.947223208158186,0.947223208466297,320.666975028944,320.666975028944,115.152717197119,203.319523039238,86.448932013279,30.8985199764271,0,0.995003800774898,1.06443232311102,-0,0,0.949072343785267,199.305192194906,0,0
277.51,0.946979813530177,0.946979813455027,0.946979813764196,321.702203397146,321.702203397146,115.487523117066,204.396937457671,86.4236464549846,30.8816194844907,0,0.995003800774898,1.06439932983439,-0,0,0.92599779857203,194.459537700126,0,0
277.52,0.94672820966302,0.946728209587373,0.946728209896493,323.112566971491,323.112566971491,115.945518716836,205.850348464275,86.3978484318694,30.8643700753467,0,0.995003800774898,1.06308702060439,-0,0,0.933958641016781,196.131314613524,0,0
277.53,0.946465234462605,0.946465234385744,0.946465234696178,321.928507079406,321.928507079406,115.550461758224,204.711669149269,86.3705835417409,30.8462543883956,0,0.995003800774898,1.06414884648449,-0,0,0.921783253245047,193.57448318146,0,0
277.54,0.946222528364222,0.946222528288088,0.946222528598421,318.435683765393,318.435683765393,114.397109425961,201.259905320291,86.3459027177824,30.8298757273201,0,0.995003800774898,1.06571411194515,-0,0,0.924908917611247,194.230872698362,0,0
277.55,0.945994000495284,0.945994000418753,0.945994000729512,318.722751528128,318.722751528128,114.486563880147,201.58485250006,86.3232043280488,30.814694700019,0,0.995003800774898,1.0650193277461,-0,0,0.94518142560342,198.488099376718,0,0
277.56,0.945738751991849,0.945738751914624,0.945738752225793,320.391321574661,320.391321574661,115.029437747409,203.296368143535,86.2974285064326,30.7975249246931,0,0.995003800774898,1.06473255270614,-0,0,0.927032022413005,194.676724706731,0,0
277.57,0.945492369596098,0.945492369519291,0.945492369830466,320.40226417098,320.40226417098,115.027705448378,203.348490759895,86.2727299601724,30.781043450913,0,0.995003800774898,1.06421119276863,-0,0,0.938506099734356,197.086280944215,0,0
277.58,0.945235998912213,0.945235998834665,0.945235999146701,322.498675855435,322.498675855435,115.711177813168,205.488068900931,86.2468588527204,30.7637481017833,0,0.995003800774898,1.06318712891158,-0,0,0.938734789880099,197.134305874821,0,0
277.59,0.94497491548064,0.944974915403632,0.944974915715576,322.023337705295,322.023337705295,115.549211492911,205.057000005178,86.2202901125631,30.7460475875544,0,0.995003800774898,1.06367899029172,-0,0,0.929003982554226,195.090836336387,0,0
277.6,0.944725064899272,0.944725064822205,0.944725065134533,322.183071916572,322.183071916572,115.596294806041,205.258613334875,86.1951873369909,30.7292712447062,0,0.995003800774898,1.0634666033904,-0,0,0.923208857246383,193.87386002174,0,0
277.61,0.944473267167959,0.944473267090689,0.944473267403413,321.333126189549,321.333126189549,115.311486490467,204.45073200945,86.1699480671865,30.7124461129123,0,0.995003800774898,1.06381678024703,-0,0,0.923650488645032,193.966602615457,0,0
277.62,0.944228609416218,0.944228609338156,0.944228609651462,322.523752194245,322.523752194245,115.697576099062,205.681952130695,86.1456521081708,30.6961479553795,0,0.995003800774898,1.06257990973634,-0,0,0.948470959711322,199.178901539378,0,0
277.63,0.943956309175544,0.943956309097272,0.943956309411103,323.741817419116,323.741817419116,116.091973744263,206.946078720543,86.118033095025,30.6777056035479,0,0.995003800774898,1.06222467553173,-0,0,0.951113025565179,199.733735368688,0,0
277.64,0.943671391653053,0.943671391574502,0.943671391889259,324.40566159424,324.40566159424,116.303914752887,207.658227226225,86.0890325179933,30.6584018500218,0,0.995003800774898,1.06256721920515,-0,0,0.915193149324126,192.190561358067,0,0
277.65,0.943429843467325,0.943429843388473,0.943429843703405,320.090121072422,320.090121072422,114.8802804444,203.382735612904,86.0649965987393,30.6423888607789,0,0.995003800774898,1.06428564430507,-0,0,0.920836466352543,193.375657934034,0,0
277.66,0.943197521455795,0.943197521377269,0.943197521691925,322.017116394244,322.017116394244,115.50876877349,205.347510741242,86.0424192872182,30.6271863657838,0,0.995003800774898,1.06269817431563,-0,0,0.941334924272214,197.680334097165,0,0
277.67,0.942933742280638,0.942933742201947,0.94293374251694,322.714437190584,322.714437190584,115.732266545029,206.088872072393,86.0160061899167,30.6095589282741,0,0.995003800774898,1.06296034691555,-0,0,0.926336330216124,194.530629345386,0,0
277.68,0.94269080468954,0.942690804609781,0.94269080492568,318.342072693863,318.342072693863,114.289961297064,201.756500959884,85.9919946393516,30.5935770946268,0,0.995003800774898,1.06463942850567,-0,0,0.949768244500989,199.451331345208,0,0
277.69,0.942453936023198,0.942453935943655,0.942453936259267,319.19722495277,319.19722495277,114.566046013201,202.65022552258,85.9689003227491,30.5780991074411,0,0.995003800774898,1.06434450835387,-0,0,0.947414206950687,198.956983459644,0,0
277.7,0.942204983678252,0.9422049835975,0.942204983914068,322.207725365377,322.207725365377,115.550273303242,205.701515446698,85.9444912701789,30.5617186485001,0,0.995003800774898,1.06304862326828,-0,0,0.924996109748843,194.249183047257,0,0
277.71,0.941960193086542,0.941960193006697,0.941960193322852,320.013518987985,320.013518987985,114.823869054802,203.54750477329,85.9203817826735,30.5456324320217,0,0.995003800774898,1.06387985337104,-0,0,0.931972467969186,195.714218273529,0,0
277.72,0.941713342444424,0.941713342364405,0.941713342680776,320.140345351791,320.140345351791,114.860330305395,203.714695165757,85.8961836780487,30.5294665079853,0,0.995003800774898,1.06399181884037,-0,0,0.92592527100204,194.444306910428,0,0
277.73,0.941480684993658,0.941480684913755,0.941480685229735,317.962984497243,317.962984497243,114.139793359732,201.574981985419,85.8736145837591,30.5143879280658,0,0.995003800774898,1.06449699537607,-0,0,0.949953018313418,199.490133845818,0,0
277.74,0.941234960580956,0.941234960500481,0.941234960817038,320.196513315692,320.196513315692,114.86873572746,203.84856369672,85.8496246838853,30.4983249350865,0,0.995003800774898,1.06384319203223,-0,0,0.932078800393065,195.736548082544,0,0
277.75,0.94099381077264,0.940993810691875,0.94099381100883,319.080348797494,319.080348797494,114.496786488269,202.771670263332,85.8260781734676,30.4826003606947,0,0.995003800774898,1.06415358227524,-0,0,0.935290224553239,196.41094715618,0,0
277.76,0.940750635174725,0.940750635092924,0.940750635410258,321.720305898504,321.720305898504,115.35937805365,205.45120669105,85.8023962172684,30.4667029901858,0,0.995003800774898,1.06282744376349,-0,0,0.926344725089242,194.532392268741,0,0
277.77,0.940502324432426,0.94050232435034,0.940502324668476,320.912778009693,320.912778009693,115.0886743315,204.684484219688,85.7779362706967,30.4503575193082,0,0.995003800774898,1.06294924489028,-0,0,0.93929449377824,197.25184369343,0,0
277.78,0.940252763340293,0.940252763259561,0.940252763576615,321.185163857614,321.185163857614,115.172881415979,204.997987275185,85.7533015293037,30.4338750531253,0,0.995003800774898,1.06287682166506,-0,0,0.940824942425913,197.573237909442,0,0
277.79,0.940085348855525,0.940085348771644,0.940085349091328,321.070061264226,321.070061264226,115.131535501932,204.910142212438,85.7371849836683,30.4227340681192,0,0.995003800774898,1.06288695792236,-0,0,0.942777346584414,197.983242782727,0,0
277.8,0.939963761493243,0.939963761413345,0.939963761728163,322.634946704844,322.634946704844,115.643366353507,206.494699598947,85.7257557751662,30.4144913307308,0,0.995003800774898,1.06236037023969,-0,0,0.925352218699564,194.323965926908,0,0
277.81,0.939857271882785,0.939857271800327,0.939857272120066,321.700398864483,321.700398864483,115.334019846816,205.577149243012,85.7159366613869,30.407312960085,0,0.995003800774898,1.06262236535183,-0,0,0.927455509170796,194.765656925867,0,0
277.82,0.939771535830316,0.939771535749088,0.939771536066749,318.286792767447,318.286792767447,114.210331697395,202.176787594911,85.7083610939855,30.401644078551,0,0.995003800774898,1.06436658948571,-0,0,0.935365201962876,196.426692412204,0,0
277.83,0.939700900735828,0.939700900653859,0.939700900973218,321.434817470045,321.434817470045,115.243757980792,205.334949296253,85.7027730800712,30.3970950937202,0,0.995003800774898,1.06270577782482,-0,0,0.927845614596869,194.847579065343,0,0
277.84,0.939632249332018,0.939632249249403,0.939632249568418,320.668184155309,320.668184155309,114.990476004151,204.578612379712,85.6970640480111,30.3925077275864,0,0.995003800774898,1.06273665552363,-0,0,0.945961003462003,198.651810727021,0,0
277.85,0.939556855304905,0.939556855222614,0.939556855541667,321.235047683282,321.235047683282,115.175310853932,205.157176888549,85.6905055804785,30.3873652142545,0,0.995003800774898,1.06314929168359,-0,0,0.923620561489601,193.960317912816,0,0
277.86,0.939504499301462,0.9395044992186,0.939504499538363,319.885648733198,319.885648733198,114.730881200675,203.815015081377,85.6866618161217,30.3839718356992,0,0.995003800774898,1.06309434553232,-0,0,0.946280447454725,198.718893965492,0,0
277.87,0.939449825126136,0.939449825043074,0.939449825362871,320.275485285021,320.275485285021,114.858018171817,204.212808178403,85.6823976413677,30.3802794652508,0,0.995003800774898,1.06323246681625,-0,0,0.943897863370701,198.218551307847,0,0
277.88,0.939391711782522,0.939391711699208,0.939391712018892,321.518961940189,321.518961940189,115.265670650788,205.464735136361,85.6778602668893,30.3763665369392,0,0.995003800774898,1.06227200292236,-0,0,0.95388011661541,200.314824489236,0,0
277.89,0.939333056551933,0.939333056469247,0.939333056788795,321.082079884481,321.082079884481,115.120939634122,205.036883097659,85.6729575051605,30.3722392816616,0,0.995003800774898,1.06275721923881,-0,0,0.951966185909914,199.912899041082,0,0
277.9,0.93928583634574,0.939285836262094,0.939285836582631,320.793838455273,320.793838455273,115.025344119501,204.755518331307,85.6693591049857,30.36896101898,0,0.995003800774898,1.06346514318698,-0,0,0.920750273703112,193.357557477653,0,0
277.91,0.939270128923393,0.939270128839931,0.939270129159953,319.652662146942,319.652662146942,114.650196770095,203.615111244662,85.6694743111834,30.3680765910965,0,0.995003800774898,1.06358725345871,-0,0,0.92244695795324,193.71386117018,0,0
277.92,0.939263872581424,0.939263872498026,0.939263872818009,319.15259100275,319.15259100275,114.485981131482,203.114190309963,85.6705749996383,30.3678256931481,0,0.995003800774898,1.06390018650316,-0,0,0.922001693947729,193.620355729023,0,0
277.93,0.939265855822099,0.939265855738493,0.939265856058525,318.995527506238,318.995527506238,114.434700692715,202.954791514385,85.6725913112605,30.3681446805923,0,0.995003800774898,1.06378979868324,-0,0,0.930369760476455,195.377649700056,0,0
277.94,0.939264431865763,0.939264431782324,0.939264432102134,321.498321249085,321.498321249085,115.257570120191,205.456070535704,85.6741651023518,30.3680856110292,0,0.995003800774898,1.06228351432705,-0,0,0.941752635940643,197.768053547535,0,0
277.95,0.939253934258835,0.939253934174834,0.939253934495287,323.130114629285,323.130114629285,115.79385163795,207.088697594117,85.6743334366146,30.3670835985534,0,0.995003800774898,1.06139445184211,-0,0,0.954089622698652,200.358820766717,0,0
277.96,0.939219251944087,0.939219251861294,0.939219252180627,324.524770273249,324.524770273249,116.251591122795,208.488790137753,85.6717044333788,30.364275702117,0,0.995003800774898,1.06083574955438,-0,0,0.954257432748824,200.394060877253,0,0
277.97,0.939202712996176,0.939202712911993,0.939202713233291,321.476614121062,321.476614121062,115.249449900495,205.442959974723,85.6709120089875,30.362742137352,0,0.995003800774898,1.0626452883516,-0,0,0.94577312947639,198.612357190042,0,0
277.98,0.939210330232772,0.939210330148872,0.939210330469773,321.443449698901,321.443449698901,115.238925542093,205.407245236116,85.6731255691978,30.3630788935869,0,0.995003800774898,1.06259463812655,-0,0,0.941573932676191,197.730525862,0,0
277.99,0.939239782831772,0.939239782747654,0.939239783068937,319.64904358112,319.64904358112,114.649997970028,203.60651867415,85.6776098846066,30.3649150223626,0,0.995003800774898,1.06380531021555,-0,0,0.929230769364144,195.13846156647,0,0
278,0.939287566713983,0.939287566630415,0.939287566951139,321.628474928365,321.628474928365,115.301955242489,205.575934588047,85.6843977396045,30.3681426007136,0,0.995003800774898,1.06272302377754,-0,0,0.915323194648289,192.217870876141,0,0
278.01,0.93935316386284,0.939353163779059,0.939353164099996,319.861442755386,319.861442755386,114.722871051478,203.796091751603,85.6928544352301,30.372496568553,0,0.995003800774898,1.06345202015201,-0,0,0.924360575261591,194.115720804934,0,0
278.02,0.939423483144689,0.939423483060957,0.939423483381939,321.63406879816,321.63406879816,115.307342244647,205.554972290163,85.7019443302192,30.3771521777778,0,0.995003800774898,1.06206603459632,-0,0,0.948021567792828,199.084529236494,0,0
278.03,0.93948351634303,0.939483516260035,0.93948351658035,321.272814402454,321.272814402454,115.190089428031,205.182659783728,85.7093719975751,30.3807826211512,0,0.995003800774898,1.06314453334341,-0,0,0.926669893093745,194.600677549686,0,0
278.04,0.939579929778913,0.939579929695559,0.939579930016387,320.353643325134,320.353643325134,114.890359855762,204.245511173267,85.7210290725238,30.387103079343,0,0.995003800774898,1.06319581082119,-0,0,0.931531965890097,195.62171283692,0,0
278.05,0.939682686132455,0.939682686049677,0.939682686369501,321.138121283054,321.138121283054,115.150728355956,205.010983531572,85.7333399481951,30.3937978032867,0,0.995003800774898,1.0627185989166,-0,0,0.938138129660996,197.009007228809,0,0
278.06,0.939801884486617,0.939801884403554,0.939801884724134,322.446558998889,322.446558998889,115.583633019076,206.297984151906,85.7471674225076,30.4014074244752,0,0.995003800774898,1.06239215228356,-0,0,0.925643774596649,194.385192665296,0,0
278.07,0.940308112212488,0.940308112133102,0.940308112449845,235.694781365928,235.694781365928,87.0817185970402,119.453514155496,85.8029157970045,30.4383514134272,0,0.995003800774898,1.1030927196714,-0,0,0.416509232386195,87.4669388011009,0,0
278.08,0.941536105377919,0.94153610530018,0.941536105608733,213.33378173802,213.33378173802,79.7629656477174,96.8543936483991,85.9473981980726,30.5319898915479,0,0.995003800774898,1.11112411337162,-0,0,0.411597285279228,86.4354299086379,0,0
278.09,0.942867116024772,0.942867115952245,0.942867116249609,207.298029789932,207.298029789932,77.8125529772268,90.5613669579801,86.1035563296831,30.6331065022691,0,0.995003800774898,1.11310780361125,-0,0,0.419224075654918,88.0370558875328,0,0
278.1,0.944195561548572,0.944195561479179,0.944195561767846,208.643709676445,208.643709676445,78.2879708077743,91.6522919161959,86.2582035844652,30.7332141757839,0,0.995003800774898,1.1128123717783,-0,0,0.418932289529342,87.9757808011617,0,0
278.11,0.945370503307916,0.945370503248876,0.945370503518821,208.592611192459,208.592611192459,78.3005375001684,91.3751669686449,86.3951844651398,30.8222597586743,0,0.995003800774898,1.11287127673672,-0,0,0.407528308243228,85.5809447310779,0,0
278.12,0.94654284976157,0.946542849697637,0.94654284997108,209.536001087372,209.536001087372,78.6396575978476,92.094947634077,86.5306592182458,30.910394235049,0,0.995003800774898,1.11270670589577,-0,0,0.428418850687643,89.967958644405,0,0
278.13,0.947646479293767,0.947646479233613,0.94764647949903,210.71092093887,210.71092093887,79.0529844398087,93.0607744995869,86.6572541524033,30.9928922868803,0,0.995003800774898,1.11240037705138,-0,0,0.429433337893796,90.1810009576972,0,0
278.14,0.948717803440945,0.948717803381119,0.948717803641965,207.591611965312,207.591611965312,78.05389137412,89.7397961087771,86.7792245555049,31.0725913010295,0,0.995003800774898,1.11333866135272,-0,0,0.40675145352602,85.4178052404643,0,0
278.15,0.949757203297859,0.949757203241081,0.949757203494708,211.285114465645,211.285114465645,79.2931821467605,93.2383658752717,86.8970824320478,31.1496661583257,0,0.995003800774898,1.1123784022155,-0,0,0.427978695850617,89.8755261286295,0,0
278.16,0.950728420929524,0.950728420873965,0.950728421123314,211.015218083184,211.015218083184,79.2279141065783,92.7877270706853,87.0062300987763,31.221260913722,0,0.995003800774898,1.11247099890812,-0,0,0.426438518050323,89.5520887905679,0,0
278.17,0.951663082176465,0.951663082122159,0.951663082367376,212.514659893556,212.514659893556,79.7431681867247,94.114329715071,87.1105434356277,31.2897867428575,0,0.995003800774898,1.11208454970089,-0,0,0.424169289842323,89.0755508668878,0,0
278.18,0.952552277647127,0.952552277594109,0.952552277834993,213.716025757833,213.716025757833,80.1592246575764,95.1522353408296,87.209099425373,31.3546909916303,0,0.995003800774898,1.11179485412802,-0,0,0.431981372504969,90.7160882260436,0,0
278.19,0.953400745199192,0.953400745147321,0.953400745384713,210.214901508226,210.214901508226,79.0285603765809,91.4959403831226,87.3025070642917,31.4164540608121,0,0.995003800774898,1.11280001673263,-0,0,0.404248961150738,84.892281841655,0,0
278.2,0.954243617593867,0.954243617543993,0.95424361777643,210.328287294002,210.328287294002,79.0858010323723,91.4550864651832,87.3952875657831,31.4779132630355,0,0.995003800774898,1.1128974154665,-0,0,0.42813967032598,89.9093307684558,0,0
278.21,0.95505162886287,0.955051628812369,0.95505162904423,209.397853372577,209.397853372577,78.7989663060972,90.3779894456291,87.4834315166228,31.5364324103248,0,0.995003800774898,1.11316438373783,-0,0,0.410506071903871,86.2062750998129,0,0
278.22,0.955824468047844,0.955824467999179,0.955824468225877,209.741996259866,209.741996259866,78.930188280359,90.5821657688472,87.5674406833678,31.5923898076512,0,0.995003800774898,1.11313795193781,-0,0,0.422465189888179,88.7176898765176,0,0
278.23,0.956566306055627,0.95656630600729,0.956566306232539,211.02588842643,211.02588842643,79.369458050951,91.732474172824,87.6475420271233,31.645872226483,0,0.995003800774898,1.11282111242162,-0,0,0.440787575739416,92.5653909052773,0,0
278.24,0.957253256256095,0.957253256208609,0.957253256430684,212.115881611023,212.115881611023,79.7435555178277,92.6999495545105,87.7208944651167,31.6950375913958,0,0.995003800774898,1.1124901110531,-0,0,0.426724701191873,89.6121872502933,0,0
278.25,0.957918729098731,0.9579187290515,0.957918729272236,211.23001208757,211.23001208757,79.4676675483905,91.695748798369,87.7916276333182,31.7426356558826,0,0.995003800774898,1.11279282692409,-0,0,0.425952081487158,89.4499371123031,0,0
278.26,0.958539202184512,0.958539202137665,0.958539202355966,215.021948510164,215.021948510164,80.7281758316411,95.3780033249126,87.857111473678,31.7868337115735,0,0.995003800774898,1.11175371124908,-0,0,0.442269517138343,92.8765985990519,0,0
278.27,0.959133294787624,0.959133294741076,0.959133294958944,213.415958429469,213.415958429469,80.2137213762074,93.6680630995482,87.9190531970224,31.8288421328985,0,0.995003800774898,1.11221231815452,-0,0,0.440946342837531,92.5987319958816,0,0
278.28,0.959697037737615,0.959697037691253,0.959697037907689,211.71578259792,211.71578259792,79.6675784140339,91.8695263878851,87.9775442792626,31.868711930772,0,0.995003800774898,1.11268678784726,-0,0,0.40428876510113,84.9006406712374,0,0
278.29,0.960271103561742,0.960271103516053,0.960271103729621,211.469734707581,211.469734707581,79.5997118108599,91.5225471202621,88.0375289367313,31.9096586505872,0,0.995003800774898,1.11289825557986,-0,0,0.442516768104724,92.928521301992,0,0
278.3,0.960780441353169,0.960780441307685,0.960780441520685,213.560971928362,213.560971928362,80.2983969300959,93.5257748863793,88.0896936741531,31.9455033678296,0,0.995003800774898,1.1122228682089,-0,0,0.409507083023504,85.9964874349357,0,0
278.31,0.961286030579144,0.961286030533388,0.961286030745516,212.734259310257,212.734259310257,80.0379210750634,92.6115920419942,88.1414487014239,31.9812185668392,0,0.995003800774898,1.11252079380229,-0,0,0.415592631904567,87.2744526999591,0,0
278.32,0.961768468198121,0.96176846815383,0.961768468363663,213.80754231756,213.80754231756,80.4013691549673,93.6018156470387,88.1905136775911,32.0152129929304,0,0.995003800774898,1.11225469853195,-0,0,0.430559862865584,90.4175712017727,0,0
278.33,0.962212707437091,0.962212707392337,0.962212707602976,212.524070875805,212.524070875805,79.9892281436331,92.2426525767898,88.2350528996217,32.0463653993932,0,0.995003800774898,1.11260388776913,-0,0,0.41297034045456,86.7237714954576,0,0
278.34,0.962654101326739,0.962654101281695,0.962654101490515,211.830406515799,211.830406515799,79.7709254327869,91.4734301290458,88.2794621458125,32.0775142409402,0,0.995003800774898,1.11286656003054,-0,0,0.419216974779178,88.0355647036273,0,0
278.35,0.963073269189066,0.963073269144463,0.963073269352447,212.74709445213,212.74709445213,80.0813594746733,92.3188693603529,88.3212509553622,32.1069741364154,0,0.995003800774898,1.11261743339462,-0,0,0.421803893693778,88.5788176756933,0,0
278.36,0.963459324604984,0.96345932456056,0.963459324767684,213.146498907816,213.146498907816,80.2209426613373,92.6533808956209,88.3591513620725,32.1339666501225,0,0.995003800774898,1.11249212180951,-0,0,0.409275811143085,85.9479203400478,0,0
278.37,0.963828276462645,0.963828276418765,0.963828276624582,210.254300331957,210.254300331957,79.278269604684,89.6989866913052,88.3953137453347,32.1599998953166,0,0.995003800774898,1.11336974533841,-0,0,0.403545561936075,84.7445680065758,0,0
278.38,0.964174116940059,0.964174116895703,0.964174117101604,213.286608694907,213.286608694907,80.2823546411754,92.6732184317924,88.4290014341909,32.1843888289232,0,0.995003800774898,1.11251903688115,-0,0,0.410251194238318,86.1527507900469,0,0
278.39,0.964508174296028,0.964508174251404,0.96450817445594,211.574915764588,211.574915764588,79.7268344947644,90.905929022029,88.4611214083142,32.2078653342447,0,0.995003800774898,1.11304414140498,-0,0,0.424204566110674,89.0829588832416,0,0
278.4,0.964795676480265,0.964795676436338,0.964795676640335,224.064074174116,224.064074174116,83.8379231900575,103.34720950345,88.4887690991321,32.2280955715339,0,0.995003800774898,1.10490536766569,-0,0,0.902091547261668,189.43922492495,0,0
278.41,0.964326329507085,0.964326329460375,0.964326329668569,308.584417742502,308.584417742502,111.605304957894,187.968446002509,88.4272815653343,32.1886901746585,0,0.995003800774898,1.07239766065433,-0,0,0.917582008503684,192.692221785774,0,0
278.42,0.963488685663601,0.963488685613035,0.963488685831304,319.662880882473,319.662880882473,115.22344949502,199.22500030647,88.3184229684391,32.119457607564,0,0.995003800774898,1.06920898654431,-0,0,0.893081002968286,187.54701062334,0,0
278.43,0.962625021416975,0.962625021362946,0.962625021589493,319.750955375907,319.750955375907,115.22889469676,199.493707455494,88.2079833367309,32.0492645836823,0,0.995003800774898,1.06848547797949,-0,0,0.90898088951277,190.885986797682,0,0
278.44,0.961751483931642,0.961751483874729,0.961751484109871,320.466812778633,320.466812778633,115.440777123353,200.389478352299,88.0980069587955,31.9793274675382,0,0.995003800774898,1.06828573904949,-0,0,0.902070618710183,189.434829929138,0,0
278.45,0.960883454945788,0.960883454886128,0.960883455127975,319.41616362209,319.41616362209,115.072525812969,199.514976638165,87.9903241769787,31.9108628069457,0,0.995003800774898,1.06836438734295,-0,0,0.911573050975496,191.430340704854,0,0
278.46,0.960042201947648,0.960042201885851,0.960042202133507,316.318775984752,316.318775984752,114.032465633958,196.58662474127,87.8869448233992,31.845206420082,0,0.995003800774898,1.07040437173943,-0,0,0.889537074422731,186.802785628774,0,0
278.47,0.959256880569139,0.959256880505181,0.95925688075948,315.090554905897,315.090554905897,113.608484549151,195.514277233457,87.7916306281711,31.7846470442685,0,0.995003800774898,1.07017783742665,-0,0,0.901378997523299,189.289589479893,0,0
278.48,0.958471102292366,0.958471102226484,0.958471102484851,318.997397681568,318.997397681568,114.87253345444,199.57538192058,87.6973900881852,31.7246256728034,0,0.995003800774898,1.06831727798147,-0,0,0.887930207954023,186.465343670345,0,0
278.49,0.957701713274727,0.957701713207807,0.957701713470389,316.821349333443,316.821349333443,114.137772808614,197.549414355732,87.6056579383144,31.666277039397,0,0.995003800774898,1.06913031824229,-0,0,0.895476558687823,188.050077324443,0,0
278.5,0.956954886316539,0.956954886248247,0.956954886515506,317.240485622758,317.240485622758,114.256775558122,198.112753879822,87.5175580065696,31.6101737363668,0,0.995003800774898,1.06877075805409,-0,0,0.894851773028771,187.918872336042,0,0
278.51,0.956221371704886,0.956221371635458,0.956221371906216,318.790398985676,318.790398985676,114.747939457285,199.803112256189,87.4318085078618,31.5554782216247,0,0.995003800774898,1.06737628287366,-0,0,0.914298131275793,192.002607567916,0,0
278.52,0.95548211925169,0.955482119181022,0.95548211945469,316.362698998645,316.362698998645,113.931686646972,197.516126824502,87.3458542843181,31.5007178898248,0,0.995003800774898,1.06877684000247,-0,0,0.920578827469914,193.321553768682,0,0
278.53,0.954767957036169,0.954767956964694,0.954767957242469,318.574191752913,318.574191752913,114.641068404485,199.862183450656,87.2637348725636,31.4482734296927,0,0.995003800774898,1.06759850668087,-0,0,0.908554961733146,190.796541963961,0,0
278.54,0.954082357821009,0.954082357748623,0.95408235802976,317.069020859771,317.069020859771,114.129607700971,198.485672016405,87.1851949586413,31.3981538847253,0,0.995003800774898,1.06828340061413,-0,0,0.904150150902382,189.8715316895,0,0
278.55,0.95341197517692,0.953411975104024,0.953411975386197,318.275623171786,318.275623171786,114.510001013313,199.816821861759,87.1092020094939,31.349599300533,0,0.995003800774898,1.06763038260493,-0,0,0.890128938052297,186.927076990982,0,0
278.56,0.952763876377944,0.952763876304575,0.952763876589878,314.669342692784,314.669342692784,113.309108376728,196.330188368359,87.0361324612618,31.3030218631627,0,0.995003800774898,1.06932392349722,-0,0,0.890342762645428,186.97198015554,0,0
278.57,0.952161313738988,0.952161313664077,0.952161313953144,315.282147710774,315.282147710774,113.496200800019,197.053158517707,86.9689272060302,31.2600619870367,0,0.995003800774898,1.06816539479664,-0,0,0.917927529279441,192.764781148683,0,0
278.58,0.951550168805155,0.951550168730753,0.951550169019796,315.430606514473,315.430606514473,113.53047064545,197.313311258736,86.9007855276945,31.2165097280426,0,0.995003800774898,1.06899072622523,-0,0,0.888895975985698,186.668154956996,0,0
278.59,0.950983316388522,0.950983316313288,0.950983316604298,313.611298002362,313.611298002362,112.919159877553,195.596516014385,86.8382375607296,31.1765444272476,0,0.995003800774898,1.06917227258022,-0,0,0.898002959644744,188.580621525396,0,0
278.6,0.950420015742613,0.95042001566696,0.950420015958693,317.456074979339,317.456074979339,114.169709996893,199.542588163051,86.7765404763356,31.1369463399518,0,0.995003800774898,1.06650686630327,-0,0,0.926737770324501,194.614931768145,0,0
278.61,0.949836738074498,0.949836737998384,0.949836738292427,316.289656340377,316.289656340377,113.772603245371,198.481718265597,86.7122064445991,31.0957316301804,0,0.995003800774898,1.06784086416072,-0,0,0.915488893689494,192.252667674794,0,0
278.62,0.949283996266426,0.949283996189915,0.949283996485506,315.706313085615,315.706313085615,113.56800516623,197.997313823896,86.6519273954959,31.0570718662228,0,0.995003800774898,1.06764751049458,-0,0,0.921276364314695,193.468036506086,0,0
278.63,0.948749233398335,0.948749233321769,0.948749233617712,318.375861658302,318.375861658302,114.433034741075,200.762347523574,86.593823029319,31.0196911054097,0,0.995003800774898,1.06638983802843,-0,0,0.909213591665523,190.93485424976,0,0
278.64,0.94821784811961,0.94821784804239,0.948217848339645,317.179979864009,317.179979864009,114.027660197041,199.661146064327,86.5361675324882,30.9826662671937,0,0.995003800774898,1.06709752680556,-0,0,0.897638058796478,188.50399234726,0,0
278.65,0.947724643149384,0.947724643071984,0.947724643371674,314.457647543124,314.457647543124,113.121551601891,197.025903080811,86.4831269511776,30.9486175111353,0,0.995003800774898,1.06788258436881,-0,0,0.917544091702403,192.684259257505,0,0
278.66,0.947231938956284,0.947231938878414,0.947231939178375,317.193461681055,317.193461681055,114.009523466608,199.84827600353,86.4304897968024,30.9146958807221,0,0.995003800774898,1.06643840901605,-0,0,0.918855782028021,192.959714225884,0,0
278.67,0.946739133428036,0.946739133350009,0.946739133651442,317.268148751994,317.268148751994,114.02279517941,200.00974494841,86.3777062351434,30.8806975684397,0,0.995003800774898,1.06659047826995,-0,0,0.910075103169752,191.115771665648,0,0
278.68,0.946273386986678,0.946273386908302,0.946273387211351,316.773465688832,316.773465688832,113.849604294669,199.596617341231,86.328121199647,30.8487271479537,0,0.995003800774898,1.06656361288423,-0,0,0.913136771019223,191.758721914037,0,0
278.69,0.945881862160356,0.945881862082789,0.945881862383799,315.484938430289,315.484938430289,113.417172599682,198.376715852316,86.286445309051,30.8217772689221,0,0.995003800774898,1.06766742415773,-0,0,0.89158488341206,187.232825516533,0,0
278.7,0.945583603300469,0.945583603217484,0.945583603524856,314.145229705437,314.145229705437,112.970114305964,197.088775294122,86.2550999807868,30.8013544305281,0,0.995003800774898,1.06761920951116,-0,0,0.908760849203681,190.839778332773,0,0
278.71,0.945298505582513,0.945298505504699,0.945298505808039,313.907924076641,313.907924076641,112.885687637209,196.90101870684,86.2251184598978,30.781786909904,0,0.995003800774898,1.06819811441481,-0,0,0.895435817658928,188.041521708375,0,0
278.72,0.945035464326845,0.945035464247741,0.945035464553422,315.470013397745,315.470013397745,113.393256921975,198.508359499682,86.1978230440843,30.7638308539782,0,0.995003800774898,1.06659691506415,-0,0,0.921703130858896,193.557657480368,0,0
278.73,0.944756716495235,0.944756716415183,0.944756716720908,315.387650768168,315.387650768168,113.359881977241,198.474611473917,86.1684558915391,30.7445834027118,0,0.995003800774898,1.0672933680638,-0,0,0.906218272723964,190.305837272032,0,0
278.74,0.944510232881921,0.944510232802154,0.944510233108391,317.227188585688,317.227188585688,113.959010080333,200.356604063651,86.1428999994099,30.7276845226264,0,0.995003800774898,1.06618169921689,-0,0,0.894106875959447,187.762443951484,0,0
278.75,0.944276576550527,0.944276576470384,0.944276576777288,313.333672868568,313.333672868568,112.674058486551,196.503317924233,86.1186229485919,30.7117319957427,0,0.995003800774898,1.06792033689445,-0,0,0.909495436490504,190.994041663006,0,0
278.76,0.944077321116154,0.944077321036009,0.944077321343214,312.605314894182,312.605314894182,112.430290066202,195.808698314387,86.0983314901853,30.6982850896091,0,0.995003800774898,1.0687592988245,-0,0,0.889026874428109,186.695643629903,0,0
278.77,0.943895383967507,0.943895383886928,0.943895384194595,312.807914132913,312.807914132913,112.492995328595,196.041336732009,86.0803210082801,30.6862563926239,0,0.995003800774898,1.0677554573559,-0,0,0.914256512185015,191.993867558853,0,0
278.78,0.943693288773932,0.943693288693166,0.94369328900004,316.786696429649,316.786696429649,113.796335537567,200.054322915908,86.0598484968082,30.6725250169329,0,0.995003800774898,1.0657801023728,-0,0,0.921504814781985,193.516011104217,0,0
278.79,0.943482997297111,0.943482997216749,0.943482997525276,316.563055908848,316.563055908848,113.718115707816,199.867101651736,86.0379934730022,30.6579607841096,0,0.995003800774898,1.06653534961286,-0,0,0.900084436389301,189.017731641753,0,0
278.8,0.943300359230392,0.943300359149602,0.94330035945836,313.278748504069,313.278748504069,112.634617480562,196.61369287576,86.0194492126523,30.6456064156563,0,0.995003800774898,1.0681323650056,-0,0,0.891829799499867,187.284257894972,0,0
278.81,0.943150027194754,0.943150027113841,0.943150027422334,313.757532770152,313.757532770152,112.788816946363,197.117022921991,86.004821775905,30.6356880722559,0,0.995003800774898,1.06761240700654,-0,0,0.891165235181465,187.144699388108,0,0
278.82,0.943008523639253,0.943008523558385,0.943008523866753,311.336104883649,311.336104883649,111.989944181452,194.718727281503,85.9910214475165,30.6263561546294,0,0.995003800774898,1.06847063956242,-0,0,0.916187018611401,192.399273908394,0,0
278.83,0.942862761009318,0.94286276092757,0.942862761236327,316.082217001626,316.082217001626,113.546831305664,199.488776544756,85.9768485398734,30.6165919169959,0,0.995003800774898,1.0660413253306,-0,0,0.917071743688905,192.58506617467,0,0
278.84,0.942693934432169,0.942693934350922,0.942693934660485,314.073947132274,314.073947132274,112.883022741378,197.509306985898,85.9596376400609,30.6050025063147,0,0.995003800774898,1.06725419737757,-0,0,0.926717890741271,194.610757055667,0,0
278.85,0.94254796183801,0.94254796175646,0.942547962066664,315.938738173877,315.938738173877,113.492798203193,199.398551508287,85.9451510788489,30.5950355867406,0,0.995003800774898,1.06608368540385,-0,0,0.926820957913822,194.632401161903,0,0
278.86,0.942395528157268,0.942395528075406,0.942395528385498,315.239935850912,315.239935850912,113.259765943653,198.725683806851,85.9297238179749,30.5845282260857,0,0.995003800774898,1.06689545701108,-0,0,0.908989681566935,190.887833129056,0,0
278.87,0.942275861284905,0.942275861203063,0.942275861513381,313.446589764588,313.446589764588,112.667788790548,196.952003820896,85.9181023228387,30.5764836208534,0,0.995003800774898,1.06763753584789,-0,0,0.905106596584903,190.07238528283,0,0
278.88,0.942185867524489,0.942185867442724,0.942185867753349,312.311368575802,312.311368575802,112.292839622461,195.830973945566,85.9098283996913,30.5705662305444,0,0.995003800774898,1.06792588949977,-0,0,0.916103922971867,192.381823824092,0,0
278.89,0.942092791800321,0.942092791718089,0.942092792028284,316.595315001368,316.595315001368,113.699009586284,200.129741474125,85.9012699245248,30.5643036027179,0,0.995003800774898,1.06545308418536,-0,0,0.925514577349229,194.358061243338,0,0
278.9,0.941990246348728,0.941990246267075,0.941990246577984,314.16138900673,314.16138900673,112.896767221017,197.713318767957,85.8909962903242,30.5570739484492,0,0.995003800774898,1.06744701108543,-0,0,0.908944570149587,190.878359731413,0,0
278.91,0.941916689011452,0.941916688929463,0.94191668924006,315.927332111451,315.927332111451,113.475742218916,199.490752156582,85.8844612127451,30.5521187421241,0,0.995003800774898,1.06582228985658,-0,0,0.920319135710231,193.267018499148,0,0
278.92,0.941844224867047,0.941844224785263,0.941844225096255,315.671744629916,315.671744629916,113.390195573111,199.247235593486,85.877556034562,30.5469530018673,0,0.995003800774898,1.06644178079323,-0,0,0.910473746676349,191.199486802033,0,0
278.93,0.94179508345821,0.941795083376496,0.941795083688001,315.272213486363,315.272213486363,113.25790712821,198.855393835569,85.8733256478854,30.5434940029087,0,0.995003800774898,1.06674162434244,-0,0,0.896572751478097,188.2802778104,0,0
278.94,0.941763042112321,0.941763042030661,0.941763042341719,311.694076605392,311.694076605392,112.081298355079,195.281561304118,85.8711082126612,30.5414070886124,0,0.995003800774898,1.06792408810354,-0,0,0.92661005842716,194.588112269704,0,0
278.95,0.941755405426136,0.941755405344218,0.941755405656248,314.835203474528,314.835203474528,113.113745578262,198.422888061258,85.871493216427,30.5408221968429,0,0.995003800774898,1.06699366493015,-0,0,0.901091539653691,189.229223327275,0,0
278.96,0.941756231886366,0.941756231804928,0.941756232116095,314.368526993232,314.368526993232,112.960547119828,197.955000742267,85.8727151517154,30.5408110992503,0,0.995003800774898,1.06684538745991,-0,0,0.907729712711567,190.623239669429,0,0
278.97,0.941777308637675,0.941777308556408,0.94177730886841,313.541166966205,313.541166966205,112.689241515464,197.123021357397,85.8760206414683,30.5421249673395,0,0.995003800774898,1.06709494755987,-0,0,0.921016444245237,193.4134532915,0,0
278.98,0.941799267971696,0.94179926788977,0.941799268201227,315.447335273568,315.447335273568,113.316401295076,199.024614678054,85.8793549947016,30.5433656008118,0,0.995003800774898,1.06615374370434,-0,0,0.925997909860005,194.459561070601,0,0
278.99,0.941821889039607,0.941821888958189,0.941821889269667,315.201024722665,315.201024722665,113.236030708178,198.77406335139,85.8824665159025,30.5444948553733,0,0.995003800774898,1.06684397977531,-0,0,0.905602783191768,190.176584470271,0,0
279,0.941879699593691,0.941879699512391,0.94187969982401,314.761349876237,314.761349876237,113.092963884585,198.323550990054,85.8896189482712,30.5481799379121,0,0.995003800774898,1.06650858390797,-0,0,0.918483707003418,192.881578470718,0,0
279.01,0.941816298909846,0.941816298828746,0.941816299137607,313.830513802283,313.830513802283,112.785757715816,197.402584491514,85.8840226767667,30.5439066340022,0,0.995003800774898,1.06768957162928,-0,0,0.895242182694959,188.000858365941,0,0
279.02,0.941821940973794,0.94182194089135,0.941821941202506,312.505218106552,312.505218106552,112.350541371732,196.074549183849,85.8861431142721,30.5445258084311,0,0.995003800774898,1.06784470109537,-0,0,0.903827539463746,189.803783287387,0,0
279.03,0.941823136557,0.941823136476681,0.941823136788103,312.419653822715,312.419653822715,112.322698193153,195.987071534,85.8877692576983,30.5448130310173,0,0.995003800774898,1.06763985256753,-0,0,0.922174948001766,193.656739080371,0,0
279.04,0.941822124501107,0.941822124420177,0.941822124732026,313.708660111663,313.708660111663,112.746545001304,197.275019770011,85.8888996757673,30.5447406658847,0,0.995003800774898,1.0675249235498,-0,0,0.905092652045415,190.069456929537,0,0
279.05,0.941821344928516,0.941821344847727,0.941821345158341,315.661470980164,315.661470980164,113.388591685144,199.226648075149,85.8901302579542,30.5446926470616,0,0.995003800774898,1.0663690757883,-0,0,0.897010825050812,188.37227326067,0,0
