t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
279.06,0.941815889018416,0.941815888937836,0.941815889248484,312.266170893652,312.266170893652,112.272656376814,195.831223424807,85.8906388170231,30.5443086518219,0,0.995003800774898,1.06778191752195,-0,0,0.920638879827072,193.334164763685,0,0
279.07,0.941819283592136,0.941819283512346,0.941819283822697,314.286803803189,314.286803803189,112.93707397654,197.850062146757,85.8922322942856,30.5445093621464,0,0.995003800774898,1.06719832428384,-0,0,0.903693527476767,189.775640770121,0,0
279.08,0.941841189535189,0.941841189456013,0.941841189767763,315.854787069991,315.854787069991,113.453112290369,199.413194686266,85.895715203776,30.5458771799492,0,0.995003800774898,1.06636180337758,-0,0,0.892714003687481,187.469940774371,0,0
279.09,0.941862430425343,0.941862430345241,0.941862430655704,314.59958864787,314.59958864787,113.041185909786,198.153355091831,85.8990340146487,30.5471995413904,0,0.995003800774898,1.0667030062681,-0,0,0.902388806397168,189.501649343405,0,0
279.1,0.941882700317434,0.941882700237918,0.941882700548617,316.12837061313,316.12837061313,113.544282833231,199.67771997443,85.9022504757844,30.548400162915,0,0.995003800774898,1.06626117280255,-0,0,0.892157732355901,187.353123794739,0,0
279.11,0.941908690403979,0.941908690324741,0.941908690635843,315.192498425986,315.192498425986,113.237410945935,198.736466602044,85.9060311882284,30.5500006357141,0,0.995003800774898,1.06664580001261,-0,0,0.893992983286738,187.738526490215,0,0
279.12,0.941962167067448,0.941962166987886,0.94196216729877,312.231641087537,312.231641087537,112.265595002022,195.765327218935,85.9127809752676,30.5535328933342,0,0.995003800774898,1.06770587088872,-0,0,0.92405083922444,194.050676237132,0,0
279.13,0.942007346631761,0.942007346552537,0.942007346862643,316.213453087426,316.213453087426,113.575531998276,199.738380006268,85.9186898042266,30.5563832769318,0,0.995003800774898,1.06641556695706,-0,0,0.893976888109794,187.735146503057,0,0
279.14,0.942061994288724,0.942061994209442,0.942061994520314,312.904168396115,312.904168396115,112.489200220124,196.418761979485,85.9254706464241,30.5599357702053,0,0.995003800774898,1.06788396576252,-0,0,0.898088005557025,188.598481166975,0,0
279.15,0.942127998767354,0.942127998688468,0.94212799899879,315.149075455975,315.149075455975,113.228771297528,198.65085609078,85.933845631077,30.5643737341177,0,0.995003800774898,1.06607598129791,-0,0,0.923683827875515,193.973603853858,0,0
279.16,0.942168363802968,0.942168363724563,0.942168364035904,318.122501717083,318.122501717083,114.207076521538,201.617006778496,85.9388728448358,30.5666220937506,0,0.995003800774898,1.06540743831329,-0,0,0.899437240306715,188.88182046441,0,0
279.17,0.942211314248054,0.942211314168163,0.942211314479009,315.539507325437,315.539507325437,113.359151720135,199.026111258672,85.9442190178498,30.5691770489145,0,0.995003800774898,1.06623713903157,-0,0,0.916172337185647,192.396190808986,0,0
279.18,0.942267326724636,0.94226732664583,0.942267326956604,317.878296181121,317.878296181121,114.129251151393,201.35464074607,85.9510821885447,30.5725732465068,0,0.995003800774898,1.06497490426955,-0,0,0.922896928964098,193.808355082461,0,0
279.19,0.94231580979293,0.942315809713973,0.942315810025777,315.858811505551,315.858811505551,113.466614777235,199.326712336639,85.9567751921626,30.5753239767495,0,0.995003800774898,1.06669076109795,-0,0,0.903508945194271,189.736878490797,0,0
279.2,0.942400218496093,0.942400218417428,0.942400218728604,313.843468479352,313.843468479352,112.806270157905,197.295766538521,85.9668168964976,30.5808850443332,0,0.995003800774898,1.06769830845568,-0,0,0.889984828462858,186.8968139772,0,0
279.21,0.942503175279132,0.942503175201077,0.942503175512344,313.255529453932,313.255529453932,112.615585971179,196.688422428921,85.9791859284563,30.5879210965541,0,0.995003800774898,1.06750678917132,-0,0,0.904347197574354,189.912911490614,0,0
279.22,0.942593205331123,0.942593205252091,0.942593205562952,315.658979354339,315.658979354339,113.407815260209,199.074858212241,85.9901344809714,30.5939866611268,0,0.995003800774898,1.06628073015647,-0,0,0.903479966144376,189.730792890319,0,0
279.23,0.942678730477298,0.942678730399119,0.942678730709954,312.999847940745,312.999847940745,112.535868015695,196.400112140163,86.0001650422563,30.5995707583253,0,0.995003800774898,1.06811268510413,-0,0,0.898337198058053,188.650811592191,0,0
279.24,0.942779349682654,0.942779349604289,0.942779349915287,313.595889298567,313.595889298567,112.734285707018,196.977170603074,86.0122936140095,30.6064250814836,0,0.995003800774898,1.06727827203984,-0,0,0.913369581980528,191.807612215911,0,0
279.25,0.942861687353872,0.942861687275317,0.942861687586309,317.54401123746,317.54401123746,114.033989890446,200.910097829332,86.0221675396805,30.6117458684482,0,0.995003800774898,1.06585922860738,-0,0,0.889070248866419,186.704752261948,0,0
279.26,0.942933987321842,0.942933987243694,0.942933987555116,314.676859910801,314.676859910801,113.093375612263,198.029602466174,86.030830770562,30.6164266740652,0,0.995003800774898,1.06677901338952,-0,0,0.912804800192699,191.689008040467,0,0
279.27,0.943354441912252,0.943354441839442,0.943354442149035,238.17544477226,238.17544477226,87.9586244700638,121.450544169715,86.0773674421231,30.6475331604219,0,0.995003800774898,1.10297449608337,-0,0,0.429188960275644,90.1296816578852,0,0
279.28,0.944454299345078,0.944454299272029,0.944454299571265,209.277495722288,209.277495722288,78.4882538492241,92.3374845485533,86.2075919036005,30.7324192701347,0,0.995003800774898,1.11240108866286,-0,0,0.41108964173458,86.3288247642618,0,0
279.29,0.945654391447946,0.945654391379184,0.94565439166917,208.218351062282,208.218351062282,78.1705535736887,91.0440596441763,86.3495871047728,30.8247043133331,0,0.995003800774898,1.11299147247554,-0,0,0.422225456075087,88.6673457757683,0,0
279.3,0.946817930361291,0.946817930295525,0.946817930576753,207.625943970988,207.625943970988,78.0051151271824,90.2261507133117,86.4861882704712,30.9136049872047,0,0.995003800774898,1.11322678149766,-0,0,0.41586367410134,87.3313715612813,0,0
279.31,0.947935683077973,0.947935683015085,0.947935683288636,208.34011546017,208.34011546017,78.2677901032954,90.7250679918125,86.6165023961619,30.9985450721953,0,0.995003800774898,1.11305237659745,-0,0,0.395166691913962,82.985005301932,0,0
279.32,0.949036917985587,0.949036917924721,0.949036918190412,207.020721114839,207.020721114839,77.861493964584,89.1947264917704,86.7440802757444,31.0819143473239,0,0.995003800774898,1.11359077577296,-0,0,0.42701806327658,89.6737932880818,0,0
279.33,0.95006329492968,0.950063294871181,0.950063295130939,207.498553922047,207.498553922047,78.0438942828464,89.4771456728146,86.8621764839196,31.159231765313,0,0.995003800774898,1.1134370874805,-0,0,0.40431827434526,84.9068376125047,0,0
279.34,0.951062157491647,0.95106215743551,0.951062157689555,206.254522035718,206.254522035718,77.659548192613,88.0437540763914,86.9764792864534,31.2342886728728,0,0.995003800774898,1.11391044520608,-0,0,0.413685887944861,86.8740364684209,0,0
279.35,0.951997365400104,0.951997365344943,0.951997365593726,206.838163960866,206.838163960866,77.8742546368872,88.4508779122024,87.0829169854511,31.3043690632126,0,0.995003800774898,1.11376436892863,-0,0,0.401405973826088,84.2952545034785,0,0
279.36,0.952898277757208,0.952898277703284,0.952898277947022,205.826599902488,205.826599902488,77.5637009133538,87.2699685467703,87.1848913453673,31.3717400103503,0,0.995003800774898,1.11416112295229,-0,0,0.412752827475939,86.6780937699473,0,0
279.37,0.953730170479074,0.953730170426568,0.953730170665777,207.672248620339,207.672248620339,78.1904699856772,88.9600771625469,87.2784420019349,31.4337294558576,0,0.995003800774898,1.11361300134414,-0,0,0.400093254347439,84.0195834129622,0,0
279.38,0.954507058472097,0.954507058421157,0.954507058657106,210.986886341218,210.986886341218,79.2986295311235,92.13024136898,87.3652165343126,31.4914284379252,0,0.995003800774898,1.11271868051938,-0,0,0.428909312486006,90.0709556220613,0,0
279.39,0.955203484493842,0.955203484443174,0.955203484675648,209.864937042756,209.864937042756,78.9464542844006,90.8799179262321,87.4421193500015,31.5428997665221,0,0.995003800774898,1.11300604381352,-0,0,0.40723205633226,85.5187318297745,0,0
279.4,0.955868632408986,0.955868632358994,0.955868632588435,208.789392034278,208.789392034278,78.6087777531164,89.6817317537279,87.5154350836121,31.5922251969379,0,0.995003800774898,1.11340828860717,-0,0,0.416066410452969,87.3739461951236,0,0
279.41,0.956498569651805,0.956498569602831,0.956498569829425,208.409590457538,208.409590457538,78.4988501596711,89.1864213880368,87.5843726760092,31.638796393492,0,0.995003800774898,1.11354854127295,-0,0,0.412287705773204,86.5804182123729,0,0
279.42,0.957093987864376,0.957093987815707,0.957093988039716,207.601904742651,207.601904742651,78.2474106251576,88.2698971293512,87.6491802480405,31.6828273652595,0,0.995003800774898,1.11384718948145,-0,0,0.419387717088477,88.0714205885802,0,0
279.43,0.957628028598123,0.957628028549502,0.957628028771029,207.726985010897,207.726985010897,78.3010263078742,88.2978817987843,87.7067982407287,31.7223049713836,0,0.995003800774898,1.1137936426803,-0,0,0.39653858088111,83.273101985033,0,0
279.44,0.958134790381186,0.958134790333185,0.958134790552554,208.534766626964,208.534766626964,78.5783482659609,89.0138159838241,87.7611704145844,31.7597802285552,0,0.995003800774898,1.11360679021367,-0,0,0.398848627628353,83.7582118019541,0,0
279.45,0.958612322552514,0.958612322505049,0.958612322722265,205.667161471104,205.667161471104,77.6468834498659,86.0600399782912,87.8119947847237,31.7951267080896,0,0.995003800774898,1.11449933253153,-0,0,0.392720535384554,82.4713124307563,0,0
279.46,0.959052355566146,0.959052355518203,0.95905235573373,208.934057135227,208.934057135227,78.7308207166607,89.2477756351688,87.8585637085417,31.8277177915163,0,0.995003800774898,1.11357928766373,-0,0,0.412329248549987,86.5891421954973,0,0
279.47,0.959426259460525,0.959426259412791,0.95942625962659,212.195261677804,212.195261677804,79.8112030887895,92.442770836814,87.8972361053192,31.8552547356707,0,0.995003800774898,1.11262507394398,-0,0,0.425759376287086,89.4094690202881,0,0
279.48,0.959756895883799,0.959756895837132,0.959756896049643,209.508135232576,209.508135232576,78.9353155042634,89.6982293885614,87.9304907685142,31.8794150755003,0,0.995003800774898,1.11336679810164,-0,0,0.410523866607386,86.2100119875511,0,0
279.49,0.960058252454315,0.960058252406872,0.960058252618599,211.380099167573,211.380099167573,79.5572460855619,91.5180254565755,87.9605493139076,31.9015243970897,0,0.995003800774898,1.11283396887516,-0,0,0.400203343939865,84.0427022273716,0,0
279.5,0.960344800983084,0.960344800936565,0.960344801146796,207.661739819589,207.661739819589,78.3413696658936,87.7501739571245,87.9888695363789,31.9226963260852,0,0.995003800774898,1.11395463500977,-0,0,0.390454553451701,81.9954562248573,0,0
279.51,0.960627067702377,0.960627067656518,0.960627067866065,208.341790818751,208.341790818751,78.5711280248608,88.3811261047313,88.0169353580971,31.943729355923,0,0.995003800774898,1.11384777351176,-0,0,0.418758960839623,87.9393817763208,0,0
279.52,0.960861619864984,0.960861619817681,0.960861620025946,208.167718888849,208.167718888849,78.5189236478203,88.1673863384574,88.0392524580893,31.9610800923019,0,0.995003800774898,1.11384912497233,-0,0,0.404017811759025,84.8437404693953,0,0
279.53,0.961068161651835,0.961068161605459,0.961068161812573,210.390590755389,210.390590755389,79.2538821687486,90.3557751436354,88.0584058614881,31.9764097502656,0,0.995003800774898,1.1132155908166,-0,0,0.410794326669694,86.2668086006358,0,0
279.54,0.961233184557206,0.961233184510247,0.961233184716889,210.700024858439,210.700024858439,79.3588804277344,90.6387408310013,88.0726497978396,31.9886342295978,0,0.995003800774898,1.1131079180225,-0,0,0.408249476361735,85.7323900359644,0,0
279.55,0.961400547462014,0.96140054741579,0.961400547621674,208.107790505107,208.107790505107,78.5102011568507,88.0195777195529,88.0871135386919,32.0010992468619,0,0.995003800774898,1.11390369634439,-0,0,0.409819659174474,86.0621284266394,0,0
279.56,0.961544384387596,0.961544384341767,0.961544384547159,209.464219124846,209.464219124846,78.9588370608077,89.353298978713,88.099019729759,32.0119004163736,0,0.995003800774898,1.11351206995493,-0,0,0.410944167988527,86.2982752775906,0,0
279.57,0.961675280630642,0.961675280584443,0.961675280789527,208.64923828224,208.64923828224,78.6934323456527,88.518148010892,88.1093419236303,32.0217483477173,0,0.995003800774898,1.11377529534407,-0,0,0.420831352778398,88.3745840834635,0,0
279.58,0.961767827355049,0.96176782730815,0.961767827512244,211.033911400929,211.033911400929,79.4787373067708,90.8901111801158,88.1151646368565,32.0286355839567,0,0.995003800774898,1.11301326241837,-0,0,0.39835665951169,83.654898497455,0,0
279.59,0.961933287399558,0.961933287351937,0.961933287555009,208.453676497618,208.453676497618,78.63383888428,88.2841839872734,88.128856610997,32.0406358993474,0,0.995003800774898,1.11383787386729,-0,0,0.412172122515899,86.5561457283387,0,0
279.6,0.962126107534333,0.96212610748555,0.96212610768855,223.627230770828,223.627230770828,83.6249973562496,103.427109772448,88.1459099692535,32.054211029127,0,0.995003800774898,1.1046743405712,-0,0,0.911206378734185,191.353339534179,0,0
279.61,0.961537036481413,0.961537036432367,0.961537036640836,310.547451932891,310.547451932891,112.178343851319,190.470091067105,88.0710716040063,32.0062892617798,0,0.995003800774898,1.07104345520896,-0,0,0.90824438605917,190.731321072426,0,0
279.62,0.960609188050875,0.960609187998623,0.9606091882179,315.999924806999,315.999924806999,113.945193991223,196.116997548008,87.952150516738,31.9307767422534,0,0.995003800774898,1.06991986347213,-0,0,0.924153119813936,194.072155160927,0,0
279.63,0.95967661270703,0.959676612648185,0.959676612875654,318.219446682213,318.219446682213,114.649627957535,198.529422323697,87.8342274528768,31.8557969056385,0,0.995003800774898,1.06878946644229,-0,0,0.920722095889223,193.351640136737,0,0
279.64,0.958760773442036,0.958760773381358,0.958760773616135,316.185969309719,316.185969309719,113.956889803365,196.68327840976,87.719673695079,31.7830172048801,0,0.995003800774898,1.0698079254593,-0,0,0.91549881353688,192.254750842745,0,0
279.65,0.957885934872972,0.957885934810091,0.957885935052214,316.523686593133,316.523686593133,114.044881707879,197.1979247971,87.6115238070951,31.7142379889385,0,0.995003800774898,1.06918443630422,-0,0,0.918871304958019,192.962974041184,0,0
279.66,0.957033727183301,0.957033727116844,0.957033727365696,316.372655490743,316.372655490743,113.97303397504,197.21764631139,87.5071667515857,31.647842427767,0,0.995003800774898,1.06908304512717,-0,0,0.92236711430559,193.697094004174,0,0
279.67,0.956223207370409,0.956223207302618,0.956223207557034,316.724250250546,316.724250250546,114.067613465447,197.730606361959,87.4085688843316,31.5850750042552,0,0.995003800774898,1.06944757658378,-0,0,0.887061578540581,186.282931493522,0,0
279.68,0.955466111557518,0.955466111487399,0.955466111747017,316.240444969994,316.240444969994,113.889176198545,197.39613334907,87.3173436939196,31.526967927005,0,0.995003800774898,1.06846603638028,-0,0,0.914776606731966,192.103087413713,0,0
279.69,0.95471943873573,0.954719438664235,0.954719438928508,315.529647956602,315.529647956602,113.636516532085,196.831700817656,87.2279395852631,31.4700075536831,0,0.995003800774898,1.06922992896956,-0,0,0.910054356126035,191.111414786467,0,0
279.7,0.954021384792448,0.954021384720614,0.954021384989369,317.868891828861,317.868891828861,114.387719196835,199.306875707493,87.144989214216,31.4170269071512,0,0.995003800774898,1.06791464692587,-0,0,0.896291783997348,188.221274639443,0,0
279.71,0.953352914783877,0.953352914709778,0.953352914982259,315.499028502008,315.499028502008,113.591946397985,197.066509392262,87.0659272892795,31.3665918204663,0,0.995003800774898,1.06886461775531,-0,0,0.901861537072281,189.390922785179,0,0
279.72,0.952717239643095,0.952717239567333,0.952717239843434,316.172751741246,316.172751741246,113.797482612565,197.86260427006,86.9912747279931,31.318872743193,0,0.995003800774898,1.06885603456352,-0,0,0.888020983660464,186.484406568697,0,0
279.73,0.952128456853753,0.952128456777537,0.952128457056651,317.209885734806,317.209885734806,114.123757706113,199.012204004719,86.9227228226632,31.2749589074233,0,0.995003800774898,1.06701176173881,-0,0,0.922992895489959,193.828508052891,0,0
279.74,0.951541294182533,0.951541294105758,0.951541294388002,319.244692216897,319.244692216897,114.777988488646,201.159225964535,86.8543830591206,31.231083193241,0,0.995003800774898,1.0663107688817,-0,0,0.926335150075977,194.530381515955,0,0
279.75,0.95097360083213,0.950973600754137,0.950973601039254,317.716636697536,317.716636697536,114.261708577037,199.739177332582,86.7885924288925,31.1888669360616,0,0.995003800774898,1.06730357523755,-0,0,0.916243157158983,192.411063003387,0,0
279.76,0.950458192890315,0.950458192812579,0.950458193100407,318.829425901328,318.829425901328,114.614812765427,200.949386199765,86.7293218023279,31.1507178992354,0,0.995003800774898,1.06657884738843,-0,0,0.904650699540796,189.976646903567,0,0
279.77,0.949974017557339,0.949974017478578,0.949974017768305,314.105354185442,314.105354185442,113.050252549197,196.316389233748,86.6738456915055,31.1151192601887,0,0.995003800774898,1.06868129784314,-0,0,0.919436811650359,193.081730446575,0,0
279.78,0.949526399672478,0.949526399592773,0.949526399884557,318.332235169156,318.332235169156,114.428738207602,200.626650219171,86.6232009760793,31.0823839739051,0,0.995003800774898,1.06655476741509,-0,0,0.905258900054538,190.104369011453,0,0
279.79,0.949105244087015,0.949105244007768,0.949105244300967,316.05603792379,316.05603792379,113.670372547398,198.42913542725,86.5753761253555,31.0515263711844,0,0.995003800774898,1.06751525633607,-0,0,0.914042742192752,191.948975860478,0,0
279.8,0.948719556404462,0.948719556325019,0.948719556619953,317.534617939525,317.534617939525,114.1470604299,199.979371563385,86.5319032147417,31.0233431613981,0,0.995003800774898,1.06694777533844,-0,0,0.899001452724111,188.790305072063,0,0
279.81,0.948367168179047,0.948367168098873,0.948367168395358,314.916418954667,314.916418954667,113.278025523925,197.426468344892,86.4922642423931,30.9976863673815,0,0.995003800774898,1.06835084486995,-0,0,0.889160467527871,186.723698180853,0,0
279.82,0.948053417528527,0.948053417448736,0.948053417746234,316.656573057954,316.656573057954,113.842543972697,199.224023274998,86.4575219086812,30.9750278742745,0,0.995003800774898,1.06669704065089,-0,0,0.907808012366938,190.639682597057,0,0
279.83,0.947738009590159,0.947738009510892,0.947738009808974,318.14933833963,318.14933833963,114.325661203672,200.774889143351,86.4223901367149,30.9520590595638,0,0.995003800774898,1.06593379158084,-0,0,0.920411402793861,193.286394586711,0,0
279.84,0.947441610146956,0.947441610066155,0.947441610366452,318.38984690374,318.38984690374,114.39759920053,201.070291033698,86.3892267096728,30.930329160369,0,0.995003800774898,1.06645526609104,-0,0,0.895641845946477,188.08478764876,0,0
279.85,0.94718377811756,0.947183778036957,0.947183778337996,317.143394872361,317.143394872361,113.981794201625,199.871057360076,86.3607405077356,30.9115970045493,0,0.995003800774898,1.0665965695643,-0,0,0.900559309920666,189.11745508334,0,0
279.86,0.946959416560236,0.946959416479762,0.946959416781617,315.952052412469,315.952052412469,113.584905506674,198.720760938882,86.3360241953486,30.8952672782387,0,0.995003800774898,1.06729714384389,-0,0,0.899074107365837,188.805562546826,0,0
279.87,0.946761963173264,0.946761963092364,0.94676196339508,315.718998165126,315.718998165126,113.503680021918,198.52346550985,86.3145587716618,30.8809738836147,0,0.995003800774898,1.06713333829013,-0,0,0.907459385950703,190.566471049648,0,0
279.88,0.946587054390942,0.94658705431055,0.946587054613526,317.477294840647,317.477294840647,114.077497334442,200.313573316141,86.2955613888127,30.8681601356933,0,0.995003800774898,1.06617010935829,-0,0,0.911171396367218,191.345993237116,0,0
279.89,0.946413215350425,0.946413215270093,0.946413215574241,318.159830166386,318.159830166386,114.297729752446,201.027913140517,86.276567887701,30.8553491381674,0,0.995003800774898,1.06633233454849,-0,0,0.888345020038288,186.552454208041,0,0
279.9,0.946274611295273,0.946274611214512,0.94627461151924,316.489692966922,316.489692966922,113.745552566093,199.382829454694,86.2616758833472,30.8451876288812,0,0.995003800774898,1.06673179882624,-0,0,0.896788601081375,188.325606227089,0,0
279.91,0.946044647117651,0.94604464703079,0.946044647339273,314.02469670203,314.02469670203,112.930155516629,196.957924931326,86.2375107027751,30.8292610679296,0,0.995003800774898,1.06790740420574,-0,0,0.908271019468794,190.736914088447,0,0
279.92,0.945858474992544,0.945858474911928,0.945858475215567,317.558493448912,317.558493448912,114.087509148748,200.523858858337,86.2183201712583,30.8163144193168,0,0.995003800774898,1.06598078396169,-0,0,0.9072473503856,190.521943580976,0,0
279.93,0.945666996047409,0.945666995969177,0.945666996274466,314.718997042667,314.718997042667,113.149868211825,197.717951530103,86.1981652680852,30.8028802444785,0,0.995003800774898,1.06771681467985,-0,0,0.904176404201923,189.877044882404,0,0
279.94,0.945495342607517,0.945495342527111,0.9454953428335,313.457817224108,313.457817224108,112.731556395993,196.486044226828,86.1806489675445,30.7911240297362,0,0.995003800774898,1.06805105148885,-0,0,0.911297930168803,191.372565335449,0,0
279.95,0.945331930419759,0.945331930337959,0.945331930644446,313.591141595772,313.591141595772,112.771796662513,196.647100991183,86.1640798339723,30.7799607706166,0,0.995003800774898,1.06836586829163,-0,0,0.893699016544993,187.676793474448,0,0
279.96,0.94518832087596,0.945188320796479,0.945188321102468,312.592063462884,312.592063462884,112.440334242317,195.671901738938,86.1498476501264,30.7703140738191,0,0.995003800774898,1.06859589831994,-0,0,0.895145764602214,187.980610566465,0,0
279.97,0.945051662167584,0.945051662088274,0.945051662394505,316.612553736856,316.612553736856,113.758876406774,199.715155021749,86.1363986945121,30.7610000205947,0,0.995003800774898,1.06624631194143,-0,0,0.905944333591989,190.248310054318,0,0
279.98,0.944899777738823,0.944899777659048,0.944899777965679,316.759552798515,316.759552798515,113.803807246477,199.888409049856,86.1207879553348,30.7503557933244,0,0.995003800774898,1.06657209208889,-0,0,0.894298065128889,187.802593677067,0,0
279.99,0.944768587544576,0.944768587465224,0.944768587771917,313.715273155447,313.715273155447,112.800338087702,196.866343555375,86.107602704145,30.7413268959269,0,0.995003800774898,1.06757953951971,-0,0,0.917643848547626,192.705208195001,0,0
280,0.944641012583266,0.94464101250342,0.94464101281075,316.700393854597,316.700393854597,113.778742620498,199.87291312203,86.0949725612648,30.7325081713026,0,0.995003800774898,1.06611006980839,-0,0,0.9185377888663,192.892935661923,0,0
280.01,0.944518209316509,0.944518209236934,0.944518209544824,316.152639653389,316.152639653389,113.595984564107,199.346310615233,86.0825044786887,30.723824559468,0,0.995003800774898,1.06655916399482,-0,0,0.916233840186733,192.409106439214,0,0
280.02,0.944412613056208,0.944412612978391,0.944412613284797,314.37527726554,314.37527726554,113.009497521871,197.586822760473,86.0720011584015,30.7164533466657,0,0.995003800774898,1.06798701045178,-0,0,0.889586077781187,186.813076334049,0,0
280.03,0.944345927650236,0.944345927570749,0.944345927878771,311.753115650449,311.753115650449,112.146338991915,194.974823456178,86.0661706363403,30.7121215579315,0,0.995003800774898,1.06897574734024,-0,0,0.888674998438257,186.621749672034,0,0
280.04,0.944298695622929,0.944298695543398,0.94429869585123,312.428634440358,312.428634440358,112.367568489318,195.656736523159,86.0626807591676,30.7092171580317,0,0.995003800774898,1.06821013522242,-0,0,0.903587425758024,189.753359409185,0,0
280.05,0.944233039093741,0.944233039013659,0.944233039321967,315.385547094017,315.385547094017,113.338178395771,198.623745347329,86.0569886396707,30.7048131070175,0,0.995003800774898,1.06660980599086,-0,0,0.913888100498645,191.916501104715,0,0
280.06,0.944167731936038,0.944167731856922,0.94416773216487,314.282717526364,314.282717526364,112.97431850708,197.53173591524,86.0508135572474,30.7001680538762,0,0.995003800774898,1.068003946022,-0,0,0.887352563207287,186.34403827353,0,0
280.07,0.944130458438963,0.944130458359036,0.944130458666935,314.24564736316,314.24564736316,112.961512484695,197.499690292143,86.0482034384131,30.6977536326044,0,0.995003800774898,1.06693329929432,-0,0,0.917587709515639,192.693418998284,0,0
280.08,0.944072124711396,0.944072124632667,0.944072124940551,315.261962763054,315.261962763054,113.294365795446,198.525434697492,86.0429211132101,30.6936069523517,0,0.995003800774898,1.06691541148243,-0,0,0.914907983466454,192.130676527955,0,0
280.09,0.944019886121784,0.944019886042489,0.944019886350781,316.361287296612,316.361287296612,113.654641650662,199.63312882476,86.0382996875912,30.6898587842604,0,0.995003800774898,1.06671819874365,-0,0,0.891620153556384,187.240232246841,0,0
280.1,0.943990397564499,0.943990397484797,0.943990397793567,316.17518494619,316.17518494619,113.592966865414,199.45117862851,86.0362555351491,30.687750782531,0,0.995003800774898,1.0661674589127,-0,0,0.908750367713498,190.837577219835,0,0
280.11,0.943946890460469,0.943946890380962,0.943946890690002,316.802556377175,316.802556377175,113.798306417897,200.085486656521,86.0325207593727,30.6845489612811,0,0.995003800774898,1.06613867830129,-0,0,0.906421433516254,190.348501038413,0,0
280.12,0.943906802467127,0.9439068023874,0.943906802696685,313.854699586148,313.854699586148,112.828618616979,197.143819562073,86.0291873982148,30.6816926258605,0,0.995003800774898,1.06755489013147,-0,0,0.9154529388121,192.245117150541,0,0
280.13,0.943882520424674,0.943882520345613,0.943882520654353,315.178832812772,315.178832812772,113.263476178,198.471011083828,86.027806353767,30.6800153751769,0,0.995003800774898,1.06738103314177,-0,0,0.887434741317635,186.361295676703,0,0
280.14,0.943873005634784,0.943873005556283,0.943873005864577,313.277685081375,313.277685081375,112.63861544682,196.569980311144,86.028187776444,30.6795169937875,0,0.995003800774898,1.06743074636109,-0,0,0.919556602260852,193.106886474779,0,0
280.15,0.943853537528182,0.943853537448459,0.943853537758102,313.767011408529,313.767011408529,112.799192760288,197.061533746246,86.0273056153763,30.6781720469073,0,0.995003800774898,1.06758711651854,-0,0,0.919863630536,193.17136241256,0,0
280.16,0.943833855275642,0.943833855196234,0.943833855505513,314.307323448724,314.307323448724,112.976529018589,197.604074337311,86.0264361885287,30.6768129228841,0,0.995003800774898,1.06724985902549,-0,0,0.920556842988534,193.316937027592,0,0
280.17,0.943800837430771,0.943800837351516,0.94380083766077,313.870517302178,313.870517302178,112.832393528541,197.171857644475,86.024105283753,30.67455437395,0,0.995003800774898,1.06754044020501,-0,0,0.91972319939429,193.141871872801,0,0
280.18,0.943766450086177,0.943766450007181,0.943766450316486,314.833949233959,314.833949233959,113.148479147825,198.139997608039,86.0217098835885,30.6722417423314,0,0.995003800774898,1.06747456299313,-0,0,0.8940640482612,187.753450134852,0,0
280.19,0.94374360270507,0.943743602625372,0.943743602935278,315.01679903707,315.01679903707,113.208299734072,198.325246712468,86.0207179254909,30.6708343991107,0,0.995003800774898,1.06701340901183,-0,0,0.894774286375163,187.902600138784,0,0
280.2,0.943710610990011,0.943710610909686,0.943710611219452,314.041521642318,314.041521642318,112.887221993761,197.354207411082,86.0185874548219,30.668726776414,0,0.995003800774898,1.06702755625492,-0,0,0.923633399343297,193.963013862092,0,0
280.21,0.943659012211129,0.943659012132235,0.943659012441347,318.373866822853,318.373866822853,114.310209149084,201.694426897711,86.0143345086748,30.665105416467,0,0.995003800774898,1.0649398243806,-0,0,0.926185309359364,194.498914965466,0,0
280.22,0.943595005123315,0.943595005042513,0.943595005353628,316.633529594249,316.633529594249,113.73688018269,199.964386410154,86.0085052280526,30.6606379560427,0,0.995003800774898,1.06625247890632,-0,0,0.89550609356162,188.05627964794,0,0
280.23,0.943538701743512,0.943538701663131,0.943538701973673,314.893911604554,314.893911604554,113.164028077957,198.233207903475,86.0037935173522,30.656910183727,0,0.995003800774898,1.06714187136863,-0,0,0.89572416801179,188.102075282476,0,0
280.24,0.94349294893414,0.943492948853422,0.943492949164317,312.103483813126,312.103483813126,112.246075961178,195.449008900991,86.0003866154141,30.6540882967208,0,0.995003800774898,1.06868399625541,-0,0,0.892526739279044,187.430615248599,0,0
280.25,0.943455159872054,0.943455159792252,0.943455160102415,314.131976649931,314.131976649931,112.912287502357,197.481756921701,85.9982465509931,30.6519731772363,0,0.995003800774898,1.0671754235645,-0,0,0.902711120556225,189.569335316807,0,0
280.26,0.943377962514525,0.943377962434605,0.943377962744371,312.476956022342,312.476956022342,112.366811198598,195.83845265379,85.9914819277138,30.6470214408383,0,0.995003800774898,1.06851008846894,-0,0,0.89455660767024,187.85688761075,0,0
280.27,0.943328171189501,0.94332817110807,0.943328171419149,313.168224628158,313.168224628158,112.593212844072,196.536159417785,85.9879873951367,30.6440778152361,0,0.995003800774898,1.06749634487946,-0,0,0.914237893858612,191.989957710308,0,0
280.28,0.943244915693311,0.943244915613279,0.943244915922929,315.163664428722,315.163664428722,113.247439620814,198.54447242983,85.9805932509435,30.6385987479489,0,0.995003800774898,1.06650041364114,-0,0,0.92524192333165,194.300803899647,0,0
280.29,0.943136751873867,0.943136751792914,0.943136752104039,315.240537566636,315.240537566636,113.270439772722,198.639008090586,85.9702590147175,30.6312704613331,0,0.995003800774898,1.06672884536468,-0,0,0.921610349038449,193.538173298074,0,0
280.3,0.943019839349054,0.943019839267016,0.943019839579094,315.74647474071,315.74647474071,113.434296801635,199.163912865828,85.9591308048544,30.6234310700275,0,0.995003800774898,1.06643627321601,-0,0,0.917219101516478,192.61601131846,0,0
280.31,0.942891465287218,0.942891465206117,0.942891465517218,317.44772181969,317.44772181969,113.990775488962,200.886115974289,85.946803835601,30.6148020097996,0,0.995003800774898,1.06571437747047,-0,0,0.902818599058915,189.591905802372,0,0
280.32,0.942767126755338,0.94276712667431,0.942767126985739,314.455525669933,314.455525669933,113.004682302502,197.914160038711,85.9348450101022,30.6065206211199,0,0.995003800774898,1.06703161365154,-0,0,0.912233287700609,191.568990417128,0,0
280.33,0.942640883351916,0.942640883269423,0.942640883581876,314.767244043283,314.767244043283,113.104550016847,198.24600029136,85.922978226923,30.5982655250007,0,0.995003800774898,1.06694369699848,-0,0,0.907742154640513,190.625852474508,0,0
280.34,0.942510293119248,0.942510293037772,0.942510293349425,315.162532628312,315.162532628312,113.231790554928,198.662138847069,85.9106583567535,30.5897354244899,0,0.995003800774898,1.06704784712688,-0,0,0.886931858570207,186.255690299744,0,0
280.35,0.942386339418004,0.942386339336274,0.942386339647986,315.11879303205,315.11879303205,113.21492357528,198.637758586698,85.8992510359524,30.5817834093998,0,0.995003800774898,1.06629848860746,-0,0,0.910336099131947,191.170580817709,0,0
280.36,0.942236999300286,0.942236999218239,0.942236999530478,316.897824733398,316.897824733398,113.796528271295,200.441117540457,85.8848421651443,30.5718650277957,0,0.995003800774898,1.06555905799405,-0,0,0.915268713729939,192.206429883287,0,0
280.37,0.942075227737744,0.942075227656236,0.942075227968198,314.133656956181,314.133656956181,112.884531971555,197.70372136256,85.8688620982145,30.561073495407,0,0.995003800774898,1.06768989121363,-0,0,0.890032050659028,186.906730638396,0,0
280.38,0.941940413572715,0.941940413490192,0.941940413803193,314.775169814249,314.775169814249,113.092690316063,198.366173130023,85.8564821175371,30.5525145666895,0,0.995003800774898,1.06649909767431,-0,0,0.904307788384025,189.904635560645,0,0
280.39,0.941789330522533,0.941789330439528,0.941789330752472,315.795609421464,315.795609421464,113.424942734315,199.411034757884,85.8419777191201,30.5425969444603,0,0.995003800774898,1.06648378518826,-0,0,0.890118581420686,186.924902098344,0,0
280.4,0.941647787388124,0.941647787305627,0.941647787618207,311.915615733522,311.915615733522,112.14674263902,195.553565281632,85.8285611297044,30.5334893221861,0,0.995003800774898,1.06798703033721,-0,0,0.91189948702957,191.49889227621,0,0
280.41,0.941498609721604,0.941498609638509,0.941498609951617,315.111214467942,315.111214467942,113.194040785106,198.772777087341,85.8145558047481,30.5238815758523,0,0.995003800774898,1.06677293309897,-0,0,0.890607709255498,187.027618943655,0,0
280.42,0.941343045679854,0.941343045596719,0.94134304590991,313.589360113188,313.589360113188,112.690619241356,197.275798403492,85.7997286920163,30.5138330176801,0,0.995003800774898,1.06709495057502,-0,0,0.905689741091624,190.194845629241,0,0
280.43,0.941188200979844,0.941188200897247,0.941188201209721,313.217827435303,313.217827435303,112.565295061952,196.929104967691,85.7849272181588,30.5037952494523,0,0.995003800774898,1.06752568364206,-0,0,0.902006922417514,189.421453707678,0,0
280.44,0.941041173937284,0.941041173854156,0.941041174167313,312.182327368478,312.182327368478,112.221937058847,195.916890552752,85.7710684175159,30.4943683982108,0,0.995003800774898,1.06764062646904,-0,0,0.919182164109515,193.028254462998,0,0
280.45,0.940873912481201,0.940873912396457,0.94087391271041,316.548960856596,316.548960856596,113.653690273083,200.310569507138,85.7549887516164,30.4834025978409,0,0.995003800774898,1.06594062266958,-0,0,0.891631432103388,187.242600741712,0,0
280.46,0.940699012121758,0.94069901203787,0.940699012352139,315.959058239059,315.959058239059,113.456106086473,199.749253634814,85.7379369221623,30.4718676820826,0,0.995003800774898,1.06532336957857,-0,0,0.925013114600538,194.252754066113,0,0
280.47,0.940793262424512,0.94079326234361,0.940793262653809,242.565150173903,242.565150173903,89.3352107997425,126.335542760497,85.7491300836161,30.4804773297893,0,0.995003800774898,1.10084829206082,-0,0,0.40982150837167,86.0625167580508,0,0
280.48,0.941667694549139,0.941667694470952,0.941667694772947,208.500923366106,208.500923366106,78.1616562729051,92.0952734107261,85.8552687883286,30.550381167051,0,0.995003800774898,1.1124478071466,-0,0,0.422385986634154,88.7010571931724,0,0
280.49,0.94271231709609,0.942712317020237,0.94271231731486,206.906049472091,206.906049472091,77.6643040929301,90.2933668224782,85.9804977838276,30.6321848657849,0,0.995003800774898,1.11319483028445,-0,0,0.417726335309077,87.7225304149062,0,0
280.5,0.943803785155864,0.943803785084352,0.943803785366718,205.111300314729,205.111300314729,77.1020006333364,88.2858326997061,86.109213122415,30.7162544926081,0,0.995003800774898,1.11382037162281,-0,0,0.414892336019942,87.1273905641879,0,0
280.51,0.944846724568822,0.94484672450246,0.944846724778823,204.895500630376,204.895500630376,77.0573186003248,87.8676111892709,86.2315478681512,30.7963415729534,0,0.995003800774898,1.11396133462034,-0,0,0.413415437487882,86.8172418724552,0,0
280.52,0.945875040598139,0.945875040531921,0.945875040801961,207.286339475774,207.286339475774,77.8687545806698,90.0609608419453,86.3508870228813,30.8744916109472,0,0.995003800774898,1.11331419224838,-0,0,0.421717937134621,88.5607667982705,0,0
280.53,0.94685378648244,0.946853786419084,0.946853786681344,207.766696317028,207.766696317028,78.0507924293456,90.354968301971,86.4633974631522,30.9483305519053,0,0.995003800774898,1.11318937888895,-0,0,0.412605914603006,86.6472420666313,0,0
280.54,0.947787676596167,0.947787676534672,0.947787676792382,208.083632603646,208.083632603646,78.1778642945469,90.4951441497965,86.570010627042,31.0184778268073,0,0.995003800774898,1.11313038946611,-0,0,0.398626263089682,83.7115152488332,0,0
280.55,0.948691217825454,0.94869121776523,0.948691218017491,209.851903781402,209.851903781402,78.7810839201706,92.0934126774184,86.672467552782,31.0860235512012,0,0.995003800774898,1.11270772038701,-0,0,0.419980397379994,88.1958834497987,0,0
280.56,0.949545290292531,0.949545290233998,0.949545290481398,207.060882804038,207.060882804038,77.884364211134,89.1428922895957,86.7684475593491,31.1495429550928,0,0.995003800774898,1.11351944054653,-0,0,0.397976148768717,83.5749912414306,0,0
280.57,0.950366049817679,0.95036604976083,0.950366050003871,209.541568617481,209.541568617481,78.719505212929,91.4707142082859,86.8603639590881,31.2104904501069,0,0.995003800774898,1.11287806427256,-0,0,0.407800064740419,85.6380135954879,0,0
280.58,0.951140129686039,0.951140129629486,0.951140129869562,209.291858340773,209.291858340773,78.6559237381339,91.0779850123798,86.9462316770988,31.2676416512942,0,0.995003800774898,1.11297205019261,-0,0,0.40675184869917,85.4178882268258,0,0
280.59,0.951889049089435,0.951889049034589,0.951889049269717,206.931250884283,206.931250884283,77.8978499703862,88.579482823042,87.0288877553598,31.3228803058811,0,0.995003800774898,1.11374575040134,-0,0,0.420121171080725,88.2254459269523,0,0
280.6,0.952599139523021,0.952599139468892,0.952599139700976,208.593845015432,208.593845015432,78.4611166493532,90.1120386271187,87.1067621004569,31.3750442878563,0,0.995003800774898,1.11330058629058,-0,0,0.42998734542864,90.2973425400144,0,0
280.61,0.953256586452626,0.953256586398362,0.953256586628817,209.724784990909,209.724784990909,78.8482287379446,91.1237626080059,87.1780326027341,31.4229897801686,0,0.995003800774898,1.11294486199093,-0,0,0.40924677365613,85.9418224677873,0,0
280.62,0.953894345264165,0.953894345211133,0.953894345437865,207.579382488583,207.579382488583,78.1579497920901,88.8629979593614,87.2468557583518,31.4695287708701,0,0.995003800774898,1.11363092132427,-0,0,0.403870456304492,84.8127958239432,0,0
280.63,0.954516347453278,0.954516347400701,0.954516347625206,208.734875216006,208.734875216006,78.5522019414118,89.9063508966712,87.3137043640042,31.5148199553304,0,0.995003800774898,1.11336576708945,-0,0,0.421519428323042,88.5190799478388,0,0
280.64,0.955088862040463,0.955088861988332,0.955088862210104,208.841720301196,208.841720301196,78.6004816968667,89.9110328046255,87.3744577989837,31.556229697587,0,0.995003800774898,1.11330941919459,-0,0,0.404504487369275,84.9459423475477,0,0
280.65,0.955648548141495,0.95564854809018,0.955648548310125,209.329389232087,209.329389232087,78.7735773837155,90.2992424564099,87.4335306288669,31.5966161468106,0,0.995003800774898,1.113213082271,-0,0,0.405701077656842,85.1972263079368,0,0
280.66,0.956166542034123,0.956166541982768,0.956166542201618,209.77649956511,209.77649956511,78.9323007154361,90.6548828007633,87.4877029315865,31.6339138327604,0,0.995003800774898,1.11310492979619,-0,0,0.406199085835542,85.3018080254638,0,0
280.67,0.956666034448563,0.956666034397781,0.956666034614303,209.444701033132,209.444701033132,78.8345108733522,90.2354243294807,87.5395230589258,31.6697536447259,0,0.995003800774898,1.11323081781668,-0,0,0.407773701380178,85.6324772898374,0,0
280.68,0.957154286862299,0.957154286812126,0.957154287026664,208.9762486726,208.9762486726,78.69150431466,89.6816013393503,87.589915534042,31.7047317992074,0,0.995003800774898,1.11342629369824,-0,0,0.424096221194609,89.060206450868,0,0
280.69,0.957601285613022,0.957601285562968,0.957601285776769,210.790103114392,210.790103114392,79.2975876674547,91.4183189526696,87.6353218516848,31.736462310038,0,0.995003800774898,1.11286538138405,-0,0,0.408742071024284,85.8358349150997,0,0
280.7,0.958048688032487,0.958048687981921,0.958048688194892,209.146767887161,209.146767887161,78.7673145135425,89.6980624872099,87.6805388778791,31.7681665220722,0,0.995003800774898,1.113365012229,-0,0,0.39686939125395,83.3425721633294,0,0
280.71,0.958499676324463,0.95849967627495,0.958499676485927,207.185109509258,207.185109509258,78.1325277492556,87.6585634552005,87.7262578704633,31.8002881835939,0,0.995003800774898,1.11401579334514,-0,0,0.400375251383589,84.0788027905536,0,0
280.72,0.958935219536274,0.958935219487126,0.958935219697007,207.185120225834,207.185120225834,78.1420662310499,87.5841657490486,87.769916564171,31.8310379126143,0,0.995003800774898,1.11399667409153,-0,0,0.390981835541077,82.1061854636261,0,0
280.73,0.959368228531917,0.959368228482821,0.959368228691616,210.679424049289,210.679424049289,79.3000781050345,91.0044020928271,87.8133654154871,31.8616565409751,0,0.995003800774898,1.11306758534562,-0,0,0.427131667609845,89.6976501980674,0,0
280.74,0.959757421250552,0.959757421201459,0.959757421409876,209.888821186025,209.888821186025,79.0485328415061,90.1487805152674,87.8512940116859,31.8887466590715,0,0.995003800774898,1.11324144980147,-0,0,0.412635794996027,86.6535169491656,0,0
280.75,0.960169124896604,0.960169124848206,0.960169125055152,206.945982291945,206.945982291945,78.0901275068978,87.1366820312677,87.8917505095466,31.9175497511309,0,0.995003800774898,1.11414408631294,-0,0,0.395218073211862,82.9957953744911,0,0
280.76,0.960577475285891,0.96057747523768,0.960577475443492,208.52738467979,208.52738467979,78.6187217392746,88.6491850744682,87.9319988238527,31.9462007814692,0,0.995003800774898,1.11371599043553,-0,0,0.393720530435038,82.6813113913579,0,0
280.77,0.960980373377515,0.960980373329379,0.960980373534198,209.943159792484,209.943159792484,79.0926750758286,89.9976180696283,87.9713121922712,31.9742295305847,0,0.995003800774898,1.11330731606082,-0,0,0.396432512481935,83.2508276212064,0,0
280.78,0.96136998754676,0.961369987498653,0.961369987703673,210.759027490375,210.759027490375,79.3691078582438,90.7487502922583,88.0090198045379,32.0012573935786,0,0.995003800774898,1.11312888345927,-0,0,0.428831734665517,90.0546642797585,0,0
280.79,0.961735955166679,0.961735955118808,0.961735955323249,207.994950309909,207.994950309909,78.4682290053857,87.9248571013193,88.0437139933335,32.0263792152564,0,0.995003800774898,1.11387578734198,-0,0,0.392342737844433,82.3919749473309,0,0
280.8,0.962134494705586,0.962134494657834,0.962134494861703,220.781496226531,220.781496226531,82.6795604102136,100.644261050002,88.0830896423715,32.0541455341581,0,0.995003800774898,1.10581438313973,-0,0,0.895244961265212,188.001441865694,0,0
280.81,0.961651043436852,0.961651043383753,0.961651043595294,305.989774233495,305.989774233495,110.672737177846,185.955964997709,88.0200500581681,32.0137591776181,0,0.995003800774898,1.0731317480044,-0,0,0.912621424522782,191.650499149784,0,0
280.82,0.960839816670556,0.960839816618784,0.960839816833105,314.537757170304,314.537757170304,113.459786082095,194.677318637351,87.9140629003062,31.9463756326464,0,0.995003800774898,1.07148328197701,-0,0,0.881371255337322,185.087963620838,0,0
280.83,0.960021405868469,0.960021405812737,0.960021406038089,315.17780533373,315.17780533373,113.647810503824,195.48929135474,87.8089644859554,31.8795494930355,0,0.995003800774898,1.0700876133761,-0,0,0.905864122641096,190.23146575463,0,0
280.84,0.959194403556878,0.959194403496185,0.959194403730042,315.831999869637,315.831999869637,113.840542997041,196.314968731085,87.7041534321554,31.812877706397,0,0.995003800774898,1.07039587370692,-0,0,0.887311145906239,186.33534064031,0,0
280.85,0.958403065157163,0.958403065095132,0.958403065334963,315.462284499344,315.462284499344,113.69793884132,196.107463153462,87.6050261070203,31.7497952388618,0,0.995003800774898,1.06979870398446,-0,0,0.900068790509154,189.014446006922,0,0
280.86,0.95762000702753,0.957620006963645,0.957620007209174,317.065742068886,317.065742068886,114.204335734712,197.869687848173,87.5080462271278,31.6880079935852,0,0.995003800774898,1.06923362152622,-0,0,0.886009793430932,186.062056620496,0,0
280.87,0.956880200887183,0.956880200821331,0.956880201073283,312.079468421585,312.079468421585,112.546059870087,193.032380991602,87.4169710070023,31.6301164229813,0,0.995003800774898,1.0715387210569,-0,0,0.890367904292279,186.977259901379,0,0
280.88,0.956190622040991,0.956190621973171,0.956190622230106,313.696842533246,313.696842533246,113.059814256482,194.787113240139,87.33308855378,31.5766407393274,0,0.995003800774898,1.06989807001487,-0,0,0.913537898855118,191.842958759575,0,0
280.89,0.955511111328734,0.955511111260455,0.955511111522129,313.277918688554,313.277918688554,112.904600959295,194.502993973809,87.2507592006429,31.5241655141023,0,0.995003800774898,1.07098446018794,-0,0,0.884556610233921,185.756888149123,0,0
280.9,0.954891083462885,0.95489108339262,0.954891083657923,312.367963797903,312.367963797903,112.589663898429,193.715002323441,87.176294810142,31.4766666643195,0,0.995003800774898,1.07041183342138,-0,0,0.906251812088311,190.312880538545,0,0
280.91,0.954288115956162,0.954288115885561,0.954288116153515,316.93149933696,316.93149933696,114.074287122239,198.396633946764,87.1043076578438,31.4305577323527,0,0.995003800774898,1.06830353925366,-0,0,0.896457746723208,188.256126811874,0,0
280.92,0.953699276016207,0.953699275944736,0.953699276217684,316.229578876218,316.229578876218,113.828645931389,197.809656169406,87.0342158481653,31.385706858647,0,0.995003800774898,1.06889629512903,-0,0,0.880298604621318,184.862706970477,0,0
280.93,0.953161245550021,0.953161245477163,0.953161245754266,313.63904505631,313.63904505631,112.963628851902,195.323421584866,86.9706002195503,31.345023251894,0,0.995003800774898,1.06987206923356,-0,0,0.882839836013938,185.396365562927,0,0
280.94,0.952672183103519,0.952672183030804,0.952672183308133,310.785651234756,310.785651234756,112.013524723544,192.564236965498,86.9131417927022,31.3082724765553,0,0.995003800774898,1.07080926296123,-0,0,0.906734694107143,190.4142857625,0,0
280.95,0.952198775892685,0.95219877581928,0.952198776100332,316.48581543893,316.48581543893,113.87532635384,198.35494010678,86.8580650556297,31.27281027652,0,0.995003800774898,1.06839192215359,-0,0,0.877283429572349,184.229520210193,0,0
280.96,0.951757556655855,0.951757556582197,0.951757556863923,311.54466165088,311.54466165088,112.240271945643,193.498288221614,86.8065608082549,31.239812621011,0,0.995003800774898,1.07066975644031,-0,0,0.88377286378665,185.592301395196,0,0
280.97,0.951349312859851,0.951349312785671,0.95134931307102,314.603601040967,314.603601040967,113.235681578059,196.634403606381,86.7596469088133,31.2095505257734,0,0.995003800774898,1.06863589170835,-0,0,0.894457806026513,187.836139265568,0,0
280.98,0.950960655610596,0.950960655536015,0.95096065582247,312.49080111961,312.49080111961,112.531651497789,194.595460899182,86.7147269761298,31.1806132442982,0,0.995003800774898,1.06966745650585,-0,0,0.909184982941742,190.928846417766,0,0
280.99,0.950582033449995,0.95058203337525,0.950582033664361,315.912372902827,315.912372902827,113.64702642381,198.088280814545,86.6714830011572,31.1526090871253,0,0.995003800774898,1.06842942959627,-0,0,0.877597399419766,184.295453878151,0,0
281,0.950234794545691,0.950234794470788,0.950234794760849,314.213638694841,314.213638694841,113.080224784128,196.454716097973,86.6319056904395,31.1270169064288,0,0.995003800774898,1.06898591706613,-0,0,0.876064597573492,183.973565490433,0,0
281.01,0.949880401495492,0.949880401421756,0.949880401711352,313.749940712295,313.749940712295,112.919331190586,196.056407781869,86.5921943347062,31.1013385957198,0,0.995003800774898,1.06878863124357,-0,0,0.891666647756857,187.24999602894,0,0
281.02,0.949543222701645,0.949543222626472,0.949543222918499,313.989805291754,313.989805291754,112.990114120867,196.358398434099,86.5545121589637,31.0768946986911,0,0.995003800774898,1.06843250533494,-0,0,0.910268063022908,191.156293234811,0,0
281.03,0.949194867340928,0.949194867265683,0.949194867560011,314.147957081328,314.147957081328,113.033803506396,196.580486543991,86.51571898009,31.0517515572472,0,0.995003800774898,1.06915576105005,-0,0,0.879356530261251,184.664871354863,0,0
