t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
281.04,0.94888917989351,0.948889179818325,0.948889180113479,314.519472612275,314.519472612275,113.148731848956,197.007411934637,86.4821535350586,31.0299071425795,0,0.995003800774898,1.06835712587133,-0,0,0.881369860259507,185.087670654496,0,0
281.05,0.948597813433103,0.948597813358063,0.948597813653232,310.251724327376,310.251724327376,111.739147768667,192.792415378622,86.4501342603273,31.0091746884261,0,0.995003800774898,1.07050953035932,-0,0,0.893650763816101,187.666660401381,0,0
281.06,0.948311494212049,0.948311494136645,0.948311494433833,313.378588731306,313.378588731306,112.760307266797,195.970142568747,86.4193586816765,30.9890874808829,0,0.995003800774898,1.06888877935769,-0,0,0.884276470965672,185.698058902791,0,0
281.07,0.948028261709299,0.948028261634117,0.94802826193081,311.216611108702,311.216611108702,112.043157935797,193.858619773674,86.3887843285654,30.9692070064628,0,0.995003800774898,1.06955575988745,-0,0,0.907881994888183,190.655218926518,0,0
281.08,0.947745988094976,0.947745988020118,0.947745988318435,315.413562825556,315.413562825556,113.416138870125,198.105688332293,86.3585202032817,30.9493542899813,0,0.995003800774898,1.06767827225904,-0,0,0.895459114261945,188.046413995009,0,0
281.09,0.947464316694387,0.947464316618366,0.947464316917355,313.083539823089,313.083539823089,112.643786398034,195.825905055337,86.3281186392532,30.9295161284992,0,0.995003800774898,1.06866587434396,-0,0,0.90694652551258,190.458770357642,0,0
281.1,0.947190911467625,0.947190911391914,0.947190911691503,313.760637198619,313.760637198619,112.86008135212,196.551294257964,86.2989297222339,30.9104132184206,0,0.995003800774898,1.06879879407646,-0,0,0.881559728200485,185.127542922102,0,0
281.11,0.946939954459807,0.946939954384066,0.946939954683968,310.496739520574,310.496739520574,111.781631368257,193.331062511522,86.2725130752035,30.8931639338481,0,0.995003800774898,1.06956668319739,-0,0,0.913176857264031,191.767140025447,0,0
281.12,0.946680171549848,0.946680171473948,0.946680171774461,314.152368445936,314.152368445936,112.977336318124,197.031820061962,86.2452982736038,30.8752501103696,0,0.995003800774898,1.06798114922368,-0,0,0.90670956477579,190.409008602916,0,0
281.13,0.946414850092022,0.946414850016164,0.94641485031678,313.203768729244,313.203768729244,112.659533741471,196.129637394209,86.2172523484608,30.8568789865744,0,0.995003800774898,1.06876172985648,-0,0,0.892664447114691,187.459533894085,0,0
281.14,0.946159187718059,0.946159187641654,0.946159187943586,314.107223035544,314.107223035544,112.950788203067,197.077090965092,86.1907126508319,30.8394194196204,0,0.995003800774898,1.06765879652937,-0,0,0.907171729306962,190.506063154462,0,0
281.15,0.945904942584935,0.945904942508314,0.945904942810502,311.925985195636,311.925985195636,112.228128394227,194.940019539227,86.164026272809,30.8219393835998,0,0.995003800774898,1.06920345314131,-0,0,0.902248386308607,189.472161124808,0,0
281.16,0.94566747951448,0.945667479437882,0.945667479740645,310.937766456376,310.937766456376,111.898078926108,193.992239391494,86.1396076781341,30.8059193867483,0,0.995003800774898,1.06984435303079,-0,0,0.885090359771454,185.868975552005,0,0
281.17,0.945451271552166,0.945451271475555,0.945451271778962,309.179975620001,309.179975620001,111.315643717795,192.27056542368,86.1178085155021,30.7916016808185,0,0.995003800774898,1.07009691093607,-0,0,0.90506981670196,190.064661507412,0,0
281.18,0.945221648941489,0.945221648864464,0.94522164916797,311.998936524078,311.998936524078,112.237204714353,195.128059185524,86.0946024060885,30.7762749324662,0,0.995003800774898,1.06864039629455,-0,0,0.90979067050147,191.056040805309,0,0
281.19,0.94497361126744,0.944973611190234,0.944973611494159,313.059826243877,313.059826243877,112.580430691345,196.231211951995,86.0691195594917,30.7594947323905,0,0.995003800774898,1.06830270277943,-0,0,0.903274018831824,189.687543954683,0,0
281.2,0.944714828381483,0.944714828304375,0.944714828608269,315.32668197641,315.32668197641,113.319810873899,198.542101044513,86.0425927532229,30.741988178674,0,0.995003800774898,1.06683326234049,-0,0,0.907593661171498,190.594668846015,0,0
281.21,0.944447204385482,0.944447204307728,0.944447204612478,314.116040976836,314.116040976836,112.915932802779,197.377472299197,86.0148153329034,30.7237533447356,0,0.995003800774898,1.06781307205866,-0,0,0.898269759224915,188.636649437232,0,0
281.22,0.944182832835237,0.944182832757304,0.944182833062929,315.355739771767,315.355739771767,113.317574837477,198.662186451552,85.9876876113132,30.7058657089016,0,0.995003800774898,1.06704014684403,-0,0,0.898519904607556,188.689179967587,0,0
281.23,0.943926624866636,0.943926624788506,0.943926625094428,311.139339441781,311.139339441781,111.926074350112,194.489280805359,85.9613875240656,30.688671112356,0,0.995003800774898,1.06936378043063,-0,0,0.89068852116559,187.044589444774,0,0
281.24,0.943693740730576,0.943693740652383,0.943693740958426,311.700536566131,311.700536566131,112.105562584181,195.088850854164,85.9382517190085,30.6734339929591,0,0.995003800774898,1.06879714748111,-0,0,0.886250707470347,186.112648568773,0,0
281.25,0.943461523183698,0.943461523105035,0.943461523411419,311.769886159132,311.769886159132,112.12338425553,195.196598383944,85.9150897162277,30.6581980589601,0,0.995003800774898,1.06891689006046,-0,0,0.875482898403732,183.851408664784,0,0
281.26,0.943231222182958,0.943231222104537,0.943231222410167,311.352936645602,311.352936645602,111.981441347694,194.817470123135,85.8922699450079,30.6431965774599,0,0.995003800774898,1.0688250010085,-0,0,0.881480979679678,185.111005732732,0,0
281.27,0.943006657221156,0.943006657142142,0.943006657448651,310.947574801954,310.947574801954,111.843421118739,194.449052469464,85.8699863119997,30.6285360204904,0,0.995003800774898,1.06901687659542,-0,0,0.88539489638012,185.932928239825,0,0
281.28,0.942777017305904,0.942777017226687,0.942777017533309,313.251456156336,313.251456156336,112.595777001072,196.790746227264,85.8472286782679,30.6134812508041,0,0.995003800774898,1.0674450428213,-0,0,0.899022563161345,188.794738263882,0,0
281.29,0.942514903053296,0.942514902974366,0.94251490328189,314.268472290332,314.268472290332,112.924337278538,197.851903144328,85.8205988421675,30.5959703038364,0,0.995003800774898,1.06742379070685,-0,0,0.884459014690509,185.736393085007,0,0
281.3,0.942273126432213,0.942273126352967,0.942273126660539,312.107707245315,312.107707245315,112.208899138738,195.731509270549,85.7962378419058,30.5799601328603,0,0.995003800774898,1.06806757230367,-0,0,0.899779104160179,188.953611873638,0,0
281.31,0.942026547342172,0.942026547262456,0.942026547569617,313.063172985025,313.063172985025,112.517628713436,196.728039045892,85.7714880193827,30.5636459197509,0,0.995003800774898,1.06757241135921,-0,0,0.903134336762549,189.658210720135,0,0
281.32,0.941780757345401,0.94178075726556,0.941780757575567,314.439155558695,314.439155558695,112.964561667349,198.145200195154,85.7466852499073,30.5472701136341,0,0.995003800774898,1.06727775431473,-0,0,0.880890229925722,184.986948284402,0,0
281.33,0.941539298681326,0.941539298600445,0.941539298908978,312.939783799651,312.939783799651,112.466541730753,196.685980156445,85.7224653230498,30.5313383201562,0,0.995003800774898,1.06778102603371,-0,0,0.88099921581602,185.009835321364,0,0
281.34,0.941316541761467,0.941316541681259,0.941316541989339,309.537296698413,309.537296698413,111.343447491608,193.320157015712,85.7003175378413,30.5168221448589,0,0.995003800774898,1.06971500753512,-0,0,0.875144938520186,183.780437089239,0,0
281.35,0.941106545886321,0.941106545805897,0.94110654611409,312.13546126607,312.13546126607,112.193070034475,195.951970047064,85.6800973758264,30.5033938431797,0,0.995003800774898,1.06744965086579,-0,0,0.901867638876203,189.392204164003,0,0
281.36,0.940855857322317,0.940855857242195,0.940855857552297,314.731300883569,314.731300883569,113.040856971681,198.589710231307,85.6548627349743,30.4867279172876,0,0.995003800774898,1.06668070468913,-0,0,0.892684934464546,187.463836237555,0,0
281.37,0.940615170170621,0.940615170089491,0.940615170399308,311.891441850739,311.891441850739,112.102223420756,195.790129809106,85.6305667433546,30.4707452982784,0,0.995003800774898,1.06771281721063,-0,0,0.914115087336253,191.964168340613,0,0
281.38,0.940361767469485,0.940361767388355,0.940361767698078,314.094260539742,314.094260539742,112.82077734326,198.035254630511,85.6050794952559,30.4539264139748,0,0.995003800774898,1.06718962593569,-0,0,0.886268546246119,186.116394711685,0,0
281.39,0.940195172665094,0.940195172576894,0.940195172880028,309.77484718974,309.77484718974,111.39751668276,193.743199444414,85.5886576192239,30.4429901261021,0,0.995003800774898,1.06935850253986,-0,0,0.879868480789079,184.772380965707,0,0
281.4,0.940112525430879,0.940112525352017,0.940112525662654,308.134921617093,308.134921617093,110.85692635758,192.11553639723,85.5814881093017,30.4378971105613,0,0.995003800774898,1.06974167224158,-0,0,0.892992382940558,187.528400417517,0,0
281.41,0.940036160370658,0.940036160288408,0.940036160597349,309.238002978397,309.238002978397,111.218049033367,193.229902295742,85.5749608132441,30.4331398694117,0,0.995003800774898,1.06895807249169,-0,0,0.908116756503935,190.704518865826,0,0
281.42,0.939955934059519,0.939955933977024,0.939955934286498,311.315990833274,311.315990833274,111.899444171704,195.320453485247,85.5676895236127,30.4278478244149,0,0.995003800774898,1.068345114646,-0,0,0.893026653199601,187.535597171916,0,0
281.43,0.939886746808518,0.939886746727263,0.939886747037856,309.984501992598,309.984501992598,111.460436604815,193.999676324971,85.5615097325619,30.4233159350653,0,0.995003800774898,1.06908683878045,-0,0,0.884488539941863,185.742593387791,0,0
281.44,0.939832605649949,0.939832605567078,0.939832605877571,311.726086945256,311.726086945256,112.031891292316,195.748989320198,85.5572072298439,30.419890395214,0,0.995003800774898,1.06750225559263,-0,0,0.905755148807199,190.208581249512,0,0
281.45,0.939760916147767,0.939760916065439,0.939760916374098,311.810816429194,311.810816429194,112.058256525611,195.845344512815,85.5505171493114,30.4149547670667,0,0.995003800774898,1.06786477542107,-0,0,0.905588345898333,190.17355263865,0,0
281.46,0.939699904051562,0.939699903969211,0.939699904280173,311.967497386174,311.967497386174,112.10852689126,196.011687191426,85.5450329626569,30.4107772320916,0,0.995003800774898,1.0679931852908,-0,0,0.892039505479376,187.328296150669,0,0
281.47,0.939636395493474,0.939636395410798,0.939636395722208,313.139880734427,313.139880734427,112.492603500496,197.194042986324,85.5393802886156,30.4064574594877,0,0.995003800774898,1.06729786874653,-0,0,0.89042090854335,186.988390794103,0,0
281.48,0.93958769073974,0.939587690656799,0.939587690967991,312.656569077675,312.656569077675,112.33280123537,196.718226191423,85.535234343732,30.40310854252,0,0.995003800774898,1.0671107776301,-0,0,0.907792387681806,190.636401413179,0,0
281.49,0.939539723732702,0.939539723649504,0.939539723960459,314.906682369411,314.906682369411,113.071403582329,198.976076401436,85.5309814789618,30.3996244890133,0,0.995003800774898,1.06671375787075,-0,0,0.876799648904318,184.127926269907,0,0
281.5,0.93951231348583,0.939512313402923,0.939512313714469,311.142166561862,311.142166561862,111.833593724344,195.21540765771,85.5290291998036,30.3977297043487,0,0.995003800774898,1.06789884049539,-0,0,0.902976015950323,189.624963349568,0,0
281.51,0.939497749475818,0.939497749392421,0.939497749705087,309.749857651227,309.749857651227,111.375797336447,193.824588270245,85.5285191623158,30.3967502186664,0,0.995003800774898,1.06903383039279,-0,0,0.898403695724056,188.664776102052,0,0
281.52,0.939500761116744,0.939500761033991,0.939500761345345,309.393986006607,309.393986006607,111.259111206716,193.466749624027,85.5301239479215,30.3971124346589,0,0.995003800774898,1.06928795538705,-0,0,0.887680117848543,186.412824748194,0,0
281.53,0.939525808802578,0.939525808719499,0.939525809030809,308.337294198795,308.337294198795,110.912586928451,192.40415697899,85.5341116260587,30.3990255937458,0,0.995003800774898,1.06992058172126,-0,0,0.877866476260904,184.35196001479,0,0
281.54,0.93955666918971,0.939556669106294,0.939556669417109,309.778554148785,309.778554148785,111.387276109248,193.838184789459,85.5389604030417,30.4014089562837,0,0.995003800774898,1.06825079299989,-0,0,0.912343372112419,191.592108143608,0,0
281.55,0.939555476577173,0.939555476494093,0.939555476805126,314.628491341302,314.628491341302,112.981466191681,198.687672578823,85.5397407798911,30.4010779825874,0,0.995003800774898,1.06676235102667,-0,0,0.881401632512812,185.09434282769,0,0
281.56,0.939575233377414,0.939575233294041,0.939575233605082,309.728562485263,309.728562485263,111.371474932137,193.783818140354,85.5425343176234,30.4022100272859,0,0.995003800774898,1.06882177563589,-0,0,0.900303548335872,189.063745150533,0,0
281.57,0.939597942436133,0.939597942352949,0.939597942663378,313.975429331562,313.975429331562,112.768028569558,198.025752785906,85.5460545948496,30.4036219508064,0,0.995003800774898,1.06673421814591,-0,0,0.890711767082887,187.049471087406,0,0
281.58,0.939619129200065,0.939619129117201,0.939619129428779,311.485057328618,311.485057328618,111.950038848587,195.531337468822,85.5489667657339,30.4047530940621,0,0.995003800774898,1.06779507689883,-0,0,0.90958645917006,191.013156425713,0,0
281.59,0.939649050587838,0.939649050504526,0.939649050815936,311.901059191479,311.901059191479,112.08753748738,195.941698417857,85.5528791821045,30.4064815915182,0,0.995003800774898,1.06824926566967,-0,0,0.889045772652619,186.69961225705,0,0
281.6,0.939704466104919,0.93970446602166,0.939704466332981,311.50078765802,311.50078765802,111.957369987411,195.530941858431,85.5597483615856,30.4100974380032,0,0.995003800774898,1.0679958208524,-0,0,0.892370776267759,187.397863016229,0,0
281.61,0.939772648381804,0.939772648298756,0.939772648610025,311.121992219655,311.121992219655,111.834521688118,195.139655706645,85.5678344589099,30.4145020541005,0,0.995003800774898,1.06856323135289,-0,0,0.879150192485617,184.62154042198,0,0
281.62,0.939851094559487,0.939851094476433,0.939851094787741,311.856295433726,311.856295433726,112.077813637776,195.85931312385,85.5772673467358,30.4197149631402,0,0.995003800774898,1.06738330731045,-0,0,0.90710177072638,190.49137185254,0,0
281.63,0.939917836321766,0.939917836239007,0.939917836550672,314.071303527855,314.071303527855,112.807415800751,198.062573752288,85.5849743557556,30.4237554198109,0,0.995003800774898,1.0667423101495,-0,0,0.901919851452037,189.403168804928,0,0
281.64,0.93999887780338,0.939998877720159,0.939998878031445,312.532209904076,312.532209904076,112.303392590061,196.509494475342,85.5940048458775,30.4287105828571,0,0.995003800774898,1.06809207045926,-0,0,0.876960637872098,184.161733953141,0,0
281.65,0.940119526627368,0.940119526544679,0.940119526855921,308.982060649452,308.982060649452,111.139370480026,192.9376256304,85.607716541552,30.4367184775003,0,0.995003800774898,1.069113814453,-0,0,0.904209731301219,189.884043573256,0,0
281.66,0.940238827417977,0.940238827335558,0.940238827646582,314.349664495171,314.349664495171,112.906441658802,198.283812589858,85.6213742827105,30.444477622602,0,0.995003800774898,1.06654895483371,-0,0,0.898309073497411,188.644905434456,0,0
281.67,0.940640353444613,0.940640353361272,0.940640353670056,238.878109981264,238.878109981264,88.1094302375384,122.74042958957,85.6644535148867,30.4732268768073,0,0.995003800774898,1.10164689875789,-0,0,0.400006335687906,84.0013304944603,0,0
281.68,0.941799296016666,0.94179929593977,0.941799296240169,207.892574877461,207.892574877461,77.9539934724123,91.5311424849438,85.7998487046518,30.5615836878656,0,0.995003800774898,1.11261022307157,-0,0,0.411635741879298,86.4435057946525,0,0
281.69,0.94307816250974,0.943078162436273,0.943078162726835,205.138859560104,205.138859560104,77.0808224802448,88.5312980970814,85.9490169069282,30.6585445560943,0,0.995003800774898,1.11369795164045,-0,0,0.393327481674161,82.5987711515737,0,0
281.7,0.944350678149615,0.944350678080651,0.944350678362701,207.051468652515,207.051468652515,77.7410047683902,90.2007820757789,86.0963471919638,30.7543393847722,0,0.995003800774898,1.11324907075826,-0,0,0.39854975260475,83.6954480469976,0,0
281.71,0.945486567811524,0.945486567748091,0.945486568021178,203.616721831072,203.616721831072,76.6402800622183,86.548302808384,86.2280058732651,30.8404131494232,0,0.995003800774898,1.11434208753436,-0,0,0.393412581753454,82.6166421682254,0,0
281.72,0.946630479347009,0.946630479285712,0.946630479551863,204.491216885445,204.491216885445,76.955882892557,87.2054504358989,86.3594372420512,30.9263292074952,0,0.995003800774898,1.11419294538644,-0,0,0.41556786011824,87.2692506248304,0,0
281.73,0.947713031786375,0.947713031723566,0.947713031983242,204.241108254283,204.241108254283,76.9001592962552,86.7509327094403,86.482932026937,31.007243517906,0,0.995003800774898,1.11428680324137,-0,0,0.399442744266012,83.8829762958626,0,0
281.74,0.948765745590574,0.948765745532163,0.948765745786109,205.142189132644,205.142189132644,77.2219268957427,87.4543860997023,86.6022483321102,31.0855547008311,0,0.995003800774898,1.1140948289505,-0,0,0.401122198992985,84.2356617885268,0,0
281.75,0.949771568786079,0.949771568728713,0.949771568976961,206.07583325,206.07583325,77.5530767998442,88.200537359932,86.7153607673939,31.1599351226742,0,0.995003800774898,1.11383657542122,-0,0,0.389036418068809,81.69764779445,0,0
281.76,0.950728680200907,0.950728680146304,0.950728680391186,207.225690349338,207.225690349338,77.9540163409607,89.1726736456512,86.8224533399831,31.2305633637034,0,0.995003800774898,1.11359698540349,-0,0,0.413784179737032,86.8946777447767,0,0
281.77,0.951638927567981,0.951638927513026,0.951638927751974,207.462519550788,207.462519550788,78.0535482789411,89.2418395498129,86.9233960804098,31.2972839205654,0,0.995003800774898,1.11355324102773,-0,0,0.420503591960825,88.3057543117732,0,0
281.78,0.952491516737634,0.952491516684988,0.952491516920459,207.731491052444,207.731491052444,78.1621324181802,89.3547626018962,87.0172330337979,31.3594954167503,0,0.995003800774898,1.11345651965898,-0,0,0.391207723033858,82.1536218371101,0,0
281.79,0.953340739572258,0.953340739519955,0.953340739751456,205.952181076807,205.952181076807,77.5973497003211,87.4203297559214,87.1104050328104,31.4214462880751,0,0.995003800774898,1.11410422696137,-0,0,0.403524245645832,84.7400915856248,0,0
281.8,0.954133220501711,0.95413322045076,0.95413322067899,208.597822068707,208.597822068707,78.4855450247838,89.9218729391292,87.1968658845729,31.4790832450051,0,0.995003800774898,1.11337472901363,-0,0,0.423734595391082,88.9842650321272,0,0
281.81,0.954881188136862,0.954881188086914,0.954881188312418,206.869119333812,206.869119333812,77.9347395123944,88.0584562337018,87.2775631027241,31.5330999973863,0,0.995003800774898,1.11385359892794,-0,0,0.396585421417514,83.2829384976779,0,0
281.82,0.955635315108909,0.95563531506061,0.955635315284722,206.894600747125,206.894600747125,77.9606423430594,87.9481351809706,87.3588693089512,31.5875962572034,0,0.995003800774898,1.11397846043381,-0,0,0.423207186125647,88.8735090863859,0,0
281.83,0.956319155914599,0.956319155865815,0.956319156086073,207.92289051936,207.92289051936,78.3143533466756,88.8544724495528,87.43174861646,31.6366694533474,0,0.995003800774898,1.1136107280047,-0,0,0.390200010149927,81.9420021314846,0,0
281.84,0.956992549421035,0.956992549373256,0.956992549591465,208.14828493163,208.14828493163,78.4039186973262,88.9597576185982,87.5034241930957,31.6851031199362,0,0.995003800774898,1.11366649695785,-0,0,0.416067311190088,87.3741353499184,0,0
281.85,0.957624813021119,0.957624812973438,0.957624813189774,208.771430661665,208.771430661665,78.6231158022517,89.4712866376507,87.5699403260026,31.7302036980115,0,0.995003800774898,1.11346210097099,-0,0,0.409027298674194,85.8957327215807,0,0
281.86,0.958237216594453,0.958237216547185,0.95823721676163,207.254486287925,207.254486287925,78.1384112991314,87.8464310751028,87.6341235453938,31.7739316674287,0,0.995003800774898,1.11398384168139,-0,0,0.421721237783159,88.5614599344635,0,0
281.87,0.958812725377399,0.958812725330689,0.958812725543393,208.896694712573,208.896694712573,78.6911372417091,89.3879164399196,87.6939463597178,31.8148319129354,0,0.995003800774898,1.11350673358562,-0,0,0.421218114671806,88.4558040810793,0,0
281.88,0.959342579137572,0.959342579091353,0.959342579303358,209.162360522533,209.162360522533,78.7902669512876,89.5616813410277,87.7483653069575,31.8523138745482,0,0.995003800774898,1.11340702128285,-0,0,0.399057770894988,83.8021318879474,0,0
281.89,0.959871102290457,0.959871102244471,0.959871102454315,207.262952026031,207.262952026031,78.177742349559,87.5705442529119,87.8026082612705,31.8897995118482,0,0.995003800774898,1.11401369360694,-0,0,0.386526860938601,81.1706407971062,0,0
281.9,0.960381880864078,0.960381880817909,0.960381881026664,208.229636357388,208.229636357388,78.5068698395077,88.4484584002523,87.8550220194324,31.9261559377036,0,0.995003800774898,1.11381872303766,-0,0,0.410703478959045,86.2477305813995,0,0
281.91,0.960856270883903,0.960856270837636,0.960856271044994,209.334007392861,209.334007392861,78.8802776507675,89.4715800490548,87.9028798780562,31.9595474657499,0,0.995003800774898,1.11345450690053,-0,0,0.399857555679731,83.9700866927436,0,0
281.92,0.961312965653343,0.961312965608616,0.96131296581476,208.672942416151,208.672942416151,78.6729999537582,88.7324174313149,87.9487557018722,31.9917692829639,0,0.995003800774898,1.11371550292868,-0,0,0.416770347995595,87.521773079075,0,0
281.93,0.961738357241468,0.961738357196538,0.961738357402411,208.260147859517,208.260147859517,78.5465394179771,88.2475677376489,87.9909463110179,32.0216338108505,0,0.995003800774898,1.11381871463811,-0,0,0.401086432735116,84.2281508743744,0,0
281.94,0.962156544930614,0.962156544885266,0.962156545089799,207.410065821616,207.410065821616,78.2762046927987,87.3265094042002,88.0324289946645,32.0511274227517,0,0.995003800774898,1.11412766804654,-0,0,0.403584726107435,84.7527924825613,0,0
281.95,0.962546211350834,0.962546211306334,0.962546211510425,207.073600336958,207.073600336958,78.1740029784674,86.9243259074615,88.0706901110075,32.0785843184891,0,0.995003800774898,1.11422258864831,-0,0,0.38695630356593,81.2608237488452,0,0
281.96,0.962926745139327,0.962926745094683,0.962926745297476,207.7071736818,207.7071736818,78.3904422210015,87.4936635921425,88.1080187220152,32.1054913676423,0,0.995003800774898,1.11410080683282,-0,0,0.402547318214162,84.5349368249739,0,0
281.97,0.96326688020297,0.963266880157766,0.963266880359986,210.612165742718,210.612165742718,79.3524395338942,90.3423058793742,88.1405791391314,32.1292807242126,0,0.995003800774898,1.11323612298652,-0,0,0.41478950434026,87.1057959114546,0,0
281.98,0.963570165595122,0.963570165550872,0.963570165752304,208.245282961334,208.245282961334,78.5807381348542,87.9260984747517,88.1687957669476,32.1503887196344,0,0.995003800774898,1.11391556829274,-0,0,0.403502380990849,84.7355000080783,0,0
281.99,0.963878876439808,0.963878876395801,0.963878876596977,206.033746014455,206.033746014455,77.8602842483226,85.6637549306679,88.1978653846747,32.1721256991125,0,0.995003800774898,1.11462353941579,-0,0,0.39327451102573,82.5876473154033,0,0
282,0.964158783919848,0.964158783875426,0.964158784076092,222.785863164887,222.785863164887,83.3723319906712,102.369476129999,88.2245343760218,32.1918526588655,0,0.995003800774898,1.10540533109967,-0,0,0.893466159674021,187.627893531544,0,0
282.01,0.963635220449618,0.963635220402383,0.963635220608635,305.631913565287,305.631913565287,110.58809084576,185.326637340193,88.1567897194602,32.1484865056336,0,0.995003800774898,1.07369135934612,-0,0,0.913461851846122,191.826988887686,0,0
282.02,0.962752735753348,0.962752735702806,0.962752735917302,315.446208353888,315.446208353888,113.789711451499,195.327079383828,88.0430226081519,32.0761063619081,0,0.995003800774898,1.07128928369881,-0,0,0.88312517796256,185.456287372138,0,0
282.03,0.96184391296379,0.961843912909866,0.9618439131332,315.360176362625,315.360176362625,113.736972664263,195.429321964842,87.9279227323475,32.0029316654357,0,0.995003800774898,1.0706899089562,-0,0,0.890214437927473,186.945031964769,0,0
282.04,0.960933303811132,0.960933303753534,0.960933303984567,316.69544452612,316.69544452612,114.15169872812,196.950532208986,87.8142928263374,31.930619490797,0,0.995003800774898,1.06963335007517,-0,0,0.902784016141147,189.584643389641,0,0
282.05,0.960011460434294,0.96001146037515,0.960011460613009,313.976383406602,313.976383406602,113.233856100415,194.417180316264,87.7007418320799,31.8584612582581,0,0.995003800774898,1.07166891909985,-0,0,0.875967168565914,183.953105398842,0,0
282.06,0.959155034912753,0.959155034850044,0.95915503509392,313.487826034146,313.487826034146,113.05110974222,194.099224746241,87.5964601863106,31.7921411015943,0,0.995003800774898,1.07077365515791,-0,0,0.897248499668263,188.422184930335,0,0
282.07,0.958288216382229,0.958288216317931,0.958288216567515,315.792002187228,315.792002187228,113.786265508285,196.574223850152,87.4920966399735,31.725681697103,0,0.995003800774898,1.06991345166098,-0,0,0.885270770504642,185.906861805975,0,0
282.08,0.957432246705335,0.95743224663964,0.957432246894251,315.038688897081,315.038688897081,113.516968613828,195.987907652593,87.3900562547409,31.6607249897465,0,0.995003800774898,1.06996441333672,-0,0,0.887892645492239,186.45745555337,0,0
282.09,0.95659890475414,0.956598904686095,0.956598904945574,314.545881078134,314.545881078134,113.334061611604,195.6562014435,87.291622711578,31.5980569230564,0,0.995003800774898,1.07024378864702,-0,0,0.876385070627321,184.040864831737,0,0
282.1,0.955792439319349,0.955792439250405,0.95579243951395,314.820831111989,314.820831111989,113.404376421916,196.085554235967,87.1973097102194,31.5379671658027,0,0.995003800774898,1.0694993222922,-0,0,0.890295024763403,186.961955200315,0,0
282.11,0.955003143433316,0.955003143362218,0.95500314362999,312.616016147021,312.616016147021,112.660172876841,194.030966693394,87.1055329328458,31.4795165207815,0,0.995003800774898,1.07032177320862,-0,0,0.9127841097366,191.684663044686,0,0
282.12,0.954236484018949,0.954236483947076,0.954236484218133,315.230672405005,315.230672405005,113.500750227808,196.790524823016,87.0170867488123,31.4230608331765,0,0.995003800774898,1.06961613645655,-0,0,0.878736143242039,184.534590080828,0,0
282.13,0.953511430909955,0.953511430837242,0.953511431111387,312.584538438494,312.584538438494,112.613326825004,194.280505217843,86.9339565785494,31.3700766421019,0,0.995003800774898,1.07032868958041,-0,0,0.886936388220926,186.256641526395,0,0
282.14,0.952813840806535,0.952813840733875,0.952813841010432,312.195601701994,312.195601701994,112.468616520445,194.021478182128,86.8546497924481,31.3194737274179,0,0.995003800774898,1.07000156945602,-0,0,0.909018368043998,190.89385728924,0,0
282.15,0.952131597388344,0.952131597314016,0.952131597593755,313.141905825572,313.141905825572,112.763211455357,195.094383856586,86.7774083850765,31.2701135839097,0,0.995003800774898,1.06968919687467,-0,0,0.906740459921105,190.415496583432,0,0
282.16,0.951461259278585,0.951461259204628,0.951461259486596,311.843987150598,311.843987150598,112.320558156894,193.920035050741,86.701999233811,31.2219528660461,0,0.995003800774898,1.07026870790828,-0,0,0.90513005260784,190.077311047646,0,0
282.17,0.950831477717997,0.95083147764224,0.950831477926934,311.508808150266,311.508808150266,112.195407360714,193.700233515208,86.6316108703674,31.1769637646897,0,0.995003800774898,1.07044266543719,-0,0,0.894996193073761,187.94920054549,0,0
282.18,0.950228101562959,0.95022810148747,0.950228101773474,311.345908706113,311.345908706113,112.127610882014,193.647103709287,86.5646541680819,31.1341508287442,0,0.995003800774898,1.07034276441885,-0,0,0.890116339251648,186.924431242846,0,0
282.19,0.949640329950459,0.949640329873525,0.949640330161816,313.423776089042,313.423776089042,112.79677611595,195.831254432674,86.4998897595252,31.0926318968431,0,0.995003800774898,1.06852687109048,-0,0,0.914074341199306,191.955611651854,0,0
282.2,0.949042207168465,0.949042207090564,0.949042207380524,313.105895447463,313.105895447463,112.678220096065,195.621777569485,86.4338132744537,31.0503046035243,0,0.995003800774898,1.06949132461991,-0,0,0.891325586614157,187.178373188973,0,0
282.21,0.948487937782223,0.948487937704711,0.948487937996234,312.20959193196,312.20959193196,112.370705567748,194.824948614765,86.3731914655129,31.0114518516815,0,0.995003800774898,1.06946081174681,-0,0,0.891533045374648,187.221939528676,0,0
282.22,0.947957419317725,0.947957419240532,0.947957419533278,309.827157425704,309.827157425704,111.575352438325,192.537124690183,86.3155031491302,30.9745295863905,0,0.995003800774898,1.07046146854871,-0,0,0.896994867829324,188.368922244158,0,0
282.23,0.947439719996137,0.947439719917652,0.947439720211955,311.813228030497,311.813228030497,112.216240609857,194.614894530683,86.2596632688803,30.9386702309342,0,0.995003800774898,1.06925055894794,-0,0,0.901611560100959,189.338427621201,0,0
282.24,0.946927102210501,0.946927102130549,0.94692710242628,313.440150612053,313.440150612053,112.739178888545,196.33278461463,86.2042911163214,30.9030748811017,0,0.995003800774898,1.06888085663,-0,0,0.877099533684304,184.190902073704,0,0
282.25,0.946426969066252,0.946426968987936,0.946426969284057,313.383636379053,313.383636379053,112.709164249308,196.36441517604,86.150635594157,30.8685856088566,0,0.995003800774898,1.06835748767343,-0,0,0.88394753835755,185.628983055086,0,0
282.26,0.945942486683535,0.945942486603257,0.945942486900975,310.155271613023,310.155271613023,111.63698247447,193.22131726253,86.0986814210682,30.8352729294253,0,0.995003800774898,1.07021468977745,-0,0,0.882360723629429,185.29575196218,0,0
282.27,0.945491897132865,0.945491897053276,0.945491897351576,309.928835545994,309.928835545994,111.552395045878,193.073179879036,86.0510240491031,30.8046316178554,0,0.995003800774898,1.069598123349,-0,0,0.905719104392586,190.201011922443,0,0
282.28,0.945025338348626,0.945025338269356,0.945025338568375,315.17529221109,315.17529221109,113.2662728241,198.400981446408,86.0016237953302,30.7726869693514,0,0.995003800774898,1.06675529238384,-0,0,0.915249780009207,192.202453801933,0,0
282.29,0.944615596638298,0.944615596556125,0.944615596857312,315.060969983334,315.060969983334,113.219271283248,198.359359266603,85.9575101033386,30.7441006133931,0,0.995003800774898,1.06738829894414,-0,0,0.8996698962603,188.930678214663,0,0
282.3,0.944274868871204,0.944274868793473,0.944274869092456,315.138628071351,315.138628071351,113.236994567937,198.497238687064,85.9210567069433,30.7203326773437,0,0.995003800774898,1.06682062134754,-0,0,0.908450959980427,190.77470159589,0,0
282.31,0.943943415317795,0.943943415236475,0.943943415539968,314.572759495734,314.572759495734,113.043403578777,197.99001961338,85.8855438085886,30.6971960737653,0,0.995003800774898,1.06785425677344,-0,0,0.877276629085854,184.228092108029,0,0
282.32,0.943661880676766,0.943661880594895,0.943661880897916,311.405492437014,311.405492437014,111.996036396266,194.871660458738,85.8559305510473,30.6779014272283,0,0.995003800774898,1.0690507267658,-0,0,0.876959048943123,184.161400278056,0,0
282.33,0.943416959100674,0.943416959019251,0.943416959323207,310.5359347415,310.5359347415,111.704805854016,194.043975643872,85.8306437091413,30.6613153884874,0,0.995003800774898,1.06863345242351,-0,0,0.914837840513407,192.115946507815,0,0
282.34,0.943144350572499,0.943144350491056,0.94314435079516,313.435468883559,313.435468883559,112.651729192885,196.990700180366,85.8021714415778,30.6425972616151,0,0.995003800774898,1.06786393834926,-0,0,0.901523617872476,189.31995975322,0,0
282.35,0.942896895620044,0.942896895537947,0.94289689584305,311.389150769646,311.389150769646,111.973600278124,194.987158039346,85.7763561791275,30.6256365511724,0,0.995003800774898,1.0686264342642,-0,0,0.906394185920778,190.342779043363,0,0
282.36,0.942659445591913,0.942659445510414,0.942659445815705,312.485792607823,312.485792607823,112.328791984355,196.124442761263,85.7518804990377,30.6094693475227,0,0.995003800774898,1.0680091561817,-0,0,0.904447010728597,189.933872253005,0,0
282.37,0.942428834060658,0.942428833978051,0.942428834284296,313.79900478331,313.79900478331,112.755308771328,197.477217943318,85.7280877964148,30.5936990435771,0,0.995003800774898,1.0673362725626,-0,0,0.900065764935217,189.013810636396,0,0
282.38,0.94220872862883,0.94220872854556,0.942208728852365,314.482622779252,314.482622779252,112.975110289835,198.198689692435,85.705343661278,30.5785894255388,0,0.995003800774898,1.06721461836453,-0,0,0.884361474545012,185.715909654453,0,0
282.39,0.942017630893595,0.942017630811392,0.942017631118139,309.512916532288,309.512916532288,111.337443620866,193.261479729198,85.6857783985554,30.5656584045346,0,0.995003800774898,1.06957666201643,-0,0,0.892712334578981,187.469590261586,0,0
282.4,0.941865998673251,0.941865998590236,0.94186599889747,310.22140752939,310.22140752939,111.5671071011,193.994828765293,85.6709426503831,30.5556361137135,0,0.995003800774898,1.06887596023073,-0,0,0.902533346954114,189.532002860364,0,0
282.41,0.941694017565824,0.941694017483636,0.941694017790676,313.659063498257,313.659063498257,112.693302140386,197.461233995435,85.6537900414579,30.5440394613641,0,0.995003800774898,1.06718084855017,-0,0,0.89899424573164,188.788791603644,0,0
282.42,0.941522936861739,0.941522936778457,0.941522937086646,310.71747481394,310.71747481394,111.722688474753,194.548755830965,85.6363391126522,30.5323798703227,0,0.995003800774898,1.06900273013651,-0,0,0.892480501069514,187.420905224598,0,0
282.43,0.941389445642872,0.941389445557989,0.941389445866673,310.326317771424,310.326317771424,111.591307520658,194.179434685953,85.623346856852,30.5235362286195,0,0.995003800774898,1.06921651783117,-0,0,0.879296184625851,184.652198771429,0,0
282.44,0.941262883236196,0.941262883153271,0.941262883460742,312.880078680361,312.880078680361,112.428064472769,196.753592590092,85.6112804373148,30.5152056529543,0,0.995003800774898,1.06764624483251,-0,0,0.87558230938876,183.87228497164,0,0
282.45,0.941142655124793,0.941142655040663,0.941142655349215,311.14342766888,311.14342766888,111.854700252221,195.036784280719,85.5995096758265,30.5071337123347,0,0.995003800774898,1.06850510956293,-0,0,0.883992154892766,185.638352527481,0,0
282.46,0.941022760975304,0.941022760892648,0.941022761200388,312.561925487082,312.561925487082,112.318429666813,196.474796406288,85.5879936929152,30.4991353878781,0,0.995003800774898,1.06724850113972,-0,0,0.907927239126209,190.664720216504,0,0
282.47,0.940906327891707,0.940906327806675,0.940906328116157,313.046769351017,313.046769351017,112.475278925147,196.979183752985,85.576472943581,30.4911126544503,0,0.995003800774898,1.0670732956725,-0,0,0.914905327987925,192.130118877464,0,0
282.48,0.940785159247591,0.940785159164249,0.940785159472767,312.220487376593,312.220487376593,112.201037297947,196.173551241436,85.5642638835531,30.482672251604,0,0.995003800774898,1.06803795129286,-0,0,0.901788208804428,189.37552384893,0,0
282.49,0.940691214698058,0.940691214613837,0.940691214923409,312.81974507593,312.81974507593,112.396034992189,196.78818719629,85.5553047453163,30.4762531343234,0,0.995003800774898,1.06725851240206,-0,0,0.909806389403237,191.05934177468,0,0
282.5,0.940605162078028,0.940605161994062,0.94060516230365,311.384996071786,311.384996071786,111.922610649096,195.367844173193,85.5469003494206,30.4702515491724,0,0.995003800774898,1.06873232560697,-0,0,0.884201497525065,185.682314480264,0,0
282.51,0.940541199747905,0.940541199662536,0.940541199972555,310.383048401778,310.383048401778,111.592059138018,194.375538292732,85.541387945459,30.4661221635875,0,0.995003800774898,1.06896521109065,-0,0,0.876331043202767,184.029519072581,0,0
282.52,0.940507875232062,0.940507875149305,0.940507875458255,308.361435366801,308.361435366801,110.927072468257,192.358077952008,85.5392175381394,30.4641398766532,0,0.995003800774898,1.06921038531893,-0,0,0.914625342269613,192.071321876619,0,0
282.53,0.940460129447437,0.940460129362517,0.940460129673019,311.706530778517,311.706530778517,112.025654129919,195.710318036126,85.5352989286158,30.4609138137754,0,0.995003800774898,1.06818774089727,-0,0,0.896677442425838,188.302262909426,0,0
282.54,0.940422246632166,0.940422246548769,0.940422246858,310.029521736221,310.029521736221,111.473741960289,194.038950804085,85.5322511681636,30.4583197639723,0,0.995003800774898,1.06890371320041,-0,0,0.898881766644707,188.765170995388,0,0
282.55,0.940402867301843,0.940402867217948,0.940402867527943,311.442503979497,311.442503979497,111.937899000921,195.454222136551,85.5312870165445,30.4569948264014,0,0.995003800774898,1.06846650859484,-0,0,0.879758661951867,184.749319009892,0,0
282.56,0.940391286851525,0.940391286768538,0.94039128707789,312.249099681917,312.249099681917,112.202930189976,196.261698335608,85.5311934115776,30.4562079347314,0,0.995003800774898,1.0675596174277,-0,0,0.891313958004911,187.175931181031,0,0
282.57,0.940384301718722,0.940384301634723,0.940384301944952,313.712474751431,313.712474751431,112.683865671672,197.725728208905,85.531267212053,30.4554793304731,0,0.995003800774898,1.06709487165097,-0,0,0.885346225478807,185.92270735055,0,0
282.58,0.940403548223306,0.940403548139001,0.940403548449543,309.068722149632,309.068722149632,111.158061325118,193.078159437859,85.5339969107076,30.4565658010652,0,0.995003800774898,1.06909984122144,-0,0,0.912830153912982,191.694332321726,0,0
282.59,0.940434960546713,0.940434960464033,0.940434960773496,313.36993722396,313.36993722396,112.572646032449,197.373161825131,85.5383197854234,30.4584556134056,0,0.995003800774898,1.06692845959248,-0,0,0.914422625125532,192.028751276362,0,0
282.6,0.940449724912778,0.940449724830342,0.940449725140132,315.294851837558,315.294851837558,113.20569595882,199.295583266969,85.5403830887964,30.4588854817923,0,0.995003800774898,1.06611073184293,-0,0,0.90868328768633,190.823490414129,0,0
282.61,0.940355346324265,0.940355346251644,0.940355346554318,312.181417821115,312.181417821115,112.18031285001,196.198104978792,85.5310319109795,30.4522809313434,0,0.995003800774898,1.0684352033265,-0,0,0.877777380102935,184.333249821616,0,0
282.62,0.940348370027428,0.940348369944331,0.940348370254982,309.982328810963,309.982328810963,111.457581435045,193.998654480369,85.531649936882,30.4520243937122,0,0.995003800774898,1.06889761984156,-0,0,0.885730596391093,186.00342524213,0,0
282.63,0.940338548054246,0.940338547973722,0.940338548283103,308.946958846027,308.946958846027,111.117294410053,192.963315724116,85.5320205178312,30.4516226040796,0,0.995003800774898,1.06924776511652,-0,0,0.901341321899602,189.281677598917,0,0
282.64,0.940323708738482,0.94032370865555,0.940323708966075,311.41888484796,311.41888484796,111.929667693214,195.43632294844,85.5318133493055,30.4507485502145,0,0.995003800774898,1.06794310691147,-0,0,0.906304344660518,190.323912378709,0,0
282.65,0.940307345613546,0.940307345531343,0.940307345841575,311.002752954894,311.002752954894,111.792663056162,195.02218054031,85.5310348633142,30.4495375512691,0,0.995003800774898,1.06836276582735,-0,0,0.90532264190652,190.117754800369,0,0
282.66,0.940305146835964,0.940305146753582,0.940305147063949,310.802008051384,310.802008051384,111.726781920512,194.820888330035,85.5317984024725,30.4493213188757,0,0.995003800774898,1.06896751009433,-0,0,0.878105081388657,184.402067091618,0,0
282.67,0.940327725153267,0.940327725071227,0.940327725381365,312.102533283496,312.102533283496,112.154971360949,196.116062882738,85.535533638384,30.4509367623748,0,0.995003800774898,1.06736229688292,-0,0,0.901416658658583,189.297498318302,0,0
282.68,0.940338773805068,0.940338773724286,0.940338774033804,310.850003762034,310.850003762034,111.743628203919,194.86111779634,85.5374385633527,30.4514474023422,0,0.995003800774898,1.06882495063591,-0,0,0.886309669459598,186.125030586516,0,0
282.69,0.940372572426533,0.940372572345219,0.940372572655082,311.421053760155,311.421053760155,111.932270822913,195.42511865487,85.5422010314489,30.4537340738359,0,0.995003800774898,1.06812110963382,-0,0,0.889182322425916,186.728287709442,0,0
282.7,0.940407875493574,0.940407875412886,0.94040787572223,312.427313110664,312.427313110664,112.263952269247,196.42440052117,85.5469450254575,30.455967564037,0,0.995003800774898,1.06733626382774,-0,0,0.905887994776997,190.236478903169,0,0
282.71,0.94043463049843,0.940434630416325,0.940434630727527,313.123873547212,313.123873547212,112.493580830099,197.115988056958,85.5504760517665,30.4574094384879,0,0.995003800774898,1.06737589581353,-0,0,0.899121582675628,188.815532361882,0,0
282.72,0.94046851336766,0.94046851328772,0.940468513596958,313.214551849491,313.214551849491,112.524218204045,197.200525835835,85.5547327182715,30.4592932953842,0,0.995003800774898,1.06731063453469,-0,0,0.90301112213927,189.632335649247,0,0
282.73,0.94052478710825,0.940524787027767,0.940524787338006,310.401615553353,310.401615553353,111.600997611917,194.377462422588,85.5613626631391,30.4627904676268,0,0.995003800774898,1.06917534878248,-0,0,0.884028569627671,185.645999621811,0,0
282.74,0.940620159409142,0.94062015932804,0.940620159638464,309.320659686934,309.320659686934,111.24805276114,193.278679536979,85.572701074841,30.4692790751143,0,0.995003800774898,1.06918236590437,-0,0,0.89464315212218,187.875061945658,0,0
282.75,0.940716279587185,0.940716279506903,0.940716279816329,311.577600874039,311.577600874039,111.99221255025,195.517889875641,85.584030340379,30.4756806580195,0,0.995003800774898,1.06820783792431,-0,0,0.888948197475415,186.679121469837,0,0
282.76,0.940815717427613,0.940815717349757,0.940815717658107,309.298581904373,309.298581904373,111.245505991434,193.220869975109,85.5954737517296,30.4822381775345,0,0.995003800774898,1.06927265992073,-0,0,0.900556744836737,189.116916415715,0,0
282.77,0.940919460287404,0.940919460207045,0.940919460516684,312.112791513353,312.112791513353,112.172986912051,196.016160301957,85.60754781869,30.4890833927057,0,0.995003800774898,1.06802871350093,-0,0,0.888705291983176,186.628111316467,0,0
282.78,0.941017518792129,0.941017518712234,0.941017519021453,313.458770193161,313.458770193161,112.61771337413,197.344537464529,85.6188311477341,30.4954015808976,0,0.995003800774898,1.06694031310465,-0,0,0.903590212856903,189.75394469995,0,0
282.79,0.9410995496888,0.941099549608958,0.941099549918435,312.417431907165,312.417431907165,112.277333208681,196.28891391351,85.6280536091464,30.5004643845087,0,0.995003800774898,1.06808709418223,-0,0,0.890859696866021,187.080536341864,0,0
282.8,0.94119523130151,0.941195231221969,0.941195231531272,313.248516092042,313.248516092042,112.552779201702,197.102723607733,85.6391314733832,30.5066610109262,0,0.995003800774898,1.06719663798691,-0,0,0.899568351276983,188.909353768166,0,0
282.81,0.941283342320492,0.941283342240714,0.941283342550418,312.523305497925,312.523305497925,112.316472163637,196.361946828377,85.649142132517,30.5122165370307,0,0.995003800774898,1.06793135377294,-0,0,0.893924692057453,187.724185332065,0,0
282.82,0.941382712127008,0.941382712047107,0.941382712357152,313.712063450914,313.712063450914,112.709557531986,197.532839035313,85.6605921376976,30.5186322779033,0,0.995003800774898,1.0670591866633,-0,0,0.898364989142253,188.656647719873,0,0
282.83,0.941481576083742,0.941481576003047,0.941481576314337,311.366573936318,311.366573936318,111.940931833492,195.169915614737,85.6717202967455,30.5249380248361,0,0.995003800774898,1.06873287051443,-0,0,0.888040868314353,186.488582346014,0,0
282.84,0.941595647517739,0.941595647438541,0.941595647747746,310.605215842485,310.605215842485,111.693433193999,194.38767716486,85.6849559379411,30.5325827396845,0,0.995003800774898,1.06874758197637,-0,0,0.895587021131375,188.073274437589,0,0
282.85,0.941702616114126,0.941702616035228,0.941702616344297,311.605176360467,311.605176360467,112.024679272639,195.368095142312,85.6973913087547,30.5396899093999,0,0.995003800774898,1.06848118454898,-0,0,0.887847412116357,186.447956544435,0,0
282.86,0.941806193213125,0.94180619313257,0.941806193443485,311.929695228045,311.929695228045,112.133838116005,195.673686093304,85.709444920479,30.5465642142622,0,0.995003800774898,1.06838374637741,-0,0,0.8805635684875,184.918349382375,0,0
282.87,0.942290743654263,0.942290743574467,0.942290743882265,231.115674100208,231.115674100208,85.5830831522222,114.77043553709,85.7629248037724,30.5823137593464,0,0.995003800774898,1.10446676773536,-0,0,0.403242150862789,84.6808516811858,0,0
282.88,0.943440378998607,0.94344037892463,0.94344037922295,206.674748322894,206.674748322894,77.5787131827876,90.1059164236533,85.8981699757313,30.6706619235098,0,0.995003800774898,1.11308835316063,-0,0,0.411286437309618,86.3701518350197,0,0
282.89,0.944671642672035,0.944671642602241,0.944671642890214,203.756728279686,203.756728279686,76.6505442764769,86.9491982980043,86.0426833965686,30.7648465851131,0,0.995003800774898,1.11422627975871,-0,0,0.41083169173999,86.2746552653979,0,0
282.9,0.945865202305477,0.945865202239045,0.945865202518353,205.632005913006,205.632005913006,77.2967255202012,88.5944599394113,86.1818984606101,30.8556475129844,0,0.995003800774898,1.11375714147854,-0,0,0.416457828407923,87.4561439656639,0,0
282.91,0.947015793449992,0.947015793386615,0.947015793658179,205.632963342508,205.632963342508,77.3255303731539,88.3755009728003,86.3149146292794,30.9425477404278,0,0.995003800774898,1.11378774636362,-0,0,0.404824177033139,85.0130771769592,0,0
282.92,0.948137857242866,0.948137857182164,0.948137857446665,203.464789430205,203.464789430205,76.6405014201235,85.9940780010099,86.4437740797156,31.0269373494795,0,0.995003800774898,1.11450709287537,-0,0,0.388831102992435,81.6545316284113,0,0
282.93,0.949210117380655,0.949210117321714,0.94921011758032,205.723986913609,205.723986913609,77.4093504951244,88.0502250833623,86.566390720417,31.1073711098295,0,0.995003800774898,1.11391183550141,-0,0,0.392229369652393,82.3681676270025,0,0
282.94,0.950229067726068,0.950229067669364,0.950229067921485,207.633009465352,207.633009465352,78.0616232533881,89.7675533573222,86.68204962368,31.1834064843496,0,0.995003800774898,1.11342753962534,-0,0,0.421061139628947,88.4228393220788,0,0
282.95,0.951159760088755,0.951159760034451,0.951159760281577,208.062281355125,208.062281355125,78.2252149576231,90.0228936368406,86.7868533300468,31.2525343882371,0,0.995003800774898,1.11327816334628,-0,0,0.404638867161833,84.9741621039849,0,0
282.96,0.952070621096151,0.952070621042175,0.952070621285293,205.705694089969,205.705694089969,77.4725541226715,87.4968100045596,86.8888549334586,31.3200291519509,0,0.995003800774898,1.11404956294813,-0,0,0.398017181870843,83.5836081928771,0,0
282.97,0.952943281853234,0.952943281801271,0.952943282038871,203.637241063031,203.637241063031,76.8136636700028,85.2659883594692,86.9864102395877,31.384842463974,0,0.995003800774898,1.11478085004528,-0,0,0.397123374080764,83.3959085569604,0,0
282.98,0.953753677480294,0.953753677429244,0.953753677662956,207.54173975866,207.54173975866,78.1163754896945,89.0205436484445,87.0764303857673,31.4447657244483,0,0.995003800774898,1.11362721569285,-0,0,0.400785886982925,84.1650362664142,0,0
282.99,0.95449720282374,0.954497202773762,0.954497203003881,208.76387539715,208.76387539715,78.5357059362581,90.106027620027,87.1582934967071,31.4995542804158,0,0.995003800774898,1.11331573959193,-0,0,0.424608172909929,89.167716311085,0,0
283,0.955180699767823,0.955180699717906,0.955180699946293,206.958345784695,206.958345784695,77.9583466448837,88.1756968168682,87.2328737633875,31.5497752044392,0,0.995003800774898,1.11385470270632,-0,0,0.418171795720028,87.8160771012059,0,0
