t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
283.01,0.955813683296497,0.955813683245534,0.955813683471996,205.60545238612,205.60545238612,77.5285518213766,86.7072701402605,87.3017323666296,31.5964498792302,0,0.995003800774898,1.11430055375954,-0,0,0.405287840569731,85.1104465196435,0,0
283.02,0.956408154940127,0.956408154891757,0.956408155113578,209.081514841562,209.081514841562,78.6849730848038,90.0753898913341,87.3659846170043,31.6401403332233,0,0.995003800774898,1.11330155299854,-0,0,0.408069695586097,85.6946360730804,0,0
283.03,0.95694348173102,0.956943481681931,0.956943481903383,208.214369963367,208.214369963367,78.4123491892376,89.1118242014518,87.4231443954276,31.6794013664874,0,0.995003800774898,1.11355779115226,-0,0,0.400372460090813,84.0782166190706,0,0
283.04,0.957438308961084,0.95743830891256,0.95743830913095,207.793683538642,207.793683538642,78.2854906703704,88.6022170388199,87.4756808505401,31.7157856492821,0,0.995003800774898,1.11371737749109,-0,0,0.39579189291708,83.1162975125868,0,0
283.05,0.957907234975605,0.957907234928336,0.957907235143549,206.009693338156,206.009693338156,77.7099085337174,86.7340888059878,87.5252282264599,31.7503763057082,0,0.995003800774898,1.11431701783412,-0,0,0.403779201571294,84.7936323299718,0,0
283.06,0.958329148714159,0.958329148666329,0.958329148881188,208.49171574177,208.49171574177,78.5353225821662,89.1410317801505,87.5692825747854,31.7814013868339,0,0.995003800774898,1.11357639189764,-0,0,0.402433867143744,84.5111121001862,0,0
283.07,0.958708223838693,0.958708223791185,0.958708224004313,209.389375720803,209.389375720803,78.8388835591641,89.9720537770273,87.6081651628025,31.8091567809727,0,0.995003800774898,1.11331540200972,-0,0,0.403520493451934,84.7393036249061,0,0
283.08,0.959060173643964,0.959060173597099,0.959060173808415,206.530446502767,206.530446502767,77.9070507308509,87.0515379133777,87.6438856649821,31.8350229244071,0,0.995003800774898,1.11419065277824,-0,0,0.39853211348867,83.6917438326207,0,0
283.09,0.959395854421348,0.959395854373917,0.959395854584553,207.371136144926,207.371136144926,78.190856043142,87.8334637260475,87.6778751640045,31.8597972548745,0,0.995003800774898,1.11401003254018,-0,0,0.41950579130945,88.0962161749845,0,0
283.1,0.959664076179377,0.959664076132421,0.959664076341582,209.492648797326,209.492648797326,78.89393858383,89.9094015489122,87.703865565496,31.8793816829179,0,0.995003800774898,1.11328811586819,-0,0,0.385290533644893,80.9110120654275,0,0
283.11,0.959940119129644,0.959940119082749,0.959940119290861,207.052520460343,207.052520460343,78.0979064484006,87.4218950447038,87.7308356056894,31.8997898099501,0,0.995003800774898,1.11412463348147,-0,0,0.412058198339329,86.5322216512591,0,0
283.12,0.960155603079767,0.960155603032851,0.960155603240463,211.680821004994,211.680821004994,79.6236652755703,92.0143434071937,87.7508669591948,31.9156106386051,0,0.995003800774898,1.11274203241153,-0,0,0.424850667850661,89.2186402486389,0,0
283.13,0.960331208698212,0.960331208651229,0.960331208858012,208.570779180371,208.570779180371,78.6049158881445,88.8764062699779,87.7659800765074,31.9283928338855,0,0.995003800774898,1.11358049008655,-0,0,0.39014302405678,81.9300350519238,0,0
283.14,0.960539635217205,0.960539635170212,0.960539635377084,205.069492979771,205.069492979771,77.4584588610508,85.340317698134,87.7852055123731,31.9439697692636,0,0.995003800774898,1.11473724249352,-0,0,0.393782546547212,82.6943347749146,0,0
283.15,0.960719992071042,0.960719992024204,0.960719992229141,208.397692224313,208.397692224313,78.5560831105442,88.6388481158451,87.8013577009174,31.957486407551,0,0.995003800774898,1.11375648002417,-0,0,0.405906590082496,85.2403839173243,0,0
283.16,0.960862409399196,0.960862409352663,0.960862409556671,208.204580738238,208.204580738238,78.4953441068382,88.4234787969383,87.812959160839,31.9681427804609,0,0.995003800774898,1.11381519532669,-0,0,0.420369337428515,88.2775608599881,0,0
283.17,0.960989147079761,0.960989147032892,0.960989147237307,207.60464724148,207.60464724148,78.3004788463442,87.8044461376231,87.8226314307798,31.9775696730773,0,0.995003800774898,1.11398235737483,-0,0,0.417920861283934,87.7633808696262,0,0
283.18,0.961086527498436,0.961086527451693,0.961086527655023,207.854804566677,207.854804566677,78.3843256553273,88.0408895612041,87.8290152969477,31.9848997085249,0,0.995003800774898,1.1138780024708,-0,0,0.397441450827043,83.4627046736791,0,0
283.19,0.961243318338465,0.961243318293661,0.961243318494394,208.726513833277,208.726513833277,78.6738229358038,88.888439038798,87.8417844861671,31.9962903083121,0,0.995003800774898,1.11367643069197,-0,0,0.415521018505168,87.2594138860852,0,0
283.2,0.961453340896441,0.96145334084463,0.961453341049572,219.535342990334,219.535342990334,82.2307263792673,99.6637643096579,87.8605172186176,32.0110614620582,0,0.995003800774898,1.10612652983376,-0,0,0.891651784822119,187.246874812645,0,0
283.21,0.960892980828823,0.960892980781245,0.960892980985531,307.937378710323,307.937378710323,111.271918924776,188.18264057755,87.7893499162204,31.9653882165528,0,0.995003800774898,1.07176582146839,-0,0,0.912634232213586,191.653188764853,0,0
283.22,0.959969809104355,0.959969809050444,0.959969809267816,318.475615889211,318.475615889211,114.71061198945,198.913923977642,87.6714601326233,31.8902317789457,0,0.995003800774898,1.06806181670862,-0,0,0.923412076466161,193.916536057894,0,0
283.23,0.958999457185591,0.958999457127976,0.958999457354207,320.095500726616,320.095500726616,115.217060962941,200.733977692216,87.5492419534858,31.8122810809135,0,0.995003800774898,1.06773409818963,-0,0,0.916722338207093,192.51169102349,0,0
283.24,0.958071873285687,0.958071873224458,0.958071873459643,316.925578206184,316.925578206184,114.150536289312,197.753713192019,87.4333912926054,31.7384737215602,0,0.995003800774898,1.06964745262678,-0,0,0.891657275759889,187.248027909577,0,0
283.25,0.957189852010756,0.957189851947254,0.957189852188599,318.44176938161,318.44176938161,114.625809987833,199.44767967348,87.3248655507134,31.6692241574162,0,0.995003800774898,1.06784477050323,-0,0,0.904908759297492,190.030839452473,0,0
283.26,0.956322973863279,0.956322973797011,0.956322974045715,315.097837619988,315.097837619988,113.504199140798,196.277167797668,87.2189428820837,31.6017269402363,0,0.995003800774898,1.06978481349201,-0,0,0.905159704968148,190.083538043311,0,0
283.27,0.955508138872693,0.955508138804483,0.955508139058098,317.321704330355,317.321704330355,114.21420542795,198.662407504296,87.1204666733679,31.5388301526904,0,0.995003800774898,1.06848189668812,-0,0,0.891344361743565,187.182315966149,0,0
283.28,0.95472161599746,0.954721615927645,0.95472161618654,315.025056139071,315.025056139071,113.439260705175,196.520401298878,87.0260609890137,31.47859385118,0,0.995003800774898,1.06928254015179,-0,0,0.900652727076782,189.137072686124,0,0
283.29,0.953977145721935,0.953977145650091,0.953977145914354,316.956163303665,316.956163303665,114.055134768009,198.596781452258,86.9374682786418,31.4219135727644,0,0.995003800774898,1.06769753163076,-0,0,0.920898800966722,193.388748203012,0,0
283.3,0.953238366590618,0.953238366517776,0.953238366784887,316.273498132609,316.273498132609,113.812136841029,198.057579127992,86.8499651070522,31.3659538975643,0,0.995003800774898,1.0688508825229,-0,0,0.892837328093527,187.495838899641,0,0
283.31,0.952573934012806,0.95257393393827,0.952573934210824,313.476713402063,313.476713402063,112.876248883668,195.388933180419,86.7717980910094,31.3159821306351,0,0.995003800774898,1.06965963519544,-0,0,0.897242488396499,188.420922563265,0,0
283.32,0.951947136433047,0.951947136357971,0.95194713663245,313.049050204427,313.049050204427,112.720126672399,195.08116142627,86.6987041326305,31.2691846455272,0,0.995003800774898,1.06926508671083,-0,0,0.921480244615058,193.510851369162,0,0
283.33,0.95133003818308,0.951330038106977,0.951330038385948,318.716192121981,318.716192121981,114.567582608819,200.865858041082,86.6271657463683,31.2231683345309,0,0.995003800774898,1.06685571294836,-0,0,0.896287513911338,188.220377921381,0,0
283.34,0.950749735245937,0.950749735168718,0.950749735450367,314.543004714052,314.543004714052,113.181578775385,196.803235125036,86.5597988779157,31.1799707110996,0,0.995003800774898,1.06884008005981,-0,0,0.896938790914454,188.357146092035,0,0
283.35,0.950215851912062,0.950215851834535,0.950215852118328,315.89524606216,315.89524606216,113.612981816387,198.256169729442,86.4985271906791,31.1405491420387,0,0.995003800774898,1.06798771335834,-0,0,0.888852772054825,186.659082131513,0,0
283.36,0.949713064139871,0.949713064061698,0.949713064348779,313.180815700729,313.180815700729,112.708533604497,195.636252480524,86.4409877779881,31.1035754422164,0,0.995003800774898,1.06906744292372,-0,0,0.901945693523938,189.408595640027,0,0
283.37,0.949243862567707,0.949243862488662,0.949243862777757,314.373483090938,314.373483090938,113.089190622893,196.91650612672,86.3877492297393,31.0692277344783,0,0.995003800774898,1.06806443942018,-0,0,0.918050125239391,192.790526300272,0,0
283.38,0.94879428011142,0.948794280032162,0.948794280322847,317.50709989255,317.50709989255,114.108261472183,200.134246887349,86.3366979281744,31.0361550770264,0,0.995003800774898,1.0668679328786,-0,0,0.900676257067825,189.142013984243,0,0
283.39,0.948367261116483,0.948367261037374,0.948367261330079,315.256674249357,315.256674249357,113.358258494031,197.963483676156,86.2883199129515,31.0048706602495,0,0.995003800774898,1.06783717744032,-0,0,0.902086109631014,189.438083022513,0,0
283.4,0.947978992702508,0.947978992622545,0.947978992916699,315.684843424112,315.684843424112,113.489680049113,198.463540141646,86.2447405142229,30.9765627682431,0,0.995003800774898,1.06701544145194,-0,0,0.923856251502751,194.009812815578,0,0
283.41,0.947590603781758,0.947590603701892,0.947590603996716,317.91650624493,317.91650624493,114.213877788422,200.767140738186,86.2011752411397,30.9481902656039,0,0.995003800774898,1.06654549669069,-0,0,0.899031963537666,188.79671234291,0,0
283.42,0.947247246380413,0.947247246300407,0.947247246597749,315.07291602025,315.07291602025,113.271027405763,197.986940074335,86.16279022496,30.9231857209548,0,0.995003800774898,1.06721145694986,-0,0,0.925083569538668,194.26754960312,0,0
283.43,0.946917509873081,0.946917509792354,0.946917510090969,315.987131966589,315.987131966589,113.563675415562,198.961739569746,86.1261612116681,30.8992311851748,0,0.995003800774898,1.06725126096373,-0,0,0.909081991578344,190.907218231452,0,0
283.44,0.946632566679849,0.946632566599093,0.946632566898755,313.499917551984,313.499917551984,112.739419208958,196.526678815044,86.0946440728734,30.8785946640662,0,0.995003800774898,1.06831600123929,-0,0,0.910131256496244,191.127563864211,0,0
283.45,0.946377402025815,0.946377401945731,0.946377402245061,315.361262044267,315.361262044267,113.345239314807,198.434250325252,86.0668115149679,30.8602002040473,0,0.995003800774898,1.06708824998114,-0,0,0.913495639306407,191.834084254345,0,0
283.46,0.94612338397468,0.94612338389367,0.946123384194952,315.001701883851,315.001701883851,113.221087825457,198.12087184264,86.0389884129596,30.8418416282522,0,0.995003800774898,1.06761281878178,-0,0,0.901590481709292,189.334001158951,0,0
283.47,0.945903948761677,0.945903948680486,0.945903948983007,315.294058701826,315.294058701826,113.312048029827,198.452981874503,86.0151233143533,30.8259535129699,0,0.995003800774898,1.06733195196121,-0,0,0.903645794709362,189.765616888966,0,0
283.48,0.945708719240574,0.945708719159396,0.94570871946218,313.404584103244,313.404584103244,112.686465663614,196.598689794861,85.9940115608759,30.8118827475067,0,0.995003800774898,1.06827497328695,-0,0,0.900155306702053,189.032614407431,0,0
283.49,0.945546903365148,0.945546903283911,0.945546903588134,315.660906541669,315.660906541669,113.424375399888,198.883807562195,85.976873174609,30.8002258048642,0,0.995003800774898,1.06671110820349,-0,0,0.907710919320206,190.619293057243,0,0
283.5,0.945377324876768,0.94537732479552,0.945377325099301,317.419904977353,317.419904977353,113.998590796499,200.673404882271,85.9586678558404,30.7878322392414,0,0.995003800774898,1.06560528322061,-0,0,0.923682223214878,193.973266875124,0,0
283.51,0.945075644616119,0.945075644535661,0.945075644839731,314.940157112557,314.940157112557,113.176650970601,198.246883591851,85.9265294161277,30.7667441045783,0,0.995003800774898,1.06732201571923,-0,0,0.918330817335563,192.849471640468,0,0
283.52,0.944839170944406,0.944839170863089,0.944839171169273,314.989819177814,314.989819177814,113.187675605194,198.337569426738,85.9018863926446,30.7503633584308,0,0.995003800774898,1.06710595134235,-0,0,0.914129518511569,191.967198887429,0,0
283.53,0.944610357526008,0.944610357445369,0.944610357750887,316.276433213963,316.276433213963,113.605456612169,199.663758127114,85.8781544474471,30.7345206394023,0,0.995003800774898,1.06631694707671,-0,0,0.913479636435894,191.830723651538,0,0
283.54,0.944372073648366,0.94437207356757,0.944372073873653,313.500908636767,313.500908636767,112.687853967854,196.929489159273,85.8533272019671,30.7180922755265,0,0.995003800774898,1.06792354230523,-0,0,0.910479146866645,191.200620841995,0,0
283.55,0.944151168636183,0.944151168555902,0.944151168861668,316.387505164528,316.387505164528,113.631794085367,199.853583128228,85.8308744668573,30.703047569442,0,0.995003800774898,1.06609821105964,-0,0,0.910298655129934,191.162717577286,0,0
283.56,0.943927418836182,0.943927418755695,0.943927419061825,315.360786507305,315.360786507305,113.289351707104,198.865406573719,85.8077521967742,30.6876277368115,0,0.995003800774898,1.06659104888092,-0,0,0.919195507769606,193.031056631617,0,0
283.57,0.94371002470641,0.943710024627083,0.94371002493247,316.131349081391,316.131349081391,113.537814468832,199.673232706765,85.7854310274187,30.6726853472077,0,0.995003800774898,1.0665806681509,-0,0,0.899670105301062,188.930722113223,0,0
283.58,0.943521361014875,0.943521360934373,0.943521361242379,312.210202671693,312.210202671693,112.244881055487,195.783968037891,85.7663271423235,30.6599074914784,0,0.995003800774898,1.06809660211492,-0,0,0.917730026945761,192.72330565861,0,0
283.59,0.943342924058611,0.943342923978538,0.943342924285402,316.08764029705,316.08764029705,113.515504321207,199.691144906923,85.7486443075343,30.6478510825918,0,0.995003800774898,1.06588451794247,-0,0,0.925111182858942,194.273348400378,0,0
283.6,0.943164047971613,0.943164047891695,0.94316404820009,315.346209262142,315.346209262142,113.267843532929,198.980470877749,85.7302960130827,30.6354423713103,0,0.995003800774898,1.06721547513186,-0,0,0.890618148208618,187.02981112381,0,0
283.61,0.943019887006377,0.943019886926204,0.943019887233687,314.958323560649,314.958323560649,113.13730250387,198.616296356464,85.7162507161046,30.6257764880803,0,0.995003800774898,1.06672076072564,-0,0,0.89548839069329,188.052562045591,0,0
283.62,0.942882802212138,0.942882802132406,0.942882802439819,314.27022426862,314.27022426862,112.908223610152,197.950843145676,85.7028458163673,30.6165353065762,0,0.995003800774898,1.06712616481749,-0,0,0.898860087265775,188.760618325813,0,0
283.63,0.942761586385095,0.942761586305767,0.942761586613712,316.33974996781,316.33974996781,113.585903631174,200.040185815861,85.6912263385515,30.6083378133978,0,0.995003800774898,1.06591144721344,-0,0,0.901053310728658,189.221195253018,0,0
283.64,0.942637508995637,0.942637508915535,0.942637509224177,315.576752279927,315.576752279927,113.332461265621,199.297897234245,85.6790470866233,30.5998079590578,0,0.995003800774898,1.06605877742278,-0,0,0.919957916912534,193.191162551632,0,0
283.65,0.942520343634038,0.942520343554394,0.942520343862603,315.772114088426,315.772114088426,113.394154764534,199.512913603419,85.6675322455386,30.5916682394677,0,0.995003800774898,1.06623459411373,-0,0,0.916455024154037,192.455555072348,0,0
283.66,0.942418688014364,0.942418687934615,0.942418688243449,316.298145756979,316.298145756979,113.56490199017,200.055776009659,85.6577574589165,30.584612288404,0,0.995003800774898,1.06597261561545,-0,0,0.910384147101302,191.180670891273,0,0
283.67,0.94231907160764,0.942319071527785,0.942319071836367,315.445579523974,315.445579523974,113.282585935958,199.219570062534,85.6482538941281,30.5777555673121,0,0.995003800774898,1.06612213086,-0,0,0.922583077438766,193.742446262141,0,0
283.68,0.942226138850444,0.942226138770741,0.942226139080228,315.810837648825,315.810837648825,113.400688791627,199.600117847489,85.6394097066141,30.5713100947218,0,0.995003800774898,1.06664861118664,-0,0,0.89280235603336,187.488494767006,0,0
283.69,0.942168745461999,0.942168745381866,0.942168745691281,313.244396203846,313.244396203846,112.556067170268,197.042179059833,85.6346678398076,30.5675493042055,0,0.995003800774898,1.06731657855621,-0,0,0.907902036327709,190.659427628819,0,0
283.7,0.942114299550949,0.942114299471203,0.94211429978055,315.942534944778,315.942534944778,113.441905487187,199.748270752101,85.6303298549398,30.563934337738,0,0.995003800774898,1.06608706450987,-0,0,0.901523154508827,189.319862446854,0,0
283.71,0.942058633017582,0.942058632937965,0.942058633247968,315.470977216914,315.470977216914,113.285840302302,199.285231773673,85.625629968246,30.5601154749945,0,0.995003800774898,1.06606068803502,-0,0,0.915891595669464,192.337235090587,0,0
283.72,0.942012113487641,0.942012113407542,0.942012113717581,314.861924185516,314.861924185516,113.084763790796,198.683296734003,85.6217749854446,30.5568524660684,0,0.995003800774898,1.06697751293754,-0,0,0.894840177611332,187.91643729838,0,0
283.73,0.941981364964592,0.94198136488466,0.941981365194276,314.074899041062,314.074899041062,112.825624858099,197.900039450356,85.619952030477,30.5549075602292,0,0.995003800774898,1.06711058457932,-0,0,0.893230089060034,187.578318702607,0,0
283.74,0.941960932582738,0.94196093250277,0.941960932812091,311.547780697219,311.547780697219,111.994791601673,195.374769537882,85.6192628445189,30.5537483148178,0,0.995003800774898,1.06813407736365,-0,0,0.911193148399356,191.350561163865,0,0
283.75,0.941953692268701,0.941953692188722,0.941953692498614,311.989527145225,311.989527145225,112.140082564786,195.816026015577,85.6200277524661,30.5534733771817,0,0.995003800774898,1.06842439064369,-0,0,0.892325477200236,187.38835021205,0,0
283.76,0.941932319429302,0.941932319349568,0.941932319658261,314.373075083852,314.373075083852,112.923345741145,198.201159949851,85.6195623294042,30.5523528045961,0,0.995003800774898,1.0665706319481,-0,0,0.904157589114562,189.873093714058,0,0
283.77,0.941907252809942,0.941907252730052,0.941907253040035,314.471011338907,314.471011338907,112.955159039318,198.302258705668,85.6181218612333,30.5506307720056,0,0.995003800774898,1.06703964180223,-0,0,0.893666508933383,187.66996687601,0,0
283.78,0.941889856988381,0.941889856908336,0.941889857218263,313.803983039607,313.803983039607,112.735757972984,197.636720010803,85.6177033751602,30.5495596536431,0,0.995003800774898,1.06670669357713,-0,0,0.919370250618026,193.067752629786,0,0
283.79,0.94184558106155,0.941845580981095,0.941845581290984,316.579505545164,316.579505545164,113.647212502273,200.418811686866,85.6142365764094,30.5464572818893,0,0.995003800774898,1.06567711203652,-0,0,0.911883162992918,191.495464228513,0,0
283.8,0.941798003343897,0.941798003263635,0.941798003573873,314.379452265361,314.379452265361,112.923164006442,198.226141779564,85.6102066983138,30.5431037874836,0,0.995003800774898,1.06714646426926,-0,0,0.898028670789584,188.586020865813,0,0
283.81,0.941765554011766,0.941765553931301,0.941765554241161,312.787639146065,312.787639146065,112.399483569824,196.638246603904,85.6082791043139,30.541113437847,0,0.995003800774898,1.06737388122686,-0,0,0.915428092709852,192.239899469069,0,0
283.82,0.941724361442543,0.941724361361987,0.94172436167323,317.08897647442,317.08897647442,113.812571793732,200.9452162916,85.6053985448677,30.5383616379519,0,0.995003800774898,1.06528815107919,-0,0,0.910401523145249,191.184319860502,0,0
283.83,0.94166149841827,0.941661498336887,0.941661498647659,316.35498627969,316.35498627969,113.570048834382,200.221288265249,85.5997611042462,30.5339369101945,0,0.995003800774898,1.06604064713613,-0,0,0.897460651815107,188.466736881173,0,0
283.84,0.941604462229048,0.941604462148414,0.941604462459367,314.611927547469,314.611927547469,112.996067668737,198.486682699323,85.5950713858935,30.5301734622523,0,0.995003800774898,1.06666887632887,-0,0,0.898642233810645,188.714869100235,0,0
283.85,0.941553415744807,0.941553415663887,0.941553415975331,314.955722309048,314.955722309048,113.108169270591,198.837656422675,85.5911841950005,30.5268816913729,0,0.995003800774898,1.06615564556556,-0,0,0.916248115741889,192.412104305797,0,0
283.86,0.941488542454826,0.941488542373736,0.941488542685464,313.45586499829,313.45586499829,112.613925860411,197.347772408144,85.5855494301981,30.5225431599476,0,0.995003800774898,1.06770183754589,-0,0,0.894147233239443,187.770918980283,0,0
283.87,0.941449141460011,0.941449141378726,0.941449141690485,314.140266352858,314.140266352858,112.838294181059,198.036920052612,85.5831298196624,30.520216480583,0,0.995003800774898,1.06695786439424,-0,0,0.890268014992101,186.956283148341,0,0
283.88,0.94139123604165,0.941391235960048,0.941391236271941,311.211950862226,311.211950862226,111.874784001641,195.116667191614,85.5786119581955,30.5166717124157,0,0.995003800774898,1.06835836994147,-0,0,0.902399283954727,189.503849630493,0,0
283.89,0.941340278391557,0.941340278310459,0.941340278621726,311.715998399875,311.715998399875,112.039640333899,195.627235283379,85.5750795926015,30.5136835238943,0,0.995003800774898,1.06768216523428,-0,0,0.924096196458634,194.060201256313,0,0
283.9,0.941253232518543,0.941253232436662,0.941253232748074,316.931635161944,316.931635161944,113.752237377017,200.856245199231,85.5674568331118,30.5079331296014,0,0.995003800774898,1.06522343441543,-0,0,0.917789993639243,192.735898664241,0,0
283.91,0.941145029215337,0.941145029133339,0.941145029444599,314.411905606983,314.411905606983,112.921757257135,198.35434287181,85.5570198053543,30.5005429298192,0,0.995003800774898,1.06708253002828,-0,0,0.89944913770099,188.884318917208,0,0
283.92,0.941066945517554,0.941066945436217,0.941066945747982,313.182017241827,313.182017241827,112.516033619532,197.136076630779,85.5503730907781,30.4955675202696,0,0.995003800774898,1.06703878647181,-0,0,0.915033951635434,192.157129843441,0,0
283.93,0.940970091929369,0.940970091847091,0.940970092159051,313.144648040935,313.144648040935,112.501832402966,197.113713481093,85.5416599000081,30.4892746598348,0,0.995003800774898,1.06721397572117,-0,0,0.917490328912125,192.672969071546,0,0
283.94,0.940880203901014,0.940880203818922,0.940880204131275,314.626716768769,314.626716768769,112.987194432844,198.609661161291,85.5336605201407,30.4833950873372,0,0.995003800774898,1.06686295595679,-0,0,0.893392667786785,187.612460235225,0,0
283.95,0.940783129052915,0.940783128970818,0.940783129282368,313.098257345617,313.098257345617,112.482916309412,197.09603891691,85.5250342916945,30.4771841370127,0,0.995003800774898,1.06691638632988,-0,0,0.917497573217325,192.674490375638,0,0
283.96,0.940669173181367,0.940669173098216,0.940669173410322,315.271621973209,315.271621973209,113.194954705625,199.287453899607,85.5144939474856,30.4696741261156,0,0.995003800774898,1.06615286798605,-0,0,0.910146597466975,191.130785468065,0,0
283.97,0.940540053154091,0.940540053071606,0.940540053384355,316.401266051372,316.401266051372,113.563564472888,200.438035596731,85.5022036876972,30.461026766944,0,0.995003800774898,1.06543112828175,-0,0,0.915729357563324,192.303165088298,0,0
283.98,0.940407354717171,0.940407354634463,0.940407354947737,315.501407965063,315.501407965063,113.265000858631,199.559928314999,85.4893795101718,30.452100139893,0,0.995003800774898,1.06636426554357,-0,0,0.894748823855648,187.897253009686,0,0
283.99,0.940287158109521,0.940287158026817,0.940287158340363,314.504128241198,314.504128241198,112.934790925752,198.58151238075,85.4783121919895,30.4443036684585,0,0.995003800774898,1.06597635439646,-0,0,0.922611179117184,193.748347614609,0,0
284,0.940144921213338,0.940144921129884,0.94014492144364,315.814483875065,315.814483875065,113.362507765612,199.915022055861,85.4646424322703,30.4348193869344,0,0.995003800774898,1.06614322098027,-0,0,0.896990725131171,188.368052277546,0,0
284.01,0.940009287424019,0.940009287341225,0.940009287655149,311.26502673708,311.26502673708,111.86440223958,195.387084689878,85.4518635756666,30.426078471535,0,0.995003800774898,1.06839681617671,-0,0,0.891648077964234,187.246096372489,0,0
284.02,0.939890197374423,0.939890197290571,0.93989019760371,313.240814534779,313.240814534779,112.51153453666,197.380629424364,85.4414507617766,30.418734348639,0,0.995003800774898,1.06680046442678,-0,0,0.902496031475572,189.52416660987,0,0
284.03,0.939749554750403,0.939749554666973,0.939749554980392,314.028443046938,314.028443046938,112.767547956651,198.190550872158,85.4282624620317,30.4096297127482,0,0.995003800774898,1.06679215064152,-0,0,0.893578918234171,187.651572829176,0,0
284.04,0.939604125376057,0.939604125292401,0.939604125605539,311.189938700935,311.189938700935,111.831621904146,195.374982806785,85.4146287301675,30.4003271639825,0,0.995003800774898,1.06768872190984,-0,0,0.920349583931459,193.273412625607,0,0
284.05,0.93945658283625,0.939456582752896,0.939456583066371,314.507367844394,314.507367844394,112.918999574355,198.715809246449,85.4008042632053,30.3907543347397,0,0.995003800774898,1.06612577906115,-0,0,0.918598372842839,192.905658296996,0,0
284.06,0.939289003519831,0.939289003436126,0.939289003750005,315.64820750053,315.64820750053,113.290438402288,199.884108973358,85.3844915379215,30.3796069892502,0,0.995003800774898,1.0658487745219,-0,0,0.903591250357673,189.754162575111,0,0
284.07,0.939504528659017,0.939504528576866,0.939504528885954,232.563929143429,232.563929143429,85.9874903887033,116.756649353007,85.4097283639482,30.3975514264731,0,0.995003800774898,1.10381392937215,-0,0,0.423679181150487,88.9726280416022,0,0
284.08,0.940411487319157,0.940411487240297,0.940411487541987,208.136221534257,208.136221534257,77.982028497266,92.1470572463091,85.5194062839477,30.4697580040003,0,0.995003800774898,1.11248124380282,-0,0,0.425769834267846,89.4116651962477,0,0
284.09,0.941455737864643,0.941455737790097,0.941455738080656,207.720630663924,207.720630663924,77.8721056380303,91.5254783515736,85.6439215001553,30.5512308121953,0,0.995003800774898,1.112837675166,-0,0,0.427964996540755,89.8726492735586,0,0
284.1,0.94254146734624,0.942541467273503,0.942541467555207,205.545405800241,205.545405800241,77.1843929649989,89.1398216214873,85.7711304127731,30.6344537659807,0,0.995003800774898,1.11351051078344,-0,0,0.39710153531249,83.3913224156229,0,0
284.11,0.943621209096815,0.943621209030975,0.943621209307047,207.818902100689,207.818902100689,77.9585583999563,91.2055177859582,85.8967059022501,30.7166784124804,0,0.995003800774898,1.11298350897421,-0,0,0.422703116114004,88.7676543839409,0,0
284.12,0.944640872416941,0.944640872351052,0.944640872621078,208.151295269968,208.151295269968,78.0929696368041,91.343527042363,86.0140946237136,30.7936736038912,0,0.995003800774898,1.11286157319975,-0,0,0.396925066023436,83.3542638649215,0,0
284.13,0.945649800564685,0.945649800500277,0.945649800762998,206.835235300154,206.835235300154,77.6851325916907,89.8363172455956,86.1294249445666,30.8694931099922,0,0.995003800774898,1.11333274358389,-0,0,0.394745801005539,82.8966182111633,0,0
284.14,0.946645664458703,0.946645664397574,0.946645664653787,204.09646351453,204.09646351453,76.8092037991276,86.9099488712897,86.2425083488611,30.9440062943789,0,0.995003800774898,1.11423263726111,-0,0,0.391793669881582,82.2766706751321,0,0
284.15,0.947609405234041,0.947609405173907,0.947609405425161,206.681120873056,206.681120873056,77.6821036936745,89.3139105641105,86.3513831625262,31.0158271464196,0,0.995003800774898,1.11357800026349,-0,0,0.424982077251619,89.2462362228401,0,0
284.16,0.948509054511324,0.948509054452339,0.948509054698751,205.879714430947,205.879714430947,77.4403067559164,88.3452692688957,86.4520188718133,31.082426290238,0,0.995003800774898,1.11380759069728,-0,0,0.418092620156306,87.7994502328243,0,0
284.17,0.949364738669771,0.949364738612075,0.949364738854256,208.078804351384,208.078804351384,78.1835452356005,90.3862015981952,86.5471184402756,31.145484312913,0,0.995003800774898,1.1131912005014,-0,0,0.412030599950149,86.5264259895314,0,0
284.18,0.950183265645,0.950183265588065,0.950183265825959,207.28682154686,207.28682154686,77.9426678602309,89.4436930215359,86.6374878321681,31.2056406931556,0,0.995003800774898,1.11349806653589,-0,0,0.427507365608897,89.7765467778683,0,0
284.19,0.950944840655803,0.950944840600095,0.950944840834693,210.001834222997,210.001834222997,78.8529796076929,92.0197821113262,86.720821206471,31.2612309051994,0,0.995003800774898,1.11269435351026,-0,0,0.414154364137344,86.9724164688422,0,0
284.2,0.951677342038107,0.951677341983428,0.951677342215679,211.209290918949,211.209290918949,79.2669712771423,93.0945269612706,86.8003285391093,31.3144354185693,0,0.995003800774898,1.11240355994465,-0,0,0.428539492398181,89.993293403618,0,0
284.21,0.952372552225138,0.952372552170129,0.952372552398974,206.841939123133,206.841939123133,77.8476361803933,88.6019205203928,86.8751984139656,31.3648201887743,0,0.995003800774898,1.11366994485748,-0,0,0.399285475749699,83.8499499074369,0,0
284.22,0.953093205057006,0.953093205004232,0.953093205230415,204.298474092193,204.298474092193,77.0284085052003,85.9283320374203,86.9529601906764,31.4171818640967,0,0.995003800774898,1.11454138923593,-0,0,0.391161808142525,82.1439797099302,0,0
284.23,0.95378113312413,0.953781133071024,0.953781133294791,207.657264863121,207.657264863121,78.1483305983573,89.1633848670237,87.0268562536225,31.4670237424751,0,0.995003800774898,1.11360719079854,-0,0,0.411987645312182,86.5174055155582,0,0
284.24,0.954411211224758,0.95441121117241,0.954411211393723,209.394171626354,209.394171626354,78.7336395300077,90.7883039584601,87.0935918857127,31.5122757821808,0,0.995003800774898,1.1130922576154,-0,0,0.421522022498474,88.5196247246796,0,0
284.25,0.95501230349104,0.955012303439008,0.955012303658178,207.378690829608,207.378690829608,78.0848306751784,88.6667085931546,87.1566875950552,31.5552946413982,0,0.995003800774898,1.11370536230322,-0,0,0.418646671874978,87.9158010937453,0,0
284.26,0.955577304068754,0.955577304017108,0.955577304234983,211.152077001728,211.152077001728,79.3378185767936,92.3410297188535,87.2155367517374,31.5955105311369,0,0.995003800774898,1.1126126607955,-0,0,0.414255209161089,86.9935939238287,0,0
284.27,0.956128063669494,0.956128063617788,0.956128063833844,206.911080858325,206.911080858325,77.9562009232608,88.0040234273882,87.2724163139973,31.6346411169397,0,0.995003800774898,1.11386134879806,-0,0,0.393260487176641,82.5847023070947,0,0
284.28,0.956693461415339,0.956693461364747,0.956693461579041,206.894323431922,206.894323431922,77.9634267936249,87.8881194692198,87.3311753111172,31.6750286515848,0,0.995003800774898,1.11399542670894,-0,0,0.419902083884214,88.1794376156849,0,0
284.29,0.957218449079705,0.957218449029313,0.957218449242442,209.183096704398,209.183096704398,78.7273732772947,90.0860228605229,87.3849410192833,31.7121328245916,0,0.995003800774898,1.11329629686588,-0,0,0.419455380323488,88.0856298679325,0,0
284.3,0.95771192011822,0.957711920067119,0.957711920278881,208.420781977759,208.420781977759,78.4876717936024,89.2390022196418,87.4349054547537,31.7468743033633,0,0.995003800774898,1.11352298549946,-0,0,0.410196772959688,86.1413223215344,0,0
284.31,0.95819944449215,0.958199444441976,0.958199444652292,207.517152039193,207.517152039193,78.2013662349292,88.2518452123197,87.4841222105,31.781184616373,0,0.995003800774898,1.11380635290696,-0,0,0.393189351183475,82.5697637485298,0,0
284.32,0.95868770626034,0.958687706211125,0.958687706420994,207.758815007976,207.758815007976,78.2915299803488,88.409727709925,87.5334640030498,31.8156232950014,0,0.995003800774898,1.11381109048252,-0,0,0.407064697514804,85.4835864781088,0,0
284.33,0.9591590963912,0.959159096342333,0.959159096550342,207.997440194335,207.997440194335,78.380245386783,88.5680326001378,87.5806936535404,31.8487139406568,0,0.995003800774898,1.11377623658455,-0,0,0.423831911924055,89.0047015040515,0,0
284.34,0.959589220910527,0.959589220860795,0.959589221068288,209.507761701549,209.507761701549,78.8858799985321,90.0062814476037,87.6229382379642,31.8785420159812,0,0.995003800774898,1.11326395100085,-0,0,0.394017280590163,82.7436289239341,0,0
284.35,0.960034265421109,0.960034265371839,0.960034265578295,208.959772961866,208.959772961866,78.7153562382239,89.383278757424,87.6669087718449,31.909585432597,0,0.995003800774898,1.11352074139579,-0,0,0.416727061896669,87.5126829983005,0,0
284.36,0.960461624529129,0.960461624479408,0.96046162468497,208.114651504742,208.114651504742,78.4467191607134,88.4666075311181,87.7087611907062,31.9392827829173,0,0.995003800774898,1.11379272182994,-0,0,0.425811727060801,89.4204626827681,0,0
284.37,0.960883604776281,0.96088360472757,0.960883604932511,208.021141435113,208.021141435113,78.4249471809045,88.3029228271518,87.749793730398,31.9684248775629,0,0.995003800774898,1.11379716050285,-0,0,0.404078032250037,84.8563867725077,0,0
284.38,0.961295050210611,0.961295050162072,0.961295050366177,210.963542106724,210.963542106724,79.4007730289063,91.1771450684577,87.7896321233578,31.9967649149086,0,0.995003800774898,1.11295441392334,-0,0,0.402695946749921,84.5661488174834,0,0
284.39,0.961705822588676,0.961705822541032,0.961705822744394,208.029244980838,208.029244980838,78.4449762615518,88.1749708846171,87.8292145854527,32.0250595107686,0,0.995003800774898,1.11383846165321,-0,0,0.397942380545767,83.5678999146111,0,0
284.4,0.962118712681856,0.962118712633442,0.962118712836608,222.973625950289,222.973625950289,83.3657898048616,103.050306071774,87.8697900064863,32.0535298720286,0,0.995003800774898,1.10523672287222,-0,0,0.888541427028016,186.593699675883,0,0
284.41,0.961655380850182,0.961655380810564,0.961655381004726,303.688820574485,303.688820574485,109.882634481507,183.865455537536,87.8089007600779,32.0144642768702,0,0.995003800774898,1.07443026918371,-0,0,0.901876534252943,189.394072193118,0,0
284.42,0.960882947240591,0.96088294718673,0.960882947401003,313.083502808242,313.083502808242,112.949025421091,193.425786161156,87.7077527837842,31.9499638633022,0,0.995003800774898,1.07151797121703,-0,0,0.901707728230236,189.35862292835,0,0
284.43,0.960080265525606,0.960080265466932,0.960080265693416,315.108596448944,315.108596448944,113.592680758815,195.620151958708,87.6044121095602,31.8840323806759,0,0.995003800774898,1.07045903674503,-0,0,0.897903566655993,188.559748997759,0,0
284.44,0.959280776550923,0.959280776490134,0.959280776722298,315.909157751317,315.909157751317,113.834245003977,196.58696020047,87.50293285197,31.8192646988768,0,0.995003800774898,1.07002215388182,-0,0,0.889124476393125,186.716140042556,0,0
284.45,0.958489923306191,0.958489923243547,0.958489923482412,315.797697750241,315.797697750241,113.776575580163,196.637632524839,87.4039628703016,31.7561023551005,0,0.995003800774898,1.07002107579024,-0,0,0.877955558897314,184.370667368436,0,0
284.46,0.957733024719948,0.957733024653858,0.957733024899135,314.768921707806,314.768921707806,113.418508140792,195.762443289521,87.3102207035813,31.6962577147034,0,0.995003800774898,1.06971861954503,-0,0,0.904260847701597,189.894778017335,0,0
284.47,0.957002129127315,0.95700212905934,0.957002129311727,315.172915617563,315.172915617563,113.532207636757,196.313585512387,87.2204510689292,31.6388790362464,0,0.995003800774898,1.06932712135944,-0,0,0.914355590618902,192.014674029969,0,0
284.48,0.956289696611799,0.956289696542772,0.956289696799955,313.449796359689,313.449796359689,112.94737296688,194.73286976104,87.1335628778081,31.5833637208412,0,0.995003800774898,1.07086101565771,-0,0,0.892367041093544,187.397078629644,0,0
284.49,0.955632020140196,0.955632020070334,0.955632020330739,313.179892688182,313.179892688182,112.841782851858,194.593089289376,87.0542065134124,31.5325968853935,0,0.995003800774898,1.07009458955133,-0,0,0.908717361055482,190.830645821651,0,0
284.5,0.954987371275328,0.954987371204268,0.954987371468717,316.194769049583,316.194769049583,113.816288608065,197.734730805549,86.9769725724677,31.4830656715664,0,0.995003800774898,1.06890334117366,-0,0,0.892230980618088,187.368505929798,0,0
284.51,0.95436875663661,0.954368756564633,0.954368756832965,314.446063939604,314.446063939604,113.225838533563,196.106930611924,86.9032845411666,31.435848786513,0,0.995003800774898,1.06939246902882,-0,0,0.901503890463652,189.315816997367,0,0
284.52,0.953796910215373,0.953796910141543,0.953796910414091,313.817457404372,313.817457404372,113.00479207054,195.58964284974,86.8354678968233,31.392346657809,0,0.995003800774898,1.06997209177648,-0,0,0.887205797282479,186.313217429321,0,0
284.53,0.9532654497554,0.953265449681097,0.95326544995701,313.520580572913,313.520580572913,112.893909772795,195.395383534785,86.7729777724686,31.3522192656599,0,0.995003800774898,1.06975887320145,-0,0,0.887518146442733,186.378810752974,0,0
284.54,0.952762465549736,0.952762465475608,0.952762465752904,311.956991636977,311.956991636977,112.367462805573,193.928365774277,86.7141671018197,31.3144587608806,0,0.995003800774898,1.07040394892731,-0,0,0.893566533252153,187.648971982952,0,0
284.55,0.952297992871528,0.952297992796076,0.95229799307688,313.816777617384,313.816777617384,112.967245518271,195.876896963801,86.6602075961535,31.27967305743,0,0.995003800774898,1.0692235665547,-0,0,0.897236487734519,188.419662424249,0,0
284.56,0.951841519928241,0.95184151985288,0.951841520135105,313.422081144856,313.422081144856,112.826255405546,195.569094763919,86.6073746595297,31.2456117214065,0,0.995003800774898,1.06936658860026,-0,0,0.902669179818339,189.560527761851,0,0
284.57,0.951413083438264,0.951413083362216,0.951413083645855,313.378332362632,313.378332362632,112.801358624209,195.606527608618,86.5580469076245,31.2137578463894,0,0.995003800774898,1.06953247837758,-0,0,0.893350145399451,187.603530533885,0,0
284.58,0.951019683770572,0.951019683693578,0.951019683979474,311.409368721323,311.409368721323,112.144589982874,193.711670682312,86.5130079510767,31.1846900879346,0,0.995003800774898,1.07061622632547,-0,0,0.881741892563691,185.165797438375,0,0
284.59,0.950672751909453,0.950672751832844,0.950672752120803,312.156496115606,312.156496115606,112.381769289334,194.523586894463,86.4736981249229,31.1592110962203,0,0.995003800774898,1.06985448577772,-0,0,0.879589729148126,184.713843121106,0,0
284.6,0.950340649338691,0.950340649261905,0.950340649551315,312.186034983257,312.186034983257,112.383466054001,194.615010678693,86.4361706847799,31.1348536197841,0,0.995003800774898,1.06962439863557,-0,0,0.891833604425338,187.285056929321,0,0
284.61,0.950010586422043,0.950010586345363,0.950010586635658,313.597361081939,313.597361081939,112.839426986403,196.087531741361,86.3991091114554,31.1107202291225,0,0.995003800774898,1.06876304358355,-0,0,0.901085669347503,189.227990562976,0,0
284.62,0.949700272408569,0.949700272331207,0.949700272623523,312.116820314068,312.116820314068,112.345327929135,194.664699456729,86.364153790138,31.0879670672009,0,0.995003800774898,1.06986917388072,-0,0,0.892521671592975,187.429551034525,0,0
284.63,0.949407476705431,0.949407476628307,0.949407476920825,314.996716606186,314.996716606186,113.284969132173,197.598233597384,86.331762781666,31.0667202271363,0,0.995003800774898,1.06778462648393,-0,0,0.903233846267914,189.679107716262,0,0
284.64,0.949095514774552,0.949095514696785,0.949095514991013,314.645041478098,314.645041478098,113.161958927008,197.303920486492,86.2970734189999,31.0440475726061,0,0.995003800774898,1.06827555612441,-0,0,0.900634949172846,189.133339326298,0,0
284.65,0.948824893137423,0.948824893059724,0.948824893355616,311.462906775738,311.462906775738,112.10963349146,194.171323924065,86.2671139013561,31.024468950317,0,0.995003800774898,1.0701489075694,-0,0,0.887706884155368,186.418445672627,0,0
284.66,0.948583645446182,0.948583645367736,0.94858364566543,310.690630390165,310.690630390165,111.850219980419,193.442192042295,86.2410596795772,31.0073786682922,0,0.995003800774898,1.07035896467045,-0,0,0.879587533858712,184.713382110329,0,0
284.67,0.948351438197267,0.948351438119646,0.948351438416431,310.967430438131,310.967430438131,111.935894795696,193.760035580517,86.2163018873184,30.9910929702958,0,0.995003800774898,1.06978024152435,-0,0,0.892294934868816,187.381936322451,0,0
284.68,0.948108145177435,0.94810814509979,0.948108145396695,313.374094777646,313.374094777646,112.721357336023,196.209808680828,86.1903290406552,30.9739570561631,0,0.995003800774898,1.06876483306156,-0,0,0.884701148285,185.78724113985,0,0
284.69,0.947874120433459,0.94787412035482,0.947874120653854,312.850704123424,312.850704123424,112.543961450494,195.727946550711,86.1653083354754,30.9574492372379,0,0.995003800774898,1.0687977293408,-0,0,0.893627483232708,187.661771478869,0,0
284.7,0.947633168738334,0.947633168660013,0.947633168958359,310.80424178072,310.80424178072,111.865833712423,193.723939290201,86.1396935271074,30.9406089634121,0,0.995003800774898,1.06962468680414,-0,0,0.912213237664852,191.564779909619,0,0
284.71,0.947394976262078,0.947394976183701,0.94739497648315,314.797980715179,314.797980715179,113.173125241397,197.759409462467,86.1146215964843,30.9239496562275,0,0.995003800774898,1.06767756856577,-0,0,0.905194129288474,190.09076715058,0,0
284.72,0.947141894991422,0.947141894912404,0.947141895213528,313.367477606328,313.367477606328,112.697155619196,196.373683143416,86.0876399477919,30.9061545151198,0,0.995003800774898,1.0685753952799,-0,0,0.904417227766463,189.927617830957,0,0
284.73,0.9468964464261,0.946896446347308,0.946896446648167,314.35458080978,314.35458080978,113.016081150943,197.403523380781,86.0619280823474,30.8891293466517,0,0.995003800774898,1.06791677894727,-0,0,0.898472691915095,188.67926530217,0,0
284.74,0.946652691662091,0.946652691582771,0.946652691884927,311.586404010866,311.586404010866,112.100755944027,194.677661260334,86.0364098065692,30.8723329439625,0,0.995003800774898,1.06937405463889,-0,0,0.898536879397775,188.692744673533,0,0
284.75,0.946425387198538,0.946425387118875,0.94642538742179,311.797863456732,311.797863456732,112.165260430117,194.927826636137,86.0131272021284,30.8569096184664,0,0.995003800774898,1.06879596951069,-0,0,0.913221335734515,191.776480504248,0,0
284.76,0.946167031314427,0.946167031235126,0.94616703153763,315.610266140508,315.610266140508,113.412608607606,198.784584057533,85.9864542777837,30.8392278051911,0,0.995003800774898,1.06730632908292,-0,0,0.891396947379609,187.193358949718,0,0
284.77,0.945920024671768,0.945920024590962,0.945920024894976,313.586689749676,313.586689749676,112.74200073346,196.80350098829,85.9608619651492,30.8223267962372,0,0.995003800774898,1.06800906447618,-0,0,0.900694490885939,189.145843086047,0,0
284.78,0.945677481760953,0.945677481681188,0.945677481984444,313.292092271285,313.292092271285,112.639821704361,196.550310158058,85.9359332607649,30.8058488524621,0,0.995003800774898,1.06852792294623,-0,0,0.883873817959042,185.613501771399,0,0
284.79,0.945447497401107,0.945447497320904,0.945447497625206,312.087483248631,312.087483248631,112.238897126508,195.384320129557,85.9126930016988,30.7904701173745,0,0.995003800774898,1.06843221893857,-0,0,0.906063427064241,190.273319683491,0,0
284.8,0.945216015309137,0.945216015228532,0.945216015533276,311.207290647216,311.207290647216,111.944541824302,194.543216265159,85.8891633733026,30.7749110087549,0,0.995003800774898,1.06911943347322,-0,0,0.909348691153623,190.963225142261,0,0
284.81,0.944976627376155,0.94497662729525,0.944976627601053,313.874404977811,313.874404977811,112.81598968957,197.250524176403,85.8650053017595,30.7588754996482,0,0.995003800774898,1.06811810125752,-0,0,0.881690280302347,185.154958863493,0,0
284.82,0.944734398358101,0.94473439827705,0.944734398581846,312.584223377336,312.584223377336,112.386690311566,196.000873156349,85.8405973135225,30.7427529074645,0,0.995003800774898,1.06812070481142,-0,0,0.900199792367031,189.041956397076,0,0
284.83,0.944488682985682,0.944488682904423,0.944488683209909,312.127248708059,312.127248708059,112.231158647532,195.585155737196,85.8157493607255,30.7263436101373,0,0.995003800774898,1.06849928759709,-0,0,0.90414240940968,189.869905976033,0,0
284.84,0.944239502363089,0.944239502281707,0.94423950258823,312.032037682656,312.032037682656,112.19446848623,195.53169209408,85.7905917282298,30.7097538603465,0,0.995003800774898,1.06914550573785,-0,0,0.876307192697008,184.024510466372,0,0
284.85,0.944011771047849,0.944011770966139,0.944011771273856,310.427928770957,310.427928770957,111.662408293645,193.964846934691,85.7681544202429,30.694927416023,0,0.995003800774898,1.06876252217535,-0,0,0.912444744791972,191.613396406314,0,0
284.86,0.943753306955681,0.943753306874019,0.943753307180096,314.742873888594,314.742873888594,113.075084971877,198.322973436212,85.7421916740574,30.6777087783244,0,0.995003800774898,1.06711232878623,-0,0,0.89852985144113,188.691268802637,0,0
284.87,0.943486482332405,0.943486482250282,0.943486482557642,311.904556040238,311.904556040238,112.136362735818,195.529605223299,85.7150721595238,30.6598786574157,0,0.995003800774898,1.06835110541435,-0,0,0.909442409868544,190.982906072394,0,0
284.88,0.943221428747307,0.943221428664611,0.94322142897195,314.084848668661,314.084848668661,112.847271760215,197.754153258063,85.6884300209592,30.6422653896395,0,0.995003800774898,1.06752282122685,-0,0,0.889608186005341,186.817719061122,0,0
284.89,0.942954582895241,0.942954582812825,0.94295458312018,313.884644567126,313.884644567126,112.775715071538,197.598460735429,85.6616185463282,30.6245652853683,0,0.995003800774898,1.06694404471777,-0,0,0.911092670514354,191.329460808014,0,0
284.9,0.942670084087628,0.942670084004897,0.942670084312956,314.343575773906,314.343575773906,112.920357070277,198.105359675788,85.6326994403876,30.6055166577311,0,0.995003800774898,1.06731110751487,-0,0,0.893953176572139,187.730167080149,0,0
284.91,0.942408164515211,0.94240816443221,0.942408164741825,313.391623966487,313.391623966487,112.601826326037,197.19704102882,85.6064194371449,30.5881635005223,0,0.995003800774898,1.06720219500424,-0,0,0.909574361763124,191.010615970256,0,0
284.92,0.942133614735692,0.942133614652863,0.942133614961663,314.488318706041,314.488318706041,112.956348171458,198.33972552413,85.5787161409822,30.5698770409281,0,0.995003800774898,1.06718129024558,-0,0,0.888345905264337,186.552640105511,0,0
284.93,0.941868743759763,0.941868743676562,0.941868743985578,313.096874907021,313.096874907021,112.493318153491,196.992249690498,85.5522093942586,30.5524158222643,0,0.995003800774898,1.06765289995697,-0,0,0.886164054226379,186.09445138754,0,0
284.94,0.941617841047517,0.941617840964011,0.941617841273838,309.421806284582,309.421806284582,111.280051785701,193.358386175296,85.5273354331526,30.5360846761334,0,0.995003800774898,1.06911102345133,-0,0,0.910146199383383,191.13070187051,0,0
284.95,0.941379689113105,0.94137968902905,0.941379689339231,310.206623012125,310.206623012125,111.532992699125,194.182017078987,85.5039722990302,30.5206336341083,0,0.995003800774898,1.06880355483901,-0,0,0.911374261441154,191.388594902642,0,0
284.96,0.941126359746278,0.941126359662961,0.941126359972411,311.488062013722,311.488062013722,111.948804373178,195.505053979409,85.4789154624879,30.5040925718254,0,0.995003800774898,1.06855813082173,-0,0,0.886962976703507,186.262225107736,0,0
284.97,0.940881314610838,0.940881314526655,0.940881314836316,309.418141063945,309.418141063945,111.26328629146,193.475097902593,85.454813317298,30.4882298440538,0,0.995003800774898,1.06904175688586,-0,0,0.906098293852469,190.280641709019,0,0
