t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
284.98,0.940638651017865,0.940638650932925,0.940638651243745,313.069014622768,313.069014622768,112.458151649251,197.165602469133,85.4310013921173,30.4724107615175,0,0.995003800774898,1.06720509489369,-0,0,0.900857161321466,189.180003877508,0,0
284.99,0.940452280925719,0.940452280839767,0.940452281154747,314.4843272246,314.4843272246,112.919365460754,198.611774587057,85.4125897039521,30.4599629335905,0,0.995003800774898,1.06627671763561,-0,0,0.909421865349269,190.978591723347,0,0
285,0.940304107569767,0.940304107484683,0.940304107793492,313.723589351845,313.723589351845,112.666106242161,197.876035314102,85.3977463789162,30.4498076588263,0,0.995003800774898,1.06736546356509,-0,0,0.884172670648764,185.67626083624,0,0
285.01,0.940157961881615,0.940157961798043,0.94015796210972,313.371374802532,313.371374802532,112.547291916819,197.547510559965,85.3837007786649,30.4401634639024,0,0.995003800774898,1.06660814276246,-0,0,0.908461881892286,190.77699519738,0,0
285.02,0.940028379744222,0.940028379659476,0.940028379970737,314.154145480969,314.154145480969,112.801821368869,198.351737863443,85.3710519454315,30.4313556720944,0,0.995003800774898,1.06659086087164,-0,0,0.90605631752509,190.271826680269,0,0
285.03,0.939918541927943,0.939918541842712,0.939918542154944,310.980656615124,310.980656615124,111.756435430477,195.196249778483,85.3604488887894,30.4239579478514,0,0.995003800774898,1.06864420433274,-0,0,0.888991861239256,186.688290860244,0,0
285.04,0.939831945851969,0.939831945766455,0.939831946076546,311.048563253115,311.048563253115,111.777098228599,195.277129381587,85.3529270831347,30.418506788394,0,0.995003800774898,1.06844633465191,-0,0,0.876155570769827,183.992669861664,0,0
285.05,0.939765805180318,0.939765805094117,0.939765805405638,310.494519043753,310.494519043753,111.593795251438,194.732511804282,85.347558173982,30.4144490654886,0,0.995003800774898,1.06861280592723,-0,0,0.875274633417864,183.807673017752,0,0
285.06,0.939715325525275,0.939715325439495,0.93971532575163,308.316220572723,308.316220572723,110.876977381977,192.560914488265,85.3438213158037,30.4114847686539,0,0.995003800774898,1.06962005018313,-0,0,0.884336510212699,185.710667144667,0,0
285.07,0.939671469573726,0.939671469488507,0.939671469799851,308.359447194259,308.359447194259,110.890513703502,192.609512989323,85.340919720052,30.4090144848845,0,0.995003800774898,1.06939706205469,-0,0,0.895919245509397,188.143041556973,0,0
285.08,0.939612255853993,0.939612255769064,0.939612256079715,312.503970832042,312.503970832042,112.251699940144,196.762393267164,85.3362883567697,30.4052892081075,0,0.995003800774898,1.06686388203749,-0,0,0.914596368108092,192.065237302699,0,0
285.09,0.939514947720347,0.939514947634524,0.939514947946076,314.226858946545,314.226858946545,112.815913226309,198.501486684292,85.326854614584,30.3985176476682,0,0.995003800774898,1.06716757651646,-0,0,0.875351836532042,183.823885671729,0,0
285.1,0.93945265567288,0.939452655586869,0.939452655898162,310.04320743132,310.04320743132,111.439612600361,194.327285262382,85.3214675572512,30.3944546116876,0,0.995003800774898,1.06836676682868,-0,0,0.901126778127993,189.236623406879,0,0
285.11,0.939404218641017,0.939404218554771,0.939404218866757,310.623043397629,310.623043397629,111.629319495311,194.914092454835,85.3176385392055,30.3913124035888,0,0.995003800774898,1.06828332495521,-0,0,0.90178478686285,189.374805241198,0,0
285.12,0.939350257871767,0.939350257785788,0.939350258097453,312.513011948497,312.513011948497,112.24951331069,196.812075016655,85.3132106926274,30.3877262392141,0,0.995003800774898,1.06716101648638,-0,0,0.904873336420888,190.023400648386,0,0
285.13,0.939290618521176,0.939290618434769,0.939290618746633,312.03142516241,312.03142516241,112.090028038009,196.339929949157,85.3078945711472,30.3836006421059,0,0.995003800774898,1.06744190016625,-0,0,0.910354649269722,191.174476346642,0,0
285.14,0.939244501228718,0.939244501142984,0.939244501454518,311.156976690914,311.156976690914,111.801714992767,195.472605749745,85.3039746374096,30.3803963037594,0,0.995003800774898,1.06852519855407,-0,0,0.882600245717358,185.346051600645,0,0
285.15,0.939229789469973,0.939229789383638,0.939229789695502,310.122890780267,310.122890780267,111.461733109431,194.439468150766,85.3038181953934,30.3796044341078,0,0.995003800774898,1.06832543895747,-0,0,0.898149572753788,188.611410278295,0,0
285.16,0.939209161240331,0.939209161154151,0.939209161465505,312.022988276782,312.022988276782,112.085995202509,196.341882697536,85.3028592962801,30.3782462829653,0,0.995003800774898,1.06790958796595,-0,0,0.877400450567283,184.25409461913,0,0
285.17,0.939205090153923,0.939205090067735,0.939205090378941,308.284159164396,308.284159164396,110.857209617503,192.60241692107,85.3036206363224,30.378121607003,0,0.995003800774898,1.06967900032527,-0,0,0.881082774272347,185.027382597193,0,0
285.18,0.939226534385886,0.939226534299835,0.939226534611756,311.715280204916,311.715280204916,111.985717247438,196.027998449469,85.3074911518843,30.3797906035636,0,0.995003800774898,1.06700655038897,-0,0,0.914328930180489,192.009075337903,0,0
285.19,0.939206084090998,0.939206084005074,0.939206084317143,314.470154811748,314.470154811748,112.890820861818,198.786070409556,85.3060562452305,30.3780281569612,0,0.995003800774898,1.06640631552054,-0,0,0.900573197130131,189.120371397328,0,0
285.2,0.939197523857704,0.939197523772762,0.939197524084721,311.993936379784,311.993936379784,112.076804702455,196.31103479221,85.3057893182515,30.3771122693223,0,0.995003800774898,1.06783822605547,-0,0,0.890606112040093,187.02728352842,0,0
285.21,0.939227800360555,0.939227800275286,0.939227800587997,312.499799658803,312.499799658803,112.243907673539,196.810739327064,85.3100473547616,30.3790129769767,0,0.995003800774898,1.06699642675767,-0,0,0.906393980596601,190.342735925286,0,0
285.22,0.939255495737706,0.939255495651922,0.939255495964187,311.79609561949,311.79609561949,112.013338660854,196.101679409489,85.3137832265,30.3806329835007,0,0.995003800774898,1.06796558176391,-0,0,0.884538064546282,185.752993554719,0,0
285.23,0.939304892076872,0.939304891991101,0.939304892302795,311.783219894128,311.783219894128,112.010376382899,196.07927566662,85.320075743252,30.3838684842554,0,0.995003800774898,1.06789008844062,-0,0,0.878185517439922,184.418958662384,0,0
285.24,0.939373288345328,0.939373288259663,0.939373288571393,312.244289485741,312.244289485741,112.163622530849,196.527521629984,85.3284116876288,30.3883561681277,0,0.995003800774898,1.06687166857299,-0,0,0.913201998155302,191.772419612613,0,0
285.25,0.939434370634724,0.93943437054911,0.939434370861203,311.422395033775,311.422395033775,111.894900237457,195.694942856773,85.3354303390581,30.3920218379445,0,0.995003800774898,1.068118325266,-0,0,0.902558854833736,189.537359515085,0,0
285.26,0.939519897273067,0.939519897187932,0.939519897500135,310.607324208737,310.607324208737,111.629043402717,194.864393252138,85.3453760612584,30.3975548953411,0,0.995003800774898,1.06832116901161,-0,0,0.903239434794285,189.6802813068,0,0
285.27,0.939995447386521,0.939995447300902,0.939995447615267,231.270706729777,231.270706729777,85.563596088716,115.440715843399,85.3975370858656,30.4324538005129,0,0.995003800774898,1.1041806004984,-0,0,0.409971278149659,86.0939684114284,0,0
285.28,0.941148345723066,0.941148345644086,0.941148345945454,208.767325868597,208.767325868597,78.1959460990336,92.7144616309706,85.5323326243943,30.520531613232,0,0.995003800774898,1.11232861159394,-0,0,0.422060654510156,88.6327374471327,0,0
285.29,0.942388276189138,0.942388276113369,0.942388276403064,203.070254434942,203.070254434942,76.3543121849994,86.7787220718417,85.6767806261995,30.6147517369007,0,0.995003800774898,1.11420684798311,-0,0,0.387316233589938,81.336409053887,0,0
285.3,0.94364975493419,0.943649754861838,0.94364975514361,204.878333726251,204.878333726251,76.9798126005857,88.3457188875354,85.8226959935349,30.709918845181,0,0.995003800774898,1.11381873869377,-0,0,0.393578881108456,82.6515650327758,0,0
285.31,0.944751637654314,0.944751637585435,0.944751637855816,208.219184103885,208.219184103885,78.1052287090419,91.4753423968394,85.9503396627219,30.7935020443232,0,0.995003800774898,1.11291517809365,-0,0,0.423182450889407,88.8683146867756,0,0
285.32,0.945846634228159,0.945846634162093,0.945846634428903,203.120095008618,203.120095008618,76.4560567414499,86.168930247321,86.0755270951417,30.8756376661552,0,0.995003800774898,1.11441461205875,-0,0,0.389536863389229,81.8027413117381,0,0
285.33,0.946924374000218,0.946924373937337,0.946924374196444,204.939379729988,204.939379729988,77.0803506116096,87.784660027878,86.1983809292369,30.9563387728732,0,0.995003800774898,1.11402142745284,-0,0,0.40836778345603,85.7572345257663,0,0
285.34,0.947936277041508,0.947936276980291,0.94793627723518,205.393845047429,205.393845047429,77.2542520214065,88.0493991668424,86.3127811914505,31.0316646891362,0,0.995003800774898,1.11389269525605,-0,0,0.40054713755191,84.1148988859011,0,0
285.35,0.948927810652635,0.948927810593776,0.94892781084278,203.709678766057,203.709678766057,76.7245719876293,86.1804381789907,86.4240996975258,31.1051408895407,0,0.995003800774898,1.11447120187343,-0,0,0.395942402247924,83.1479044720641,0,0
285.36,0.949872302023761,0.949872301965882,0.949872302209271,206.213337236965,206.213337236965,77.5701084999772,88.5089634776862,86.5295344150714,31.1748393442072,0,0.995003800774898,1.11376510923462,-0,0,0.393906429567043,82.7203502090791,0,0
285.37,0.950777754073079,0.950777754016876,0.950777754256594,206.626787399497,206.626787399497,77.7275328588732,88.7556726696745,86.6298064367045,31.2413082931181,0,0.995003800774898,1.11370100644448,-0,0,0.405171160084148,85.0859436176711,0,0
285.38,0.95163470283578,0.951634702780073,0.951634703015952,206.287284409693,206.287284409693,77.6361790035953,88.2593783630268,86.7239844189546,31.3039216277115,0,0.995003800774898,1.1138092020217,-0,0,0.390519494420366,82.0090938282768,0,0
285.39,0.952481946258849,0.952481946205222,0.952481946436553,206.679567043131,206.679567043131,77.7850378737219,88.4972480980359,86.8166658218217,31.365653123273,0,0.995003800774898,1.11380905356771,-0,0,0.418485382416156,87.8819303073927,0,0
285.4,0.953258763208216,0.95325876315622,0.95325876338521,209.770859523715,209.770859523715,78.8191897345687,91.4482393298891,86.9007886969561,31.4218314968698,0,0.995003800774898,1.11288880364193,-0,0,0.419885085645484,88.1758679855517,0,0
285.41,0.954013640822806,0.954013640771551,0.954013640998228,206.956474450671,206.956474450671,77.9116098193194,88.4983437111193,86.981902122523,31.4762286170285,0,0.995003800774898,1.11375652117129,-0,0,0.419575098314932,88.1107706461356,0,0
285.42,0.95474140621422,0.954741406163804,0.954741406386937,207.86979561936,207.86979561936,78.228576290725,89.2814759761769,87.0597733895095,31.5285462536741,0,0.995003800774898,1.11352277486699,-0,0,0.4131084328148,86.752770891108,0,0
285.43,0.955439731112974,0.955439731062487,0.955439731283246,206.027475931806,206.027475931806,77.6390634124052,87.3146506008134,87.1341057392442,31.5787195917481,0,0.995003800774898,1.11411640285192,-0,0,0.406887814460037,85.4464410366078,0,0
285.44,0.956110971091831,0.956110971041883,0.956110971260806,209.121769486958,209.121769486958,78.6714284487775,90.2899131880296,87.2051380037353,31.6267182951927,0,0.995003800774898,1.11322395793144,-0,0,0.403698573640351,84.7767004644737,0,0
285.45,0.956740633875059,0.956740633825711,0.956740634042865,209.400376021579,209.400376021579,78.7772508579583,90.4577157672505,87.2711154961047,31.6715447582242,0,0.995003800774898,1.11315915421013,-0,0,0.402053427753095,84.4312198281498,0,0
285.46,0.9573653071738,0.957365307124313,0.957365307340446,205.739968470516,205.739968470516,77.5882361789468,86.6875687830561,87.3363579214359,31.7160417660245,0,0.995003800774898,1.11429230270433,-0,0,0.393492211978897,82.6333645155683,0,0
285.47,0.957985134973819,0.957985134925172,0.957985135138209,206.365487783788,206.365487783788,77.8078305024741,87.2041629086445,87.4010998525081,31.760225022635,0,0.995003800774898,1.1142072528202,-0,0,0.423326178654918,88.8984975175328,0,0
285.48,0.958560073346373,0.958560073298108,0.958560073510044,206.897983108383,206.897983108383,77.9956936306012,87.6366437029326,87.4604198370318,31.800919568419,0,0.995003800774898,1.1140213249482,-0,0,0.408857759438057,85.860129481992,0,0
285.49,0.95910971972125,0.959109719673632,0.959109719884209,208.583102516334,208.583102516334,78.5617713886251,89.2266308919283,87.5167562396649,31.839715384741,0,0.995003800774898,1.11354738857467,-0,0,0.40740972817605,85.5560429169705,0,0
285.5,0.959626898659408,0.959626898611832,0.959626898821104,208.967589651892,208.967589651892,78.6995245613354,89.5223503052754,87.5691957110023,31.8760436356147,0,0.995003800774898,1.11343053820564,-0,0,0.396087356274105,83.1783448175621,0,0
285.51,0.960112077625243,0.960112077577356,0.960112077785312,207.227828581881,207.227828581881,78.1383418982519,87.6993948566382,87.6181636784194,31.910270046823,0,0.995003800774898,1.11397999487843,-0,0,0.387222342773105,81.3166919823521,0,0
285.52,0.960580782032422,0.960580781985402,0.960580782191161,209.025816499924,209.025816499924,78.7395877691806,89.4170625042318,87.6653811380561,31.9433728576359,0,0.995003800774898,1.11351778071888,-0,0,0.408512939467835,85.7877172882453,0,0
285.53,0.96100333377681,0.961003333730552,0.961003333936647,207.594452898704,207.594452898704,78.2782410455923,87.9142731190704,87.7071477438505,31.9730320357827,0,0.995003800774898,1.11391062864799,-0,0,0.392055753210237,82.3317081741498,0,0
285.54,0.961437283977568,0.961437283932091,0.961437284137195,206.091645369217,206.091645369217,77.7937299771313,86.3375421137239,87.750374988916,32.0037282665774,0,0.995003800774898,1.11446581894696,-0,0,0.412429262074748,86.610145035697,0,0
285.55,0.961803977823012,0.961803977776963,0.961803977980194,210.866972007237,210.866972007237,79.3711040101109,91.0516266758487,87.7859567614447,32.029388569944,0,0.995003800774898,1.11301952945307,-0,0,0.416581464588358,87.4821075635551,0,0
285.56,0.962147402464443,0.962147402418098,0.962147402621039,208.164891677715,208.164891677715,78.4901483405068,88.2930776317316,87.8185582775902,32.0532557683932,0,0.995003800774898,1.11378904873025,-0,0,0.399126454617577,83.8165554696912,0,0
285.57,0.962469568777748,0.962469568731575,0.962469568933901,210.424018802013,210.424018802013,79.2394155389683,90.4991883359173,87.8490662509916,32.0757642151038,0,0.995003800774898,1.11316318171334,-0,0,0.403189641176396,84.6698246470431,0,0
285.58,0.962771976090972,0.96277197604473,0.962771976246798,208.346714988738,208.346714988738,78.5628802506354,88.3725822462233,87.8772515346061,32.0968812079086,0,0.995003800774898,1.11379015579205,-0,0,0.402591411379457,84.544196389686,0,0
285.59,0.963070243292554,0.963070243246795,0.963070243447859,207.478454877208,207.478454877208,78.2836758288876,87.4554844842331,87.9051304603841,32.1178399325911,0,0.995003800774898,1.11409594381178,-0,0,0.411282570533245,86.3693398119815,0,0
285.6,0.963346514899134,0.963346514853164,0.96334651505346,219.817758249786,219.817758249786,82.3451848113424,99.7492099479027,87.9312754181823,32.1372728837012,0,0.995003800774898,1.10544562492384,-0,0,0.928468152727186,194.978312072709,0,0
285.61,0.962802851108235,0.962802851057138,0.962802851262312,316.253349061941,316.253349061941,114.027177406273,196.299610788746,87.8616067130936,32.092131560101,0,0.995003800774898,1.06774303743419,-0,0,0.932010109365606,195.722122966777,0,0
285.62,0.961855112737557,0.961855112684967,0.961855112901256,325.577342756141,325.577342756141,117.065951563609,205.823258680677,87.7399007044789,32.0141833709847,0,0.995003800774898,1.06519284659579,-0,0,0.933219458551067,195.976086295724,0,0
285.63,0.960884177543873,0.960884177487169,0.96088417771298,324.030692414923,324.030692414923,116.531482341716,204.478045486942,87.6170605046691,31.9355864233118,0,0.995003800774898,1.06604782306778,-0,0,0.92740487220912,194.755023163915,0,0
285.64,0.959939144104893,0.959939144045719,0.959939144278988,325.003957352663,325.003957352663,116.826336151667,205.644548519075,87.4992818379503,31.8601269956377,0,0.995003800774898,1.064744511637,-0,0,0.946365698455505,198.736796675656,0,0
285.65,0.95900124518516,0.959001245123851,0.959001245365663,325.181302492416,325.181302492416,116.860028354224,206.011707885151,87.3836094127075,31.7859851945572,0,0.995003800774898,1.06497801217002,-0,0,0.935908160069643,196.540713614625,0,0
285.66,0.958073889157216,0.958073889092213,0.95807388934027,325.488588713161,325.488588713161,116.937057998838,206.503969257602,87.2709041357218,31.7137153198377,0,0.995003800774898,1.06454294043516,-0,0,0.929117439068093,195.1146622043,0,0
285.67,0.957182120039568,0.957182119973698,0.957182120228504,325.549641284027,325.549641284027,116.93427601259,206.74135868567,87.1634966320471,31.6447859663094,0,0.995003800774898,1.06402155810906,-0,0,0.939514858938267,197.298120377036,0,0
285.68,0.956306759090346,0.956306759022848,0.956306759283303,322.650885776656,322.650885776656,115.95928106713,204.014063133523,87.0590278603725,31.5777947827614,0,0.995003800774898,1.06551040721173,-0,0,0.942451665334666,197.91484972028,0,0
285.69,0.955471500990372,0.955471500921214,0.955471501186828,326.228433808733,326.228433808733,117.114186952127,207.75354696575,86.9604812732737,31.5144055697087,0,0.995003800774898,1.06351430831307,-0,0,0.929849106401105,195.268312344232,0,0
285.7,0.954643584420687,0.954643584350673,0.954643584620348,323.793567483454,323.793567483454,116.293248290135,205.477952910801,86.8635029987826,31.4521115738697,0,0.995003800774898,1.06442060571101,-0,0,0.940435265673891,197.491405791517,0,0
285.71,0.953861720332029,0.953861720261208,0.953861720535179,323.180544956977,323.180544956977,116.072413346225,205.014248063012,86.7726298236953,31.3936670702691,0,0.995003800774898,1.06472186601708,-0,0,0.936118451054971,196.584874721544,0,0
285.72,0.953109787574294,0.953109787502303,0.953109787780741,324.859274259932,324.859274259932,116.605754464839,206.835279154594,86.6860963160557,31.3378987892826,0,0.995003800774898,1.06323702061741,-0,0,0.947516704546341,198.978507954732,0,0
285.73,0.952354128818837,0.952354128745437,0.952354129027058,326.594180107402,326.594180107402,117.157564349692,208.712470917561,86.599611226592,31.2820979632488,0,0.995003800774898,1.06250706427462,-0,0,0.944149492465583,198.271393417772,0,0
285.74,0.951634331354551,0.951634331280347,0.951634331565676,323.027963653677,323.027963653677,115.967935493386,205.281137424832,86.5175949319781,31.2292312968673,0,0.995003800774898,1.06400918216844,-0,0,0.95854116359182,201.293644354282,0,0
285.75,0.950949457704448,0.950949457629673,0.950949457917886,321.987496012546,321.987496012546,115.609479467183,204.367851654466,86.4402927123635,31.1793516457157,0,0.995003800774898,1.06484278387574,-0,0,0.941038254201613,197.618033382339,0,0
285.76,0.950304263503074,0.950304263427946,0.950304263718375,324.651925270079,324.651925270079,116.469871506007,207.150967368656,86.3682565654921,31.13270133593,0,0.995003800774898,1.06262889343229,-0,0,0.955176736991811,200.58711476828,0,0
285.77,0.949654846239474,0.94965484616374,0.949654846456253,324.411500557484,324.411500557484,116.375383534621,207.029989634096,86.295734337409,31.0857765859789,0,0.995003800774898,1.06345661284708,-0,0,0.931500672945539,195.615141318563,0,0
285.78,0.949045466287179,0.949045466211032,0.949045466506596,323.692427703696,323.692427703696,116.124676703755,206.421839849154,86.2284150894708,31.0421727650711,0,0.995003800774898,1.06329863560915,-0,0,0.932174941651943,195.756737746908,0,0
285.79,0.948459788941854,0.94845978886482,0.948459789162283,324.012895462514,324.012895462514,116.216290304508,206.848313290023,86.1641320505068,31.0004501219841,0,0.995003800774898,1.06245619649552,-0,0,0.959855222747146,201.569596776901,0,0
285.8,0.947875623166378,0.947875623089872,0.947875623389417,325.56619748366,325.56619748366,116.71315670123,208.507331008743,86.1000611398022,30.9588053351142,0,0.995003800774898,1.06245954008117,-0,0,0.93198274712886,195.716376897061,0,0
285.81,0.947322731828088,0.947322731750319,0.947322732051487,323.553007579773,323.553007579773,116.038622114405,206.593298330273,86.0399643241562,30.9197449253444,0,0.995003800774898,1.06259204864316,-0,0,0.954967595330655,200.543195019438,0,0
285.82,0.946779491315856,0.946779491237394,0.946779491540664,325.131149463787,325.131149463787,116.544770816207,208.26854084798,85.9811673195851,30.8814412962216,0,0.995003800774898,1.06237473635767,-0,0,0.931286876892474,195.570244147419,0,0
285.83,0.946263753249727,0.946263753170666,0.946263753474643,323.423335548956,323.423335548956,115.971603624439,206.652213377452,85.9257643067524,30.845357864751,0,0.995003800774898,1.06277380057592,-0,0,0.937013544773427,196.77284440242,0,0
285.84,0.945772036587691,0.945772036509512,0.94577203681517,323.01902822388,323.01902822388,115.827505496011,206.334567195201,85.8733282824062,30.8111327462725,0,0.995003800774898,1.06251860256945,-0,0,0.955281789313176,200.609175755767,0,0
285.85,0.945295358993648,0.945295358915948,0.945295359222832,321.606425794395,321.606425794395,115.35234962143,205.005900739659,85.8225503411802,30.7779747135563,0,0.995003800774898,1.06339470607244,-0,0,0.960987557838408,201.807387146066,0,0
285.86,0.944830286507354,0.944830286427607,0.944830286735705,323.388105815413,323.388105815413,115.927446772654,206.868890073806,85.7734138589936,30.7458018826132,0,0.995003800774898,1.06300057506103,-0,0,0.925924612464149,194.444168617471,0,0
285.87,0.944391168335034,0.94439116825584,0.944391168564848,322.34495395619,322.34495395619,115.574745559906,205.901802645995,85.7274627618451,30.7156885483502,0,0.995003800774898,1.06234833348711,-0,0,0.960072731526401,201.615273620544,0,0
285.88,0.943944656985511,0.943944656905821,0.943944657215943,322.389968884294,322.389968884294,115.579496579431,206.024507132441,85.6805226013573,30.6849391504966,0,0.995003800774898,1.06330032542111,-0,0,0.932492568964143,195.82343948247,0,0
285.89,0.943595876564236,0.943595876480249,0.943595876799283,323.112672739037,323.112672739037,115.809281566789,206.807287605338,85.6443856468303,30.660999486869,0,0.995003800774898,1.06242688761989,-0,0,0.928838850433249,195.056158590982,0,0
285.9,0.943304259226762,0.943304259145776,0.943304259457189,322.739388344585,322.739388344585,115.680075662659,206.484502526609,85.6141049951298,30.640780822846,0,0.995003800774898,1.06265102956681,-0,0,0.926244124485494,194.511266141954,0,0
285.91,0.943033251349529,0.94303325127074,0.943033251582732,321.800595383261,321.800595383261,115.365503755129,205.59229099324,85.5862094803509,30.6220949096703,0,0.995003800774898,1.06300225875923,-0,0,0.928949816879576,195.079461544711,0,0
285.92,0.942784677715896,0.942784677634853,0.942784677947993,322.202525973828,322.202525973828,115.492151188416,206.036619502803,85.5608992119589,30.6050072590663,0,0.995003800774898,1.0624666004504,-0,0,0.942071505044767,197.835016059401,0,0
285.93,0.942539969738501,0.942539969657939,0.942539969971415,324.254338700443,324.254338700443,116.161150283132,208.130379840564,85.5359118406929,30.5880470191863,0,0.995003800774898,1.06156629816155,-0,0,0.938156259131128,197.012814417537,0,0
285.94,0.94229032412853,0.942290324047622,0.942290324361745,323.738344961293,323.738344961293,115.986033649573,207.657230867857,85.5103482458501,30.5707658475856,0,0.995003800774898,1.06212169601934,-0,0,0.922674508306743,193.761646744416,0,0
285.95,0.942083153307325,0.94208315322737,0.94208315354139,319.810710478581,319.810710478581,114.690596879731,203.764460833318,85.4896083583695,30.5566412868938,0,0.995003800774898,1.06332646035692,-0,0,0.956636989284419,200.893767749728,0,0
285.96,0.941871570070641,0.94187156998987,0.941871570305561,323.54023259351,323.54023259351,115.91187155769,207.529473705677,85.4685891189025,30.5421697689309,0,0.995003800774898,1.0617181532823,-0,0,0.949065111202699,199.303673352567,0,0
285.97,0.941668502230987,0.941668502148423,0.941668502464274,320.857618733244,320.857618733244,115.025723630068,204.881193391461,85.4481979615028,30.5282273802804,0,0.995003800774898,1.06343746193277,-0,0,0.933179717273285,195.96774062739,0,0
285.98,0.941496692336041,0.941496692253222,0.94149669256973,319.550132359987,319.550132359987,114.592380728007,203.601705713795,85.4316827957979,30.5167438503941,0,0.995003800774898,1.06329956049697,-0,0,0.960295940924129,201.662147594067,0,0
285.99,0.941309408379504,0.941309408297996,0.941309408614321,324.473280771838,324.473280771838,116.206559336509,208.555905145853,85.41340605257,30.5039695734153,0,0.995003800774898,1.06124789164291,-0,0,0.942695758089933,197.966109198886,0,0
286,0.94112851631862,0.941128516236755,0.941128516553431,321.137818534218,321.137818534218,115.106342994283,205.250832910199,85.395438274157,30.4915473498621,0,0.995003800774898,1.06312196534679,-0,0,0.936001841397865,196.560386693552,0,0
286.01,0.940974025951198,0.940974025868807,0.940974026186029,321.530847468898,321.530847468898,115.23232828036,205.66882549999,85.3808093382684,30.4812126306389,0,0.995003800774898,1.06282066519504,-0,0,0.926341995467705,194.531819048218,0,0
286.02,0.940814880733585,0.940814880651145,0.94081488096729,320.989755864271,320.989755864271,115.051198188547,205.153345648583,85.3657758887362,30.4706343269514,0,0.995003800774898,1.06245168580821,-0,0,0.952938442060053,200.117072832611,0,0
286.03,0.940640123214267,0.940640123132146,0.940640123449432,324.152581191701,324.152581191701,116.087081064549,208.344943151125,85.3488791078294,30.4587589327465,0,0.995003800774898,1.06129827839365,-0,0,0.940017164557136,197.403604556999,0,0
286.04,0.940471434458118,0.940471434375671,0.940471434693328,322.00141934422,322.00141934422,115.376446112102,206.221709082659,85.3324373090058,30.447272952555,0,0.995003800774898,1.06250326196491,-0,0,0.933440201455684,196.022442305694,0,0
286.05,0.940325313854588,0.940325313771915,0.940325314089872,322.983600821204,322.983600821204,115.696279085419,207.227313246448,85.3187929610328,30.4374946137239,0,0.995003800774898,1.06129518631393,-0,0,0.955342426050865,200.621909470682,0,0
286.06,0.94016295799861,0.940162957915903,0.940162958234087,324.781308157796,324.781308157796,116.283712171863,209.051930573265,85.3030542416344,30.4263233428965,0,0.995003800774898,1.06064966086983,-0,0,0.955517314845231,200.658636117498,0,0
286.07,0.940012185270651,0.940012185187239,0.940012185506514,323.472890351896,323.472890351896,115.85043970215,207.768642481818,85.2883656874974,30.4158821825799,0,0.995003800774898,1.06187939310316,-0,0,0.931294974722693,195.571944691766,0,0
286.08,0.93990079175397,0.939900791670896,0.939900791989108,319.841230028176,319.841230028176,114.654544859433,204.154449867466,85.2783001045938,30.4084800561164,0,0.995003800774898,1.06317799035548,-0,0,0.945101818134116,198.471381808164,0,0
286.09,0.939813629688188,0.939813629605595,0.939813629924123,319.993193046765,319.993193046765,114.70284166621,204.319466177272,85.2709579904847,30.4027688790089,0,0.995003800774898,1.06345728100747,-0,0,0.934626163867251,196.271494412123,0,0
286.1,0.93974109173505,0.939741091652025,0.93974109197057,323.128805351423,323.128805351423,115.732173613089,207.46542058129,85.2653472958233,30.3980374743103,0,0.995003800774898,1.06104509150387,-0,0,0.954120831795884,200.365374677136,0,0
286.11,0.939647247943825,0.939647247860748,0.939647248179694,320.927975217767,320.927975217767,115.006873708604,205.279732417726,85.2567326011224,30.3915101989188,0,0.995003800774898,1.06322564032223,-0,0,0.929114313737527,195.114005884881,0,0
286.12,0.939610396338426,0.939610396255837,0.939610396574503,319.107885736451,319.107885736451,114.408129745127,203.463895857963,85.2547561792089,30.3892336992784,0,0.995003800774898,1.06375063310056,-0,0,0.927045163241856,194.67948428079,0,0
286.13,0.9395828560959,0.939582856012601,0.939582856331656,320.46680512904,320.46680512904,114.854509806246,204.825280494279,85.2539052594961,30.3876193752649,0,0.995003800774898,1.06291180829028,-0,0,0.92776866467029,194.831419580761,0,0
286.14,0.939560546353956,0.93956054627104,0.939560546589603,320.4876492671,320.4876492671,114.861151815476,204.848082802573,85.2533670745186,30.3861993900077,0,0.995003800774898,1.06271856743153,-0,0,0.940576963478394,197.521162330463,0,0
286.15,0.939536869748473,0.939536869665735,0.939536869984191,323.328826029014,323.328826029014,115.794721168092,207.691796510755,85.2525335375654,30.3844959806931,0,0.995003800774898,1.06157648169133,-0,0,0.927425730433825,194.759403391103,0,0
286.16,0.939517125594557,0.939517125511719,0.939517125830236,322.670099545511,322.670099545511,115.577984684532,207.035161234006,85.2519559436498,30.3829823678555,0,0.995003800774898,1.06134803557202,-0,0,0.952404721124227,200.004991436088,0,0
286.17,0.939497315170712,0.939497315088084,0.939497315406658,324.234330633637,324.234330633637,116.091844694961,208.60192460607,85.2511519857883,30.3812540417786,0,0.995003800774898,1.0609862353505,-0,0,0.944561185831346,198.357849024583,0,0
286.18,0.939504386206102,0.939504386123475,0.939504386442337,320.613786695043,320.613786695043,114.902142887225,204.97931817607,85.2530793654349,30.3813891535381,0,0.995003800774898,1.06316032735598,-0,0,0.933028860809057,195.936060769902,0,0
286.19,0.939546988175409,0.939546988092512,0.939546988411391,320.571212851027,320.571212851027,114.889382278656,204.927609654096,85.259343906687,30.3842592902443,0,0.995003800774898,1.06309211887296,-0,0,0.921617495692634,193.539674095453,0,0
286.2,0.939618685068097,0.939618684986217,0.939618685304426,319.877563363872,319.877563363872,114.663283019804,204.219747406876,85.2687145422372,30.3891014147592,0,0.995003800774898,1.0627592395533,-0,0,0.951305794403508,199.774216824737,0,0
286.21,0.939558418341717,0.939558418251848,0.939558418575345,321.724721183278,321.724721183278,115.269352159574,206.075446006631,85.2641770143086,30.3850981623378,0,0.995003800774898,1.06239529541469,-0,0,0.938928445876336,197.174973634031,0,0
286.22,0.939535332319744,0.939535332237419,0.939535332555468,322.875090199656,322.875090199656,115.647237798649,207.227896788384,85.2636051745584,30.3835882367137,0,0.995003800774898,1.06156631612063,-0,0,0.934028291155852,196.145941142729,0,0
286.23,0.939504066453333,0.939504066372736,0.939504066690497,320.005699139185,320.005699139185,114.70365980737,204.362342169321,85.261894778618,30.3814621912458,0,0.995003800774898,1.06335544383771,-0,0,0.931497400131106,195.614454027532,0,0
286.24,0.93949182818718,0.939491828105254,0.93949182842353,319.342359949296,319.342359949296,114.485687522102,203.69890179827,85.2625942704215,30.3808638806044,0,0.995003800774898,1.06362229666463,-0,0,0.927500514493138,194.775108043559,0,0
286.25,0.939500379038764,0.939500378956859,0.939500379275077,318.322285213213,318.322285213213,114.150933123375,202.675091994601,85.265504739817,30.381688478795,0,0.995003800774898,1.06395050826933,-0,0,0.936197832353454,196.601544794225,0,0
286.26,0.939508779955605,0.939508779873574,0.939508780191851,320.430901118197,320.430901118197,114.844520456071,204.780076686369,85.2684149881168,30.3824094437109,0,0.995003800774898,1.06237250001635,-0,0,0.960755378568974,201.758629499484,0,0
286.27,0.939491670594582,0.939491670513656,0.939491670831907,324.118507429696,324.118507429696,116.056394210139,208.46949388189,85.2680586093253,30.3809549384811,0,0.995003800774898,1.06121067889149,-0,0,0.938634567175059,197.113259106762,0,0
286.28,0.939484527093055,0.93948452701205,0.93948452733014,319.779656185472,319.779656185472,114.63030735565,204.130797757673,85.268617792352,30.3802406354472,0,0.995003800774898,1.06297054205335,-0,0,0.961036548460118,201.817675176625,0,0
286.29,0.939486591224331,0.939486591141908,0.939486591460973,324.431984187142,324.431984187142,116.159728373353,208.781411672526,85.2704281180225,30.3801443965936,0,0.995003800774898,1.06124745629386,-0,0,0.925544556115124,194.364356784176,0,0
286.3,0.939507651117363,0.939507651037665,0.939507651355401,322.459953387779,322.459953387779,115.512228224486,206.804555002243,85.2740843059456,30.3813140795908,0,0.995003800774898,1.0614672828035,-0,0,0.952505253234475,200.02610317924,0,0
286.31,0.939525526898885,0.939525526818224,0.939525527136863,323.337344957241,323.337344957241,115.801188265876,207.677905507907,85.2772938472573,30.3821456020768,0,0.995003800774898,1.06145064385078,-0,0,0.946857989243,198.84017774103,0,0
286.32,0.93955252935816,0.939552529277331,0.939552529596618,323.328055759161,323.328055759161,115.7989242562,207.662928382727,85.2815090664855,30.3836183099477,0,0.995003800774898,1.06141487976946,-0,0,0.945041740913202,198.458765591772,0,0
286.33,0.939587140538605,0.939587140458146,0.93958714077801,320.14733156198,320.14733156198,114.754439496278,204.475098742967,85.2865236694122,30.3857091496009,0,0.995003800774898,1.06330626530104,-0,0,0.938923986819092,197.174037232009,0,0
286.34,0.939653031379187,0.939653031298396,0.93965303161729,321.377361674686,321.377361674686,115.160502832458,205.691866573638,85.2953545811871,30.3901405198612,0,0.995003800774898,1.0621140529432,-0,0,0.951768761119877,199.871439835174,0,0
286.35,0.939711325886508,0.939711325806779,0.939711326125086,320.499520369169,320.499520369169,114.873485256902,204.802725928066,85.3029538062523,30.393840634851,0,0.995003800774898,1.06332780141566,-0,0,0.931565220066897,195.628696214048,0,0
286.36,0.939794546235915,0.939794546156394,0.939794546474325,320.85676324583,320.85676324583,114.993069672929,205.143680893516,85.3136243592458,30.3994579930686,0,0.995003800774898,1.06237784920441,-0,0,0.95094867659248,199.699222084421,0,0
286.37,0.939871763755532,0.93987176367537,0.939871763993939,320.519594323851,320.519594323851,114.884190340587,204.791922202164,85.3232405504843,30.4044315712029,0,0.995003800774898,1.06342072058657,-0,0,0.92675075351273,194.617658237673,0,0
286.38,0.939976690216639,0.939976690137051,0.939976690454943,321.129837527475,321.129837527475,115.087414192357,205.382167324499,85.3361828849886,30.4114873179868,0,0.995003800774898,1.06245728248104,-0,0,0.937964238167897,196.972490015258,0,0
286.39,0.940068293392542,0.940068293313548,0.94006829363209,319.474734856081,319.474734856081,114.545696112355,203.709810576387,85.3474128027131,30.4175114769813,0,0.995003800774898,1.0634551442374,-0,0,0.947437131978194,198.961797715421,0,0
286.4,0.940162684537123,0.94016268445728,0.940162684775487,320.447057253026,320.447057253026,114.867661845123,204.664195005649,85.3590910308551,30.4237712165217,0,0.995003800774898,1.06315870195404,-0,0,0.93831801935574,197.046784064705,0,0
286.41,0.940260351549606,0.940260351469884,0.940260351787957,320.328885009422,320.328885009422,114.831266507481,204.527558548637,85.371073126445,30.4302533343396,0,0.995003800774898,1.06346249726026,-0,0,0.922630336550849,193.752370675678,0,0
286.42,0.940372964634229,0.940372964553786,0.940372964872365,321.757176703594,321.757176703594,115.30353967562,205.934551734745,85.3848196213528,30.4378053474959,0,0.995003800774898,1.06221365194329,-0,0,0.93464568972254,196.275594841733,0,0
286.43,0.940473774392187,0.940473774313152,0.940473774630967,321.21303388157,321.21303388157,115.127156821403,205.371780225165,85.3969133549453,30.4443403014597,0,0.995003800774898,1.0629350107103,-0,0,0.928525161756435,194.990283968851,0,0
286.44,0.940574564090285,0.940574564010601,0.940574564328809,322.570266915038,322.570266915038,115.575771451716,206.710049429546,85.4092392030679,30.4509782824239,0,0.995003800774898,1.06212392679772,-0,0,0.924957607327632,194.241097538803,0,0
286.45,0.940661381264771,0.940661381184854,0.940661381503552,322.489794135449,322.489794135449,115.551500013412,206.613191689256,85.419987236267,30.456615209926,0,0.995003800774898,1.06161772304425,-0,0,0.954408853316087,200.425859196378,0,0
286.46,0.940733100550394,0.940733100470453,0.940733100788811,320.397241948355,320.397241948355,114.865477602946,204.507404045029,85.4287607533471,30.461077149979,0,0.995003800774898,1.06391230105454,-0,0,0.921186338416755,193.449131067519,0,0
286.47,0.941091872963235,0.941091872891359,0.941091873203565,248.146751546242,248.146751546242,91.1263426414342,132.191492519655,85.4680971704266,30.4871618561606,0,0.995003800774898,1.09944496281389,-0,0,0.420454639834882,88.2954743653253,0,0
286.48,0.94222723141149,0.942227231337744,0.94222723164417,212.517676357472,212.517676357472,79.4442663670904,96.341228994825,85.6019195162365,30.5745278464108,0,0.995003800774898,1.11121775363744,-0,0,0.415757755810843,87.3091287202771,0,0
286.49,0.943471186881191,0.943471186810561,0.94347118710791,210.950049628081,210.950049628081,78.9603865250824,94.5313432848978,85.7486953998457,30.6700109433375,0,0.995003800774898,1.11192509462776,-0,0,0.407355703300506,85.5446976931063,0,0
286.5,0.944717036370093,0.944717036303956,0.944717036591356,207.809430240688,207.809430240688,77.9592890217507,91.1499381311917,85.8944810536233,30.7650110558728,0,0.995003800774898,1.11293919161291,-0,0,0.409647404294915,86.0259549019322,0,0
286.51,0.945917424103588,0.945917424040138,0.945917424318768,209.89433072369,209.89433072369,78.6744302609752,93.0041027208694,86.0341369352864,30.8560910675345,0,0.995003800774898,1.11242249266613,-0,0,0.418564533305694,87.8985519941957,0,0
286.52,0.947067085214524,0.947067085153584,0.947067085425,209.763392802694,209.763392802694,78.6598070307859,92.65358017316,86.1669312561268,30.9428813734075,0,0.995003800774898,1.11254690521217,-0,0,0.443680983635093,93.1730065633696,0,0
286.53,0.948140351907931,0.948140351848916,0.948140352114403,210.772024241691,210.772024241691,79.0176750379399,93.4585444581393,86.2900236550676,31.0234561284836,0,0.995003800774898,1.11225178860546,-0,0,0.419805893068557,88.159237544397,0,0
286.54,0.949168064763979,0.949168064707056,0.94916806496652,211.507509536417,211.507509536417,79.2845130123905,93.9999598275784,86.4072068165922,31.100342892246,0,0.995003800774898,1.11209240397203,-0,0,0.406513081465474,85.3677471077496,0,0
286.55,0.950152825173761,0.950152825118424,0.950152825372327,212.150138930643,212.150138930643,79.5196758398507,94.4573708123776,86.5189285700058,31.1738395482601,0,0.995003800774898,1.11200883083845,-0,0,0.430176426213424,90.337049504819,0,0
286.56,0.951076452209072,0.951076452154955,0.951076452404184,210.223715260345,210.223715260345,78.9088042363008,92.3582306504686,86.6229744094187,31.2425102004578,0,0.995003800774898,1.11257219980985,-0,0,0.41630485062909,87.4240186321089,0,0
286.57,0.951966895664201,0.951966895611688,0.95196689585624,210.918927317846,210.918927317846,79.1587551289119,92.8873744908996,86.7229204416937,31.3086323852523,0,0.995003800774898,1.11246667653259,-0,0,0.433307999097466,90.9946798104678,0,0
286.58,0.95277765892475,0.952777658872466,0.952777659113222,210.251438011583,210.251438011583,78.9587805905998,92.0694094707536,86.8133193120666,31.3687092287631,0,0.995003800774898,1.11264945001913,-0,0,0.409560341303337,86.0076716737008,0,0
286.59,0.953569315970807,0.953569315919998,0.953569316156522,209.758764495628,209.758764495628,78.8157638913991,91.4300678313793,86.9013164173187,31.4273802469298,0,0.995003800774898,1.11290241052502,-0,0,0.430756462520036,90.4588571292076,0,0
286.6,0.954275958851722,0.954275958800945,0.954275959034886,213.837771591089,213.837771591089,80.1732208245772,95.3791201722822,86.9791769897465,31.4794744290604,0,0.995003800774898,1.11172985292342,-0,0,0.427650433793038,89.8065910965379,0,0
286.61,0.954921516443286,0.954921516392201,0.954921516624492,213.948823266252,213.948823266252,80.224912593093,95.3722081790819,87.0496618223243,31.5269532648457,0,0.995003800774898,1.11172978366241,-0,0,0.436084363401181,91.5777163142481,0,0
286.62,0.955535976664697,0.955535976616193,0.955535976844016,210.475022144602,210.475022144602,79.0975078413424,91.7866543797396,87.1162837583614,31.5720840065012,0,0.995003800774898,1.1127267581416,-0,0,0.414909996520055,87.1310992692115,0,0
286.63,0.956108138617088,0.956108138568435,0.956108138794281,212.956802447017,212.956802447017,79.9266103804472,94.16436474423,87.1782181103536,31.6142195924329,0,0.995003800774898,1.11206549924264,-0,0,0.411983780336834,86.5165938707352,0,0
286.64,0.956650092490808,0.956650092442601,0.956650092666438,212.019355516495,212.019355516495,79.6310886518964,93.1288003786351,87.2364484526635,31.6541066851963,0,0.995003800774898,1.11240739904932,-0,0,0.44261992112567,92.9501834363908,0,0
286.65,0.95712067426059,0.957120674212055,0.957120674434371,214.308552992709,214.308552992709,80.394319567593,95.3337338529914,87.2862750414271,31.6885440982904,0,0.995003800774898,1.11174144771131,-0,0,0.439665862390659,92.3298311020383,0,0
286.66,0.957543927259254,0.957543927211915,0.957543927431764,214.544086613396,214.544086613396,80.4813476102184,95.4942034070627,87.3304601149925,31.7194230913404,0,0.995003800774898,1.11167203850963,-0,0,0.42778787495657,89.8354537408798,0,0
286.67,0.957950542773815,0.957950542726793,0.95795054294494,210.896125661558,210.896125661558,79.291544460086,91.774107927844,87.3727593458419,31.7492583878717,0,0.995003800774898,1.11273347059652,-0,0,0.41224172967634,86.5707632320314,0,0
286.68,0.958354130104226,0.958354130056796,0.958354130273841,210.05007896912,210.05007896912,79.0226658219077,90.856046920366,87.4149353094279,31.7790967393262,0,0.995003800774898,1.1130681353058,-0,0,0.429739380982113,90.2452700062438,0,0
286.69,0.9586898222972,0.9586898222504,0.95868982246556,213.904383421698,213.904383421698,80.2970207986579,94.6514621200579,87.4491773952894,31.8037439063508,0,0.995003800774898,1.11192558528737,-0,0,0.417301361101368,87.6332858312872,0,0
286.7,0.958989239751079,0.95898923970441,0.958989239917845,213.745633444857,213.745633444857,80.2514235606689,94.4409231914581,87.4790400413891,31.82567021201,0,0.995003800774898,1.11196702668259,-0,0,0.408585557875,85.80296715375,0,0
286.71,0.959281568931381,0.95928156888491,0.959281569097391,213.429935972462,213.429935972462,80.1540759982478,94.074673634629,87.508105969885,31.8471563679479,0,0.995003800774898,1.11212024048044,-0,0,0.43338408739481,91.0106583529101,0,0
286.72,0.959546088543115,0.959546088496538,0.959546088708593,212.433113067295,212.433113067295,79.8321885982797,93.0323997831712,87.5340241304785,31.8666891536453,0,0.995003800774898,1.11241700448808,-0,0,0.42619535646931,89.5010248585552,0,0
286.73,0.959767985479245,0.959767985431907,0.959767985644124,212.690963080834,212.690963080834,79.9216459940868,93.2528707956005,87.5550283972358,31.8830638879973,0,0.995003800774898,1.1123296621482,-0,0,0.421471346398823,88.5089827437528,0,0
286.74,0.959975352512014,0.959975352465596,0.959975352675936,212.680024012262,212.680024012262,79.9223842735462,93.2074132020056,87.5742727732856,31.8983380369707,0,0.995003800774898,1.11233766005777,-0,0,0.416271304506494,87.4169739463638,0,0
286.75,0.960154276689505,0.960154276642484,0.960154276852589,212.418136103453,212.418136103453,79.8399739064975,92.9161208669306,87.5903671987963,31.911648037726,0,0.995003800774898,1.11242641216978,-0,0,0.415312854741238,87.2156994956599,0,0
286.76,0.960318287650183,0.960318287603772,0.960318287812367,213.244052775724,213.244052775724,80.1147483766511,93.7153975100413,87.6047683653417,31.9238869003412,0,0.995003800774898,1.11222901753431,-0,0,0.436216410115922,91.6054461243436,0,0
286.77,0.960448375405644,0.960448375358403,0.960448375566413,214.185985894501,214.185985894501,80.4267887449216,94.6373888586905,87.6151059461638,31.9334910896463,0,0.995003800774898,1.11195027697786,-0,0,0.444026729722186,93.245613241659,0,0
286.78,0.960538025486284,0.960538025439557,0.960538025647815,213.281124014054,213.281124014054,80.1308335530636,93.7201595555381,87.6208064727228,31.9401579857935,0,0.995003800774898,1.11216395105721,-0,0,0.417901064590424,87.7592235639891,0,0
286.79,0.960721315999383,0.960721315959103,0.960721316158539,212.6082376343,212.6082376343,79.9132829734816,93.0182578401665,87.6366636402975,31.9533161538361,0,0.995003800774898,1.112392928177,-0,0,0.416093899497249,87.3797188944224,0,0
286.8,0.960925710263558,0.960925710211585,0.960925710424674,224.961506907908,224.961506907908,83.9777861571726,105.338320034975,87.6553372698694,31.9678496030634,0,0.995003800774898,1.10402278615507,-0,0,0.913851623660021,191.908840968604,0,0
286.81,0.960384441745428,0.960384441695489,0.960384441908282,309.479585766137,309.479585766137,111.742935297167,189.969161167953,87.5867624995665,31.9236620986177,0,0.995003800774898,1.07140972867438,-0,0,0.900140422824256,189.029488793094,0,0
286.82,0.959505474800145,0.959505474746661,0.959505474967059,319.31339553423,319.31339553423,114.951357284599,199.986547721883,87.4747949231989,31.8520528891476,0,0.995003800774898,1.06742608335799,-0,0,0.929470457399103,195.188796053812,0,0
286.83,0.958578479689372,0.958578479630618,0.95857847986152,320.985631435134,320.985631435134,115.47623737993,201.849785065828,87.3583071579027,31.7775392114033,0,0.995003800774898,1.06722041144537,-0,0,0.915275711705678,192.207899458192,0,0
286.84,0.957691057421111,0.957691057360623,0.957691057598465,318.334636355344,318.334636355344,114.581431073954,199.379811350453,87.2478779828433,31.7069470220476,0,0.995003800774898,1.06821454164743,-0,0,0.918688913683917,192.924671873623,0,0
286.85,0.956846450844925,0.956846450781437,0.956846451026993,316.416921913153,316.416921913153,113.929005551324,197.632595632211,87.1438609836394,31.6404652973029,0,0.995003800774898,1.06942073096341,-0,0,0.896937598797525,188.35689574748,0,0
286.86,0.95605866960764,0.956058669542724,0.956058669792842,315.321734617643,315.321734617643,113.548629372135,196.694819739791,87.0478479583092,31.5790669195423,0,0.995003800774898,1.0691201305886,-0,0,0.912731461957479,191.673607011071,0,0
286.87,0.955278908740183,0.955278908672276,0.955278908929063,319.712505732042,319.712505732042,114.971817959977,201.239843309056,86.9538712265766,31.5187911964093,0,0.995003800774898,1.06689738246448,-0,0,0.906178937954476,190.29757697044,0,0
286.88,0.95451475686391,0.954514756794306,0.954514757055418,319.425298346116,319.425298346116,114.857937098446,201.102966140214,86.8622830466078,31.4600491592936,0,0.995003800774898,1.06672640396612,-0,0,0.917218517865947,192.615888751849,0,0
286.89,0.953785858732299,0.953785858661074,0.953785858927471,316.21481585494,316.21481585494,113.784236054375,198.03497432314,86.7754498366096,31.40439169519,0,0.995003800774898,1.0682719585368,-0,0,0.927038481342001,194.67808108182,0,0
286.9,0.953095248649022,0.953095248576276,0.953095248847601,316.904484518947,316.904484518947,113.993597027175,198.858337319988,86.694039591913,31.3521076070454,0,0.995003800774898,1.06791522467127,-0,0,0.917692722633943,192.715471753128,0,0
286.91,0.952446178591418,0.952446178517635,0.952446178792264,317.171962275254,317.171962275254,114.065313909679,199.250853242242,86.6179291548892,31.3031798781227,0,0.995003800774898,1.06776382497416,-0,0,0.905090141152536,190.068929642033,0,0
286.92,0.951838867268425,0.951838867193273,0.951838867471767,315.172321946448,315.172321946448,113.392994981212,197.367518937323,86.5471194292751,31.25768357985,0,0.995003800774898,1.0687072865934,-0,0,0.89778648679687,188.535162227343,0,0
286.93,0.951274176820025,0.951274176744667,0.951274177025351,317.773075418072,317.773075418072,114.23393329498,200.075523964108,86.4819311645023,31.2156202894618,0,0.995003800774898,1.06643970606889,-0,0,0.924089707276154,194.058838527992,0,0
286.94,0.950699948755635,0.950699948679319,0.950699948963089,319.168577657324,319.168577657324,114.678496813262,201.580047775473,86.4156893300147,31.1728405518364,0,0.995003800774898,1.06619620782248,-0,0,0.917880448717843,192.754894230747,0,0
286.95,0.950160451975855,0.950160451898631,0.950160452184953,317.011785021522,317.011785021522,113.956395927,199.525176433531,86.3537538401006,31.1328547478901,0,0.995003800774898,1.0671617043169,-0,0,0.918703786370926,192.927795137894,0,0
