t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
286.96,0.949666184281176,0.949666184203946,0.949666184492822,318.24128421252,318.24128421252,114.348504378158,200.847460375928,86.297455472417,31.0963683641742,0,0.995003800774898,1.066256509384,-0,0,0.920785325104954,193.36491827204,0,0
286.97,0.949200640249979,0.949200640172222,0.949200640463102,315.437965536988,315.437965536988,113.415815213184,198.131304000402,86.244542553162,31.0621189834249,0,0.995003800774898,1.06751905900279,-0,0,0.929802875268333,195.25860380635,0,0
286.98,0.948763791293821,0.94876379121566,0.94876379150877,317.449795982875,317.449795982875,114.06656936133,200.224322867742,86.195355628731,31.0301174864023,0,0.995003800774898,1.06644099371526,-0,0,0.928640154208111,195.014432383703,0,0
286.99,0.948345645074651,0.948345644996148,0.948345645290879,316.958513832979,316.958513832979,113.895048307583,199.810687043257,86.1483166106884,30.9995101790333,0,0.995003800774898,1.06698450012005,-0,0,0.913485687782063,191.831994434233,0,0
287,0.947972645723157,0.947972645644312,0.947972645940654,318.587848155365,318.587848155365,114.421683899011,201.508871594178,86.1066896288481,30.9722869323387,0,0.995003800774898,1.06610967540967,-0,0,0.895179394761075,187.987672899826,0,0
287.01,0.94763059922901,0.947630599150249,0.94763059944765,314.621512111852,314.621512111852,113.109873233564,197.605468259543,86.068596596347,30.9474472559621,0,0.995003800774898,1.06782684772717,-0,0,0.906498852993046,190.36475912854,0,0
287.02,0.947315480018028,0.947315479939362,0.947315480237894,317.974683096325,317.974683096325,114.204611887617,201.015902274598,86.0340821258724,30.9246986958548,0,0.995003800774898,1.06540759423177,-0,0,0.931647636828274,195.646003733938,0,0
287.03,0.946993393648046,0.946993393568862,0.946993393868635,316.121976323304,316.121976323304,113.58799671754,199.222469134427,85.9982904189978,30.9012167698789,0,0.995003800774898,1.0672745285457,-0,0,0.912616011691274,191.649362455168,0,0
287.04,0.946708803174038,0.946708803094439,0.946708803395633,318.276505854073,318.276505854073,114.289517047127,201.428434745117,85.9673414742757,30.8807296346795,0,0.995003800774898,1.06591650696563,-0,0,0.896406366795835,188.245337027125,0,0
287.05,0.94643847123832,0.946438471158867,0.9464384714601,317.413542503503,317.413542503503,113.999575281119,200.614277294307,85.9379820198378,30.8612831893581,0,0.995003800774898,1.06562909972826,-0,0,0.926452064976846,194.554933645138,0,0
287.06,0.946182962429538,0.946182962349683,0.94618296265276,315.307381482384,315.307381482384,113.30132949929,198.554483162392,85.9100984735767,30.8427998464158,0,0.995003800774898,1.06703655465045,-0,0,0.933099593544771,195.950914644402,0,0
287.07,0.945951955234412,0.945951955155234,0.945951955458988,318.827020647188,318.827020647188,114.452842667078,202.115549024255,85.8853309570556,30.8261406658777,0,0.995003800774898,1.06505750863233,-0,0,0.929893012917755,195.277532712729,0,0
287.08,0.945727689112468,0.945727689033006,0.945727689337764,318.586718531943,318.586718531943,114.368615558136,201.915942838411,85.8609815413637,30.8097941521691,0,0.995003800774898,1.06567302442341,-0,0,0.909050620597414,190.900630325457,0,0
287.09,0.945553193351258,0.945553193271672,0.945553193576277,314.771459590601,314.771459590601,113.11056958347,198.131993146459,85.8422939107638,30.7971725333779,0,0.995003800774898,1.0676831193985,-0,0,0.897722460158777,188.521716633343,0,0
287.1,0.945428019240264,0.945428019160851,0.945428019465399,312.956280247902,312.956280247902,112.511175544295,196.338426731517,85.829523307572,30.7883302088126,0,0.995003800774898,1.06815573411076,-0,0,0.905586327067176,190.173128684107,0,0
287.11,0.945192422050518,0.945192421966791,0.945192422278638,315.989780862248,315.989780862248,113.503085635991,199.41190458567,85.805575575038,30.7723007015404,0,0.995003800774898,1.06593585157401,-0,0,0.933373393450983,196.008412624706,0,0
287.12,0.944961694962816,0.94496169488234,0.944961695189329,319.083881323178,319.083881323178,114.514873583324,202.546320996139,85.7814732354699,30.7560870915694,0,0.995003800774898,1.06540362236103,-0,0,0.899182877337914,188.828404240962,0,0
287.13,0.944741943797677,0.944741943718908,0.944741944025639,316.200555718022,316.200555718022,113.562285725093,199.700892605664,85.7587838628208,30.7408792495363,0,0.995003800774898,1.06590615076223,-0,0,0.929991395009514,195.298192951998,0,0
287.14,0.94453140495012,0.944531404872051,0.944531405178406,316.60905501983,316.60905501983,113.691869288334,200.14575966816,85.7370648017354,30.7262305499349,0,0.995003800774898,1.0660595808864,-0,0,0.92786029484882,194.850661918252,0,0
287.15,0.944330226634255,0.944330226555011,0.94433022686254,315.626639993482,315.626639993482,113.364519048548,199.197871035656,85.7164537200495,30.7123152377766,0,0.995003800774898,1.06658152580517,-0,0,0.924310657333999,194.10523804014,0,0
287.16,0.944145380697108,0.944145380617815,0.944145380925468,316.365510503658,316.365510503658,113.603342324977,199.96808777317,85.6978103169332,30.6996124135547,0,0.995003800774898,1.06599983651317,-0,0,0.926267613458498,194.516198826284,0,0
287.17,0.943961932897477,0.943961932818768,0.94396193312575,318.536638947587,318.536638947587,114.312938292614,202.17048900576,85.6792520145841,30.6868979272429,0,0.995003800774898,1.06492676578797,-0,0,0.921209485860045,193.45399203061,0,0
287.18,0.9437834647564,0.943783464677216,0.94378346498579,318.961230775884,318.961230775884,114.448551587962,202.625758900885,85.6610439739397,30.6744279010595,0,0.995003800774898,1.06519460043173,-0,0,0.894878862783914,187.924561184622,0,0
287.19,0.943642697220373,0.943642697141536,0.943642697450109,315.367793425132,315.367793425132,113.264420558698,199.05588655073,85.6471112126853,30.6647956617162,0,0.995003800774898,1.0666321252662,-0,0,0.902489117545235,189.522714684499,0,0
287.2,0.943518584756787,0.943518584678421,0.943518584988019,317.227363458404,317.227363458404,113.873048787565,200.93564322911,85.6353001551788,30.6564200741144,0,0.995003800774898,1.06567263037521,-0,0,0.897051751507592,188.380867816594,0,0
287.21,0.943399100093781,0.943399100013826,0.943399100323491,314.868932861196,314.868932861196,113.095361070157,198.596802853153,85.6238033863511,30.6483266216919,0,0.995003800774898,1.06668366165204,-0,0,0.911075305541173,191.325814163646,0,0
287.22,0.943309452255863,0.943309452177801,0.943309452484453,316.678398502333,316.678398502333,113.688302764379,200.420436659824,85.6156844330416,30.6422774094679,0,0.995003800774898,1.0655052652262,-0,0,0.919091908986058,193.009300887072,0,0
287.23,0.943213190921061,0.943213190841992,0.943213191151288,314.375564168514,314.375564168514,112.929363898082,198.1335325454,85.6064290132025,30.6356026099114,0,0.995003800774898,1.06755826437094,-0,0,0.894646721130144,187.87581143733,0,0
287.24,0.943153838177787,0.943153838099069,0.943153838408546,315.909927127439,315.909927127439,113.432623601928,199.676358198123,85.6017892843984,30.631779644918,0,0.995003800774898,1.06588210582856,-0,0,0.909803217947789,191.058675769036,0,0
287.25,0.9430868697775,0.943086869699232,0.943086870008178,316.400243726996,316.400243726996,113.592447914256,200.177254063648,85.5958673149352,30.6271223484129,0,0.995003800774898,1.06567303719704,-0,0,0.923503658539449,193.935768293284,0,0
287.26,0.943014346574263,0.943014346496037,0.943014346805613,316.172723681249,316.172723681249,113.516176486335,199.961496681138,85.5892133573861,30.622013642724,0,0.995003800774898,1.06641150264559,-0,0,0.901881059154586,189.395022422463,0,0
287.27,0.942983929118913,0.942983929041163,0.942983929349825,313.18786270114,313.18786270114,112.534628587466,196.980532005482,85.5873197134079,30.6200109822494,0,0.995003800774898,1.06741060321952,-0,0,0.916943763138913,192.558190259172,0,0
287.28,0.942958182283099,0.942958182204864,0.942958182513877,316.031262021634,316.031262021634,113.468864101688,199.826887525609,85.5860702883321,30.6183042076931,0,0.995003800774898,1.06624790400011,-0,0,0.902102509533912,189.441527002122,0,0
287.29,0.94292674353396,0.942926743455497,0.942926743765231,315.98827559533,315.98827559533,113.45423101655,199.788073152014,85.5840541585596,30.6161482847563,0,0.995003800774898,1.06624263147831,-0,0,0.897799177914736,188.537827362094,0,0
287.3,0.942910944422205,0.942910944343848,0.94291094465239,314.090190808112,314.090190808112,112.83022049255,197.891342249509,85.5837335991369,30.6151149594662,0,0.995003800774898,1.06685612183938,-0,0,0.917106350793704,192.592333666678,0,0
287.31,0.942885210161203,0.942885210082641,0.94288521039285,318.406620927835,318.406620927835,114.248596222352,202.210918456694,85.5824122231857,30.6132902479553,0,0.995003800774898,1.06498341073085,-0,0,0.900827170773268,189.173705862386,0,0
287.32,0.94286441270871,0.942864412630612,0.942864412940334,315.265975550454,315.265975550454,113.215996997977,199.073011130574,85.5812585720027,30.6117058478769,0,0.995003800774898,1.06643487950077,-0,0,0.911906806884506,191.500429445746,0,0
287.33,0.942852768226022,0.942852768147893,0.942852768457738,315.7144306174,315.7144306174,113.363342321149,199.522181096365,85.5813653544954,30.6108841665402,0,0.995003800774898,1.06648713357635,-0,0,0.898384305124187,188.660704076079,0,0
287.34,0.942853630381217,0.942853630302697,0.942853630612828,315.339320959443,315.339320959443,113.240311643332,199.145348195808,85.5829644640622,30.6110082995727,0,0.995003800774898,1.06583274833694,-0,0,0.927461366329265,194.766886929146,0,0
287.35,0.942835694421537,0.942835694343215,0.942835694653016,316.017080840207,316.017080840207,113.462834397107,199.825304654669,85.5821788869113,30.6095972986268,0,0.995003800774898,1.06643107358224,-0,0,0.905878824424803,190.234553129209,0,0
287.36,0.942823622728379,0.942823622650189,0.942823622959891,317.104492982536,317.104492982536,113.820209517214,200.913340478428,85.5823833938576,30.6087691102506,0,0.995003800774898,1.06493076993771,-0,0,0.932717855594041,195.870749674749,0,0
287.37,0.942787905042059,0.942787904963363,0.942787905274338,317.653420405585,317.653420405585,113.99995310182,201.46782729667,85.5795791266264,30.6060139822884,0,0.995003800774898,1.0651664458234,-0,0,0.92993375700876,195.28608897184,0,0
287.38,0.942752903177396,0.94275290309847,0.942752903409845,315.258902457183,315.258902457183,113.212270831963,199.078542269714,85.5769099800352,30.6034502074335,0,0.995003800774898,1.06708036990951,-0,0,0.897260475985353,188.424699956924,0,0
287.39,0.942756529771457,0.942756529692105,0.942756530003234,314.610419107305,314.610419107305,112.999499821381,198.427449656588,85.5790257391047,30.6039437116121,0,0.995003800774898,1.06687177847827,-0,0,0.896037044528591,188.167779351004,0,0
287.4,0.942753536390579,0.942753536311734,0.942753536622223,315.397905216127,315.397905216127,113.258557962502,199.213501459384,85.580442529307,30.6039612274357,0,0.995003800774898,1.06607875988024,-0,0,0.914434823775259,192.031312992804,0,0
287.41,0.942734039896646,0.942734039817952,0.942734040128035,316.440171225445,316.440171225445,113.600915590233,200.257754945903,85.5797906758505,30.6026256036914,0,0.995003800774898,1.06577709165076,-0,0,0.915960756973996,192.351758964539,0,0
287.42,0.942694678558852,0.942694678479892,0.942694678790776,317.230369765775,317.230369765775,113.859965029619,201.053467842142,85.576986749598,30.5999151740345,0,0.995003800774898,1.06555821047557,-0,0,0.906390267952592,190.341956270044,0,0
287.43,0.942647836016712,0.942647835937641,0.942647836249163,317.562227578638,317.562227578638,113.96821097441,201.392026108617,85.5734552694736,30.5967462005473,0,0.995003800774898,1.06519562766933,-0,0,0.909131215500105,190.917555255022,0,0
287.44,0.942596677723425,0.942596677644174,0.942596677955584,315.912337267445,315.912337267445,113.424975148132,199.74968167364,85.5693657830249,30.5932898107804,0,0.995003800774898,1.06636630349884,-0,0,0.899536827901547,188.902733859325,0,0
287.45,0.942564301206158,0.94256430112706,0.942564301438402,315.500443218924,315.500443218924,113.289147468971,199.341499321066,85.5676299206171,30.5913139772411,0,0.995003800774898,1.06598585603257,-0,0,0.918359142543242,192.855419934081,0,0
287.46,0.94251135550669,0.942511355427488,0.942511355739278,316.152303837165,316.152303837165,113.502451113107,200.000990637694,85.5635112323743,30.5878019670961,0,0.995003800774898,1.06601570866641,-0,0,0.912714263882487,191.669995415322,0,0
287.47,0.942446786080186,0.942446786000866,0.942446786312694,316.650551870058,316.650551870058,113.665007167459,200.508862694408,85.55819195189,30.5834972237598,0,0.995003800774898,1.06540579517127,-0,0,0.929867842616279,195.272246949419,0,0
287.48,0.942357477537295,0.942357477457714,0.942357477770585,317.211269641482,317.211269641482,113.847511393869,201.083709815655,85.5501234903114,30.5774363355152,0,0.995003800774898,1.06520920604699,-0,0,0.931595283917926,195.635009622764,0,0
287.49,0.942269031885532,0.942269031805953,0.94226903211829,314.845859731159,314.845859731159,113.068257765712,198.732296411635,85.5420874961752,30.5714758233493,0,0.995003800774898,1.06657484291608,-0,0,0.930140160277382,195.32943365825,0,0
287.5,0.942180361361255,0.942180361281331,0.942180361593788,317.638156314649,317.638156314649,113.984330543972,201.53808039085,85.5344230598383,30.5656528639605,0,0.995003800774898,1.06511472485073,-0,0,0.917716780480694,192.720523900946,0,0
287.51,0.94205197956367,0.942051979483669,0.94205197979634,318.476121955016,318.476121955016,114.257124871762,202.396621079943,85.5224169140687,30.5570839610052,0,0.995003800774898,1.06428218450657,-0,0,0.932199958341243,195.761991251661,0,0
287.52,0.941902501754245,0.941902501673326,0.941902501987222,317.856992475142,317.856992475142,114.050468523342,201.802111299717,85.5079175754377,30.5469635999877,0,0.995003800774898,1.06504021564196,-0,0,0.923205841501824,193.873226715383,0,0
287.53,0.941769473939551,0.94176947385909,0.941769474172263,315.251217684613,315.251217684613,113.191261092385,199.217636750649,85.4954002603898,30.5381806735746,0,0.995003800774898,1.06626930088674,-0,0,0.923552975227527,193.946124797781,0,0
287.54,0.941637477307272,0.941637477226979,0.941637477542056,317.019867909219,317.019867909219,113.769947218305,201.006922235543,85.4833370380353,30.529608635641,0,0.995003800774898,1.06509189612501,-0,0,0.927055578413105,194.681671466752,0,0
287.55,0.941494658326751,0.941494658246426,0.941494658559507,318.991361347512,318.991361347512,114.414990711535,203.001476928633,85.4698066547505,30.5200777641286,0,0.995003800774898,1.06468561518341,-0,0,0.898147663111711,188.611009253459,0,0
287.56,0.941358366914894,0.94135836683421,0.941358367148602,314.85209893155,314.85209893155,113.051712467214,198.883788301684,85.4570919422572,30.5112186876087,0,0.995003800774898,1.06615923430254,-0,0,0.920419762466395,193.288150117943,0,0
287.57,0.941218488765573,0.941218488684352,0.941218488998576,317.905534952444,317.905534952444,114.052522881467,201.959131419066,85.4442651863126,30.502138347065,0,0.995003800774898,1.06442423054532,-0,0,0.929827947887395,195.263869056353,0,0
287.58,0.941065394179557,0.941065394098163,0.941065394412885,315.877039446467,315.877039446467,113.382582424887,199.955598827247,85.4295142778053,30.4919263414145,0,0.995003800774898,1.06595010837345,-0,0,0.921808505160163,193.579786083634,0,0
287.59,0.94092141255286,0.940921412471931,0.940921412786539,315.132159729692,315.132159729692,113.134841023039,199.233407360282,85.4161488239937,30.4826035454159,0,0.995003800774898,1.0661783048199,-0,0,0.921753712866392,193.568279701942,0,0
287.6,0.94078290937802,0.940782909296911,0.940782909611788,313.789490173625,313.789490173625,112.690749541788,197.91237464404,85.4033895310331,30.4737259985516,0,0.995003800774898,1.06728734925488,-0,0,0.897576117833709,188.490984745079,0,0
287.61,0.940663790511964,0.940663790430773,0.940663790745525,313.66484082546,313.66484082546,112.647531219675,197.805293316079,85.3931316952811,30.4664158140999,0,0.995003800774898,1.06619560109989,-0,0,0.933579017955149,196.051593770581,0,0
287.62,0.940504409696682,0.940504409615237,0.940504409930412,315.537387457171,315.537387457171,113.259738719608,199.703280351132,85.3780843892736,30.4560227167654,0,0.995003800774898,1.06636286975108,-0,0,0.900557851917164,189.117148902604,0,0
287.63,0.940367338002775,0.940367337920714,0.940367338234908,314.617589300593,314.617589300593,112.954700141454,198.804648002018,85.3656247755161,30.447316523059,0,0.995003800774898,1.06616697471387,-0,0,0.910882566429754,191.285338950248,0,0
287.64,0.940217482259394,0.940217482177973,0.940217482492318,313.258761600617,313.258761600617,112.505048432475,197.469363588626,85.3516783640907,30.437719647901,0,0.995003800774898,1.06728606807909,-0,0,0.899715509255278,188.940256943608,0,0
287.65,0.940085764425023,0.940085764343538,0.9400857646585,316.133698421288,316.133698421288,113.447435296342,200.364281792317,85.339981798247,30.4294348307239,0,0.995003800774898,1.06518023727702,-0,0,0.910841797207889,191.276777413657,0,0
287.66,0.939921709166734,0.939921709084904,0.939921709400043,316.756503667727,316.756503667727,113.648740157765,201.013553202243,85.3243216717825,30.418628793702,0,0.995003800774898,1.06480513054135,-0,0,0.926794231619327,194.626788640059,0,0
287.67,0.940032952875902,0.940032952793897,0.940032953103973,243.236576419568,243.236576419568,89.4868522731059,127.470490951508,85.3375799117183,30.4285055563425,0,0.995003800774898,1.10043228697558,-0,0,0.429922179219848,90.2836576361681,0,0
287.68,0.940900208570971,0.940900208493968,0.940900208798391,209.455184518252,209.455184518252,78.4059699040115,93.5148166491624,85.4425575456717,30.4978103234183,0,0.995003800774898,1.11202672388241,-0,0,0.428718259702278,90.0308345374785,0,0
287.69,0.941951990871047,0.941951990797701,0.941951991094238,206.799004883226,206.799004883226,77.5598049383624,90.6508565622018,85.5681119594896,30.5800363615343,0,0.995003800774898,1.11303306742789,-0,0,0.393956272240357,82.7308171704749,0,0
287.7,0.943065882243726,0.943065882171447,0.943065882460156,208.849539253145,208.849539253145,78.2617914466987,92.4848930250657,85.6989885521582,30.6656576759209,0,0.995003800774898,1.11259259569314,-0,0,0.418693754631282,87.9256884725692,0,0
287.71,0.944134944738006,0.944134944670491,0.944134944947543,208.64973487217,208.64973487217,78.2227345060324,92.0792989466845,85.8233131795831,30.7471227459022,0,0.995003800774898,1.11268396693738,-0,0,0.421374551211547,88.488655754425,0,0
287.72,0.945188541863951,0.945188541799413,0.945188542070583,204.699593071055,204.699593071055,76.9504104595311,87.9278539548549,85.9448065605621,30.826932555638,0,0.995003800774898,1.11388435689551,-0,0,0.393842287819158,82.7068804420232,0,0
287.73,0.946234237870618,0.946234237808785,0.946234238073253,204.918690866678,204.918690866678,77.0481360390552,87.9480190086355,86.0648037073394,30.9058681507034,0,0.995003800774898,1.11396479780239,-0,0,0.413442051083648,86.8228307275661,0,0
287.74,0.947213382256124,0.947213382195673,0.947213382454106,207.977767127049,207.977767127049,78.0774834819292,90.8223078430403,86.1762152557191,30.9792440282892,0,0.995003800774898,1.11305429348042,-0,0,0.403186054973425,84.6690715444192,0,0
287.75,0.948158787734442,0.948158787675584,0.948158787928412,206.339877635507,206.339877635507,77.5620263584884,89.0071728342034,86.2829375654657,31.0497672358384,0,0.995003800774898,1.1135933432728,-0,0,0.401852245097427,84.3889714704597,0,0
287.76,0.949075534432151,0.949075534374564,0.949075534622367,207.52840182631,207.52840182631,77.9747510122251,90.0247151741463,86.3858223570863,31.1178642950776,0,0.995003800774898,1.11333547088366,-0,0,0.423488150691254,88.9325116451633,0,0
287.77,0.949932476531686,0.949932476476235,0.949932476719322,208.253352023562,208.253352023562,78.2335015324637,90.5910396022634,86.4811649445315,31.181147476767,0,0.995003800774898,1.11313702170467,-0,0,0.424264504331245,89.0955459095616,0,0
287.78,0.95074056486894,0.950740564814254,0.950740565054873,207.720106692418,207.720106692418,78.0774193373228,89.9090307192419,86.5704488447728,31.240627128403,0,0.995003800774898,1.11331224826049,-0,0,0.410133173120163,86.1279663552342,0,0
287.79,0.951515153898932,0.951515153845285,0.951515154082081,209.027495777122,209.027495777122,78.5254376101101,91.0744709656228,86.6555553435998,31.2974694678994,0,0.995003800774898,1.11298170277922,-0,0,0.409469871733994,85.9886730641387,0,0
287.8,0.952258909185305,0.952258909131686,0.952258909364319,206.804363656105,206.804363656105,77.8121992075145,88.7157402260748,86.7367141798859,31.3519092501447,0,0.995003800774898,1.11367465348858,-0,0,0.402824771980203,84.5932021158426,0,0
287.81,0.952991849560529,0.952991849507843,0.952991849737649,206.896258450997,206.896258450997,77.8595669508055,88.6743695480191,86.8164168745301,31.4054720284477,0,0.995003800774898,1.11375089668007,-0,0,0.426788057887019,89.6254921562741,0,0
287.82,0.953650745131213,0.953650745078376,0.953650745305853,210.384803747067,210.384803747067,79.0214488425621,92.0444149871979,86.8871816857436,31.4532070741257,0,0.995003800774898,1.11267832349371,-0,0,0.405793416719764,85.2166175111504,0,0
287.83,0.954294663221602,0.954294663169387,0.954294663394555,207.675676612866,207.675676612866,78.1458396428836,89.2199109302606,86.9559280973508,31.4998375852547,0,0.995003800774898,1.11353260808365,-0,0,0.409467458535222,85.9881662923965,0,0
287.84,0.954915474117868,0.954915474066525,0.954915474288926,209.283379081596,209.283379081596,78.6885027885525,90.7168738629691,87.0218659624542,31.5446392561727,0,0.995003800774898,1.11310227468134,-0,0,0.412761953683392,86.6800102735124,0,0
287.85,0.955505739371233,0.955505739320948,0.955505739541908,208.242513015167,208.242513015167,78.3598401839991,89.5712690206983,87.0840880146652,31.5871559798038,0,0.995003800774898,1.11346570718751,-0,0,0.432595353990463,90.8450243379972,0,0
287.86,0.956038139972221,0.956038139922677,0.956038140141833,212.064935679781,212.064935679781,79.628184109528,93.3004008087056,87.139407056775,31.6251278143007,0,0.995003800774898,1.11232195954585,-0,0,0.419118113783502,88.0148038945354,0,0
287.87,0.956571384031972,0.956571383981829,0.956571384198565,207.04376812586,207.04376812586,77.9897404156569,88.1861714148072,87.1944626608471,31.6631340502061,0,0.995003800774898,1.1137969093012,-0,0,0.394499682220299,82.8449332662629,0,0
287.88,0.957105629674459,0.95710562962459,0.95710562984043,209.366252603651,209.366252603651,78.7651227025857,90.4149387638492,87.2499215768981,31.7013922629035,0,0.995003800774898,1.11322691277865,-0,0,0.42182238620808,88.5827011036968,0,0
287.89,0.957594069931201,0.957594069881241,0.957594070096159,210.66751704287,210.66751704287,79.2036201626022,91.6319578182277,87.2996389820383,31.7359202426043,0,0.995003800774898,1.11280790508754,-0,0,0.412203958460509,86.5628312767068,0,0
287.9,0.958080196670547,0.958080196620984,0.958080196833835,207.003215747758,207.003215747758,78.0099465997717,87.8838772313173,87.3489785415264,31.7703599749145,0,0.995003800774898,1.1139163685765,-0,0,0.399935613523012,83.9864788398326,0,0
287.91,0.958579033043279,0.958579032993969,0.958579033204918,208.455003543774,208.455003543774,78.4981698628041,89.2494185304418,87.399832229044,31.8057527842878,0,0.995003800774898,1.1135783360132,-0,0,0.423679308721175,88.9726548314467,0,0
287.92,0.959035063235769,0.959035063186995,0.959035063397848,207.323306438201,207.323306438201,78.1361398892254,88.0399727394517,87.4454965650009,31.8378371337483,0,0.995003800774898,1.11386438631859,-0,0,0.397357328767658,83.4450390412081,0,0
287.93,0.95949340742169,0.959493407373523,0.959493407582935,209.164181903806,209.164181903806,78.7512244953411,89.8024898584921,87.4915199165673,31.8701721287468,0,0.995003800774898,1.11340647011901,-0,0,0.419971109195795,88.193932931117,0,0
287.94,0.959931977528281,0.959931977479861,0.959931977687851,208.958418019131,208.958418019131,78.693044122906,89.5227418361434,87.5348824633335,31.9007937196541,0,0.995003800774898,1.1134586629379,-0,0,0.421405150141236,88.4950815296596,0,0
287.95,0.960348599455695,0.960348599408274,0.96034859961572,210.542218195679,210.542218195679,79.2225125369113,91.0368270338313,87.5756608735361,31.9297302883119,0,0.995003800774898,1.11300334034289,-0,0,0.421446851077039,88.5038387261783,0,0
287.96,0.960753285391518,0.960753285343145,0.960753285550863,209.848796641574,209.848796641574,79.0031689631933,90.2761827684559,87.6148972701795,31.9577166029387,0,0.995003800774898,1.11320501574328,-0,0,0.41112757163902,86.3367900441943,0,0
287.97,0.961158430151483,0.961158430103235,0.961158430308911,211.556222211222,211.556222211222,79.5729416242049,91.9164229265032,87.6541293796119,31.985669905107,0,0.995003800774898,1.11275485062016,-0,0,0.429997469073698,90.2994685054766,0,0
287.98,0.961536173863417,0.961536173815886,0.961536174021573,211.796110013007,211.796110013007,79.6596413359131,92.0946580887381,87.6899996641162,32.0114522601526,0,0.995003800774898,1.11264963289723,-0,0,0.409293739934008,85.9516853861417,0,0
287.99,0.961927111684742,0.961927111637501,0.9619271118426,212.891145748245,212.891145748245,80.0277378549144,93.1255340201246,87.7273866092573,32.0382251188631,0,0.995003800774898,1.11239204975653,-0,0,0.424441830844724,89.132784477392,0,0
288,0.962308158019294,0.962308157972425,0.962308158177219,221.800857140844,221.800857140844,82.9642592460674,101.972243344883,87.7642669552405,32.0643468407211,0,0.995003800774898,1.10483919314355,-0,0,0.922534438009958,193.732231982091,0,0
288.01,0.961804696926296,0.961804696873945,0.961804697087785,315.130427803643,315.130427803643,113.62635917291,195.408906275373,87.6993258076354,32.0221957206342,0,0.995003800774898,1.06801080932209,-0,0,0.934367483028712,196.217171436029,0,0
288.02,0.960930936607477,0.960930936554758,0.960930936776403,324.211611516927,324.211611516927,116.58714355137,204.675816534928,87.5861669418565,31.9496280401424,0,0.995003800774898,1.06582054944469,-0,0,0.927600157114142,194.79603299397,0,0
288.03,0.960049597174052,0.960049597115336,0.960049597343137,322.121827934964,322.121827934964,115.876339564643,202.770711773326,87.4735944592888,31.8775217023493,0,0.995003800774898,1.06684819894062,-0,0,0.922212454217716,193.66461538572,0,0
288.04,0.959190205653994,0.959190205594576,0.959190205831639,320.424994625768,320.424994625768,115.29565361966,201.251127055048,87.365544397119,31.8083231736011,0,0.995003800774898,1.06749104692218,-0,0,0.917415283789816,192.657209595861,0,0
288.05,0.958367002235338,0.958367002173666,0.958367002417153,323.754705157208,323.754705157208,116.368336272769,204.748712375911,87.2633322422654,31.7426605390312,0,0.995003800774898,1.0645856563074,-0,0,0.955597320098928,200.675437220775,0,0
288.06,0.957516949401619,0.957516949337157,0.957516949587688,326.375536272877,326.375536272877,117.207524598997,207.54127085041,87.1588079211429,31.6754575013237,0,0.995003800774898,1.06435992307471,-0,0,0.921914020951128,193.601944399737,0,0
288.07,0.956714219847472,0.956714219781157,0.956714220037258,324.098644590515,324.098644590515,116.438336963715,205.425065134209,87.0609842297602,31.6125952265455,0,0.995003800774898,1.06487893829034,-0,0,0.925132082849743,194.277737398446,0,0
288.08,0.955961259770535,0.955961259703219,0.955961259963284,321.072604607637,321.072604607637,115.424353182001,202.548612524658,86.9699193049274,31.5540727780515,0,0.995003800774898,1.06593842056398,-0,0,0.945942085631594,198.647837982635,0,0
288.09,0.955241647117225,0.955241647047953,0.955241647314438,324.321668451272,324.321668451272,116.473916464368,205.939454513167,86.8837305251996,31.4984834129053,0,0.995003800774898,1.06430527245251,-0,0,0.939836018553307,197.365563896195,0,0
288.1,0.954551417806459,0.954551417735063,0.954551418005775,321.026333197231,321.026333197231,115.373265797437,202.77948853237,86.8013966608473,31.4454480040146,0,0.995003800774898,1.06570672074452,-0,0,0.953022337538416,200.134690883067,0,0
288.11,0.953897714215346,0.953897714144125,0.953897714419225,323.595434315174,323.595434315174,116.201247891574,205.475631853655,86.7242341364863,31.3955683250328,0,0.995003800774898,1.0644947729398,-0,0,0.938257480059161,197.034070812424,0,0
288.12,0.953284809423156,0.953284809350833,0.953284809629393,323.829387824703,323.829387824703,116.26277474924,205.828368008487,86.6521176423588,31.348902173857,0,0.995003800774898,1.06433275703928,-0,0,0.927077118718204,194.686194930823,0,0
288.13,0.952710247816837,0.952710247744216,0.952710248026172,320.166669320204,320.166669320204,115.044585903434,202.276231572383,86.5849492156268,31.3054885321936,0,0.995003800774898,1.0659000252267,-0,0,0.935421533538207,196.438522043023,0,0
288.14,0.952174185578512,0.952174185504867,0.952174185790211,323.250746358555,323.250746358555,116.04505727374,205.462499937257,86.5230136546162,31.2652327666821,0,0.995003800774898,1.06376337755986,-0,0,0.950241383334977,199.550690500345,0,0
288.15,0.951657281743986,0.951657281669483,0.951657281957214,321.536932880166,321.536932880166,115.46897239385,203.847503029036,86.4630966252167,31.2263332259133,0,0.995003800774898,1.06549469926722,-0,0,0.923105331824432,193.852119683131,0,0
288.16,0.951200162332677,0.951200162257563,0.951200162547177,320.634691492876,320.634691492876,115.161251808602,203.031638333887,86.4107854191288,31.1922677398602,0,0.995003800774898,1.06518402568892,-0,0,0.93215601415617,195.752762972796,0,0
288.17,0.950767668240015,0.95076766816412,0.950767668456335,323.257265902014,323.257265902014,116.012721559788,205.735696426071,86.3615326818181,31.160036794125,0,0.995003800774898,1.06380230528326,-0,0,0.931587148774815,195.633301242711,0,0
288.18,0.950346592192092,0.950346592117504,0.950346592411839,324.285226991026,324.285226991026,116.340361431273,206.842879384571,86.3136768982089,31.128670708246,0,0.995003800774898,1.0633577723078,-0,0,0.925277114629995,194.308194072299,0,0
288.19,0.949957343560956,0.949957343485884,0.94995734378173,320.418346821037,320.418346821037,115.05995797626,203.048912376843,86.2696105891746,31.0998238550189,0,0.995003800774898,1.06503916109965,-0,0,0.940458735724751,197.496334502198,0,0
288.2,0.949597760359772,0.949597760284671,0.949597760581906,321.696405632061,321.696405632061,115.471435986586,204.393584686976,86.229460905887,31.0733600391983,0,0.995003800774898,1.06411182582335,-0,0,0.95069247232739,199.645419188752,0,0
288.21,0.94924408546065,0.949244085384882,0.949244085684879,322.652701531151,322.652701531151,115.777304319438,205.415355390977,86.1900235870825,31.0473225530909,0,0.995003800774898,1.06403177904634,-0,0,0.934604433905751,196.266931120208,0,0
288.22,0.948914126364229,0.948914126286315,0.948914126586666,323.319136571204,323.319136571204,115.988501675881,206.142639859703,86.1534393351264,31.0230573763747,0,0.995003800774898,1.06353217118068,-0,0,0.937320012213478,196.83720256483,0,0
288.23,0.948592296681781,0.948592296606063,0.948592296908518,324.004890128392,324.004890128392,116.206315464697,206.887192004516,86.1181212169857,30.9995769068897,0,0.995003800774898,1.0626082118024,-0,0,0.95341328346647,200.216789527959,0,0
288.24,0.948270847125798,0.948270847049556,0.94827084735284,324.730234488175,324.730234488175,116.437143988457,207.671321591367,86.0828161256825,30.9760967711262,0,0.995003800774898,1.06307778642516,-0,0,0.920910290191087,193.391160940128,0,0
288.25,0.947992151128684,0.947992151051859,0.947992151356145,320.276614703665,320.276614703665,114.966832696852,203.267928438403,86.0526495110418,30.9560367542203,0,0.995003800774898,1.06490222908808,-0,0,0.925302984920118,194.313626833225,0,0
288.26,0.947739820942912,0.947739820867329,0.947739821171411,322.823575894301,322.823575894301,115.798233375434,205.859517100421,86.0259888555944,30.9380699382861,0,0.995003800774898,1.06311713916623,-0,0,0.937197973980504,196.811574535906,0,0
288.27,0.947470461498864,0.947470461423153,0.947470461728586,322.238430876686,322.238430876686,115.599715782908,205.322411005953,85.9972153089622,30.9188045617718,0,0.995003800774898,1.06395316540405,-0,0,0.923798567989318,193.997699277757,0,0
288.28,0.947234515854474,0.947234515776862,0.947234516083694,321.555544465649,321.555544465649,115.369930990322,204.680948121786,85.9724956791406,30.9021006647231,0,0.995003800774898,1.06342326757294,-0,0,0.953517503179448,200.238675667684,0,0
288.29,0.946972282516835,0.946972282438975,0.946972282746748,324.188900292149,324.188900292149,116.229519725098,207.360553680147,85.9448776480695,30.8834689639329,0,0.995003800774898,1.06281805281278,-0,0,0.93038892521606,195.381674295373,0,0
288.3,0.946736607728556,0.946736607650374,0.946736607958861,319.152348409417,319.152348409417,114.568775621198,202.365226975849,85.9202221401712,30.8668992933967,0,0.995003800774898,1.06509244742357,-0,0,0.939750361875667,197.34757599389,0,0
288.31,0.946519974300124,0.94651997422271,0.946519974531776,321.369091353949,321.369091353949,115.292631252328,204.61893652734,85.8982341490744,30.8519206775352,0,0.995003800774898,1.06418562586088,-0,0,0.918680400584792,192.922884122806,0,0
288.32,0.946311988377355,0.946311988300509,0.946311988608984,318.451607808236,318.451607808236,114.329166005485,201.736705941772,85.877231528843,30.8376703376216,0,0.995003800774898,1.06492375371075,-0,0,0.949711401774402,199.439394372625,0,0
288.33,0.946090666195194,0.946090666117807,0.946090666428311,321.341835187624,321.341835187624,115.274309042563,204.664488211556,85.8548889195097,30.8224580565579,0,0.995003800774898,1.06424610356699,-0,0,0.919250306778972,193.042564423584,0,0
288.34,0.945885649306259,0.945885649227952,0.945885649538287,318.538221777946,318.538221777946,114.34838734988,201.895234675402,85.834440689706,30.808546412838,0,0.995003800774898,1.0646363336116,-0,0,0.955851027041976,200.728715678815,0,0
288.35,0.945661829868137,0.945661829789265,0.945661830099974,320.104201392375,320.104201392375,114.858242023779,203.498986923908,85.8119556638092,30.793258804658,0,0.995003800774898,1.06441387933148,-0,0,0.945622874260223,198.580803594647,0,0
288.36,0.945440927318353,0.945440927239249,0.945440927550641,321.059612469494,321.059612469494,115.167493291149,204.491546835857,85.7898513615837,30.7782142720538,0,0.995003800774898,1.06426695260456,-0,0,0.917465929977281,192.667845295229,0,0
288.37,0.945223492442013,0.94522349236391,0.945223492675505,319.901636631399,319.901636631399,114.782253542638,203.369578574759,85.7684125591365,30.7636454975026,0,0.995003800774898,1.06406484605887,-0,0,0.938901375514675,197.169288858082,0,0
288.38,0.944994678656236,0.944994678577478,0.944994678889446,322.976541820088,322.976541820088,115.788013070983,206.482702755148,85.745701291283,30.7481377736568,0,0.995003800774898,1.06236247044501,-0,0,0.951693870339727,199.855712771343,0,0
288.39,0.944742577970325,0.944742577891643,0.944742578204158,320.49515112062,320.49515112062,114.966900692362,204.044165429657,85.7200970521957,30.7308886387667,0,0.995003800774898,1.0639717395568,-0,0,0.95253611569969,200.032584296935,0,0
288.4,0.944508300619199,0.944508300539734,0.944508300853025,324.268464497003,324.268464497003,116.202098067939,207.856617133532,85.696848720271,30.7149986432009,0,0.995003800774898,1.06217118135798,-0,0,0.928852976671779,195.059125101074,0,0
288.41,0.94426662276928,0.944266622690421,0.944266623003947,319.249697968948,319.249697968948,114.547291702635,202.878358585462,85.6726366993058,30.69870268418,0,0.995003800774898,1.06441408835183,-0,0,0.944842304674736,198.416883981695,0,0
288.42,0.944041853569502,0.944041853489497,0.944041853803855,321.005257234038,321.005257234038,115.119575502055,204.670784533759,85.650715217152,30.6837574831278,0,0.995003800774898,1.06360617738757,-0,0,0.935883968481293,196.535633381072,0,0
288.43,0.943803187958106,0.943803187879103,0.94380318819343,319.7584503644,319.7584503644,114.704710650051,203.463279918627,85.627270400672,30.6679000451013,0,0.995003800774898,1.06390937253868,-0,0,0.949888257048365,199.476533980157,0,0
288.44,0.943568001927106,0.943568001846641,0.943568002161297,320.648181910983,320.648181910983,114.992163938081,204.391767099782,85.6041756516959,30.6522391595056,0,0.995003800774898,1.06416229702253,-0,0,0.918323227504654,192.847877775977,0,0
288.45,0.94334294980424,0.943342949723551,0.943342950038804,319.854817388918,319.854817388918,114.726716078708,203.634790159285,85.5825086064833,30.63751862315,0,0.995003800774898,1.0636138634661,-0,0,0.942655377711527,197.957629319421,0,0
288.46,0.943094282148543,0.943094282067882,0.943094282383219,323.385490940521,323.385490940521,115.881927085323,207.206393053408,85.5581480061059,30.6209498810067,0,0.995003800774898,1.06175308921934,-0,0,0.953758332155486,200.289249752652,0,0
288.47,0.94281855540069,0.942818555320214,0.942818555635962,323.179878744444,323.179878744444,115.808377459547,207.047114249039,85.5304637452015,30.602300750204,0,0.995003800774898,1.06219031245074,-0,0,0.948824540382098,199.25315348024,0,0
288.48,0.942550961512024,0.942550961431343,0.942550961747536,320.175467694138,320.175467694138,114.815135543789,204.087241571794,85.5038142178426,30.5844119045009,0,0.995003800774898,1.0639044527887,-0,0,0.938786476709048,197.1451601089,0,0
288.49,0.942310911507782,0.942310911426941,0.942310911743384,320.991914570749,320.991914570749,115.078473836985,204.9426558275,85.4806000575718,30.5686586856769,0,0.995003800774898,1.0631983809559,-0,0,0.935044765497476,196.35940075447,0,0
288.5,0.942068128708102,0.942068128626322,0.942068128943177,318.837862980543,318.837862980543,114.365375734162,202.828164122367,85.4569702025288,30.5527286556469,0,0.995003800774898,1.0643848244722,-0,0,0.93378979742753,196.095857459781,0,0
288.51,0.941820672608411,0.941820672527211,0.941820672844198,319.779032436761,319.779032436761,114.66959425016,203.809162276615,85.4332001040746,30.536670056071,0,0.995003800774898,1.06377110288232,-0,0,0.92983987067373,195.266372841483,0,0
288.52,0.941576542460818,0.94157654237905,0.941576542697559,319.21795909253,319.21795909253,114.48009666904,203.28754136401,85.4096389370835,30.5207787914368,0,0.995003800774898,1.06417985130446,-0,0,0.922388562230677,193.701598068442,0,0
288.53,0.941336045366729,0.941336045283752,0.941336045600922,319.282747094385,319.282747094385,114.496426012773,203.390887940361,85.3866294578154,30.5052296962086,0,0.995003800774898,1.06377944546941,-0,0,0.931233396306174,195.559013224296,0,0
288.54,0.941081525188912,0.94108152510635,0.941081525423637,321.569359617268,321.569359617268,115.242684936933,205.718769254709,85.3620074488172,30.4885829137419,0,0.995003800774898,1.06265672398785,-0,0,0.928522334534617,194.989690252269,0,0
288.55,0.940809921550766,0.940809921469534,0.940809921786421,321.06528634534,321.06528634534,115.071261070353,205.259252276673,85.3353485180386,30.470685550628,0,0.995003800774898,1.06301336805734,-0,0,0.924325250595168,194.108302624985,0,0
288.56,0.940557817274873,0.94055781719171,0.940557817509278,319.414023259422,319.414023259422,114.52323894468,203.648954205159,85.3108679196026,30.4542011346607,0,0.995003800774898,1.06339542141423,-0,0,0.944130387626175,198.267381401497,0,0
288.57,0.940282780465385,0.940282780382112,0.940282780700768,322.924779512369,322.924779512369,115.671367962358,207.204738250881,85.2839749189259,30.4360663425625,0,0.995003800774898,1.06200621651318,-0,0,0.924499433507362,194.144881036546,0,0
288.58,0.940016021027933,0.94001602094462,0.940016021263297,318.581249504101,318.581249504101,114.23807300602,202.90498453743,85.2577424000096,30.418522566662,0,0.995003800774898,1.06405191751046,-0,0,0.932700535268495,195.867112406384,0,0
288.59,0.939830239377635,0.939830239295254,0.93983023961409,321.279797548596,321.279797548596,115.121270919259,205.632930314812,85.2404093538495,30.4064578799341,0,0.995003800774898,1.0620880378651,-0,0,0.946790066838577,198.825914036101,0,0
288.6,0.939665862540988,0.939665862463271,0.939665862779126,321.962740430159,321.962740430159,115.342286066302,206.342850164073,85.2245634341049,30.3953268319812,0,0.995003800774898,1.06248334357688,-0,0,0.927825526253426,194.84336051322,0,0
288.61,0.93953257156313,0.939532571477229,0.939532571796889,319.80394171231,319.80394171231,114.630014774636,204.205243282627,85.2122251678853,30.3864732617969,0,0.995003800774898,1.06280699532196,-0,0,0.955425874335316,200.639433610416,0,0
288.62,0.939399249332567,0.939399249248601,0.939399249567803,319.453381591064,319.453381591064,114.512054177138,203.876093080788,85.1997505690981,30.377537941178,0,0.995003800774898,1.06400084309488,-0,0,0.921994015504561,193.618743255958,0,0
288.63,0.939301129039809,0.939301128954769,0.939301129274363,321.11396210211,321.11396210211,115.056023322211,205.551172642331,85.1915411556718,30.3712483041072,0,0.995003800774898,1.06217768130548,-0,0,0.937553860143611,196.886310630158,0,0
288.64,0.939184298725379,0.939184298641493,0.939184298961347,322.793958408422,322.793958408422,115.605844141726,207.249764189114,85.180853896647,30.3633403226602,0,0.995003800774898,1.06151316269167,-0,0,0.941092435801267,197.629411518266,0,0
288.65,0.939066005996283,0.939066005911959,0.939066006231639,321.498115783471,321.498115783471,115.177490823267,205.972989810336,85.1698525294134,30.355273443722,0,0.995003800774898,1.06216890648694,-0,0,0.94789045998844,199.056996597572,0,0
288.66,0.938961494236235,0.938961494151217,0.938961494471466,321.732571346799,321.732571346799,115.2524524376,206.223973514723,85.1604123627957,30.3481854692796,0,0.995003800774898,1.06249149194253,-0,0,0.925986991172831,194.457268146294,0,0
288.67,0.938878705102788,0.938878705017612,0.938878705338049,321.344230311864,321.344230311864,115.123255937278,205.847960936789,85.1535410892245,30.3427282858502,0,0.995003800774898,1.06178308937643,-0,0,0.954964081217553,200.542457055686,0,0
288.68,0.938790542235751,0.938790542150625,0.938790542471197,320.901612722594,320.901612722594,114.976014814293,205.419244914441,85.1457005933115,30.3366672148416,0,0.995003800774898,1.06290256350912,-0,0,0.933484728356171,196.031792954796,0,0
288.69,0.938729642599451,0.938729642513658,0.938729642834655,321.535860920566,321.535860920566,115.183419752583,206.062035051648,85.141160913784,30.3326649551344,0,0.995003800774898,1.06183473871329,-0,0,0.948676005577786,199.221961171335,0,0
288.7,0.938648792104847,0.938648792018629,0.938648792340686,322.195607668107,322.195607668107,115.39868504137,206.73433136583,85.1341668252476,30.3271094770297,0,0.995003800774898,1.06227238407924,-0,0,0.922708005581199,193.768681172052,0,0
288.71,0.938606636617521,0.938606636531642,0.938606636852618,317.971251270765,317.971251270765,114.00954828136,202.515353424393,85.1314699378952,30.3244279084767,0,0.995003800774898,1.06421515576091,-0,0,0.923701465942915,193.977307848012,0,0
288.72,0.938583123603153,0.938583123517965,0.938583123838664,317.566342277264,317.566342277264,113.876285636166,202.112124824524,85.1310687350571,30.3231487176833,0,0.995003800774898,1.06403075329431,-0,0,0.947351373578087,198.943788451398,0,0
288.73,0.938551770103726,0.938551770019085,0.938551770339327,322.498911853657,322.498911853657,115.497154447428,207.048060820816,85.1297247657124,30.3211262671286,0,0.995003800774898,1.0619505113816,-0,0,0.919568555545733,193.109396664604,0,0
288.74,0.938521126523045,0.938521126437502,0.938521126758408,320.429264367204,320.429264367204,114.816464316167,204.982065595502,85.1281419778853,30.3190567938161,0,0.995003800774898,1.0624108392998,-0,0,0.943558674142714,198.14732156997,0,0
288.75,0.938493817178905,0.938493817093412,0.938493817414484,319.483853102984,319.483853102984,114.505350735497,204.039859567253,85.1268317939455,30.3171617417855,0,0.995003800774898,1.06329469243763,-0,0,0.940271113532863,197.456933841901,0,0
288.76,0.938476512950398,0.938476512864822,0.938476513186036,321.515053145428,321.515053145428,115.172868243673,206.072237189086,85.1268056274315,30.3160103289107,0,0.995003800774898,1.06224254257132,-0,0,0.929680052784557,195.232811084757,0,0
288.77,0.938473764055869,0.938473763970508,0.938473764291734,317.949730609195,317.949730609195,114.001186720992,202.505827401156,85.1280897223297,30.3158134857098,0,0.995003800774898,1.06382432391735,-0,0,0.947691514603263,199.015218066685,0,0
288.78,0.938482824354363,0.938482824268622,0.93848282458965,319.718979511068,319.718979511068,114.583200628789,204.271661700714,85.1308615265206,30.3164562838336,0,0.995003800774898,1.0629073784599,-0,0,0.949912170184008,199.481555738642,0,0
288.79,0.938486391704303,0.938486391618447,0.938486391939714,321.47346172654,321.47346172654,115.160179094071,206.024142729511,85.132793380398,30.3165256166316,0,0.995003800774898,1.06221793579617,-0,0,0.940462636560222,197.497153677647,0,0
288.8,0.938488414176201,0.938488414091925,0.938488414412259,322.752134527358,322.752134527358,115.580712433528,207.301237297006,85.1344781487116,30.3164190816411,0,0.995003800774898,1.06153864263066,-0,0,0.934945841902378,196.338626799499,0,0
288.81,0.938503694901283,0.938503694815814,0.938503695137002,321.566190638293,321.566190638293,115.191439318866,206.111595008262,85.1374383710693,30.3171572589609,0,0.995003800774898,1.0618694180868,-0,0,0.95082184069742,199.672586546458,0,0
288.82,0.938529835296174,0.938529835210794,0.93852983553234,320.064106324506,320.064106324506,114.698485580608,204.604031235117,85.1414645567432,30.3186105326457,0,0.995003800774898,1.06326561511079,-0,0,0.932964625121196,195.922571275451,0,0
288.83,0.93859798414853,0.938597984063336,0.938597984384721,319.967833104936,319.967833104936,114.66862752297,204.494370562624,85.1503412699857,30.323121272327,0,0.995003800774898,1.06276431282261,-0,0,0.943436971857447,198.121764090064,0,0
288.84,0.938664129117148,0.938664129031806,0.938664129353208,319.332533704531,319.332533704531,114.461502732294,203.84642389007,85.1587460406576,30.3273637738028,0,0.995003800774898,1.06376011922448,-0,0,0.926507998522953,194.56667968982,0,0
288.85,0.938764263225992,0.938764263140986,0.938764263461901,318.727671292609,318.727671292609,114.265209936563,203.222534400905,85.1710422281072,30.3340946635965,0,0.995003800774898,1.06386617145245,-0,0,0.918862128129757,192.961046907249,0,0
288.86,0.938878465782248,0.938878465698135,0.938878466018351,316.985214044191,316.985214044191,113.695337655169,201.458496982687,85.1848740433251,30.3418430181794,0,0.995003800774898,1.06430679446491,-0,0,0.941777065319979,197.773183717196,0,0
288.87,0.939364574351624,0.939364574266173,0.939364574584466,238.367876077262,238.367876077262,87.8665773332079,122.752038212909,85.2384337791174,30.3774040852358,0,0.995003800774898,1.10245781476823,-0,0,0.43036565995244,90.3767885900125,0,0
288.88,0.940555535633845,0.940555535555289,0.940555535862747,213.811772181034,213.811772181034,79.8251976510443,97.9655455722101,85.3779256995501,30.4683009092736,0,0.995003800774898,1.11084036735683,-0,0,0.436572523025908,91.6802298354407,0,0
288.89,0.941850154003167,0.9418501539279,0.94185015422588,209.099254517042,209.099254517042,78.3085457305153,93.0037001274603,85.5289900376408,30.5665643519407,0,0.995003800774898,1.11237616768075,-0,0,0.429260562861585,90.1447182009329,0,0
288.9,0.943137223136096,0.943137223065779,0.943137223354462,211.980773663687,211.980773663687,79.2875050725629,95.6391864193645,85.6780716417439,30.6635156025784,0,0.995003800774898,1.11166982099261,-0,0,0.442809713557612,92.9900398470986,0,0
288.91,0.944256447908495,0.944256447851931,0.944256448126037,210.822976108685,210.822976108685,78.9347142169589,94.2668169599353,85.8078582193151,30.7483009294347,0,0.995003800774898,1.11199093407172,-0,0,0.409244403945597,85.9413248285754,0,0
288.92,0.945413775630924,0.945413775567373,0.945413775839004,206.654324342395,206.654324342395,77.5930168689112,89.8780098555137,85.9409264619301,30.835388024951,0,0.995003800774898,1.11331089913102,-0,0,0.405842851122656,85.2269987357578,0,0
