t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
288.93,0.946533339750128,0.946533339687182,0.94653333995447,208.098163603612,208.098163603612,78.0950027483179,91.109793557801,86.0690466330822,30.9193234127283,0,0.995003800774898,1.11297866429789,-0,0,0.411046719551994,86.3198111059187,0,0
288.94,0.947615087034239,0.947615086973701,0.947615087233766,207.077966346482,207.077966346482,77.7859864827427,89.8860677498168,86.1919045099564,30.9999940867089,0,0.995003800774898,1.11335007106933,-0,0,0.420407830786879,88.2856444652446,0,0
288.95,0.948625435017508,0.948625434959212,0.948625435214049,211.476754760303,211.476754760303,79.2562080364412,94.0959645849975,86.3058861220594,31.0749040532462,0,0.995003800774898,1.11210022593992,-0,0,0.418047457496636,87.7899660742935,0,0
288.96,0.949581608692531,0.949581608635134,0.94958160888506,213.289007356852,213.289007356852,79.8747870363057,95.7307756903072,86.4128485052091,31.1453831613355,0,0.995003800774898,1.11165004508495,-0,0,0.441598039958308,92.7355883912446,0,0
288.97,0.950512998589504,0.950512998532586,0.950512998779134,211.98486994331,211.98486994331,79.4683237601653,94.2548077242509,86.5163195145526,31.2137427045062,0,0.995003800774898,1.11207582773613,-0,0,0.44173111996891,92.7635351934712,0,0
288.98,0.951390617720366,0.951390617666446,0.951390617907978,210.139377889147,210.139377889147,78.8825106898564,92.2483716823962,86.613127134495,31.2778790722559,0,0.995003800774898,1.11260564997921,-0,0,0.424101193517405,89.061250638655,0,0
288.99,0.952246580524594,0.952246580471792,0.952246580709179,211.454804284835,211.454804284835,79.3350488733528,93.4074012108652,86.7071447832624,31.3402582907073,0,0.995003800774898,1.11229095767983,-0,0,0.422821574016131,88.7925305433876,0,0
289,0.953067249063035,0.953067249011866,0.953067249245373,209.397507187777,209.397507187777,78.6780982605519,91.2008104949963,86.7967545758651,31.3999421169156,0,0.995003800774898,1.11292799274841,-0,0,0.418173102169885,87.8163514556759,0,0
289.01,0.953839603220142,0.953839603169128,0.953839603399908,211.18055304728,211.18055304728,79.282202585249,92.8438448872805,86.8807059020756,31.4560022579237,0,0.995003800774898,1.11244558996214,-0,0,0.409814579944404,86.0610617883248,0,0
289.02,0.954572289530107,0.954572289478579,0.954572289706253,211.460870600582,211.460870600582,79.3913643007366,92.9919781688693,86.9598365653139,31.5090558663992,0,0.995003800774898,1.11241708943023,-0,0,0.417909759229569,87.7610494382094,0,0
289.03,0.955262990975195,0.955262990926962,0.955262991151416,211.713760820241,211.713760820241,79.4904340538965,93.1209706090925,87.033894308301,31.5588959028472,0,0.995003800774898,1.11237668694724,-0,0,0.421592756821896,88.5344789325982,0,0
289.04,0.955927876265382,0.955927876216026,0.955927876439828,212.230991169532,212.230991169532,79.6756778700583,93.5197715885636,87.104614006807,31.606605574161,0,0.995003800774898,1.11224493908139,-0,0,0.414525338013871,87.0503209829128,0,0
289.05,0.956579749350885,0.956579749301434,0.956579749523776,209.185122133334,209.185122133334,78.6894611771596,90.3579262530632,87.1737431398284,31.6534527404423,0,0.995003800774898,1.11319223038232,-0,0,0.42102307904571,88.4148465995992,0,0
289.06,0.957202459813176,0.95720245976564,0.957202459984606,209.331791531218,209.331791531218,78.7518578168257,90.3941924211113,87.2394768918654,31.6981222182415,0,0.995003800774898,1.11316645844819,-0,0,0.407342953985828,85.5420203370239,0,0
289.07,0.95781129200457,0.957811291957832,0.95781129217451,210.453306204332,210.453306204332,79.1343193916658,91.4079860750651,87.3035430716449,31.741777057622,0,0.995003800774898,1.11293556457649,-0,0,0.44101299751629,92.6127294784209,0,0
289.08,0.958366602462552,0.958366602415368,0.958366602631135,212.106325212892,212.106325212892,79.6900722618224,92.964149940791,87.3610305496353,31.7811447224655,0,0.995003800774898,1.11242424898488,-0,0,0.432813724515405,90.890882148235,0,0
289.09,0.958883633423064,0.95888363337549,0.958883633590967,214.049798427431,214.049798427431,80.3403215984438,94.8182568106004,87.4139551565708,31.8175864602598,0,0.995003800774898,1.11187077010512,-0,0,0.41927656878725,88.0480794453224,0,0
289.1,0.959386220606073,0.959386220558148,0.959386220773021,213.445455692751,213.445455692751,80.1527886643638,94.1272507191187,87.4651735532133,31.8530314204187,0,0.995003800774898,1.11209708811352,-0,0,0.436240353781593,91.6104742941345,0,0
289.11,0.959842862103028,0.959842862057474,0.959842862269642,212.355913715024,212.355913715024,79.8046551337501,92.9597013780272,87.5111044474606,31.8851078895366,0,0.995003800774898,1.1123744112249,-0,0,0.405647991258879,85.1860781643647,0,0
289.12,0.960316967817097,0.960316967771179,0.96031696798237,211.900430232204,211.900430232204,79.6653697097542,92.4227571321917,87.5590950575149,31.9185780424974,0,0.995003800774898,1.11256745046679,-0,0,0.406731437653156,85.4136019071628,0,0
289.13,0.960775005368906,0.960775005323741,0.960775005533224,211.829426372575,211.829426372575,79.6520838290441,92.2731446286089,87.6053158427846,31.9509659011811,0,0.995003800774898,1.11266100802598,-0,0,0.435238998144314,91.400189610306,0,0
289.14,0.961186927060317,0.961186927014939,0.961186927224333,212.559432650161,212.559432650161,79.9008994217784,92.9336501698159,87.6460225585564,31.9797599217887,0,0.995003800774898,1.1124032389354,-0,0,0.412657266237502,86.6580259098753,0,0
289.15,0.961605533282156,0.961605533236354,0.961605533445206,210.20569942293,210.20569942293,79.1363329324764,90.5088595786543,87.6875905515459,32.0092492927294,0,0.995003800774898,1.11314770485446,-0,0,0.418701076989106,87.9272261677123,0,0
289.16,0.961971671204986,0.961971671160714,0.961971671367254,213.669087223174,213.669087223174,80.2825209734336,93.9107933482067,87.7233569549785,32.0349369199885,0,0.995003800774898,1.11215202772385,-0,0,0.418032220019814,87.786766204161,0,0
289.17,0.962332141393764,0.962332141348332,0.962332141555004,210.876716583349,210.876716583349,79.372354418213,91.0583600832494,87.7582073734361,32.0601491266632,0,0.995003800774898,1.11295570051329,-0,0,0.407584322094456,85.5927076398359,0,0
289.18,0.96269013508733,0.96269013504179,0.962690135248346,211.71013895351,211.71013895351,79.6539316220258,91.8316812624583,87.7930666808933,32.0853910101584,0,0.995003800774898,1.11279961251547,-0,0,0.437187908059243,91.809460692441,0,0
289.19,0.963001025618433,0.96300102557355,0.96300102577895,211.5684563563,211.5684563563,79.6138125715368,91.6391297409085,87.8223203579886,32.1070062574032,0,0.995003800774898,1.11278128875584,-0,0,0.411900249724565,86.4990524421586,0,0
289.2,0.963281578742201,0.963281578697851,0.96328157890273,226.58662570604,226.58662570604,84.5559244721571,106.610981111911,87.8490326045008,32.126611989629,0,0.995003800774898,1.10419826981205,-0,0,0.889657451788119,186.828064875505,0,0
289.21,0.962819959641424,0.962819959595836,0.962819959804233,307.423792354953,307.423792354953,111.113003185978,187.547168184745,87.7888384335531,32.0877857366545,0,0.995003800774898,1.07259334338603,-0,0,0.904021955269588,189.844610606613,0,0
289.22,0.962002241145162,0.962002241094543,0.962002241312766,315.321667268154,315.321667268154,113.686487905004,195.618083207429,87.6832744295008,32.0203096312241,0,0.995003800774898,1.07008206981721,-0,0,0.924435469045384,194.131448499531,0,0
289.23,0.9611471682228,0.961147168166669,0.961147168395474,316.101245170212,316.101245170212,113.919644810696,196.575769846542,87.5746241808517,31.9508511428181,0,0.995003800774898,1.0702872187291,-0,0,0.907280300681184,190.528863143049,0,0
289.24,0.960295824159282,0.960295824101929,0.960295824336426,318.81430183233,318.81430183233,114.788804183923,199.463120618289,87.468363508496,31.8828177055457,0,0.995003800774898,1.06824816155571,-0,0,0.911721141462759,191.461439707179,0,0
289.25,0.959437370005558,0.959437369944945,0.959437370186969,320.279617396118,320.279617396118,115.247920727755,201.102196368264,87.3624431727787,31.8149778550749,0,0.995003800774898,1.06785140727766,-0,0,0.892186690657412,187.359205038057,0,0
289.26,0.958610648709378,0.958610648646133,0.958610648894057,317.586033577163,317.586033577163,114.34112656239,198.574213254381,87.2614563433223,31.7503639794598,0,0.995003800774898,1.06880939284735,-0,0,0.895509429657666,188.05698022811,0,0
289.27,0.957805441318173,0.957805441253993,0.957805441507521,315.557443143897,315.557443143897,113.653732324203,196.704827287922,87.1643550814175,31.6882607745579,0,0.995003800774898,1.06984496391538,-0,0,0.887856713982987,186.449909936427,0,0
289.28,0.957033077358078,0.957033077291465,0.957033077550337,315.973418075315,315.973418075315,113.770900555261,197.271750350974,87.0723316072207,31.62933611712,0,0.995003800774898,1.06907079055766,-0,0,0.896532916508254,188.271912466733,0,0
289.29,0.956269472997847,0.956269472930558,0.956269473192712,315.09322682667,315.09322682667,113.462419737744,196.539564932125,86.9820932901742,31.5715686043706,0,0.995003800774898,1.06970051163737,-0,0,0.889009735068547,186.692044364395,0,0
289.3,0.955548706635729,0.955548706565477,0.955548706833274,313.660975412435,313.660975412435,112.973713313598,195.245846383345,86.8976408301059,31.5174881989843,0,0.995003800774898,1.06987249563671,-0,0,0.903215728234522,189.67530292925,0,0
289.31,0.954838437697534,0.954838437626797,0.954838437897939,315.191758476569,315.191758476569,113.459323844874,196.911988091577,86.8151720320531,31.4645983529388,0,0.995003800774898,1.06934424505356,-0,0,0.888195737805165,186.521104939085,0,0
289.32,0.954159176340046,0.954159176268122,0.95415917654264,313.848862674405,313.848862674405,113.001280243206,195.697665045318,86.7368342114212,31.4143634176661,0,0.995003800774898,1.06933067409008,-0,0,0.909480147332524,190.99083093983,0,0
289.33,0.953475793322672,0.953475793250758,0.953475793527734,317.259609402369,317.259609402369,114.105724697942,199.236718599696,86.658753915487,31.3641368871864,0,0.995003800774898,1.06733836230798,-0,0,0.921834564630874,193.585258572484,0,0
289.34,0.952790117941492,0.952790117867983,0.952790118148675,319.312305774319,319.312305774319,114.763780130349,201.417892701981,86.5806102437342,31.3138028286037,0,0.995003800774898,1.0663648948198,-0,0,0.92154187926928,193.523794646549,0,0
289.35,0.95211123074745,0.952111230673654,0.952111230956237,319.619774945813,319.619774945813,114.848459755468,201.851885764061,86.5036558040594,31.2642333776925,0,0.995003800774898,1.06654754884309,-0,0,0.899548963085995,188.905282248059,0,0
289.36,0.951477271808496,0.951477271732493,0.951477272019593,317.869699606751,317.869699606751,114.258058575503,200.219054490856,86.4323493836215,31.2182957322735,0,0.995003800774898,1.0667173244286,-0,0,0.916033616941037,192.367059557618,0,0
289.37,0.950853799798771,0.950853799722969,0.950853800011697,317.785502344192,317.785502344192,114.215548803284,200.249449831541,86.3626664471315,31.1733860655198,0,0.995003800774898,1.06740712892062,-0,0,0.887338482550637,186.341081335634,0,0
289.38,0.950278667400581,0.950278667324301,0.950278667615183,313.826982656546,313.826982656546,112.90089446099,196.395579450351,86.2989840935384,31.1324191126563,0,0.995003800774898,1.06896083476907,-0,0,0.889781339981227,186.854081396058,0,0
289.39,0.949747740743065,0.949747740666174,0.949747740958766,312.037864603196,312.037864603196,112.300453034869,194.70212458179,86.2407920761681,31.0949479452373,0,0.995003800774898,1.06950859150569,-0,0,0.901632673412377,189.342861416599,0,0
289.4,0.949229126230987,0.949229126153795,0.949229126447027,313.448844771092,313.448844771092,112.752198400687,196.205977908943,86.1843562725809,31.0585105895687,0,0.995003800774898,1.06861128554085,-0,0,0.907443145459244,190.563060546441,0,0
289.41,0.948710248411247,0.948710248334233,0.948710248628345,315.487789392385,315.487789392385,113.410357603366,198.337726602312,86.128006228934,31.0220565611387,0,0.995003800774898,1.06747512869557,-0,0,0.90932984746021,190.959267966644,0,0
289.42,0.948195032544173,0.948195032466362,0.948195032761988,313.080080054719,313.080080054719,112.607064547197,196.022072774931,86.0720501318804,30.9859571479082,0,0.995003800774898,1.06923909053328,-0,0,0.887567341473686,186.389141709474,0,0
289.43,0.947728341945094,0.947728341866451,0.947728342164281,312.153819637209,312.153819637209,112.291983833177,195.177976188091,86.022151765308,30.9536916838102,0,0.995003800774898,1.06859852633028,-0,0,0.918040923112434,192.788593853611,0,0
289.44,0.947239765411072,0.947239765332258,0.947239765631374,317.419574068607,317.419574068607,114.01159905038,200.529967452959,85.9698685682057,30.9197380474431,0,0.995003800774898,1.06664227450124,-0,0,0.888082247574314,186.497271990606,0,0
289.45,0.946767370609026,0.946767370530164,0.946767370830311,312.583061323416,312.583061323416,112.411135976863,195.77672748724,85.9192880204307,30.8870458157455,0,0.995003800774898,1.06826576998939,-0,0,0.922755064878295,193.778563624442,0,0
289.46,0.946299074989926,0.946299074910592,0.946299075211258,317.616964367997,317.616964367997,114.055093129234,200.892659016506,85.8696106566971,30.8546946947941,0,0.995003800774898,1.06571190355006,-0,0,0.922566618956102,193.738989980781,0,0
289.47,0.945819805437026,0.945819805357557,0.945819805659405,315.66915420897,315.66915420897,113.403946470044,199.029346143752,85.8183521289954,30.8214559362228,0,0.995003800774898,1.06734385935271,-0,0,0.898755484487837,188.738651742446,0,0
289.48,0.945376171421224,0.945376171341199,0.945376171644194,313.931046571313,313.931046571313,112.822698790723,197.368222146789,85.7716679331435,30.7911564913809,0,0.995003800774898,1.06744574337185,-0,0,0.914661285007861,192.078869851651,0,0
289.49,0.945018447030754,0.945018446947322,0.94501844725553,314.607182544331,314.607182544331,113.036885827825,198.10663744155,85.7340280399189,30.7665170628621,0,0.995003800774898,1.0670812755934,-0,0,0.920854481438555,193.379441102097,0,0
289.5,0.944704329421416,0.944704329342261,0.944704329643735,314.0341239151,314.0341239151,112.841429258337,197.588555638353,85.7008476100824,30.7447206666648,0,0.995003800774898,1.06780905985834,-0,0,0.902279588186964,189.478713519262,0,0
289.51,0.944423775890818,0.944423775810487,0.944423776117397,314.006185610404,314.006185610404,112.825992593988,197.609061448721,85.6716636717919,30.725460489891,0,0.995003800774898,1.06746604736488,-0,0,0.901384238736409,189.290690134646,0,0
289.52,0.944165160140951,0.944165160059979,0.944165160366482,311.798532791845,311.798532791845,112.094625595325,195.445924681035,85.6448490304761,30.707759080334,0,0.995003800774898,1.0682815976474,-0,0,0.920302536262888,193.263532615207,0,0
289.53,0.943921788908626,0.943921788827305,0.943921789134181,314.862222124652,314.862222124652,113.096229118375,198.551361136704,85.6197983896697,30.6910625982786,0,0.995003800774898,1.06736930955331,-0,0,0.887345259063788,186.342504403396,0,0
289.54,0.943696617815913,0.943696617734997,0.943696618040691,312.080335178885,312.080335178885,112.176924930693,195.807785848536,85.5967733408841,30.6757759894648,0,0.995003800774898,1.06827941971813,-0,0,0.897999381325681,188.579870078393,0,0
289.55,0.943487539030197,0.943487538948161,0.94348753925518,314.626316621199,314.626316621199,113.009213095024,198.388984332118,85.575715524115,30.6616167649659,0,0.995003800774898,1.06673143924762,-0,0,0.906060306317529,190.272664326681,0,0
289.56,0.943266036838241,0.94326603675597,0.943266037064152,313.873900732993,313.873900732993,112.757017549947,197.674488986921,85.5529751295031,30.6464366165691,0,0.995003800774898,1.0675711902763,-0,0,0.894239737026841,187.790344775637,0,0
289.57,0.943069305291212,0.943069305209085,0.943069305516689,314.31477778602,314.31477778602,112.897666426725,198.148452014389,85.5332028556983,30.6331229159332,0,0.995003800774898,1.06717289963019,-0,0,0.88799202386442,186.478325011528,0,0
289.58,0.942891688668803,0.942891688587673,0.942891688895177,310.719023654855,310.719023654855,111.71197159524,194.582410656472,85.5154253036002,30.6211876947835,0,0.995003800774898,1.06877505205206,-0,0,0.903846253945024,189.807713328455,0,0
289.59,0.942729951367454,0.942729951284668,0.942729951593904,312.756398919796,312.756398919796,112.37820901164,196.646358000013,85.499635484247,30.6104054355362,0,0.995003800774898,1.06779680262481,-0,0,0.899471405202699,188.888995092567,0,0
289.6,0.942563926564809,0.942563926482002,0.942563926790651,311.439846353498,311.439846353498,111.941937793041,195.357330305649,85.4832320669151,30.5992839809341,0,0.995003800774898,1.06822090682817,-0,0,0.913027633051342,191.735802940782,0,0
289.61,0.942397039396407,0.942397039313497,0.942397039622828,316.563724558196,316.563724558196,113.622512395937,200.508954395374,85.4667982867513,30.5879718760707,0,0.995003800774898,1.06601103004994,-0,0,0.886229200113979,186.108132023936,0,0
289.62,0.942239712741248,0.942239712658501,0.942239712967584,313.148997745099,313.148997745099,112.496737877475,197.120727959384,85.4510275870718,30.5772421986437,0,0.995003800774898,1.06758717437216,-0,0,0.891606387965734,187.237341472804,0,0
289.63,0.942097747338479,0.942097747255582,0.942097747565562,313.810765475978,313.810765475978,112.711272177051,197.805705984163,85.4373119418935,30.5677475499214,0,0.995003800774898,1.06672967435258,-0,0,0.911841701791027,191.486757376116,0,0
289.64,0.941945633669128,0.941945633586606,0.941945633896552,315.666117685346,315.666117685346,113.317821406553,199.686583491203,85.4222255264398,30.5573086677031,0,0.995003800774898,1.06595336298246,-0,0,0.914432356326431,192.030794828551,0,0
289.65,0.941796460317385,0.941796460234057,0.941796460544971,314.391810598534,314.391810598534,112.895730365305,198.437560138936,85.4072542342145,30.5469962253827,0,0.995003800774898,1.0669062616099,-0,0,0.905214550563471,190.095055618329,0,0
289.66,0.941663915456876,0.941663915373729,0.941663915683831,315.421026779904,315.421026779904,113.231217596614,199.488632990977,85.3944096529123,30.5379841360144,0,0.995003800774898,1.06593199736549,-0,0,0.9134557359071,191.825704540491,0,0
289.67,0.941524147387235,0.941524147304018,0.941524147614472,316.890321142098,316.890321142098,113.711132865294,200.981475815257,85.3805438551934,30.5283014716472,0,0.995003800774898,1.06581867648581,-0,0,0.886380157272509,186.139833027227,0,0
289.68,0.941418009851028,0.941418009767481,0.941418010078659,312.325726332354,312.325726332354,112.208606210752,196.434204016038,85.3703955823696,30.521126733946,0,0.995003800774898,1.06742746370175,-0,0,0.914094507598337,191.959846595651,0,0
289.69,0.94132171043804,0.941321710354357,0.941321710665935,315.330214373862,315.330214373862,113.194175527612,199.45407256929,85.3615318423692,30.5146099622026,0,0.995003800774898,1.0659028938745,-0,0,0.917915842245645,192.762326871586,0,0
289.7,0.941218711633422,0.941218711549569,0.941218711860814,316.265134328224,316.265134328224,113.499278805986,200.406164432,85.3515813663367,30.5073885298871,0,0.995003800774898,1.06557289616295,-0,0,0.915676070310013,192.291974765103,0,0
289.71,0.941127186541433,0.941127186457348,0.94112718676902,313.166109438475,313.166109438475,112.47873626816,197.322361334381,85.3427475028605,30.5010006012341,0,0.995003800774898,1.06775867349867,-0,0,0.891595361710895,187.235025959288,0,0
289.72,0.941055329242597,0.941055329159131,0.941055329470516,316.637172870106,316.637172870106,113.618205445367,200.804629240298,85.3364687017344,30.4960749280736,0,0.995003800774898,1.06583564434331,-0,0,0.886789887260703,186.225876324748,0,0
289.73,0.941005686126618,0.941005686042915,0.941005686355429,312.961812473076,312.961812473076,112.409231003403,197.136777343827,85.33234501668,30.492690112569,0,0.995003800774898,1.06728708534607,-0,0,0.899008192222995,188.791720366829,0,0
289.74,0.940977771944977,0.940977771861527,0.940977772173426,314.062417259312,314.062417259312,112.770574829928,198.240795723309,85.3307693025085,30.4908522334945,0,0.995003800774898,1.06684086364726,-0,0,0.893021637753853,187.534543928309,0,0
289.75,0.940964185698891,0.940964185615436,0.940964185927276,312.065491320855,312.065491320855,112.114113167566,196.24492272872,85.3305980908518,30.4899705012832,0,0.995003800774898,1.06769691596725,-0,0,0.903623931612284,189.76102563858,0,0
289.76,0.940965125311355,0.940965125228192,0.940965125539753,311.566839045319,311.566839045319,111.950450788906,195.744698634323,85.3320308768023,30.4901095341936,0,0.995003800774898,1.06837542961475,-0,0,0.887420854244903,186.35837939143,0,0
289.77,0.940998258683214,0.940998258600047,0.940998258911614,312.702094988843,312.702094988843,112.324592360342,196.872507966241,85.3370833665522,30.4925036560499,0,0.995003800774898,1.06743087108224,-0,0,0.889510013337373,186.797102800848,0,0
289.78,0.941032290285895,0.941032290202727,0.941032290514397,312.43947394909,312.43947394909,112.239237015573,196.602721131323,85.3419563162798,30.4947965014868,0,0.995003800774898,1.06755380882302,-0,0,0.896721088787394,188.311428645353,0,0
289.79,0.941079247327155,0.941079247244096,0.941079247555487,313.318235576195,313.318235576195,112.529310241661,197.472223156795,85.3481454877081,30.4978669316912,0,0.995003800774898,1.06682834477184,-0,0,0.913220563379084,191.776318309608,0,0
289.8,0.941108533715068,0.941108533632205,0.94110853394353,316.107176099765,316.107176099765,113.446771669021,200.25546073166,85.3522219142665,30.4994934538393,0,0.995003800774898,1.0654070353269,-0,0,0.920697791732968,193.346536263923,0,0
289.81,0.941009547630653,0.941009547549706,0.94100954785663,315.087740609883,315.087740609883,113.109602174449,199.252467357105,85.3426947261931,30.4925785265851,0,0.995003800774898,1.06615793865245,-0,0,0.921080729559959,193.426953207591,0,0
289.82,0.940972931900222,0.940972931816922,0.940972932128409,312.729938440308,312.729938440308,112.333956069542,196.900123057538,85.3398519344879,30.4899634482821,0,0.995003800774898,1.06774052166387,-0,0,0.904430102113048,189.93032144374,0,0
289.83,0.940939936437598,0.940939936354746,0.940939936665534,313.508611888394,313.508611888394,112.589414641123,197.682762768268,85.3379418518726,30.4879072682533,0,0.995003800774898,1.06679524729009,-0,0,0.91190690408675,191.500449858218,0,0
289.84,0.940901991777899,0.940901991695144,0.940901992007103,316.042640283808,316.042640283808,113.421654375782,200.222138283083,85.3352323737514,30.485269626974,0,0.995003800774898,1.0656350534774,-0,0,0.905942755871157,190.247978732943,0,0
289.85,0.940868177018131,0.940868176935742,0.940868177248928,311.912976787527,311.912976787527,112.063685742498,196.097453695627,85.3326538240576,30.4828692678423,0,0.995003800774898,1.06792790830657,-0,0,0.909016099319324,190.893380857058,0,0
289.86,0.94085244249529,0.940852442413471,0.940852442724888,313.870163716573,313.870163716573,112.706881790951,198.055699269889,85.332543458367,30.4819209883175,0,0.995003800774898,1.06641601767216,-0,0,0.922368555791039,193.697396716118,0,0
289.87,0.940831075160398,0.94083107507822,0.940831075389676,313.520247172233,313.520247172233,112.591537856385,197.708618696442,85.3313309428467,30.4802975329445,0,0.995003800774898,1.06708801266468,-0,0,0.913752217299174,191.887965632827,0,0
289.88,0.940822733164555,0.940822733082893,0.940822733394216,312.433770709032,312.433770709032,112.234431968202,196.622393038315,85.3316713874127,30.4797062833044,0,0.995003800774898,1.06786645103848,-0,0,0.896216643179852,188.205495067769,0,0
289.89,0.940835871474813,0.940835871392612,0.940835871704384,314.539942615305,314.539942615305,112.927243729545,198.724643139253,85.3346112777879,30.4806881982632,0,0.995003800774898,1.06618680551573,-0,0,0.906630975774729,190.392504912693,0,0
289.9,0.940835010556177,0.9408350104747,0.940835010786233,316.082129303397,316.082129303397,113.43426441453,200.266139105311,85.3355935599398,30.4803966381465,0,0.995003800774898,1.06575579145356,-0,0,0.899374839225007,188.868716237251,0,0
289.91,0.94084507533218,0.940845075250705,0.94084507556301,315.788991054923,315.788991054923,113.338275521769,199.970513515323,85.337665385142,30.4808121544587,0,0.995003800774898,1.06580000632345,-0,0,0.901978859670661,189.415560530839,0,0
289.92,0.940864538079064,0.94086453799816,0.940864538309544,315.58165290101,315.58165290101,113.270701893772,199.759044639049,85.3407541660467,30.481854095915,0,0.995003800774898,1.06548714271594,-0,0,0.92524075818725,194.300559219323,0,0
289.93,0.940868496660102,0.940868496579023,0.940868496890361,317.079443536016,317.079443536016,113.763181611469,201.255767429013,85.3420011271337,30.481674979869,0,0.995003800774898,1.06534492405213,-0,0,0.907569428330433,190.589579949391,0,0
289.94,0.940894934262511,0.940894934181446,0.940894934493495,315.668933394457,315.668933394457,113.300278192051,199.840096960326,85.3457204666859,30.4831159674455,0,0.995003800774898,1.06571654548202,-0,0,0.916874988083598,192.543747497556,0,0
289.95,0.940936184908329,0.940936184826364,0.940936185138306,312.994505787674,312.994505787674,112.422285087533,197.157865224747,85.3510092093352,30.4856313535918,0,0.995003800774898,1.06752616218644,-0,0,0.906682766940727,190.403381057553,0,0
289.96,0.941003802351335,0.941003802270541,0.941003802581902,314.466351639107,314.466351639107,112.907800067298,198.616586079938,85.3595984148204,30.4901671443484,0,0.995003800774898,1.06632573029114,-0,0,0.911920868638401,191.503382414064,0,0
289.97,0.941064174576778,0.941064174496196,0.941064174807915,314.689241495852,314.689241495852,112.982582536136,198.828042235917,85.3671385762654,30.4940606836695,0,0.995003800774898,1.06656742244277,-0,0,0.898906722481359,188.770411721085,0,0
289.98,0.941133652813277,0.941133652732915,0.941133653044352,313.747280329228,313.747280329228,112.674722489051,197.872900410676,85.3757284729703,30.498651445581,0,0.995003800774898,1.0669657840557,-0,0,0.900418830816713,189.08795447151,0,0
289.99,0.941216356419738,0.941216356339318,0.941216356651181,312.733631615743,312.733631615743,112.34360934799,196.843679581009,85.3857665367334,30.504185498,0,0.995003800774898,1.06756579109641,-0,0,0.899235749081912,188.839507307201,0,0
290,0.941296506205968,0.94129650612562,0.941296506436789,313.304826598626,313.304826598626,112.533384746826,197.399500150064,85.3957015033452,30.5096249452172,0,0.995003800774898,1.06705159983272,-0,0,0.906669765901759,190.400650839369,0,0
290.01,0.941357794776006,0.941357794695923,0.941357795006791,312.833826115647,312.833826115647,112.380151447918,196.916622977897,85.4034742189644,30.513728918786,0,0.995003800774898,1.06782933745859,-0,0,0.888896831637661,186.668334643909,0,0
290.02,0.941450459075749,0.941450458996032,0.941450459307041,312.906710580923,312.906710580923,112.406443307112,196.97178892532,85.4148261997381,30.5200954558648,0,0.995003800774898,1.06739519795798,-0,0,0.894286147669783,187.800091010654,0,0
290.03,0.941523607454374,0.941523607374368,0.941523607685416,311.250424490414,311.250424490414,111.863927191825,195.30129244976,85.424007725881,30.5251243147727,0,0.995003800774898,1.06784109261743,-0,0,0.924905362693981,194.230126165736,0,0
290.04,0.94157419873993,0.941574198659712,0.941574198969376,317.297526883242,317.297526883242,113.852846472508,201.338457945494,85.4307018997639,30.5283670379841,0,0.995003800774898,1.06548375937276,-0,0,0.893292902370469,187.591509497799,0,0
290.05,0.941611335732587,0.941611335652514,0.941611335963601,314.413490447254,314.413490447254,112.905883248819,198.44720165139,85.4356417917457,30.5306470041179,0,0.995003800774898,1.06650605641235,-0,0,0.910880967484894,191.285003171828,0,0
290.06,0.941651476760128,0.941651476680003,0.941651476991113,313.928038092478,313.928038092478,112.74739337198,197.95379050229,85.4410471540733,30.5332004361147,0,0.995003800774898,1.06679074601986,-0,0,0.918678415977223,192.922467355217,0,0
290.07,0.942062271794291,0.942062271712216,0.942062272022082,232.386761228058,232.386761228058,85.955894558841,116.336259798609,85.4865893283961,30.5639121010531,0,0.995003800774898,1.1039043380498,-0,0,0.404600987310132,84.9662073351277,0,0
290.08,0.943160323145383,0.943160323071455,0.943160323369523,205.747718691627,205.747718691627,77.2278657223765,89.4821598019818,85.6164605486464,30.6490983409985,0,0.995003800774898,1.1132324982427,-0,0,0.395003928315945,82.9508249463484,0,0
290.09,0.944351534416525,0.944351534346318,0.944351534635678,205.850235388905,205.850235388905,77.2916219657533,89.3522216442025,85.7570225364185,30.7409912082837,0,0.995003800774898,1.11352843656496,-0,0,0.416501906708091,87.4654004086991,0,0
290.1,0.945488328691075,0.9454883286243,0.945488328904439,204.128450145215,204.128450145215,76.7541754142141,87.4101548079579,85.8901207093416,30.8281746279158,0,0.995003800774898,1.11406267437039,-0,0,0.395972191311753,83.1541601754682,0,0
290.11,0.946596112878565,0.946596112814176,0.946596113085639,207.207333360095,207.207333360095,77.7937179317867,90.2757893947233,86.0189271084012,30.9126168569703,0,0.995003800774898,1.11324900166052,-0,0,0.408647858093748,85.8160501996871,0,0
290.12,0.947649839277386,0.947649839215951,0.947649839481498,207.850117887167,207.850117887167,78.0309597740023,90.717592389901,86.1402372319623,30.9922882653036,0,0.995003800774898,1.11306207732709,-0,0,0.39406977992536,82.7546537843257,0,0
290.13,0.948644773410787,0.948644773352329,0.948644773610972,207.832828007838,207.832828007838,78.0497031040953,90.5111625078429,86.2542532522288,31.0674122477667,0,0.995003800774898,1.11313797498801,-0,0,0.395077509881317,82.9662770750765,0,0
290.14,0.949598983633684,0.94959898357719,0.949598983829868,208.2359504521,208.2359504521,78.2054812060714,90.7339672597973,86.362855994238,31.1391271980646,0,0.995003800774898,1.11308580183488,-0,0,0.402655811755429,84.5577204686401,0,0
290.15,0.950509835900287,0.950509835845018,0.950509836093153,207.842366999049,207.842366999049,78.0982005551884,90.1692379278291,86.4658197135601,31.20730935766,0,0.995003800774898,1.11326870026788,-0,0,0.415680776999799,87.2929631699578,0,0
290.16,0.951364729930607,0.951364729876205,0.951364730119875,206.048877045664,206.048877045664,77.5293224031348,88.2159039273256,86.5618414493067,31.2711316690321,0,0.995003800774898,1.11380550447074,-0,0,0.392647503043456,82.4559756391258,0,0
290.17,0.952180879564144,0.952180879511028,0.952180879749574,207.644068660226,207.644068660226,78.073270931244,89.6587700191182,86.6532394259067,31.332059215201,0,0.995003800774898,1.11343518578084,-0,0,0.40912657470085,85.9165806871784,0,0
290.18,0.952936538158049,0.952936538105674,0.952936538340738,208.187362749662,208.187362749662,78.2698832356155,90.0620150819022,86.7371319481267,31.3882157196335,0,0.995003800774898,1.11329934018887,-0,0,0.415403244689999,87.2346813848997,0,0
290.19,0.953633751197504,0.953633751146021,0.953633751377602,205.709129732912,205.709129732912,77.471894071423,87.4550471566215,86.8140495634051,31.4400330128853,0,0.995003800774898,1.11404097932503,-0,0,0.393490475477571,82.6329998502899,0,0
290.2,0.95430032511639,0.954300325065864,0.954300325294002,208.741936357303,208.741936357303,78.4845406580536,90.3649321989977,86.8874137846368,31.4895903736681,0,0.995003800774898,1.11325699364018,-0,0,0.426934507809073,89.6562466399053,0,0
290.21,0.954910175836901,0.954910175787049,0.954910176012572,205.537031876966,205.537031876966,77.4454286149314,87.0488135142716,86.9535912172028,31.5346271454918,0,0.995003800774898,1.11414841781465,-0,0,0.391827641479475,82.2838047106897,0,0
290.22,0.955459380757604,0.955459380707736,0.955459380930774,210.203070219209,210.203070219209,78.9918989224953,91.6150117260828,87.0128811315762,31.5751773615496,0,0.995003800774898,1.11282488825493,-0,0,0.415242201425653,87.2008622993872,0,0
290.23,0.955971369708493,0.955971369659336,0.955971369880206,207.542138568845,207.542138568845,78.1291492628949,88.8615873576928,87.0675824883689,31.6129687227835,0,0.995003800774898,1.11363490110627,-0,0,0.410747639995325,86.2570043990183,0,0
290.24,0.956440591838246,0.956440591789391,0.956440592008217,211.307789199645,211.307789199645,79.3776684577555,92.5428383689488,87.1173887588052,31.6475620718911,0,0.995003800774898,1.11257738715345,-0,0,0.424279164345058,89.0986245124623,0,0
290.25,0.956858217117135,0.956858217068693,0.956858217286239,209.037053589706,209.037053589706,78.6408054702093,90.1978288450362,87.1609545301092,31.6782702145602,0,0.995003800774898,1.11322450961015,-0,0,0.414607104747222,87.0674919969166,0,0
290.26,0.957238268769679,0.957238268720996,0.957238268937203,211.742085770853,211.742085770853,79.5385042180139,92.8354910645904,87.2003266500585,31.7062680562041,0,0.995003800774898,1.11247911212801,-0,0,0.423554353406603,88.9464142153866,0,0
290.27,0.957578862230386,0.957578862182687,0.957578862396027,210.70993491261,210.70993491261,79.2068381200484,91.7437530095137,87.2349125237579,31.731269379338,0,0.995003800774898,1.11277598986826,-0,0,0.421753364846044,88.5682066176692,0,0
290.28,0.957898498818662,0.957898498770762,0.957898498984272,209.420707381157,209.420707381157,78.7901790464765,90.3987357590356,87.2671394985173,31.7548321236041,0,0.995003800774898,1.11318077678479,-0,0,0.421130311168507,88.4373653453865,0,0
290.29,0.958203708204143,0.958203708155752,0.95820370836736,208.612984271738,208.612984271738,78.5314376440625,89.5378633797876,87.297723931276,31.7773969606745,0,0.995003800774898,1.11346144695824,-0,0,0.429680239808539,90.2328503597932,0,0
290.3,0.958476948735778,0.958476948688187,0.958476948899505,207.716841667936,207.716841667936,78.2428490210521,88.5946168807177,87.3246040104265,31.7976207767914,0,0.995003800774898,1.11371852401552,-0,0,0.415886551544585,87.3361758243628,0,0
290.31,0.958723288554282,0.958723288506748,0.958723288716688,210.295068377683,210.295068377683,79.0955800536739,91.1307663849222,87.3484364743621,31.8158655183989,0,0.995003800774898,1.11298134345561,-0,0,0.418774512415909,87.9426476073409,0,0
290.32,0.958924207411153,0.958924207364062,0.958924207572754,210.636920445975,210.636920445975,79.2121191866747,91.4392584504567,87.3669350432041,31.8307269523143,0,0.995003800774898,1.11286485512168,-0,0,0.412960947671493,86.7217990110135,0,0
290.33,0.959121365251316,0.959121365203912,0.959121365412104,207.563198763929,207.563198763929,78.2059312835172,88.3327633526456,87.3850004818873,31.8454349293962,0,0.995003800774898,1.11379253558594,-0,0,0.40712870417506,85.4970278767625,0,0
290.34,0.959311425547093,0.959311425500004,0.959311425707672,208.021996074661,208.021996074661,78.3606945435751,88.7597965533765,87.4024430535918,31.8597564676924,0,0.995003800774898,1.11371765350892,-0,0,0.427375696620413,89.7488962902868,0,0
290.35,0.959461745154722,0.959461745107439,0.959461745314114,209.064408514289,209.064408514289,78.7062668851295,89.7783056820623,87.4151253965156,31.8709774357108,0,0.995003800774898,1.11336100946894,-0,0,0.411637778647912,86.4439335160616,0,0
290.36,0.959595024662846,0.95959502461479,0.959595024820808,209.78137327228,209.78137327228,78.9444447267051,90.474638989369,87.4258001787685,31.8809341041425,0,0.995003800774898,1.11314173261034,-0,0,0.399299944209657,83.852988284028,0,0
290.37,0.959728936412832,0.959728936365617,0.959728936571177,206.182480825223,206.182480825223,77.7641153227448,86.8546969731497,87.4366344047898,31.8911494472835,0,0.995003800774898,1.11424939582095,-0,0,0.396491392313624,83.263192385861,0,0
290.38,0.959871046618454,0.959871046571001,0.959871046775728,206.760996473426,206.760996473426,77.9570607553506,87.410410016079,87.448542907065,31.9020435502819,0,0.995003800774898,1.11414656948254,-0,0,0.419714058001828,88.139952180384,0,0
290.39,0.960020745791302,0.960020745736299,0.960020745947705,209.146890337314,209.146890337314,78.7440657347424,89.7735383318359,87.4605322193356,31.912819786142,0,0.995003800774898,1.11334100460082,-0,0,0.390465105389826,81.9976721318635,0,0
290.4,0.960219858742516,0.960219858693832,0.960219858896435,222.051104892914,222.051104892914,82.9894904823241,102.645733275684,87.4783778420201,31.9269937752091,0,0.995003800774898,1.10531070304717,-0,0,0.88852029757349,186.589262490433,0,0
290.41,0.959668971585182,0.959668971534027,0.959668971742466,307.56826167553,307.56826167553,111.082781303106,188.277584280303,87.408615242143,31.8820621530847,0,0.995003800774898,1.07189429414589,-0,0,0.896637435760932,188.293861509796,0,0
290.42,0.958765138454779,0.958765138400363,0.958765138619315,316.520329302921,316.520329302921,114.000743017169,197.418346403939,87.2935038759144,31.8084790230674,0,0.995003800774898,1.06942877387126,-0,0,0.891577650687612,187.231306644399,0,0
290.43,0.957864755489438,0.95786475543164,0.957864755658625,313.92019843165,313.92019843165,113.122029867882,195.004180926773,87.180007690017,31.7360098148603,0,0.995003800774898,1.07039994599543,-0,0,0.905944890622031,190.248427030627,0,0
290.44,0.956982990213215,0.956982990152286,0.956982990386979,316.566974305142,316.566974305142,113.968723632685,197.83055571262,87.0704969321617,31.6659216603594,0,0.995003800774898,1.06851645787037,-0,0,0.92234295201616,193.692019923394,0,0
290.45,0.956094374870711,0.956094374808118,0.956094375049693,319.90255775626,319.90255775626,115.041887557981,201.345234624946,86.9613628132232,31.5959603180904,0,0.995003800774898,1.06701596734402,-0,0,0.913320692555345,191.797345436622,0,0
290.46,0.955230876657123,0.955230876590992,0.95523087684039,317.831240457255,317.831240457255,114.338724715119,199.446535089064,86.8561411799079,31.5285641882831,0,0.995003800774898,1.06798628293969,-0,0,0.910071389813298,191.114991860793,0,0
290.47,0.954422977423488,0.954422977355119,0.954422977609851,315.283373802054,315.283373802054,113.480510090101,197.059059675063,86.7583661666673,31.4659479603239,0,0.995003800774898,1.06960486907386,-0,0,0.890885702217108,187.085997465593,0,0
290.48,0.95368239902898,0.953682398959301,0.953682399219107,315.855551372572,315.855551372572,113.649727130942,197.776810878191,86.6696787516887,31.4090617426922,0,0.995003800774898,1.06833946321883,-0,0,0.901764166142225,189.370474889867,0,0
290.49,0.95294845487395,0.952948454802277,0.952948455066598,318.371171981782,318.371171981782,114.458037892505,200.435613642253,86.5825229305238,31.3530354090052,0,0.995003800774898,1.06653582538439,-0,0,0.926751023749048,194.6177149873,0,0
290.5,0.952226037200825,0.952226037128206,0.952226037397462,317.058050308084,317.058050308084,114.008245067931,199.263007208513,86.4969683184416,31.2980747811296,0,0.995003800774898,1.06817556271275,-0,0,0.895726584177876,188.102582677354,0,0
290.51,0.951576126982668,0.951576126908566,0.951576127181796,315.680653136559,315.680653136559,113.5392966334,198.010916358668,86.420702874398,31.2490339034932,0,0.995003800774898,1.06798693037964,-0,0,0.907045441122747,190.479542635777,0,0
290.52,0.95095198253685,0.950951982461813,0.950951982737889,314.546442136126,314.546442136126,113.151016938538,196.996316222802,86.3479090854057,31.2022168279174,0,0.995003800774898,1.06876931480652,-0,0,0.900603896679336,189.126818302661,0,0
290.53,0.950380394686025,0.950380394610206,0.950380394889944,315.316252789248,315.316252789248,113.389949940872,197.87503045676,86.281703933426,31.1595183990627,0,0.995003800774898,1.06774443994626,-0,0,0.91596091772809,192.351792722899,0,0
290.54,0.949823488820697,0.949823488743752,0.949823489026303,314.942590264207,314.942590264207,113.253442402442,197.607177392912,86.2173911061717,31.1180217651241,0,0.995003800774898,1.06819968264769,-0,0,0.91143102264196,191.400514754812,0,0
290.55,0.949297059316053,0.949297059238833,0.949297059523955,317.712364774182,317.712364774182,114.150982825579,200.476239677075,86.1571320910243,31.0789930060825,0,0.995003800774898,1.06653724921846,-0,0,0.906433857581858,190.35111009219,0,0
290.56,0.948806487480538,0.948806487402447,0.948806487689897,313.710916323344,313.710916323344,112.823781996433,196.567455560889,86.1008354298364,31.0426253326188,0,0.995003800774898,1.06874484216471,-0,0,0.904169445077359,189.875583466245,0,0
290.57,0.948367774709906,0.948367774631304,0.948367774921195,316.472972279558,316.472972279558,113.721028048564,199.411501978475,86.0511572774111,31.0103130236715,0,0.995003800774898,1.06669452465956,-0,0,0.914445481903866,192.033551199812,0,0
290.58,0.94792844363876,0.947928443559758,0.947928443851678,318.159551765765,318.159551765765,114.264750682597,201.180330465224,86.0013535063989,30.9778677941424,0,0.995003800774898,1.06584855340467,-0,0,0.920211210763554,193.244354260346,0,0
290.59,0.94750972165214,0.947509721572853,0.947509721866757,317.37674685671,317.37674685671,113.997327575211,200.475892590288,85.9539033353595,30.9469509310622,0,0.995003800774898,1.06675878850831,-0,0,0.899777206866341,188.953213441932,0,0
290.6,0.947148488391445,0.947148488312664,0.947148488608089,314.309589013341,314.309589013341,112.980533101737,197.475817249451,85.9132994204535,30.9204723434364,0,0.995003800774898,1.06794674544723,-0,0,0.901808096528698,189.379700271027,0,0
290.61,0.946823753962392,0.946823753882665,0.94682375417919,314.975418592016,314.975418592016,113.191664861789,198.201401909185,85.8772122815384,30.8968044012921,0,0.995003800774898,1.06733439563514,-0,0,0.907078991347813,190.486588183041,0,0
290.62,0.94652232291743,0.946522322837801,0.946522323135684,313.890147100488,313.890147100488,112.827784631946,197.171656727212,85.8436957041721,30.8747946691046,0,0.995003800774898,1.06796567871457,-0,0,0.908131897497304,190.707698474434,0,0
290.63,0.946246693162687,0.946246693082201,0.946246693381373,316.396930497304,316.396930497304,113.645216877298,199.72889862515,85.8133350531409,30.8546968190123,0,0.995003800774898,1.06678717533979,-0,0,0.892239681797822,187.370333177543,0,0
290.64,0.945995682769533,0.945995682689422,0.945995682989217,314.566661602739,314.566661602739,113.037700204611,197.944653388368,85.7856344759599,30.8363737384117,0,0.995003800774898,1.06769634243664,-0,0,0.888653289864761,186.6171908716,0,0
290.65,0.945784745010566,0.945784744930817,0.945784745231331,311.572382861015,311.572382861015,112.048588893332,194.98868376309,85.7626039266767,30.8210951712483,0,0.995003800774898,1.06919530852949,-0,0,0.888375533392946,186.558862012519,0,0
290.66,0.945616592420038,0.945616592341435,0.945616592642676,311.253416071944,311.253416071944,111.939883200535,194.699766557745,85.7446532734205,30.8089962407784,0,0.995003800774898,1.06864647989532,-0,0,0.916580156825803,192.481832933419,0,0
290.67,0.945436181299325,0.945436181219305,0.945436181520835,317.303637365841,317.303637365841,113.924311027217,200.78256203178,85.7252999617211,30.7957753723394,0,0.995003800774898,1.06556219228879,-0,0,0.92194755549266,193.608986653459,0,0
290.68,0.94524323324999,0.945243233169985,0.945243233472819,317.005436291096,317.005436291096,113.821704588998,200.520072165712,85.7040029692407,30.7813611561433,0,0.995003800774898,1.06599700308825,-0,0,0.921825653344545,193.583387202354,0,0
290.69,0.945076153952764,0.945076153872352,0.945076154176023,314.485841742897,314.485841742897,112.989603029292,198.031214099862,85.6856999003265,30.7689277427085,0,0.995003800774898,1.06759436750918,-0,0,0.907759653661136,190.629527268839,0,0
290.7,0.944956350405212,0.944956350325308,0.944956350629337,313.110248843678,313.110248843678,112.534712276623,196.677129798706,85.6730256846059,30.7600933603665,0,0.995003800774898,1.06798373042711,-0,0,0.9091460779461,190.920676368681,0,0
290.71,0.944742481452455,0.944742481364929,0.944742481671563,314.23849427962,314.23849427962,112.900789356037,197.842336996559,85.6509034733725,30.7452538096887,0,0.995003800774898,1.06740030576474,-0,0,0.904232897410971,189.888908456304,0,0
290.72,0.94456190317277,0.94456190309156,0.944561903395816,314.187179340922,314.187179340922,112.879930517041,197.822071164258,85.6323985447626,30.7327096319015,0,0.995003800774898,1.0668997921121,-0,0,0.921237255574751,193.459823670698,0,0
290.73,0.944380843907024,0.944380843828336,0.944380844134172,314.243572748739,314.243572748739,112.894402461706,197.910062733999,85.6135586315622,30.7199513831779,0,0.995003800774898,1.06787747606558,-0,0,0.888884359532272,186.665715501777,0,0
290.74,0.944220350060899,0.944220349981863,0.944220350287536,315.480077456135,315.480077456135,113.297338405477,199.173702728913,85.597468317677,30.7089064095455,0,0.995003800774898,1.06646128721365,-0,0,0.897146247804622,188.400712038971,0,0
290.75,0.944050508721758,0.944050508641442,0.944050508947465,315.400805505106,315.400805505106,113.267531926759,199.123631689263,85.5801208873873,30.6970529284557,0,0.995003800774898,1.0661177744769,-0,0,0.926496406988876,194.564245467664,0,0
290.76,0.943869131806047,0.943869131725187,0.943869132032683,318.455217927041,318.455217927041,114.267404782456,202.209691392391,85.5613404334948,30.684186101155,0,0.995003800774898,1.06544799267236,-0,0,0.893943511921871,187.728137503593,0,0
290.77,0.943719312191326,0.943719312110775,0.943719312419194,312.134252270246,312.134252270246,112.186485009535,195.914547248951,85.54597604273,30.673728978565,0,0.995003800774898,1.06845700350984,-0,0,0.897941275981939,188.567667956207,0,0
290.78,0.943613254592521,0.943613254513129,0.943613254820041,313.717092914615,313.717092914615,112.704552757549,197.514517909657,85.5359945752122,30.6665804297455,0,0.995003800774898,1.06734018218767,-0,0,0.899423224673304,188.878877181394,0,0
290.79,0.943496046472645,0.94349604639389,0.943496046700753,315.258736910093,315.258736910093,113.208785844202,199.0755758638,85.5246489754107,30.6585120708828,0,0.995003800774898,1.06615299945008,-0,0,0.920267057294205,193.256082031783,0,0
290.8,0.943370456647775,0.943370456570099,0.943370456877055,316.12897683544,316.12897683544,113.492068598669,199.967328073638,85.512044704329,30.6496040574731,0,0.995003800774898,1.06594186953949,-0,0,0.923944476108274,194.028339982738,0,0
290.81,0.943259495072219,0.943259494993104,0.94325949530097,315.566400707688,315.566400707688,113.304721811167,199.42383015335,85.5009101685364,30.6416603858023,0,0.995003800774898,1.06680963252568,-0,0,0.897913312166797,188.561795555027,0,0
290.82,0.943169196913809,0.943169196834585,0.943169197142719,316.325557650323,316.325557650323,113.552369656706,200.197734725212,85.49242868342,30.635394241691,0,0.995003800774898,1.06611901386184,-0,0,0.889069470688326,186.704588844548,0,0
290.83,0.94309645077945,0.94309645070079,0.94309645100954,314.439452852781,314.439452852781,112.930951726027,198.323357367158,85.4857659652314,30.6303295203925,0,0.995003800774898,1.06638129115073,-0,0,0.924951195851724,194.239751128862,0,0
290.84,0.943018333039534,0.943018332960934,0.943018333269307,317.789554799385,317.789554799385,114.030430403228,201.686478978791,85.4784028711081,30.6246729494858,0,0.995003800774898,1.06515829065268,-0,0,0.915376293148612,192.229021561208,0,0
290.85,0.942949078000184,0.942949077920919,0.942949078229714,313.736054341685,313.736054341685,112.696625196235,197.644691031908,85.4717402423415,30.6196230674355,0,0.995003800774898,1.06749594275917,-0,0,0.908399635471227,190.763923448958,0,0
290.86,0.942923155000614,0.942923154923018,0.942923155231223,312.957337710442,312.957337710442,112.440290178546,196.869199941319,85.4702672546101,30.617870514513,0,0.995003800774898,1.06791677556574,-0,0,0.894614892660386,187.869127458681,0,0
290.87,0.942911428292963,0.942911428214174,0.942911428522893,314.735597894594,314.735597894594,113.024760146102,198.647880052405,85.470558821729,30.6171590204601,0,0.995003800774898,1.06607645542539,-0,0,0.926186254915719,194.499113532301,0,0
290.88,0.942865357418406,0.942865357339577,0.942865357648561,316.092492093408,316.092492093408,113.469830149346,200.012175158354,85.4666079905339,30.6137089445208,0,0.995003800774898,1.06593652207305,-0,0,0.923973881685588,194.034515153974,0,0
290.89,0.942836263690659,0.942836263612319,0.942836263921105,313.659154809557,313.659154809557,112.669492313327,197.583276772197,85.4644231442738,30.6114548930861,0,0.995003800774898,1.06718873392939,-0,0,0.927286069798354,194.730074657654,0,0
