t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
290.9,0.942821459007935,0.942821458930736,0.942821459239591,317.778525386532,317.778525386532,114.023299725226,201.704246282723,85.4640596853977,30.6102194184116,0,0.995003800774898,1.06542819100283,-0,0,0.897534284263287,188.48219969529,0,0
290.91,0.942801415516321,0.942801415437748,0.942801415747482,314.954215156475,314.954215156475,113.094687683691,198.882579957025,85.4629664392993,30.6086687601512,0,0.995003800774898,1.06665889735834,-0,0,0.901583559843702,189.332547567177,0,0
290.92,0.942809456225519,0.942809456147502,0.942809456457073,312.95906791004,312.95906791004,112.439300121885,196.884736345033,85.4651255079932,30.6092060570134,0,0.995003800774898,1.0673519183274,-0,0,0.920690909934236,193.345091086189,0,0
290.93,0.94281846330791,0.942818463229647,0.94281846353939,313.572112361857,313.572112361857,112.641203563745,197.494940766047,85.46738963818,30.6097819576302,0,0.995003800774898,1.06775944254402,-0,0,0.89352224586374,187.639671631385,0,0
290.94,0.942842559506501,0.942842559428148,0.942842559737861,314.864684637304,314.864684637304,113.066861535758,198.781570227353,85.4715801015897,30.6115343083619,0,0.995003800774898,1.06607606184558,-0,0,0.921644866260713,193.54542191475,0,0
290.95,0.942840664138208,0.942840664058644,0.942840664369614,316.936645590008,316.936645590008,113.747980917501,200.853091420571,85.4724423579575,30.6111118114793,0,0.995003800774898,1.06566733454168,-0,0,0.910703482919301,191.247731413053,0,0
290.96,0.942835896966823,0.942835896887752,0.942835897198387,315.76492525468,315.76492525468,113.36289394813,199.681374954792,85.4730003629565,30.6105499369314,0,0.995003800774898,1.06613945260832,-0,0,0.913357363148703,191.805046261228,0,0
290.97,0.942837474711221,0.942837474631817,0.942837474942364,314.691269864182,314.691269864182,113.010232254135,198.606217811114,85.4744445354063,30.6106075176616,0,0.995003800774898,1.06694348394951,-0,0,0.894689379420156,187.884769678233,0,0
290.98,0.942843916422021,0.942843916344272,0.942843916654318,315.900122405702,315.900122405702,113.407958359011,199.812325445789,85.4766837873804,30.6111131725328,0,0.995003800774898,1.06585355316535,-0,0,0.908344910861568,190.752431280929,0,0
290.99,0.94283402732894,0.94283402725077,0.942834027561156,317.071588146903,317.071588146903,113.79295982739,200.98442444107,85.4768864316611,30.610277274172,0,0.995003800774898,1.06515564520388,-0,0,0.924309463100082,194.104987251017,0,0
291,0.94280718828369,0.942807188204959,0.942807188515752,313.695176503976,313.695176503976,112.682714665999,197.611933205443,85.4750053046772,30.6082379938556,0,0.995003800774898,1.06755312329289,-0,0,0.91164541393987,191.445536927373,0,0
291.01,0.942778603397971,0.942778603318538,0.94277860362924,316.220179092074,316.220179092074,113.512287313188,200.139988173313,85.4737141663246,30.606476752436,0,0.995003800774898,1.06581585109319,-0,0,0.909185039091255,190.928858209164,0,0
291.02,0.942737380375144,0.942737380295534,0.942737380606049,313.509709198691,313.509709198691,112.620681802413,197.435313327451,85.4706640517111,30.6037318195288,0,0.995003800774898,1.06774359037961,-0,0,0.89382799478675,187.703878905217,0,0
291.03,0.942710504077387,0.942710503999441,0.942710504309582,314.949592515537,314.949592515537,113.093678515022,198.877570743838,85.4697528619565,30.6022689097427,0,0.995003800774898,1.06616037127253,-0,0,0.91418677683737,191.979223135848,0,0
291.04,0.942649148165527,0.942649148085109,0.94264914839628,315.191718428775,315.191718428775,113.17210595451,199.128887754704,85.4646582138911,30.5981724601794,0,0.995003800774898,1.06692855502807,-0,0,0.889104939910937,186.712037381297,0,0
291.05,0.942607999301774,0.942607999223925,0.942607999533859,314.245613361107,314.245613361107,112.86051265533,198.187865284959,85.4620603313464,30.5956877448015,0,0.995003800774898,1.06665679994973,-0,0,0.908076664589841,190.696099563867,0,0
291.06,0.942539388412859,0.942539388333268,0.942539388643768,313.113522113257,313.113522113257,112.487141687648,197.065836483696,85.4564047262035,30.5912809033574,0,0.995003800774898,1.0672504936885,-0,0,0.923685827207729,193.974023713623,0,0
291.07,0.942454123006171,0.942454122926929,0.942454123237291,317.219244696717,317.219244696717,113.83498299189,201.184547517766,85.4490421202888,30.585655058662,0,0.995003800774898,1.06564013150782,-0,0,0.896647103779489,188.295891793693,0,0
291.08,0.942361393057432,0.942361392977783,0.942361393288189,314.641977877906,314.641977877906,112.98603922984,198.621715146167,85.4407235034888,30.5795392282504,0,0.995003800774898,1.06629842958364,-0,0,0.922655754307497,193.757708404574,0,0
291.09,0.942252001193348,0.942252001114039,0.942252001424741,316.298319546752,316.298319546752,113.528239049115,200.295418542567,85.4306662270428,30.5722347771425,0,0.995003800774898,1.06573226311959,-0,0,0.920956146301553,193.400790723326,0,0
291.1,0.942127986287663,0.942127986207839,0.942127986519057,317.743375776081,317.743375776081,114.000646298098,201.760514034354,85.4189865440552,30.5638751976718,0,0.995003800774898,1.06512673697434,-0,0,0.908162319392186,190.714087072359,0,0
291.11,0.942012493994209,0.94201249391475,0.942012494225949,314.086202390635,314.086202390635,112.796222250629,198.121865760488,85.4081481965094,30.5561884336378,0,0.995003800774898,1.0669649071175,-0,0,0.910875751717558,191.283907860687,0,0
291.12,0.941900234489311,0.941900234408946,0.941900234720438,315.275290170968,315.275290170968,113.184857253389,199.328192657535,85.3981425563562,30.5489549570772,0,0.995003800774898,1.06592796020671,-0,0,0.922797112112002,193.78739354352,0,0
291.13,0.941766147983658,0.94176614790293,0.941766148215125,315.562220151189,315.562220151189,113.276411387707,199.636643593661,85.3855138634352,30.5400626940925,0,0.995003800774898,1.0662061989379,-0,0,0.911889487229042,191.496792318099,0,0
291.14,0.941635592361842,0.941635592280692,0.941635592592598,313.145582232903,313.145582232903,112.47946095281,197.240608463594,85.3733915369734,30.5315822323354,0,0.995003800774898,1.0674123670871,-0,0,0.908865800895123,190.861818187976,0,0
291.15,0.94151979132587,0.941519791244964,0.941519791556729,312.953185052675,312.953185052675,112.413979260269,197.065768145147,85.3631463175285,30.5242705899996,0,0.995003800774898,1.0670385226208,-0,0,0.92495156877005,194.23982944171,0,0
291.16,0.941383711078666,0.941383710998989,0.94138371131033,314.586173536553,314.586173536553,112.94797202134,198.720189011736,85.350561455754,30.5154230690629,0,0.995003800774898,1.06659340016297,-0,0,0.912734794183673,191.674306778571,0,0
291.17,0.941246280334855,0.941246280254218,0.941246280565949,316.163498325623,316.163498325623,113.463635109405,200.319222050932,85.3378360448343,30.5064402298573,0,0.995003800774898,1.06527092129881,-0,0,0.926544311874376,194.574305493619,0,0
291.18,0.941069168233347,0.941069168151642,0.941069168464215,317.473791176199,317.473791176199,113.890566942139,201.658644715278,85.3205860384943,30.494560422427,0,0.995003800774898,1.06489653070678,-0,0,0.921638062851903,193.5439931989,0,0
291.19,0.940893652757222,0.940893652676142,0.940893652988689,316.257596104554,316.257596104554,113.487112193249,200.471329099619,85.303452344669,30.4828146602665,0,0.995003800774898,1.06578401193911,-0,0,0.907195985862613,190.511157031149,0,0
291.2,0.940735249236617,0.940735249155686,0.940735249468261,316.45856112448,316.45856112448,113.549910650475,200.697668498114,85.2884689937152,30.4724236326506,0,0.995003800774898,1.06531230653017,-0,0,0.910067858634391,191.114250313222,0,0
291.21,0.940570885717951,0.940570885636213,0.940570885949314,313.349895599415,313.349895599415,112.524732357951,197.615522445544,85.272711294946,30.4616618589251,0,0.995003800774898,1.06737409381845,-0,0,0.89630852793676,188.22479086672,0,0
291.22,0.940436962054451,0.940436961971202,0.940436962285,312.045395995441,312.045395995441,112.093360561557,196.331325699078,85.2607439442973,30.4533263520648,0,0.995003800774898,1.0675819732437,-0,0,0.901973224003126,189.414377040656,0,0
291.23,0.940300856001863,0.940300855919965,0.940300856233497,313.426045671248,313.426045671248,112.544493872849,197.732763365243,85.2485121021382,30.4447702038669,0,0.995003800774898,1.06694136362598,-0,0,0.898603656227356,188.706767807745,0,0
291.24,0.940148218617498,0.940148218536032,0.9401482188487,314.383155290657,314.383155290657,112.856016600358,198.713744936126,85.234402289482,30.435008065049,0,0.995003800774898,1.06640408250866,-0,0,0.89732438513932,188.438120879257,0,0
291.25,0.939990701870244,0.93999070178791,0.939990702101009,314.348191024971,314.348191024971,112.84132295779,198.703708311877,85.2196412026043,30.4248415104893,0,0.995003800774898,1.06638298681424,-0,0,0.899009943106478,188.79208805236,0,0
291.26,0.939828854932431,0.939828854850179,0.939828855162882,314.857354937862,314.857354937862,113.005376233713,199.238575259436,85.2044251777757,30.4143545006509,0,0.995003800774898,1.0657426936347,-0,0,0.916201517959302,192.402318771454,0,0
291.27,0.94003907768055,0.940039077604431,0.940039077914255,231.080595487501,231.080595487501,85.4746863680788,115.419584314581,85.2290779178924,30.431933255027,0,0.995003800774898,1.10403921778333,-0,0,0.395486760653069,83.0522197371444,0,0
291.28,0.940959267660508,0.940959267585092,0.940959267885233,206.009602371728,206.009602371728,77.2581378249457,90.1635783588878,85.340496488662,30.5055275241786,0,0.995003800774898,1.11306516981543,-0,0,0.41173788458974,86.4649557638454,0,0
291.29,0.942028450131206,0.942028450065754,0.942028450351934,205.885507491314,205.885507491314,77.2445869956951,89.8287082055806,85.4677829860308,30.589016299703,0,0.995003800774898,1.11334611806652,-0,0,0.410565503403411,86.2187557147163,0,0
291.3,0.9431109254549,0.943110925378322,0.94311092566568,206.299503011783,206.299503011783,77.4078252050732,90.0324746847802,85.5947388982631,30.6722894287399,0,0.995003800774898,1.11328220678633,-0,0,0.403147352220443,84.660943966293,0,0
291.31,0.944184092595815,0.944184092529916,0.944184092804458,204.248597723262,204.248597723262,76.7604093114706,87.7749881995737,85.719393324922,30.7542161987664,0,0.995003800774898,1.11397648906752,-0,0,0.403422652319645,84.7187569871255,0,0
291.32,0.945217564273242,0.945217564209968,0.945217564476443,207.719279117598,207.719279117598,77.9266868525925,91.0480698381366,85.838596859894,30.8326124195678,0,0.995003800774898,1.11303422999907,-0,0,0.42385708693065,89.0099882554365,0,0
291.33,0.946179986598873,0.946179986536801,0.946179986798372,209.812786137578,209.812786137578,78.6383429827739,92.9591348045479,85.948562671509,30.9050886615211,0,0.995003800774898,1.11243987519304,-0,0,0.429014338816597,90.0930111514855,0,0
291.34,0.94711106699435,0.947111066932998,0.947111067189852,207.512400462031,207.512400462031,77.9048321570665,90.4836974363906,86.0539566079933,30.9747464176473,0,0.995003800774898,1.11312995975465,-0,0,0.419274228947186,88.0475880789091,0,0
291.35,0.947997627556614,0.947997627496713,0.947997627748538,209.125435405645,209.125435405645,78.4564301121874,91.9306928737832,86.153844681549,31.0408978503127,0,0.995003800774898,1.11270743581035,-0,0,0.405289154154789,85.1107223725057,0,0
291.36,0.94885625044523,0.948856250387461,0.948856250634052,208.640948331401,208.640948331401,78.3177888966955,91.2864266264065,86.2498584840589,31.1046632209361,0,0.995003800774898,1.1128955064329,-0,0,0.398970804167834,83.7838688752451,0,0
291.37,0.949690154974168,0.949690154916961,0.94969015515956,207.295248405833,207.295248405833,77.8953962733634,89.7861788730612,86.342614700515,31.166454832257,0,0.995003800774898,1.11337200115621,-0,0,0.40863855559878,85.8140966757438,0,0
291.38,0.950477708807627,0.9504777087528,0.950477708990216,209.30823734115,209.30823734115,78.575734868692,91.6540021762807,86.429660786839,31.2245743780299,0,0.995003800774898,1.11284090709079,-0,0,0.425980612152709,89.4559285520689,0,0
291.39,0.951225641177253,0.951225641122886,0.951225641356981,206.737237536093,206.737237536093,77.7482983516583,88.9462116030228,86.5115418753731,31.2794840576976,0,0.995003800774898,1.11359950007487,-0,0,0.412184469524334,86.5587386001101,0,0
291.4,0.951934652386282,0.951934652332474,0.951934652564236,209.819499852426,209.819499852426,78.7780135632287,91.89929298136,86.5888044468799,31.3314024241857,0,0.995003800774898,1.11273952031469,-0,0,0.409388757303945,85.9716390338285,0,0
291.41,0.952624270729556,0.952624270677072,0.952624270905688,206.319084914613,206.319084914613,77.6435460165167,88.2739602369032,86.6633636761714,31.3817610015382,0,0.995003800774898,1.11381611460805,-0,0,0.408817190754685,85.8516100584838,0,0
291.42,0.953291499217448,0.953291499164836,0.953291499390864,205.321888617373,205.321888617373,77.3312914829557,87.1561032680168,86.7352954258629,31.4304899234937,0,0.995003800774898,1.11416875254002,-0,0,0.402903134670049,84.6096582807102,0,0
291.43,0.953921277223545,0.95392127717076,0.953921277394891,206.270334044604,206.270334044604,77.6575994616394,87.9911185007683,86.8028037668547,31.4764117769805,0,0.995003800774898,1.1139270503384,-0,0,0.403297145781174,84.6924006140466,0,0
291.44,0.95452340060145,0.954523400550438,0.954523400771352,209.290568539816,209.290568539816,78.6640988096774,90.9038960234643,86.8666980409131,31.5199744754385,0,0.995003800774898,1.1130730365958,-0,0,0.421551659101452,88.525848411305,0,0
291.45,0.955077939268843,0.955077939217604,0.955077939437265,208.20947154619,208.20947154619,78.3213172546071,89.7248738184956,86.9247449338329,31.5598527938611,0,0.995003800774898,1.11338500742952,-0,0,0.41853372989639,87.8920832782418,0,0
291.46,0.955605223390902,0.955605223339531,0.955605223557186,210.147200847329,210.147200847329,78.9700800785503,91.5700525958983,86.9795315396209,31.5976167118095,0,0.995003800774898,1.1128439836634,-0,0,0.419699802743516,88.1369585761383,0,0
291.47,0.956114459236127,0.956114459185245,0.956114459401869,206.80467456479,206.80467456479,77.8828366805529,88.1385479256341,87.0320545951839,31.6340720439723,0,0.995003800774898,1.11382625081387,-0,0,0.391069089734125,82.1245088441663,0,0
291.48,0.956624315456309,0.95662431540674,0.956624315620823,209.943152361056,209.943152361056,78.9258027254276,91.1880110525067,87.0846338077765,31.6705075007724,0,0.995003800774898,1.1129717071633,-0,0,0.405602943618743,85.1766181599361,0,0
291.49,0.957097239773771,0.957097239723402,0.957097239936975,208.753619218189,208.753619218189,78.5452455429397,89.9169663291426,87.1326093896071,31.7040434994397,0,0.995003800774898,1.11329759518975,-0,0,0.392565361363942,82.4387258864277,0,0
291.5,0.957562283826067,0.95756228377597,0.957562283988318,210.615703708878,210.615703708878,79.1675204907371,91.6989682292411,87.1797110453448,31.737024434292,0,0.995003800774898,1.11283301647532,-0,0,0.419263615938283,88.0453593470394,0,0
291.51,0.95799256325117,0.957992563201797,0.957992563412694,207.142342194727,207.142342194727,78.0352193317534,88.1524390520235,87.2225508887983,31.7673522539049,0,0.995003800774898,1.11380943643345,-0,0,0.390618850830183,82.0299586743385,0,0
291.52,0.958422211126213,0.958422211076501,0.958422211286558,209.454081575108,209.454081575108,78.8044515742819,90.3905142141683,87.2656824291938,31.7978849317461,0,0.995003800774898,1.11324843120218,-0,0,0.427055880028096,89.6817348059002,0,0
291.53,0.958824214926732,0.958824214878368,0.958824215086226,207.004679989192,207.004679989192,78.0079876642603,87.8735006655728,87.3051191934807,31.826060130139,0,0.995003800774898,1.113900486526,-0,0,0.394679677480651,82.8827322709366,0,0
291.54,0.959235638719798,0.959235638670268,0.959235638878285,206.965968886811,206.965968886811,78.0041737154787,87.7648702628077,87.3459149426773,31.8551836813256,0,0.995003800774898,1.11400774593507,-0,0,0.40670983591156,85.4090655414276,0,0
291.55,0.959623239123337,0.959623239074244,0.959623239281333,209.31046548267,209.31046548267,78.7830410968309,90.0444263217948,87.3837285087263,31.8823106521491,0,0.995003800774898,1.11329532978276,-0,0,0.402959108078346,84.6214126964527,0,0
291.56,0.960001821313019,0.960001821264758,0.960001821470212,209.657669157332,209.657669157332,78.9051638970704,90.3287295410844,87.4202809451064,31.9086586711408,0,0.995003800774898,1.11321700628709,-0,0,0.411602165951006,86.4364548497112,0,0
291.57,0.960359355964758,0.960359355916015,0.960359356121356,210.465669619391,210.465669619391,79.1782038689246,91.0780003573293,87.4543056509478,31.9333636111142,0,0.995003800774898,1.11297886679602,-0,0,0.409926392413895,86.084542406918,0,0
291.58,0.960723025544616,0.960723025496326,0.960723025701185,209.775570565294,209.775570565294,78.958971516166,90.3281519825894,87.4889237278024,31.9584948549018,0,0.995003800774898,1.11322595865804,-0,0,0.424880732902779,89.2249539095837,0,0
291.59,0.961087207078505,0.961087207030745,0.961087207234158,208.093864128232,208.093864128232,78.4137732472092,88.5870053611726,87.5233571076937,31.9835016593658,0,0.995003800774898,1.11369077747987,-0,0,0.403678561819281,84.7724979820489,0,0
291.6,0.961472026747335,0.961472026700616,0.961472026902242,219.981464970668,219.981464970668,82.3292464225756,100.410221893794,87.5610119413025,32.0102311355716,0,0.995003800774898,1.10564885933781,-0,0,0.905683500380889,190.193535079987,0,0
291.61,0.960960284634489,0.960960284575429,0.960960284791025,307.264471864009,307.264471864009,111.003819462541,187.801230789765,87.495374660563,31.9678664136802,0,0.995003800774898,1.0724359788802,-0,0,0.900877904105068,189.184359862064,0,0
291.62,0.960138582097548,0.960138582041077,0.960138582259702,313.702298135427,313.702298135427,113.097250605332,194.413460689495,87.3889991180009,31.8998383279317,0,0.995003800774898,1.07101550321423,-0,0,0.90263201372551,189.552722882357,0,0
291.63,0.959304568132026,0.959304568074861,0.959304568301684,315.903058458074,315.903058458074,113.798049950661,196.788465999526,87.2827752703692,31.8318171881798,0,0.995003800774898,1.06937441161635,-0,0,0.918170230036377,192.815748307639,0,0
291.64,0.958454309793898,0.958454309733599,0.958454309967945,317.311256256865,317.311256256865,114.238239029182,198.371746019935,87.1760573552577,31.7634528816717,0,0.995003800774898,1.06929921179433,-0,0,0.889500219290226,186.795046050947,0,0
291.65,0.957655005360284,0.957655005297301,0.957655005537906,312.644771363393,312.644771363393,112.683319848078,193.86837463684,87.0765642801519,31.6998324464012,0,0.995003800774898,1.07098307220853,-0,0,0.903237639767497,189.679904351174,0,0
291.66,0.9568961411585,0.956896141094513,0.95689614133959,313.534710117547,313.534710117547,112.955996444801,194.911519077829,86.9831809506359,31.6400100890822,0,0.995003800774898,1.07046125054823,-0,0,0.898441485954098,188.672712050361,0,0
291.67,0.9561572940358,0.956157293969075,0.956157294220759,315.402079763862,315.402079763862,113.550651105584,196.926622401619,86.8931860616139,31.5822713006291,0,0.995003800774898,1.06919372082551,-0,0,0.900302709420812,189.063568978371,0,0
291.68,0.95544026921406,0.95544026914605,0.955440269402654,315.233266917873,315.233266917873,113.476725123835,196.900290079489,86.8063998775685,31.526576960815,0,0.995003800774898,1.06931954010915,-0,0,0.896057093379814,188.171989609761,0,0
291.69,0.954765199842617,0.954765199773883,0.954765200034528,315.622503718336,315.622503718336,113.587416598239,197.422793468135,86.7252688858844,31.4744413643174,0,0.995003800774898,1.06882140965562,-0,0,0.898404130238758,188.664867350139,0,0
291.7,0.95411107519053,0.954111075119729,0.954111075385436,316.727987030607,316.727987030607,113.934187435547,198.656459654267,86.6472726662453,31.4242547100948,0,0.995003800774898,1.06827162475115,-0,0,0.891119576633353,187.135111093004,0,0
291.71,0.953501312934006,0.953501312861835,0.95350131313046,313.677560438286,313.677560438286,112.916159237159,195.725056516447,86.5748202777218,31.3776836441174,0,0.995003800774898,1.06967868439664,-0,0,0.894249429455067,187.792380185564,0,0
291.72,0.952933609675994,0.95293360960514,0.952933609875851,312.771036564578,312.771036564578,112.603965656049,194.928558140527,86.50789568615,31.3345827379016,0,0.995003800774898,1.06989390381902,-0,0,0.908615717809811,190.80930074006,0,0
291.73,0.952402957621226,0.952402957548415,0.952402957823267,313.835287813983,313.835287813983,112.940541568575,196.09508016544,86.445742438064,31.2944652104792,0,0.995003800774898,1.06928832563789,-0,0,0.901193718490978,189.250680883105,0,0
291.74,0.951899411597608,0.951899411523715,0.951899411802274,313.009194166861,313.009194166861,112.656535556442,195.36550734269,86.3870970061764,31.2565898179942,0,0.995003800774898,1.06919603555837,-0,0,0.919954819684047,193.19051213365,0,0
291.75,0.95141324213317,0.951413242059032,0.951413242340049,317.570822059596,317.570822059596,114.143871589303,200.019981567063,86.3308003805143,31.2200401120184,0,0.995003800774898,1.06729968300298,-0,0,0.896248238267399,188.212130036154,0,0
291.76,0.950954580357515,0.950954580282916,0.950954580565516,313.784831912909,313.784831912909,112.888171400702,196.321436162639,86.2777162386883,31.1856795115825,0,0.995003800774898,1.06875647871399,-0,0,0.913538197899051,191.843021558801,0,0
291.77,0.950543852167999,0.950543852094074,0.95054385237806,312.775398573863,312.775398573863,112.546311866825,195.389951140983,86.2304373936066,31.1550100392738,0,0.995003800774898,1.06995657270725,-0,0,0.882378683243088,185.299523481049,0,0
291.78,0.950189670697572,0.950189670623097,0.950189670909143,311.558861841952,311.558861841952,112.137862601685,194.239918738951,86.1901387004649,31.1288044025359,0,0.995003800774898,1.06976713428556,-0,0,0.89524036165962,188.00047594852,0,0
291.79,0.949854636553057,0.949854636477849,0.949854636766182,311.841868309508,311.841868309508,112.222773478907,194.585699875862,86.1521320314326,31.104036402213,0,0.995003800774898,1.07002068398519,-0,0,0.880761829370589,184.959984167824,0,0
291.8,0.949545956213747,0.949545956137873,0.94954595642815,313.946882340111,313.946882340111,112.907257669709,196.74805309985,86.1175031919762,31.0813260482855,0,0.995003800774898,1.06813148326275,-0,0,0.902373201685675,189.498372353992,0,0
291.81,0.949248058268739,0.949248058193435,0.949248058484521,312.607210071266,312.607210071266,112.459710381436,195.464303676588,86.0837228411221,31.0591835535564,0,0.995003800774898,1.06907523262903,-0,0,0.911134928548646,191.338334995216,0,0
291.82,0.948966066654239,0.948966066578527,0.948966066871913,312.525120790319,312.525120790319,112.425973012227,195.434577782088,86.0521344045939,31.0384086036371,0,0.995003800774898,1.06915915107953,-0,0,0.907418026878595,190.557785644505,0,0
291.83,0.948712162269365,0.948712162193805,0.948712162487845,311.756794445708,311.756794445708,112.167380696002,194.713204401563,86.0238416482958,31.0197483958485,0,0.995003800774898,1.06956411210046,-0,0,0.902536276665104,189.532618099672,0,0
291.84,0.948465542758495,0.948465542682127,0.948465542977619,313.371984798593,313.371984798593,112.692463846596,196.373425469802,85.9967565379523,31.0018027908385,0,0.995003800774898,1.06867531822774,-0,0,0.895517299432615,188.058632880849,0,0
291.85,0.948234562054187,0.948234561978581,0.948234562273588,313.853200308115,313.853200308115,112.845195289154,196.896833544268,85.9714070494107,30.9849597144359,0,0.995003800774898,1.06843352152908,-0,0,0.889493090917823,186.793549092743,0,0
291.86,0.948013296231357,0.948013296155365,0.94801329645179,311.663224353906,311.663224353906,112.120218340091,194.746942688978,85.9473009415029,30.968980723425,0,0.995003800774898,1.06942504221438,-0,0,0.894940389001767,187.937481690371,0,0
291.87,0.947809966103518,0.947809966027467,0.947809966324536,312.085514103849,312.085514103849,112.254341873244,195.205553945437,85.9255303571053,30.9544298013071,0,0.995003800774898,1.06875705778353,-0,0,0.914022014027304,191.944622945734,0,0
291.88,0.947588109108474,0.947588109031535,0.947588109329395,315.032587387243,315.032587387243,113.217880474262,198.192386331121,85.9017206131445,30.9384804429776,0,0.995003800774898,1.06753208393158,-0,0,0.906622570764121,190.390739860465,0,0
291.89,0.947364887671668,0.947364887596182,0.947364887894713,315.392547682299,315.392547682299,113.331035324637,198.592414644927,85.8777126638899,30.9224203734813,0,0.995003800774898,1.06744372822718,-0,0,0.89807531852301,188.595816889832,0,0
291.9,0.947155771995256,0.947155771918347,0.94715577221818,313.358636681895,313.358636681895,112.657732411217,196.595697295466,85.8554232897397,30.9075160966893,0,0.995003800774898,1.06819676925825,-0,0,0.908970113744536,190.883723886353,0,0
291.91,0.9469505076998,0.946950507622714,0.946950507923622,314.087392977683,314.087392977683,112.89261484435,197.360573892832,85.8338105644862,30.8930085203648,0,0.995003800774898,1.0682011923718,-0,0,0.89061072725708,187.028252723987,0,0
291.92,0.946760044506857,0.946760044429692,0.946760044731209,311.396782485245,311.396782485245,112.00400139384,194.702995691877,85.8140224351096,30.8797643582591,0,0.995003800774898,1.06937978934242,-0,0,0.891651114929506,187.246734135196,0,0
291.93,0.94658416606706,0.946584165989948,0.946584166291471,311.843216943737,311.843216943737,112.146898818763,195.179284441592,85.7962073631533,30.8677251389925,0,0.995003800774898,1.06870081693126,-0,0,0.907472457262512,190.569216025128,0,0
291.94,0.946392734860709,0.946392734783435,0.946392735085627,313.516396128576,313.516396128576,112.692616023482,196.885354526212,85.7765636033945,30.8544779989698,0,0.995003800774898,1.0683872219038,-0,0,0.88809959577543,186.50091511284,0,0
291.95,0.946208347116461,0.94620834703929,0.946208347341766,310.931261720642,310.931261720642,111.838889018236,194.331564204672,85.7578008998322,30.8418966161375,0,0.995003800774898,1.0694744348747,-0,0,0.891352136404566,187.183948644959,0,0
291.96,0.946025239322744,0.94602523924604,0.946025239549337,314.310355408736,314.310355408736,112.945612641002,197.741253197975,85.7395885930178,30.8295136177438,0,0.995003800774898,1.06703116007303,-0,0,0.915695089139368,192.295968719267,0,0
291.97,0.945804880037016,0.94580487995889,0.945804880263327,314.054936054796,314.054936054796,112.8567651454,197.523848504371,85.7168048153286,30.8142827350966,0,0.995003800774898,1.06814746891965,-0,0,0.885554985403862,185.966546934811,0,0
291.98,0.945606899022858,0.94560689894501,0.945606899248455,313.50692194445,313.50692194445,112.672359295832,197.009117232683,85.696907914623,30.8008967971442,0,0.995003800774898,1.06780463916309,-0,0,0.895745212243842,188.106494571207,0,0
291.99,0.945404565954527,0.945404565876147,0.945404566180953,310.962671925259,310.962671925259,111.831709142405,194.498992051153,85.6764396869539,30.7872401871526,0,0.995003800774898,1.06964253916546,-0,0,0.881066913487017,185.024051832274,0,0
292,0.945219978713964,0.94521997863586,0.945219978940005,313.829115107202,313.829115107202,112.769993460395,197.395546039773,85.6584998532455,30.7750692141831,0,0.995003800774898,1.06738421115158,-0,0,0.894715221172854,187.890196446299,0,0
292.01,0.944995577600925,0.944995577522437,0.944995577826728,313.282922611545,313.282922611545,112.585596420797,196.887182843132,85.6358196734373,30.7599200949756,0,0.995003800774898,1.06776246218127,-0,0,0.907345460957245,190.542546801022,0,0
292.02,0.944780609369238,0.944780609291464,0.944780609596202,312.979970094335,312.979970094335,112.48136331585,196.620401637745,85.614152728745,30.7454157278452,0,0.995003800774898,1.06839470483054,-0,0,0.88836959963556,186.557615923468,0,0
292.03,0.944567802719904,0.94456780264062,0.944567802947334,314.078224535403,314.078224535403,112.837815544115,197.753831882642,85.5931212062219,30.7312714465395,0,0.995003800774898,1.06697358040181,-0,0,0.910982673443783,191.306361423194,0,0
292.04,0.944333648570009,0.944333648490708,0.944333648797737,311.872475866642,311.872475866642,112.107720887007,195.587650850151,85.5693469891865,30.7154780273044,0,0.995003800774898,1.06907281711126,-0,0,0.886266132641992,186.115887854818,0,0
292.05,0.944125911728615,0.944125911649609,0.944125911955401,313.280125549802,313.280125549802,112.566036575667,197.029151158904,85.549105196001,30.7018691948973,0,0.995003800774898,1.06764155235548,-0,0,0.890669019233147,187.040494038961,0,0
292.06,0.943900154690736,0.943900154611223,0.943900154918086,310.312817992243,310.312817992243,111.585905138696,194.099264130298,85.5266061715783,30.6869476903665,0,0.995003800774898,1.06948154457863,-0,0,0.888259241339143,186.53444068122,0,0
292.07,0.943691449940722,0.943691449861408,0.943691450167873,312.437220934956,312.437220934956,112.279820626758,196.257405199416,85.5064329336435,30.6733828018965,0,0.995003800774898,1.06751687426884,-0,0,0.915735742698064,192.304505966593,0,0
292.08,0.943441842164668,0.94344184208566,0.943441842392579,314.188144599105,314.188144599105,112.849928801856,198.050183300617,85.4813226166236,30.6566386818636,0,0.995003800774898,1.06726619746843,-0,0,0.903590060463693,189.753912697376,0,0
292.09,0.943187672803475,0.943187672723743,0.943187673031517,313.919139759431,313.919139759431,112.756034475988,197.823670175943,85.4558033313877,30.6396662521002,0,0.995003800774898,1.06736284802671,-0,0,0.895135639665288,187.978484329711,0,0
292.1,0.942940203835135,0.942940203755425,0.942940204062563,312.895890938212,312.895890938212,112.414412706282,196.841505438773,85.4311187167355,30.623266782703,0,0.995003800774898,1.06784143498523,-0,0,0.891626949929639,187.241659485224,0,0
292.11,0.942695526752759,0.942695526672898,0.942695526980777,313.784036301932,313.784036301932,112.701134596777,197.769980595597,85.4069105805228,30.6071451258124,0,0.995003800774898,1.06741351354946,-0,0,0.881405111259101,185.095073364411,0,0
292.12,0.942443760710684,0.942443760630353,0.942443760938755,313.092389802988,313.092389802988,112.468454510505,197.119806515057,85.3819861400134,30.5905971479176,0,0.995003800774898,1.06732556207781,-0,0,0.897277335968098,188.428240553301,0,0
292.13,0.942186125220499,0.942186125139586,0.942186125447246,313.186627758315,313.186627758315,112.493924294439,197.256735742774,85.356320539563,30.5735714759779,0,0.995003800774898,1.06773211826035,-0,0,0.882738915436492,185.375172241663,0,0
292.14,0.94195288915881,0.941952889078929,0.941952889386672,309.292337784223,309.292337784223,111.209021657875,193.400521734263,85.3334052847178,30.5584107652427,0,0.995003800774898,1.06927104166616,-0,0,0.900266700817091,189.056007171589,0,0
292.15,0.941716337057201,0.941716336976404,0.94171633728512,312.077398142933,312.077398142933,112.119488032115,196.223906562608,85.3104099367838,30.543081643541,0,0.995003800774898,1.06810080153784,-0,0,0.884298915533701,185.702772262077,0,0
292.16,0.941470267552059,0.941470267470966,0.941470267780449,312.068891931435,312.068891931435,112.111511079585,196.255585712215,85.2862623989424,30.527043820278,0,0.995003800774898,1.06766182589994,-0,0,0.897697775864806,188.516532931609,0,0
292.17,0.941204846706529,0.941204846625313,0.941204846934609,314.55076509655,314.55076509655,112.92161629728,198.781270367953,85.259960040561,30.5095346880365,0,0.995003800774898,1.06606280733677,-0,0,0.916394926193533,192.442934500642,0,0
292.18,0.940925671817195,0.940925671735729,0.940925672045545,314.437413362297,314.437413362297,112.878292568239,198.714956254907,85.2316662164834,30.4907908909058,0,0.995003800774898,1.06708121480618,-0,0,0.884551362295338,185.755786082021,0,0
292.19,0.940752779351223,0.940752779268409,0.940752779579958,310.156936505164,310.156936505164,111.467751489426,194.462582998711,85.2148827258921,30.4794707805607,0,0.995003800774898,1.06856805433376,-0,0,0.901796337121239,189.37723079546,0,0
292.2,0.940632537456062,0.940632537371457,0.94063253768327,311.463396095554,311.463396095554,111.894733505826,195.788032507439,85.2037314943653,30.4716320937501,0,0.995003800774898,1.06800854340787,-0,0,0.898163394643237,188.61431287508,0,0
292.21,0.940516277959689,0.940516277876452,0.940516278185424,310.018166112399,310.018166112399,111.417339824505,194.361299281677,85.1928389889832,30.4640278417388,0,0.995003800774898,1.0691039111087,-0,0,0.882265509376513,185.275756969068,0,0
292.22,0.940414614663391,0.940414614581187,0.940414614890409,314.876527332694,314.876527332694,113.012192545709,199.235482430048,85.1837167342119,30.4573281684342,0,0.995003800774898,1.06583856382438,-0,0,0.910797042432996,191.267378910929,0,0
292.23,0.940293378323326,0.940293378240943,0.940293378552202,311.94620638135,311.94620638135,112.046436413443,196.325504567137,85.171736587545,30.4489652266684,0,0.995003800774898,1.06797020786462,-0,0,0.899991380861007,188.998189980812,0,0
292.24,0.940204112909122,0.940204112826342,0.940204113137513,310.51987464013,310.51987464013,111.575862914155,194.912991841622,85.1637355306353,30.4431472678732,0,0.995003800774898,1.06831311643857,-0,0,0.905416063070702,190.137373244847,0,0
292.25,0.94012696347593,0.940126963393201,0.940126963704055,310.384867709395,310.384867709395,111.530006460172,194.789655759854,85.1570561439153,30.4381558056255,0,0.995003800774898,1.06833389773834,-0,0,0.909997151841575,191.099401886731,0,0
292.26,0.94004248755453,0.940042487471262,0.940042487781696,314.098814789598,314.098814789598,112.749066195676,198.516651836862,85.1496053734152,30.4325575793201,0,0.995003800774898,1.06657406089032,-0,0,0.896119801519432,188.185158319081,0,0
292.27,0.939955406651471,0.939955406567556,0.939955406878907,312.577413514663,312.577413514663,112.247231538004,197.009188487168,85.1415635869868,30.4266614405078,0,0.995003800774898,1.06710823196979,-0,0,0.908771231050112,190.841958520523,0,0
292.28,0.939872449281168,0.939872449197802,0.93987244950987,311.624790840809,311.624790840809,111.932450074785,196.069693467261,85.1340124364243,30.4210849371239,0,0.995003800774898,1.06770598770753,-0,0,0.911079436334713,191.32668163029,0,0
292.29,0.939804651047087,0.939804650963813,0.939804651275831,313.269403021099,313.269403021099,112.471697463523,197.724688273192,85.1281843434428,30.4165304044639,0,0.995003800774898,1.06672393200223,-0,0,0.912375507910554,191.598856661216,0,0
292.3,0.939727175049844,0.939727174966363,0.939727175277286,314.987463983512,314.987463983512,113.034817809942,199.455210485593,85.1211013807137,30.4111521172056,0,0.995003800774898,1.06627473517658,-0,0,0.890857424710597,187.080059189225,0,0
292.31,0.939659642139971,0.939659642056177,0.939659642368833,314.0603546791,314.0603546791,112.728752258075,198.538696399034,85.115124060761,30.4065342193053,0,0.995003800774898,1.06656572693974,-0,0,0.888653728610604,186.617283008227,0,0
292.32,0.939618341691709,0.93961834160788,0.939618341920237,309.86240644393,309.86240644393,111.348222580107,194.346614660268,85.1119715554817,30.4038202281805,0,0.995003800774898,1.06833395119177,-0,0,0.914965694157417,192.142795773058,0,0
292.33,0.939579876472054,0.939579876388137,0.939579876700771,313.703070928673,313.703070928673,112.609960986365,198.192403424218,85.1093831919213,30.4012843125343,0,0.995003800774898,1.06639354359536,-0,0,0.914632311263177,192.072785365267,0,0
292.34,0.939526749240075,0.939526749156313,0.939526749469328,315.410190539631,315.410190539631,113.170011426199,199.907938966926,85.1048001473032,30.3974514254021,0,0.995003800774898,1.06555936775588,-0,0,0.915147372443382,192.18094821311,0,0
292.35,0.939474953687417,0.939474953603503,0.939474953916796,313.748639830804,313.748639830804,112.622824587349,198.254850026168,85.1001467885499,30.3936430160865,0,0.995003800774898,1.06668812179658,-0,0,0.908548259620056,190.795134520212,0,0
292.36,0.93944481288617,0.939444812802044,0.939444813115083,311.881408344028,311.881408344028,112.008592114808,196.39176222584,85.0981099408392,30.3915361773492,0,0.995003800774898,1.06732884913812,-0,0,0.919286976415091,193.050265047169,0,0
292.37,0.939424412810252,0.939424412726073,0.939424413039737,315.622610892189,315.622610892189,113.237990289869,200.135402541364,85.0972074073689,30.3900009434562,0,0.995003800774898,1.06531928048149,-0,0,0.919615867797984,193.119332237577,0,0
292.38,0.939389702487276,0.939389702403345,0.939389702716658,316.286545961823,316.286545961823,113.455515365306,200.805033945814,85.0942899220089,30.387222094,0,0.995003800774898,1.06585015785052,-0,0,0.882517744476833,185.328726340135,0,0
292.39,0.93939566524634,0.93939566516246,0.939395665475819,311.14082948407,311.14082948407,111.764503566858,195.657224972584,85.0960341804097,30.3875703310758,0,0.995003800774898,1.06754020325179,-0,0,0.914631603583197,192.072636752471,0,0
292.4,0.939413262501477,0.939413262417632,0.939413262731017,314.262336665642,314.262336665642,112.791079912727,198.774504030934,85.0991733777566,30.3886592569523,0,0.995003800774898,1.06654494171174,-0,0,0.892661085317051,187.458827916581,0,0
292.41,0.939448323868125,0.939448323784391,0.939448324098129,309.748901942092,309.748901942092,111.308544071157,194.253918553002,85.1039948773701,30.3909885117204,0,0.995003800774898,1.06863854128689,-0,0,0.903660681237451,189.768743059865,0,0
292.42,0.939512676903473,0.939512676819707,0.939512677132613,311.730404785085,311.730404785085,111.961521137351,196.222682641911,85.1123111060347,30.3954110371387,0,0.995003800774898,1.06721578287636,-0,0,0.919141442233173,193.019702868966,0,0
292.43,0.939559755565215,0.939559755481659,0.939559755795174,312.898455910314,312.898455910314,112.346633177141,197.381823318316,85.1182885704628,30.3983440215357,0,0.995003800774898,1.0676007183029,-0,0,0.884115181118083,185.664188034797,0,0
292.44,0.939640303696198,0.939640303612868,0.939640303925881,311.306530190182,311.306530190182,111.825403112018,195.774659808884,85.1281016199607,30.403768761338,0,0.995003800774898,1.06752748660882,-0,0,0.907591514634042,190.594218073149,0,0
292.45,0.939723066635445,0.939723066552441,0.939723066865085,314.181043851905,314.181043851905,112.772215382714,198.63401022394,85.1379319700066,30.4091016579581,0,0.995003800774898,1.0667115971703,-0,0,0.885662155748553,185.989052707196,0,0
292.46,0.939816500175935,0.939816500092539,0.939816500405433,311.981223179479,311.981223179479,112.051405638814,196.417216369243,85.1488143459783,30.4151924642586,0,0.995003800774898,1.06738825275369,-0,0,0.902551817293108,189.535881631553,0,0
292.47,0.940230979280436,0.940230979198401,0.940230979503029,237.381762067631,237.381762067631,87.5414219481015,121.742685819217,85.193796669111,30.4452795793036,0,0.995003800774898,1.10198482978292,-0,0,0.404104045339838,84.8618495213659,0,0
292.48,0.941385448766547,0.941385448688864,0.94138544898929,207.175019165627,207.175019165627,77.6417239950373,91.3131808162751,85.3283603058926,30.5334780434589,0,0.995003800774898,1.1126664546468,-0,0,0.404318588335272,84.9069035504072,0,0
292.49,0.942661317621241,0.942661317547781,0.94266131783895,203.550503595068,203.550503595068,76.4821387125287,87.4430967846541,85.4768902427367,30.6305165676775,0,0.995003800774898,1.11404581490358,-0,0,0.396027816739311,83.1658415152552,0,0
292.5,0.943935223148873,0.943935223078921,0.943935223362033,203.826567967329,203.826567967329,76.6043284529273,87.4757514058077,85.6240839977351,30.7267325637862,0,0.995003800774898,1.11409150987885,-0,0,0.403194600659737,84.6708661385448,0,0
292.51,0.945054388413831,0.945054388344423,0.945054388621373,203.407588856239,203.407588856239,76.4943529695085,86.8419643208867,85.7537348946125,30.8118896407399,0,0.995003800774898,1.11428347386075,-0,0,0.404879862801558,85.0247711883272,0,0
292.52,0.946142764354869,0.946142764291069,0.946142764558219,207.59785298476,207.59785298476,77.8983480765416,90.8252614896049,85.8786548304451,30.8939366647096,0,0.995003800774898,1.11309285462527,-0,0,0.416810387288222,87.5301813305265,0,0
292.53,0.947158529905043,0.947158529843404,0.947158530103612,206.418399776893,206.418399776893,77.5354196917031,89.4541003598371,85.9942158729178,30.9700835441384,0,0.995003800774898,1.11341694840214,-0,0,0.387748702400308,81.4272275040646,0,0
292.54,0.948189805912428,0.948189805852364,0.948189806105928,203.624374655204,203.624374655204,76.6420535096591,86.4663851277625,86.1108684686625,31.0471210587787,0,0.995003800774898,1.11441601814785,-0,0,0.409729382064841,86.0431702336166,0,0
292.55,0.949175827259033,0.949175827201511,0.94917582745117,204.389577278407,204.389577278407,76.9172947585948,87.0475751544519,86.2216394001422,31.1203627238132,0,0.995003800774898,1.11421190408175,-0,0,0.402017841936041,84.4237468065686,0,0
292.56,0.95011414036246,0.950114140306577,0.950114140551138,206.683528412944,206.683528412944,77.6936997257984,89.1676280058982,86.3262473965351,31.1896530105103,0,0.995003800774898,1.11354555280264,-0,0,0.390448060755405,81.994092758635,0,0
292.57,0.951012965183377,0.951012965129095,0.95101296536954,207.79969262437,207.79969262437,78.0819121172076,90.1181361225679,86.4257830383289,31.2557734634733,0,0.995003800774898,1.11330568527743,-0,0,0.41494040030906,87.1374840649026,0,0
292.58,0.951859754182188,0.951859754129206,0.951859754364734,208.473230367062,208.473230367062,78.3232244236478,90.6369415430176,86.5186664821369,31.3176223419075,0,0.995003800774898,1.11311132032745,-0,0,0.411537434834726,86.4228613152924,0,0
292.59,0.952677903247204,0.952677903195091,0.952677903427859,208.502060263987,208.502060263987,78.3518512752088,90.5170283708189,86.6078572951073,31.3771745980606,0,0.995003800774898,1.1131721100446,-0,0,0.427050198947415,89.6805417789572,0,0
292.6,0.95345724665666,0.953457246605216,0.953457246834341,208.039675572022,208.039675572022,78.2179690485865,89.9140309806196,86.6920869177599,31.433557673643,0,0.995003800774898,1.11329425196435,-0,0,0.402144531028295,84.4503515159419,0,0
292.61,0.954216455412376,0.954216455361678,0.954216455588697,208.480554519904,208.480554519904,78.3804843171662,90.2180422549463,86.7739729112646,31.4885393536933,0,0.995003800774898,1.11327679648388,-0,0,0.426934278367114,89.6561984570939,0,0
292.62,0.954930940152471,0.954930940102923,0.954930940327417,210.093097716617,210.093097716617,78.9268957212407,91.7030861858838,86.8501885470067,31.5398229837265,0,0.995003800774898,1.11278992154922,-0,0,0.417097515589004,87.5904782736908,0,0
292.63,0.955636775623755,0.955636775575281,0.955636775796892,205.295723090857,205.295723090857,77.3662151316173,86.7800935124614,86.9251387425147,31.5904908358809,0,0.995003800774898,1.11423925959973,-0,0,0.394583709831012,82.8625790645124,0,0
292.64,0.956333369568204,0.956333369520716,0.956333369739316,206.565090971154,206.565090971154,77.799382188534,87.9253304145011,86.999177430691,31.640583125962,0,0.995003800774898,1.11393743393237,-0,0,0.392459811682656,82.4165604533577,0,0
292.65,0.957019129444981,0.957019129397395,0.95701912961448,205.905088978497,205.905088978497,77.5980683541147,87.1436913287624,87.0716497947088,31.6897478550263,0,0.995003800774898,1.11421578250957,-0,0,0.412564042826956,86.6384489936607,0,0
292.66,0.957638413949987,0.957638413902902,0.957638414118616,207.565617460041,207.565617460041,78.1578240386662,88.6953548902329,87.1363714264412,31.733891143367,0,0.995003800774898,1.11367759250066,-0,0,0.390912927419322,82.0917147580577,0,0
292.67,0.958250811731809,0.958250811685113,0.958250811898776,210.058481888715,210.058481888715,78.9909333352293,91.0810552641228,87.2000469023743,31.7773797222178,0,0.995003800774898,1.11302467210474,-0,0,0.418547185686848,87.8949089942382,0,0
292.68,0.958815153357837,0.958815153311359,0.95881515352369,207.544603125574,207.544603125574,78.1771798644799,88.4694489653611,87.2579278936107,31.817226266602,0,0.995003800774898,1.11373854286986,-0,0,0.401949153633133,84.4093222629579,0,0
292.69,0.959389878882125,0.959389878836092,0.959389879046458,206.560996278579,206.560996278579,77.8666847440321,87.3858958836253,87.3171114716189,31.8579889233349,0,0.995003800774898,1.11413430062264,-0,0,0.418605098652654,87.9070707170573,0,0
292.7,0.959911198331568,0.959911198286657,0.959911198495984,209.445373533601,209.445373533601,78.8262121268945,90.1805704287694,87.3701078182779,31.8946952865534,0,0.995003800774898,1.11325980555638,-0,0,0.412663125480396,86.6592563508832,0,0
292.71,0.960412554153572,0.960412554108748,0.960412554316983,207.519078692192,207.519078692192,78.2040302067831,88.1685277521605,87.4206287416644,31.9299221983671,0,0.995003800774898,1.11383862215445,-0,0,0.400656486659726,84.1378621985425,0,0
292.72,0.960910816508055,0.960910816462169,0.960910816668537,208.593485554488,208.593485554488,78.5680816544236,89.1575569757634,87.4709138001144,31.9650147786097,0,0.995003800774898,1.11360247904828,-0,0,0.422571581789997,88.7400321758994,0,0
292.73,0.961353263963233,0.961353263917855,0.961353264124523,209.383896488308,209.383896488308,78.8373886476671,89.8734149132179,87.5146287288432,31.9958528462468,0,0.995003800774898,1.11330902210251,-0,0,0.39637674423022,83.2391162883463,0,0
292.74,0.961789944590409,0.961789944545512,0.96178994475106,209.926229043184,209.926229043184,79.0250447917624,90.3420222961099,87.5577942356566,32.0264125114175,0,0.995003800774898,1.11322148202531,-0,0,0.412259765907953,86.5745508406702,0,0
292.75,0.962201863746273,0.962201863701236,0.962201863905745,209.452816534982,209.452816534982,78.8782063342118,89.7997888186932,87.5979706741223,32.0550570421665,0,0.995003800774898,1.11334806018389,-0,0,0.402807491968404,84.5895733133648,0,0
292.76,0.962605466065984,0.962605466021406,0.962605466225312,208.562506688524,208.562506688524,78.5941890141376,88.84178889072,87.637403865697,32.0833139321071,0,0.995003800774898,1.11369122568026,-0,0,0.4252992324627,89.3128388171669,0,0
292.77,0.96297071509512,0.962970715050242,0.962970715253995,209.667016870593,209.667016870593,78.9648965153545,89.8858956833047,87.6724295855143,32.1086916017737,0,0.995003800774898,1.11335346846911,-0,0,0.424965168980073,89.2426854858153,0,0
292.78,0.963301863501462,0.963301863456602,0.963301863659272,209.841867358211,209.841867358211,79.0291961623335,90.0068581647244,87.7034855180262,32.1315236754603,0,0.995003800774898,1.11325093429071,-0,0,0.390732092507463,82.0537394265672,0,0
292.79,0.963625424490258,0.963625424446025,0.963625424648455,211.126483677928,211.126483677928,79.4581576178859,91.2383288614674,87.734039303713,32.1541155127481,0,0.995003800774898,1.1129793423658,-0,0,0.424181007450673,89.0780115646414,0,0
292.8,0.963917844469651,0.963917844425504,0.963917844627033,223.351337647351,223.351337647351,83.4822935324674,103.415678445636,87.7614357450506,32.174223456664,0,0.995003800774898,1.10452880330079,-0,0,0.919594719654354,193.114891127414,0,0
292.81,0.963423869928401,0.963423869881002,0.963423870089274,309.653818057088,309.653818057088,111.834871505961,189.824033661169,87.6971795455342,32.1326048503846,0,0.995003800774898,1.07150191252897,-0,0,0.920388332138822,193.281549749153,0,0
292.82,0.962572587631294,0.962572587579884,0.962572587796322,317.266873051981,317.266873051981,114.313797333792,197.617680091181,87.5871121169721,32.062080843828,0,0.995003800774898,1.07030517520101,-0,0,0.881844329177248,185.187309127222,0,0
292.83,0.961718076131943,0.96171807607662,0.961718076303505,314.337745270653,314.337745270653,113.328004184106,194.866553687225,87.4785515880165,31.992639995411,0,0.995003800774898,1.07081823740795,-0,0,0.90095776479351,189.201130606637,0,0
292.84,0.960865960433281,0.960865960374848,0.960865960607816,317.109195251916,317.109195251916,114.216330756623,197.81272389563,87.372070687718,31.9244006685675,0,0.995003800774898,1.06956575334227,-0,0,0.886470114887793,186.158724126437,0,0
292.85,0.960021065888264,0.960021065828271,0.960021066068574,314.315867710355,314.315867710355,113.276073763123,195.190444285115,87.2677728525272,31.8576505727128,0,0.995003800774898,1.07054372006938,-0,0,0.900392483006429,189.08242143135,0,0
292.86,0.959199607322008,0.959199607259073,0.95919960750496,316.286347254821,316.286347254821,113.902479702713,197.325256380286,87.167654566682,31.7934363078529,0,0.995003800774898,1.06916562292314,-0,0,0.910938359388828,191.297055471654,0,0
