t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
292.87,0.958372844219865,0.958372844154583,0.958372844406431,317.772878923491,317.772878923491,114.369898125034,198.975525366551,87.0679231605003,31.7294303964401,0,0.995003800774898,1.06881939967662,-0,0,0.889920208347717,186.88324375302,0,0
292.88,0.957568013011307,0.957568012943287,0.95756801320025,314.826020743713,314.826020743713,113.380921374267,196.186264714367,86.9718770480118,31.667878981334,0,0.995003800774898,1.06995646451182,-0,0,0.890654600056117,187.037466011785,0,0
292.89,0.956807598014267,0.956807597945795,0.95680759820658,316.560289548046,316.560289548046,113.931861225574,198.068094741985,86.882029638117,31.6101651679442,0,0.995003800774898,1.06856003185501,-0,0,0.900083821116502,189.017602434465,0,0
292.9,0.956051062297361,0.956051062227797,0.956051062493858,313.70491707622,313.70491707622,112.974489347529,195.35847425795,86.7932416929603,31.55320112531,0,0.995003800774898,1.06977912860621,-0,0,0.920209425176087,193.243979286978,0,0
292.91,0.955319202078049,0.955319202006209,0.955319202275615,315.60066548858,315.60066548858,113.579519575579,197.393954835593,86.7081958212445,31.4985148317427,0,0.995003800774898,1.0691520968915,-0,0,0.899205051167668,188.83306074521,0,0
292.92,0.95460566014416,0.954605660072283,0.954605660345368,315.080366357568,315.080366357568,113.391039988879,197.008691561683,86.6260026911846,31.4456721047009,0,0.995003800774898,1.06888725261764,-0,0,0.906408966119031,190.345882884997,0,0
292.93,0.95391417759329,0.953914177519857,0.953914177796135,314.312567017664,314.312567017664,113.121859805927,196.37091875948,86.54687465256,31.3947736056236,0,0.995003800774898,1.06898843577041,-0,0,0.92043248465098,193.290821776706,0,0
292.94,0.953230478395039,0.953230478320642,0.953230478600286,317.854249509766,317.854249509766,114.269450160576,200.040261386265,86.4692746965881,31.3447134269136,0,0.995003800774898,1.06739282291434,-0,0,0.903685271756841,189.773907068937,0,0
292.95,0.952563413423628,0.952563413348916,0.952563413630758,317.6939147992,317.6939147992,114.200715353684,200.00395229854,86.3938777616602,31.2960847389997,0,0.995003800774898,1.06721617901545,-0,0,0.903921037774916,189.823417932732,0,0
292.96,0.95191266100067,0.951912660925059,0.951912661210392,316.482961339215,316.482961339215,113.787161302456,198.913134468401,86.3208434485946,31.2489834222189,0,0.995003800774898,1.06759064687473,-0,0,0.911826364078221,191.483536456426,0,0
292.97,0.951305470359196,0.951305470283979,0.951305470571533,311.388095571365,311.388095571365,112.098185871467,193.92939087762,86.2532049756555,31.2054997180894,0,0.995003800774898,1.07031492557406,-0,0,0.894826801554509,187.913628326447,0,0
292.98,0.950735275448419,0.950735275372033,0.950735275660391,315.164543169241,315.164543169241,113.326124965608,197.808890542168,86.1906289057396,31.1650237213335,0,0.995003800774898,1.06752847236201,-0,0,0.919248915192816,193.042272190491,0,0
292.99,0.950145119528831,0.950145119450854,0.950145119741544,315.112750454533,315.112750454533,113.295242621735,197.864301226337,86.1254935177017,31.1229557104943,0,0.995003800774898,1.06862836183544,-0,0,0.886673274023012,186.201387544833,0,0
293,0.949609128011559,0.949609127932905,0.949609128225063,310.861192892483,310.861192892483,111.885378780795,193.70898022508,86.0669799253046,31.0852327420986,0,0.995003800774898,1.07010004746176,-0,0,0.89737740715713,188.449255502997,0,0
293.01,0.949093541491327,0.949093541411942,0.949093541706154,311.110327257973,311.110327257973,111.955415394296,194.049775480438,86.0112901854704,31.0492615920643,0,0.995003800774898,1.06997007055351,-0,0,0.89303905537735,187.538201629244,0,0
293.02,0.9485961659714,0.948596165891968,0.948596166186945,314.911749166212,314.911749166212,113.193505658336,197.939256813583,85.9578950862708,31.0145972663574,0,0.995003800774898,1.06723544664883,-0,0,0.916512381352195,192.467600083961,0,0
293.03,0.948066080596182,0.948066080517309,0.948066080813909,316.759237754512,316.759237754512,113.788528756561,199.881306477427,85.9005563159485,30.977374961136,0,0.995003800774898,1.06661475483963,-0,0,0.91730661782525,192.634389743303,0,0
293.04,0.947538468987715,0.94753846890856,0.94753846920653,315.213180042624,315.213180042624,113.26824126559,198.429061382065,85.8436400154888,30.94047864507,0,0.995003800774898,1.0675283173146,-0,0,0.910818660034746,191.271918607297,0,0
293.05,0.947041953314355,0.947041953234352,0.947041953533365,314.250638988384,314.250638988384,112.940561289302,197.554030014246,85.7905560721519,30.9060529019861,0,0.995003800774898,1.06825327703134,-0,0,0.887465883782018,186.367835594224,0,0
293.06,0.946574021540159,0.946574021459675,0.946574021759733,313.696609592368,313.696609592368,112.747929257575,197.081512063422,85.7411351606362,30.8739623683093,0,0.995003800774898,1.06764700965143,-0,0,0.909333524035029,190.960040047356,0,0
293.07,0.946100698066181,0.946100697984887,0.946100698286668,315.478724962712,315.478724962712,113.323013655789,198.946225461518,85.6911023310018,30.8413971701921,0,0.995003800774898,1.06672572290784,-0,0,0.918236718142381,192.8297108099,0,0
293.08,0.945635552956452,0.945635552875489,0.945635553177355,313.206414846182,313.206414846182,112.565633765363,196.755238103595,85.6417924557102,30.8093842868761,0,0.995003800774898,1.0686196522911,-0,0,0.890748376563,187.05715907823,0,0
293.09,0.945278986319484,0.945278986239679,0.945278986543571,310.842348373575,310.842348373575,111.780675059982,194.452567327248,85.6046407638906,30.7851402824362,0,0.995003800774898,1.06914758351072,-0,0,0.900372209533702,189.078164002078,0,0
293.1,0.944979725267966,0.944979725192187,0.944979725495537,313.430203601841,313.430203601841,112.624620082912,197.091935987721,85.5736065843599,30.7646610297597,0,0.995003800774898,1.06774684341621,-0,0,0.899271177172035,188.846947206127,0,0
293.11,0.9446848220346,0.944684821950642,0.944684822254187,314.492068044426,314.492068044426,112.967047238577,198.204924880633,85.5428211770831,30.74432198671,0,0.995003800774898,1.06728874430341,-0,0,0.89417997499422,187.777794748786,0,0
293.12,0.944409141860047,0.944409141778205,0.944409142082961,313.244915785446,313.244915785446,112.55098303026,197.005446159024,85.5141273713912,30.725342255031,0,0.995003800774898,1.06753452204439,-0,0,0.911768560188767,191.471397639641,0,0
293.13,0.944133834196716,0.944133834114299,0.944133834420012,315.135606635275,315.135606635275,113.166299357142,198.943672170875,85.4855683518985,30.7063661125011,0,0.995003800774898,1.06679703431913,-0,0,0.903849212230725,189.808334568452,0,0
293.14,0.943868480280483,0.943868480198222,0.94386848050545,314.521179112824,314.521179112824,112.95844475824,198.375051842482,85.4580360953715,30.6880911749702,0,0.995003800774898,1.06742076307481,-0,0,0.884173074097506,185.676345560476,0,0
293.15,0.943636388538203,0.943636388455403,0.943636388761983,314.389149622164,314.389149622164,112.909980317372,198.282400810011,85.4344435768672,30.6723052352851,0,0.995003800774898,1.06659320495698,-0,0,0.91079325197654,191.266582915073,0,0
293.16,0.943398891573916,0.943398891491071,0.943398891798355,312.137005388801,312.137005388801,112.164486495854,196.071014868749,85.4099728920033,30.6560176280488,0,0.995003800774898,1.06822314057498,-0,0,0.911124228176343,191.336087917032,0,0
293.17,0.943182812341147,0.943182812258654,0.943182812566209,312.302029597084,312.302029597084,112.214047244424,196.27240560219,85.388197392177,30.6414266027174,0,0.995003800774898,1.06839655668587,-0,0,0.888546736087859,186.59481457845,0,0
293.18,0.94298260682157,0.942982606738092,0.942982607045956,313.568033310247,313.568033310247,112.625895375559,197.571598242352,85.3683821228872,30.6280529450078,0,0.995003800774898,1.06724762892902,-0,0,0.892687104477541,187.464291940284,0,0
293.19,0.942786268124321,0.942786268040147,0.942786268348346,313.266804167716,313.266804167716,112.522648682332,197.303321323837,85.3486991035137,30.6147837403653,0,0.995003800774898,1.06760110057957,-0,0,0.889099201897762,186.71083239853,0,0
293.2,0.942597303746213,0.942597303661643,0.942597303970619,312.243764317186,312.243764317186,112.18235539511,196.311672974997,85.3299553269755,30.602136015214,0,0.995003800774898,1.06790490467504,-0,0,0.89630763474548,188.224603296551,0,0
293.21,0.942424920706821,0.942424920622204,0.942424920931418,310.987756821457,310.987756821457,111.765866576984,195.084135234301,85.3129790911545,30.5906424960019,0,0.995003800774898,1.06880230951201,-0,0,0.888327876748755,186.548854117238,0,0
293.22,0.9422703490552,0.942270348970299,0.942270349279172,313.149537370445,313.149537370445,112.473196820297,197.270971149538,85.2981478275623,30.5804183933442,0,0.995003800774898,1.06728811723358,-0,0,0.896094358577015,188.179815301173,0,0
293.23,0.942097059619931,0.942097059536234,0.942097059845478,313.972482820045,313.972482820045,112.739988123826,198.122721104281,85.2810359423619,30.5687257734024,0,0.995003800774898,1.06666156529578,-0,0,0.910907656375839,191.290607838926,0,0
293.24,0.941929016763141,0.941929016678588,0.941929016988031,315.017245693989,315.017245693989,113.079747580728,199.195833671927,85.2642224928732,30.5571895291891,0,0.995003800774898,1.06665203215178,-0,0,0.892771059469735,187.481922488644,0,0
293.25,0.941776735768338,0.941776735683623,0.941776735993404,311.390532830488,311.390532830488,111.884458822403,195.594402716411,85.2492007563356,30.546929357741,0,0.995003800774898,1.06842756298415,-0,0,0.891021727813869,187.114562840912,0,0
293.26,0.941653893642325,0.941653893557272,0.941653893867271,313.323308122079,313.323308122079,112.517239403071,197.54667938947,85.2377825351523,30.5388461974558,0,0.995003800774898,1.06668892535376,-0,0,0.91447028550605,192.038759956271,0,0
293.27,0.941515394807262,0.941515394721884,0.94151539503199,313.646232700843,313.646232700843,112.620412698813,197.89277072052,85.2241253975954,30.5293365827281,0,0.995003800774898,1.06714477955276,-0,0,0.904312281264217,189.905579065486,0,0
293.28,0.941384539239372,0.941384539154973,0.941384539465348,314.680469494481,314.680469494481,112.9575995917,198.948513940915,85.2115042733171,30.520451280249,0,0.995003800774898,1.06633786082105,-0,0,0.905041153876843,190.058642314137,0,0
293.29,0.941265267706521,0.941265267622781,0.941265267933264,312.232639467148,312.232639467148,112.150507275349,196.520454794429,85.1998861849915,30.5122984877282,0,0.995003800774898,1.06795593740053,-0,0,0.895207679471725,187.993612689062,0,0
293.3,0.941180272767395,0.941180272683061,0.941180272993313,310.899025743692,310.899025743692,111.710500445382,195.199965104443,85.1923160331143,30.5067446061346,0,0.995003800774898,1.06845915102793,-0,0,0.893046682936035,187.539803416567,0,0
293.31,0.941117616522838,0.941117616437503,0.941117616747921,311.883237499062,311.883237499062,112.032847726847,196.193293880036,85.1872303819256,30.5027132371002,0,0.995003800774898,1.06752359645843,-0,0,0.908446250389511,190.773712581797,0,0
293.32,0.941047427941719,0.941047427857546,0.941047428167802,311.283972309753,311.283972309753,111.834488260046,195.60501287957,85.1809885290044,30.497970901179,0,0.995003800774898,1.06831156087613,-0,0,0.899382899874989,188.870408973748,0,0
293.33,0.940998932590468,0.940998932506106,0.940998932816785,312.869934791645,312.869934791645,112.354905498566,197.197908936927,85.1772538578554,30.4947719968626,0,0.995003800774898,1.06749750238137,-0,0,0.885577961188825,185.971371849653,0,0
293.34,0.940969011483577,0.940969011397727,0.940969011708624,309.740380951542,309.740380951542,111.325803748494,194.072197368985,85.1753466171036,30.4928369654535,0,0.995003800774898,1.0685894625958,-0,0,0.912578873642853,191.641563464999,0,0
293.35,0.940942566960863,0.94094256687501,0.940942567185765,312.959453186483,312.959453186483,112.383475362706,197.294536083222,85.1738812075714,30.4910358956894,0,0.995003800774898,1.06720088433453,-0,0,0.905472425346601,190.149209322786,0,0
293.36,0.940918668385088,0.9409186682999,0.940918668611083,311.657054482485,311.657054482485,111.955006836891,195.995418827564,85.1723699839991,30.4892656709216,0,0.995003800774898,1.06778211037581,-0,0,0.913133564095535,191.758048460062,0,0
293.37,0.940914031441399,0.940914031357171,0.940914031667929,311.041687423588,311.041687423588,111.752792478834,195.379949406135,85.1729162860093,30.4888217314436,0,0.995003800774898,1.06867656424415,-0,0,0.888371144881235,186.557940425059,0,0
293.38,0.940953347629225,0.940953347545545,0.940953347855064,309.792738172242,309.792738172242,111.343385526634,194.122740775537,85.1784287712722,30.4915686254333,0,0.995003800774898,1.06875049884254,-0,0,0.899595042463207,188.914958917274,0,0
293.39,0.940995657981575,0.940995657897542,0.940995658207677,310.609896095807,310.609896095807,111.613123862524,194.931279941348,85.1841911128512,30.4944250416077,0,0.995003800774898,1.06824093907843,-0,0,0.910486979388621,191.20226567161,0,0
293.4,0.941027464423245,0.941027464339485,0.94102746464958,315.324246029329,315.324246029329,113.163519237057,199.63928180555,85.1886550237583,30.4963092000205,0,0.995003800774898,1.06615539007228,-0,0,0.892666522485323,187.459969721918,0,0
293.41,0.940955339993486,0.940955339918497,0.940955340227105,311.812205632693,311.812205632693,112.007699283865,196.138812942642,85.1820356351983,30.4913570548521,0,0.995003800774898,1.06819997881578,-0,0,0.884047860843513,185.650050777138,0,0
293.42,0.94094334301738,0.940943342935171,0.9409433432441,309.209443488365,309.209443488365,111.152197139574,193.536400140258,85.1822475550854,30.4907957930215,0,0.995003800774898,1.06931384479457,-0,0,0.886943324220432,186.258098086291,0,0
293.43,0.940932724727855,0.94093272464358,0.940932724954105,310.054390052526,310.054390052526,111.429976506686,194.381135021251,85.1828274626865,30.4904275685891,0,0.995003800774898,1.06886998041958,-0,0,0.88317698806022,185.467167492646,0,0
293.44,0.94092825960287,0.940928259519239,0.940928259828774,311.317728609971,311.317728609971,111.845381890994,195.643450642373,85.1839329791208,30.4903449884771,0,0.995003800774898,1.06782297539103,-0,0,0.899552917154829,188.906112602514,0,0
293.45,0.940904078887995,0.94090407880459,0.940904079114141,312.799695450888,312.799695450888,112.332121895713,197.128460891724,85.1825820471203,30.4886525120438,0,0.995003800774898,1.06729679301103,-0,0,0.899585510398022,188.912957183585,0,0
293.46,0.94088541459064,0.940885414506995,0.940885414816462,312.608680441812,312.608680441812,112.269068622471,196.939797802278,85.1816487508695,30.4872338886646,0,0.995003800774898,1.06741087920841,-0,0,0.900854290325552,189.179400968366,0,0
293.47,0.940861935799546,0.940861935715082,0.940861936025564,315.511466332763,315.511466332763,113.222776248214,199.845914367494,85.1801830329219,30.4853689323477,0,0.995003800774898,1.06598598430002,-0,0,0.897499438417245,188.474882067622,0,0
293.48,0.940840984545813,0.940840984461636,0.940840984772663,311.583481172156,311.583481172156,111.93133530151,195.921074276586,85.178733976275,30.4836729192944,0,0.995003800774898,1.06800003871323,-0,0,0.903295917795926,189.692142737145,0,0
293.49,0.940852258571183,0.940852258488565,0.940852258798618,310.54773468639,310.54773468639,111.591332650158,194.882257237201,85.1810808899976,30.4843965591909,0,0.995003800774898,1.06883826211821,-0,0,0.886241521083905,186.11071942762,0,0
293.5,0.940878915965138,0.940878915882686,0.940878916192565,312.888290060869,312.888290060869,112.361477591446,197.216601179181,85.1854009554296,30.4862879262577,0,0.995003800774898,1.06695269257892,-0,0,0.900528576121726,189.111000985563,0,0
293.51,0.940877798170897,0.94087779808917,0.940877798398566,315.146359530124,315.146359530124,113.103779146418,199.474121120897,85.1862932755197,30.4859451337073,0,0.995003800774898,1.06611511110395,-0,0,0.897041492903978,188.378713509835,0,0
293.52,0.940896814305614,0.940896814223862,0.940896814533212,313.901991394343,313.901991394343,112.695297526977,198.226012369939,85.1891183972273,30.4868606271768,0,0.995003800774898,1.06641732958497,-0,0,0.917534672577093,192.682281241189,0,0
293.53,0.940909530394407,0.940909530311822,0.94090953062231,315.2851972702,315.2851972702,113.150305408159,199.606675161915,85.1912532728171,30.4872688354682,0,0.995003800774898,1.06595417962,-0,0,0.914781567308499,192.104129134785,0,0
293.54,0.940927346980033,0.940927346896496,0.940927347207794,315.358627206933,315.358627206933,113.174906837464,199.676814922076,85.1938338446797,30.4879784401771,0,0.995003800774898,1.0662741719938,-0,0,0.896674018182369,188.301543818297,0,0
293.55,0.940958935500572,0.940958935417742,0.940958935729002,314.748780662391,314.748780662391,112.975287186208,199.060879937309,85.1981005342543,30.489800190827,0,0.995003800774898,1.06655232952467,-0,0,0.886590803809748,186.184068800047,0,0
293.56,0.941009580136378,0.9410095800549,0.941009580365568,313.301545962283,313.301545962283,112.500890298675,197.603999415803,85.2045100246452,30.4930365218346,0,0.995003800774898,1.0672647816023,-0,0,0.884328631276947,185.709012568159,0,0
293.57,0.941078460169985,0.941078460088105,0.941078460398622,312.936045802022,312.936045802022,112.382488131743,197.225416661119,85.2130237759095,30.4976053649943,0,0.995003800774898,1.0672673415491,-0,0,0.890930756431216,187.095458850555,0,0
293.58,0.941141777566613,0.941141777484731,0.941141777795689,313.231341278012,313.231341278012,112.481146982942,197.508655560377,85.2209242610843,30.5017614565511,0,0.995003800774898,1.06699947656611,-0,0,0.901353312212554,189.284195564636,0,0
293.59,0.941208860963813,0.941208860881071,0.941208861192309,313.422558160246,313.422558160246,112.545643071264,197.687459955657,85.2290430435874,30.5060551610009,0,0.995003800774898,1.06741903760834,-0,0,0.882921390319595,185.413491967115,0,0
293.6,0.941282067169143,0.941282067087237,0.941282067397895,312.05051680235,312.05051680235,112.096512729507,196.301509279454,85.2380429626718,30.5109645602245,0,0.995003800774898,1.06783424143477,-0,0,0.887924508001242,186.464146680261,0,0
293.61,0.941356607422048,0.941356607341194,0.941356607651064,314.289684953445,314.289684953445,112.83436973878,198.526487094942,85.2472679867573,30.5159298717457,0,0.995003800774898,1.06658643058329,-0,0,0.890622656848121,187.030757938105,0,0
293.62,0.941423427220727,0.941423427138827,0.941423427449235,312.507662987247,312.507662987247,112.250288241164,196.732083501975,85.2553474596172,30.5202320256544,0,0.995003800774898,1.06748859681953,-0,0,0.902929263559519,189.615145347499,0,0
293.63,0.941493176850216,0.941493176769519,0.9414931770795,312.014480881069,312.014480881069,112.089918334467,196.225824437888,85.2638554975789,30.5248009456021,0,0.995003800774898,1.06795013396381,-0,0,0.898918362142169,188.772856049856,0,0
293.64,0.941567567512715,0.941567567431484,0.941567567741283,313.630089315268,313.630089315268,112.622805550861,197.827362384071,85.2730046330738,30.5297222981234,0,0.995003800774898,1.0670157606585,-0,0,0.896660624929015,188.298731235093,0,0
293.65,0.941634332304556,0.941634332223491,0.941634332533602,311.671236424871,311.671236424871,111.980614930133,195.856026991562,85.2811347341562,30.5340746991533,0,0.995003800774898,1.06805838074488,-0,0,0.902411548696448,189.506425226254,0,0
293.66,0.941694678129354,0.941694678049434,0.941694678359116,313.9537204879,313.9537204879,112.73238983148,198.126791824622,85.2888612158623,30.5380674474164,0,0.995003800774898,1.06653489277048,-0,0,0.915087263984596,192.168325436765,0,0
293.67,0.942026704607785,0.942026704521635,0.94202670483376,238.032810417166,238.032810417166,87.7861824574527,122.145316551915,85.3249889599971,30.5625049052534,0,0.995003800774898,1.1016043330936,-0,0,0.390000597014607,81.9001253730676,0,0
293.68,0.943129661939361,0.943129661863762,0.943129662163134,208.246152894217,208.246152894217,78.0234977456394,92.1439531368035,85.4545665767514,30.647633180662,0,0.995003800774898,1.11243989498295,-0,0,0.415879160989358,87.3346238077652,0,0
293.69,0.944310832167981,0.944310832095622,0.944310832385619,205.943170875293,205.943170875293,77.2961705256953,89.6115615831424,85.5932220035994,30.7383872885515,0,0.995003800774898,1.11335668288117,-0,0,0.389530648391393,81.8014361621925,0,0
293.7,0.945487675346583,0.945487675278695,0.945487675559515,204.690089431555,204.690089431555,76.9136367125757,88.1312642075205,85.7304580727209,30.8283671513139,0,0.995003800774898,1.11387612362502,-0,0,0.398824569265074,83.7531595456656,0,0
293.71,0.946635724429857,0.946635724365428,0.94663572463914,203.294110115326,203.294110115326,76.4832034351327,86.5152174027497,85.8632919658437,30.9156007467324,0,0.995003800774898,1.11436568454534,-0,0,0.394237094368374,82.7897898173586,0,0
293.72,0.947733901321169,0.947733901257084,0.947733901523799,205.340874120337,205.340874120337,77.1829398254828,88.3527528252338,85.9895239941487,30.9985973009543,0,0.995003800774898,1.11383157711526,-0,0,0.415426420507157,87.239548306503,0,0
293.73,0.948772583761027,0.948772583700196,0.948772583960308,204.795131720279,204.795131720279,77.0289149009956,87.6104515045286,86.1079903442318,31.0766898715185,0,0.995003800774898,1.11399540929409,-0,0,0.389462958832236,81.7872213547695,0,0
293.74,0.9497874757916,0.949787475733777,0.949787475986871,204.291797992211,204.291797992211,76.8881579176827,86.9156751702074,86.2232468297639,31.1528759922395,0,0.995003800774898,1.11430132437121,-0,0,0.418090645312923,87.7990355157138,0,0
293.75,0.95072465906626,0.950724659010003,0.950724659257847,204.466430389723,204.466430389723,76.9681995217963,86.9145953782529,86.3289200951912,31.2229149162792,0,0.995003800774898,1.11421625081144,-0,0,0.389722754437226,81.8417784318175,0,0
293.76,0.951626314966034,0.951626314910775,0.95162631515344,204.701467877582,204.701467877582,77.0671659925041,86.9810414535055,86.4301763535678,31.2902500705088,0,0.995003800774898,1.11425894834543,-0,0,0.404288316444031,84.9005464532466,0,0
293.77,0.952469823581985,0.952469823528225,0.952469823767145,205.869762378274,205.869762378274,77.4713427735529,87.9925980427978,86.524203915303,31.3529604201734,0,0.995003800774898,1.11394133452992,-0,0,0.410764502046995,86.260545429869,0,0
293.78,0.953227317239637,0.953227317186834,0.953227317421741,209.779302102124,209.779302102124,78.7743441030586,91.7622396799916,86.6079962732149,31.4090661489174,0,0.995003800774898,1.1127947360656,-0,0,0.412954463999611,86.7204374399184,0,0
293.79,0.953923025540936,0.953923025489399,0.953923025720788,210.032280323924,210.032280323924,78.8738843253494,91.8877026129411,86.6841974746184,31.4603802363646,0,0.995003800774898,1.11273442568011,-0,0,0.412122558301085,86.5457372432278,0,0
293.8,0.954584564751369,0.954584564698717,0.954584564928473,207.701782051205,207.701782051205,78.1234002154206,89.4364096993326,86.7562292526452,31.5091430992273,0,0.995003800774898,1.11344904598275,-0,0,0.403011570172415,84.6324297362072,0,0
293.81,0.955213341518477,0.955213341467591,0.955213341693773,206.644923794705,206.644923794705,77.7907496233855,88.2648335145511,86.8245045807338,31.55558569942,0,0.995003800774898,1.11381708495779,-0,0,0.396991821181645,83.3682824481454,0,0
293.82,0.955797452117614,0.95579745206676,0.955797452291308,208.658268728011,208.658268728011,78.4661314091915,90.1719030428842,86.887623397994,31.5987422871331,0,0.995003800774898,1.11329832564723,-0,0,0.421814525701696,88.5810503973561,0,0
293.83,0.956323557043104,0.956323556992517,0.956323557214272,205.902628162938,205.902628162938,77.5725340195924,87.3214596135368,86.9437020151756,31.6374665342253,0,0.995003800774898,1.11406907862923,-0,0,0.390627859972228,82.0318505941678,0,0
293.84,0.956845925210529,0.956845925160472,0.956845925379866,204.136278048909,204.136278048909,77.0040508183096,85.4606341366041,86.99949676343,31.676147148875,0,0.995003800774898,1.11470192937325,-0,0,0.390753221736632,82.0581765646928,0,0
293.85,0.957332097168132,0.957332097118406,0.957332097335553,204.820548295009,204.820548295009,77.2401584185911,86.0572868316743,87.0511020254278,31.7121594379066,0,0.995003800774898,1.11453882791554,-0,0,0.395483462937182,83.0515272168081,0,0
293.86,0.957769481867172,0.957769481818481,0.957769482033183,207.348682004292,207.348682004292,78.0810954115926,88.5072233727154,87.0969740955873,31.7444845359894,0,0.995003800774898,1.11382678163056,-0,0,0.425256606139845,89.3038872893674,0,0
293.87,0.958125640307037,0.958125640258486,0.958125640472045,209.009176078548,209.009176078548,78.634788543615,90.1054948350525,87.1331516276056,31.7705296158897,0,0.995003800774898,1.11323763571808,-0,0,0.394700772161866,82.8871621539919,0,0
293.88,0.958490063518475,0.958490063469517,0.958490063681977,205.639074589151,205.639074589151,77.5352073724356,86.6715284062191,87.1702102169233,31.7973359660081,0,0.995003800774898,1.1143110224234,-0,0,0.395066011049202,82.9638623203325,0,0
293.89,0.95882419065372,0.95882419060577,0.958824190816422,206.54943720292,206.54943720292,77.8418621849149,87.5233091150177,87.2040446048786,31.8220834830241,0,0.995003800774898,1.11410537152149,-0,0,0.414524060429881,87.0500526902751,0,0
293.9,0.959099795525942,0.95909979547775,0.959099795687343,209.03701331798,209.03701331798,78.6654571663201,89.9636456657092,87.2310066461349,31.8423610061359,0,0.995003800774898,1.11334168963712,-0,0,0.419456746675292,88.0859168018114,0,0
293.91,0.959346482446226,0.959346482397874,0.959346482606945,206.926091592261,206.926091592261,77.9768430329172,87.8112975649203,87.2543820195442,31.8604120077968,0,0.995003800774898,1.11391972855274,-0,0,0.38939723573215,81.7734195037516,0,0
293.92,0.959581022565488,0.959581022518017,0.959581022725263,209.826550489853,209.826550489853,78.9351622410728,90.6720842171646,87.2766825516258,31.8777837210628,0,0.995003800774898,1.1131598047713,-0,0,0.422606314238521,88.7473259900894,0,0
293.93,0.959771131737522,0.959771131689548,0.959771131896746,207.883351344519,207.883351344519,78.3002981428138,88.6980883820633,87.293556589567,31.8917063728886,0,0.995003800774898,1.11367659976537,-0,0,0.407406476607237,85.5553600875197,0,0
293.94,0.959957309270286,0.959957309221773,0.959957309428784,208.619195252271,208.619195252271,78.5459328443571,89.4035895447239,87.3101411502343,31.9054645573132,0,0.995003800774898,1.11350829196284,-0,0,0.418257726685249,87.8341226039024,0,0
293.95,0.960113118425286,0.960113118377438,0.960113118583137,207.455945199245,207.455945199245,78.166627418808,88.2156836248129,87.3232318049939,31.9170297694386,0,0.995003800774898,1.11385157316836,-0,0,0.416958882038236,87.5613652280295,0,0
293.96,0.960228554317813,0.960228554270699,0.960228554475541,211.666220328241,211.666220328241,79.5525477775225,92.4088116702269,87.3318088285457,31.9255998294684,0,0.995003800774898,1.11261590531878,-0,0,0.425568907989453,89.3694706777852,0,0
293.97,0.960336066549826,0.960336066500258,0.960336066706639,210.177973954547,210.177973954547,79.0651884521969,90.9054515050642,87.3391079574321,31.9334144920506,0,0.995003800774898,1.11301569790842,-0,0,0.409115865700648,85.914331797136,0,0
293.98,0.960426972734736,0.960426972687276,0.960426972891044,209.475043205845,209.475043205845,78.8356037945511,90.1900638805277,87.3447589664171,31.9402203588998,0,0.995003800774898,1.1132398760352,-0,0,0.408228301632056,85.7279433427318,0,0
293.99,0.960603765613107,0.960603765560522,0.960603765767887,207.905586002888,207.905586002888,78.32314348042,88.5931676623531,87.359545710814,31.9528726297205,0,0.995003800774898,1.11374133183059,-0,0,0.415674190515246,87.2915800082016,0,0
294,0.960806675379035,0.960806675333432,0.960806675534231,219.791777189388,219.791777189388,82.234012368445,100.446884807878,87.3776609576717,31.9672314238382,0,0.995003800774898,1.10583989428496,-0,0,0.893796721818175,187.697311581817,0,0
294.01,0.960255211967469,0.960255211915844,0.960255212128748,306.700498190473,306.700498190473,110.784715387054,187.47026360209,87.3079817215275,31.9222528668549,0,0.995003800774898,1.07220705199241,-0,0,0.908590361338092,190.803975880999,0,0
294.02,0.959349780448326,0.959349780392944,0.959349780611102,313.918550377392,313.918550377392,113.132725062419,194.877333334266,87.1927276766265,31.8484893664995,0,0.995003800774898,1.07108736704566,-0,0,0.888147597126388,186.510995396541,0,0
294.03,0.958463177547332,0.958463177488977,0.958463177715692,312.620023242392,312.620023242392,112.682261058563,193.761702095955,87.0811957708995,31.7771253755378,0,0.995003800774898,1.07079490300249,-0,0,0.914689268074557,192.084746295657,0,0
294.04,0.957576897846027,0.957576897785105,0.957576898018642,314.843160505463,314.843160505463,113.389640487718,196.165239461198,86.9712615164461,31.7066595278192,0,0.995003800774898,1.06965486797026,-0,0,0.919098381150135,193.010660041528,0,0
294.05,0.956694031743397,0.95669403167822,0.956694031920575,319.297947564957,319.297947564957,114.830882783707,200.797732488284,86.8630607861103,31.6371542905622,0,0.995003800774898,1.06748830505127,-0,0,0.901635696628875,189.343496292064,0,0
294.06,0.955833903852564,0.955833903785827,0.955833904034153,318.195337297535,318.195337297535,114.446255120367,199.866946510582,86.758419000542,31.5699717864111,0,0.995003800774898,1.0676630590911,-0,0,0.9089253685378,190.874327392938,0,0
294.07,0.955015452798015,0.955015452728432,0.955015452983219,316.817470502736,316.817470502736,113.972390823335,198.651348277621,86.659605697534,31.5065165275808,0,0.995003800774898,1.06845285211742,-0,0,0.901202872160983,189.252603153806,0,0
294.08,0.954242884842587,0.954242884772208,0.954242885031733,315.349446859971,315.349446859971,113.470253249212,197.335080372789,86.5672064814288,31.4471600057532,0,0.995003800774898,1.06872661624019,-0,0,0.909747168401505,191.046905364316,0,0
294.09,0.953511817224118,0.953511817151636,0.95351181741608,314.261514978517,314.261514978517,113.094217708301,196.389851454162,86.4803427373595,31.3913207869953,0,0.995003800774898,1.06920074974949,-0,0,0.916323383317756,192.427910496729,0,0
294.1,0.95281829635446,0.952818296280603,0.952818296549251,314.557401847211,314.557401847211,113.174098811313,196.820128464011,86.3985790254798,31.3386943577199,0,0.995003800774898,1.06910447278747,-0,0,0.902272776551449,189.477283075804,0,0
294.11,0.952168397920478,0.952168397844812,0.952168398118268,313.957086006088,313.957086006088,112.960610387403,196.344944226456,86.3224689772337,31.2896728023985,0,0.995003800774898,1.06890166817161,-0,0,0.911995934606279,191.519146267319,0,0
294.12,0.951540968399987,0.951540968324368,0.951540968600105,315.396560237869,315.396560237869,113.418223736609,197.904507314985,86.2494754559161,31.2425774669684,0,0.995003800774898,1.06846865325276,-0,0,0.89394986753979,187.729472183356,0,0
294.13,0.950956447938658,0.950956447861837,0.95095644814096,313.663172596607,313.663172596607,112.834106113023,196.282400650075,86.1818403539535,31.1989315925793,0,0.995003800774898,1.06851871603585,-0,0,0.921557322777708,193.527037783319,0,0
294.14,0.950391664113792,0.950391664036763,0.950391664318862,315.432416264927,315.432416264927,113.401796097471,198.158725016062,86.1168367919923,31.1568544568722,0,0.995003800774898,1.0677585694555,-0,0,0.922576683077022,193.741103446175,0,0
294.15,0.949847189496739,0.949847189418457,0.949847189703333,316.227225252686,316.227225252686,113.649750681517,199.056399640071,86.0544135131496,31.1164120994651,0,0.995003800774898,1.06788684596127,-0,0,0.890977998947661,187.105379779009,0,0
294.16,0.949358062615406,0.949358062536086,0.949358062823928,314.521409783087,314.521409783087,113.077220660723,197.442380687051,85.9987268080795,31.0803022879557,0,0.995003800774898,1.06774497705235,-0,0,0.917356999132295,192.644969817782,0,0
294.17,0.948882370034038,0.948882369955984,0.948882370243905,315.973629830874,315.973629830874,113.543047058262,198.983633515145,85.9447660737597,31.0452302419695,0,0.995003800774898,1.06782228018937,-0,0,0.886522020043351,186.169624209104,0,0
294.18,0.948457806995169,0.948457806915532,0.948457807206541,314.174533484706,314.174533484706,112.941516407813,197.263512403818,85.8969095370797,31.0141115438086,0,0.995003800774898,1.06822335299627,-0,0,0.889570743337007,186.809856100772,0,0
294.19,0.948070614529324,0.948070614449404,0.948070614742119,314.018883804109,314.018883804109,112.881107673394,197.179537365575,85.8535416196453,30.9858048188892,0,0.995003800774898,1.06762260066319,-0,0,0.920213385800633,193.244811018133,0,0
294.2,0.947683331509616,0.947683331429212,0.947683331723428,317.494998325142,317.494998325142,114.014400157761,200.727391227499,85.8102248369906,30.9573822606519,0,0.995003800774898,1.06609920874775,-0,0,0.918579877563053,192.901774288241,0,0
294.21,0.947317603374442,0.94731760329373,0.947317603589457,313.862353529544,313.862353529544,112.811637376699,197.162717000773,85.7691168930812,30.9305196356895,0,0.995003800774898,1.0687167496466,-0,0,0.888474486860286,186.57964224066,0,0
294.22,0.947016501998292,0.947016501917535,0.947016502214855,313.004901744623,313.004901744623,112.522718789021,196.360254345446,85.7359633034742,30.9086840957031,0,0.995003800774898,1.06796483212878,-0,0,0.922161946499457,193.654008764886,0,0
294.23,0.946717214206207,0.946717214125811,0.946717214423579,313.325329717875,313.325329717875,112.620977007217,196.735469212574,85.7029389432471,30.8869215620542,0,0.995003800774898,1.06859684711224,-0,0,0.897560123380338,188.487625909871,0,0
294.24,0.946466384238475,0.946466384157392,0.946466384456732,315.220389548542,315.220389548542,113.237988941675,198.676087718303,85.6755870501093,30.8687147801296,0,0.995003800774898,1.06736122536374,-0,0,0.884184618961732,185.678769981964,0,0
294.25,0.946230176902454,0.946230176821664,0.94623017712155,312.483795881806,312.483795881806,112.332993017005,195.982367466343,85.649812842338,30.8516155731249,0,0.995003800774898,1.06845021778858,-0,0,0.899309290469593,188.854950998615,0,0
294.26,0.946017816904914,0.946017816823887,0.946017817124653,315.782530713431,315.782530713431,113.412314335262,199.319385465488,85.6269320433007,30.8362132046422,0,0.995003800774898,1.06687698148513,-0,0,0.889771336589691,186.851980683835,0,0
294.27,0.945817978620957,0.945817978540239,0.945817978841742,315.087721907973,315.087721907973,113.179275511761,198.660882246168,85.605234673586,30.8216049882193,0,0.995003800774898,1.06709688470571,-0,0,0.895482233265631,188.051268985783,0,0
294.28,0.94564861867718,0.945648618595942,0.945648618898647,313.847102124139,313.847102124139,112.767557444266,197.451003904039,85.5869332680986,30.8091649520015,0,0.995003800774898,1.06750137720864,-0,0,0.910647215201596,191.235915192335,0,0
294.29,0.9454976766418,0.945497676560187,0.945497676864191,312.959174737207,312.959174737207,112.472202988988,196.59042365985,85.5707025579632,30.7980485193939,0,0.995003800774898,1.06828891388453,-0,0,0.90268123129775,189.563058572528,0,0
294.3,0.94536890709608,0.945368907015553,0.945368907318161,315.80363483358,315.80363483358,113.404203266984,199.457805933747,85.5572499392349,30.7885789605985,0,0.995003800774898,1.06614846713602,-0,0,0.920313279694667,193.26578873588,0,0
294.31,0.945112125431718,0.945112125354011,0.945112125654368,315.916169163507,315.916169163507,113.435353670259,199.615701361366,85.5300391976846,30.770428604456,0,0.995003800774898,1.06705662398256,-0,0,0.889685590097995,186.833973920579,0,0
294.32,0.944925641266636,0.944925641186141,0.944925641490348,311.82632830501,311.82632830501,112.086945420917,195.558089989448,85.5107804131968,30.7574579023646,0,0.995003800774898,1.06846710038198,-0,0,0.905861343583042,190.230882152439,0,0
294.33,0.944747189142506,0.944747189061592,0.944747189366321,315.593568010739,315.593568010739,113.321281185909,199.355713362836,85.4927550661044,30.7450995817982,0,0.995003800774898,1.06625742155585,-0,0,0.915290987123194,192.211107295871,0,0
294.34,0.944545543862121,0.944545543781379,0.944545544086923,316.923006822976,316.923006822976,113.753722635717,200.720385678098,85.4717699114658,30.7308512334129,0,0.995003800774898,1.06613803942272,-0,0,0.896001986738657,188.160417215118,0,0
294.35,0.944364166271225,0.944364166190952,0.94436416649646,314.669970212152,314.669970212152,113.009160084884,198.498701890114,85.4531036979749,30.7181646240626,0,0.995003800774898,1.06703668888948,-0,0,0.900004187401112,189.000879354234,0,0
294.36,0.944198461570649,0.944198461489646,0.944198461797067,315.540057265261,315.540057265261,113.291524538517,199.397019796026,85.4363684697146,30.7066689995199,0,0.995003800774898,1.06681395596703,-0,0,0.884384801481885,185.720808311196,0,0
294.37,0.944052918900199,0.944052918820216,0.944052919126002,314.064129266826,314.064129266826,112.803272122914,197.94559358263,85.4218854996161,30.6966501845798,0,0.995003800774898,1.06697122546051,-0,0,0.906287221421124,190.320316498436,0,0
294.38,0.943901323589342,0.943901323509399,0.943901323815266,314.947294415584,314.947294415584,113.090268145732,198.854418461725,85.4067237896113,30.6861521642472,0,0.995003800774898,1.06690826450723,-0,0,0.897550469716735,188.485598640514,0,0
294.39,0.943777030580236,0.943777030498901,0.943777030806089,313.766996743774,313.766996743774,112.699661789198,197.694940123469,85.3944949586004,30.677561661705,0,0.995003800774898,1.06749184592197,-0,0,0.893859420425203,187.710478289293,0,0
294.4,0.943674769968857,0.94367476988901,0.943674770195886,310.773090069876,310.773090069876,111.713486018627,194.717689905332,85.3847528135956,30.6706473509484,0,0.995003800774898,1.06913689151147,-0,0,0.889140158290716,186.71943324105,0,0
294.41,0.943600163340894,0.943600163260895,0.943600163568098,312.140152098886,312.140152098886,112.161404574361,196.09593360802,85.3784151659447,30.6658033249213,0,0.995003800774898,1.06755033815873,-0,0,0.919793001290576,193.156530271021,0,0
294.42,0.943500878047957,0.943500877967894,0.943500878276037,316.74078890282,316.74078890282,113.671465578901,200.713067641154,85.3689181765204,30.6588030851461,0,0.995003800774898,1.0659045664427,-0,0,0.900282040687403,189.059228544355,0,0
294.43,0.943408516035607,0.943408515955935,0.943408516263009,314.056084379728,314.056084379728,112.787061501139,198.043960254717,85.3598907309926,30.6522333940188,0,0.995003800774898,1.0673557137704,-0,0,0.894322421419438,187.807708498082,0,0
294.44,0.94334319729333,0.94334319721372,0.943343197520513,311.765242013902,311.765242013902,112.032817027249,195.763272059808,85.3541673080816,30.6478026460125,0,0.995003800774898,1.06792979017028,-0,0,0.918956181661433,192.980798148901,0,0
294.45,0.943293699821183,0.94329369974064,0.943293700047486,312.238385751325,312.238385751325,112.187389300863,196.243971856951,85.3500591896806,30.6443547046925,0,0.995003800774898,1.06822501030562,-0,0,0.905013718690179,190.052880924937,0,0
294.46,0.943251826737194,0.943251826656933,0.943251826963699,313.722122521406,313.722122521406,112.674336672615,197.733663578541,85.3469558740534,30.6415030688113,0,0.995003800774898,1.06713873393502,-0,0,0.906564035252715,190.37844740307,0,0
294.47,0.943202205648651,0.943202205569032,0.943202205876882,315.640040990863,315.640040990863,113.303739128174,199.659512501217,85.3426786496068,30.6378498400395,0,0.995003800774898,1.06664699372289,-0,0,0.891832691699648,187.284865256926,0,0
294.48,0.94316498851152,0.943164988431814,0.943164988739293,312.321167232574,312.321167232574,112.212209936753,196.346068137018,85.3398562731398,30.6352428224159,0,0.995003800774898,1.06754918690904,-0,0,0.921568451474657,193.529374809678,0,0
294.49,0.943128285278078,0.943128285197944,0.94312828550662,316.567377264097,316.567377264097,113.607213861349,200.597686091106,85.3371536728658,30.632537500125,0,0.995003800774898,1.06581192482144,-0,0,0.906521493861478,190.36951371091,0,0
294.5,0.943089607038403,0.943089606958483,0.943089607267204,314.526892852186,314.526892852186,112.935783688553,198.563329908555,85.3339510788407,30.6296118647904,0,0.995003800774898,1.06668008702737,-0,0,0.91603134851721,192.366583188614,0,0
294.51,0.943030022842615,0.943030022763787,0.943030023071528,316.91751880471,316.91751880471,113.720372245337,200.963330424318,85.3288170991796,30.6253712812123,0,0.995003800774898,1.06556989020949,-0,0,0.907237833196667,190.5199449713,0,0
294.52,0.942983127648103,0.942983127568144,0.942983127877423,315.987970595457,315.987970595457,113.413915279663,200.041258497618,85.3248020449254,30.6219100529135,0,0.995003800774898,1.06650181182933,-0,0,0.884560415697647,185.757687296506,0,0
294.53,0.942951231784662,0.942951231704674,0.942951232014014,312.668270857356,312.668270857356,112.322293255181,196.725608001826,85.3228226982695,30.6198401572609,0,0.995003800774898,1.0673540311962,-0,0,0.915013188780711,192.152769643949,0,0
294.54,0.942913140511532,0.942913140431944,0.942913140740407,315.885951778867,315.885951778867,113.379259740878,199.948502334581,85.3202197941831,30.617229650103,0,0.995003800774898,1.06603836192518,-0,0,0.908272729761027,190.737273249816,0,0
294.55,0.942866742039788,0.942866741960225,0.942866742268523,312.0447324409,312.0447324409,112.115843288074,196.114254625963,85.3164456156598,30.6140321992777,0,0.995003800774898,1.06826551019443,-0,0,0.903924155853092,189.824072729149,0,0
294.56,0.942843067836213,0.942843067756177,0.942843068065226,313.02536249095,313.02536249095,112.437920680466,197.097027342141,85.3156658544421,30.6126692943666,0,0.995003800774898,1.0672916013497,-0,0,0.913025150112945,191.735281523718,0,0
294.57,0.942799761090393,0.942799761010095,0.942799761318681,314.12930178502,314.12930178502,112.800024854287,198.206995832631,85.3125176675047,30.6097882848846,0,0.995003800774898,1.06727162207369,-0,0,0.89323665968816,187.579698534514,0,0
294.58,0.942766226145342,0.942766226064988,0.942766226373812,313.153735087302,313.153735087302,112.478878188076,197.235514611512,85.3105282904903,30.6076921852998,0,0.995003800774898,1.06745361313501,-0,0,0.897471492676106,188.469013461982,0,0
294.59,0.942730931046793,0.942730930966686,0.942730931275771,313.896787620742,313.896787620742,112.722582738209,197.982906680205,85.3084023153515,30.6054786251851,0,0.995003800774898,1.06699826984963,-0,0,0.898406023202416,188.665264872507,0,0
294.6,0.942692140728236,0.942692140647756,0.942692140958301,313.27130520233,313.27130520233,112.516370147721,197.362544434192,85.3057948819116,30.6029658862257,0,0.995003800774898,1.06698625864508,-0,0,0.921766232768521,193.570908881389,0,0
294.61,0.94262829112026,0.942628291040117,0.942628291348218,315.089895478463,315.089895478463,113.112888579059,199.190881154246,85.3003959079614,30.5986184162561,0,0.995003800774898,1.0667484855395,-0,0,0.898016096040615,188.583380168529,0,0
294.62,0.942573445929928,0.942573445849249,0.942573446159205,315.300693022634,315.300693022634,113.181181866007,199.409639621652,85.2960808612863,30.5949725396956,0,0.995003800774898,1.06616698795163,-0,0,0.905160665787039,190.083739815278,0,0
294.63,0.942498608207918,0.942498608127504,0.942498608436856,313.648769226854,313.648769226854,112.636761042378,197.769266911319,85.2895423319317,30.5899599836042,0,0.995003800774898,1.0668486022143,-0,0,0.923893508252412,194.017636733006,0,0
294.64,0.942419460906482,0.942419460824908,0.942419461135408,316.545730694294,316.545730694294,113.587389062893,200.678564282123,85.2825847918503,30.5845816203205,0,0.995003800774898,1.06606193867059,-0,0,0.891359673315507,187.185531396256,0,0
294.65,0.942341495124514,0.942341495043774,0.942341495353247,310.788091722165,310.788091722165,111.693442699796,194.932760693728,85.2757970574442,30.5795339709937,0,0.995003800774898,1.06847581526101,-0,0,0.911427745230894,191.399826498488,0,0
294.66,0.942274073534652,0.94227407345355,0.94227407376392,315.70079825138,315.70079825138,113.30699082266,199.854893380235,85.2706155054628,30.5752893656824,0,0.995003800774898,1.06582791647852,-0,0,0.910187226729082,191.139317613107,0,0
294.67,0.94217324383842,0.942173243757163,0.942173244068459,316.563314441199,316.563314441199,113.588432049786,200.733572943325,85.2613050153484,30.5684364825261,0,0.995003800774898,1.06557798306065,-0,0,0.907423976410924,190.559035046294,0,0
294.68,0.942056672226247,0.94205667214526,0.942056672455254,316.175234720597,316.175234720597,113.458475041459,200.364324439997,85.2503421984373,30.5605680821622,0,0.995003800774898,1.06602174300974,-0,0,0.893733744501065,187.684086345224,0,0
294.69,0.941952848233472,0.941952848152128,0.941952848462828,314.460357738363,314.460357738363,112.89275790258,198.665655809506,85.2409435539858,30.5537583748717,0,0.995003800774898,1.06675621638953,-0,0,0.892688188611303,187.464519608374,0,0
294.7,0.941867003589437,0.94186700350758,0.941867003818948,310.483259684103,310.483259684103,111.583930742057,194.701291205164,85.2336104087107,30.5483580702291,0,0.995003800774898,1.06828766270348,-0,0,0.922834115451901,193.795164244899,0,0
294.71,0.941754004111672,0.941754004030694,0.941754004341023,315.767687287856,315.767687287856,113.318643420208,200.00297183165,85.2236458486257,30.5410696075795,0,0.995003800774898,1.06572252187201,-0,0,0.916542524926987,192.473930234667,0,0
294.72,0.941638173530678,0.941638173448751,0.941638173760308,312.369348475321,312.369348475321,112.1993373475,196.622833386974,85.2129791084416,30.5335359799056,0,0.995003800774898,1.06767297521575,-0,0,0.899219051657912,188.836000848162,0,0
294.73,0.941527008955829,0.941527008873604,0.941527009183684,311.962022655129,311.962022655129,112.063310487804,196.232321839607,85.2031771515192,30.5265236640029,0,0.995003800774898,1.06781561448948,-0,0,0.902334224341128,189.490187111637,0,0
294.74,0.94140536047857,0.941405360396193,0.941405360707612,314.838678448895,314.838678448895,113.006437967791,199.127658801126,85.1922873361327,30.5187323116365,0,0.995003800774898,1.06648672008296,-0,0,0.888706295661375,186.628322088889,0,0
294.75,0.941272089148424,0.941272089066037,0.941272089377663,312.8308055105,312.8308055105,112.343798842874,197.140747955029,85.1799455977237,30.5101119577474,0,0.995003800774898,1.067299703101,-0,0,0.898895699376073,188.768096868975,0,0
294.76,0.941137055461528,0.941137055379428,0.941137055691113,314.939065693268,314.939065693268,113.034049883583,199.270134041552,85.167559750056,30.5013719016597,0,0.995003800774898,1.06616282995245,-0,0,0.899065153962906,188.80368233221,0,0
294.77,0.940992238352266,0.940992238270193,0.940992238581877,312.241682654705,312.241682654705,112.144491283831,196.595936079486,85.1538549852498,30.4918915899692,0,0.995003800774898,1.06752300231976,-0,0,0.909560446656822,191.007693797933,0,0
294.78,0.940843934673317,0.940843934590451,0.940843934902309,313.959041620854,313.959041620854,112.705966742456,198.336675960363,85.1400874287684,30.4822782317227,0,0.995003800774898,1.0663638994218,-0,0,0.919343195442317,193.062071042886,0,0
294.79,0.940677414895219,0.940677414812155,0.940677415124021,314.31033753426,314.31033753426,112.817962425378,198.715031597149,85.1240743101458,30.4712316269659,0,0.995003800774898,1.06630370118238,-0,0,0.922062716492241,193.633170463371,0,0
294.8,0.940490501631932,0.940490501548558,0.940490501859671,315.605683904123,315.605683904123,113.239795699525,200.040967702901,85.1059139240598,30.4588022771624,0,0.995003800774898,1.06611914142157,-0,0,0.894910646923698,187.931235853977,0,0
294.81,0.940316716769579,0.9403167166861,0.940316716998814,315.096096692489,315.096096692489,113.068705804289,199.559407096614,85.0892879938635,30.4474016020119,0,0.995003800774898,1.06622633856776,-0,0,0.884236879845431,185.68974476754,0,0
294.82,0.940148853370916,0.940148853287754,0.940148853600808,314.252446350865,314.252446350865,112.78797841078,198.742511659249,85.0734253762257,30.4365093153908,0,0.995003800774898,1.06616067174093,-0,0,0.902006251906896,189.421312900448,0,0
294.83,0.939976203731766,0.939976203648199,0.939976203961442,315.30834490862,315.30834490862,113.131464174713,199.826251259024,85.0569342145701,30.4251594350259,0,0.995003800774898,1.0656650564772,-0,0,0.907837454050426,190.645865350589,0,0
