t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
294.84,0.939790943751961,0.939790943668055,0.939790943981309,313.544279888321,313.544279888321,112.547760551196,198.092413760338,85.0389434323896,30.4129226955933,0,0.995003800774898,1.06687321166383,-0,0,0.901817684282439,189.381713699312,0,0
294.85,0.939618991625944,0.939618991541964,0.939618991854883,313.490342053171,313.490342053171,112.526517211194,198.065859490303,85.0226937626597,30.4017888002087,0,0.995003800774898,1.06683329211699,-0,0,0.89296399749807,187.522439474595,0,0
294.86,0.939456550571608,0.939456550487173,0.939456550799634,312.58207925514,312.58207925514,112.224694343713,197.183245804704,85.0074870860504,30.3913463643858,0,0.995003800774898,1.06696803722812,-0,0,0.904325162246968,189.908284071863,0,0
294.87,0.939668317605417,0.939668317521671,0.939668317835159,233.121300787171,233.121300787171,86.112648677994,117.679808400593,85.0324204304269,30.409071956151,0,0.995003800774898,1.10369152615745,-0,0,0.416296846420577,87.4223377483211,0,0
294.88,0.940550034548118,0.940550034468589,0.940550034770272,208.42502270464,208.42502270464,78.018180520748,92.806655971075,85.1388836817414,30.4794830518239,0,0.995003800774898,1.11224360009339,-0,0,0.389290105060109,81.750922062623,0,0
294.89,0.94160386397248,0.941603863888768,0.941603864184898,205.559592727006,205.559592727006,77.1031605399142,89.733496900166,85.2641927675708,30.5619030592692,0,0.995003800774898,1.1133598230472,-0,0,0.395996194697758,83.1592008865292,0,0
294.9,0.942697494102619,0.942697494030892,0.942697494312186,204.52037811069,204.52037811069,76.7889511689059,88.4821909817138,85.3921613034298,30.6460258255465,0,0.995003800774898,1.11375037125965,-0,0,0.393060936164994,82.5427965946488,0,0
294.91,0.943779617242036,0.943779617173772,0.94377961745062,205.589714782039,205.589714782039,77.1672620044222,89.3434781391495,85.5176415166014,30.7285951262879,0,0.995003800774898,1.11356513470507,-0,0,0.428951899445877,90.0798988836341,0,0
294.92,0.94480249354365,0.944802493476777,0.944802493746041,205.612186927208,205.612186927208,77.199792358905,89.1709621316815,85.6351602328613,30.8060645626651,0,0.995003800774898,1.11356924529457,-0,0,0.42866951631421,90.0205984259841,0,0
294.93,0.945777444638009,0.945777444574341,0.945777444836392,206.386498552431,206.386498552431,77.4780791738861,89.7607845532188,85.7462738960151,30.879440103197,0,0.995003800774898,1.11333625467929,-0,0,0.397405349375607,83.4551233688775,0,0
294.94,0.946740016818936,0.946740016756979,0.946740017013483,207.924447976512,207.924447976512,78.006901362386,91.1177611220221,85.8551983544604,30.9514885000296,0,0.995003800774898,1.11299738234428,-0,0,0.417348961234829,87.6432818593141,0,0
294.95,0.947634030596934,0.947634030537289,0.947634030789486,208.517384535209,208.517384535209,78.2232904307631,91.5437882071572,85.9555431757511,31.018053152301,0,0.995003800774898,1.11283076560352,-0,0,0.409839771983336,86.0663521165007,0,0
294.96,0.948514339322289,0.948514339263602,0.948514339510689,204.759348932646,204.759348932646,77.0091294533724,87.6222853451884,86.0536870247847,31.0833765626732,0,0.995003800774898,1.11399468901785,-0,0,0.397177492262145,83.4072733750505,0,0
294.97,0.949342702470841,0.949342702412704,0.949342702654168,209.389018882384,209.389018882384,78.5505394519842,92.0988232382917,86.1455930811102,31.1446025629825,0,0.995003800774898,1.11269389191205,-0,0,0.414635969323209,87.073553557874,0,0
294.98,0.950143914830806,0.950143914774041,0.9501439150126,204.98034704952,204.98034704952,77.1203947028213,87.5430847621824,86.2336795626409,31.2035827246966,0,0.995003800774898,1.11403010473492,-0,0,0.407338208765542,85.5410238407638,0,0
294.99,0.950917107307402,0.950917107251547,0.950917107486322,207.249656307353,207.249656307353,77.8844911909246,89.670770424563,86.3184588814833,31.2604270013071,0,0.995003800774898,1.11344886910936,-0,0,0.426849640605266,89.6384245271058,0,0
295,0.951628789415621,0.951628789360534,0.951628789592432,206.47297734573,206.47297734573,77.645800154126,88.7649666911567,86.3956067089914,31.3124039455823,0,0.995003800774898,1.11362578889935,-0,0,0.391101803895984,82.1313788181567,0,0
295.01,0.952314145786432,0.95231414573256,0.952314145961688,208.090096121149,208.090096121149,78.1932725124359,90.2578725883175,86.4697197463239,31.3625037865079,0,0.995003800774898,1.11323219187288,-0,0,0.39797141474366,83.5739970961686,0,0
295.02,0.952993995960859,0.952993995907065,0.952993996133544,205.192129830768,205.192129830768,77.2564764539512,87.2374294820477,86.5426970595062,31.4120032892137,0,0.995003800774898,1.11417090434064,-0,0,0.41540991904534,87.2360829995214,0,0
295.03,0.953624686950256,0.953624686896994,0.953624687120706,209.397261628951,209.397261628951,78.6531035951824,91.3298017766267,86.6098324799576,31.4576273723668,0,0.995003800774898,1.11294107792989,-0,0,0.424555687837961,89.1566944459718,0,0
295.04,0.954197281738567,0.95419728168592,0.954197281906902,209.571395632173,209.571395632173,78.7232993608265,91.4028014149562,86.6698628847258,31.4987313324907,0,0.995003800774898,1.11286069740274,-0,0,0.408117472434994,85.7046692113488,0,0
295.05,0.954775813710004,0.954775813657159,0.954775813876592,206.54037937076,206.54037937076,77.7401529036577,88.2695019713113,86.7304903125406,31.5403870869079,0,0.995003800774898,1.1138516580077,-0,0,0.426326202451644,89.5285025148452,0,0
295.06,0.955319933514098,0.955319933462463,0.955319933681148,208.200049606312,208.200049606312,78.2978920716962,89.8336222579727,86.7870599096341,31.5793674387057,0,0.995003800774898,1.1133666387283,-0,0,0.422720697407794,88.7713464556368,0,0
295.07,0.955822665832447,0.955822665781147,0.955822665997573,210.283583689248,210.283583689248,78.993886202622,91.8298218480486,86.838638437753,31.6151234034462,0,0.995003800774898,1.11274729995581,-0,0,0.410641225856989,86.2346574299676,0,0
295.08,0.956307805805523,0.956307805754769,0.95630780596986,209.340868911784,209.340868911784,78.6947332688845,90.8033502205837,86.8879901666693,31.6495285245312,0,0.995003800774898,1.11302819592636,-0,0,0.395812824076838,83.120693056136,0,0
295.09,0.956812169472333,0.956812169421959,0.95681216963561,205.9243495562,205.9243495562,77.5829555511012,87.299335006156,86.9395266223836,31.6854879276602,0,0.995003800774898,1.11413391015373,-0,0,0.407428088901847,85.5598986693878,0,0
295.1,0.957289023905145,0.957289023854939,0.957289024067048,207.487645648807,207.487645648807,78.1072890315929,88.7803740941924,86.9879146475592,31.7193569070558,0,0.995003800774898,1.11366828883525,-0,0,0.397374103395091,83.4485617129691,0,0
295.11,0.957763660082726,0.95776366003265,0.957763660243566,205.614818472695,205.614818472695,77.5021301587818,86.8259683332574,87.0358291535092,31.7530209859281,0,0.995003800774898,1.11426043167909,-0,0,0.391029381683644,82.1161701535652,0,0
295.12,0.958224713365357,0.958224713315724,0.958224713525315,207.354259478821,207.354259478821,78.0839324397109,88.4864183037545,87.0821855934499,31.7856555816168,0,0.995003800774898,1.11377598319524,-0,0,0.394859284283001,82.9204496994302,0,0
295.13,0.958666163111406,0.958666163062514,0.958666163270846,208.869535689618,208.869535689618,78.5915204324921,89.926839624421,87.1260311952249,31.8166648699718,0,0.995003800774898,1.11335348490122,-0,0,0.40986292817805,86.0712149173906,0,0
295.14,0.959080501622806,0.959080501573746,0.959080501781569,208.806301922554,208.806301922554,78.5795521698692,89.7943594031452,87.1664695772045,31.8454729422043,0,0.995003800774898,1.11333245824791,-0,0,0.390648046654159,82.0360897973733,0,0
295.15,0.959514784766333,0.959514784717715,0.959514784924532,207.490882985634,207.490882985634,78.156509979141,88.4057854338424,87.20922334951,31.8758742022811,0,0.995003800774898,1.11382638356501,-0,0,0.417834614653993,87.7452690773385,0,0
295.16,0.959916928398751,0.95991692834973,0.959916928555259,209.640757503503,209.640757503503,78.8716428862379,90.4888148486358,87.248192647128,31.9037500077394,0,0.995003800774898,1.11318972070523,-0,0,0.428345659507302,89.9525884965335,0,0
295.17,0.960300120802241,0.960300120753803,0.960300120959208,206.992433106649,206.992433106649,78.0091744188584,87.7775600178611,87.284740090981,31.9301329978073,0,0.995003800774898,1.1139194412107,-0,0,0.390980654306155,82.1059374042926,0,0
295.18,0.960722094823248,0.960722094775008,0.960722094979451,206.886324494382,206.886324494382,77.9832959707031,87.6007160098969,87.325989685329,31.9596187991565,0,0.995003800774898,1.11409576591609,-0,0,0.424147117516881,89.0708946785451,0,0
295.19,0.961119470462114,0.961119470413827,0.961119470617272,207.140391564638,207.140391564638,78.0751383440797,87.7891982853566,87.3641431402978,31.987050138984,0,0.995003800774898,1.11398316834826,-0,0,0.415256002301251,87.2037604832626,0,0
295.2,0.961502100161198,0.961502100113229,0.96150210031653,222.883582752462,222.883582752462,83.257737721433,103.469094570294,87.4012119827557,32.0132761994123,0,0.995003800774898,1.10419724874636,-0,0,0.934458914838258,196.236372116034,0,0
295.21,0.960973418480744,0.960973418422972,0.960973418627535,312.702166391411,312.702166391411,112.765219870603,193.399754737411,87.3332877461173,31.9691239078826,0,0.995003800774898,1.06932202310335,-0,0,0.928863272270691,195.061287176845,0,0
295.22,0.960110118376497,0.960110118322515,0.960110118539612,322.965466652842,322.965466652842,116.114901203635,203.846519485974,87.2216768442048,31.8972703226634,0,0.995003800774898,1.06636011538023,-0,0,0.919173877944604,193.026514368367,0,0
295.23,0.959225375090396,0.959225375033371,0.959225375261193,322.107851852259,322.107851852259,115.809139465997,203.173697324544,87.1092220044328,31.8249325232818,0,0.995003800774898,1.06578241132309,-0,0,0.951830624626299,199.884431171523,0,0
295.24,0.958336405690035,0.958336405630242,0.958336405866013,323.885090454947,323.885090454947,116.369634926124,205.134036884477,86.9978578635557,31.7531957069151,0,0.995003800774898,1.06527723651808,-0,0,0.941512324430231,197.717588130348,0,0
295.25,0.957470263855277,0.957470263792247,0.957470264034766,323.037717496028,323.037717496028,116.068340816394,204.462962214142,86.8906353848965,31.6841198969897,0,0.995003800774898,1.06534203858876,-0,0,0.944623818672669,198.371001921261,0,0
295.26,0.95663907545154,0.956639075385292,0.956639075635473,325.611153013939,325.611153013939,116.892532800303,207.204066886395,86.78874499617,31.6183411313746,0,0.995003800774898,1.06413826264894,-0,0,0.925814264475235,194.420995539799,0,0
295.27,0.955842072452251,0.95584207238487,0.955842072640741,321.104440374041,321.104440374041,115.390646734309,202.856812628848,86.69176917631,31.5558585688825,0,0.995003800774898,1.06622967890396,-0,0,0.926284646216756,194.519775705519,0,0
295.28,0.955115650729727,0.955115650663058,0.955115650924475,320.652725247236,320.652725247236,115.223550443437,202.549303778916,86.60415379678,31.4992676715404,0,0.995003800774898,1.06552021867459,-0,0,0.957019105314096,200.97401211596,0,0
295.29,0.954402071795026,0.954402071727541,0.954402071993135,321.859422472818,321.859422472818,115.601991851116,203.896791027047,86.5186555193179,31.4439759264532,0,0.995003800774898,1.06593028692555,-0,0,0.918240571143593,192.830519940155,0,0
295.3,0.953740629964151,0.953740629895059,0.953740630164797,321.229536325358,321.229536325358,115.378264998586,203.396186720499,86.4401700414195,31.393179563439,0,0.995003800774898,1.06543529408779,-0,0,0.923593662388291,193.954669101541,0,0
295.31,0.953111341809203,0.953111341738535,0.953111342012298,323.278748234069,323.278748234069,116.036017837069,205.567742257444,86.3659926420768,31.3450133345475,0,0.995003800774898,1.0636457440796,-0,0,0.954999731266301,200.549943565923,0,0
295.32,0.952492684252784,0.952492684180464,0.952492684459198,321.921551269243,321.921551269243,115.574424768812,204.330661636556,86.2931591140046,31.2977305186825,0,0.995003800774898,1.06502217280254,-0,0,0.943954517616654,198.230448699497,0,0
295.33,0.951929116784628,0.951929116712216,0.951929116993936,321.844349938469,321.844349938469,115.535040772651,204.362025933724,86.2273869244578,31.2549370802873,0,0.995003800774898,1.06516800772762,-0,0,0.918210439476626,192.824192290092,0,0
295.34,0.951408756445717,0.951408756373309,0.9514087566572,321.613447192981,321.613447192981,115.446334670231,204.230439655009,86.1672708381797,31.2157366997917,0,0.995003800774898,1.06407324200129,-0,0,0.948759046469471,199.239399758589,0,0
295.35,0.950905707134021,0.950905707061629,0.95090570734865,321.80089326314,321.80089326314,115.495555132434,204.513956151831,86.1091670735546,31.1777700377552,0,0.995003800774898,1.06431396425505,-0,0,0.957158458833676,201.003276355072,0,0
295.36,0.950427119339794,0.950427119267789,0.950427119557197,323.322093412951,323.322093412951,115.983837745637,206.126009376114,86.0542972269526,31.1417868098852,0,0.995003800774898,1.06354094525563,-0,0,0.951908151211267,199.900711754366,0,0
295.37,0.94997574054005,0.949975740466541,0.949975740758321,322.65086023509,322.65086023509,115.752208552626,205.540161715707,86.0027521833419,31.1079463360404,0,0.995003800774898,1.06385786819747,-0,0,0.948439781450055,199.172354104511,0,0
295.38,0.949563164236796,0.949563164162679,0.949563164456665,321.683140726272,321.683140726272,115.424134920419,204.650048001173,85.9559500527056,31.0771426723929,0,0.995003800774898,1.06427108142638,-0,0,0.945795683712854,198.617093579699,0,0
295.39,0.949182864275848,0.949182864201584,0.949182864498251,320.301739392808,320.301739392808,114.960939407027,203.339675809342,85.9131357686016,31.0489278148643,0,0.995003800774898,1.06535737651024,-0,0,0.921684181430817,193.553678100472,0,0
295.4,0.94885659728521,0.948856597211341,0.948856597508544,321.493579640035,321.493579640035,115.344916275459,204.591832699174,85.8768990089836,31.0248479318773,0,0.995003800774898,1.06408367739814,-0,0,0.927827557770989,194.843787131908,0,0
295.41,0.948542263129763,0.94854226305585,0.948542263354393,321.272404165337,321.272404165337,115.264731018426,204.428855936605,85.8419527802214,31.0015954485104,0,0.995003800774898,1.06424409265529,-0,0,0.931822604758518,195.682746999289,0,0
295.42,0.948244470178639,0.948244470104526,0.948244470404229,320.082459946535,320.082459946535,114.866579493641,203.293611265891,85.8091427695551,30.9797059110889,0,0.995003800774898,1.0643505308964,-0,0,0.957541687814497,201.083754441044,0,0
295.43,0.94794116183857,0.947941161764048,0.947941162065166,322.562397924781,322.562397924781,115.67456858468,205.828987116082,85.7759423129915,30.9574684957073,0,0.995003800774898,1.06363459180315,-0,0,0.938042228245879,196.988867931635,0,0
295.44,0.947674395515582,0.947674395441577,0.947674395744433,320.666391753131,320.666391753131,115.045124327064,203.981667079393,85.7468142024661,30.9379104712723,0,0.995003800774898,1.0646253405306,-0,0,0.927085427312584,194.687939735643,0,0
295.45,0.947423081198793,0.947423081123784,0.947423081427099,323.124881864988,323.124881864988,115.847413231354,206.485173756721,85.7199911352649,30.9197169730019,0,0.995003800774898,1.06263360077994,-0,0,0.94432783731891,198.308845836971,0,0
295.46,0.947157676613377,0.94715767653961,0.947157676842819,322.197534488398,322.197534488398,115.53644435654,205.605814203299,85.6913251193467,30.9003951657524,0,0.995003800774898,1.06364745573762,-0,0,0.936124388589641,196.586121603825,0,0
295.47,0.946905989444644,0.946905989371223,0.946905989677186,324.377000207865,324.377000207865,116.247030863488,207.830254312475,85.6645742687545,30.8821716266354,0,0.995003800774898,1.06201592643081,-0,0,0.955274975320848,200.607744817378,0,0
295.48,0.946637567123162,0.946637567048213,0.94663756735481,324.86893080291,324.86893080291,116.402547253071,208.370269051063,85.6359043394065,30.8627574124412,0,0.995003800774898,1.06247070821112,-0,0,0.924176590966701,194.077084103007,0,0
295.49,0.946413568331787,0.946413568257071,0.946413568564839,318.911340787748,318.911340787748,114.439322800216,202.45208329611,85.6124073584747,30.8468501331636,0,0.995003800774898,1.06528319357505,-0,0,0.922983156622247,193.826462890672,0,0
295.5,0.94621143192822,0.946211431853021,0.94621143216098,321.297953125298,321.297953125298,115.219383193093,204.872909808039,85.5921697022559,30.8328736150034,0,0.995003800774898,1.06307899438422,-0,0,0.952889106887086,200.106712446288,0,0
295.51,0.94595605807576,0.945956058000418,0.94595605830905,320.397344456733,320.397344456733,114.917682734548,204.016568355792,85.5657629721086,30.8150131288327,0,0.995003800774898,1.0641661781954,-0,0,0.950038723173346,199.508131866403,0,0
295.52,0.945713399042852,0.945713398966344,0.945713399277272,322.384769366348,322.384769366348,115.565599314933,206.045449781997,85.5411093556782,30.7982102286724,0,0.995003800774898,1.06350079156864,-0,0,0.918493230303971,192.883578363834,0,0
295.53,0.945478074507137,0.945478074430882,0.945478074740603,321.493276946216,321.493276946216,115.267480698703,205.193704015396,85.5174720395364,30.7821008912836,0,0.995003800774898,1.06298833844615,-0,0,0.947516089997836,198.978378899545,0,0
295.54,0.945226145410414,0.94522614533566,0.945226145646282,323.014075082164,323.014075082164,115.761824831405,206.757501259386,85.4918812350345,30.7646925877439,0,0.995003800774898,1.06294443491626,-0,0,0.926851696964969,194.638856362644,0,0
295.55,0.944978271728118,0.944978271652423,0.9449782719631,322.32074693941,322.32074693941,115.528571561722,206.105993272922,85.4669861778111,30.7477674886771,0,0.995003800774898,1.0629112363898,-0,0,0.93057865891235,195.421518371594,0,0
295.56,0.944750839700608,0.944750839624858,0.944750839936373,319.296704022428,319.296704022428,114.529715756145,203.120133965235,85.4442527544407,30.7323173027521,0,0.995003800774898,1.06481529884581,-0,0,0.919879034450987,193.174597234707,0,0
295.57,0.94453752835343,0.944537528276945,0.944537528589011,320.470902881526,320.470902881526,114.911200935357,204.329092210259,85.4236453766801,30.7181652945866,0,0.995003800774898,1.06382790451929,-0,0,0.919223830587381,193.03700442335,0,0
295.58,0.944313719865395,0.944313719788963,0.944313720101049,319.437057628916,319.437057628916,114.566672441714,203.332035416523,85.4017726326409,30.703249579752,0,0.995003800774898,1.06420141242219,-0,0,0.930684298647033,195.443702715877,0,0
295.59,0.944091496849982,0.94409149677372,0.944091497086008,321.314657067462,321.314657067462,115.179140930098,205.246058837071,85.3801831994517,30.6884150309399,0,0.995003800774898,1.06273985081242,-0,0,0.951551611389518,199.825838391799,0,0
295.6,0.943834730883838,0.943834730807079,0.943834731119897,321.840890248312,321.840890248312,115.346570663806,205.815401521986,85.3545038280899,30.6709848982359,0,0.995003800774898,1.06337663888952,-0,0,0.92588567068358,194.435990843552,0,0
295.61,0.943608670047239,0.943608669970857,0.943608670284002,318.016138720459,318.016138720459,114.084672908676,202.027751664516,85.3324147460788,30.6559723098647,0,0.995003800774898,1.06493916715826,-0,0,0.931174766592259,195.546700984374,0,0
295.62,0.943386066918671,0.943386066841686,0.943386067154936,320.766547220485,320.766547220485,114.98408941539,204.814042174999,85.3111535126969,30.6413515327892,0,0.995003800774898,1.06288299239344,-0,0,0.952560022086804,200.037604638229,0,0
295.63,0.943134891126557,0.943134891049129,0.943134891363277,322.030006908359,322.030006908359,115.394003068092,206.119310410808,85.2862870531107,30.6244094444405,0,0.995003800774898,1.06274090151586,-0,0,0.944608433750806,198.367771087669,0,0
295.64,0.942877446435553,0.942877446358285,0.942877446671786,321.352832381921,321.352832381921,115.165940171558,205.484861052125,85.2608311984582,30.6071401313378,0,0.995003800774898,1.0633078303941,-0,0,0.92697265198013,194.664256915827,0,0
295.65,0.942638839975978,0.942638839898706,0.942638840213366,319.858959254818,319.858959254818,114.669937380485,204.029870049854,85.237701862558,30.5913873424062,0,0.995003800774898,1.0633068787283,-0,0,0.951753045289133,199.868139510718,0,0
295.66,0.942383778487383,0.942383778408622,0.94238377872368,321.545449101868,321.545449101868,115.218868659056,205.758354390085,85.2127059870737,30.5743887247096,0,0.995003800774898,1.06316144619546,-0,0,0.926429920936741,194.550283396716,0,0
295.67,0.942137075785075,0.942137075706768,0.942137076022094,318.444753147367,318.444753147367,114.194563011019,202.697798463952,85.1887717930087,30.5581828904066,0,0.995003800774898,1.06418721945434,-0,0,0.941848222700203,197.788126767043,0,0
295.68,0.941896658340976,0.941896658262681,0.941896658578114,319.945873839224,319.945873839224,114.682972512918,204.237763828688,85.1656796186434,30.5424303918925,0,0.995003800774898,1.06341886260859,-0,0,0.942421182221542,197.908448266524,0,0
295.69,0.941646853286668,0.941646853208255,0.941646853523884,318.580332374369,318.580332374369,114.228914957176,202.912907196936,85.1414298851376,30.5259952922953,0,0.995003800774898,1.06413356764231,-0,0,0.945404282116062,198.534899244373,0,0
295.7,0.941395691001184,0.941395690923069,0.941395691238487,320.29778955694,320.29778955694,114.788194591371,204.671033716007,85.1172277472937,30.5095280936392,0,0.995003800774898,1.06328684219962,-0,0,0.936113265938861,196.583785847161,0,0
295.71,0.941143143703622,0.941143143624927,0.941143143941562,321.065466821155,321.065466821155,115.035243772914,205.479791307674,85.0927814119438,30.4928941015369,0,0.995003800774898,1.06260666249332,-0,0,0.943018810125318,198.033950126317,0,0
295.72,0.940886844904991,0.9408868448252,0.940886845141751,319.154827025442,319.154827025442,114.401860299234,203.611078719742,85.0677806985669,30.4759676071329,0,0.995003800774898,1.06350538567139,-0,0,0.953841070872738,200.306624883275,0,0
295.73,0.940630358125033,0.94063035804453,0.940630358361688,321.502010338125,321.502010338125,115.167973765613,206.000080481701,85.0429069955988,30.4590228608251,0,0.995003800774898,1.06244595989673,-0,0,0.944236530255371,198.289671353628,0,0
295.74,0.940360904145343,0.940360904065745,0.940360904382952,321.521489841014,321.521489841014,115.168690390188,206.063814644786,85.0165170914889,30.4411581047393,0,0.995003800774898,1.06278490875525,-0,0,0.921508038079496,193.516687996694,0,0
295.75,0.940117500539027,0.940117500458879,0.940117500776248,317.143015794754,317.143015794754,113.724516835974,201.724553202847,84.9931276402103,30.4253349516965,0,0.995003800774898,1.06420375873847,-0,0,0.953440798210592,200.222567624224,0,0
295.76,0.93986674173339,0.939866741653489,0.939866741971145,320.030890448772,320.030890448772,114.668533421473,204.652790130949,84.969119887701,30.4089804301216,0,0.995003800774898,1.06307081106761,-0,0,0.942858925766627,198.000374410992,0,0
295.77,0.939609217823784,0.939609217743675,0.939609218060113,320.13848047696,320.13848047696,114.698524496595,204.802202820451,84.9442075054114,30.3920701510972,0,0.995003800774898,1.06283842094325,-0,0,0.945672641754945,198.591254768538,0,0
295.78,0.939345359388367,0.939345359308162,0.939345359626309,323.018535144098,323.018535144098,115.639627545327,207.725289956166,84.9186102260491,30.3746349618827,0,0.995003800774898,1.06138343182195,-0,0,0.937849357187354,196.948365009344,0,0
295.79,0.939162869346305,0.939162869276441,0.939162869590658,320.154772934789,320.154772934789,114.694543760128,204.891292098475,84.9010647399044,30.3624160964098,0,0.995003800774898,1.06304313353547,-0,0,0.933511148038954,196.03734108818,0,0
295.8,0.939042074894112,0.939042074809657,0.939042075128355,321.658031180778,321.658031180778,115.186261637235,206.413295540817,84.8903152304233,30.3544204095382,0,0.995003800774898,1.06168287446128,-0,0,0.948303535273954,199.14374240753,0,0
295.81,0.938907364040122,0.938907363958361,0.938907364277654,321.8462015483,321.8462015483,115.245336379482,206.62325884224,84.8777060160706,30.3452366899899,0,0.995003800774898,1.06178947851642,-0,0,0.951985292520734,199.916911429354,0,0
295.82,0.938788752259411,0.938788752179542,0.93878875249847,319.212947128436,319.212947128436,114.377411441818,204.009001078691,84.8667430662998,30.337202983445,0,0.995003800774898,1.06394061295104,-0,0,0.918718765068789,192.930940664446,0,0
295.83,0.938720145301241,0.938720145219868,0.93872014553932,316.800262060032,316.800262060032,113.583263432353,201.605420126127,84.8617958843709,30.3330460495342,0,0.995003800774898,1.0640351208554,-0,0,0.949373343327159,199.368402098703,0,0
295.84,0.938646432649809,0.938646432568088,0.938646432887772,320.228583461767,320.228583461767,114.708788249386,205.044223872918,84.8560848881841,30.3282747006651,0,0.995003800774898,1.06305988262925,-0,0,0.926170570341712,194.495819771759,0,0
295.85,0.938586992588466,0.938586992506985,0.938586992826465,317.868760747969,317.868760747969,113.93214930495,202.692481630189,84.8517853928994,30.3244937248803,0,0.995003800774898,1.06361294519914,-0,0,0.947988506815416,199.077586431237,0,0
295.86,0.938518289884682,0.938518289802932,0.938518290122719,321.456854309675,321.456854309675,115.110280743414,206.290360757345,84.8465274436482,30.3199661086821,0,0.995003800774898,1.06209351192836,-0,0,0.935667274814688,196.490127711084,0,0
295.87,0.938453174321898,0.938453174239744,0.938453174559471,318.152216660939,318.152216660939,114.022902837529,202.995293520591,84.8413140113674,30.3156091289806,0,0.995003800774898,1.0639338979648,-0,0,0.933112721177528,195.953671447281,0,0
295.88,0.938417947298739,0.938417947217191,0.938417947536377,317.190005998925,317.190005998925,113.706197749499,202.036826977792,84.8396551740286,30.3135238471047,0,0.995003800774898,1.06446958535884,-0,0,0.923816163105681,194.001394252193,0,0
295.89,0.938392898883729,0.938392898801511,0.938392899120617,318.400017946405,318.400017946405,114.103727968786,203.248587112649,84.8392411160649,30.3121897176913,0,0.995003800774898,1.06358815296155,-0,0,0.925474343744111,194.349612186263,0,0
295.9,0.938366167434808,0.938366167352507,0.938366167672089,321.522119869349,321.522119869349,115.129640101387,206.373183129512,84.8384435290208,30.3104932108163,0,0.995003800774898,1.06135784921551,-0,0,0.95400386448401,200.340811541642,0,0
295.91,0.938303369198701,0.938303369115663,0.938303369435903,320.15980027417,320.15980027417,114.680639178261,205.020709927548,84.8331164460934,30.3059739005282,0,0.995003800774898,1.06281768559675,-0,0,0.946936229798071,198.856608257595,0,0
295.92,0.938269408475856,0.938269408393918,0.938269408713764,320.019600981309,320.019600981309,114.634051251581,204.884792649046,84.831199504438,30.3036088278251,0,0.995003800774898,1.06271417489091,-0,0,0.944278264797824,198.298435607543,0,0
295.93,0.938235210702041,0.938235210619066,0.93823521093928,321.529669337818,321.529669337818,115.129874502081,206.399198303855,84.829272302095,30.3011987318687,0,0.995003800774898,1.06201013772808,-0,0,0.935716540001849,196.500473400388,0,0
295.94,0.938200537278922,0.938200537195954,0.938200537516359,322.378614873625,322.378614873625,115.408372086493,207.252683089236,84.8272374570331,30.2986943273566,0,0.995003800774898,1.06108756295225,-0,0,0.954628232711854,200.471928869489,0,0
295.95,0.938155209965419,0.938155209882531,0.938155210203317,322.95483571843,322.95483571843,115.596920601377,207.835832488612,84.8237536908,30.2952495390177,0,0.995003800774898,1.0612630836561,-0,0,0.945926511956978,198.644567510965,0,0
295.96,0.938122359067395,0.938122358984122,0.938122359305581,322.936201795348,322.936201795348,115.590256050209,207.821764345389,84.8217162344096,30.2927212155494,0,0.995003800774898,1.06097911823495,-0,0,0.953192637286912,200.170453830251,0,0
295.97,0.938108937434606,0.938108937350813,0.938108937672303,320.41685974715,320.41685974715,114.762093632666,205.303522065629,84.8217403602778,30.2915973212436,0,0.995003800774898,1.06221479280553,-0,0,0.95576790020954,200.711259044004,0,0
295.98,0.93811531106411,0.938115310981499,0.938115311302992,321.12945775764,321.12945775764,114.996670926925,206.013744366125,84.8239192357844,30.2917941557313,0,0.995003800774898,1.06251490548041,-0,0,0.930233825254263,195.349103303395,0,0
295.99,0.938148704801916,0.938148704719504,0.938148705040494,317.339634847507,317.339634847507,113.752028679019,202.216447562889,84.8291279550573,30.294059329561,0,0.995003800774898,1.06425295188825,-0,0,0.931214752117031,195.555097944577,0,0
296,0.938202394960386,0.938202394877474,0.93820239519838,320.182897766471,320.182897766471,114.688106121158,205.048191092903,84.8368912266054,30.2978154469625,0,0.995003800774898,1.06227853228769,-0,0,0.944803614546763,198.40875905482,0,0
296.01,0.938243590722462,0.938243590640377,0.938243590960299,318.848084592674,318.848084592674,114.250508750227,203.704983400978,84.8427044362147,30.3003967554818,0,0.995003800774898,1.06356688878286,-0,0,0.935821179715563,196.522447740268,0,0
296.02,0.938316736513581,0.938316736431988,0.938316736753149,318.568837779427,318.568837779427,114.160636568636,203.41134686899,84.852188785827,30.3053021246096,0,0.995003800774898,1.06344566898002,-0,0,0.938806460518785,197.149356708945,0,0
296.03,0.938396826926059,0.938396826842724,0.938396827163675,318.105749849507,318.105749849507,114.0104719772,202.932834261599,84.8622925566076,30.3106230313007,0,0.995003800774898,1.06400516817653,-0,0,0.927621885971106,194.800596053932,0,0
296.04,0.938501871158019,0.93850187107637,0.938501871396176,317.122305267663,317.122305267663,113.689866388575,201.92939231727,84.8751825906901,30.3177303597022,0,0.995003800774898,1.06399645716199,-0,0,0.946855052814473,198.839561091039,0,0
296.05,0.938596639524203,0.938596639441204,0.938596639761865,322.769892976429,322.769892976429,115.548501074658,207.559166494566,84.8868582146136,30.3238682672495,0,0.995003800774898,1.0613339387915,-0,0,0.936205814060621,196.60322095273,0,0
296.06,0.938691002932216,0.938691002850617,0.938691003170781,319.641123552566,319.641123552566,114.522355647343,204.413545663557,84.8978525742217,30.3297253147871,0,0.995003800774898,1.06329220246663,-0,0,0.930378604617567,195.379506969689,0,0
296.07,0.939183598276949,0.939183598197166,0.939183598516492,235.838264775482,235.838264775482,86.9892776339641,120.520712756141,84.9518442232453,30.3657077960951,0,0.995003800774898,1.10292136853202,-0,0,0.407277199978024,85.5282119953851,0,0
296.08,0.940420360858861,0.94042036078445,0.940420361091776,211.086200199063,211.086200199063,78.8844934411872,95.5299164031709,85.0962126676282,30.460071128264,0,0.995003800774898,1.11153113524426,-0,0,0.435021625582864,91.3545413724015,0,0
296.09,0.941723407967862,0.941723407895621,0.941723408193598,209.010242702728,209.010242702728,78.2345098302467,93.2034783640175,85.2478289945698,30.5589353441405,0,0.995003800774898,1.11231776660745,-0,0,0.4240383243572,89.0480481150119,0,0
296.1,0.943024738431266,0.943024738363495,0.943024738651666,211.780030500298,211.780030500298,79.1769179087465,95.7253082398104,85.397923349725,30.6567989107623,0,0.995003800774898,1.11164229130615,-0,0,0.437616074557682,91.8993756571133,0,0
296.11,0.944144425535727,0.944144425465075,0.944144425747097,211.367548174996,211.367548174996,79.0690107279579,95.0984285215449,85.5274567064098,30.7416629470417,0,0.995003800774898,1.11179275189839,-0,0,0.432827087757093,90.8936884289896,0,0
296.12,0.945278666604266,0.94527866653979,0.945278666813246,209.435073736928,209.435073736928,78.4615865751363,92.9508921201097,85.6573428197165,30.8268387971022,0,0.995003800774898,1.11241242418831,-0,0,0.429118006935293,90.1147814564116,0,0
296.13,0.946381312306773,0.946381312246393,0.946381312514176,208.715071119139,208.715071119139,78.2517491710166,92.0230030536713,85.7828170011093,30.9092510643583,0,0.995003800774898,1.11267053161357,-0,0,0.412386998697543,86.601269726484,0,0
296.14,0.947450201560121,0.947450201501823,0.947450201762993,209.909762903767,209.909762903767,78.6703053851235,93.0169988561759,85.9038608402689,30.9889032073217,0,0.995003800774898,1.11244617370385,-0,0,0.440853241458211,92.5791807062242,0,0
296.15,0.948473892607862,0.948473892551023,0.948473892806302,208.730967956262,208.730967956262,78.3074185626678,91.6476508871857,86.0187064069649,31.0646106621114,0,0.995003800774898,1.11279212751898,-0,0,0.426172477116022,89.4962201943645,0,0
296.16,0.949443597768053,0.949443597713138,0.949443597962925,212.169650855745,212.169650855745,79.4608363702297,94.9064859308521,86.1270287089729,31.1361362159196,0,0.995003800774898,1.1118876480363,-0,0,0.441925044517056,92.8042593485818,0,0
296.17,0.950372036252103,0.950372036198888,0.950372036443976,208.734883181173,208.734883181173,78.3538906855906,91.3008515120554,86.2297996217708,31.2042320473469,0,0.995003800774898,1.11287696885682,-0,0,0.421422906222409,88.4988103067059,0,0
296.18,0.951276354887867,0.951276354835856,0.951276355076952,210.121858865183,210.121858865183,78.8311481170288,92.5217862217896,86.3296123700834,31.2704602733098,0,0.995003800774898,1.11255308621709,-0,0,0.420830653631913,88.3744372627017,0,0
296.19,0.952142206649883,0.952142206598771,0.952142206836257,210.136701171443,210.136701171443,78.8563615672861,92.3786384473353,86.4244871970214,31.3335755270865,0,0.995003800774898,1.11258298175896,-0,0,0.415626356748542,87.2815349171938,0,0
296.2,0.952973950113367,0.952973950063264,0.952973950297362,210.714826107229,210.714826107229,79.0658162121955,92.8057096626205,86.5151086049638,31.3940078396451,0,0.995003800774898,1.11246976704607,-0,0,0.419327937625405,88.0588669013351,0,0
296.21,0.953775437961048,0.953775437912579,0.953775438144084,209.400838627775,209.400838627775,78.6525525262626,91.3468986553176,86.6018852460554,31.4520547264016,0,0.995003800774898,1.11288933004191,-0,0,0.416811336408771,87.5303806458418,0,0
296.22,0.954526490470564,0.954526490420758,0.954526490649611,211.428286452196,211.428286452196,79.3362574367259,93.2396486644837,86.6825326233486,31.5061051643636,0,0.995003800774898,1.11231031545434,-0,0,0.411684957198544,86.4538410116943,0,0
296.23,0.955257442031093,0.955257441983591,0.955257442208998,211.208457912172,211.208457912172,79.2807890655308,92.8891658146257,86.7606510572717,31.5586410402749,0,0.995003800774898,1.11242480109232,-0,0,0.407206186376574,85.5132991390806,0,0
296.24,0.955973482810138,0.95597348276297,0.955973482985866,209.727461309528,209.727461309528,78.8104163780095,91.2803913514094,86.83695018427,31.6101197738489,0,0.995003800774898,1.11294059642418,-0,0,0.428269494017148,89.9365937436011,0,0
296.25,0.956653841633331,0.956653841586547,0.956653841807499,208.99029503939,208.99029503939,78.5836048571371,90.4225831608093,86.9089029927204,31.6588088858603,0,0.995003800774898,1.11315028735486,-0,0,0.409847625769841,86.0680014116665,0,0
296.26,0.957320923793873,0.957320923747381,0.957320923967088,210.762222854937,210.762222854937,79.1811574535985,92.0764421702516,86.9792714289346,31.7065092557508,0,0.995003800774898,1.11272207634592,-0,0,0.433434381256837,91.0212200639358,0,0
296.27,0.957935314015145,0.957935313969237,0.957935314187248,212.474874424797,212.474874424797,79.7578668609306,93.6815485809238,87.0432541765987,31.7500716672749,0,0.995003800774898,1.11223054191004,-0,0,0.439799000468979,92.3577900984855,0,0
296.28,0.958510121866051,0.958510121819521,0.958510122035886,210.574599897771,210.574599897771,79.1460723816775,91.6813680479638,87.1025361102747,31.7906957395325,0,0.995003800774898,1.11276082441763,-0,0,0.414447471195521,87.0339689510594,0,0
296.29,0.95907115678884,0.95907115674368,0.959071156957941,214.243753841264,214.243753841264,80.3645499189031,95.2530213170972,87.1603701863625,31.8303623378045,0,0.995003800774898,1.11179205159553,-0,0,0.436887022135357,91.746274648425,0,0
296.3,0.959604699539442,0.959604699495361,0.959604699707584,210.612868584241,210.612868584241,79.1828647989448,91.5304393622589,87.2146120566024,31.8678171653801,0,0.995003800774898,1.11279732822681,-0,0,0.411488416811052,86.4125675303209,0,0
296.31,0.960127754665691,0.960127754620669,0.960127754832465,211.185438095532,211.185438095532,79.3826250499597,92.0125480338804,87.2680664525295,31.904823609122,0,0.995003800774898,1.1127147819268,-0,0,0.42236399135888,88.6964381853649,0,0
296.32,0.960618666175021,0.960618666130378,0.960618666341024,212.592868431333,212.592868431333,79.8559658487878,93.3359049156557,87.3176518375284,31.9393116781487,0,0.995003800774898,1.11231464453713,-0,0,0.421845711193001,88.5875993505302,0,0
296.33,0.961088149092271,0.961088149047327,0.961088149256402,211.024893256483,211.024893256483,79.3508346406135,91.6877042045906,87.3648271222687,31.9723619296241,0,0.995003800774898,1.11282249073217,-0,0,0.441599245134017,92.7358414781435,0,0
296.34,0.961519265207634,0.961519265164686,0.961519265372166,212.941060229481,212.941060229481,79.9899095298595,93.5312301936833,87.4074478826483,32.0023821531489,0,0.995003800774898,1.11222778845834,-0,0,0.416300962023936,87.4232020250267,0,0
296.35,0.961946623541714,0.961946623498378,0.961946623705483,211.297802275499,211.297802275499,79.4590094601642,91.8156440363776,87.4497847970276,32.0323734420934,0,0.995003800774898,1.11277231778344,-0,0,0.430886047398008,90.4860699535816,0,0
296.36,0.962340211894097,0.962340211849959,0.962340212056907,213.684229806582,213.684229806582,80.2517698709243,94.136216499312,87.4882331780223,32.0597801292473,0,0.995003800774898,1.1120847983995,-0,0,0.42827658120574,89.9380820532054,0,0
296.37,0.96271232586125,0.96271232581712,0.962712326023758,211.645944938016,211.645944938016,79.5896786744319,92.0360471457947,87.5241990970472,32.0856986951738,0,0.995003800774898,1.11268014877716,-0,0,0.422986246361624,88.827111735941,0,0
296.38,0.963053639022628,0.963053638978911,0.963053639184272,213.606529876774,213.606529876774,80.2412720314098,93.9400119960681,87.556966406383,32.1095514743233,0,0.995003800774898,1.11216386129743,-0,0,0.439122751177569,92.2157777472894,0,0
296.39,0.96335908505455,0.963359085011246,0.963359085216535,215.81232224135,215.81232224135,80.972533374382,96.0963848482202,87.5853899806559,32.1305474124737,0,0.995003800774898,1.11152632591867,-0,0,0.440860269324533,92.5806565581519,0,0
296.4,0.963648549949789,0.963648549906402,0.963648550111142,223.222174187416,223.222174187416,83.4140329499898,103.458866550175,87.6127127564242,32.1505948808164,0,0.995003800774898,1.10459427627649,-0,0,0.913010970245799,191.732303751618,0,0
296.41,0.963193387068466,0.963193387017962,0.963193387231987,307.247119332174,307.247119332174,111.019106487372,187.581371292629,87.5535178138631,32.112230225682,0,0.995003800774898,1.07337619905944,-0,0,0.880965499488309,185.002754892545,0,0
296.42,0.96241332167656,0.962413321625904,0.962413321845525,315.919280669417,315.919280669417,113.848114865861,196.419059394007,87.452696990111,32.0475242852996,0,0.995003800774898,1.07018644404571,-0,0,0.885249669928793,185.902430685046,0,0
296.43,0.961583537926513,0.961583537872798,0.961583538099836,316.780798313513,316.780798313513,114.108969607374,197.453212791146,87.3475464722062,31.9800390501608,0,0.995003800774898,1.06919727910263,-0,0,0.914158849100462,191.973358311097,0,0
296.44,0.960737275475365,0.960737275418761,0.96073727565336,316.794679578517,316.794679578517,114.091109316739,197.640582168767,87.2418792184565,31.9122181912934,0,0.995003800774898,1.06998634134818,-0,0,0.886559292413201,186.177451406772,0,0
296.45,0.959921883330026,0.959921883270204,0.959921883512326,313.877520040534,313.877520040534,113.110985595207,194.888187067971,87.1414746474075,31.8478583251557,0,0.995003800774898,1.07114431516497,-0,0,0.875658316152343,183.888246391992,0,0
296.46,0.959135294055007,0.959135293992082,0.959135294240162,314.933975439536,314.933975439536,113.437967576202,196.101385474184,87.0460222624761,31.7865677028755,0,0.995003800774898,1.06944840277107,-0,0,0.910599909398145,191.22598097361,0,0
296.47,0.958341291047829,0.958341290984522,0.958341291236717,313.222694681783,313.222694681783,112.855222261617,194.546952764182,86.950474532596,31.7252673850057,0,0.995003800774898,1.07081045421759,-0,0,0.902803993752378,189.588838687999,0,0
296.48,0.957566525062308,0.957566524996372,0.95756652525397,316.291185216048,316.291185216048,113.844261486992,197.76654622379,86.8585220690567,31.6661169232005,0,0.995003800774898,1.06892778400901,-0,0,0.899645749306534,188.925607354372,0,0
296.49,0.956803573484707,0.956803573417341,0.956803573679714,314.282940361458,314.282940361458,113.165069947766,195.906193094131,86.7684839786676,31.6082632886591,0,0.995003800774898,1.06986233050528,-0,0,0.904088717566806,189.858630689029,0,0
296.5,0.956071486558552,0.956071486490386,0.95607148675627,315.932619148697,315.932619148697,113.689124066189,197.696488262904,86.6829321787966,31.5531987069963,0,0.995003800774898,1.0693337644309,-0,0,0.875645851086806,183.885628728229,0,0
296.51,0.955350387202549,0.955350387132136,0.955350387401681,314.346828251527,314.346828251527,113.150204439121,196.247621322202,86.599587327639,31.4996196016864,0,0.995003800774898,1.06963396111936,-0,0,0.878488620820389,184.482610372282,0,0
296.52,0.954664162635808,0.954664162563951,0.954664162836601,314.80440246708,314.80440246708,113.283879065996,196.83461654194,86.5208524743089,31.4489334508312,0,0.995003800774898,1.06920271999226,-0,0,0.880459274328607,184.896447609008,0,0
296.53,0.954006779046788,0.954006778975627,0.954006779251152,310.695806545975,310.695806545975,111.917507317102,192.849356214827,86.4457560421664,31.4006942889818,0,0.995003800774898,1.07147913709418,-0,0,0.87473463975748,183.694274349071,0,0
296.54,0.953395786069711,0.95339578599794,0.953395786275652,312.047559130854,312.047559130854,112.347174536132,194.314361605141,86.3768806327726,31.3563168929397,0,0.995003800774898,1.07007585913281,-0,0,0.887602112802617,186.39644368855,0,0
296.55,0.952776506752602,0.952776506678627,0.952776506960444,310.500147495632,310.500147495632,111.823789434552,192.881292930552,86.3073155798595,31.3115389852198,0,0.995003800774898,1.07075101194239,-0,0,0.903906819209282,189.820432033949,0,0
296.56,0.952169559105903,0.95216955903216,0.95216955931526,315.241292452004,315.241292452004,113.367746635367,197.733799733793,86.2396803720704,31.2678123461404,0,0.995003800774898,1.06867229488425,-0,0,0.878170707404531,184.415848554951,0,0
296.57,0.951574741497864,0.951574741423333,0.951574741708115,311.826828367056,311.826828367056,112.23141033104,194.428127155984,86.1735247691079,31.2251764419646,0,0.995003800774898,1.06995950418639,-0,0,0.891859644237311,187.290525289835,0,0
296.58,0.95100802237018,0.951008022295461,0.951008022582336,310.213282351255,310.213282351255,111.687785496978,192.917353753257,86.1110411650818,31.1848874329165,0,0.995003800774898,1.0707887621689,-0,0,0.892660746137713,187.45875668892,0,0
296.59,0.950461784090283,0.950461784014816,0.950461784303546,310.656799751007,310.656799751007,111.820870593153,193.459128757932,86.051339828676,31.1463311643993,0,0.995003800774898,1.0704039201867,-0,0,0.893188722377456,187.569631699266,0,0
296.6,0.949929489865369,0.949929489789826,0.949929490079581,311.66098662557,311.66098662557,112.138616756364,194.558670945142,85.9934457293187,31.1088699511092,0,0.995003800774898,1.06931864920946,-0,0,0.912985263901717,191.726905419361,0,0
296.61,0.949384072839682,0.94938407276387,0.949384073055275,314.430229352567,314.430229352567,113.036199271334,197.42568390287,85.9341213292598,31.0704241204375,0,0.995003800774898,1.06873411784917,-0,0,0.877191564571542,184.210228560024,0,0
296.62,0.948868523543156,0.948868523466341,0.948868523759538,309.051224614084,309.051224614084,111.25636106782,192.138363072541,85.8783964456927,31.0344650958503,0,0.995003800774898,1.07067376199662,-0,0,0.900995062787526,189.20896318538,0,0
296.63,0.948378545573041,0.948378545496079,0.948378545789741,310.356400377545,310.356400377545,111.674203191784,193.529878058725,85.826003416332,31.000518902488,0,0.995003800774898,1.06995194221505,-0,0,0.904162369050686,189.874097500644,0,0
296.64,0.947877642775054,0.947877642696639,0.947877642992282,314.015904695323,314.015904695323,112.865644127029,197.277547523991,85.7725627209053,30.9657944504261,0,0.995003800774898,1.06810861581294,-0,0,0.894207746913957,187.783626851931,0,0
296.65,0.947376265919005,0.947376265841357,0.947376266137716,314.569013023765,314.569013023765,113.036033525797,197.919037502019,85.7189858048284,30.9309897169178,0,0.995003800774898,1.06760384224077,-0,0,0.899073457890634,188.805426157033,0,0
296.66,0.946871728792071,0.946871728713123,0.94687172901225,314.070705202068,314.070705202068,112.86079676324,197.509429808275,85.6652016141744,30.8960737796186,0,0.995003800774898,1.06801629612223,-0,0,0.891858830054653,187.290354311477,0,0
296.67,0.946399490918941,0.946399490841075,0.946399491138843,310.366749362775,310.366749362775,111.632719663054,193.887910992385,85.6151720606708,30.8636663097189,0,0.995003800774898,1.06993974212829,-0,0,0.886481571696899,186.161130056349,0,0
296.68,0.94595594341559,0.945955943336098,0.945955943636555,310.741936880742,310.741936880742,111.7461825099,194.339445036505,85.5688942729781,30.8335975712586,0,0.995003800774898,1.06921460795895,-0,0,0.896131253979213,188.187563335635,0,0
296.69,0.945579637466936,0.945579637385765,0.94557963768816,311.075872738934,311.075872738934,111.847536981091,194.738529439419,85.5294737655291,30.8078695339868,0,0.995003800774898,1.06951536870228,-0,0,0.877303041834802,184.233638785308,0,0
296.7,0.945290218650967,0.945290218569574,0.945290218870423,308.803737630948,308.803737630948,111.094294536088,192.516254990071,85.4993727812865,30.7881098595912,0,0.995003800774898,1.06982153413582,-0,0,0.907862678103579,190.651162401752,0,0
296.71,0.944995552910936,0.944995552832104,0.944995553131362,311.336261812325,311.336261812325,111.92013862234,195.099668433523,85.4687079238126,30.7678854549895,0,0.995003800774898,1.06916754000685,-0,0,0.886525861470792,186.170430908866,0,0
296.72,0.94471695530676,0.944716955226592,0.944716955528944,311.07822953396,311.07822953396,111.829133287954,194.889722721482,85.4397481134762,30.7487586990024,0,0.995003800774898,1.06904809099818,-0,0,0.892266566857596,187.375979040095,0,0
296.73,0.944451464108383,0.944451464028089,0.944451464331664,313.05055947725,313.05055947725,112.471536761231,196.907655227492,85.4123447226919,30.7305595270661,0,0.995003800774898,1.06782907679561,-0,0,0.891941179254578,187.307647643461,0,0
296.74,0.94418848697037,0.944188486889711,0.944188487193251,311.661730675242,311.661730675242,112.009202105016,195.564241371923,85.385016272974,30.7124730303447,0,0.995003800774898,1.06878046282297,-0,0,0.884890143855239,185.8269302096,0,0
296.75,0.943953573637439,0.943953573556699,0.94395357386067,310.943386489832,310.943386489832,111.767956487904,194.885820448623,85.3610520127752,30.6965140284337,0,0.995003800774898,1.06838940633019,-0,0,0.91308817599596,191.748516959152,0,0
296.76,0.943714974185206,0.943714974104221,0.943714974408437,310.704606250681,310.704606250681,111.684201775905,194.687995923378,85.3364514233682,30.6801589039347,0,0.995003800774898,1.06956613283818,-0,0,0.879076834134536,184.606135168253,0,0
296.77,0.943519556659276,0.943519556578754,0.943519556883957,308.28192964508,308.28192964508,110.883726627188,192.29781654296,85.3169730660836,30.6671400360367,0,0.995003800774898,1.06999072530415,-0,0,0.894989488648578,187.947792616201,0,0
296.78,0.94332166442491,0.943321664342351,0.943321664649353,309.146933944827,309.146933944827,111.163813599887,193.195690605002,85.2972946446067,30.6539486952182,0,0.995003800774898,1.06978997490747,-0,0,0.88842079685043,186.56836733859,0,0
296.79,0.943140899661558,0.943140899580189,0.943140899885474,308.947955916549,308.947955916549,111.094571103535,193.026610277813,85.279431366997,30.641914271739,0,0.995003800774898,1.06961192700257,-0,0,0.897099029580886,188.390796211986,0,0
296.8,0.942957037196884,0.942957037115013,0.942957037420158,311.317226114553,311.317226114553,111.869384712482,195.426472382429,85.2611956455623,30.6295580865613,0,0.995003800774898,1.06845314656012,-0,0,0.893645001791219,187.665450376156,0,0
