t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
296.81,0.942768441972401,0.942768441889968,0.942768442196296,312.635183221618,312.635183221618,112.298496850287,196.776200007574,85.2422551408321,30.6167280732121,0,0.995003800774898,1.06776134868536,-0,0,0.891652036063062,187.246927573243,0,0
296.82,0.942578275084596,0.942578275002214,0.942578275308551,312.676339062957,312.676339062957,112.307895459184,196.849509059053,85.2230861722076,30.6037438316959,0,0.995003800774898,1.0673084814166,-0,0,0.912434283745097,191.61119958647,0,0
296.83,0.94237634232582,0.942376342243214,0.942376342550476,311.984715349053,311.984715349053,112.076141865437,196.192345265719,85.2025007380653,30.5898693452689,0,0.995003800774898,1.06804751601644,-0,0,0.908397562447958,190.763488114071,0,0
296.84,0.942202546003105,0.942202545920205,0.942202546227729,312.265606009831,312.265606009831,112.164710076249,196.502515131676,85.1850974833438,30.5779933948112,0,0.995003800774898,1.06778691800155,-0,0,0.908976058908156,190.884972370713,0,0
296.85,0.94203003235353,0.942030032270456,0.942030032578634,314.174632077768,314.174632077768,112.788446229152,198.440635574728,85.1678335824172,30.5661629206231,0,0.995003800774898,1.06711945934129,-0,0,0.885235557095135,185.899466989978,0,0
296.86,0.941871482880623,0.941871482797134,0.941871483106009,313.406293903964,313.406293903964,112.532504265104,197.698832776255,85.152101195194,30.555359932515,0,0.995003800774898,1.06719341364235,-0,0,0.88790407657267,186.459856080261,0,0
296.87,0.941731822436906,0.941731822353678,0.941731822662353,311.849116520761,311.849116520761,112.017709919245,196.164880677813,85.1383637491844,30.545872093763,0,0.995003800774898,1.06815177987088,-0,0,0.883717362821281,185.580646192469,0,0
296.88,0.94161290420684,0.941612904123917,0.941612904432821,312.476034179197,312.476034179197,112.221314843582,196.811007609571,85.127109498233,30.5379170713933,0,0.995003800774898,1.06735257526221,-0,0,0.898066676004899,188.594001961029,0,0
296.89,0.941487734898603,0.941487734814962,0.941487735124474,311.990633890651,311.990633890651,112.059119623168,196.346346270672,85.1149089407107,30.5293786792683,0,0.995003800774898,1.06803668709482,-0,0,0.889180070397064,186.727814783383,0,0
296.9,0.941386022978364,0.941386022895121,0.941386023204097,311.38914508472,311.38914508472,111.859342913968,195.761156645834,85.1054240375152,30.5225644013705,0,0.995003800774898,1.06776118934321,-0,0,0.909532387965306,191.001801472714,0,0
296.91,0.941283830886993,0.941283830803763,0.941283831112932,312.032813120134,312.032813120134,112.068767927584,196.421603601485,85.0956547820861,30.515554736563,0,0.995003800774898,1.06833501245725,-0,0,0.876845851719436,184.137628861082,0,0
296.92,0.941225936831425,0.941225936748406,0.941225937057511,309.483122512545,309.483122512545,111.229647768318,193.880465223513,85.0908548334523,30.511802455579,0,0.995003800774898,1.06914639492405,-0,0,0.882110714898784,185.243250128745,0,0
296.93,0.941186088125194,0.941186088042216,0.941186088351026,311.442416119376,311.442416119376,111.872987254907,195.845033466257,85.088112624871,30.509270028248,0,0.995003800774898,1.06798167752121,-0,0,0.885999172882403,186.059826305305,0,0
296.94,0.94114743089448,0.941147430811472,0.941147431120044,308.955021394438,308.955021394438,111.054732991563,193.363182091205,85.0851610887887,30.5066782144444,0,0.995003800774898,1.06905190103342,-0,0,0.909026744654473,190.895616377439,0,0
296.95,0.941111012117041,0.94111101203354,0.94111101234314,312.536873658008,312.536873658008,112.231400730978,196.950185362521,85.0825377167129,30.5041505787738,0,0.995003800774898,1.06765988024937,-0,0,0.889140531277232,186.719511568219,0,0
296.96,0.941094297622352,0.941094297538495,0.941094297847863,308.905707410916,308.905707410916,111.037657259993,193.321078279988,85.0817039786351,30.502925152293,0,0.995003800774898,1.06976424219431,-0,0,0.877230429195254,184.218390131003,0,0
296.97,0.941110959328941,0.941110959246334,0.941110959553933,308.948537531093,308.948537531093,111.052310689,193.359720842674,85.0847425106589,30.5040741777607,0,0.995003800774898,1.06906907462637,-0,0,0.913928162796763,191.92491418732,0,0
296.98,0.94112199417866,0.941121994095463,0.941121994403981,310.470542484861,310.470542484861,111.552974791998,194.878871046717,85.0869949193445,30.5046765187998,0,0.995003800774898,1.06840314486211,-0,0,0.913026566693538,191.735579005643,0,0
296.99,0.941140663676709,0.941140663593665,0.941140663903019,312.472580664818,312.472580664818,112.211548960257,196.877065192124,85.0898899631492,30.5056255095451,0,0.995003800774898,1.06732045722453,-0,0,0.913329725420256,191.799242338254,0,0
297,0.941158074715931,0.941158074632906,0.941158074942832,313.755258263174,313.755258263174,112.633592793927,198.156577983865,85.0923699234465,30.5063103558624,0,0.995003800774898,1.06744466578484,-0,0,0.876077825285815,183.976343310021,0,0
297.01,0.94107766656753,0.94107766648157,0.941077666793038,312.095838421477,312.095838421477,112.086582601506,196.509656304946,85.0852043017741,30.5009778147578,0,0.995003800774898,1.06755076094145,-0,0,0.890419332353593,186.988059794254,0,0
297.02,0.94103570883189,0.941035708747889,0.941035709058898,313.038896409172,313.038896409172,112.395800818037,197.458783594697,85.0820083334037,30.4981044810705,0,0.995003800774898,1.06709509881335,-0,0,0.896267515430766,188.216178240461,0,0
297.03,0.940982883137708,0.940982883055764,0.940982883363282,311.867131884221,311.867131884221,112.009635400244,196.295195018927,85.0774924933651,30.4944443719293,0,0.995003800774898,1.06813331262342,-0,0,0.882141556127834,185.249726786845,0,0
297.04,0.94096272249028,0.940962722408036,0.940962722716236,308.42547443476,308.42547443476,110.878190734587,192.855516443038,85.0767069196729,30.4932510720492,0,0.995003800774898,1.06941455774851,-0,0,0.900202637890399,189.042553956984,0,0
297.05,0.94094002257756,0.940940022495215,0.940940022804842,310.687661346924,310.687661346924,111.621478891254,195.119947062185,85.0758186634479,30.4918956212918,0,0.995003800774898,1.06860485759012,-0,0,0.884498880844229,185.744764977288,0,0
297.06,0.94092356682956,0.940923566747415,0.940923567056698,312.192809808535,312.192809808535,112.116053527408,196.626477528153,85.0754770933833,30.4908551869982,0,0.995003800774898,1.06744928521359,-0,0,0.892595467900435,187.445048259091,0,0
297.07,0.940899909420753,0.940899909339043,0.940899909648143,310.694160987841,310.694160987841,111.623096491957,195.130977948825,85.0740213953624,30.4891616436536,0,0.995003800774898,1.06843307588324,-0,0,0.895448527845048,188.04419084746,0,0
297.08,0.940891259835923,0.940891259754227,0.940891260062798,312.886268237991,312.886268237991,112.343607089428,197.323376166235,85.0743787771034,30.4885132946533,0,0.995003800774898,1.06682750281489,-0,0,0.912011527154535,191.522420702452,0,0
297.09,0.940875815707241,0.940875815625498,0.940875815934857,314.313055820449,314.313055820449,112.812305097321,198.752508500854,85.073506639022,30.4870406805723,0,0.995003800774898,1.06649571751426,-0,0,0.907355034031334,190.54455714658,0,0
297.1,0.940860451624454,0.940860451542684,0.940860451853351,312.499677045354,312.499677045354,112.216012234818,196.941445016601,85.0726025583731,30.4856294703799,0,0.995003800774898,1.06774928986783,-0,0,0.891983470370787,187.316528777865,0,0
297.11,0.940882034067599,0.940882033986315,0.940882034294931,309.200230889183,309.200230889183,111.132184818809,193.637234282695,85.0759582361276,30.4870383703608,0,0.995003800774898,1.06950069725727,-0,0,0.881447175436789,185.103906841726,0,0
297.12,0.940940871300078,0.940940871218884,0.940940871527833,311.226833087493,311.226833087493,111.799872317287,195.651946473599,85.083735515506,30.491151098388,0,0.995003800774898,1.06760672537937,-0,0,0.906214510953566,190.305047300249,0,0
297.13,0.940972064373922,0.940972064292892,0.940972064601867,313.41758618049,313.41758618049,112.520760139614,197.836650528982,85.0879853101756,30.4929503413325,0,0.995003800774898,1.06686865793779,-0,0,0.907092189205393,190.489359733132,0,0
297.14,0.94101382177697,0.941013821697344,0.941013822005332,310.366525068498,310.366525068498,111.518937767161,194.778026632872,85.0930854105184,30.4954130251076,0,0.995003800774898,1.06906291835259,-0,0,0.886166802035843,186.095028427527,0,0
297.15,0.941091442200883,0.941091442120121,0.941091442429438,308.385546017723,308.385546017723,110.869775763893,192.782197047916,85.1026045174596,30.5007444523475,0,0.995003800774898,1.06984435602271,-0,0,0.880153761645663,184.832289945589,0,0
297.16,0.941200987505779,0.941200987425261,0.941200987732949,309.110850509524,309.110850509524,111.110871218011,193.48691025428,85.1156542717351,30.5082859835084,0,0.995003800774898,1.06932894988163,-0,0,0.880177017312851,184.837173635699,0,0
297.17,0.941294955759344,0.941294955678499,0.941294955987631,308.218455728839,308.218455728839,110.819881592334,192.576792169279,85.1269277754644,30.5147357840961,0,0.995003800774898,1.06977527057436,-0,0,0.886197902182617,186.10155945835,0,0
297.18,0.941403071237883,0.941403071157585,0.941403071465485,311.468728072128,311.468728072128,111.890835241342,195.806961974449,85.1397445723435,30.5220215253359,0,0.995003800774898,1.06755300673719,-0,0,0.909893495858563,191.077634130298,0,0
297.19,0.941476828491049,0.941476828410877,0.941476828719037,311.84363114105,311.84363114105,112.015781020071,196.168856948223,85.1482126366988,30.5265615561287,0,0.995003800774898,1.06838492178532,-0,0,0.883743430386621,185.58612038119,0,0
297.2,0.941580307032071,0.941580306952418,0.941580307260898,309.582263803381,309.582263803381,111.274970667882,193.888709588438,85.1601579234176,30.5333962915254,0,0.995003800774898,1.06919445036614,-0,0,0.885932373441282,186.045798422669,0,0
297.21,0.941692410098264,0.94169241001718,0.941692410326386,308.855739171175,308.855739171175,111.038868102416,193.141628877033,85.1731789544656,30.5409313396764,0,0.995003800774898,1.06969952480469,-0,0,0.880900894922132,184.989187933648,0,0
297.22,0.941803935432514,0.941803935352668,0.941803935659146,309.149541586344,309.149541586344,111.138119062212,193.414982106414,85.1861637372764,30.5483957426535,0,0.995003800774898,1.06927366140969,-0,0,0.90156300861235,189.328231808593,0,0
297.23,0.941899643920527,0.941899643840448,0.941899644147502,313.579157007706,313.579157007706,112.596363371383,197.827143814268,85.1973928088718,30.5546203845657,0,0.995003800774898,1.06732448633056,-0,0,0.880252492991763,184.85302352827,0,0
297.24,0.941995878089996,0.941995878010134,0.941995878317721,309.825390586113,309.825390586113,111.364812095012,194.0562398294,85.2083272360094,30.5608235207041,0,0.995003800774898,1.06911814765607,-0,0,0.889912503994874,186.881625838924,0,0
297.25,0.942104753039308,0.942104752959425,0.942104753267256,309.569709151075,309.569709151075,111.283387473078,193.780641783445,85.2209848034888,30.568082564141,0,0.995003800774898,1.06894171560359,-0,0,0.906449381133998,190.354370038139,0,0
297.26,0.942187155723372,0.942187155642966,0.94218715595103,313.898824773371,313.898824773371,112.708290399779,198.094696398046,85.2307669868533,30.5733613884716,0,0.995003800774898,1.06681662562741,-0,0,0.904689320092863,189.984757219501,0,0
297.27,0.942633373809269,0.942633373735824,0.942633374034242,232.844684690258,232.844684690258,86.0775115733828,116.959444628094,85.2792487399441,30.6059913222198,0,0.995003800774898,1.10387680751736,-0,0,0.403974537633237,84.8346529029798,0,0
297.28,0.943741071407815,0.943741071333733,0.943741071629754,209.922034626859,209.922034626859,78.5709262659005,93.8218358520932,85.4089987408275,30.691200033938,0,0.995003800774898,1.11199036349225,-0,0,0.406115097578901,85.2841704915693,0,0
297.29,0.944948004456859,0.944948004386188,0.944948004672467,204.95850098028,204.95850098028,76.9695908208787,88.6249744609606,85.5499321103961,30.7835944089229,0,0.995003800774898,1.11371101640201,-0,0,0.417641825883802,87.7047834355983,0,0
297.3,0.94611309839679,0.94611309832976,0.946113098608525,207.174356669729,207.174356669729,77.7267743535564,90.6170350318768,85.6851037708478,30.8722178670048,0,0.995003800774898,1.1130941827151,-0,0,0.397097452863142,83.3904651012598,0,0
297.31,0.947259123083517,0.947259123019324,0.947259123290535,206.763133799458,206.763133799458,77.6198026270982,89.9871795600464,85.8170433746517,30.9589108647599,0,0.995003800774898,1.11334472445521,-0,0,0.424270514267009,89.0968079960719,0,0
297.32,0.948344455806929,0.94834445574465,0.948344456008788,206.693917029478,206.693917029478,77.6235670694425,89.7122638499946,85.9410942643864,31.0405589150965,0,0.995003800774898,1.11338868007427,-0,0,0.417706879147325,87.7184446209383,0,0
297.33,0.949383386327929,0.94938338626968,0.949383386525906,206.75493244166,206.75493244166,77.6688782038704,89.5772655159295,86.05919270072,31.1184742250108,0,0.995003800774898,1.11344509727669,-0,0,0.422270662846189,88.6768391976997,0,0
297.34,0.950378494861794,0.950378494804563,0.95037849505734,204.977687469502,204.977687469502,77.1087531226867,87.6134696237012,86.1714799754334,31.1927378703675,0,0.995003800774898,1.11397661348021,-0,0,0.394028413471738,82.7459668290649,0,0
297.35,0.951341596487544,0.95134159643168,0.95134159667924,206.1915302482,206.1915302482,77.5309181364143,88.6471567649692,86.2798181498537,31.2645553333769,0,0.995003800774898,1.11373227670357,-0,0,0.402959621602742,84.6215205365758,0,0
297.36,0.952245762903989,0.952245762849968,0.952245763092257,207.523912900658,207.523912900658,77.9904690113239,89.8115562184294,86.3807362108131,31.331620471415,0,0.995003800774898,1.11335697556963,-0,0,0.398641598422949,83.7147356688193,0,0
297.37,0.953084771591172,0.953084771538049,0.953084771776101,207.362578549254,207.362578549254,77.9574097949159,89.4949455314557,86.4738576962864,31.3937753215119,0,0.995003800774898,1.11343578389749,-0,0,0.390849972708255,82.0784942687335,0,0
297.38,0.953890342582481,0.953890342529438,0.953890342763879,207.005913883859,207.005913883859,77.859289393116,88.9895981468923,86.56289583864,31.4534198983272,0,0.995003800774898,1.11365563842991,-0,0,0.420968661527327,88.4034189207387,0,0
297.39,0.954624543850507,0.954624543799841,0.954624544029554,209.999190538836,209.999190538836,78.8603949906812,91.8484930540373,86.6432767080945,31.5074207767038,0,0.995003800774898,1.1127716043486,-0,0,0.424024524384962,89.0451501208419,0,0
297.4,0.955303826703522,0.955303826653392,0.95530382688187,206.436601135593,206.436601135593,77.7053236927954,88.1620223285119,86.7171442207169,31.5574345863638,0,0.995003800774898,1.11385697805102,-0,0,0.422587443251495,88.7433630828139,0,0
297.41,0.955954902448789,0.955954902398812,0.955954902624396,206.138709787154,206.138709787154,77.6225823934242,87.7458404868127,86.7876022721496,31.6052670281921,0,0.995003800774898,1.11394344300846,-0,0,0.388966646438586,81.682995752103,0,0
297.42,0.956578122888864,0.956578122839353,0.956578123062298,206.54103476833,206.54103476833,77.7693452371051,88.0348153462672,86.8549739851858,31.6512454368769,0,0.995003800774898,1.11394756380334,-0,0,0.414362573629411,87.0161404621763,0,0
297.43,0.957133035328081,0.957133035279117,0.957133035499897,207.874854721124,207.874854721124,78.2205377294948,89.2687368595472,86.9141800416197,31.6919378199572,0,0.995003800774898,1.11351074403225,-0,0,0.398284051425036,83.6396507992576,0,0
297.44,0.957648945048374,0.957648944999691,0.957648945217442,209.149883100919,209.149883100919,78.6514386335775,90.4513246295845,86.9688090596716,31.7297494116626,0,0.995003800774898,1.11318582430134,-0,0,0.409695642727332,86.0360849727398,0,0
297.45,0.958127530634184,0.958127530586295,0.958127530802298,205.334712569103,205.334712569103,77.4083446341154,86.5508272754539,87.019016024266,31.7648692693826,0,0.995003800774898,1.11433745399147,-0,0,0.399537655682387,83.9029076933013,0,0
297.46,0.958578388434439,0.95857838838535,0.958578388600757,207.354863874397,207.354863874397,78.0825845621307,88.4906318187472,87.0662021064342,31.7980299492158,0,0.995003800774898,1.11378717740227,-0,0,0.406481387557845,85.3610913871474,0,0
297.47,0.959002698183765,0.959002698135947,0.959002698348597,204.214140489783,204.214140489783,77.0598434024138,85.2747943598403,87.1101188290143,31.8292273009281,0,0.995003800774898,1.11474290370449,-0,0,0.389560907144561,81.8077905003578,0,0
297.48,0.959383074467312,0.959383074420622,0.959383074632514,208.734919346772,208.734919346772,78.5542743410654,89.7285483131316,87.1491639488963,31.8572070847444,0,0.995003800774898,1.11341969832506,-0,0,0.400406899013306,84.0854487927943,0,0
297.49,0.959724133156514,0.959724133109143,0.959724133318777,207.535678534482,207.535678534482,78.1675965063637,88.4702104564889,87.1833303062062,31.8821377717866,0,0.995003800774898,1.11377404138561,-0,0,0.405195473858798,85.0910495103475,0,0
297.5,0.960034317825174,0.960034317777666,0.960034317985839,205.017207197107,205.017207197107,77.3465835782714,85.8982147196733,87.2140494095674,31.9049430678666,0,0.995003800774898,1.11452824885052,-0,0,0.38471046272113,80.7891971714374,0,0
297.51,0.960312214329274,0.960312214281679,0.960312214489566,208.519916687961,208.519916687961,78.503924840797,89.3529138620668,87.2414213994325,31.9255814264616,0,0.995003800774898,1.11356661355359,-0,0,0.417141031620828,87.5996166403738,0,0
297.52,0.960533092686733,0.960533092640148,0.960533092846776,207.466358463996,207.466358463996,78.1622436087008,88.262549929551,87.261952420254,31.9418561141909,0,0.995003800774898,1.11383415440088,-0,0,0.413228268642936,86.7779364150165,0,0
297.53,0.960742587583707,0.960742587536657,0.960742587742486,206.948619258316,206.948619258316,77.9964122783847,87.7100393283108,87.2812189131596,31.9573610168459,0,0.995003800774898,1.11401763995057,-0,0,0.416327920743534,87.4288633561421,0,0
297.54,0.960912626840294,0.960912626793954,0.960912626999768,207.813589737812,207.813589737812,78.2841215380338,88.5474647375483,87.2960841773214,31.9700408229421,0,0.995003800774898,1.11376299727,-0,0,0.417558592684749,87.6873044637972,0,0
297.55,0.961071702835614,0.961071702788382,0.961071702992302,205.38487630108,205.38487630108,77.4889556390347,86.0934497160958,87.3095400227351,31.9818865622493,0,0.995003800774898,1.1144607113708,-0,0,0.389681025033775,81.8330152570927,0,0
297.56,0.961228307254161,0.961228307207295,0.961228307411372,207.643450530247,207.643450530247,78.2344329593946,88.3266670218355,87.3230221834971,31.9937613249145,0,0.995003800774898,1.11387924706408,-0,0,0.420960528386994,88.4017109612687,0,0
297.57,0.961347474754184,0.961347474707313,0.961347474910623,207.319631771016,207.319631771016,78.1301257999109,87.9851872312133,87.3318374771307,32.002607062672,0,0.995003800774898,1.11390536792046,-0,0,0.405324290173108,85.1181009363527,0,0
297.58,0.961455877643749,0.961455877597301,0.961455877800003,207.155997759602,207.155997759602,78.0782474644842,87.805581513658,87.3395876321537,32.0108286137898,0,0.995003800774898,1.11399129250503,-0,0,0.411653525008304,86.4472402517438,0,0
297.59,0.961601743583916,0.961601743538055,0.96160174374328,209.270356596267,209.270356596267,78.7758649808007,89.8981655036697,87.3509513565212,32.0212397360762,0,0.995003800774898,1.11333040882376,-0,0,0.400318413145877,84.0668667606341,0,0
297.6,0.961812889361674,0.961812889318342,0.961812889523432,218.81346190657,218.81346190657,81.916772017749,99.4073984386937,87.3698843182575,32.036179149619,0,0.995003800774898,1.10566680191679,-0,0,0.920472706416662,193.299268347499,0,0
297.61,0.961231197627366,0.961231197578921,0.961231197787195,308.963091006084,308.963091006084,111.531952946631,189.677699624316,87.2966331366071,31.9887582451611,0,0.995003800774898,1.07155047967481,-0,0,0.906077633760111,190.276303089623,0,0
297.62,0.960298613892352,0.960298613838625,0.960298614056027,320.745451756442,320.745451756442,115.37953001127,201.654379351644,87.1783528610679,31.9127195437302,0,0.995003800774898,1.06704647087949,-0,0,0.912052803096029,191.531088650166,0,0
297.63,0.959326233182509,0.959326233124678,0.95932623335113,320.16505353614,320.16505353614,115.162932731529,201.273931503772,87.056594067974,31.8345279643944,0,0.995003800774898,1.06763851926217,-0,0,0.90498085480187,190.045979508393,0,0
297.64,0.958402760781472,0.95840276072063,0.958402760956659,318.671277559298,318.671277559298,114.64766897946,199.968139782083,86.9421353357364,31.7610024414785,0,0.995003800774898,1.06788581408102,-0,0,0.913961183392739,191.931848512475,0,0
297.65,0.95750601453777,0.957506014474903,0.957506014716622,317.965588562431,317.965588562431,114.392407301341,199.442935585308,86.8322706336377,31.6903823434848,0,0.995003800774898,1.06785376117519,-0,0,0.928707286853739,195.028530239285,0,0
297.66,0.956630108393702,0.956630108328647,0.956630108577439,318.265469658165,318.265469658165,114.468435322539,199.917321981913,86.7260836870554,31.6220639891966,0,0.995003800774898,1.06775951365419,-0,0,0.924157063331141,194.07298329954,0,0
297.67,0.955791205802397,0.955791205734932,0.955791205989249,318.869606549469,318.869606549469,114.645599592315,200.687213770004,86.6252543930747,31.5571383863906,0,0.995003800774898,1.0675544985773,-0,0,0.904496138213251,189.944189024783,0,0
297.68,0.954985152291872,0.95498515222243,0.954985152482483,319.641191408071,319.641191408071,114.878846115909,201.616485994515,86.5293767214251,31.4953286921312,0,0.995003800774898,1.06624929006243,-0,0,0.926201081613948,194.502227138929,0,0
297.69,0.954205557041037,0.954205556969795,0.95420555723466,321.338692204206,321.338692204206,115.41716279298,203.466003261206,86.43700638482,31.43568255818,0,0.995003800774898,1.06586887037953,-0,0,0.909127374302993,190.916748603628,0,0
297.7,0.953462558821119,0.953462558749259,0.953462559018527,318.587531461241,318.587531461241,114.49434708639,200.858540322107,86.3496710825809,31.3793200565526,0,0.995003800774898,1.06650221641301,-0,0,0.933252045391124,195.982929532136,0,0
297.71,0.952745364784447,0.952745364710536,0.952745364986271,320.446239061395,320.446239061395,115.0875067491,202.854913055828,86.2660875459466,31.3252384596205,0,0.995003800774898,1.06570467225769,-0,0,0.92720157418754,194.712330579383,0,0
297.72,0.952085110862242,0.952085110787137,0.95208511106396,315.962560284458,315.962560284458,113.597487246671,198.497525010035,86.1893406459446,31.2756946284789,0,0.995003800774898,1.06824915116934,-0,0,0.902945583105872,189.618572452233,0,0
297.73,0.951489265751453,0.95148926567589,0.951489265955751,315.439091986361,315.439091986361,113.410881594495,198.086790746029,86.120906577108,31.2313946632245,0,0.995003800774898,1.06760845571216,-0,0,0.926994820203556,194.668912242747,0,0
297.74,0.950902835477396,0.950902835401312,0.9509028356847,319.209604688491,319.209604688491,114.635921845286,201.967897886789,86.0538618278328,31.1878449738693,0,0.995003800774898,1.06629461776816,-0,0,0.900855029705546,189.179556238165,0,0
297.75,0.950355140511317,0.950355140434579,0.950355140720685,314.923174665197,314.923174665197,113.213761808894,197.784366557767,85.9914320416436,31.1473760657864,0,0.995003800774898,1.06754786881586,-0,0,0.936968016285342,196.763283419922,0,0
297.76,0.94982952119189,0.949829521113918,0.949829521402307,320.800682141974,320.800682141974,115.132946029373,203.760069801372,85.9320296918342,31.1085826487677,0,0.995003800774898,1.06491731487225,-0,0,0.919554427928721,193.106429865031,0,0
297.77,0.949327097870576,0.949327097792684,0.949327098083092,317.733353331625,317.733353331625,114.112631519175,200.786808295184,85.8750555972229,31.0714894392186,0,0.995003800774898,1.06677044660235,-0,0,0.903890492678967,189.817003462583,0,0
297.78,0.948882595600521,0.948882595522748,0.948882595815675,315.790660989489,315.790660989489,113.463495247474,198.926360454838,85.8252896997374,31.0390108349128,0,0.995003800774898,1.0669999336083,-0,0,0.922748460008181,193.777176601718,0,0
297.79,0.948452567627289,0.948452567549228,0.948452567844039,318.366360637266,318.366360637266,114.299883747284,201.581244435332,85.7774679768219,31.0076482251119,0,0.995003800774898,1.0656431738584,-0,0,0.92640762098828,194.545600407539,0,0
297.8,0.94805087809216,0.948050878013559,0.948050878309529,316.827800113036,316.827800113036,113.784619099773,200.116912058773,85.7326448586206,30.978243195642,0,0.995003800774898,1.06651369807235,-0,0,0.928299217743825,194.942835726203,0,0
297.81,0.947679622399984,0.947679622321125,0.947679622618679,317.153611415249,317.153611415249,113.882944311344,200.510774512571,85.6916169238252,30.9512199788526,0,0.995003800774898,1.06624366705739,-0,0,0.925925257655193,194.444304107591,0,0
297.82,0.947330416104397,0.947330416025283,0.947330416324424,319.701069757835,319.701069757835,114.712042038549,203.122041264913,85.6532324949846,30.9257959979371,0,0.995003800774898,1.06489118341912,-0,0,0.91836527483476,192.8567077153,0,0
297.83,0.94699905629706,0.946999056217691,0.946999056518697,318.347873195731,318.347873195731,114.2594654869,201.829464220353,85.6167501884226,30.9016587869555,0,0.995003800774898,1.06591006471266,-0,0,0.901325986146447,189.278457090754,0,0
297.84,0.946721731307351,0.946721731227816,0.946721731529173,315.406281264393,315.406281264393,113.286157559945,198.938035976934,85.5866059152127,30.8816393722466,0,0.995003800774898,1.06697039438284,-0,0,0.908315332671865,190.746219861092,0,0
297.85,0.94647180076477,0.946471800685379,0.946471800987557,317.399000758055,317.399000758055,113.935375961166,200.975565140029,85.5597881666751,30.8636474513505,0,0.995003800774898,1.0660499999905,-0,0,0.899559128217609,188.907416925698,0,0
297.86,0.946237750836898,0.946237750757887,0.94623775106078,317.731992511907,317.731992511907,114.039435690412,201.350529734175,85.5347113066982,30.8467514710344,0,0.995003800774898,1.06540959518427,-0,0,0.917248312274494,192.622145577644,0,0
297.87,0.946026907288922,0.946026907209305,0.946026907512777,315.698359335911,315.698359335911,113.366114400302,199.355054450947,85.5119309441005,30.8313739408639,0,0.995003800774898,1.06701841451454,-0,0,0.905365036450209,190.126657654544,0,0
297.88,0.945843329386685,0.945843329307298,0.945843329611788,316.253634009329,316.253634009329,113.544476457023,199.942702643129,85.492714782459,30.818216583741,0,0.995003800774898,1.06602381685616,-0,0,0.922596044901578,193.745169429331,0,0
297.89,0.945671584735977,0.945671584656882,0.945671584961206,316.114314585747,316.114314585747,113.494752240429,199.834091038901,85.474521085248,30.8057024615988,0,0.995003800774898,1.0663874205698,-0,0,0.922282686785964,193.679364225052,0,0
297.9,0.94553059709755,0.945530597017939,0.945530597323597,315.689224347789,315.689224347789,113.351828720916,199.434076776853,85.4597740171058,30.7953735538302,0,0.995003800774898,1.06637171119831,-0,0,0.93112970999153,195.537239098221,0,0
297.91,0.945275685862595,0.945275685790944,0.945275686100118,318.947143465851,318.947143465851,114.416981114563,202.736187367337,85.4333859690875,30.7775701294265,0,0.995003800774898,1.06511830069736,-0,0,0.906522421694521,190.369708555849,0,0
297.92,0.945060172371501,0.945060172294296,0.94506017260065,315.098524658938,315.098524658938,113.147218261115,198.924827150028,85.4111488891313,30.7625486197788,0,0.995003800774898,1.0665225691019,-0,0,0.929033155861475,195.09696273091,0,0
297.93,0.944855017850301,0.944855017770324,0.944855018077265,319.634597456905,319.634597456905,114.633649867596,203.496057832281,85.390305041051,30.7482345835728,0,0.995003800774898,1.06462562603324,-0,0,0.905304674084746,190.113981557797,0,0
297.94,0.94465457752198,0.944654577443161,0.944654577750397,314.604579128605,314.604579128605,112.97593174264,198.50056631417,85.3697191400698,30.7342936743659,0,0.995003800774898,1.06703819978788,-0,0,0.913617334679847,191.859640282768,0,0
297.95,0.944488087411691,0.944488087333849,0.944488087641151,313.861511686158,313.861511686158,112.728144344516,197.785243586954,85.353285541261,30.7229825579435,0,0.995003800774898,1.0675762384934,-0,0,0.901563672257497,189.328371174074,0,0
297.96,0.944342431641831,0.944342431563519,0.944342431870716,314.83786931757,314.83786931757,113.046023255256,198.785352359223,85.3393188373362,30.7131981210108,0,0.995003800774898,1.06652590311777,-0,0,0.915049192681158,192.160330463043,0,0
297.97,0.944187031692718,0.944187031614042,0.944187031922107,317.082342705734,317.082342705734,113.780441158753,201.055693973928,85.3241078889981,30.7025408428076,0,0.995003800774898,1.06516593445123,-0,0,0.928865291350032,195.061711183507,0,0
297.98,0.944012308693052,0.944012308614467,0.944012308922608,318.622632225321,318.622632225321,114.28288235531,202.625900933855,85.3064426051387,30.6902886863277,0,0.995003800774898,1.06516246775985,-0,0,0.902506488207351,189.526362523544,0,0
297.99,0.943865326761394,0.94386532668246,0.943865326991052,317.824647896901,317.824647896901,114.017446813176,201.85259359909,85.2919605069607,30.6800937908501,0,0.995003800774898,1.06483985585687,-0,0,0.920845690594397,193.377595024823,0,0
298,0.943716056356709,0.943716056278099,0.943716056587088,318.096124610128,318.096124610128,114.103449277091,202.149349774688,85.2771272068305,30.66964762861,0,0.995003800774898,1.06487898330745,-0,0,0.923759458391249,193.989486262162,0,0
298.01,0.943584160272105,0.943584160194718,0.943584160503628,319.390682521604,319.390682521604,114.526116118979,203.466163177091,85.264178068469,30.6603412760439,0,0.995003800774898,1.06404603434304,-0,0,0.929316752791484,195.156518086212,0,0
298.02,0.943449255547624,0.943449255469453,0.943449255779097,319.920128640941,319.920128640941,114.697204081116,204.018633868921,85.2507704454906,30.6507243265298,0,0.995003800774898,1.06375991368237,-0,0,0.93439993685038,196.22398673858,0,0
298.03,0.943321726008922,0.943321725930524,0.943321726240963,318.016525865423,318.016525865423,114.068744703431,202.136813590895,85.2380725945922,30.6416396799367,0,0.995003800774898,1.06542723839664,-0,0,0.907088469502934,190.488578595616,0,0
298.04,0.943243924095984,0.943243924017911,0.943243924328181,316.186981889677,316.186981889677,113.465870029141,200.319427742767,85.23121711548,30.6363370314305,0,0.995003800774898,1.06607601254574,-0,0,0.899392659432797,188.872458480887,0,0
298.05,0.943191355217301,0.943191355139353,0.943191355449462,315.427344276448,315.427344276448,113.215269740128,199.567205825264,85.2272516811621,30.6328867700215,0,0.995003800774898,1.06616119569511,-0,0,0.908463528810668,190.77734105024,0,0
298.06,0.943142577431395,0.943142577352935,0.943142577663124,315.76464902547,315.76464902547,113.325292389609,199.911350720204,85.2236513925377,30.6296469127277,0,0.995003800774898,1.06612009540229,-0,0,0.906580921020541,190.381993414314,0,0
298.07,0.943111138585039,0.943111138507547,0.943111138817504,315.29353968678,315.29353968678,113.169985283966,199.444118951599,85.2218572329237,30.6275635022565,0,0.995003800774898,1.06621797734856,-0,0,0.913252978666851,191.783125520039,0,0
298.08,0.943077332423653,0.943077332346174,0.943077332655289,317.8791254492,317.8791254492,114.01930897431,202.034051643314,85.2198390930571,30.6252347128285,0,0.995003800774898,1.06466608494519,-0,0,0.922563399735919,193.738313944543,0,0
298.09,0.943031720778796,0.943031720701573,0.943031721012265,317.107477176077,317.107477176077,113.764812845203,201.269447140163,85.2161548389857,30.621875196928,0,0.995003800774898,1.06519674536928,-0,0,0.930765348866627,195.460723261992,0,0
298.1,0.942992265869609,0.942992265791606,0.942992266102846,317.677442389011,317.677442389011,113.951438444666,201.845267683361,85.2132096012081,30.6189651044421,0,0.995003800774898,1.06531463208182,-0,0,0.910455871029332,191.19573291616,0,0
298.11,0.942976728251246,0.942976728172109,0.942976728483452,315.676969630582,315.676969630582,113.293780939419,199.846153154907,85.2129695904712,30.6178468852033,0,0.995003800774898,1.0658663058884,-0,0,0.924163348111389,194.074303103392,0,0
298.12,0.942960297527542,0.942960297449443,0.942960297760742,316.198579294707,316.198579294707,113.465085040953,200.36918707634,85.2127139848826,30.6166782334838,0,0.995003800774898,1.06566467560066,-0,0,0.926905492924299,194.650153514103,0,0
298.13,0.942929856531909,0.942929856454158,0.942929856765468,318.462508471278,318.462508471278,114.208742441432,202.637032373761,85.2109794950461,30.6144966024712,0,0.995003800774898,1.06447700097787,-0,0,0.925379878370222,194.329774457747,0,0
298.14,0.942904371853412,0.942904371775054,0.942904372086142,315.314616288858,315.314616288858,113.173674387032,199.492590268965,85.2094438415666,30.6125821783264,0,0.995003800774898,1.06680996426192,-0,0,0.899992902207394,188.998509463553,0,0
298.15,0.942913092022235,0.942913091943339,0.942913092255182,317.265738075583,317.265738075583,113.815492345628,201.440075659509,85.2122939466745,30.6133684694002,0,0.995003800774898,1.06481281748566,-0,0,0.918804042418824,192.948848907953,0,0
298.16,0.942894750823116,0.942894750743898,0.942894751055732,316.616285445646,316.616285445646,113.601812928936,200.792609868324,85.211679057932,30.6119965193896,0,0.995003800774898,1.06590552254167,-0,0,0.903629702232044,189.762237468729,0,0
298.17,0.942892671225262,0.942892671147647,0.942892671459063,315.090564989708,315.090564989708,113.100566880463,199.265401686583,85.2131723945625,30.6119909085627,0,0.995003800774898,1.065844587439,-0,0,0.933957104542423,196.130991953909,0,0
298.18,0.942870728745041,0.942870728666247,0.942870728977793,318.651928098914,318.651928098914,114.27087157488,202.82913203577,85.212397855175,30.6103982079689,0,0.995003800774898,1.06433992894996,-0,0,0.930836567590665,195.47567919404,0,0
298.19,0.942830412354453,0.942830412275406,0.942830412587596,319.144417850253,319.144417850253,114.432011583329,203.327650206413,85.2093738998581,30.607393743982,0,0.995003800774898,1.06439146716723,-0,0,0.917659194360612,192.708430815729,0,0
298.2,0.942797781590625,0.942797781512109,0.942797781824599,317.784334795753,317.784334795753,113.984442893943,201.972007989649,85.2072785660579,30.6050482400459,0,0.995003800774898,1.0652125103446,-0,0,0.904973531425053,190.044441599261,0,0
298.21,0.94277696979271,0.942776969713979,0.942776970026449,317.247639249952,317.247639249952,113.807846414505,201.43714354271,85.2067782590452,30.6037174481961,0,0.995003800774898,1.06477778377477,-0,0,0.929679143536916,195.232620142752,0,0
298.22,0.942743123667759,0.942743123589189,0.942743123901738,317.453282507834,317.453282507834,113.874947602445,201.646910009077,85.2048691478548,30.6015033509021,0,0.995003800774898,1.0648300724417,-0,0,0.922478272126861,193.720437146641,0,0
298.23,0.942695160596649,0.942695160517117,0.942695160830296,319.228984243854,319.228984243854,114.45775480185,203.429440963111,85.2013496065182,30.5981936742248,0,0.995003800774898,1.06429193280372,-0,0,0.911624043380817,191.441049109972,0,0
298.24,0.942644038711013,0.942644038632249,0.942644038945245,314.885579118403,314.885579118403,113.029240318776,199.093340562106,85.1974415250146,30.5947970312821,0,0.995003800774898,1.06647026253668,-0,0,0.91780685028441,192.739438559726,0,0
298.25,0.942603881919763,0.942603881840578,0.942603882153592,316.822775005486,316.822775005486,113.665403852046,201.035213764711,85.1951982077315,30.5923630330442,0,0.995003800774898,1.06538795190434,-0,0,0.912972637219809,191.72425381616,0,0
298.26,0.942562334533916,0.94256233445486,0.942562334767093,314.945137511155,314.945137511155,113.04761244098,199.162843540035,85.1925455370051,30.5897484341144,0,0.995003800774898,1.06639414374385,-0,0,0.915872649543647,192.333256404166,0,0
298.27,0.942514613388267,0.942514613309146,0.942514613622485,317.652531250512,317.652531250512,113.936754574093,201.876259879243,85.1894943143951,30.5867770568741,0,0.995003800774898,1.06485339444106,-0,0,0.91478029306133,192.103861542879,0,0
298.28,0.942431117943778,0.942431117865132,0.942431118178088,318.91576127122,318.91576127122,114.35036201586,203.152169028903,85.1823858027507,30.5812064395662,0,0.995003800774898,1.06409241551213,-0,0,0.922275367437197,193.677827161811,0,0
298.29,0.942339791742851,0.942339791663468,0.942339791976777,315.208090190554,315.208090190554,113.129894218972,199.4588232466,85.1741878617189,30.5750790822351,0,0.995003800774898,1.06652600016055,-0,0,0.911096452083457,191.330254937526,0,0
298.3,0.942278027628615,0.942278027549149,0.942278027862222,314.356226461218,314.356226461218,112.848882594557,198.615123260781,85.1697558643483,30.5713473360889,0,0.995003800774898,1.06654773288266,-0,0,0.91551027895375,192.257158580288,0,0
298.31,0.942208547357269,0.94220854727699,0.942208547590321,315.454799822212,315.454799822212,113.208765137824,199.723285945555,85.1644680839211,30.5670457927357,0,0.995003800774898,1.0663071422395,-0,0,0.899538392536673,188.903062432701,0,0
298.32,0.942128664653393,0.9421286645729,0.9421286648869,316.077724109514,316.077724109514,113.412095990383,200.357454879616,85.1581820430801,30.5620871868178,0,0.995003800774898,1.06512950203943,-0,0,0.930251511182767,195.352817348381,0,0
298.33,0.942021942336084,0.942021942255275,0.94202194256972,315.747502188945,315.747502188945,113.301433565932,200.043950776713,85.1485423423319,30.5550090698997,0,0.995003800774898,1.06617517102725,-0,0,0.911934643787082,191.506275195287,0,0
298.34,0.941925932421343,0.941925932340347,0.941925932654102,315.326975685199,315.326975685199,113.161409306303,199.637666117311,85.140406335883,30.5489032320047,0,0.995003800774898,1.06598267675627,-0,0,0.914477538792553,192.040283146436,0,0
298.35,0.941820198889938,0.941820198808879,0.941820199122638,314.120552112457,314.120552112457,112.762851464665,198.447187358492,85.1312129230769,30.542151830889,0,0.995003800774898,1.0662854248473,-0,0,0.935362573121822,196.426140355583,0,0
298.36,0.941694235726053,0.941694235645877,0.941694235959656,318.256660265074,318.256660265074,114.119823841518,202.60295685376,85.1198363628278,30.5338670484856,0,0.995003800774898,1.06459711333815,-0,0,0.915841953034783,192.326810137305,0,0
298.37,0.941562864243042,0.941562864162399,0.941562864476493,318.5711142026,318.5711142026,114.220501959683,202.938426032303,85.1076054380211,30.5250827322761,0,0.995003800774898,1.06456145695438,-0,0,0.90082854654846,189.173994775177,0,0
298.38,0.941431763382916,0.941431763302537,0.941431763616253,313.86273739657,313.86273739657,112.670302856712,198.250644663841,85.0955331829133,30.5165595498148,0,0.995003800774898,1.06657018453982,-0,0,0.920527850912264,193.310848691576,0,0
298.39,0.941306868056355,0.941306867976329,0.941306868290604,314.763870464156,314.763870464156,112.964067358827,199.170800300319,85.0844688673949,30.5086012964427,0,0.995003800774898,1.06618095121542,-0,0,0.918886281803057,192.966119178642,0,0
298.4,0.941178283570729,0.941178283489686,0.94117828380377,315.79164068736,315.79164068736,113.29935124103,200.218408074315,85.072925654571,30.5003069584735,0,0.995003800774898,1.0654957804573,-0,0,0.923424348736383,193.919113234641,0,0
298.41,0.941039070244569,0.941039070163739,0.941039070477934,315.075951852078,315.075951852078,113.061305956286,199.524717687964,85.0600329531594,30.4912012109546,0,0.995003800774898,1.06639730235489,-0,0,0.902766964656263,189.581062577815,0,0
298.42,0.940907483158071,0.94090748307717,0.940907483391464,316.681397161397,316.681397161397,113.586434126088,201.150226349825,85.0483665681682,30.4828042434039,0,0.995003800774898,1.0644535125505,-0,0,0.935785965466052,196.515052747871,0,0
298.43,0.940734252145095,0.94073425206374,0.940734252378494,316.960548909844,316.960548909844,113.674559199941,201.45771547448,85.0316428932321,30.4711905421312,0,0.995003800774898,1.06512475076203,-0,0,0.92330520438518,193.894092920888,0,0
298.44,0.940580465404802,0.940580465323267,0.940580465638066,314.930388548295,314.930388548295,113.004132575217,199.452139703965,85.0171646321238,30.4610842122058,0,0.995003800774898,1.06631249798266,-0,0,0.907131389180546,190.497591727915,0,0
298.45,0.940443645372211,0.940443645289317,0.94044364560532,314.70235199484,314.70235199484,112.926505955974,199.245059639098,85.0049155584898,30.4523767972526,0,0.995003800774898,1.06545835625947,-0,0,0.939154835740038,197.222515505408,0,0
298.46,0.940276590666442,0.940276590584053,0.940276590899378,318.876548607925,318.876548607925,114.295055472942,203.446191411036,84.9891032190191,30.4412539778699,0,0.995003800774898,1.06378409116212,-0,0,0.929889637327155,195.276823838702,0,0
298.47,0.940399011031975,0.940399010945197,0.940399011261206,241.926435217196,241.926435217196,89.0059464816181,126.47111361049,85.0034647283429,30.4518568783633,0,0.995003800774898,1.10071386748047,-0,0,0.416426025218405,87.4494652958651,0,0
298.48,0.941294773946028,0.941294773868077,0.941294774173354,208.014155666314,208.014155666314,77.8826352260533,92.3793840121603,85.1114181757865,30.5233534783669,0,0.995003800774898,1.11234786346234,-0,0,0.416286735047625,87.4202143600012,0,0
298.49,0.942388395896705,0.94238839582005,0.942388396115586,205.675058483977,205.675058483977,77.1415742430163,89.8249622087207,85.2413516122807,30.6087446629758,0,0.995003800774898,1.1133494572399,-0,0,0.42310117414034,88.8512465694714,0,0
298.5,0.943492019805571,0.943492019738797,0.94349202002283,206.422645492589,206.422645492589,77.4149309031014,90.3581964783533,85.3707130418811,30.6937359723541,0,0.995003800774898,1.11320199775859,-0,0,0.421710913453842,88.5592918253069,0,0
298.51,0.944546583348,0.944546583279914,0.944546583558944,209.151965280285,209.151965280285,78.3382118750147,92.8842844929498,85.4933074114302,30.7743733759047,0,0.995003800774898,1.11245829418962,-0,0,0.424201837239599,89.0823858203158,0,0
298.52,0.945564220634538,0.945564220570913,0.945564220841936,207.669707309875,207.669707309875,77.8760673230313,91.2076152085734,85.6104693757647,30.851622725537,0,0.995003800774898,1.11290998422359,-0,0,0.407781967773676,85.6342132324719,0,0
298.53,0.946581506354325,0.946581506291428,0.946581506556029,206.198787402793,206.198787402793,77.4174704888661,89.5436116192101,85.7267487474499,30.9284270361328,0,0.995003800774898,1.11345460932555,-0,0,0.420068956143169,88.2144807900655,0,0
298.54,0.947535136165179,0.947535136105577,0.947535136363604,208.210224775292,208.210224775292,78.1017690640145,91.3751110755298,85.8350426444234,31.0000710553388,0,0.995003800774898,1.11287723134628,-0,0,0.405473379967973,85.1494097932744,0,0
298.55,0.948466828491996,0.948466828434424,0.948466828686214,205.201285092469,205.201285092469,77.1352841636832,88.1912988348852,85.9401334457793,31.0698528118041,0,0.995003800774898,1.11385303724209,-0,0,0.411362312881485,86.3860857051119,0,0
298.56,0.949352230627351,0.949352230569821,0.949352230817649,208.487477535714,208.487477535714,78.236678432891,91.3121444254943,86.0394573187211,31.1358757914989,0,0.995003800774898,1.11295057596008,-0,0,0.427887237110681,89.8563197932431,0,0
298.57,0.950188630411818,0.950188630356023,0.950188630598858,207.890005354878,207.890005354878,78.0602156228162,90.5597959606851,86.1323635042,31.1978458899925,0,0.995003800774898,1.11315122472953,-0,0,0.434561621907505,91.2579406005761,0,0
298.58,0.950974364652598,0.950974364598503,0.950974364838176,206.874569328537,206.874569328537,77.7450477208195,89.3997217967196,86.2190073786249,31.2558401531925,0,0.995003800774898,1.11342910147794,-0,0,0.396455986404217,83.2557571448856,0,0
298.59,0.951755945966847,0.951755945912443,0.951755946148251,205.656194515681,205.656194515681,77.3630591434032,88.0375513611804,86.305037092182,31.3136060623186,0,0.995003800774898,1.1139266865396,-0,0,0.414133493534922,86.9680336423337,0,0
298.6,0.952482663075177,0.952482663022112,0.952482663254145,208.136726096031,208.136726096031,78.1954294871773,90.3852244963517,86.3844369652949,31.3670646343845,0,0.995003800774898,1.11322631056627,-0,0,0.428025137053255,89.8852787811836,0,0
298.61,0.953150711174931,0.953150711122918,0.953150711351717,210.686792883393,210.686792883393,79.0490922735524,92.8145310136947,86.4564996166274,31.4157622530705,0,0.995003800774898,1.11246533687541,-0,0,0.419443496806306,88.0831343293243,0,0
298.62,0.953800311954744,0.953800311902067,0.953800312128987,206.859432391424,206.859432391424,77.8060926955407,88.8702285943976,86.5261224102777,31.4630813867483,0,0.995003800774898,1.11362781864634,-0,0,0.4147785552991,87.1034966128109,0,0
298.63,0.954416700109408,0.954416700058265,0.954416700282038,209.287889475539,209.287889475539,78.6184875424375,91.187882504546,86.5920217716102,31.507985199383,0,0.995003800774898,1.11298859598277,-0,0,0.433727246504409,91.0827217659258,0,0
298.64,0.954975762812991,0.954975762762909,0.954975762985453,209.866568935943,209.866568935943,78.821387986432,91.6673799118107,86.6508572354736,31.5483317886584,0,0.995003800774898,1.1127666340159,-0,0,0.404162457022212,84.8741159746644,0,0
298.65,0.955540176651293,0.955540176600045,0.955540176820605,209.906324715994,209.906324715994,78.8472510691891,91.6071523528661,86.7101247171079,31.5890476460197,0,0.995003800774898,1.1128382163939,-0,0,0.419666042860058,88.1298690006121,0,0
298.66,0.956080795305231,0.956080795255871,0.95608079547338,207.364643194681,207.364643194681,78.0240149774824,88.9702634622357,86.7664369092178,31.627942823228,0,0.995003800774898,1.11359921288684,-0,0,0.41200724451827,86.5215213488367,0,0
298.67,0.956616358288018,0.95661635823781,0.956616358454276,206.769104059148,206.769104059148,77.8403219079812,88.2804448177203,86.8221556908262,31.6665035506018,0,0.995003800774898,1.11383574344053,-0,0,0.414249464257625,86.9923874941013,0,0
298.68,0.957111801011103,0.957111800961165,0.957111801176179,212.24642986466,212.24642986466,79.6516509533772,93.6715217239484,86.8730677473859,31.7018403933255,0,0.995003800774898,1.11225444799226,-0,0,0.428723416616996,90.0319174895691,0,0
298.69,0.957573651402779,0.957573651353822,0.957573651567166,209.025999698044,209.025999698044,78.6032786675361,90.3716507292073,86.9197477193397,31.7346012494968,0,0.995003800774898,1.1131927568967,-0,0,0.433246639056303,90.9817942018236,0,0
298.7,0.958019939814444,0.958019939765505,0.958019939978257,210.365096274774,210.365096274774,79.0531577736403,91.6343614816863,86.9646044966342,31.7661302964537,0,0.995003800774898,1.11280369305392,-0,0,0.418834912237272,87.9553315698271,0,0
298.71,0.958455964027428,0.958455963977886,0.958455964188903,210.120640247239,210.120640247239,78.9822810462332,91.3155598442788,87.0081813990173,31.7968990039432,0,0.995003800774898,1.11290502970474,-0,0,0.417227294253089,87.6177317931488,0,0
298.72,0.95888491945494,0.958884919406487,0.958884919616674,210.022675855695,210.022675855695,78.9593490495598,91.144825037483,87.0507925306644,31.8270582875481,0,0.995003800774898,1.11295744819821,-0,0,0.419396549740615,88.0732754455292,0,0
298.73,0.959289371498618,0.959289371450677,0.959289371659562,212.417864880365,212.417864880365,79.7552655552443,93.4719873001264,87.0905418008938,31.8553357793451,0,0.995003800774898,1.11228559877078,-0,0,0.424340222375205,89.1114466987931,0,0
298.74,0.959679277464754,0.959679277416244,0.9596792776252,212.841818860511,212.841818860511,79.9028507231816,93.8311428840632,87.1283248525307,31.8823511239168,0,0.995003800774898,1.11216560197532,-0,0,0.423871694231507,89.0130557886164,0,0
298.75,0.9600751601489,0.960075160100399,0.960075160308795,210.346679850469,210.346679850469,79.0911236587056,91.2700227648302,87.166766088389,31.9098909972498,0,0.995003800774898,1.11293149618973,-0,0,0.435195760406175,91.3911096852968,0,0
298.76,0.960453443598318,0.960453443550621,0.960453443758159,213.465009244623,213.465009244623,80.1240044453229,94.3258954141211,87.2031353959339,31.935978434568,0,0.995003800774898,1.11203918114527,-0,0,0.435805422442576,91.519138712941,0,0
298.77,0.960824164297621,0.960824164249218,0.960824164456333,210.829479453206,210.829479453206,79.2654674972627,91.6295353050099,87.2384513497319,31.9614927984644,0,0.995003800774898,1.11279708144914,-0,0,0.426790134597614,89.6259282654989,0,0
