t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
298.78,0.961202341600836,0.961202341553402,0.961202341759573,212.399093208703,212.399093208703,79.7892820859599,93.1368773725522,87.2746716578741,31.9875441782763,0,0.995003800774898,1.11237656476572,-0,0,0.427058612848186,89.6823086981191,0,0
298.79,0.961572346963268,0.961572346915393,0.961572347121583,211.43497331481,211.43497331481,79.4800613489449,92.1123085309728,87.3097652945937,32.0128994892433,0,0.995003800774898,1.11263502096859,-0,0,0.405557775271743,85.167132807066,0,0
298.8,0.961951897071707,0.961951897024423,0.961951897229766,223.721637611879,223.721637611879,83.5265445769994,104.335694510862,87.346794042461,32.0391490585555,0,0.995003800774898,1.10450368566896,-0,0,0.905654084328086,190.187357708898,0,0
298.81,0.961460942953248,0.961460942908892,0.96146094311614,307.755167599094,307.755167599094,111.133632864563,188.473125962931,87.2837913245694,31.9982503115941,0,0.995003800774898,1.07153048278942,-0,0,0.934322610827705,196.207748273818,0,0
298.82,0.960642466649151,0.960642466595524,0.960642466815964,318.497247347871,318.497247347871,114.64196561786,199.388854187178,87.1781590440621,31.9302341166307,0,0.995003800774898,1.06844414138687,-0,0,0.924548651252781,194.155216763084,0,0
298.83,0.959796248555119,0.959796248497903,0.959796248725617,318.212542453926,318.212542453926,114.525576956345,199.280806606362,87.0706511675623,31.8610846800022,0,0.995003800774898,1.06882651434792,-0,0,0.904645382604672,189.975530346981,0,0
298.84,0.958974736658215,0.958974736598927,0.958974736834347,319.447418510428,319.447418510428,114.909650621221,200.684622598137,86.9678933474204,31.7949025648708,0,0.995003800774898,1.06707067736569,-0,0,0.927465749854279,194.767807469399,0,0
298.85,0.958150666139111,0.958150666077318,0.958150666320312,319.300290075959,319.300290075959,114.839631256687,200.705268584685,86.8658434754951,31.7291780157797,0,0.995003800774898,1.06792622597223,-0,0,0.906739051409228,190.415200795938,0,0
298.86,0.957369683476792,0.957369683413496,0.957369683661937,318.036055614772,318.036055614772,114.403803049268,199.598231227407,86.7702405366947,31.6675838506704,0,0.995003800774898,1.06781938648486,-0,0,0.918682971466183,192.923424007899,0,0
298.87,0.956602226349385,0.956602226284672,0.956602226538525,319.051775646054,319.051775646054,114.717934422992,200.766725173635,86.6773816173941,31.6076688550254,0,0.995003800774898,1.0670149696098,-0,0,0.930341951581998,195.37180983222,0,0
298.88,0.955871527162303,0.95587152709594,0.955871527354346,317.624715243257,317.624715243257,114.230184542834,199.48452119607,86.5893392505005,31.5508547966865,0,0.995003800774898,1.06805209517533,-0,0,0.919238607962123,193.040107672046,0,0
298.89,0.955182800231038,0.955182800162251,0.955182800425734,317.469534236068,317.469534236068,114.161738379875,199.464478243313,86.5072444848371,31.497811507918,0,0.995003800774898,1.06765195091852,-0,0,0.923061044054929,193.842819251535,0,0
298.9,0.954527652084136,0.954527652015598,0.954527652283401,320.142661252328,320.142661252328,115.023853392647,202.265501935522,86.4296416419649,31.4475176748407,0,0.995003800774898,1.0660085886497,-0,0,0.928213961904569,194.92493199996,0,0
298.91,0.953890230186485,0.953890230116103,0.953890230388901,317.757711269809,317.757711269809,114.223967777632,200.004479649971,86.3544111642061,31.3988204556315,0,0.995003800774898,1.06745955612906,-0,0,0.923148990638625,193.861288034111,0,0
298.92,0.953307724074461,0.953307724004013,0.953307724279688,317.187814176205,317.187814176205,114.022156606003,199.546945951233,86.2862480686584,31.3546201563133,0,0.995003800774898,1.06768987856578,-0,0,0.910680298424545,191.242862669154,0,0
298.93,0.952758783322699,0.952758783252056,0.952758783530159,318.590462582665,318.590462582665,114.469645234557,201.054591070585,86.2226257538179,31.3132457582621,0,0.995003800774898,1.06623069109693,-0,0,0.929203027866992,195.132635852068,0,0
298.94,0.952223445362539,0.952223445291311,0.95222344557218,321.471561619774,321.471561619774,115.403424310035,204.038036628151,86.1606862128004,31.2728387788228,0,0.995003800774898,1.06506268896417,-0,0,0.920327251857478,193.26872289007,0,0
298.95,0.951717545881244,0.951717545809276,0.951717546092858,317.948016602732,317.948016602732,114.232855461963,200.610935055275,86.1022685953364,31.2348129521209,0,0.995003800774898,1.06708639581538,-0,0,0.908175836911779,190.716925751474,0,0
298.96,0.951271582959946,0.951271582887327,0.951271583173541,317.708615897284,317.708615897284,114.143328975025,200.45564553673,86.0514065714373,31.2015637891164,0,0.995003800774898,1.06649954289097,-0,0,0.92237944824609,193.699684131679,0,0
298.97,0.950835436439607,0.950835436366376,0.950835436655197,320.47700655735,320.47700655735,115.042684400618,203.30610201862,86.0018532149593,31.1690513237703,0,0.995003800774898,1.06561231203295,-0,0,0.900318158996112,189.066813389183,0,0
298.98,0.950433873962092,0.950433873888499,0.950433874179697,315.983094572717,315.983094572717,113.555918939797,198.887370237573,85.9564024381042,31.1393218970396,0,0.995003800774898,1.06751208487051,-0,0,0.909870943232674,191.072898078861,0,0
298.99,0.950070859801101,0.95007085972786,0.950070860019611,319.24835567153,319.24835567153,114.620502784864,202.219881114812,85.9158897053268,31.1125848513907,0,0.995003800774898,1.06573661046466,-0,0,0.903299785434513,189.692954941248,0,0
299,0.949721973506973,0.949721973433732,0.949721973726794,316.754264496437,316.754264496437,113.792403763477,199.790497340677,85.8768770681049,31.0868900876552,0,0.995003800774898,1.06664853692137,-0,0,0.925063260788412,194.263284765567,0,0
299.01,0.94938999328028,0.949389993206455,0.94938999350086,318.528248088792,318.528248088792,114.367619330268,201.625616162116,85.8401062526124,31.0625256740633,0,0.995003800774898,1.06597603186119,-0,0,0.916664927767329,192.499634831139,0,0
299.02,0.949071085143485,0.949071085069101,0.949071085365078,318.797543221067,318.797543221067,114.448615558917,201.953360088745,85.8049842307997,31.0391989015219,0,0.995003800774898,1.06536719919017,-0,0,0.932577793171571,195.84133656603,0,0
299.03,0.94875717978793,0.94875717971415,0.948757180011353,317.387901321939,317.387901321939,113.97789687971,200.601184777793,85.7704372158768,31.0162793282695,0,0.995003800774898,1.06654892141731,-0,0,0.922026461918735,193.625557002934,0,0
299.04,0.948472000624257,0.948472000549951,0.94847200084856,319.816960525029,319.816960525029,114.769674928559,203.081734204289,85.7395933607996,30.9956329599407,0,0.995003800774898,1.0651499806553,-0,0,0.909228204431615,190.937922930639,0,0
299.05,0.948185491042,0.948185490967415,0.948185491267595,319.853767146607,319.853767146607,114.775144766859,203.170122747894,85.7086829440349,30.9749614546776,0,0.995003800774898,1.06472702674577,-0,0,0.923180056327765,193.867811828831,0,0
299.06,0.947913733913212,0.947913733838434,0.947913734139554,318.064817914558,318.064817914558,114.180856266431,201.430120913152,85.6793544419079,30.9553425594981,0,0.995003800774898,1.06594239806654,-0,0,0.919919597030082,193.183115376317,0,0
299.07,0.947662170993733,0.947662170918882,0.947662171220704,318.11604483994,318.11604483994,114.191969998017,201.52592881863,85.6527060027239,30.9374100185861,0,0.995003800774898,1.0657182293936,-0,0,0.919394002765323,193.072740580718,0,0
299.08,0.947410771632,0.947410771556727,0.947410771859084,318.967485116291,318.967485116291,114.466144660244,202.421624809177,85.6262780556829,30.9195822514313,0,0.995003800774898,1.06498866657548,-0,0,0.930041320145307,195.308677230514,0,0
299.09,0.947159547113742,0.947159547039334,0.947159547342267,319.789125299615,319.789125299615,114.73051323427,203.287616622203,85.5998091375507,30.9016995398615,0,0.995003800774898,1.06479212329703,-0,0,0.924280525504533,194.098910355952,0,0
299.1,0.946902633976747,0.946902633902249,0.946902634205831,320.592278934407,320.592278934407,114.988722283837,204.13576817346,85.5729518227806,30.8835589381661,0,0.995003800774898,1.06441674115481,-0,0,0.914534501364979,192.052245286646,0,0
299.11,0.946666279706434,0.946666279630321,0.946666279936521,318.138336677536,318.138336677536,114.176874069719,201.722945154277,85.548419908009,30.8669716152497,0,0.995003800774898,1.06518310876786,-0,0,0.936442819109475,196.65299201299,0,0
299.12,0.946416005536001,0.946416005460532,0.946416005766367,320.763193621999,320.763193621999,115.034077976547,204.391036280223,85.5226686769752,30.8494886648008,0,0.995003800774898,1.06391084499852,-0,0,0.936203174197481,196.602666581471,0,0
299.13,0.946164372491117,0.946164372415508,0.946164372722031,317.276460337784,317.276460337784,113.882434031874,200.947987057596,85.4965470439417,30.8319262362462,0,0.995003800774898,1.06650101869131,-0,0,0.905327634706614,190.118803288389,0,0
299.14,0.945958497736507,0.945958497660178,0.945958497967088,315.210927755666,315.210927755666,113.199150398938,198.916585219647,85.4762407354094,30.8181018006098,0,0.995003800774898,1.06637171749301,-0,0,0.935334019615385,196.420144119231,0,0
299.15,0.945743443830033,0.945743443753784,0.945743444061515,317.934504349713,317.934504349713,114.089726369044,201.676220993563,85.4548271405917,30.803456215559,0,0.995003800774898,1.06536596137435,-0,0,0.929135018000458,195.118353780096,0,0
299.16,0.945518509511114,0.945518509435182,0.945518509742703,317.36519249784,317.36519249784,113.897741935645,201.144813535564,85.432265896008,30.788113066268,0,0.995003800774898,1.0654890800621,-0,0,0.935649201678633,196.486332352513,0,0
299.17,0.945281153711481,0.945281153635703,0.945281153942962,320.795014753044,320.795014753044,115.019944274659,204.614619589767,85.4084911754236,30.7719039878531,0,0.995003800774898,1.06430227986521,-0,0,0.90109477005966,189.229901712529,0,0
299.18,0.945063867803009,0.945063867726111,0.94506386803544,314.485671632056,314.485671632056,112.941505828417,198.341557839076,85.3868285746642,30.757285218315,0,0.995003800774898,1.06706086525565,-0,0,0.917350097385295,192.643520450912,0,0
299.19,0.944856977136483,0.944856977060067,0.944856977368731,314.934741973,314.934741973,113.084809471887,198.824152996586,85.3668844889863,30.7437044874278,0,0.995003800774898,1.06706728392472,-0,0,0.902556310603829,189.536825226804,0,0
299.2,0.944651354518623,0.944651354441774,0.944651354750602,318.126662417363,318.126662417363,114.129699868434,202.049199250811,85.347239845036,30.7302233215152,0,0.995003800774898,1.0650719110264,-0,0,0.901323996534557,189.278039272257,0,0
299.21,0.94442682452441,0.944426824447835,0.944426824756211,314.9340328676,314.9340328676,113.075585912128,198.893547467197,85.3251613914229,30.7153240089801,0,0.995003800774898,1.0667847035592,-0,0,0.90952015434049,190.999232411503,0,0
299.22,0.944220978595536,0.944220978517805,0.944220978828174,314.897331921673,314.897331921673,113.05925398034,198.890140205051,85.3053603281698,30.7018313884516,0,0.995003800774898,1.06680522551342,-0,0,0.909857303113981,191.070033653936,0,0
299.23,0.94401350217191,0.94401350209505,0.94401350240396,314.611439276599,314.611439276599,112.960996972662,198.63768916513,85.2854620947898,30.6882880166789,0,0.995003800774898,1.06670958920876,-0,0,0.916310673260263,192.425241384655,0,0
299.24,0.943795952890709,0.94379595281293,0.94379595312287,316.040720219161,316.040720219161,113.426255912016,200.102240501306,85.2644797319457,30.6739999859101,0,0.995003800774898,1.06590080774117,-0,0,0.919449479926054,193.084390784471,0,0
299.25,0.943553128397633,0.943553128320038,0.943553128629957,318.354233898456,318.354233898456,114.181545728053,202.455696529137,85.2406743664714,30.6578630028475,0,0.995003800774898,1.06500002632339,-0,0,0.902767119282789,189.581095049386,0,0
299.26,0.943316615555531,0.943316615477186,0.943316615788157,316.549029709904,316.549029709904,113.583213211535,200.689367269919,85.2174760162276,30.6421864237571,0,0.995003800774898,1.06548012254123,-0,0,0.918633356273356,192.913004817405,0,0
299.27,0.943080148989665,0.943080148910791,0.943080149221882,319.019339703164,319.019339703164,114.390179738369,203.198544676888,85.1943474687105,30.6264475575652,0,0.995003800774898,1.06425080957541,-0,0,0.917647008054361,192.705871691416,0,0
299.28,0.942824151683685,0.942824151605517,0.942824151915744,314.960296952632,314.960296952632,113.050575581465,199.181996500866,85.1689077680603,30.6093926837053,0,0.995003800774898,1.06649769447028,-0,0,0.919721807235111,193.141579519373,0,0
299.29,0.9425888497631,0.942588849684178,0.942588849996054,318.288222253251,318.288222253251,114.139524834777,202.548026890402,85.1462425892849,30.5939527735632,0,0.995003800774898,1.06436415355943,-0,0,0.923196399223439,193.871243836922,0,0
299.3,0.942329958019029,0.942329957939931,0.942329958251794,317.671718552728,317.671718552728,113.931375988737,201.974456257768,85.1205976848628,30.5766646100972,0,0.995003800774898,1.06487760616498,-0,0,0.923070520353505,193.844809274236,0,0
299.31,0.942082473228865,0.942082473149479,0.94208247346192,317.135813486856,317.135813486856,113.750004388752,201.479273127545,85.0963005918787,30.5602397674324,0,0.995003800774898,1.0650360098832,-0,0,0.92493325965211,194.235984526943,0,0
299.32,0.941827248315695,0.941827248236444,0.941827248548834,316.110784605944,316.110784605944,113.407708242444,200.496163367713,85.0712398637413,30.5433813744891,0,0.995003800774898,1.06605623542124,-0,0,0.900455935026744,189.095746355616,0,0
299.33,0.941598475661942,0.941598475582135,0.941598475894695,315.609382291148,315.609382291148,113.23820432497,200.031386764492,85.04940828111,30.5285872455461,0,0.995003800774898,1.06550676053332,-0,0,0.918658062636901,192.918193153749,0,0
299.34,0.941353259650817,0.941353259571013,0.941353259883773,317.468029718341,317.468029718341,113.843997684634,201.929883283389,85.0256594735304,30.5124869614219,0,0.995003800774898,1.06430783941984,-0,0,0.936765181402786,196.720688094585,0,0
299.35,0.941083184467742,0.94108318438798,0.941083184700741,317.905106559596,317.905106559596,113.981903091898,202.411756765114,84.9988890113523,30.4944607831294,0,0.995003800774898,1.06471325277505,-0,0,0.920479385210061,193.300670894113,0,0
299.36,0.940825776895823,0.940825776815297,0.940825777129227,317.810737549152,317.810737549152,113.945462477357,202.359610634182,84.9736749289826,30.477451985988,0,0.995003800774898,1.06483750549784,-0,0,0.900983572511146,189.206550227341,0,0
299.37,0.940583348764748,0.940583348684377,0.940583348998153,316.792289215987,316.792289215987,113.605675700509,201.380409265336,84.9502654897485,30.4616144609023,0,0.995003800774898,1.06440832868733,-0,0,0.934708421903459,196.288768599726,0,0
299.38,0.940316804257494,0.940316804176981,0.940316804491491,318.691312267664,318.691312267664,114.224208196677,203.32339538965,84.9240210684105,30.4438958096037,0,0.995003800774898,1.06410611653417,-0,0,0.918768994946773,192.941488938822,0,0
299.39,0.940118953545041,0.940118953456148,0.940118953771057,318.760717760817,318.760717760817,114.242883962087,203.425099447142,84.9049046389562,30.430713674719,0,0.995003800774898,1.0639501918692,-0,0,0.912261575447621,191.574930844,0,0
299.4,0.939992476925981,0.939992476845538,0.939992477159146,316.321006488935,316.321006488935,113.438408994539,201.005646334824,84.8931154548267,30.4222446992839,0,0.995003800774898,1.06475698901002,-0,0,0.935169061760748,196.385502969757,0,0
299.41,0.939864384315636,0.939864384233812,0.939864384550306,316.934567670319,316.934567670319,113.637468847241,201.639695529346,84.8812218458801,30.4136502950925,0,0.995003800774898,1.06454989858024,-0,0,0.939249196389214,197.242331241735,0,0
299.42,0.939746358872699,0.939746358790107,0.939746359106347,316.714551278536,316.714551278536,113.562751656547,201.438566634879,84.8703002440951,30.4056843995618,0,0.995003800774898,1.06494185263006,-0,0,0.927874637844482,194.853673947341,0,0
299.43,0.939651193189716,0.939651193107969,0.939651193424039,317.548555975597,317.548555975597,113.835020866593,202.287245315411,84.8619698751803,30.3993407850061,0,0.995003800774898,1.06428525781195,-0,0,0.926932601373634,194.655846288463,0,0
299.44,0.939556002992296,0.939556002910677,0.939556003226273,318.063427624172,318.063427624172,114.002365972054,202.817021024649,84.85349442865,30.3929121708737,0,0.995003800774898,1.06440536586124,-0,0,0.907806664577776,190.639399561333,0,0
299.45,0.939478038403699,0.939478038321705,0.939478038638631,316.253446333962,316.253446333962,113.405997965321,201.018609366008,84.8470216590803,30.3878153088736,0,0.995003800774898,1.06468631248775,-0,0,0.929989728768104,195.297843041302,0,0
299.46,0.939406813872757,0.939406813789668,0.939406814106351,316.643296251143,316.643296251143,113.532803627634,201.419080078089,84.8411480930179,30.383068080036,0,0.995003800774898,1.06501309915708,-0,0,0.916233708122247,192.409078705672,0,0
299.47,0.93934174665561,0.939341746573686,0.939341746888455,317.059048525255,317.059048525255,113.6682628281,201.844379628985,84.8359439809739,30.3787249152961,0,0.995003800774898,1.06485882287888,-0,0,0.911757657783144,191.46910813446,0,0
299.48,0.939299394066071,0.939299393983219,0.939299394299265,315.930420733866,315.930420733866,113.296642046848,200.7211646812,84.8332388492723,30.3760172033934,0,0.995003800774898,1.06489825482875,-0,0,0.927387400517492,194.751354108673,0,0
299.49,0.939254725336938,0.939254725254161,0.939254725571252,317.680907754355,317.680907754355,113.871258490397,202.47771658588,84.8301693942135,30.3730217742617,0,0.995003800774898,1.06460228591424,-0,0,0.903543035522421,189.744037459708,0,0
299.5,0.93922015364249,0.939220153560021,0.939220153876649,316.373025122884,316.373025122884,113.44089013316,201.173931027064,84.828273684994,30.3708204108263,0,0.995003800774898,1.06444897403879,-0,0,0.932176246201992,195.757011702418,0,0
299.51,0.939170489075553,0.939170488993448,0.939170489310825,317.494704062895,317.494704062895,113.808693404061,202.302710958916,84.8245740952698,30.3674190087092,0,0.995003800774898,1.0644736275543,-0,0,0.919461164203103,193.086844482652,0,0
299.52,0.939136689459164,0.939136689376112,0.939136689693337,318.001371505202,318.001371505202,113.974724196525,202.813611599296,84.8226390812085,30.3651208246976,0,0.995003800774898,1.06374962185673,-0,0,0.931874384826583,195.693620813582,0,0
299.53,0.939087773777317,0.939087773694831,0.939087774011048,319.403029075192,319.403029075192,114.434533061843,204.222534020327,84.8188730028497,30.3616220520154,0,0.995003800774898,1.063479210842,-0,0,0.917273438938147,192.627422177011,0,0
299.54,0.939053942852808,0.939053942769858,0.939053943087038,314.389556704437,314.389556704437,112.786143882876,199.213542384008,84.8167049157222,30.3593094047071,0,0.995003800774898,1.06576686820576,-0,0,0.933835377882313,196.105429355286,0,0
299.55,0.939046784090199,0.939046784007329,0.939046784324109,316.516766644619,316.516766644619,113.485448009999,201.340133524961,84.8177169742057,30.358916145452,0,0.995003800774898,1.06511677747612,-0,0,0.908870646363735,190.862835736384,0,0
299.56,0.939045972548653,0.939045972466023,0.939045972782771,314.30896652113,314.30896652113,112.760050903721,199.13054151397,84.8193855458095,30.3590394613508,0,0.995003800774898,1.06583503539058,-0,0,0.920512116893626,193.307544547661,0,0
299.57,0.939049136798997,0.939049136716901,0.939049137033393,316.828131853838,316.828131853838,113.588430771904,201.647191042671,84.8215665050563,30.3593743061108,0,0.995003800774898,1.06433031417735,-0,0,0.930512233547394,195.407569044953,0,0
299.58,0.939042834930905,0.939042834848752,0.939042835165285,317.809310164052,317.809310164052,113.910985580412,202.628276512334,84.8222737992999,30.3587598524185,0,0.995003800774898,1.06434290236943,-0,0,0.915242284632183,192.200879772758,0,0
299.59,0.939053261490063,0.939053261407835,0.939053261724004,315.021195120526,315.021195120526,112.995031011602,199.836970837727,84.8248224491482,30.3594018336504,0,0.995003800774898,1.06522969983039,-0,0,0.939628798480006,197.322047680801,0,0
299.6,0.9390767959413,0.939076795859205,0.939076796175018,315.840693273173,315.840693273173,113.265127359101,200.651087455084,84.8287412876282,30.3608645304607,0,0.995003800774898,1.06544276130852,-0,0,0.918245937310384,192.831646835181,0,0
299.61,0.939102632068419,0.93910263198654,0.939102632302053,318.358622412964,318.358622412964,114.093564824364,203.162931655377,84.8331300333514,30.3625607242356,0,0.995003800774898,1.06369191934905,-0,0,0.919935032639781,193.186356854354,0,0
299.62,0.939133900551972,0.939133900469913,0.93913390078601,316.105606737031,316.105606737031,113.353895299938,200.9035935314,84.8376058521061,30.3644073535248,0,0.995003800774898,1.06516847894943,-0,0,0.9182504655788,192.832597771548,0,0
299.63,0.939194888624774,0.939194888542752,0.939194888858229,315.93394513269,315.93394513269,113.299060389333,200.720002234673,84.8455180860579,30.3684248119595,0,0.995003800774898,1.06521982084499,-0,0,0.913839282541085,191.906249333628,0,0
299.64,0.93926864114919,0.939268641067304,0.939268641382928,317.35120929078,317.35120929078,113.766766816703,202.123140835716,84.8548065692311,30.3732618858332,0,0.995003800774898,1.06414830993834,-0,0,0.92551458929789,194.358063752557,0,0
299.65,0.939348361810827,0.939348361728973,0.939348362045067,314.986997383723,314.986997383723,112.991618023699,199.744350314274,84.8643310100423,30.3783160594058,0,0.995003800774898,1.06548141536481,-0,0,0.938330260820008,197.049354772202,0,0
299.66,0.939435986668246,0.939435986586776,0.939435986901979,318.204174980913,318.204174980913,114.051194732333,202.945356693136,84.8749044850248,30.3839138027529,0,0.995003800774898,1.06418154037548,-0,0,0.917262378073258,192.625099395384,0,0
299.67,0.939827854853865,0.939827854773308,0.93982785509229,241.899604429913,241.899604429913,88.9801761095531,126.570199114318,84.917211363573,30.4121939520215,0,0.995003800774898,1.1006906645521,-0,0,0.416484580936931,87.4617619967555,0,0
299.68,0.940985315606452,0.940985315530614,0.940985315834935,210.036406461854,210.036406461854,78.536050122788,94.4836590925826,85.0520770028355,30.5006703664356,0,0.995003800774898,1.11175345417214,-0,0,0.420247310129654,88.2519351272274,0,0
299.69,0.942276522441404,0.942276522369219,0.942276522663791,205.941791030466,205.941791030466,77.2222678545489,90.1405664403564,85.2023083495241,30.5989162405857,0,0.995003800774898,1.11324375022775,-0,0,0.425050594376985,89.2606248191669,0,0
299.7,0.943544193151734,0.943544193083447,0.943544193369635,208.87314155088,208.87314155088,78.2169620808436,92.8300018840312,85.3486000706353,30.6945395962134,0,0.995003800774898,1.11244236754693,-0,0,0.406896696382479,85.4483062403205,0,0
299.71,0.944683080718359,0.944683080652045,0.944683080923791,207.527769335191,207.527769335191,77.8028714129959,91.2665411614793,85.4802242183253,30.7810039553868,0,0.995003800774898,1.11292878410717,-0,0,0.418258434342248,87.8342712118721,0,0
299.72,0.945821696742802,0.945821696680689,0.945821696949362,206.447390136773,206.447390136773,77.4756340106447,89.9699340247538,85.6106729637039,30.8667831483158,0,0.995003800774898,1.11333496485306,-0,0,0.422319884440267,88.6871757324561,0,0
299.73,0.946908800454451,0.94690880039419,0.946908800657938,208.135657649734,208.135657649734,78.0569468400796,91.4532609401607,85.7342665882211,30.9481301213523,0,0.995003800774898,1.11287127414762,-0,0,0.418098252191949,87.8006329603093,0,0
299.74,0.947952280058535,0.947952280000494,0.947952280257918,205.671429709216,205.671429709216,77.2721913094045,88.7933777132065,85.8521124946584,31.0259395013513,0,0.995003800774898,1.11364141321047,-0,0,0.404397335001476,84.92344035031,0,0
299.75,0.948974066744772,0.948974066688569,0.948974066939536,205.23561197212,205.23561197212,77.1535188382286,88.1666786916471,85.9669955836995,31.1019376967729,0,0.995003800774898,1.11388017635793,-0,0,0.413784806057674,86.8948092721116,0,0
299.76,0.949957828507598,0.949957828452441,0.949957828698448,206.626715658332,206.626715658332,77.6342217794991,89.375441310993,86.0766933452817,31.1745810020578,0,0.995003800774898,1.11348428547019,-0,0,0.402024597896901,84.4251655583491,0,0
299.77,0.950887767996631,0.950887767943815,0.950887768184789,207.7074606576,207.7074606576,78.0115150725203,90.284636835565,86.1797779300351,31.2430458919994,0,0.995003800774898,1.11322088742312,-0,0,0.404094151924802,84.8597719042084,0,0
299.78,0.951775720326952,0.951775720275175,0.951775720513342,208.338245739874,208.338245739874,78.2397851274409,90.7525743198469,86.2775336203035,31.3081377997232,0,0.995003800774898,1.11309601552357,-0,0,0.416536347704656,87.4726330179777,0,0
299.79,0.952607142359221,0.952607142308663,0.952607142542536,210.19232386248,210.19232386248,78.8686492526086,92.4552748863326,86.3683179243341,31.368731051813,0,0.995003800774898,1.1125721228921,-0,0,0.414338559495606,87.0110974940773,0,0
299.8,0.95342526700249,0.953425266953167,0.95342526718419,205.950614973226,205.950614973226,77.4935080917819,88.0653407344935,86.4570751978182,31.4281990409141,0,0.995003800774898,1.11385865972444,-0,0,0.402332311313554,84.4897853758463,0,0
299.81,0.954216370699473,0.954216370650606,0.954216370877371,208.124407406329,208.124407406329,78.2263949331356,90.0958894087752,86.5427975208323,31.4857204767219,0,0.995003800774898,1.11332331219438,-0,0,0.426750100599441,89.6175211258826,0,0
299.82,0.954964382913073,0.954964382864288,0.954964383089034,208.04910059339,208.04910059339,78.2188700179775,89.8863657260494,86.6230132425298,31.5397216248109,0,0.995003800774898,1.11335924294967,-0,0,0.433404630055509,91.0149723116569,0,0
299.83,0.955649322565919,0.955649322517605,0.955649322739987,211.54786048633,211.54786048633,79.3844867714445,93.2632908739297,86.6957403013513,31.588829311049,0,0.995003800774898,1.11232291656313,-0,0,0.414704751923692,87.0879979039752,0,0
299.84,0.956320657585314,0.95632065753833,0.95632065775803,211.963199737022,211.963199737022,79.5362320151797,93.5598512569724,86.7665524716817,31.6367960083679,0,0.995003800774898,1.11226834036947,-0,0,0.42947910101564,90.1906112132845,0,0
299.85,0.956945302007425,0.956945301960701,0.956945302178825,209.615707613923,209.615707613923,78.778724905713,91.1024716966753,86.8319028006437,31.6813331166042,0,0.995003800774898,1.11294038667661,-0,0,0.412474572857832,86.6196603001447,0,0
299.86,0.957567480035669,0.957567479989699,0.957567480206688,210.411546886271,210.411546886271,79.0543203555226,91.788874301411,86.896963037234,31.7257095476263,0,0.995003800774898,1.11277932902933,-0,0,0.420475349444746,88.2998233833966,0,0
299.87,0.958156880163511,0.958156880117773,0.958156880332759,211.428930148511,211.428930148511,79.4018961059102,92.7032956420112,86.9580784106451,31.7675560958548,0,0.995003800774898,1.1125223066784,-0,0,0.434677655550701,91.2823076656473,0,0
299.88,0.958700759143928,0.958700759097834,0.958700759311197,210.001465457777,210.001465457777,78.9447459597388,91.1816986362604,87.0137966004364,31.8059702210807,0,0.995003800774898,1.11289275759275,-0,0,0.399259893649396,83.8445776663732,0,0
299.89,0.95925300497436,0.959253004929391,0.959253005140483,208.620796871711,208.620796871711,78.5032275106913,89.7049037864656,87.0706514172639,31.845241667982,0,0.995003800774898,1.1133771769234,-0,0,0.398753521491828,83.7382395132838,0,0
299.9,0.959789182596676,0.959789182552129,0.959789182762871,210.257211988739,210.257211988739,79.052982660056,91.2482385301114,87.125658315216,31.8833151434111,0,0.995003800774898,1.11297079094773,-0,0,0.424750440387032,89.1975924812768,0,0
299.91,0.960281422207942,0.960281422163526,0.960281422373527,210.505831698855,210.505831698855,79.1454691000306,91.4124644070294,87.1753821426126,31.9179851492125,0,0.995003800774898,1.11289342242192,-0,0,0.429414854767782,90.1771195012342,0,0
299.92,0.960735237060322,0.960735237015619,0.960735237223857,212.389344507576,212.389344507576,79.7743498482736,93.2191006814657,87.2205623674728,31.949681458637,0,0.995003800774898,1.11232240373948,-0,0,0.408455554599939,85.7756664659872,0,0
299.93,0.961186811389206,0.961186811344736,0.961186811552668,209.082906741246,209.082906741246,78.6973565773485,89.8358644494885,87.2655828209438,31.9814594708141,0,0.995003800774898,1.11334158210522,-0,0,0.411984951476354,86.5168398100343,0,0
299.94,0.961611631214217,0.961611631169863,0.961611631376373,210.417721219366,210.417721219366,79.1452487197662,91.0986968978345,87.3077002780242,32.0113240435076,0,0.995003800774898,1.11295725548709,-0,0,0.400555947693209,84.1167490155739,0,0
299.95,0.962016561403337,0.962016561358278,0.962016561564336,212.118615669265,212.118615669265,79.712991052127,92.7312678079331,87.3475738231976,32.0397740381345,0,0.995003800774898,1.11253115536353,-0,0,0.429865965944566,90.2718528483588,0,0
299.96,0.962384798480209,0.962384798435561,0.962384798640391,209.401151475397,209.401151475397,78.8275579974788,89.9526673332286,87.3830423338297,32.0654418083384,0,0.995003800774898,1.11327810102416,-0,0,0.407192850770205,85.5104986617431,0,0
299.97,0.962740907261394,0.962740907217685,0.962740907422778,209.970157176598,209.970157176598,79.0220850987256,90.4624701838349,87.4173337874854,32.090353205278,0,0.995003800774898,1.11314230765254,-0,0,0.407264678202529,85.5255824225312,0,0
299.98,0.96306822531463,0.963068225270269,0.963068225474218,211.631790041841,211.631790041841,79.575077495766,92.0700309756812,87.4484915593066,32.1132675068528,0,0.995003800774898,1.11268704350951,-0,0,0.4093633880425,85.966311488925,0,0
299.99,0.963377521548566,0.963377521504728,0.963377521708758,211.958651145694,211.958651145694,79.6888982701742,92.3463181541488,87.477505310884,32.1348276806611,0,0.995003800774898,1.11261770573566,-0,0,0.422033432115586,88.627020744273,0,0
300,0.963650103446999,0.963650103403191,0.963650103606194,207.653337060653,207.653337060653,78.2792872145046,87.9974480507174,87.5022109283021,32.1536780816338,0,0.995003800774898,1.11371768988453,-0,0,0.327508965564339,68.7768827685111,0,0
