t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
0,0.945803447853289,0.945803447977808,0.945803447766758,0,0,0,0,0,0,0,1,1,0,0,0.5,0
0.01,0.949458217147519,0.949458217205395,0.949458216938697,1.17875,1.17875,0.491795554616476,0.64125,0.4125,0.125,0,1,1,0,0,0.5,0.64125
0.02,0.954238696235947,0.954238696287909,0.95423869604519,2.3575,2.3575,0.983591109232952,1.2825,0.825,0.25,0,1,1,0,0,0.5,1.2825
0.03,0.958888350599186,0.958888350643105,0.958888350424089,3.53625,3.53625,1.47538666384943,1.92375,1.2375,0.375,0,1,1,0,0,0.5,1.92375
0.04,0.963324618048889,0.963324618087611,0.963324617889135,4.715,4.715,1.9671822184659,2.565,1.65,0.5,0,1,1,0,0,0.5,2.565
0.05,0.967507659273304,0.967507659306914,0.967507659126808,5.89375,5.89375,2.45897777308238,3.20625,2.0625,0.625,0,1,1,0,0,0.5,3.20625
0.06,0.971428463561743,0.971428463591157,0.971428463427948,7.0725,7.0725,2.95077332769886,3.8475,2.475,0.75,0,1,1,0,0,0.5,3.8475
0.07,0.975087708527591,0.975087708553374,0.975087708404752,8.25125,8.25125,3.44256888231533,4.48875,2.8875,0.875,0,1,1,0,0,0.5,4.48875
0.08,0.978491771294639,0.978491771317172,0.978491771181878,9.43,9.43,3.93436443693181,5.13,3.3,1,0,1,1,0,0,0.5,5.13
0.09,0.98165046671625,0.981650466736108,0.981650466612528,10.60875,10.60875,4.42615999154829,5.77125,3.7125,1.125,0,1,1,0,0,0.5,5.77125
0.1,0.984575915785651,0.98457591580305,0.984575915690072,11.7875,11.7875,4.91795554616476,6.4125,4.125,1.25,0,1,1,0,0,0.5,6.4125
0.11,0.987281414099156,0.987281414114381,0.987281414010777,12.96625,12.96625,5.40975110078124,7.05375,4.5375,1.375,0,1,1,0,0,0.5,7.05375
0.12,0.98978080461131,0.989780804624791,0.989780804529547,14.145,14.145,5.90154665539772,7.695,4.95,1.5,0,1,1,0,0,0.5,7.695
0.13,0.992088085679727,0.992088085691594,0.992088085603672,15.32375,15.32375,6.39334221001419,8.33625,5.3625,1.625,0,1,1,0,0,0.5,8.33625
0.14,0.99421726642205,0.994217266432502,0.994217266351085,16.5025,16.5025,6.88513776463067,8.9775,5.775,1.75,0,1,1,0,0,0.5,8.9775
0.15,0.99618188564325,0.996181885652474,0.996181885576816,17.68125,17.68125,7.37693331924714,9.61875,6.1875,1.875,0,1,1,0,0,0.5,9.61875
0.16,0.997994983868069,0.997994983876221,0.997994983805634,18.86,18.86,7.86872887386362,10.26,6.6,2,0,1,1,0,0,0.5,10.26
0.17,0.999668788478502,0.999668788485636,0.999668788419486,20.03875,20.03875,8.3605244284801,10.90125,7.0125,2.125,0,1,1,0,0,0.5,10.90125
0.18,1.00121484992728,1.00121484993361,1.00121484987131,21.2175,21.2175,8.85231998309657,11.5425,7.425,2.25,0,1,1,0,0,0.5,11.5425
0.19,1.00264387108547,1.00264387109106,1.0026438710321,22.39625,22.39625,9.34411553771305,12.18375,7.8375,2.375,0,1,1,0,0,0.5,12.18375
0.2,1.00396560116518,1.00396560117013,1.00396560111405,23.575,23.575,9.83591109232952,12.825,8.25,2.5,0,1,1,0,0,0.5,12.825
0.21,1.00518897831791,1.00518897832229,1.00518897826869,24.75375,24.75375,10.327706646946,13.46625,8.6625,2.625,0,1,1,0,0,0.5,13.46625
0.22,1.00632192370066,1.00632192370453,1.00632192365301,25.9325,25.9325,10.8195022015625,14.1075,9.075,2.75,0,1,1,0,0,0.5,14.1075
0.23,1.00737177448635,1.00737177448977,1.00737177444001,27.11125,27.11125,11.311297756179,14.74875,9.4875,2.875,0,1,1,0,0,0.5,14.74875
0.24,1.00834497942764,1.00834497943067,1.00834497938237,28.29,28.29,11.8030933107954,15.39,9.9,3,0,1,1,0,0,0.5,15.39
0.25,1.00924717844859,1.00924717845127,1.00924717840413,29.46875,29.46875,12.2948888654119,16.03125,10.3125,3.125,0,1,1,0,0,0.5,16.03125
0.26,1.01008357417144,1.01008357417382,1.0100835741276,30.6475,30.6475,12.7866844200284,16.6725,10.725,3.25,0,1,1,0,0,0.5,16.6725
0.27,1.0108586472725,1.0108586472746,1.01085864722907,31.82625,31.82625,13.2784799746449,17.31375,11.1375,3.375,0,1,1,0,0,0.5,17.31375
0.28,1.01157639235526,1.01157639235712,1.01157639231208,33.005,33.005,13.7702755292613,17.955,11.55,3.5,0,1,1,0,0,0.5,17.955
0.29,1.01224038744628,1.01224038744792,1.0122403874032,34.18375,34.18375,14.2620710838778,18.59625,11.9625,3.625,0,1,1,0,0,0.5,18.59625
0.3,1.01285365278421,1.01285365278566,1.01285365274106,35.3625,35.3625,14.7538666384943,19.2375,12.375,3.75,0,1,1,0,0,0.5,19.2375
0.31,1.01341908543236,1.01341908543364,1.01341908538903,36.54125,36.54125,15.2456621931108,19.87875,12.7875,3.875,0,1,1,0,0,0.5,19.87875
0.32,1.01393912392012,1.01393912392125,1.01393912387649,37.72,37.72,15.7374577477272,20.52,13.2,4,0,1,1,0,0,0.5,20.52
0.33,1.01441598892768,1.01441598892867,1.01441598888364,38.89875,38.89875,16.2292533023437,21.16125,13.6125,4.125,0,1,1,0,0,0.5,21.16125
0.34,1.0148516703431,1.01485167034396,1.01485167029856,40.0775,40.0775,16.7210488569602,21.8025,14.025,4.25,0,1,1,0,0,0.5,21.8025
0.35,1.01524796861789,1.01524796861863,1.01524796857275,41.25625,41.25625,17.2128444115767,22.44375,14.4375,4.375,0,1,1,0,0,0.5,22.44375
0.36,1.01560652065207,1.0156065206527,1.01560652060625,42.435,42.435,17.7046399661931,23.085,14.85,4.5,0,1,1,0,0,0.5,23.085
0.37,1.01592882789009,1.01592882789062,1.01592882784352,43.61375,43.61375,18.1964355208096,23.72625,15.2625,4.625,0,1,1,0,0,0.5,23.72625
0.38,1.01621627611897,1.01621627611939,1.01621627607157,44.7925,44.7925,18.6882310754261,24.3675,15.675,4.75,0,1,1,0,0,0.5,24.3675
0.39,1.01647015989081,1.01647015989115,1.01647015984254,45.97125,45.97125,19.1800266300426,25.00875,16.0875,4.875,0,1,1,0,0,0.5,25.00875
0.4,1.01669170025545,1.0166917002557,1.01669170020624,47.15,47.15,19.671822184659,25.65,16.5,5,0,1,1,0,0,0.5,25.65
0.41,1.01688206180679,1.01688206180695,1.0168820617566,48.32875,48.32875,20.1636177392755,26.29125,16.9125,5.125,0,1,1,0,0,0.5,26.29125
0.42,1.01704236337121,1.01704236337129,1.01704236331998,49.5075,49.5075,20.655413293892,26.9325,17.325,5.25,0,1,1,0,0,0.5,26.9325
0.43,1.01717372579323,1.01717372579323,1.01717372574093,50.68625,50.68625,21.1472088485085,27.57375,17.7375,5.375,0,1,1,0,0,0.5,27.57375
0.44,1.01727721554436,1.01727721554429,1.01727721549095,51.865,51.865,21.639004403125,28.215,18.15,5.5,0,1,1,0,0,0.5,28.215
0.45,1.01735393587388,1.01735393587374,1.01735393581933,53.04375,53.04375,22.1307999577414,28.85625,18.5625,5.625,0,1,1,0,0,0.5,28.85625
0.46,1.01740499023364,1.01740499023342,1.01740499017791,54.2225,54.2225,22.6225955123579,29.4975,18.975,5.75,0,1,1,0,0,0.5,29.4975
0.47,1.01743150846475,1.01743150846446,1.01743150840782,55.40125,55.40125,23.1143910669744,30.13875,19.3875,5.875,0,1,1,0,0,0.5,30.13875
0.48,1.01743466769979,1.01743466769943,1.01743466764162,56.58,56.58,23.6061866215909,30.78,19.8,6,0,1,1,0,0,0.5,30.78
0.49,1.01741562904277,1.01741562904235,1.01741562898336,57.75875,57.75875,24.0979821762073,31.42125,20.2125,6.125,0,1,1,0,0,0.5,31.42125
0.5,1.01737570014307,1.01737570014259,1.01737570008238,58.9375,58.9375,24.5897777308238,32.0625,20.625,6.25,0,1,1,0,0,0.5,32.0625
0.51,1.01731646906057,1.01731646906002,1.01731646899857,60.11625,60.11625,25.0815732854403,32.70375,21.0375,6.375,0,1,1,0,0,0.5,32.70375
0.52,1.01724637083906,1.01724637083848,1.01724637077538,61.295,61.295,25.5733688400568,33.345,21.45,6.5,0,1,1,0,0,0.5,33.345
0.53,1.01745367063096,1.01745367063085,1.01745367055206,62.47375,62.47375,26.0651643946732,33.98625,21.8625,6.625,0,1,1,0,0,0.5,33.98625
0.54,1.01703141333362,1.01703141333285,1.01703141326804,63.6525,63.6525,26.5569599492897,34.6275,22.275,6.75,0,1,1,0,0,0.5,34.6275
0.55,1.01691130930632,1.01691130930581,1.01691130923907,64.83125,64.83125,27.0487555039062,35.26875,22.6875,6.875,0,1,1,0,0,0.5,35.26875
0.56,1.01676489705106,1.01676489705008,1.01676489698226,66.01,66.01,27.5405510585227,35.91,23.1,7,0,1,1,0,0,0.5,35.91
0.57,1.01662051188216,1.0166205118814,1.01662051181226,67.18875,67.18875,28.0323466131392,36.55125,23.5125,7.125,0,1,1,0,0,0.5,36.55125
0.58,1.01646193767919,1.01646193767827,1.01646193760773,68.3675,68.3675,28.5241421677556,37.1925,23.925,7.25,0,1,1,0,0,0.5,37.1925
0.59,1.01629649821306,1.01629649821214,1.0162964981403,69.54625,69.54625,29.0159377223721,37.83375,24.3375,7.375,0,1,1,0,0,0.5,37.83375
0.6,1.01612409394435,1.0161240939434,1.01612409387014,70.725,70.725,29.5077332769886,38.475,24.75,7.5,0,1,1,0,0,0.5,38.475
0.61,1.0159464948636,1.0159464948626,1.01594649478795,71.90375,71.90375,29.9995288316051,39.11625,25.1625,7.625,0,1,1,0,0,0.5,39.11625
0.62,1.01576495481834,1.01576495481734,1.01576495474135,73.0825,73.0825,30.4913243862215,39.7575,25.575,7.75,0,1,1,0,0,0.5,39.7575
0.63,1.01558064961234,1.01558064961131,1.01558064953388,74.26125,74.26125,30.983119940838,40.39875,25.9875,7.875,0,1,1,0,0,0.5,40.39875
0.64,1.01539475893064,1.01539475892959,1.01539475885079,75.44,75.44,31.4749154954545,41.04,26.4,8,0,1,1,0,0,0.5,41.04
0.65,1.0152084854671,1.01520848546603,1.01520848538582,76.61875,76.61875,31.966711050071,41.68125,26.8125,8.125,0,1,1,0,0,0.5,41.68125
0.66,1.0150229245709,1.01502292456982,1.0150229244882,77.7975,77.7975,32.4585066046874,42.3225,27.225,8.25,0,1,1,0,0,0.5,42.3225
0.67,1.01483911102112,1.01483911102004,1.01483911093698,78.97625,78.97625,32.9503021593039,42.96375,27.6375,8.375,0,1,1,0,0,0.5,42.96375
0.68,1.01465798846434,1.01465798846326,1.01465798837877,80.155,80.155,33.4420977139204,43.605,28.05,8.5,0,1,1,0,0,0.5,43.605
0.69,1.01448041341606,1.014480413415,1.01448041332906,81.33375,81.33375,33.9338932685369,44.24625,28.4625,8.625,0,1,1,0,0,0.5,44.24625
0.7,1.0143071361914,1.01430713619035,1.01430713610295,82.5125,82.5125,34.4256888231533,44.8875,28.875,8.75,0,1,1,0,0,0.5,44.8875
0.71,1.01413881061163,1.0141388106106,1.01413881052173,83.69125,83.69125,34.9174843777698,45.52875,29.2875,8.875,0,1,1,0,0,0.5,45.52875
0.72,1.0139759804761,1.0139759804751,1.01397598038476,84.87,84.87,35.4092799323863,46.17,29.7,9,0,1,1,0,0,0.5,46.17
0.73,1.01381910385988,1.01381910385892,1.01381910376709,86.04875,86.04875,35.9010754870028,46.81125,30.1125,9.125,0,1,1,0,0,0.5,46.81125
0.74,1.01366855837421,1.0136685583733,1.01366855827995,87.2275,87.2275,36.3928710416192,47.4525,30.525,9.25,0,1,1,0,0,0.5,47.4525
0.75,1.01352452944015,1.01352452943927,1.01352452934447,88.40625,88.40625,36.8846665962357,48.09375,30.9375,9.375,0,1,1,0,0,0.5,48.09375
0.76,1.01338726949882,1.01338726949799,1.01338726940169,89.585,89.585,37.3764621508522,48.735,31.35,9.5,0,1,1,0,0,0.5,48.735
0.77,1.01325684362074,1.01325684361996,1.01325684352215,90.76375,90.76375,37.8682577054687,49.37625,31.7625,9.625,0,1,1,0,0,0.5,49.37625
0.78,1.01313326624919,1.01313326624848,1.01313326614916,91.9425,91.9425,38.3600532600852,50.0175,32.175,9.75,0,1,1,0,0,0.5,50.0175
0.79,1.01301647778433,1.01301647778369,1.01301647768285,93.12125,93.12125,38.8518488147016,50.65875,32.5875,9.875,0,1,1,0,0,0.5,50.65875
0.8,1.01290635105055,1.01290635104998,1.01290635094762,94.3,94.3,39.3436443693181,51.3,33,10,0,1,1,0,0,0.5,51.3
0.81,1.01280269527423,1.01280269527374,1.01280269516984,95.47875,95.47875,39.8354399239346,51.94125,33.4125,10.125,0,1,1,0,0,0.5,51.94125
0.82,1.01270526040344,1.01270526040302,1.01270526029759,96.6575,96.6575,40.3272354785511,52.5825,33.825,10.25,0,1,1,0,0,0.5,52.5825
0.83,1.01261374082009,1.01261374081976,1.01261374071279,97.83625,97.83625,40.8190310331675,53.22375,34.2375,10.375,0,1,1,0,0,0.5,53.22375
0.84,1.0125277798443,1.01252777984405,1.01252777973554,99.015,99.015,41.310826587784,53.865,34.65,10.5,0,1,1,0,0,0.5,53.865
0.85,1.01244696654641,1.01244696654626,1.0124469664362,100.19375,100.19375,41.8026221424005,54.50625,35.0625,10.625,0,1,1,0,0,0.5,54.50625
0.86,1.01237085068046,1.01237085068041,1.0123708505688,101.3725,101.3725,42.294417697017,55.1475,35.475,10.75,0,1,1,0,0,0.5,55.1475
0.87,1.01229889586645,1.01229889586649,1.01229889575333,102.55125,102.55125,42.7862132516334,55.78875,35.8875,10.875,0,1,1,0,0,0.5,55.78875
0.88,1.0122304210452,1.01223042104534,1.01223042093062,103.73,103.73,43.2780088062499,56.43,36.3,11,0,1,1,0,0,0.5,56.43
0.89,1.01216474385981,1.01216474386005,1.01216474374377,104.90875,104.90875,43.7698043608664,57.07125,36.7125,11.125,0,1,1,0,0,0.5,57.07125
0.9,1.01210117302258,1.01210117302292,1.01210117290507,106.0875,106.0875,44.2615999154829,57.7125,37.125,11.25,0,1,1,0,0,0.5,57.7125
0.91,1.01203900229699,1.01203900229744,1.01203900217803,107.26625,107.26625,44.7533954700993,58.35375,37.5375,11.375,0,1,1,0,0,0.5,58.35375
0.92,1.01197750798585,1.0119775079864,1.01197750786542,108.445,108.445,45.2451910247158,58.995,37.95,11.5,0,1,1,0,0,0.5,58.995
0.93,1.01191594867411,1.01191594867476,1.01191594855221,109.62375,109.62375,45.7369865793323,59.63625,38.3625,11.625,0,1,1,0,0,0.5,59.63625
0.94,1.01185356798716,1.01185356798792,1.01185356786379,110.8025,110.8025,46.2287821339488,60.2775,38.775,11.75,0,1,1,0,0,0.5,60.2775
0.95,1.01178959935101,1.01178959935188,1.01178959922618,111.98125,111.98125,46.7205776885653,60.91875,39.1875,11.875,0,1,1,0,0,0.5,60.91875
0.96,1.0117232953181,1.01172329531902,1.01172329519176,113.16,113.16,47.2123732431817,61.56,39.6,12,0,1,1,0,0,0.5,61.56
0.97,1.01165381957786,1.01165381957894,1.01165381945006,114.33875,114.33875,47.7041687977982,62.20125,40.0125,12.125,0,1,1,0,0,0.5,62.20125
0.98,1.01158048205695,1.01158048205811,1.01158048192768,115.5175,115.5175,48.1959643524147,62.8425,40.425,12.25,0,1,1,0,0,0.5,62.8425
0.99,1.01150252471445,1.0115025247157,1.01150252458369,116.69625,116.69625,48.6877599070312,63.48375,40.8375,12.375,0,1,1,0,0,0.5,63.48375
1,1.01141923843237,1.0114192384337,1.01141923830012,117.875,117.875,49.1795554616476,64.125,41.25,12.5,0,1,1,0,0,0.5,64.125
1.01,1.01132998364557,1.01132998364698,1.01132998351183,119.05375,119.05375,49.6713510162641,64.76625,41.6625,12.625,0,1,1,0,0,0.5,64.76625
1.02,1.01123407295989,1.01123407296138,1.01123407282464,120.2325,120.2325,50.1631465708806,65.4075,42.075,12.75,0,1,1,0,0,0.5,65.4075
1.03,1.01113096590466,1.01113096590621,1.01113096576791,121.41125,121.41125,50.6549421254971,66.04875,42.4875,12.875,0,1,1,0,0,0.5,66.04875
1.04,1.01102015684151,1.01102015684313,1.01102015670325,122.59,122.59,51.1467376801135,66.69,42.9,13,0,1,1,0,0,0.5,66.69
1.05,1.01090120966933,1.01090120967101,1.01090120952955,123.76875,123.76875,51.63853323473,67.33125,43.3125,13.125,0,1,1,0,0,0.5,67.33125
1.06,1.01077376549573,1.01077376549746,1.01077376535443,124.9475,124.9475,52.1303287893465,67.9725,43.725,13.25,0,1,1,0,0,0.5,67.9725
1.07,1.01063754797953,1.0106375479813,1.0106375478367,126.12625,126.12625,52.622124343963,68.61375,44.1375,13.375,0,1,1,0,0,0.5,68.61375
1.08,1.01049236741517,1.01049236741698,1.01049236727081,127.305,127.305,53.1139198985794,69.255,44.55,13.5,0,1,1,0,0,0.5,69.255
1.09,1.01033812344809,1.01033812344992,1.01033812330219,128.48375,128.48375,53.6057154531959,69.89625,44.9625,13.625,0,1,1,0,0,0.5,69.89625
1.1,1.01017480579427,1.01017480579613,1.01017480564682,129.6625,129.6625,54.0975110078124,70.5375,45.375,13.75,0,1,1,0,0,0.5,70.5375
1.11,1.01000218139352,1.01000218139538,1.01000218124452,130.84125,130.84125,54.5893065624289,71.17875,45.7875,13.875,0,1,1,0,0,0.5,71.17875
1.12,1.00981864468671,1.00981864468857,1.00981864453614,132.02,132.02,55.0811021170453,71.82,46.2,14,0,1,1,0,0,0.5,71.82
1.13,1.00962275706643,1.00962275706828,1.0096227569143,133.19875,133.19875,55.5728976716618,72.46125,46.6125,14.125,0,1,1,0,0,0.5,72.46125
1.14,1.00941390568832,1.00941390569015,1.0094139055346,134.3775,134.3775,56.0646932262783,73.1025,47.025,14.25,0,1,1,0,0,0.5,73.1025
1.15,1.00919201622353,1.00919201622533,1.00919201606823,135.55625,135.55625,56.5564887808948,73.74375,47.4375,14.375,0,1,1,0,0,0.5,73.74375
1.16,1.00895735966875,1.00895735967051,1.00895735951186,136.735,136.735,57.0482843355112,74.385,47.85,14.5,0,1,1,0,0,0.5,74.385
1.17,1.00871043658535,1.00871043658706,1.00871043642686,137.91375,137.91375,57.5400798901277,75.02625,48.2625,14.625,0,1,1,0,0,0.5,75.02625
1.18,1.0084519180374,1.00845191803905,1.0084519178773,139.0925,139.0925,58.0318754447442,75.6675,48.675,14.75,0,1,1,0,0,0.5,75.6675
1.19,1.00818259144975,1.00818259145133,1.00818259128803,140.27125,140.27125,58.5236709993607,76.30875,49.0875,14.875,0,1,1,0,0,0.5,76.30875
1.2,1.00790333644345,1.00790333644494,1.00790333628011,141.45,141.45,59.0154665539771,76.95,49.5,15,0,1,1,0,0,0.5,76.95
1.21,1.0076150990729,1.0076150990743,1.00761509890792,142.62875,142.62875,59.5072621085936,77.59125,49.9125,15.125,0,1,1,0,0,0.5,77.59125
1.22,1.00731887302107,1.00731887302236,1.00731887285445,143.8075,143.8075,59.9990576632101,78.2325,50.325,15.25,0,1,1,0,0,0.5,78.2325
1.23,1.00701568332563,1.00701568332681,1.00701568315737,144.98625,144.98625,60.4908532178266,78.87375,50.7375,15.375,0,1,1,0,0,0.5,78.87375
1.24,1.00670657202317,1.00670657202423,1.00670657185326,146.165,146.165,60.9826487724431,79.515,51.15,15.5,0,1,1,0,0,0.5,79.515
1.25,1.00639258536639,1.00639258536731,1.00639258519482,147.34375,147.34375,61.4744443270595,80.15625,51.5625,15.625,0,1,1,0,0,0.5,80.15625
1.26,1.00607476228636,1.00607476228714,1.00607476211312,148.5225,148.5225,61.966239881676,80.7975,51.975,15.75,0,1,1,0,0,0.5,80.7975
1.27,1.00575412397701,1.00575412397763,1.00575412380209,149.70125,149.70125,62.4580354362925,81.43875,52.3875,15.875,0,1,1,0,0,0.5,81.43875
1.28,1.00543166449502,1.00543166449548,1.00543166431842,150.88,150.88,62.949830990909,82.08,52.8,16,0,1,1,0,0,0.5,82.08
1.29,1.00510834029624,1.00510834029652,1.00510834011795,152.05875,152.05875,63.4416265455254,82.72125,53.2125,16.125,0,1,1,0,0,0.5,82.72125
1.3,1.00478507267959,1.00478507267969,1.00478507249961,153.2375,153.2375,63.9334221001419,83.3625,53.625,16.25,0,1,1,0,0,0.5,83.3625
1.31,1.00446272089912,1.00446272089902,1.00446272071744,154.41625,154.41625,64.4252176547584,84.00375,54.0375,16.375,0,1,1,0,0,0.5,84.00375
1.32,1.00414209643705,1.00414209643676,1.00414209625367,155.595,155.595,64.9170132093749,84.645,54.45,16.5,0,1,1,0,0,0.5,84.645
1.33,1.00382395017537,1.00382395017487,1.00382394999029,156.77375,156.77375,65.4088087639913,85.28625,54.8625,16.625,0,1,1,0,0,0.5,85.28625
1.34,1.00350895576556,1.00350895576483,1.00350895557876,157.9525,157.9525,65.9006043186078,85.9275,55.275,16.75,0,1,1,0,0,0.5,85.9275
1.35,1.00319773478127,1.00319773478032,1.00319773459276,159.13125,159.13125,66.3923998732243,86.56875,55.6875,16.875,0,1,1,0,0,0.5,86.56875
1.36,1.00289082145513,1.00289082145395,1.0028908212649,160.31,160.31,66.8841954278408,87.21,56.1,17,0,1,1,0,0,0.5,87.21
1.37,1.00258867877856,1.00258867877715,1.00258867858661,161.48875,161.48875,67.3759909824573,87.85125,56.5125,17.125,0,1,1,0,0,0.5,87.85125
1.38,1.00229168916282,1.00229168916116,1.00229168896915,162.6675,162.6675,67.8677865370737,88.4925,56.925,17.25,0,1,1,0,0,0.5,88.4925
1.39,1.00200015395948,1.00200015395758,1.00200015376409,163.84625,163.84625,68.3595820916902,89.13375,57.3375,17.375,0,1,1,0,0,0.5,89.13375
1.4,1.00171429125557,1.00171429125342,1.00171429105846,165.025,165.025,68.8513776463067,89.775,57.75,17.5,0,1,1,0,0,0.5,89.775
1.41,1.00143418674445,1.00143418674203,1.00143418654561,166.20375,166.20375,69.3431732009232,90.41625,58.1625,17.625,0,1,1,0,0,0.5,90.41625
1.42,1.00116002028324,1.00116002028058,1.00116002008268,167.3825,167.3825,69.8349687555396,91.0575,58.575,17.75,0,1,1,0,0,0.5,91.0575
1.43,1.0008916368422,1.00089163683927,1.00089163663991,168.56125,168.56125,70.3267643101561,91.69875,58.9875,17.875,0,1,1,0,0,0.5,91.69875
1.44,1.00062894326416,1.00062894326097,1.00062894306015,169.74,169.74,70.8185598647726,92.34,59.4,18,0,1,1,0,0,0.5,92.34
1.45,1.00037173094407,1.00037173094062,1.00037173073834,170.91875,170.91875,71.3103554193891,92.98125,59.8125,18.125,0,1,1,0,0,0.5,92.98125
1.46,1.00011970495049,1.00011970494677,1.00011970474304,172.0975,172.0975,71.8021509740055,93.6225,60.225,18.25,0,1,1,0,0,0.5,93.6225
1.47,0.999872486871781,0.999872486867797,0.999872486662608,173.27625,173.27625,72.293946528622,94.26375,60.6375,18.375,0,1,1,0,0,0.5,94.26375
1.48,0.999629614689852,0.999629614685602,0.999629614478962,174.455,174.455,72.7857420832385,94.905,61.05,18.5,0,1,1,0,0,0.5,94.905
1.49,0.999390541719087,0.999390541714572,0.999390541506482,175.63375,175.63375,73.277537637855,95.54625,61.4625,18.625,0,1,1,0,0,0.5,95.54625
1.5,0.999154626100734,0.999154626095956,0.999154625886422,176.8125,176.8125,73.7693331924714,96.1875,61.875,18.75,0,1,1,0,0,0.5,96.1875
1.51,0.998921085983523,0.998921085978486,0.99892108576752,177.99125,177.99125,74.2611287470879,96.82875,62.2875,18.875,0,1,1,0,0,0.5,96.82875
1.52,0.998688816592206,0.998688816586919,0.99868881637456,179.17,179.17,74.7529243017044,97.47,62.7,19,0,1,1,0,0,0.5,97.47
1.53,0.998459296802512,0.998459296796992,0.998459296583,180.34875,180.34875,75.2447198563209,98.11125,63.1125,19.125,0,1,1,0,0,0.5,98.11125
1.54,0.998228795156269,0.998228795150447,0.998228794935106,181.5275,181.5275,75.7365154109374,98.7525,63.525,19.25,0,1,1,0,0,0.5,98.7525
1.55,0.997997564673834,0.997997564667768,0.997997564450974,182.70625,182.70625,76.2283109655538,99.39375,63.9375,19.375,0,1,1,0,0,0.5,99.39375
1.56,0.997764486502624,0.99776448649631,0.997764486278066,183.885,183.885,76.7201065201703,100.035,64.35,19.5,0,1,1,0,0,0.5,100.035
1.57,0.997528684282918,0.997528684276372,0.997528684056672,185.06375,185.06375,77.2119020747868,100.67625,64.7625,19.625,0,1,1,0,0,0.5,100.67625
1.58,0.997289102540581,0.997289102533803,0.997289102312646,186.2425,186.2425,77.7036976294032,101.3175,65.175,19.75,0,1,1,0,0,0.5,101.3175
1.59,0.99704471640336,0.99704471639636,0.997044716173742,187.42125,187.42125,78.1954931840197,101.95875,65.5875,19.875,0,1,1,0,0,0.5,101.95875
1.6,0.996794477666448,0.996794477659233,0.996794477435149,188.6,188.6,78.6872887386362,102.6,66,20,0,1,1,0,0,0.5,102.6
1.61,0.996537337551178,0.996537337543754,0.996537337318202,189.77875,189.77875,79.1790842932527,103.24125,66.4125,20.125,0,1,1,0,0,0.5,103.24125
1.62,0.996272251435715,0.996272251428092,0.996272251201067,190.9575,190.9575,79.6708798478692,103.8825,66.825,20.25,0,1,1,0,0,0.5,103.8825
1.63,0.995998186695364,0.995998186687549,0.995998186459046,192.13625,192.13625,80.1626754024856,104.52375,67.2375,20.375,0,1,1,0,0,0.5,104.52375
1.64,0.995714130069926,0.995714130061929,0.995714129831942,193.315,193.315,80.6544709571021,105.165,67.65,20.5,0,1,1,0,0,0.5,105.165
1.65,0.995419094428031,0.99541909441986,0.995419094188383,194.49375,194.49375,81.1462665117186,105.80625,68.0625,20.625,0,1,1,0,0,0.5,105.80625
1.66,0.995112125135133,0.995112125126799,0.995112124893826,195.6725,195.6725,81.6380620663351,106.4475,68.475,20.75,0,1,1,0,0,0.5,106.4475
1.67,0.994792305466337,0.994792305457851,0.994792305223371,196.85125,196.85125,82.1298576209516,107.08875,68.8875,20.875,0,1,1,0,0,0.5,107.08875
1.68,0.99445876360947,0.994458763600839,0.994458763364849,198.03,198.03,82.621653175568,107.73,69.3,21,0,1,1,0,0,0.5,107.73
1.69,0.994110673300789,0.994110673292024,0.994110673054517,199.20875,199.20875,83.1134487301845,108.37125,69.7125,21.125,0,1,1,0,0,0.5,108.37125
1.7,0.993747261743337,0.993747261734452,0.993747261495415,200.3875,200.3875,83.605244284801,109.0125,70.125,21.25,0,1,1,0,0,0.5,109.0125
1.71,0.993367810520816,0.993367810511818,0.993367810271244,201.56625,201.56625,84.0970398394174,109.65375,70.5375,21.375,0,1,1,0,0,0.5,109.65375
1.72,0.992971658631817,0.992971658622721,0.992971658380601,202.745,202.745,84.5888353940339,110.295,70.95,21.5,0,1,1,0,0,0.5,110.295
1.73,0.992558203794786,0.992558203785601,0.992558203541922,203.92375,203.92375,85.0806309486504,110.93625,71.3625,21.625,0,1,1,0,0,0.5,110.93625
1.74,0.992126904728833,0.992126904719571,0.992126904474324,205.1025,205.1025,85.5724265032669,111.5775,71.775,21.75,0,1,1,0,0,0.5,111.5775
1.75,0.991677266501131,0.9916772664918,0.991677266244975,206.28125,206.28125,86.0642220578834,112.21875,72.1875,21.875,0,1,1,0,0,0.5,112.21875
1.76,0.991208152600992,0.991208152591613,0.991208152343195,207.46,207.46,86.5560176124998,112.86,72.6,22,0,1,1,0,0,0.5,112.86
1.77,0.990717573674359,0.990717573664938,0.990717573414919,208.63875,208.63875,87.0478131671163,113.50125,73.0125,22.125,0,1,1,0,0,0.5,113.50125
1.78,0.99020403545409,0.990204035444641,0.990204035193005,209.8175,209.8175,87.5396087217328,114.1425,73.425,22.25,0,1,1,0,0,0.5,114.1425
1.79,0.989666558245695,0.989666558236228,0.989666557982966,210.99625,210.99625,88.0314042763492,114.78375,73.8375,22.375,0,1,1,0,0,0.5,114.78375
1.8,0.989104486610718,0.989104486601248,0.989104486346344,212.175,212.175,88.5231998309657,115.425,74.25,22.5,0,1,1,0,0,0.5,115.425
1.81,0.988517381691896,0.988517381682432,0.988517381425876,213.35375,213.35375,89.0149953855822,116.06625,74.6625,22.625,0,1,1,0,0,0.5,116.06625
1.82,0.98790495963851,0.987904959629065,0.98790495937084,214.5325,214.5325,89.5067909401987,116.7075,75.075,22.75,0,1,1,0,0,0.5,116.7075
1.83,0.987267055883723,0.98726705587431,0.987267055614403,215.71125,215.71125,89.9985864948152,117.34875,75.4875,22.875,0,1,1,0,0,0.5,117.34875
1.84,0.986603602930385,0.986603602921015,0.98660360265941,216.89,216.89,90.4903820494316,117.99,75.9,23,0,1,1,0,0,0.5,117.99
1.85,0.985914616163794,0.985914616154479,0.985914615891162,218.06875,218.06875,90.9821776040481,118.63125,76.3125,23.125,0,1,1,0,0,0.5,118.63125
1.86,0.985200183584204,0.985200183574956,0.985200183309913,219.2475,219.2475,91.4739731586646,119.2725,76.725,23.25,0,1,1,0,0,0.5,119.2725
1.87,0.984460458345973,0.984460458336804,0.984460458070019,220.42625,220.42625,91.9657687132811,119.91375,77.1375,23.375,0,1,1,0,0,0.5,119.91375
1.88,0.983695652762766,0.983695652753686,0.983695652485144,221.605,221.605,92.4575642678975,120.555,77.55,23.5,0,1,1,0,0,0.5,120.555
1.89,0.982906033367633,0.982906033358654,0.982906033088339,222.78375,222.78375,92.949359822514,121.19625,77.9625,23.625,0,1,1,0,0,0.5,121.19625
1.9,0.982091916663184,0.982091916654318,0.982091916382214,223.9625,223.9625,93.4411553771305,121.8375,78.375,23.75,0,1,1,0,0,0.5,121.8375
1.91,0.981253665365693,0.981253665356949,0.981253665083042,225.14125,225.14125,93.932950931747,122.47875,78.7875,23.875,0,1,1,0,0,0.5,122.47875
1.92,0.980391647585398,0.980391647576745,0.980391647301048,226.32,226.32,94.4247464863634,123.12,79.2,24,0,1,1,0,0,0.5,123.12
1.93,0.979506420468085,0.979506420459618,0.979506420182056,227.49875,227.49875,94.9165420409799,123.76125,79.6125,24.125,0,1,1,0,0,0.5,123.76125
1.94,0.978598354651071,0.978598354642758,0.978598354363343,228.6775,228.6775,95.4083375955964,124.4025,80.025,24.25,0,1,1,0,0,0.5,124.4025
1.95,0.977668002431749,0.977668002423599,0.977668002142318,229.85625,229.85625,95.9001331502129,125.04375,80.4375,24.375,0,1,1,0,0,0.5,125.04375
1.96,0.976715910948497,0.976715910940521,0.976715910657356,231.035,231.035,96.3919287048293,125.685,80.85,24.5,0,1,1,0,0,0.5,125.685
1.97,0.975742655693513,0.975742655685721,0.975742655400656,232.21375,232.21375,96.8837242594458,126.32625,81.2625,24.625,0,1,1,0,0,0.5,126.32625
1.98,0.974748837729456,0.974748837721856,0.974748837434877,233.3925,233.3925,97.3755198140623,126.9675,81.675,24.75,0,1,1,0,0,0.5,126.9675
1.99,0.973735081212737,0.973735081205337,0.973735080916427,234.57125,234.57125,97.8673153686788,127.60875,82.0875,24.875,0,1,1,0,0,0.5,127.60875
2,0.972702030596719,0.972702030589529,0.972702030298673,116.338146410867,116.338146410867,49.3544119619098,13.9311161323027,79.0136387195584,23.3933915590061,0,1,0.997417313476002,0,0,0.234720976413336,33.4477391389004
2.01,0.975242044717695,0.975242044708084,0.975242044429222,135.751684892842,135.751684892842,55.8001925404233,32.9346690084803,79.291076866433,23.5259390179288,0,1,0.995455995839159,0,0,0.213785903999486,30.4644913199268
2.02,0.977687581941621,0.977687581930197,0.97768758166465,136.876984066166,136.876984066166,56.2321759659846,33.6672470550307,79.5567171839612,23.6530198271741,0,1,0.996679059997939,0,0,0.220501445420108,31.4214559723654
2.03,0.980080354746932,0.980080354733153,0.980080354478128,137.301263051821,137.301263051821,56.432268108196,33.7080863358995,79.8160166792684,23.7771600366526,0,1,0.997683818470147,0,0,0.234517033987574,33.4186773432293
2.04,0.982391212173852,0.982391212158782,0.982391211913206,136.946132521041,136.946132521041,56.3739915628899,32.9832936335764,80.0659147073,23.8969241801642,0,1,0.998588445515837,0,0,0.23302499937414,33.206062410815
2.05,0.984535915848669,0.984535915831978,0.984535915594851,139.304434700679,139.304434700679,57.2033242598279,34.9987466225334,80.2975507180774,24.0081373600678,0,1,0.998844999883275,0,0,0.232767383690796,33.1693521759385
2.06,0.986572572273109,0.98657257225655,0.986572572026469,136.804816855244,136.804816855244,56.4331647910362,32.1737158664503,80.5172483140028,24.1138526747911,0,1,0.999776631757405,0,0,0.217330342026925,30.9695737388368
2.07,0.988454138987957,0.988454138970796,0.988454138747109,137.917006835722,137.917006835722,56.8462435883669,32.9851068290149,80.7201533828016,24.2117466239056,0,1,0.999880325052471,0,0,0.221320152619432,31.538121748269
2.08,0.990184519102509,0.990184519084875,0.990184518867552,138.955360585778,138.955360585778,57.2311691028903,33.7471501461264,80.9063619546643,24.3018484849871,0,1,0.999950562265371,0,0,0.22686270286525,32.3279351582982
2.09,0.991770082040379,0.991770082022002,0.991770081810153,138.287923427551,138.287923427551,57.0517040198457,32.8268788360568,81.0765549556305,24.384489635864,0,1,1.00028913501015,0,0,0.219602666294028,31.293379946899
2.1,0.993170267561113,0.993170267543077,0.993170267335774,141.725223314715,141.725223314715,58.2166898850723,36.0410644618695,81.2265067531128,24.4576520997323,0,1,0.999845892947746,0,0,0.243254131309989,34.6637137116735
2.11,0.994431147847701,0.994431147829156,0.994431147626095,140.537939969107,140.537939969107,57.8580083773141,34.6536252406121,81.3608072927856,24.523507435709,0,1,1.0002857514515,0,0,0.234404084833525,33.4025820887773
2.12,0.995535169224278,0.995535169206046,0.995535169006627,139.880067304685,139.880067304685,57.6693913926461,33.8204657739115,81.4781303346961,24.5814711960773,0,1,1.00051316772968,0,0,0.227337394070821,32.395578655092
2.13,0.996511123963516,0.996511123945058,0.996511123749048,140.653063193399,140.653063193399,57.9478088258402,34.4387950842468,81.5813924010217,24.6328757081307,0,1,1.00043445500346,0,0,0.229271126874502,32.6711355796166
2.14,0.997336207426356,0.997336207407834,0.997336207215175,141.019643196693,141.019643196693,58.0887670252876,34.6751712334268,81.6679860088402,24.6764859544258,0,1,1.00045296946118,0,0,0.219548407662344,31.2856480918841
2.15,0.998038740261938,0.998038740243649,0.998038740053434,140.884112580804,140.884112580804,58.0615966766866,34.4289373548026,81.7412596786376,24.7139155473642,0,1,1.00047736065981,0,0,0.23270296559454,33.1601725972219
2.16,0.998635324935924,0.998635324917876,0.99863532473018,138.931626202436,138.931626202436,57.4345077499538,32.3828633944222,81.8028465726992,24.7459162353146,0,1,1.00080659250765,0,0,0.227443147184271,32.4106484737587
2.17,0.9991097877777,0.999109787759672,0.999109787574166,139.692079832396,139.692079832396,57.6960091387513,33.0693583773962,81.8510596870346,24.7716617679652,0,1,1.00063071444375,0,0,0.22292667762015,31.7670515608713
2.18,0.999486168608779,0.999486168591377,0.999486168407706,138.173115459835,138.173115459835,57.205812348149,31.4921335514009,81.8885415706771,24.7924403377575,0,1,1.00082508052813,0,0,0.220400483101,31.4070688418925
2.19,0.999752388085517,0.999752388068351,0.999752387886345,138.824155519462,138.824155519462,57.4260623146176,32.1025823192322,81.9139808696175,24.8075923306124,0,1,1.00061409585783,0,0,0.227550961295474,32.426011984605
2.2,0.999915445343923,0.999915445327031,0.99991544514648,138.660874566024,138.660874566024,57.3759620049526,31.9157375435434,81.9278329686009,24.8173040538793,0,1,1.00063910816012,0,0,0.206153816136564,29.3769187994604
2.21,1.00003778782042,1.00003778780358,1.00003778762491,136.308425733529,136.308425733529,56.6053175113011,29.5460093042165,81.9373496869828,24.8250667423294,0,1,1.0009464543979,0,0,0.1917469225096,27.3239364576181
2.22,1.00007044781066,1.00007044779446,1.00007044761681,137.258296357152,137.258296357152,56.9178572275751,30.4927119701711,81.9372386818675,24.8283457051133,0,1,1.00060036733979,0,0,0.207058759073038,29.5058731679079
2.23,1.00005758106365,1.00005758104777,1.0000575808714,135.317510872538,135.317510872538,56.2790658712496,28.5564467780348,81.9318771920961,24.8291869024073,0,1,1.00082980293904,0,0,0.199157939041105,28.3800063133574
2.24,0.99996227880879,0.999962278792986,0.999962278618002,134.01764638465,134.01764638465,55.8488729082643,27.2741172457322,81.9176277616498,24.8259013772684,0,1,1.00090693664276,0,0,0.184235089136949,26.2535002020153
2.25,0.999816822672628,0.999816822657179,0.999816822483428,135.242891859315,135.242891859315,56.2473586367641,28.5250149854653,81.8978502445179,24.8200266293316,0,1,1.00053272839879,0,0,0.1872183542649,26.6786154827482
2.26,0.999601426319937,0.999601426305044,0.999601426131897,136.711615181875,136.711615181875,56.7240538385829,30.0308803036403,81.8702567632036,24.8104781150316,0,1,1.00017643910398,0,0,0.208735565266703,29.7448180505052
2.27,0.999314503643813,0.99931450362926,0.999314503456704,136.393002137006,136.393002137006,56.6113684428031,29.7615011549484,81.8344556958447,24.7970452862129,0,1,1.00027650302757,0,0,0.189599815914949,27.0179737678802
2.28,0.998996956163143,0.998996956148658,0.998996955976979,135.392281435634,135.392281435634,56.2737904645124,28.8143834661375,81.7956301609566,24.7822678085401,0,1,1.00035065508367,0,0,0.210806383085193,30.03990958964
2.29,0.99862449175738,0.998624491743531,0.99862449157206,136.943454255331,136.943454255331,56.7735050564592,30.4285001725413,81.7504907245026,24.7644633582871,0,1,1.00008235347406,0,0,0.209852569063522,29.9039910915519
2.3,0.998216136520523,0.998216136506575,0.998216136335889,135.96939155056,135.96939155056,56.4423025918159,29.5231427593539,81.7014119197851,24.7448368714208,0,1,1.00025376257563,0,0,0.210655032005757,30.0183420608204
2.31,0.99777310892798,0.997773108914267,0.997773108744091,137.084185286807,137.084185286807,56.7967540444084,30.712474118594,81.6483913450505,24.723319823162,0,1,1.00009588669215,0,0,0.197463353335129,28.1385278502559
2.32,0.997289648743598,0.997289648730113,0.997289648560184,136.931533992465,136.931533992465,56.7336324592004,30.6405744639665,81.5911188013781,24.6998407271206,0,1,1.00010793253743,0,0,0.207008598487906,29.4987252845266
2.33,0.996799598623514,0.996799598610159,0.996799598440712,137.01556556161,137.01556556161,56.7480955933433,30.806693666932,81.5329539593995,24.6759179352787,0,1,1.00011246900762,0,0,0.207375853962475,29.5510591896526
2.34,0.996262016243194,0.996262016229718,0.996262016060721,136.136973828769,136.136973828769,56.4449810093502,30.0176419393611,81.4697078901629,24.6496239992446,0,1,1.00027468074692,0,0,0.196126389592648,27.9480105169523
2.35,0.995711567550666,0.995711567537886,0.995711567368702,137.054974653125,137.054974653125,56.7320921395957,31.0269929926848,81.4052245353769,24.6227571250636,0,1,1.00005321329405,0,0,0.214471621185161,30.5622060188855
2.36,0.995131666315691,0.995131666302736,0.995131666133952,137.19318219961,137.19318219961,56.7620953955014,31.2616406952022,81.3373030704921,24.5942384339154,0,1,1.00006566644704,0,0,0.209329476847681,29.8294504507945
2.37,0.994546497190262,0.994546497177619,0.994546497009023,136.063201718698,136.063201718698,56.3751556947033,30.2287951069261,81.268895622191,24.5655109895813,0,1,1.00026513185024,0,0,0.201236430444356,28.6761913383207
2.38,0.993967787820135,0.993967787807701,0.993967787639352,135.340455154146,135.340455154146,56.1222542763393,29.6020056424018,81.20128282193,24.5371666898138,0,1,1.0003488033769,0,0,0.191030109663454,27.2217906270421
2.39,0.993378662099127,0.993378662086491,0.993378661918755,135.680270832865,135.680270832865,56.2183808045636,30.0391682954855,81.1327146409431,24.5083878964362,0,1,1.00019281362606,0,0,0.204129190421371,29.0884096350454
2.4,0.992757902897341,0.992757902884821,0.992757902717191,135.970358977578,135.970358977578,56.2973211844807,30.431943417756,81.0605393171664,24.4778762426552,0,1,1.00014104858375,0,0,0.19360801069306,27.589141523761
2.41,0.992149833832718,0.992149833820445,0.992149833652886,134.860578432511,134.860578432511,55.9165011078694,29.4226091723107,80.9898680302043,24.448101229996,0,1,1.00028345166989,0,0,0.192316914840325,27.4051603647463
2.42,0.991540751972959,0.991540751960523,0.991540751793523,134.269398215681,134.269398215681,55.7061199762554,28.9319896591954,80.9191207560344,24.4182878004509,0,1,1.00032881956946,0,0,0.181490981686928,25.8624648903873
2.43,0.990932787990568,0.990932787978275,0.990932787811579,135.140473741926,135.140473741926,55.9764208042703,29.9032416487034,80.8486314364273,24.3886006567956,0,1,1.00007305543218,0,0,0.199611509969201,28.4446401706112
2.44,0.990302438367255,0.990302438355066,0.990302438188562,133.110513280648,133.110513280648,55.2926121636136,27.9771653109152,80.7756197534105,24.3577282163226,0,1,1.00040375846625,0,0,0.181949215482888,25.9277632063115
2.45,0.989693192704599,0.989693192692673,0.989693192526134,133.090445128887,133.090445128887,55.2700226239383,28.0571899629159,80.7051688260012,24.3280863399703,0,1,1.00026964623568,0,0,0.192715778234218,27.4619983983761
2.46,0.98907909721681,0.989079097205097,0.989079097038969,133.180913717367,133.180913717367,55.2836082281984,28.2487571032905,80.634051568966,24.2981050451105,0,1,1.00018524369813,0,0,0.193848713013845,27.6234416044729
2.47,0.988453828450444,0.988453828439249,0.988453828272826,133.781119268799,133.781119268799,55.4644413214624,28.9519413171921,80.561670435512,24.2675075160946,0,1,1.00004902112698,0,0,0.193577535008663,27.5847987387345
2.48,0.987850316742032,0.987850316730632,0.987850316564509,131.934016690861,131.934016690861,54.8414208068035,27.2044203896129,80.491590942314,24.2380053589342,0,1,1.00035230000607,0,0,0.175003704308111,24.9380278639059
2.49,0.987242683720042,0.987242683708935,0.987242683542836,131.339265214089,131.339265214089,54.6299920480273,26.7094793145436,80.4213384427385,24.2084474568073,0,1,1.00035349950545,0,0,0.166902524434379,23.7836097318989
2.5,0.986668426077098,0.986668426066261,0.986668425900125,132.343549408565,132.343549408565,54.9449713669903,27.8083316175778,80.3546594209968,24.1805583699908,0,1,1.00006138495364,0,0,0.181421212846034,25.8525228305598
2.51,0.986097325116693,0.986097325105462,0.986097324940154,131.245070700453,131.245070700453,54.5688430541293,26.8041969130227,80.2881402670137,24.1527335204167,0,1,1.00021593028213,0,0,0.173749260586424,24.7592696335654
2.52,0.985540377140143,0.98554037712923,0.985540376964015,131.741531983535,131.741531983535,54.7173322761734,27.392565133758,80.2232748155783,24.1256920341988,0,1,1.00003450242427,0,0,0.19062041405625,27.1634090030156
2.53,0.984950637306385,0.984950637295513,0.984950637130498,131.039771319004,131.039771319004,54.471126647809,26.7881573871604,80.1547240058336,24.0968899260104,0,1,1.00016396107023,0,0,0.172571426221669,24.5914282365878
2.54,0.98438772511819,0.984387725107425,0.984387724942574,133.062486378821,133.062486378821,55.121103180628,28.903868690117,80.0891439947667,24.0694736939371,0,1,0.999753279518261,0,0,0.195517713938177,27.8612742361903
2.55,0.9838206451682,0.983820645157544,0.983820644992538,133.06946720261,133.06946720261,55.1083531344503,29.0050481527513,80.0227770815412,24.041641968318,0,1,0.999826230793339,0,0,0.190298180860986,27.1174907726905
2.56,0.983281300736333,0.983281300725673,0.983281300560732,132.209693333358,132.209693333358,54.8114191324442,28.2350192991779,79.9594326437369,24.0152413904434,0,1,1.00000782795401,0,0,0.184728146907289,26.3237609342887
2.57,0.982737798171201,0.982737798160622,0.982737797995705,132.727164926123,132.727164926123,54.967094654053,28.8426810712792,79.8957866112597,23.988697243584,0,1,0.999900489561452,0,0,0.194161406067837,27.6680003646668
2.58,0.982215841572741,0.982215841561955,0.982215841397546,131.977327531211,131.977327531211,54.7067487469673,28.179732655106,79.8343876280138,23.9632072480915,0,1,1.00002800974504,0,0,0.198560525818106,28.2948749290802
2.59,0.981710089441674,0.981710089431289,0.981710089266543,131.894871854794,131.894871854794,54.6661605781571,28.1816452480899,79.7747119453332,23.9385146613708,0,1,1.00003272472416,0,0,0.199719037615199,28.4599628601659
2.6,0.981191224044493,0.981191224033864,0.981191223869316,133.735441010347,133.735441010347,55.2572806975226,30.1088783716373,79.713509217068,23.9130534216417,0,1,0.999753157674286,0,0,0.198784663434881,28.3268145394705
2.61,0.980688690424093,0.980688690413635,0.980688690248797,133.197260267436,133.197260267436,55.0669257434124,29.654950763077,79.6539497809744,23.8883597233848,0,1,0.999920895596628,0,0,0.188554630528806,26.8690348503549
2.62,0.980230045097524,0.980230045086844,0.980230044922408,132.209239491906,132.209239491906,54.7298593104768,28.7439397740597,79.5992920052947,23.8660077125513,0,1,1.00005880861674,0,0,0.200582358552364,28.5829860937118
2.63,0.979763243399186,0.979763243388209,0.979763243224057,132.840860290301,132.840860290301,54.9249058431286,29.4540927441874,79.5436305539632,23.8431369921506,0,1,0.999971945592557,0,0,0.191189472608088,27.2444998466526
2.64,0.97933548122422,0.979335481213546,0.979335481049243,130.966746113302,130.966746113302,54.2973654871543,27.6521208161663,79.4922837604608,23.8223415366745,0,1,1.00025570767984,0,0,0.191303278496976,27.260717185819
2.65,0.978905176282234,0.978905176271755,0.978905176107278,130.282392606313,130.282392606313,54.0608405780346,27.0401686923626,79.4407620527457,23.801461861205,0,1,1.0003137129065,0,0,0.178927558613926,25.4971771024845
2.66,0.978514480718729,0.978514480708052,0.978514480544039,130.433149272691,130.433149272691,54.099787257459,27.2571016944325,79.393472673743,23.7825749045153,0,1,1.00020064026254,0,0,0.177076597489609,25.2334151422693
2.67,0.978161461751447,0.978161461740885,0.978161461577127,129.214372035215,129.214372035215,53.6895184227111,26.0986227443579,79.3501689558141,23.7655803350432,0,1,1.00032431792178,0,0,0.173287712154108,24.6934989819604
2.68,0.977791699817565,0.977791699807063,0.977791699643397,128.60619252414,128.60619252414,53.4795629916587,25.5531508822539,79.3052187263099,23.7478229155766,0,1,1.00032417337277,0,0,0.167920492452455,23.9286701744748
2.69,0.977456523465705,0.977456523455128,0.977456523291782,129.270796617873,129.270796617873,53.6887839111777,26.2751998673923,79.263857022822,23.7317397276589,0,1,1.00011265132821,0,0,0.170773830980431,24.3352709147115
2.7,0.977128878166196,0.977128878155983,0.977128877992557,127.895091116534,127.895091116534,53.2275772966502,24.9557357614541,79.2232990001018,23.7160563549779,0,1,1.00027056951708,0,0,0.169941886506734,24.2167188272096
2.71,0.976824584110219,0.976824584099967,0.976824583936671,130.228919772233,130.228919772233,53.9861744858135,27.3424108320879,79.1850810115297,23.7014279286152,0,1,0.999799569443117,0,0,0.184809659769932,26.3353765172153
2.72,0.976502858293211,0.976502858283265,0.976502858119864,128.982964615919,128.982964615919,53.5676645320051,26.152407229296,79.1447613347626,23.6857960518605,0,1,1.00007109605031,0,0,0.164358741329928,23.4211206395148
2.73,0.976247664606163,0.97624766459605,0.976247664433052,127.374148373731,127.374148373731,53.0315811388808,24.5888100372619,79.1117052713004,23.6736330651691,0,1,1.00027800563932,0,0,0.160898525356343,22.9280398632789
2.74,0.97599772035764,0.975997720347596,0.975997720184743,128.593183590013,128.593183590013,53.4251125745823,25.852151860578,79.0792757607528,23.6617559686825,0,1,0.999957940143291,0,0,0.180227917189161,25.6824781994554
2.75,0.9757524140892,0.975752414079102,0.975752413916558,129.387882738178,129.387882738178,53.6792006559172,26.6909893950295,79.0469928851722,23.6499004579766,0,1,0.999832530750683,0,0,0.183357450704583,26.128436725403
2.76,0.975526256105207,0.975526256095428,0.975526255932603,128.609156007823,128.609156007823,53.416573741675,25.9535858067086,79.0166254190883,23.6389447820259,0,1,1.00000500515791,0,0,0.173856251121006,24.7745157847434
2.77,0.975317485531202,0.975317485521156,0.975317485358165,130.22106517499,130.22106517499,53.9401495939077,27.6040453129724,78.9881510268456,23.628868835172,0,1,0.999710065196794,0,0,0.192453050720512,27.424559727673
2.78,0.975096549471837,0.975096549461609,0.975096549299124,128.740299056184,128.740299056184,53.4468594604229,26.164070903821,78.9581627468102,23.6180654055524,0,1,1.00005141039445,0,0,0.17144078935685,24.4303124833511
2.79,0.974904165700518,0.974904165690354,0.974904165527933,130.834650834595,130.834650834595,54.1293685824645,28.2946946718995,78.9312606956083,23.6086954670875,0,1,0.999698852764768,0,0,0.177380529209657,25.2767254123761
2.8,0.974719179310398,0.974719179300471,0.974719179137818,131.50785535301,131.50785535301,54.344915159997,29.0032531283324,78.9049929325377,23.5996092921402,0,1,0.999638775646161,0,0,0.190920441004798,27.2061628431837
2.81,0.974552700054563,0.974552700043954,0.974552699881845,130.104980090174,130.104980090174,53.8785079702267,27.6330712311763,78.8805386727093,23.591370186288,0,1,0.999975508796964,0,0,0.176085300357114,25.0921553008888
2.82,0.974400849864488,0.974400849853984,0.974400849691664,132.157057486516,132.157057486516,54.5480908722298,29.7152984349509,78.8578173469238,23.5839417046412,0,1,0.999611161548484,0,0,0.202447604045389,28.8487835764679
2.83,0.974256754241129,0.974256754230348,0.974256754068073,129.951686599284,129.951686599284,53.818438310116,27.5393220820171,78.835618714879,23.5767458023882,0,1,1.00010336660989,0,0,0.178544774290896,25.4426303364526
2.84,0.974119836426352,0.97411983641546,0.974119836253347,132.066520405847,132.066520405847,54.5090131053637,29.6820010592924,78.814471951801,23.5700473947534,0,1,0.999710243901451,0,0,0.199501183759933,28.4289186857904
2.85,0.973982923966434,0.973982923955592,0.973982923793245,131.062736717914,131.062736717914,54.1744806603564,28.7064967884877,78.7930457438146,23.5631941856116,0,1,0.9999748098463,0,0,0.185123585170167,26.3801108867488
2.86,0.973891906803444,0.973891906792642,0.973891906630369,128.611292309432,128.611292309432,53.3653169497179,26.2757655569601,78.7767235353689,23.5588032171025,0,1,1.00037327198868,0,0,0.172924651807441,24.6417628825604
2.87,0.973804733480684,0.973804733469741,0.97380473330755,129.953566840197,129.953566840197,53.8032065741981,27.6380095339081,78.760917315634,23.5546399906547,0,1,1.00006527692009,0,0,0.173323392638432,24.6985834509766
2.88,0.973753826749044,0.973753826738014,0.973753826576252,128.061319422105,128.061319422105,53.1788460734142,25.7601095024513,78.7489094485234,23.5523004711309,0,1,1.00033010910757,0,0,0.169319990369547,24.1280986276604
2.89,0.97369130207867,0.973691302067749,0.973691301905832,130.270388504582,130.270388504582,53.9022455156281,27.9852940992248,78.7357198117787,23.5493745935789,0,1,0.999866353428553,0,0,0.185656907257331,26.4561092841697
2.9,0.973627485226532,0.973627485215592,0.973627485053765,127.943168517078,127.943168517078,53.1345610718714,25.674680969539,78.7221904136669,23.546297133872,0,1,1.00029245804825,0,0,0.164059919066697,23.3785384670043
2.91,0.973595868365037,0.973595868354308,0.97359586819236,128.537476005232,128.537476005232,53.3279995008805,26.2801161790025,78.7123639526316,23.5449958735976,0,1,1.00006950023186,0,0,0.183628182795399,26.1670160483444
2.92,0.973547231708374,0.973547231697549,0.973547231535765,129.407156112611,129.407156112611,53.6114590932356,27.1640399261445,78.7004521710201,23.542664015446,0,1,0.999918686733282,0,0,0.183182327368304,26.1034816499834
2.93,0.973526641098955,0.973526641088213,0.973526640926196,129.499885629502,129.499885629502,53.640203217526,27.2668584316422,78.6913690793404,23.5416581185199,0,1,0.999925828588605,0,0,0.181745874598312,25.8987871302594
2.94,0.973518321813494,0.973518321802549,0.973518321640977,128.734886387225,128.734886387225,53.3873182067437,26.510091896124,78.6835445627522,23.5412499283492,0,1,1.00008406751141,0,0,0.168492367686303,24.0101623952981
2.95,0.973522380685423,0.973522380674627,0.97352238051324,127.282778310903,127.282778310903,52.9089868748812,25.0636913250544,78.67739088628,23.5416960995686,0,1,1.00023163936977,0,0,0.18522987148804,26.3952566870457
