t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
2.96,0.973532478938876,0.973532478927845,0.973532478766654,127.160157852308,127.160157852308,52.8677392832655,24.9461386058158,78.6716937642407,23.5423254822511,0,1,1.00020993745121,0,0,0.175611914354688,25.024697795543
2.97,0.97354991117796,0.9735499111667,0.973549911005921,129.104701951327,129.104701951327,53.5060959785589,26.894741451119,78.6666984724633,23.5432620277446,0,1,0.999838818801503,0,0,0.184536787117549,26.2964921642507
2.98,0.973568389079538,0.973568389068391,0.973568388907287,129.638130115389,129.638130115389,53.6806096366239,27.4324353895787,78.6615785404703,23.5441161853401,0,1,0.999795829756881,0,0,0.186734611406622,26.6096821254436
2.99,0.973586284375474,0.973586284364565,0.973586284203628,127.558556367229,127.558556367229,52.9962874980247,25.357012445487,78.6565103778247,23.5450335439173,0,1,1.00017375810224,0,0,0.181012512030219,25.7942829643062
3,0.973606954935365,0.97360695492433,0.973606954763449,127.792525230237,127.792525230237,53.0724756449754,25.5945906787214,78.651814129657,23.5461204218584,0,1,1.00010859797491,0,0,0.173184657566919,24.6788137032859
3.01,0.973599673165927,0.973599673154902,0.973599672994035,129.355012343339,129.355012343339,53.5846495885974,27.1649834880339,78.6442064000203,23.5458224552851,0,1,0.999815840834797,0,0,0.184042341672001,26.2260336882601
3.02,0.973606082883865,0.973606082872987,0.973606082712475,129.007325695631,129.007325695631,53.4692735581653,26.823341600415,78.6378682090564,23.5461158861596,0,1,0.999910661787952,0,0,0.186482780815313,26.573796266182
3.03,0.973610848560883,0.973610848549986,0.973610848389226,130.412117086139,130.412117086139,53.9298579198794,28.2345095363675,78.6313207632365,23.5462867865349,0,1,0.999697693707624,0,0,0.199930187214301,28.4900516780378
3.04,0.973591241774865,0.973591241763722,0.973591241603044,128.792220067979,128.792220067979,53.3956513310207,26.6249470447038,78.6220857551125,23.5451872681632,0,1,1.00007920415378,0,0,0.176758778471436,25.1881259321796
3.05,0.973595744997009,0.973595744985884,0.973595744825183,129.719899690597,129.719899690597,53.6994439728357,27.5588251067777,78.6156475699617,23.5454270138581,0,1,0.999890848955509,0,0,0.188694588668904,26.8889788853187
3.06,0.973578280900054,0.973578280889007,0.973578280728151,131.64073493767,131.64073493767,54.3290830850385,29.4896016142947,78.6066986728113,23.5444346505638,0,1,0.999608307064878,0,0,0.20171419560277,28.7442728733947
3.07,0.973581396120333,0.973581396109228,0.973581395948248,130.7864169626,130.7864169626,54.047038077253,28.6422786839357,78.5997535325382,23.5443847461261,0,1,0.99985342457346,0,0,0.200891513085604,28.6270406146985
3.08,0.973573969529965,0.973573969518667,0.973573969357753,131.288251807303,131.288251807303,54.2104938437831,29.1526669066011,78.5917581726439,23.5438267280579,0,1,0.999834203841864,0,0,0.198902740284463,28.343640490536
3.09,0.973582904596978,0.973582904585562,0.973582904424671,129.310931858182,129.310931858182,53.5594969179114,27.1813182881287,78.5855022908521,23.5441112792012,0,1,1.00023865887422,0,0,0.173709880734862,24.7536580047178
3.1,0.973620996432514,0.973620996421074,0.973620996260235,130.226031868006,130.226031868006,53.8599876627606,28.0973354899239,78.5826578654207,23.5460385126615,0,1,0.999988765671225,0,0,0.195472315566194,27.8548049681826
3.11,0.973645673639898,0.973645673628582,0.973645673467721,127.340659927875,127.340659927875,52.9109680014564,25.2151336388566,78.5782750148578,23.5472512741604,0,1,1.00048725613569,0,0,0.169475520672803,24.1502616958744
3.12,0.973678212766397,0.973678212755341,0.973678212594413,128.292432417272,128.292432417272,53.2234324790971,26.1683192633307,78.5750686966183,23.5490444573229,0,1,1.00018563395127,0,0,0.180489170712213,25.7197068264903
3.13,0.973716242120793,0.97371624210978,0.973716241948928,128.125048270096,128.125048270096,53.1681202805528,26.00189534856,78.5721858139565,23.5509671075794,0,1,1.00018348285233,0,0,0.169272358613123,24.1213111023701
3.14,0.973765357433828,0.973765357422929,0.97376535726207,127.915509148511,127.915509148511,53.0992720874495,25.7912771967532,78.5706633020681,23.5535686496897,0,1,1.00012011571983,0,0,0.186394418083046,26.5612045768341
3.15,0.973795760400993,0.973795760390043,0.973795760229373,128.367726075731,128.367726075731,53.2474062025775,26.2457684264767,78.5668961631623,23.5550614860924,0,1,1.00005570117808,0,0,0.17047008955471,24.2919877615462
3.16,0.973853976363274,0.973853976353047,0.973853976192169,126.616951026294,126.616951026294,52.672175443314,24.4926601623642,78.5662218083589,23.5580690555709,0,1,1.00030703483536,0,0,0.163821984523395,23.3446327945837
3.17,0.973916540553409,0.973916540541682,0.973916540381851,125.852356834076,125.852356834076,52.4212435586315,23.72472728578,78.5662088836681,23.561420664628,0,1,1.00031685420094,0,0,0.168604473703094,24.0261375026909
3.18,0.97396726789871,0.973967267888108,0.973967267727518,128.757362375808,128.757362375808,53.3761096302835,26.6285746521916,78.5647542315316,23.5640334920843,0,1,0.999755661280722,0,0,0.184101515042451,26.2344658935493
3.19,0.974022650251283,0.974022650241157,0.974022650080167,127.350638474174,127.350638474174,52.913832859092,25.2203480385221,78.5635323644065,23.5667580712453,0,1,1.00004676961465,0,0,0.175684344243911,25.0350190547573
3.2,0.974065742064328,0.974065742054391,0.974065741893398,127.587737091776,127.587737091776,52.9915835970173,25.4576613697391,78.5611418818803,23.5689338401561,0,1,1.00000264614324,0,0,0.171285026745663,24.408116311257
3.21,0.974127560797413,0.974127560786582,0.974127560626238,126.746803569659,126.746803569659,52.715466015883,24.6139927274287,78.560741037493,23.5720698047378,0,1,1.00012739580965,0,0,0.16756164480271,23.8775343843862
3.22,0.974197364126817,0.974197364116224,0.974197363955513,127.851281577028,127.851281577028,53.0789859521713,25.7143909243652,78.5612531297132,23.5756375229502,0,1,0.99987205621297,0,0,0.189698293155173,27.0320067746122
3.23,0.974229449690093,0.974229449680565,0.974229449519585,130.406486336315,130.406486336315,53.9183092993684,28.272061697144,78.5573784540753,23.577046185096,0,1,0.999525272035802,0,0,0.191045619317565,27.224000752753
3.24,0.97423848990281,0.974238489892577,0.974238489731746,129.418791908964,129.418791908964,53.5925467909568,27.2905866170191,78.5509554900981,23.5772498018472,0,1,0.999854096518744,0,0,0.166725941969507,23.7584467306547
3.25,0.974292409783357,0.974292409774297,0.974292409612772,128.4874989702,128.4874989702,53.2865091628005,26.35796144703,78.5496181831453,23.5799193400244,0,1,0.999997771223303,0,0,0.178303474333659,25.4082450925464
3.26,0.974361989805826,0.974361989795972,0.974361989635449,129.769978593267,129.769978593267,53.70845590414,27.6368790066777,78.5498171923055,23.5832823942837,0,1,0.99977176457169,0,0,0.194674910955715,27.7411748111894
3.27,0.974394978038912,0.974394978027012,0.974394977866802,130.690465001914,130.690465001914,54.010479174141,28.5597954808049,78.5459742361996,23.58469528491,0,1,0.999700297015379,0,0,0.196509259454429,28.0025694722562
3.28,0.974415954552998,0.974415954541405,0.974415954378993,130.001536888763,130.001536888763,53.7832100744684,27.8752245136255,78.5408247908633,23.5854875842744,0,1,0.999930318916828,0,0,0.179092139606267,25.5206298938931
3.29,0.974461249752684,0.974461249740182,0.974461249579702,130.678883189996,130.678883189996,54.0056470226274,28.5529018020359,78.5383999263285,23.5875814616314,0,1,0.999832021050512,0,0,0.186583213043575,26.5881078587094
3.3,0.974513154704377,0.974513154693553,0.974513154532023,129.274878623328,129.274878623328,53.5441384813311,27.1481979181517,78.5366641091977,23.5900165959785,0,1,1.00010342547958,0,0,0.18099006628022,25.7910844449313
3.31,0.974576677218086,0.974576677208487,0.974576677046629,130.221829696541,130.221829696541,53.8556667931587,28.0924474630924,78.5362869363836,23.5930952970645,0,1,0.999901163610168,0,0,0.197981469951424,28.212359468078
3.32,0.974613468283329,0.97461346827241,0.974613468110825,130.974969042862,130.974969042862,54.1027750195493,28.8474536290366,78.5328408300467,23.5946745837788,0,1,0.999846488118399,0,0,0.188950407563303,26.9254330777707
3.33,0.974666569724213,0.974666569712981,0.97466656955171,128.862461442965,128.862461442965,53.4084179118035,26.7340871185984,78.5312178465477,23.5971564778188,0,1,1.00025240025998,0,0,0.168528865805367,24.0153633772649
3.34,0.974740929303523,0.974740929291638,0.974740929131167,128.544942521776,128.544942521776,53.3046271528752,26.4120026103668,78.5320909838705,23.6008489275388,0,1,1.00023723957216,0,0,0.163683558354771,23.3249070655549
3.35,0.974831755827568,0.974831755814954,0.974831755654425,129.015491649634,129.015491649634,53.460289468463,26.8752637935643,78.5348005829485,23.6054272731209,0,1,1.0000455601862,0,0,0.186551329213854,26.5835644129742
3.36,0.974915077229261,0.974915077218769,0.974915077057889,127.28220041882,127.28220041882,52.891348493435,25.1361863352055,78.5364996966384,23.6095143869763,0,1,1.00034428112329,0,0,0.164168525260738,23.3940148496551
3.37,0.975024564756349,0.975024564745979,0.975024564584938,126.664673169114,126.664673169114,52.6898643162664,24.5082635663943,78.541290711583,23.6151188911368,0,1,1.00031405197638,0,0,0.174388609148976,24.850376803729
3.38,0.97513071791374,0.975130717902308,0.975130717742035,126.738035819405,126.738035819405,52.7153272734386,24.5721116018209,78.5455064756719,23.6204177419122,0,1,1.00025615992117,0,0,0.155640711781943,22.1788014289269
3.39,0.975240100465504,0.975240100455521,0.975240100294563,126.510959408951,126.510959408951,52.6421840174112,24.3345941798226,78.550317010643,23.6260482184856,0,1,1.00016815165188,0,0,0.172996523465916,24.6520045938931
3.4,0.975322294983733,0.975322294974843,0.975322294812044,127.896254944622,127.896254944622,53.0982590632699,25.7141841905559,78.5519553762438,23.6301153778226,0,1,0.999928096344775,0,0,0.164540110276431,23.4469657143914
3.41,0.975437849879558,0.975437849869049,0.975437849708165,127.93386187099,127.93386187099,53.1121889641258,25.7408751819746,78.5571133892715,23.6358732997436,0,1,0.99989305614806,0,0,0.181512847919339,25.8655808285057
3.42,0.97554270326153,0.975542703251965,0.975542703090367,127.609529445866,127.609529445866,53.0068560832091,25.407531527682,78.5609923140752,23.6410056041086,0,1,0.999979770208231,0,0,0.17674103969762,25.1855981569108
3.43,0.97563112957659,0.975631129566029,0.975631129405209,129.077150890422,129.077150890422,53.4901031783623,26.868731701482,78.5631282389469,23.6452909499931,0,1,0.99975544107481,0,0,0.18026293468246,25.6874681922506
3.44,0.975756229005334,0.975756228996296,0.975756228833946,126.955924628668,126.955924628668,52.7946237860686,24.7355426385939,78.569009250386,23.6513727396878,0,1,1.00017499775273,0,0,0.162488130067822,23.1545585346646
3.45,0.975872430198446,0.975872430188348,0.975872430027249,127.516642414541,127.516642414541,52.9805027056921,25.285270108427,78.5742182195149,23.6571540865995,0,1,1.00002709480087,0,0,0.16613160948017,23.6737543509242
3.46,0.976012464541843,0.976012464532271,0.976012464370823,126.677003202387,126.677003202387,52.7066682267759,24.431066244265,78.581846618852,23.6640903392701,0,1,1.00014516199233,0,0,0.16261479511358,23.1726083036851
3.47,0.976147527581063,0.976147527571003,0.976147527410064,129.342075869248,129.342075869248,53.584637314392,27.0824700500131,78.5888926796911,23.6707131395437,0,1,0.999659770522125,0,0,0.180974016208319,25.7887973096855
3.48,0.976269584113142,0.976269584104938,0.976269583942331,128.27263803929,128.27263803929,53.2347786233623,26.0016074875556,78.5944124837172,23.6766180680173,0,1,0.999901522588803,0,0,0.185301673727932,26.4054885062304
3.49,0.976396402108899,0.976396402098668,0.976396401937358,130.308027042324,130.308027042324,53.9055070386785,28.0250765310653,78.6003016632873,23.6826488479716,0,1,0.99961845230644,0,0,0.190463858409035,27.1410998232874
3.5,0.976519485925282,0.976519485916818,0.976519485754019,146.124386398034,146.124386398034,59.10574557887,43.8300292632961,78.6059205329781,23.68843660176,0,1,0.996792194318347,0,0,0.458190616169143,65.2921628041029
3.51,0.976278262009462,0.97627826199808,0.976278261834369,170.16727021673,170.16727021673,66.9999013472026,67.925411724718,78.5687963811846,23.6730621108276,0,1,0.994217243318627,0,0,0.458224362869881,65.296971708958
3.52,0.976023981931147,0.976023981919429,0.976023981752662,170.247863725878,170.247863725878,67.0175749400451,68.0614251057583,78.5297023685807,23.6567362515387,0,1,0.995938508838554,0,0,0.448624717540718,63.9290222495523
3.53,0.97579336216002,0.975793362146685,0.975793361979232,169.088001768831,169.088001768831,66.6283224087832,66.9519432125135,78.4940091304074,23.6420494259101,0,1,0.997375483464745,0,0,0.449835791340588,64.1016002660337
3.54,0.975617519231532,0.975617519216561,0.97561751904736,165.501268106199,165.501268106199,65.4429180507879,63.4058999167994,78.4648595528185,23.6305086365808,0,1,0.9988548532824,0,0,0.42840696412099,61.047992387241
3.55,0.975467331069216,0.975467331052623,0.975467330882479,165.708319784559,165.708319784559,65.5052925306845,63.6484151246781,78.4392493394575,23.6206553204233,0,1,0.999333719673722,0,0,0.422346719690407,60.184407555883
3.56,0.975371210006476,0.975371209988963,0.975371209817884,163.036774469908,163.036774469908,64.6229822498357,61.0030083836288,78.4199287002063,23.6138373860728,0,1,1.00011069893529,0,0,0.41692177359742,59.4113527376324
3.57,0.975276037624184,0.975276037605417,0.975276037433249,160.918512793307,160.918512793307,63.9226837992971,58.9098876430614,78.4012728576615,23.6073522925841,0,1,1.00065959523908,0,0,0.380590780734568,54.2341862546759
3.58,0.975262334031256,0.975262334012909,0.975262333840057,157.544924729466,157.544924729466,62.8119863390071,55.5473735490806,78.3920782163523,23.6054729640329,0,1,1.00114233054759,0,0,0.382426696517106,54.4958042536877
3.59,0.975263017960272,0.975263017942355,0.975263017767791,158.190997858413,158.190997858413,63.0228919902664,56.2019578687748,78.3846421903816,23.6043977992567,0,1,1.0009160706879,0,0,0.373568945782236,53.2335747739687
3.6,0.975321241116575,0.975321241096951,0.975321240923787,154.240902091827,154.240902091827,61.7246005746755,52.250871074604,78.3835985184894,23.6064324987337,0,1,1.00144384673,0,0,0.354572421381403,50.5265700468499
3.61,0.975346377888408,0.975346377865107,0.975346377694324,153.060226885714,153.060226885714,61.3359269006704,51.0733037234471,78.3797405782568,23.6071825840104,0,1,1.00137964978537,0,0,0.345045682857036,49.1690098071276
3.62,0.975395964194155,0.975395964173019,0.975395964000542,153.968692740447,153.968692740447,61.6345401938966,51.9809396473528,78.3785600094089,23.6091930836853,0,1,1.00098436797352,0,0,0.345915750317194,49.2929944202002
3.63,0.975448880451391,0.97544888043057,0.975448880258126,152.669413854697,152.669413854697,61.207620678238,50.6800719900916,78.3778724221181,23.6114694424874,0,1,1.00101120471534,0,0,0.34879286368519,49.7029830751395
3.64,0.975514593327047,0.975514593306561,0.975514593133323,152.771438479124,152.771438479124,61.2416090352187,50.7784638574823,78.3785775890344,23.6143970326072,0,1,1.00082739466966,0,0,0.347452261513145,49.5119472656232
3.65,0.975599659947129,0.975599659925357,0.97559965975378,152.782336371195,152.782336371195,61.2461052896498,50.7828059524986,78.3812712067449,23.6182592119515,0,1,1.0007143041124,0,0,0.338983949260641,48.3052127696413
3.66,0.975713631898366,0.975713631877746,0.975713631704689,151.236318493602,151.236318493602,60.7395985370201,49.2255758551328,78.3871020861928,23.6236405522762,0,1,1.00086649783659,0,0,0.324272749551033,46.2088668110222
3.67,0.975850093401042,0.975850093379786,0.975850093207008,149.694054228553,149.694054228553,60.2349530778352,47.6680903279231,78.3956149788903,23.6303489217396,0,1,1.0009349328503,0,0,0.32350777809487,46.099858378519
3.68,0.975985237841678,0.975985237820765,0.97598523764836,150.802899669292,150.802899669292,60.6016397361983,48.7620104375724,78.4039458173754,23.6369434143441,0,1,1.00059198322569,0,0,0.319211291839452,45.4876090871219
3.69,0.976117026995737,0.976117026973511,0.976117026802783,152.219040729186,152.219040729186,61.0692440962855,50.1637699220528,78.4119109795067,23.6433598276264,0,1,1.00023179872455,0,0,0.340000895951901,48.4501276731458
3.7,0.976244782178649,0.976244782156279,0.976244781985218,150.150823886541,150.150823886541,60.3914466184846,48.0821181345729,78.4192374812848,23.6494682706833,0,1,1.00059465818159,0,0,0.314799110588419,44.8588732588498
3.71,0.976405879910482,0.976405879889191,0.976405879717042,150.255820901661,150.255820901661,60.4288371737188,48.168023171925,78.4303749750896,23.657422754646,0,1,1.00045070243864,0,0,0.321730738616855,45.8466302529019
3.72,0.976573559324183,0.976573559303467,0.976573559132377,149.20210775916,149.20210775916,60.0855402658882,47.0941797921333,78.4422053696436,23.6657225973834,0,1,1.00053129863689,0,0,0.322892099930489,46.0121242400947
3.73,0.976734179410774,0.97673417938933,0.976734179217699,151.426801841967,151.426801841967,60.8195904967878,49.300113194302,78.4531414428403,23.6735472048252,0,1,1.00010008940514,0,0,0.323402784006215,46.0848967208856
3.74,0.976885221973114,0.976885221952255,0.976885221781402,150.699278362433,150.699278362433,60.583067782725,48.5552573683401,78.4630905122408,23.6809304818519,0,1,1.00020352709434,0,0,0.331501426100979,47.2389532193896
3.75,0.977044809035105,0.977044809010759,0.977044808842462,150.805190262632,150.805190262632,60.6206736326638,48.6426202275925,78.4738745157503,23.6886955192892,0,1,1.00017707086464,0,0,0.331284627795148,47.2080594608086
3.76,0.977208412282047,0.977208412260184,0.977208412089638,148.179789931311,148.179789931311,59.7606827139589,45.9977490791999,78.4852474873477,23.6967933647638,0,1,1.00058347278294,0,0,0.321661850946365,45.8368137598571
3.77,0.977403266393596,0.977403266372064,0.977403266200776,148.379296369414,148.379296369414,59.829961645422,46.1728974006708,78.4999382527218,23.7064607160211,0,1,1.00046020429646,0,0,0.309021152426082,44.0355142207167
3.78,0.97760781045109,0.977607810430213,0.977607810260136,147.806247683508,147.806247683508,59.6455727451385,45.5738326476945,78.5157324396993,23.7166825961138,0,1,1.0004512850285,0,0,0.306635018562953,43.6954901452209
3.79,0.977791341510329,0.977791341486398,0.977791341318811,146.258700273823,146.258700273823,59.1404064979117,44.0032803520044,78.5294604240651,23.7259594977538,0,1,1.00059942302966,0,0,0.297833370883113,42.4412553508437
3.8,0.97799444091913,0.977994440896906,0.977994440727588,146.246320301743,146.246320301743,59.1402976508686,43.9648871456131,78.5452276589459,23.7362054971843,0,1,1.00047895765048,0,0,0.285623294392955,40.7013194509961
3.81,0.978219427901944,0.978219427880071,0.978219427710614,143.825129199637,143.825129199637,58.3490439321371,41.5138828936533,78.5635191672142,23.7477271387701,0,1,1.00070834731671,0,0,0.288143340958992,41.0604260866564
3.82,0.978435180270111,0.978435180247878,0.978435180079327,142.600828265055,142.600828265055,57.950982195593,40.2610771384632,78.5809111937844,23.7588399328069,0,1,1.00072706020447,0,0,0.277468755971822,39.5392977259846
3.83,0.978672858528978,0.978672858507386,0.97867285833878,142.625627199129,142.625627199129,57.9640172301527,40.2539420366682,78.6006168670858,23.7710682953754,0,1,1.0005193943903,0,0,0.279099665614564,39.7717023500754
3.84,0.978884951494924,0.978884951473541,0.978884951305341,142.700357380846,142.700357380846,57.9927973215365,40.3009828509127,78.6174541462075,23.7819203837262,0,1,1.00039522998318,0,0,0.262825051121541,37.4525697848196
3.85,0.979115705983617,0.979115705962595,0.979115705794587,142.122806493393,142.122806493393,57.8076490568564,39.6927627619927,78.6362884661158,23.7937552652844,0,1,1.00036201621574,0,0,0.259287384131586,36.9484522387511
3.86,0.979353228526815,0.979353228505434,0.979353228338763,139.826547505141,139.826547505141,57.0577744021487,37.3646352843512,78.6559025198946,23.8060097008949,0,1,1.00060956854476,0,0,0.247241111320274,35.231858363139
3.87,0.979565359729398,0.979565359708454,0.979565359541729,140.12797601144,140.12797601144,57.1611340166777,37.637907808788,78.6729882703233,23.8170799323289,0,1,1.00036862442172,0,0,0.24778343456001,35.3091394248014
3.88,0.97980563630893,0.979805636288259,0.979805636120817,139.59211241449,139.59211241449,56.989967596218,37.0695555539302,78.6929900599396,23.82956680062,0,1,1.00027404414776,0,0,0.268183847783529,38.2161983091529
3.89,0.980024915033992,0.980024915013462,0.980024914847149,139.980162110045,139.980162110045,57.1218740545205,37.4289660818447,78.7104152395561,23.840780788644,0,1,1.00015534235333,0,0,0.253091439031502,36.065530061989
3.9,0.98022056576616,0.980220565745246,0.980220565580166,140.566550785523,140.566550785523,57.318384962961,37.9904463813523,78.7253093864078,23.8507950177632,0,1,1.00001834700292,0,0,0.24219896323973,34.5133522616615
3.91,0.980397671007319,0.980397670986278,0.980397670821523,142.265573895372,142.265573895372,57.8801575224383,39.6673818427018,78.7382871602325,23.8599048924372,0,1,0.999664144771539,0,0,0.268686183083913,38.2877810894576
3.92,0.980558515768832,0.980558515748889,0.980558515582286,140.172600252006,140.172600252006,57.1951060010945,37.555215484551,78.7493009020985,23.8680838653568,0,1,1.00006947332988,0,0,0.257000243941948,36.6225347617277
3.93,0.980716858931912,0.980716858912987,0.980716858746088,142.60597124572,142.60597124572,57.997735427529,39.9697597270157,78.7600835730703,23.8761279456341,0,1,0.999631387884913,0,0,0.271082108245481,38.6292004249811
3.94,0.980862197097093,0.980862197076879,0.980862196909789,140.914958983216,140.914958983216,57.4443746757526,38.2622798492103,78.7692634005325,23.8834157334734,0,1,1.00000021052794,0,0,0.254141607910804,36.2151791272896
3.95,0.981007686021441,0.981007686000955,0.981007685836402,142.681696596735,142.681696596735,58.0275611202852,40.0122944559447,78.7786155579238,23.8907865828662,0,1,0.999672877344467,0,0,0.271531801513807,38.6932817157175
3.96,0.981138523811455,0.981138523791403,0.981138523626548,138.966768510464,138.966768510464,56.8086348337494,36.2830274853494,78.7863261237632,23.8974149013516,0,1,1.00035840088759,0,0,0.243826366358725,34.7452572061183
3.97,0.981274899219302,0.9812748991985,0.981274899033977,141.197138849183,141.197138849183,57.544047554255,38.4976910086965,78.7949554852552,23.9044923552312,0,1,0.999848006042702,0,0,0.268268781761618,38.2283014010306
3.98,0.981383876209122,0.981383876189444,0.981383876024188,139.583238150936,139.583238150936,57.0151736149074,36.8727716181933,78.8004120505911,23.9100544821519,0,1,1.00014328598826,0,0,0.254113444006404,36.2111657709126
3.99,0.981479947602531,0.981479947582974,0.981479947418008,139.760438516107,139.760438516107,57.0747375054158,37.0406570211349,78.8046999239917,23.9150815709802,0,1,1.00005084339676,0,0,0.255837373065139,36.4568256617823
4,0.98158006525933,0.981580065239421,0.981580065075437,139.034119466002,139.034119466002,56.8373922057893,36.3046199466787,78.8092638837731,23.9202356355506,0,1,1.00016441677426,0,0,0.236111438986937,33.6458800556385
4.01,0.98117760510674,0.981177605090039,0.981177604920961,140.148877096387,140.148877096387,57.1932354367923,37.4857343247658,78.7622205975439,23.9009221740769,0,1,0.999882031403854,0,0,0.247645217028131,35.2894434265087
4.02,0.980778969739119,0.980778969726122,0.980778969551959,138.352569904836,138.352569904836,56.5923333910088,35.7553034416716,78.7154931846322,23.8817732785321,0,1,1.00015386847023,0,0,0.242905625146591,34.6140515833892
4.03,0.980389300417036,0.980389300406319,0.980389300227984,138.925755534586,138.925755534586,56.7704765741368,36.392902107468,78.6697606257717,23.8630928013464,0,1,0.999971585299029,0,0,0.249659429680358,35.576468729451
4.04,0.979980839658365,0.979980839650595,0.979980839468665,136.979580651651,136.979580651651,56.1200586633598,34.5142494368534,78.6219194697919,23.8434117450059,0,1,1.00029932979736,0,0,0.218051965859602,31.0724051349933
4.05,0.979582654691722,0.979582654686599,0.979582654500612,137.11583811311,137.11583811311,56.1544454357175,34.7158383574666,78.5755300185757,23.8244697370673,0,1,1.0001175431508,0,0,0.229737593050623,32.7376070097138
4.06,0.979185540048647,0.979185540044937,0.979185539856768,135.732258198981,135.732258198981,55.6892939738378,33.3975397986077,78.5291680694838,23.8055503308899,0,1,1.00024602851297,0,0,0.228547163965835,32.5679708651314
4.07,0.978769019209096,0.978769019206738,0.978769019015169,136.146711335142,136.146711335142,55.8146503756856,33.8803238302773,78.4807506626655,23.7856368421997,0,1,1.00008111008508,0,0,0.222978590439703,31.7744491376577
4.08,0.978396078074415,0.978396078074462,0.978396077880825,133.018462789799,133.018462789799,54.776646325414,30.8135808597639,78.436922745659,23.7679591843758,0,1,1.00051696400005,0,0,0.202932138387033,28.9178297201522
4.09,0.978068834430427,0.978068834431456,0.978068834236079,133.00354094527,133.00354094527,54.7631052581805,30.8527544101136,78.3980959701225,23.7526905650338,0,1,1.00029916887666,0,0,0.212568772838771,30.2910501295249
4.1,0.977729094706935,0.977729094709481,0.977729094511935,134.578773456877,134.578773456877,55.2718512655562,32.4844671630705,78.3576849106488,23.7366213831577,0,1,0.999912950727742,0,0,0.219450263048131,31.2716624843587
4.11,0.977407415748579,0.977407415752057,0.977407415553106,132.792148830129,132.792148830129,54.6760491694276,30.751503728618,78.3191546498534,23.7214904516582,0,1,1.00012008839209,0,0,0.207403553110614,29.5550063182626
4.12,0.977058680293365,0.977058680297574,0.977058680096624,134.213502130672,134.213502130672,55.1339645789679,32.2309592800084,78.2776482712285,23.7048945794348,0,1,0.999821999714799,0,0,0.204798622446457,29.1838036986201
4.13,0.9767398756445,0.976739875650579,0.976739875447918,132.607510011647,132.607510011647,54.5975712550805,30.6783979900084,78.2392793851154,23.6898326365232,0,1,1.00003442850932,0,0,0.21159788200784,30.1526981861172
4.14,0.976428494736307,0.976428494742324,0.976428494539549,135.674853866141,135.674853866141,55.5973470773295,33.7984457380187,78.2014510707576,23.6749570573645,0,1,0.999478841836044,0,0,0.228279170507992,32.5297817973889
4.15,0.976133210905974,0.976133210913413,0.976133210708562,133.460618037146,133.460618037146,54.8615223665198,31.6345429741451,78.165203877817,23.6608711851838,0,1,0.999879239466121,0,0,0.220109448160052,31.3655963628074
4.16,0.975840193739379,0.975840193747252,0.975840193541762,133.865292634664,133.865292634664,54.9865262940411,32.0893443614669,78.1291185155059,23.6468297576914,0,1,0.999823279083082,0,0,0.212796653555017,30.3235231315899
4.17,0.975564348884393,0.975564348893449,0.975564348685676,133.974894534445,133.974894534445,55.0149783473501,32.2463049844304,78.0948956092019,23.6336939408128,0,1,0.99977150561434,0,0,0.22970516846702,32.7329865065504
4.18,0.975264104994056,0.975264105002691,0.975264104795267,136.229649708215,136.229649708215,55.7478409282314,34.5526980379735,78.0578231771197,23.6191284931213,0,1,0.999448149627773,0,0,0.235905752565653,33.6165697406055
4.19,0.975042833255884,0.975042833261894,0.97504283305714,133.68667468818,133.68667468818,54.9056189809774,32.0495430749514,78.0287451721191,23.6083864411092,0,1,0.999993234453852,0,0,0.214261970306723,30.532330768708
4.2,0.974865693846351,0.974865693853694,0.974865693643672,133.65312230388,133.65312230388,54.8893362135396,32.0485867344695,78.0045396480236,23.5999959213872,0,1,0.999947597487442,0,0,0.221550926909242,31.571007084567
4.21,0.974684790723573,0.974684790732967,0.97468479052313,135.584935948837,135.584935948837,55.5188967362413,34.0139135466361,77.9797455473609,23.5912768548396,0,1,0.999620008425974,0,0,0.231571322613773,32.9989134724626
4.22,0.974489039728167,0.974489039738135,0.974489039527202,133.206374260747,133.206374260747,54.7313425062242,31.6711738472852,77.953369513533,23.5818308999289,0,1,1.00008046722045,0,0,0.217684812518951,31.0200857839506
4.23,0.974326688287158,0.974326688297564,0.97432668808554,133.999044557923,133.999044557923,54.9869390692594,32.4944600859485,77.9305287035206,23.5740557684543,0,1,0.9999276590122,0,0,0.205565657399138,29.2931061793772
4.24,0.974190682108607,0.974190682119471,0.97419068190664,132.223209314086,132.223209314086,54.3989898225225,30.744881731045,77.910601475672,23.5677261073689,0,1,1.00015822839402,0,0,0.212596613098952,30.2950173666007
4.25,0.974064757524069,0.974064757534843,0.97406475732164,133.127938005058,133.127938005058,54.6923150089888,31.6745028069293,77.8916207758139,23.5618144223149,0,1,0.999945139931409,0,0,0.214359769950988,30.5462672180158
4.26,0.973930972480883,0.973930972492161,0.973930972278223,132.884948294716,132.884948294716,54.608186074762,31.4577953235211,77.8717036154109,23.5554493557839,0,1,0.999984743734326,0,0,0.20468175612726,29.1671502481345
4.27,0.973815372845161,0.973815372857207,0.973815372642375,130.53971166351,130.53971166351,53.8335685072711,29.1357232515305,77.8538610101391,23.5501274018405,0,1,1.0003248067663,0,0,0.195205257402961,27.816749179922
4.28,0.973712757019939,0.973712757032107,0.973712756817137,130.321816266521,130.321816266521,53.7585201011096,28.9387830894912,77.8375053085399,23.5455278684901,0,1,1.00023685863416,0,0,0.192021039813488,27.3629981734221
4.29,0.973633534411985,0.97363353442431,0.973633534209065,129.01163373651,129.01163373651,53.325028667046,27.6458836364624,77.8236156394566,23.5421344605915,0,1,1.00032837932013,0,0,0.191250014410287,27.2531270534658
4.3,0.973555157710227,0.973555157723104,0.973555157507251,130.029594306446,130.029594306446,53.6567524873535,28.6811890641069,77.8097015801586,23.5387036621801,0,1,1.0000503882069,0,0,0.189382386390192,26.9869900606023
4.31,0.973473118400743,0.973473118413714,0.973473118197894,129.87999293355,129.87999293355,53.6045968359268,28.5497025605472,77.7952679503435,23.5350224226597,0,1,1.00003263702736,0,0,0.180766798244604,25.759268749856
4.32,0.973395174608651,0.973395174622258,0.973395174405774,130.246749994924,130.246749994924,53.7222927641918,28.9337208161632,77.7813948844641,23.531634294297,0,1,0.999867965433755,0,0,0.204988713388478,29.2108916578582
4.33,0.97330805596436,0.973308055977823,0.973308055761075,129.983935226166,129.983935226166,53.6327401451115,28.6902140338243,77.7661707023085,23.527550490033,0,1,0.999956999255536,0,0,0.18272236221747,26.0379366159894
4.34,0.973256013897419,0.973256013910794,0.973256013694535,130.530274101361,130.530274101361,53.810024457745,29.2502320062341,77.7547391112593,23.5253029838674,0,1,0.999811494453705,0,0,0.196855384468616,28.0518922867778
4.35,0.973181777149159,0.973181777162929,0.973181776945886,129.301342198129,129.301342198129,53.4032518771374,28.038511742941,77.740913338936,23.5219171162521,0,1,1.00002327372736,0,0,0.190666792643489,27.1700179516972
4.36,0.973121834993172,0.973121835006585,0.973121834789768,131.987996353085,131.987996353085,54.283788986748,30.7403558940186,77.7284845121856,23.5191559468806,0,1,0.999544948676109,0,0,0.206750622695602,29.4619637341233
4.37,0.973052070245688,0.973052070259816,0.973052070042782,131.35372299162,131.35372299162,54.0724912632671,30.1231839311868,77.7147709615274,23.5157680989057,0,1,0.999745312915671,0,0,0.201523526330803,28.7171025021394
4.38,0.972965021941341,0.972965021954811,0.972965021738124,131.329607289094,131.329607289094,54.061355244387,30.1186409677677,77.6993788487662,23.5115874725601,0,1,0.999789792838921,0,0,0.20125922993659,28.6794402659641
4.39,0.972900030223416,0.972900030237094,0.972900030019893,129.177597580014,129.177597580014,53.3513631223985,27.9826921044845,77.6863413959245,23.5085640796047,0,1,1.00016895639244,0,0,0.18855220035256,26.8686885502398
4.4,0.972817731334908,0.972817731348918,0.972817731131506,132.49012519744,132.49012519744,54.4370278732772,31.3141719816084,77.671393726336,23.504559489496,0,1,0.999614188200684,0,0,0.209331267832982,29.8297056662
4.41,0.972735297615415,0.972735297629239,0.972735297411096,132.322635869018,132.322635869018,54.3788286774589,31.1658754418392,77.6562806560264,23.5004797711521,0,1,0.999722309731649,0,0,0.209635947179031,29.873122473012
4.42,0.972641144391528,0.972641144405243,0.97264114418771,132.839404969235,132.839404969235,54.5452488147273,31.7036656365236,77.6399402971664,23.4957990355447,0,1,0.99970663205517,0,0,0.207448357260293,29.5613909095918
4.43,0.972545696444883,0.972545696459204,0.972545696239825,131.928083892003,131.928083892003,54.2422519250702,30.8135333646175,77.6234803896756,23.49107013771,0,1,0.999933260664034,0,0,0.193333082967899,27.5499643229257
4.44,0.972474207055516,0.972474207069487,0.972474206850665,131.53037652222,131.53037652222,54.1087173028532,30.4328819818807,77.6097895701187,23.4877049702203,0,1,0.999948916630361,0,0,0.210659856699531,30.0190295796831
4.45,0.972418496301075,0.972418496315408,0.972418496096513,130.822976979584,130.822976979584,53.8737509047916,29.7402482608406,77.5976534017031,23.4850753170405,0,1,1.00004456729053,0,0,0.216276242352505,30.8193645352319
4.46,0.972320461362086,0.972320461376343,0.972320461157379,131.573444070882,131.573444070882,54.1169298067657,30.512082049501,77.5810700095978,23.4802920117836,0,1,0.999931277331644,0,0,0.207477017718709,29.565475024916
4.47,0.972527961836204,0.972527961848707,0.972527961630583,131.228677676996,131.228677676996,54.0073303077109,30.1426644386058,77.5956435183177,23.4903697200727,0,1,0.999986357316441,0,0,0.210789525956891,30.037507448857
4.48,0.972914186810171,0.972914186820053,0.972914186607835,129.48686971164,129.48686971164,53.4427405862668,28.349415852391,77.6283552050026,23.5090986542467,0,1,1.00030480801999,0,0,0.184736060658502,26.3248886438366
4.49,0.973330237788708,0.973330237796072,0.973330237587989,130.178384855505,130.178384855505,53.678730508761,28.9844629325909,77.6644476687135,23.5294742542007,0,1,1.00008229547358,0,0,0.194963958780823,27.7823641262673
4.5,0.973729088720771,0.973729088725416,0.973729088521413,128.918012081597,128.918012081597,53.2727604114878,27.6701995131448,77.6987796867782,23.5490328816738,0,1,1.00023274894225,0,0,0.197259212782346,28.1094378214843
4.51,0.974000735335852,0.974000735338578,0.974000735137601,129.92110410598,129.92110410598,53.6077377053975,28.638672007868,77.7200786148429,23.5623534832695,0,1,1.0000228393236,0,0,0.191007470607156,27.2185645615197
4.52,0.974339789562717,0.974339789563993,0.974339789367191,127.737926928806,127.737926928806,52.8970485462136,26.4105803858193,77.7483197197877,23.5790268231988,0,1,1.00036711150764,0,0,0.175015140801858,24.9396575642647
4.53,0.974663655108819,0.974663655109961,0.974663654914819,128.046680183225,128.046680183225,53.0051421282578,26.6761595396356,77.7753530702693,23.59516757332,0,1,1.00015553035655,0,0,0.195517846946398,27.8612931898617
4.54,0.97495138780348,0.974951387802759,0.974951387610309,127.643977930548,127.643977930548,52.8784417626198,26.2363581722314,77.7983028412517,23.6093169170647,0,1,1.00022299370627,0,0,0.166897829587283,23.7829407161878
4.55,0.975224023516338,0.97522402351481,0.97522402332443,126.893090249775,126.893090249775,52.6370364965453,25.4500185489447,77.8200872671452,23.6229844336845,0,1,1.00022205462712,0,0,0.177409540464508,25.2808595161924
4.56,0.975455235105103,0.975455235102188,0.975455234915089,128.938237811783,128.938237811783,53.3136018236827,27.4663798212584,77.8373935665839,23.634464423941,0,1,0.999815903215694,0,0,0.185285836130636,26.4032316486157
4.57,0.975678101587317,0.975678101583888,0.975678101398016,126.586159089662,126.586159089662,52.5446483699523,25.0869107902254,77.8537345402563,23.6455137591805,0,1,1.00023146595427,0,0,0.168313015013091,23.9846046393655
4.58,0.975869047936642,0.975869047932874,0.975869047748361,127.349892916247,127.349892916247,52.7991131975269,25.8277160254877,77.8670420892084,23.6551348015512,0,1,1.00000713460128,0,0,0.177150803248237,25.2439894628738
4.59,0.976054896198446,0.976054896194054,0.976054896010599,128.356599614284,128.356599614284,53.1332606712261,26.8126418810123,77.8795928274071,23.664364905865,0,1,0.999819833937814,0,0,0.18207119963927,25.945145948596
4.6,0.976185105917791,0.976185105912283,0.976185105731961,129.42794404516,129.42794404516,53.4872809331157,27.8709819427966,77.8862241685709,23.6707379337921,0,1,0.999693182950389,0,0,0.178373571266166,25.4182339054286
4.61,0.976290281890906,0.976290281885227,0.976290281704778,127.92249186007,127.92249186007,52.9937935716759,26.3560590326359,77.8904314666926,23.6760013607417,0,1,0.99996572010432,0,0,0.182839735004724,26.0546622381732
4.62,0.976391117749738,0.976391117744073,0.97639111756472,129.956583015898,129.956583015898,53.663546969726,28.3816591113323,77.8940143195645,23.6809095850009,0,1,0.99965834012875,0,0,0.17989873405255,25.6355696024884
4.63,0.976453804701361,0.976453804695345,0.97645380451619,130.277305245761,130.277305245761,53.7692318577524,28.6997101588475,77.8936524417256,23.6839426451882,0,1,0.999659886348053,0,0,0.18884651063305,26.9106277652096
4.64,0.97649403764723,0.976494037640913,0.976494037463101,129.621858251656,129.621858251656,53.553528342389,28.0450223748604,77.8909665557632,23.6858693210327,0,1,0.999833005573156,0,0,0.188917082467107,26.9206842515628
4.65,0.976525487019335,0.976525487012957,0.976525486835988,129.85424517196,129.85424517196,53.629445155185,28.2794246397785,77.8874315540347,23.6873889781464,0,1,0.999820262830752,0,0,0.195155704011975,27.8096878217064
4.66,0.976541057817435,0.976541057810032,0.976541057633812,130.490842204626,130.490842204626,53.8378160235616,28.9206214250767,77.8821629461064,23.6880578334429,0,1,0.999766812333594,0,0,0.194060371193112,27.6536028950184
4.67,0.976538945151765,0.976538945144682,0.976538944967938,131.837860684663,131.837860684663,54.2792561740437,30.2750256468484,77.8750230996088,23.6878119382057,0,1,0.999599153536393,0,0,0.203066307194321,28.9369487751908
4.68,0.976527124890244,0.976527124882682,0.976527124707653,129.554441610961,129.554441610961,53.527187656105,28.0005311338075,77.8668302760726,23.6870802010807,0,1,1.00009352568754,0,0,0.17963629948992,25.5981726773136
4.69,0.976525662581338,0.976525662573368,0.976525662399389,127.974335089152,127.974335089152,53.0066526725856,26.4269896977633,77.8601865187371,23.6871588726519,0,1,1.00028863968582,0,0,0.179741658182686,25.6131862910328
4.7,0.976492188499271,0.97649218849156,0.976492188317468,129.838242377073,129.838242377073,53.617354299346,28.3023018357151,77.8502843928993,23.6856561484582,0,1,0.999878586055159,0,0,0.198103590817809,28.2297616915378
4.71,0.97641699607881,0.976416996071204,0.976416995897744,129.978760265391,129.978760265391,53.6605230918777,28.4611567126864,77.8357236124236,23.681879940281,0,1,0.999923577873791,0,0,0.179098086772985,25.5214773651504
4.72,0.976362724052973,0.976362724045234,0.976362723871579,127.974951766007,127.974951766007,52.9994790545522,26.471870406633,77.8236903879564,23.6793909714176,0,1,1.00021012031264,0,0,0.185939995851679,26.4964494088642
4.73,0.976289020344085,0.976289020336554,0.97628902016287,129.690004482309,129.690004482309,53.560288015798,28.2045113279124,77.809610121349,23.6758830330477,0,1,0.999863472142673,0,0,0.19627258604483,27.9688435113883
4.74,0.976194942196898,0.976194942189736,0.976194942016249,127.591005562478,127.591005562478,52.866955967565,26.1264430562679,77.7932651820157,23.6712973241939,0,1,1.00026926018112,0,0,0.166302967661056,23.6981728917004
4.75,0.976126064568015,0.976126064560498,0.976126064387539,126.569911323316,126.569911323316,52.5286286120241,25.1216910726816,77.7799775064907,23.6682427441437,0,1,1.00031464762827,0,0,0.171079363444405,24.3788092908277
4.76,0.976046323922721,0.976046323915175,0.976046323743021,125.615224676136,125.615224676136,52.2118773336674,24.1849494294727,77.7655980269442,23.6646772197189,0,1,1.00036001630032,0,0,0.166950320578982,23.7904206825049
4.77,0.975960064677909,0.975960064670198,0.975960064497865,127.649244612667,127.649244612667,52.8772779737026,26.2381322485227,77.7504218056745,23.6606905584695,0,1,0.999929879064733,0,0,0.163004793962979,23.2281831397245
4.78,0.975853370181746,0.975853370175166,0.975853370002754,127.56386832915,127.56386832915,52.8455735808069,26.1750693773358,77.7331042924774,23.6556946593364,0,1,0.999901670407197,0,0,0.176383453568976,25.134642133579
4.79,0.975743341597469,0.975743341589699,0.975743341418533,126.157212210393,126.157212210393,52.3795009209924,24.7912659518563,77.715415163897,23.6505310946393,0,1,1.00012040757747,0,0,0.174777510227532,24.9057952074233
4.8,0.975624044583513,0.975624044575913,0.975624044404547,127.615611981567,127.615611981567,52.8548918484289,26.274030504316,77.6967244719668,23.6448570052842,0,1,0.999845479376003,0,0,0.17698911921164,25.2209494876587
4.81,0.974995031231563,0.974995031227809,0.974995031052231,128.617165448322,128.617165448322,53.1681191542603,27.3767312688643,77.6260833816059,23.6143507978519,0,1,0.999681303227837,0,0,0.18855132097884,26.8685632394846
4.82,0.974386635070942,0.974386635069435,0.97438663488972,126.730152362844,126.730152362844,52.5324087249296,25.5877480620052,77.5575442514753,23.584860049364,0,1,1.00004237865881,0,0,0.180866745770256,25.7735112722615
4.83,0.973765147565677,0.973765147565954,0.973765147382834,128.506701718703,128.506701718703,53.1005637983631,27.464193640126,77.4877620226143,23.5547460559625,0,1,0.99972033109754,0,0,0.190670432841813,27.1705366799583
4.84,0.973127186281928,0.973127186284343,0.973127186098282,127.760881350537,127.760881350537,52.8392213868529,26.8210643456718,77.41610449047,23.5237125143952,0,1,0.99992662334269,0,0,0.172029666949144,24.514227540253
4.85,0.972477039705684,0.972477039709807,0.972477039519722,129.95740716881,129.95740716881,53.5447494301925,29.1217748649207,77.3434403522556,23.4921919516338,0,1,0.99952971783238,0,0,0.199253379841455,28.3936066274073
4.86,0.971816194618811,0.971816194624243,0.971816194431969,127.975791871552,127.975791871552,52.8767032974629,27.2461809370867,77.2695369690393,23.4600739654256,0,1,0.999944957602448,0,0,0.196072901449946,27.9403884566173
4.87,0.971171112593072,0.971171112600862,0.971171112405171,130.393254808235,130.393254808235,53.6549284301695,29.7673609953927,77.1972322734718,23.4286615393703,0,1,0.999580584742015,0,0,0.199085534503343,28.3696886667263
4.88,0.970520443311091,0.970520443319532,0.97052044312195,129.005441846631,129.005441846631,53.1823012528131,28.4840266912263,77.1243998462777,23.3970153091275,0,1,0.999891725856708,0,0,0.197683795222794,28.1699408192481
4.89,0.969860606140663,0.969860606150487,0.969860605950435,130.246331395277,130.246331395277,53.5734875949402,29.8306870926536,77.0507154405883,23.3649288620346,0,1,0.999719038685995,0,0,0.200746607092975,28.6063915107489
4.9,0.969205375702936,0.969205375713887,0.969205375511286,129.206325145573,129.206325145573,53.2150754622833,28.8958505890102,76.9774448878027,23.33302966876,0,1,0.999987210275733,0,0,0.183426485131439,26.1382741312301
4.91,0.968612978494477,0.968612978507301,0.968612978302248,128.454185464778,128.454185464778,52.9528607920697,28.2387629395121,76.9109844648212,23.3044380604442,0,1,1.00005915405689,0,0,0.196119008815214,27.946958756168
4.92,0.968000912573714,0.968000912586458,0.968000912380574,127.848029307864,127.848029307864,52.7381492554325,27.7307414782485,76.8424578418931,23.2748299877223,0,1,1.00016116064155,0,0,0.179326523277452,25.5540295670369
4.93,0.967430287221086,0.967430287234691,0.96743028702739,129.104379002136,129.104379002136,53.1366256109884,29.0787592174138,76.7783064689729,23.2473133157489,0,1,0.999885478788837,0,0,0.191471468113664,27.2846842061972
4.94,0.966889397411841,0.96688939742588,0.966889397217099,126.356126804974,126.356126804974,52.2195623675945,26.4176338440393,76.7172059641942,23.2212869967402,0,1,1.00033177249547,0,0,0.183332445894473,26.1248735399624
4.95,0.966346044818109,0.966346044832415,0.966346044622997,126.032391691731,126.032391691731,52.0993815491272,26.1811476025406,76.6560258501468,23.1952182390435,0,1,1.00031263508552,0,0,0.166217990696707,23.6860636742807
4.96,0.965829865327101,0.965829865342456,0.965829865131524,127.113583666779,127.113583666779,52.4416579727161,27.3452399736195,76.5977795544548,23.1705641387042,0,1,1.00000020100385,0,0,0.184939974631881,26.3539463850431
4.97,0.965317743763829,0.965317743779743,0.965317743567854,126.47865348114,126.47865348114,52.219904118296,26.7930225562268,76.5396827658811,23.1459481590321,0,1,1.00010885220271,0,0,0.170323187167536,24.2710541713739
4.98,0.964822621111014,0.964822621127444,0.964822620914873,125.740779654967,125.740779654967,51.9647758794126,26.1349041286524,76.4835628748621,23.122312651452,0,1,1.00015771751173,0,0,0.173198866828262,24.6808385230273
4.99,0.964357625249588,0.964357625266747,0.964357625053012,124.985799209129,124.985799209129,51.7047448199359,25.4550754569314,76.4305513586902,23.1001723935079,0,1,1.00020260767421,0,0,0.174400568902275,24.8520810685742
5,0.963906016562799,0.963906016580144,0.963906016365815,126.022357889688,126.022357889688,52.0338509480055,26.5649657830836,76.3787941213998,23.0785979852044,0,1,0.999976368135866,0,0,0.172174231581901,24.5348280004209
5.01,0.963453354673407,0.963453354690817,0.963453354475855,123.127172194427,123.127172194427,51.070668525814,23.7430180392586,76.3270656900329,23.0570884651355,0,1,1.00042056625908,0,0,0.157911517966666,22.5023913102499
5.02,0.96303900927181,0.963039009290004,0.963039009075011,124.451023823914,124.451023823914,51.4951562933374,25.1340984055781,76.2794031672199,23.0375222511157,0,1,1.00005016493667,0,0,0.167657191378644,23.8911497714568
5.03,0.962607196531258,0.962607196549421,0.962607196334387,124.6671391084,124.6671391084,51.5551103701175,25.4202579792114,76.2298457105681,23.017035418621,0,1,0.999944778715226,0,0,0.182966119324193,26.0726720036976
5.04,0.962200276850595,0.962200276869234,0.962200276653469,124.393326636809,124.393326636809,51.4545762428545,25.2130228054466,76.1826470917683,22.9976567395939,0,1,0.999982252707067,0,0,0.184025455036906,26.2236273427591
5.05,0.961774463925207,0.961774463944435,0.961774463728927,124.787876544548,124.787876544548,51.5732434692895,25.6772308334756,76.1333905384715,22.9772551726006,0,1,0.999959852719409,0,0,0.162111964055295,23.1009548778795
5.06,0.961379734854738,0.961379734873654,0.961379734657253,125.484983963795,125.484983963795,51.7921285970804,26.439051564867,76.0874614810733,22.9584709178545,0,1,0.999805971750675,0,0,0.176971209056669,25.2183972905753
5.07,0.960989221964702,0.96098922198398,0.960989221767447,125.286855886083,125.286855886083,51.7168130150106,26.3053363310927,76.0417556431471,22.9397639118432,0,1,0.999884040704945,0,0,0.169718964465619,24.1849524363507
5.08,0.960607275098076,0.960607275117571,0.960607274900914,124.845713922661,124.845713922661,51.5618515767711,25.9271422045478,75.9970307954246,22.921540922689,0,1,0.999960828185107,0,0,0.168689038020671,24.0381879179457
5.09,0.960292156725177,0.960292156739233,0.96029215651855,125.911069518205,125.911069518205,51.9036162578764,27.0454336193966,75.9590791671694,22.9065567316389,0,1,0.999738866880035,0,0,0.193550097560103,27.5808889023146
5.1,0.960011898023561,0.960011898043879,0.960011897825851,124.881482167054,124.881482167054,51.5575387794797,26.0641048947442,75.9243120090373,22.8930652632725,0,1,0.999992888053139,0,0,0.177710115661881,25.323691481818
5.11,0.959725712482029,0.959725712502418,0.959725712284083,125.827210500339,125.827210500339,51.8606148327892,27.05874467544,75.8891039001188,22.87936192478,0,1,0.999835963026913,0,0,0.180229971348901,25.6827709172184
5.12,0.959468659830455,0.95946865985106,0.959468659631487,124.700540702,124.700540702,51.4832065922449,25.9766301115178,75.8568307369189,22.8670798535636,0,1,1.00004398263891,0,0,0.177203465633856,25.2514938528245
5.13,0.959217596945502,0.959217596965727,0.959217596746028,126.217462964001,126.217462964001,51.9748454204599,27.5372185714201,75.8251759304968,22.8550684620836,0,1,0.999774600793379,0,0,0.186618272527649,26.5931038351899
