t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
5.14,0.958981503996749,0.958981504017776,0.958981503797363,126.248921360407,126.248921360407,51.9785591455157,27.6102778796865,75.7949231201991,22.8437203605215,0,1,0.999803216794238,0,0,0.196570661081164,28.0113192040659
5.15,0.958738579333763,0.958738579354745,0.958738579134293,126.58618831299,126.58618831299,52.0826088615027,27.9902981538518,75.7639073579045,22.8319828012337,0,1,0.999802634422383,0,0,0.198697955139469,28.3144586073743
5.16,0.958516755392702,0.958516755413454,0.958516755192777,127.267581431164,127.267581431164,52.3002306958942,28.7114865702946,75.734909343831,22.8211855170384,0,1,0.999765748134783,0,0,0.194861486189515,27.7677617820059
5.17,0.958296710423531,0.958296710445106,0.958296710223689,125.94246206393,125.94246206393,51.8583949130411,27.4258342672956,75.7061246194729,22.810503177161,0,1,1.00007171126446,0,0,0.17419683840538,24.8230494727666
5.18,0.958131145788474,0.958131145809557,0.958131145587842,125.047755981858,125.047755981858,51.5593813835986,26.5619199580893,75.6831687947316,22.8026672290372,0,1,1.0001640973026,0,0,0.180156820139769,25.672346869917
5.19,0.957959052770971,0.95795905279239,0.957959052570567,124.768521272786,124.768521272786,51.4624911961755,26.3145887170571,75.659475392156,22.7944571635734,0,1,1.00019140075559,0,0,0.163758752048207,23.3356221668695
5.2,0.957799117854795,0.957799117876213,0.957799117654116,123.436710243151,123.436710243151,51.0199907102449,25.0123950169147,75.6372897916994,22.7870254345365,0,1,1.00031508099466,0,0,0.167185372989422,23.8239156509926
5.21,0.957656749019348,0.957656749042387,0.957656748820448,124.078584166069,124.078584166069,51.2266160895871,25.6812831613095,75.6168712097746,22.7804297949849,0,1,1.0000965246104,0,0,0.178813045785806,25.4808590244774
5.22,0.957501572666291,0.957501572687597,0.957501572464957,125.247019143933,125.247019143933,51.6059524747734,26.8790613078314,75.5949093009263,22.7730485351756,0,1,0.999887429034672,0,0,0.179151535555829,25.5290938167057
5.23,0.957349118280402,0.957349118302475,0.957349118079657,123.836334643133,123.836334643133,51.1376325220078,25.4973378499393,75.5731943753847,22.7658024178088,0,1,1.00014778661987,0,0,0.165762700499003,23.6211848211079
5.24,0.957236912755143,0.957236912776583,0.957236912554634,121.465340412372,121.465340412372,50.3546809999116,23.1488366760934,75.5558100714423,22.7606936648362,0,1,1.00047105852515,0,0,0.154593342400362,22.0295512920517
5.25,0.957114215745482,0.957114215767942,0.957114215544678,122.18810970528,122.18810970528,50.5883863526076,23.8954726446034,75.5374985597812,22.7551385008956,0,1,1.0002148337529,0,0,0.15512134995577,22.1047923686973
5.26,0.956980499939106,0.956980499961404,0.956980499738055,123.492542418707,123.492542418707,51.0129707510042,25.2257336797299,75.5178829299968,22.7489258089799,0,1,0.999937696423071,0,0,0.155687989446765,22.185538496164
5.27,0.956886127799519,0.956886127822146,0.95688612759894,124.516219943517,124.516219943517,51.3461675644909,26.2695230361837,75.5021327600444,22.7445641472887,0,1,0.999724993023739,0,0,0.180320481598925,25.6956686278468
5.28,0.956778101044045,0.956778101066487,0.956778100843076,122.319859753914,122.319859753914,50.6206283052976,24.0955900556016,75.4848202138187,22.7394494844935,0,1,1.00015589222906,0,0,0.162961116562083,23.2219591100968
5.29,0.95667276335276,0.956672763375344,0.956672763151768,124.392046191814,124.392046191814,51.298192353334,26.1895676217859,75.4679447444954,22.7345338255331,0,1,0.999756953518532,0,0,0.177889536077963,25.3492588911097
5.3,0.956548806441404,0.956548806464141,0.956548806240181,126.184146628973,126.184146628973,51.883183103323,28.0067669342561,75.4488708254325,22.7285088692842,0,1,0.999522735259788,0,0,0.188692435754103,26.8886720949597
5.31,0.956424156812836,0.956424156835393,0.956424156610939,126.04226070753,126.04226070753,51.8324424736298,27.8903767506085,75.4295425643267,22.7223413925952,0,1,0.999682264591155,0,0,0.18301819684684,26.0800930506747
5.32,0.95630213018141,0.95630213020464,0.956302129979491,125.222648311648,125.222648311648,51.5590527923235,27.0955562675009,75.4106709430294,22.7164211011181,0,1,0.999879102181522,0,0,0.186690046990153,26.6033316960968
5.33,0.95620195293811,0.956201952960919,0.956201952735756,125.26889922994,125.26889922994,51.5707617112563,27.1633777695892,75.3939835614512,22.7115378989,0,1,0.999911281375387,0,0,0.184579122911336,26.3025250148654
5.34,0.956113336298714,0.956113336321847,0.956113336096823,125.56691522402,125.56691522402,51.6655041557501,27.4811540591216,75.3785166535679,22.7072445113306,0,1,0.999870119942703,0,0,0.194877126334742,27.7699905027008
5.35,0.95602480077139,0.956024800793977,0.956024800568699,125.854268902042,125.854268902042,51.7566981235042,27.7885600655949,75.3628756845725,22.7028331518742,0,1,0.999894276100471,0,0,0.183615251467592,26.1651733341319
5.36,0.955941111673491,0.955941111696802,0.955941111470288,127.350273385253,127.350273385253,52.2452838797354,29.3038022642693,75.3477896130149,22.6986815079687,0,1,0.999670056634718,0,0,0.197638091038115,28.1634279729313
5.37,0.955852167004175,0.955852167026799,0.95585216680106,126.667032013328,126.667032013328,52.0174368007741,28.6407599094787,75.3320599356415,22.6942121682076,0,1,0.999874821376145,0,0,0.195145566152225,27.8082431766921
5.38,0.955794610241512,0.955794610263637,0.955794610037733,124.698642844474,124.698642844474,51.3679631952026,26.6875497065266,75.3196929179385,22.6914002200089,0,1,1.00022113482341,0,0,0.191004872336677,27.2181943079764
5.39,0.955741301596332,0.955741301618903,0.955741301392828,125.140226399317,125.140226399317,51.5106977922055,27.143752883907,75.307722687525,22.6887508278848,0,1,1.00015368828139,0,0,0.168110018759,23.9556776731576
5.4,0.955702610451667,0.955702610474628,0.955702610248779,123.68284685664,123.68284685664,51.0297015387891,25.6982282244062,75.2975710454854,22.6870475867481,0,1,1.00030729018849,0,0,0.175213557450392,24.9679319366808
5.41,0.955594731518509,0.955594731539801,0.955594731316207,123.68579613993,123.68579613993,51.0271229076903,25.7230993465113,75.280619250492,22.6820775429272,0,1,1.0001996738606,0,0,0.185027166724389,26.3663712582255
5.42,0.955527777295179,0.955527777318587,0.955527777092846,123.535517072822,123.535517072822,50.9750836481343,25.5889551354707,75.2675896679647,22.6789722693869,0,1,1.00018444737351,0,0,0.178542312023532,25.4422794633533
5.43,0.955454846432978,0.955454846455013,0.955454846230125,123.216562579279,123.216562579279,50.8674934939312,25.2868363527811,75.254072741048,22.6756534854498,0,1,1.00016873836514,0,0,0.183619352764898,26.1657577689979
5.44,0.955358366881027,0.955358366903948,0.955358366678737,121.768858923933,121.768858923933,50.3883467956887,23.8595270214044,75.2381503249962,22.6711815775328,0,1,1.00038873478549,0,0,0.16026664883797,22.8379974594107
5.45,0.955288893096108,0.955288893119112,0.955288892893605,122.661033597788,122.661033597788,50.6789557413081,24.7677618993136,75.2251410943618,22.6681306041126,0,1,1.00011429769879,0,0,0.170586711821328,24.3086064345392
5.46,0.955207748176717,0.955207748199162,0.955207747974258,124.776019660748,124.776019660748,51.3711401872257,26.9010251849748,75.2106710285463,22.6643234472272,0,1,0.999733263729345,0,0,0.181677285827381,25.8890132304018
5.47,0.955113895894916,0.955113895917926,0.955113895693049,122.197753041231,122.197753041231,50.5204312659709,24.342925929776,75.1949012579233,22.659925853532,0,1,1.00020206524646,0,0,0.173323384132389,24.6985822388654
5.48,0.955023220908094,0.955023220931469,0.955023220706677,122.895745807312,122.895745807312,50.7466874859618,25.0603769300742,75.1796114775936,22.6557573996444,0,1,1.00002624507766,0,0,0.178177924964867,25.3903543074936
5.49,0.954930407010075,0.954930407033195,0.954930406808217,124.010633988984,124.010633988984,51.1098614737448,26.1954354298126,75.1638680358744,22.6513305232968,0,1,0.999860247235827,0,0,0.1721742280855,24.5348275021838
5.5,0.954861102090478,0.954861102112103,0.954861101887579,121.67181487518,121.67181487518,50.3384257744772,23.8731237020352,75.1505665481449,22.6481246249999,0,1,1.00026731955416,0,0,0.158191594967792,22.5423022829104
5.51,0.954781692794643,0.954781692816832,0.954781692592312,124.13832217143,124.13832217143,51.1462184173141,26.3574675061423,75.1363820475157,22.6444726177719,0,1,0.999774313932447,0,0,0.175514000096334,25.0107450137275
5.52,0.954685023610398,0.954685023633885,0.954685023408849,124.615376803246,124.615376803246,51.2996501261073,26.8553154872309,75.120218276792,22.6398430392232,0,1,0.999730591811484,0,0,0.187251394950748,26.6833237804815
5.53,0.954585967200007,0.954585967223495,0.954585966997767,123.120641822623,123.120641822623,50.8049087523063,25.3818711414642,75.103720383009,22.6350502981501,0,1,1.00006631462439,0,0,0.168723972201083,24.0431660386544
5.54,0.954517918281746,0.95451791830473,0.954517918079419,123.28669782821,123.28669782821,50.8568178007571,25.5642385717624,75.090567167346,22.6318920891015,0,1,1.00000275936926,0,0,0.174724383823213,24.8982246948079
5.55,0.954411872920933,0.954411872944775,0.954411872719272,125.485498296502,125.485498296502,51.5759396831525,27.7852570794428,75.0734589454586,22.6267822716008,0,1,0.999644126954916,0,0,0.185953608068108,26.4983891497054
5.56,0.954312206453906,0.954312206477579,0.954312206252083,125.426604047195,125.426604047195,51.5530831815906,27.7480107297612,75.0567515550135,22.6218417624207,0,1,0.999762472493206,0,0,0.179332468163197,25.5548767132556
5.57,0.954224813537275,0.954224813560753,0.954224813334948,123.600653537474,123.600653537474,50.949756708215,25.9415585546249,75.0414676623695,22.6176273204793,0,1,1.00011419056302,0,0,0.170960625726075,24.3618891659657
5.58,0.954132275362295,0.954132275386066,0.954132275159887,126.675740737579,126.675740737579,51.9572117201599,29.036872955416,75.0257187092482,22.6131490729152,0,1,0.999572543071043,0,0,0.192478290032352,27.4281563296101
5.59,0.954040048911946,0.954040048935119,0.954040048708881,124.397290981042,124.397290981042,51.2050020511714,26.7789208785758,75.0097832495885,22.6085868528781,0,1,1.00006368724687,0,0,0.177866937348172,25.3460385721145
5.6,0.953951992534366,0.95395199255809,0.953951992331439,125.876383891415,125.876383891415,51.6879821765089,28.2775813811656,74.9944791415755,22.604323368674,0,1,0.999802071399456,0,0,0.188497249939116,26.8608581163241
5.61,0.953850747153408,0.95385074717729,0.953850746949711,126.322752194513,126.322752194513,51.8311706402221,28.7457833577927,74.9776653708669,22.5993034658539,0,1,0.9997984012302,0,0,0.185584531201628,26.445795696232
5.62,0.953760534138664,0.953760534162414,0.953760533935351,124.484948413155,124.484948413155,51.223899518053,26.9278015034082,74.9621765349668,22.5949703747795,0,1,1.00011908878593,0,0,0.190394973575919,27.1312837345685
5.63,0.953683165265888,0.953683165290103,0.953683165062857,124.858145867605,124.858145867605,51.3436423236955,27.3189462295911,74.9479677017685,22.5912319362458,0,1,1.00004744259277,0,0,0.186721124682552,26.6077602672636
5.64,0.953589618453794,0.95358961847799,0.953589618250582,124.231823368952,124.231823368952,51.1345058152332,26.712835120592,74.9322203683945,22.5867678799651,0,1,1.00014086991605,0,0,0.18278023526007,26.04618352456
5.65,0.953510924353335,0.953510924377044,0.953510924149594,124.256977501104,124.256977501104,51.1398556283464,26.7559124307728,74.9180152165193,22.5830498538119,0,1,1.00010012942004,0,0,0.183372961540812,26.1306470195657
5.66,0.953445322225406,0.953445322249333,0.953445322021124,123.797968956744,123.797968956744,50.9863801627826,26.3128257546238,74.9051536709106,22.5799895312096,0,1,1.00013761842293,0,0,0.186304900338666,26.5484482982599
5.67,0.953656423864387,0.953656423884093,0.953656423660563,121.930419574074,121.930419574074,50.3762348004664,24.4207624274604,74.9195832413006,22.5900739053133,0,1,1.00044764646027,0,0,0.158995618653583,22.6568756581355
5.68,0.9541467295779,0.954146729596787,0.95414672937748,123.741144731992,123.741144731992,50.9814842157153,26.1658303373825,74.9617815264646,22.6135328681451,0,1,1.00003307593961,0,0,0.169724657923721,24.1857637541303
5.69,0.954634562389834,0.954634562405921,0.954634562191501,122.705295767078,122.705295767078,50.6510121096944,25.0649464659177,75.0035599101447,22.6367893910159,0,1,1.00021223249945,0,0,0.15506674359373,22.0970109621065
5.7,0.955130339280406,0.95513033929399,0.955130339084286,121.191784482654,121.191784482654,50.1638117405547,23.4846310151029,75.046488766102,22.6606647014491,0,1,1.00036766299456,0,0,0.158523108065334,22.5895428993101
5.71,0.955613796191557,0.955613796203663,0.955613795997115,123.328934444669,123.328934444669,50.8762330758563,25.5568581140383,75.0881677623868,22.6839085682442,0,1,0.999903710204768,0,0,0.178596978119545,25.4500693820352
5.72,0.956059745231483,0.956059745241348,0.956059745038547,121.123736472851,121.123736472851,50.1604844484804,23.292570789882,75.1259048885914,22.7052607943777,0,1,1.0003112131704,0,0,0.156841821167205,22.3499595163267
5.73,0.956501707098319,0.956501707106628,0.956501706906733,124.421943632441,124.421943632441,51.2535493966157,26.5321280157691,75.1633627791751,22.7264528374972,0,1,0.999696618012406,0,0,0.172148382613851,24.5311445224737
5.74,0.956906582731899,0.9569065827384,0.956906582541639,123.150607674591,123.150607674591,50.8437919613815,25.2078266023035,75.1969738924286,22.7458071798589,0,1,0.999961676929062,0,0,0.17487219880492,24.9192883297011
5.75,0.957293049040353,0.957293049046825,0.957293048851856,123.095727025862,123.095727025862,50.8334586575609,25.1025796400626,75.2288292372165,22.7643181485833,0,1,0.999981735253138,0,0,0.176068866936216,25.0898135384108
5.76,0.957664268896104,0.957664268900322,0.957664268708366,124.593186065773,124.593186065773,51.3329934640505,26.5519939856735,75.2591302038893,22.7820618762099,0,1,0.999736954976225,0,0,0.190736342427483,27.1799287959163
5.77,0.958003808547188,0.958003808550414,0.958003808360322,124.252511182787,124.252511182787,51.2275982343725,26.1681864518162,75.2861233148771,22.7982014160939,0,1,0.999873992567754,0,0,0.18977027658059,27.0422644127341
5.78,0.958309845400363,0.958309845402529,0.958309845214325,125.066723087003,125.066723087003,51.5010037892717,26.9443599619498,75.3096972780763,22.8126658469773,0,1,0.99982899836365,0,0,0.176101110779825,25.0944082861251
5.79,0.958594780743538,0.958594780744673,0.958594780558385,124.051125373174,124.051125373174,51.1725400169107,25.8935368718697,75.331345666329,22.8262428349758,0,1,1.00004405446123,0,0,0.169717289056114,24.1847136904963
5.8,0.958877070256516,0.95887707025655,0.958877070072214,123.74238770434,123.74238770434,51.0763926749134,25.5496744630351,75.3529101519752,22.8398030893301,0,1,1.00006972942731,0,0,0.174384396205018,24.8497764592151
5.81,0.959111611122405,0.959111611122677,0.959111610938975,125.406696344187,125.406696344187,51.6276218817935,27.1861445587378,75.3695847390302,22.8509670464191,0,1,0.999799528784713,0,0,0.177263248968632,25.2600129780301
5.82,0.959331284474796,0.959331284474331,0.959331284292568,125.310349162623,125.310349162623,51.5998087730852,27.0641557010623,75.3847688295791,22.8614246319815,0,1,0.999845230061659,0,0,0.189167446425095,26.956361115576
5.83,0.959511458712494,0.959511458711252,0.959511458530258,125.480320275725,125.480320275725,51.6586033806131,27.2144458406909,75.3959433915981,22.8699310434356,0,1,0.999870550768542,0,0,0.189988501589402,27.0733614764898
5.84,0.959641704959831,0.959641704958593,0.959641704778157,127.319765455668,127.319765455668,52.264949479804,29.0417926755497,75.4020288789133,22.8759439012053,0,1,0.999636264104286,0,0,0.192243202015666,27.3946562872324
5.85,0.959763040751664,0.959763040749593,0.959763040570099,125.653857984588,125.653857984588,51.7189655853509,27.3649074024514,75.407330730603,22.8816198515332,0,1,0.999983733144693,0,0,0.196796054057661,28.0434377032166
5.86,0.959860122017001,0.959860122014925,0.959860121835979,124.995583939488,124.995583939488,51.5036048017151,26.6993245234171,75.4101713091467,22.8860881069247,0,1,1.00016831297893,0,0,0.165878157310159,23.6376374166976
5.87,0.95997070865494,0.959970708652792,0.959970708474579,124.089095959197,124.089095959197,51.207090414112,25.7827374216757,75.4148410269166,22.8915175106049,0,1,1.00022808524106,0,0,0.178372726865569,25.4181135783436
5.88,0.960071475272339,0.960071475270288,0.960071475092585,123.752925031898,123.752925031898,51.0978024570418,25.4379308005251,75.4185249456979,22.8964692856752,0,1,1.00020584797932,0,0,0.18572883663619,26.466359220657
5.89,0.960115407777846,0.960115407775563,0.960115407598374,125.391913428896,125.391913428896,51.6363623615564,27.0770129523706,75.4163527032179,22.898547773307,0,1,0.999915545524604,0,0,0.184538210062144,26.2966949338555
5.9,0.960142933829784,0.96014293382687,0.960142933650417,124.130469429663,124.130469429663,51.2211953747082,25.8182383283908,75.4124387952775,22.899792305995,0,1,1.00018492473939,0,0,0.158697656102007,22.614415994536
5.91,0.960203274421457,0.960203274418915,0.960203274243055,122.4700230085,122.4700230085,50.6757666035409,24.1547507527281,75.4123157540268,22.9029565017451,0,1,1.00033916336923,0,0,0.174060604341076,24.8036361186034
5.92,0.960247331029839,0.96024733102782,0.96024733085182,122.201154530618,122.201154530618,50.5873324823794,23.8853850482312,75.4104887847658,22.9052806976214,0,1,1.00029271436589,0,0,0.171797081363835,24.4810840943465
5.93,0.960280523140817,0.960280523138341,0.960280522963286,122.733945650384,122.733945650384,50.7621360469627,24.4193201794938,75.4075577138573,22.9070677570332,0,1,1.00012188030156,0,0,0.176294923772575,25.122026637592
5.94,0.960273424999626,0.960273424996849,0.960273424822068,123.701607825905,123.701607825905,51.0789031074636,25.3943848938046,75.4004265782738,22.9067963538264,0,1,0.99994867274947,0,0,0.173170693575247,24.6768238344727
5.95,0.960251970029264,0.960251970026838,0.960251969852739,123.544958713415,123.544958713415,51.0257663670813,25.2474605814918,75.3917362347073,22.9057618972161,0,1,1.00001919114844,0,0,0.15450326685369,22.0167155266509
5.96,0.960246017362749,0.960246017360092,0.960246017185911,124.031560363469,124.031560363469,51.1844603998035,25.7411778115452,75.3847873359539,22.9055952159694,0,1,0.999895950503267,0,0,0.167401035827435,23.8546476054094
5.97,0.96021483848664,0.960214838484154,0.960214838310004,123.165832286452,123.165832286452,50.8980629853128,24.8864401468,75.3752274551382,22.9041646845141,0,1,1.00005307288378,0,0,0.162713137731994,23.1866221268092
5.98,0.960178763385598,0.960178763383014,0.960178763209208,123.551926161482,123.551926161482,51.023032512793,25.2840827967529,75.3652862386906,22.9025571260382,0,1,0.999947020420573,0,0,0.173256123422678,24.6889975877315
5.99,0.960176102959252,0.960176102953042,0.96017610277496,124.102134174187,124.102134174187,51.2026817588378,25.8410965241063,75.3585552471245,22.9024824029562,0,1,0.999846403150336,0,0,0.186652382420496,26.5979644949207
6,0.960180220830019,0.960180220830505,0.960180220653568,126.128298385121,126.128298385121,51.867524278563,27.8736352030281,75.352160259999,22.9025029220935,0,1,0.999587072045495,0,0,0.187911497439405,26.7773883851152
6.01,0.959614771216708,0.959614771218213,0.959614771037371,125.919150736473,125.919150736473,51.7846517696919,27.7545282399013,75.2893315831969,22.8752909133745,0,1,0.999712770783905,0,0,0.191889323251533,27.3442285633434
6.02,0.959086359779758,0.959086359783978,0.959086359598551,126.500008370101,126.500008370101,51.9622827463953,28.4200284696555,75.230163616199,22.8498162842468,0,1,0.999705784560492,0,0,0.189469771622243,26.9994424561696
6.03,0.958533461365699,0.958533461372918,0.958533461182559,124.907739028132,124.907739028132,51.4251261996649,26.9157154438893,75.1687404155114,22.8232831687309,0,1,1.00002612532118,0,0,0.185955974453573,26.4987263596342
6.04,0.957989889370285,0.957989889380993,0.957989889185594,124.179049081906,124.179049081906,51.1720703750098,26.2733397865642,75.1084191198836,22.7972901754585,0,1,1.00013894254692,0,0,0.179159537395435,25.5302340788495
6.05,0.957440531989192,0.95744053200178,0.957440531802297,126.93366386362,126.93366386362,52.0637856075951,29.1151618575268,75.0475249488252,22.7709770572682,0,1,0.999643083207689,0,0,0.197467806669079,28.1391624503438
6.06,0.956900812847657,0.956900812862326,0.956900812658975,125.227057616837,125.227057616837,51.4893649710929,27.4945028588944,74.9874760404144,22.7450787175284,0,1,0.999993674342179,0,0,0.197952793854811,28.2082731243106
6.07,0.956375864372172,0.956375864388843,0.956375864182225,125.312070405848,125.312070405848,51.5041540872173,27.6633347396008,74.9288836612572,22.7198520049895,0,1,1.0000342007298,0,0,0.175756610780258,25.0453170361868
6.08,0.955887128044429,0.955887128062315,0.955887127852724,122.922143537942,122.922143537942,50.70640948966,25.3511633540554,74.8743244990558,22.6966556848307,0,1,1.00036971000524,0,0,0.176713111258928,25.1816183543972
6.09,0.955413951823528,0.955413951842529,0.95541395163073,124.080532715178,124.080532715178,51.0753022752443,26.5849903606517,74.8213485958408,22.6741937586853,0,1,1.00008051782395,0,0,0.181181697464185,25.8183918886464
6.1,0.954944318292978,0.954944318313876,0.954944318098529,123.951395683437,123.951395683437,51.021070722061,26.5308802784503,74.7686546408216,22.6518607641651,0,1,1.0000662152939,0,0,0.183257521093474,26.11419675582
6.11,0.954498846612076,0.954498846634297,0.954498846417104,121.897202061602,121.897202061602,50.3346713056077,24.5480600278802,74.7184107712764,22.6307312624449,0,1,1.00039039564273,0,0,0.16387597057211,23.3523258065256
6.12,0.95409869741019,0.954098697433165,0.954098697213924,122.488893937105,122.488893937105,50.519045062396,25.2039600245256,74.6729785283058,22.6119553842734,0,1,1.00013675926274,0,0,0.184621696289637,26.3085917212732
6.13,0.953690609648574,0.953690609672612,0.953690609451448,123.527378091913,123.527378091913,50.8499866468438,26.3085167564575,74.6263397886015,22.5925215468537,0,1,0.999973645249204,0,0,0.168678120168803,24.0366321240544
6.14,0.953305851459361,0.953305851483902,0.953305851261448,123.147541500755,123.147541500755,50.7153169659056,25.9910916887814,74.582149806302,22.574300005672,0,1,1.00001534916044,0,0,0.171031782021463,24.3720289380584
6.15,0.952938766458677,0.952938766484199,0.952938766259969,120.322450088483,120.322450088483,49.7773719711067,23.2255656075583,74.5398506697556,22.5570338111689,0,1,1.00045259781268,0,0,0.155117519843451,22.1042465776918
6.16,0.952614848433115,0.952614848459424,0.952614848234501,120.921151819483,120.921151819483,49.9658053249838,23.8771903434049,74.5020243939351,22.5419370821433,0,1,1.00021293442663,0,0,0.158653941535185,22.6081866687638
6.17,0.952315764470074,0.952315764496525,0.952315764270101,122.448187578029,122.448187578029,50.4599058931282,25.4536907299936,74.466543992629,22.5279528554065,0,1,0.999855866376196,0,0,0.182649353542686,26.0275328798328
6.18,0.951995735684742,0.951995735711621,0.951995735484081,120.829278598423,120.829278598423,49.9194315558473,23.8878178098663,74.4286744045262,22.5127863840307,0,1,1.00018592189358,0,0,0.155967152300719,22.2253192028524
6.19,0.951739376447084,0.951739376473949,0.951739376246167,122.189841150165,122.189841150165,50.359765369088,25.291735971041,74.3973213593682,22.5007838197558,0,1,0.999887257799243,0,0,0.167378751796701,23.8514721310298
6.2,0.951476599490626,0.951476599517741,0.95147659928866,122.606885299949,122.606885299949,50.4897983236887,25.7533117058067,74.3651876196822,22.4883859744603,0,1,0.999813356525566,0,0,0.179739843241389,25.612927661898
6.21,0.951212393823373,0.951212393851483,0.951212393621008,123.12155009969,123.12155009969,50.6518215213345,26.3131428283431,74.3326576920503,22.4757495792971,0,1,0.999808105139947,0,0,0.166340709962462,23.7035511696508
6.22,0.950983959612841,0.950983959640736,0.95098395941028,121.10716913921,121.10716913921,49.9834712491521,24.3382232009194,74.3039308934715,22.4650150448191,0,1,1.00014468123304,0,0,0.166956088308879,23.7912425840153
6.23,0.950771983035743,0.950771983063879,0.950771982832474,123.964253666146,123.964253666146,50.9166399435713,27.232560506194,74.276732083855,22.4549610760967,0,1,0.999640870775095,0,0,0.179778616535511,25.6184528563103
6.24,0.950570346812421,0.950570346840834,0.950570346608735,123.880118244158,123.880118244158,50.883266221069,27.1844603605456,74.2503607490451,22.4452971345671,0,1,0.999723405616379,0,0,0.189671457806681,27.028182737452
6.25,0.9503632441964,0.950363244224776,0.95036324399235,123.09361661482,123.09361661482,50.6189169740309,26.4347625693387,74.2234711858214,22.4353828596594,0,1,0.999918470139391,0,0,0.18956578211055,27.0131239507534
6.26,0.95017095632001,0.950170956348706,0.95017095611525,123.867634786851,123.867634786851,50.8678167074407,27.2434610227266,74.1980277675196,22.4261459966048,0,1,0.999831959369675,0,0,0.188664160748608,26.8846429066766
6.27,0.949993423390015,0.949993423419039,0.949993423184739,123.555971721182,123.555971721182,50.7602089322108,26.964297435158,74.1740506277151,22.4176236583089,0,1,0.999928822376148,0,0,0.188339804347695,26.8384221195465
6.28,0.949843690825478,0.949843690853833,0.949843690618999,123.511538915121,123.511538915121,50.7410695228838,26.9482823081739,74.152827080824,22.4104295261229,0,1,0.999965927283453,0,0,0.185703129651278,26.4626959753071
6.29,0.949690540466773,0.949690540496342,0.949690540260666,124.282345725456,124.282345725456,50.989795594302,27.748099625021,74.1312187804187,22.4030273200163,0,1,0.999875548999068,0,0,0.180161132209772,25.6729613398925
6.3,0.949559281661923,0.949559281691103,0.949559281455071,124.178261459965,124.178261459965,50.951455989746,27.669823928101,74.1117667098066,22.3966708220575,0,1,0.999936303592166,0,0,0.174361198594252,24.8464707996809
6.31,0.949334208505768,0.949334208536386,0.949334208296861,122.821490356481,122.821490356481,50.4993347384906,26.3520187685489,74.0834167058352,22.3860548820965,0,1,1.0001308744262,0,0,0.183366607458399,26.1297415628219
6.32,0.949157863232814,0.949157863263833,0.949157863027479,123.474705471306,123.474705471306,50.7089592490026,27.0371501981014,74.0598320128718,22.3777232603333,0,1,0.99997960620886,0,0,0.193266766652909,27.5405142480395
6.33,0.94899336945588,0.948993369484569,0.948993369248826,122.196311734864,122.196311734864,50.2839293928131,25.7891640896719,74.0372692963877,22.3698783488044,0,1,1.00022905180512,0,0,0.17204739633891,24.5167539782946
6.34,0.948833218868183,0.948833218898134,0.948833218661421,123.042673554688,123.042673554688,50.5574412690134,26.6648439071737,74.0154234660434,22.3624061814705,0,1,0.999998592688466,0,0,0.189667464668034,27.0276137151949
6.35,0.948651141020368,0.948651141050299,0.948651140814235,122.201684175286,122.201684175286,50.275813117323,25.8566234296121,73.9912622160531,22.3537985296209,0,1,1.00014258687149,0,0,0.183261320846618,26.114738220643
6.36,0.948495376119164,0.948495376148229,0.948495375911516,120.586814492759,120.586814492759,49.7404462017488,24.2705002445502,73.9697942888282,22.3465199593803,0,1,1.00038804669558,0,0,0.163947922099089,23.3625788991201
6.37,0.948355265546659,0.948355265576764,0.948355265340203,121.367730429178,121.367730429178,49.992930266822,25.0776203088636,73.9500328949937,22.3400772253209,0,1,1.00015267028196,0,0,0.165976518778955,23.6516539260011
6.38,0.948226160193809,0.948226160223576,0.948226159987725,121.199703649116,121.199703649116,49.9337508996451,24.9342577970252,73.9313058416052,22.3341400104853,0,1,1.00011326721666,0,0,0.171797226714818,24.4811048068616
6.39,0.948087485040358,0.948087485070386,0.948087484834352,120.31174082402,120.31174082402,49.6377213418311,24.0723690623623,73.9116252838909,22.3277464777666,0,1,1.00021802354686,0,0,0.167002116194826,23.7978015577627
6.4,0.947973339724223,0.947973339753564,0.947973339517049,121.23061423651,121.23061423651,49.9361210427192,25.0137698268377,73.8943426973478,22.3225017123248,0,1,1.00000373961474,0,0,0.171129115675582,24.3858989837704
6.41,0.947842672522847,0.947842672553084,0.947842672316471,121.476689263333,121.476689263333,50.012960726691,25.2851004772932,73.8752399011787,22.3163488848608,0,1,0.999985127442271,0,0,0.157851582349673,22.4938504848285
6.42,0.947720907712038,0.947720907742478,0.947720907506108,121.836639570564,121.836639570564,50.1274570735642,25.6688361547312,73.8571172046821,22.3106862111511,0,1,0.999902623963375,0,0,0.164819916355257,23.4868380806241
6.43,0.94761897674136,0.947618976772017,0.947618976535506,120.043174747114,120.043174747114,49.5346148362421,23.8962200109296,73.8409570587619,22.3059976774221,0,1,1.00019676136484,0,0,0.158793237839005,22.6280363920581
6.44,0.947554928302833,0.947554928333542,0.947554928096747,122.055569207928,122.055569207928,50.1935758061973,25.9238071271919,73.8286143251204,22.3031477556155,0,1,0.999766267492717,0,0,0.188746663236136,26.8963995111494
6.45,0.947460955777654,0.947460955807293,0.947460955570729,122.029581778531,122.029581778531,50.1817834107727,25.9179883336628,73.812951161585,22.2986422832833,0,1,0.999842213621981,0,0,0.18608502298304,26.5171157750832
6.46,0.94736266253827,0.947362662568303,0.947362662333271,123.036468645334,123.036468645334,50.5093512624306,26.9458865294061,73.7967434173144,22.2938386986131,0,1,0.999764753278582,0,0,0.173080246253284,24.663935091093
6.47,0.947263123590279,0.94726312362102,0.947263123383601,123.29816903434,123.29816903434,50.5920044348889,27.2284874358563,73.7805916066151,22.2890899918688,0,1,0.99974545375997,0,0,0.190632873643679,27.1651844942243
6.48,0.947174928903231,0.947174928933879,0.947174928696534,123.961987506713,123.961987506713,50.8070046309919,27.9120799374498,73.7652382046691,22.2846693645939,0,1,0.9997560544203,0,0,0.174306482495744,24.8386737556435
6.49,0.947110220699078,0.947110220728128,0.947110220491257,124.177814090066,124.177814090066,50.8753435308751,28.1438900119209,73.7524152065981,22.2815088715472,0,1,0.999748483138175,0,0,0.191876150080512,27.3423513864729
6.5,0.947006608259148,0.947006608289707,0.947006608052683,123.401338196747,123.401338196747,50.6166180057163,27.3892766199159,73.7356481640441,22.2764134127873,0,1,0.999970973882804,0,0,0.177415553422264,25.2817163626726
6.51,0.946939192881739,0.946939192912498,0.9469391926745,123.678356320774,123.678356320774,50.7050426207321,27.6824520642686,73.7227026179396,22.2732016385654,0,1,0.999897246146084,0,0,0.196731722670969,28.0342704806131
6.52,0.946860230448377,0.946860230479112,0.946860230240835,124.130558570227,124.130558570227,50.8507280563572,28.1528846852641,73.7083914263467,22.2692824586166,0,1,0.999882228323844,0,0,0.191208935961377,27.2472733744962
6.53,0.946790310776804,0.946790310807283,0.94679031056918,122.216411929978,122.216411929978,50.2188614540493,26.2554830074703,73.6950606542921,22.2658682682159,0,1,1.00025511502392,0,0,0.169550675100659,24.1609712018439
6.54,0.946742303238112,0.94674230326866,0.946742303030819,123.488799429843,123.488799429843,50.6349076301977,27.5410679629964,73.6841130928798,22.2636183739668,0,1,0.999975500359988,0,0,0.178101844121171,25.3795127872669
6.55,0.946700241126607,0.946700241157381,0.946700240918734,122.672294708741,122.672294708741,50.3644807324996,26.7370342948673,73.6736533177501,22.261607096124,0,1,1.00011184986709,0,0,0.174473452201109,24.862466938658
6.56,0.94664051584349,0.94664051587413,0.94664051563623,122.684132113432,122.684132113432,50.3659279143364,26.7638531934505,73.6615060915769,22.2587728284049,0,1,1.00009643520267,0,0,0.165709455976539,23.6135974766568
6.57,0.946596332967669,0.94659633299766,0.94659633275964,122.711817665677,122.711817665677,50.3729779320289,26.8039727243706,73.6510554124925,22.2567895288144,0,1,1.000020000577,0,0,0.18349421203802,26.1479252154179
6.58,0.946528745300392,0.946528745331726,0.946528745093071,120.848043854043,120.848043854043,49.7577803864869,24.9562154418618,73.6381951011953,22.253633310986,0,1,1.0003400963476,0,0,0.162416988678287,23.144420886656
6.59,0.946506920108801,0.946506920140223,0.94650691990182,120.876387512987,120.876387512987,49.765612786638,24.9933297481622,73.6301809192515,22.2528768455735,0,1,1.00019083116552,0,0,0.183448168030922,26.1413639444064
6.6,0.946480895855691,0.94648089588703,0.946480895648953,119.865231283684,119.865231283684,49.4316275320839,23.9919218324311,73.6215235861641,22.2517858650893,0,1,1.00032674853221,0,0,0.168145761529904,23.9607710180114
6.61,0.946463513049997,0.946463513080317,0.946463512842353,120.267286996672,120.267286996672,49.5623538436692,24.4023616207511,73.6137820637205,22.2511433122007,0,1,1.00019019750335,0,0,0.15990769559509,22.7868466223003
6.62,0.946412865573306,0.946412865605433,0.946412865366467,122.462133552374,122.462133552374,50.2815886618757,26.6104591527276,73.6027752374141,22.2488991622317,0,1,0.999748128565877,0,0,0.182840865760367,26.0548233708523
6.63,0.946356839249435,0.946356839281514,0.946356839042418,121.05537454156,121.05537454156,49.8168586353199,25.2180784092288,73.5910130410215,22.2462830913099,0,1,1.00003191904291,0,0,0.179248446125796,25.5429035729259
6.64,0.946298253252036,0.946298253284187,0.946298253045241,121.520946305993,121.520946305993,49.9674664244342,25.698470992099,73.5789681413994,22.2435071724943,0,1,0.999986159428869,0,0,0.163427430155789,23.2884087972
6.65,0.946237543796897,0.946237543829227,0.946237543590105,120.844815854439,120.844815854439,49.7428057946046,25.0372120208574,73.5668668922118,22.2407369413693,0,1,1.00008758799523,0,0,0.159131083228078,22.6761793600012
6.66,0.946190825245462,0.946190825277887,0.946190825038614,119.98166808798,119.98166808798,49.4570218756884,24.1866942778785,73.5562577611565,22.2387160489446,0,1,1.00017842073519,0,0,0.159402155542426,22.7148071647957
6.67,0.946124201271373,0.946124201304056,0.946124201064916,121.732737765724,121.732737765724,50.030012407799,25.9534857342152,73.5435934098608,22.2356586216484,0,1,0.999848140998496,0,0,0.162723077364385,23.1880385244249
6.68,0.946049672782126,0.946049672814822,0.946049672574874,122.122895490123,122.122895490123,50.155492020077,26.3606637272315,73.5300583455552,22.232173417336,0,1,0.999794339235348,0,0,0.173131035919753,24.6711726185649
6.69,0.945977159757057,0.945977159789924,0.945977159549916,121.824391776229,121.824391776229,50.0546402402491,26.0790509045834,73.5166187282539,22.2287221433919,0,1,0.999892954359577,0,0,0.170577993503693,24.3073640742762
6.7,0.945905868444664,0.945905868477786,0.945905868237887,122.737347046147,122.737347046147,50.3520318357221,27.0085344842314,73.5034192217144,22.2253933402009,0,1,0.999723460880193,0,0,0.196422355685412,27.9901856851712
6.71,0.945816571527265,0.94581657156018,0.945816571320319,122.65358661048,122.65358661048,50.3213224530244,26.9445228835053,73.4880898261384,22.2209739008362,0,1,0.999861894033014,0,0,0.176715692685208,25.1819862076422
6.72,0.945702082275056,0.945702082308114,0.945702082067803,123.126930254232,123.126930254232,50.4732013406539,27.440990268663,73.4704796368381,22.2154603487305,0,1,0.999829876031202,0,0,0.174563727267555,24.8753311356266
6.73,0.945608795363899,0.945608795397332,0.945608795156768,123.504732909823,123.504732909823,50.5941760174844,27.838695410236,73.4550301523274,22.21100734726,0,1,0.999773718441579,0,0,0.194040589320543,27.6507839781774
6.74,0.94548304147334,0.945483041506874,0.945483041265973,124.547189502117,124.547189502117,50.9328115017339,28.9062402700548,73.4361312226119,22.2048180094508,0,1,0.999701539420693,0,0,0.187315647122943,26.6924797150194
6.75,0.945375339049101,0.945375339082179,0.945375338840597,121.723405742579,121.723405742579,50.0011439746943,26.1045023593559,73.4192361915847,22.1996671916388,0,1,1.0002245689354,0,0,0.179370787545551,25.560337225241
6.76,0.945278877556098,0.945278877589449,0.945278877348655,122.561130739181,122.561130739181,50.2732428852852,26.9624252641017,73.4035914614029,22.1951140136762,0,1,1.00004149882242,0,0,0.17962406842039,25.5964297499056
6.77,0.945165045505205,0.945165045538853,0.945165045297512,121.234249856944,121.234249856944,49.8334995713861,25.6581311370868,73.3863215123272,22.1897972075297,0,1,1.00023547534903,0,0,0.176592064425119,25.1643691805794
6.78,0.945051434129479,0.945051434163517,0.945051433922035,122.608748544649,122.608748544649,50.2816634798251,27.0551802996662,73.3690905766603,22.1844776683226,0,1,0.999949535645405,0,0,0.184420448208058,26.2799138696482
6.79,0.944935068150455,0.944935068184259,0.944935067942618,122.84138697333,122.84138697333,50.3544204169724,27.310992487816,73.351450609473,22.1789438760408,0,1,0.999923519069469,0,0,0.187488777457345,26.7171507876716
6.8,0.944817565886454,0.944817565920247,0.944817565679031,121.48343871768,121.48343871768,49.9043717027453,25.9762466582068,73.3337763660571,22.1734156934157,0,1,1.00015647032005,0,0,0.184747113095025,26.3264636160411
6.81,0.94468831023852,0.944688310272379,0.944688310030862,122.0611091072,122.0611091072,50.0902555300561,26.5789012616328,73.3149205895049,22.1672872560624,0,1,1.00006308750844,0,0,0.169798834117003,24.1963338616729
6.82,0.944568116743288,0.944568116777963,0.944568116535983,119.631587587287,119.631587587287,49.2880112961528,24.172484154971,73.2972771901207,22.1618262421953,0,1,1.00039622493771,0,0,0.172067750938376,24.5196545087186
6.83,0.944442857868294,0.944442857902905,0.944442857660701,121.241549622978,121.241549622978,49.8133473017104,25.8064276061368,73.2790727527265,22.1560492641145,0,1,1.00004652509991,0,0,0.171328917318038,24.4143707178205
6.84,0.944319493962517,0.944319493996942,0.944319493753866,121.399935736438,121.399935736438,49.8615890777502,25.9886964237082,73.2609379229355,22.1503013897943,0,1,1.00000280307173,0,0,0.170955824469008,24.3612049868337
6.85,0.944204520825536,0.944204520860356,0.944204520618918,120.307369052213,120.307369052213,49.4988717613673,24.9186559018154,73.243699437754,22.1450137126435,0,1,1.00015518700477,0,0,0.171672296516391,24.4633022535857
6.86,0.944096068775411,0.94409606880965,0.944096068568032,119.840298720613,119.840298720613,49.3418944240737,24.4731488246167,73.227109554054,22.1400403419425,0,1,1.00019595978022,0,0,0.162616948047321,23.1729150967432
6.87,0.944316810687197,0.94431681071963,0.944316810481027,121.720979327443,121.720979327443,49.9639054041796,26.3280938511254,73.2423558543855,22.1505296219321,0,1,0.99982528467997,0,0,0.177395849478363,25.2789085506668
6.88,0.944789967419636,0.944789967448971,0.944789967215143,121.208680380635,121.208680380635,49.8049394392411,25.7541428297712,73.2817744589851,22.1727630918785,0,1,0.999962771174898,0,0,0.174189600391865,24.8220180558408
6.89,0.945365632713789,0.945365632739298,0.945365632505434,121.784609824377,121.784609824377,50.0059555068614,26.2535576523557,73.3311923776071,22.1998597944142,0,1,0.999885987950856,0,0,0.178757701131107,25.4729724111828
6.9,0.945965973621687,0.945965973649643,0.94596597342264,123.199463255539,123.199463255539,50.4832278818645,27.588566022267,73.3828707058042,22.2280265274682,0,1,0.999708048407436,0,0,0.183262447809991,26.1148988129237
6.91,0.94658336891043,0.946583368930254,0.946583368711241,121.49549107312,121.49549107312,49.9358004898099,25.8020898246109,73.436311578201,22.2570896703082,0,1,1.0000560337706,0,0,0.183420093502203,26.1373633240639
6.92,0.947177494148209,0.947177494166511,0.947177493952088,121.46128743466,121.46128743466,49.9367059081808,25.6885647794388,73.4876110518772,22.2851116033442,0,1,1.00007772302608,0,0,0.177159044782147,25.2451638814559
6.93,0.947767134352878,0.947767134368157,0.947767134155842,122.554348173356,122.554348173356,50.308046120776,26.7028069772774,73.5385698291003,22.3129713669784,0,1,0.999877525359216,0,0,0.191251662377396,27.2533618887789
6.94,0.948339418622477,0.948339418636457,0.94833941842768,123.956995065417,123.956995065417,50.78067116886,28.0296897317723,73.5875134851417,22.3397918485031,0,1,0.999747772903552,0,0,0.179286889341384,25.5483817311472
6.95,0.948900802666154,0.948900802679436,0.948900802472668,122.134185885601,122.134185885601,50.1929686770436,26.1321993911738,73.6356826130665,22.3663038813601,0,1,1.00009403226323,0,0,0.18218940042026,25.961989559887
6.96,0.949422863493449,0.949422863504295,0.949422863300699,123.55136568447,123.55136568447,50.669314234373,27.4804200878706,73.6800236750917,22.390921921508,0,1,0.999872080322868,0,0,0.182819479769575,26.0517758671645
6.97,0.949918449210732,0.949918449220128,0.94991844901825,125.506795333488,125.506795333488,51.3219502002468,29.370924746034,73.7216700228867,22.4142005645672,0,1,0.999599389915422,0,0,0.196395815803989,27.9864037520685
6.98,0.950389078739337,0.950389078747932,0.950389078548158,123.831773371987,123.831773371987,50.7807525934505,27.634598630845,73.7608659087281,22.4363088324136,0,1,0.999982146161185,0,0,0.194635295783906,27.7355296492066
6.99,0.950827967615741,0.950827967624231,0.950827967425549,124.960874563871,124.960874563871,51.1605148284576,28.7069940238789,73.7969872937654,22.4568932462268,0,1,0.999857576533179,0,0,0.186725882321626,26.6084382308317
7,0.95126750294869,0.951267502955403,0.951267502758981,139.516654440817,139.516654440817,55.9535219068957,43.2053734331246,73.8336140839506,22.4776669237419,0,1,0.997152460122788,0,0,0.460342030084692,65.5987392870687
7.01,0.951301045400196,0.951301045405034,0.951301045208081,165.410083402393,165.410083402393,64.462611633173,69.1090715275165,73.8254070345897,22.4756048402865,0,1,0.994228300769478,0,0,0.453537461632241,64.6290882825944
7.02,0.951324182889023,0.951324182892023,0.951324182694206,160.06074093201,160.06074093201,62.7024136231012,63.771815472824,73.8159067097295,22.4730187494568,0,1,0.996793344825188,0,0,0.429480560714422,61.2009799018052
7.03,0.951363097061979,0.951363097063329,0.951363096865235,157.975433465629,157.975433465629,62.0157045806755,61.6943575771348,73.8092134225916,22.4718624659025,0,1,0.99816611200705,0,0,0.416697612115424,59.3794097264479
7.04,0.951391041559072,0.951391041559422,0.951391041361775,156.12229039244,156.12229039244,61.4052558146416,59.8493667364987,73.8022891523076,22.4706345036337,0,1,0.999146850640257,0,0,0.400430546877564,57.0613529300529
7.05,0.951454543604817,0.951454543602651,0.951454543404075,154.015938669717,154.015938669717,60.7125600605454,57.74482384322,73.7995967590835,22.4715180674133,0,1,0.999903798274969,0,0,0.381644088804022,54.3842826545731
7.06,0.95152400905169,0.951524009049084,0.951524008850791,153.518795064688,153.518795064688,60.5490998805759,57.2474422912498,73.7982491172348,22.4731036562034,0,1,1.00014488957412,0,0,0.392174527812206,55.8848702132394
7.07,0.951603916914828,0.9516039169113,0.951603916713135,152.117017812725,152.117017812725,60.0886141097924,55.8433983977401,73.7982580725494,22.4753613424353,0,1,1.00049372478235,0,0,0.387552103944231,55.2261748120529
7.08,0.951674986021591,0.951674986016891,0.951674985818906,149.735488902568,149.735488902568,59.3059962288768,53.4602629121043,73.7978038253833,22.4774221650799,0,1,1.00095074602883,0,0,0.35405751892867,50.4531964473355
7.09,0.951781819961927,0.951781819956312,0.951781819758444,149.661982210403,149.661982210403,59.2829566681613,53.3788708393597,73.8015323490038,22.4815790220397,0,1,1.00082648054754,0,0,0.362649654262886,51.6775757324612
7.1,0.951877138432099,0.951877138426207,0.951877138228478,149.385719257739,149.385719257739,59.1930199895279,53.0963730153843,73.8041655722399,22.4851806701146,0,1,1.00081679580254,0,0,0.346355649862187,49.3556801053616
7.11,0.95200016165801,0.952000161651642,0.952000161454309,148.351990633411,148.351990633411,58.8548554948152,52.05161046094,73.809984256961,22.4903959155095,0,1,1.00084244087172,0,0,0.360103254949369,51.314713830285
7.12,0.95212898724799,0.95212898724079,0.952128987043714,149.122708704533,149.122708704533,59.1098904228887,52.8106176617996,73.8162902043876,22.4958008383462,0,1,1.00064679256098,0,0,0.349805690783779,49.8473109366886
7.13,0.952272704073879,0.952272704066271,0.952272703870055,147.138234276581,147.138234276581,58.459749421895,50.8117499564248,73.8243617367719,22.502122583384,0,1,1.00089181056125,0,0,0.343945196739675,49.0121905354037
7.14,0.952396021850034,0.952396021841765,0.952396021645305,148.474288204488,148.474288204488,58.9005863500054,52.136177493354,73.8305868982178,22.5075238129164,0,1,1.00055307410615,0,0,0.344834432242618,49.1389065945731
7.15,0.952527739780361,0.952527739772006,0.952527739575791,150.207749194439,150.207749194439,59.4722214142611,53.8568738689861,73.8375934179813,22.5132819074713,0,1,1.00020344955156,0,0,0.362258992776111,51.6219064705958
7.16,0.952649853757718,0.952649853748627,0.952649853552827,149.172739710672,149.172739710672,59.1336628725436,52.8106630750333,73.8435554364345,22.5185211992044,0,1,1.0004230176722,0,0,0.35284483123224,50.2803884505942
7.17,0.952797017444737,0.952797017435397,0.952797017239936,146.660806192722,146.660806192722,58.3103190479383,50.2832643032422,73.8523427253506,22.5251991641288,0,1,1.00080068064026,0,0,0.341338545575996,48.6407427445794
7.18,0.952957095797553,0.95295709578761,0.952957095592387,147.476228984098,147.476228984098,58.5809771318202,51.0809353983466,73.8626618188625,22.5326317668891,0,1,1.00052659694317,0,0,0.350738055925855,49.9801729694344
7.19,0.953114270152849,0.953114270142919,0.953114269948359,147.003026042503,147.003026042503,58.427986929724,50.5906144886069,73.8725655383906,22.5398460155058,0,1,1.00056987802023,0,0,0.335639126461825,47.8285755208101
7.2,0.953273481334091,0.953273481323319,0.953273481129363,146.763811820645,146.763811820645,58.3520012617848,50.3336512679688,73.8828757851791,22.5472847674974,0,1,1.00052634939826,0,0,0.332732023495383,47.4143133480921
7.21,0.952633084529076,0.952633084524259,0.952633084322043,146.95272704704,146.95272704704,58.3988813103824,50.620360322591,73.8155033600273,22.5168633644212,0,1,1.00039091977157,0,0,0.337287165983914,48.0634211527077
7.22,0.952068355040303,0.952068355038685,0.952068354831171,143.432670063969,143.432670063969,57.2284271660223,47.1867891370377,73.7556987882688,22.4901821386628,0,1,1.00089556616289,0,0,0.318403508339091,45.3724999383205
7.23,0.951461374725761,0.951461374727831,0.951461374515225,145.356248574543,145.356248574543,57.8463229713662,49.202599289533,73.6920373423682,22.4616119426422,0,1,1.00036710336239,0,0,0.332986855497637,47.4506269084133
7.24,0.950846901563124,0.950846901567526,0.950846901350591,143.899679588582,143.899679588582,57.3529911826644,47.8397403748092,73.6273923324904,22.4325468812829,0,1,1.0005664430547,0,0,0.310130329293363,44.1935719243042
7.25,0.950253403130901,0.950253403139907,0.950253402917059,140.188245096963,140.188245096963,56.1191185277337,44.218127090135,73.5652943891786,22.4048236176498,0,1,1.00101467555886,0,0,0.295599877281317,42.1229825125876
7.26,0.94970314531516,0.949703145326669,0.949703145100303,141.090512287428,141.090512287428,56.4027294511691,45.2035304910433,73.5076822086707,22.3792995877141,0,1,1.00057610289014,0,0,0.313498440622303,44.6735277886782
7.27,0.949135618579305,0.94913561859226,0.949135618361998,138.588422647705,138.588422647705,55.5669364630419,42.7874712831692,73.4481291665799,22.3528221979562,0,1,1.00088063491769,0,0,0.278606825259431,39.701472599469
7.28,0.948619852172845,0.948619852187851,0.948619851955066,136.606128482037,136.606128482037,54.9032912754205,40.8827761715762,73.3941779519842,22.3291743584763,0,1,1.00091593897663,0,0,0.284638936820005,40.5610484968507
7.29,0.948103305685735,0.948103305703575,0.948103305467437,136.577450016438,136.577450016438,54.8817090703804,40.932095372795,73.3399798926358,22.3053747510072,0,1,1.00070434105332,0,0,0.265821595180108,37.8795773131653
7.3,0.947636361011975,0.947636361030869,0.947636360792175,135.190026478447,135.190026478447,54.4146983389677,39.6150866532523,73.2908345901165,22.2841052350784,0,1,1.00067366176315,0,0,0.276615604319615,39.4177236155452
7.31,0.94719302029972,0.947193020320843,0.947193020079847,134.989368258656,134.989368258656,54.3382290096262,39.4818100588917,73.2437488448322,22.2638093549317,0,1,1.00053629052228,0,0,0.260919881869698,37.1810831664319
