t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
7.32,0.94677540138524,0.946775401406613,0.946775401164989,134.801035868665,134.801035868665,54.2663989591111,39.3570510540402,73.1992076720469,22.2447771425776,0,1,1.00038910785096,0,0,0.260357303738209,37.1009157826948
7.33,0.946384340269162,0.946384340292216,0.946384340047941,133.911604953622,133.911604953622,53.9647210280807,38.5273592212368,73.1572305834227,22.2270151489624,0,1,1.00037895024396,0,0,0.262431658733025,37.396511369456
7.34,0.946014367815627,0.946014367839566,0.946014367593738,133.148763560544,133.148763560544,53.7051134168989,37.8212650632985,73.1172589696582,22.2102395275874,0,1,1.00036451843232,0,0,0.259669996896908,37.0029745578093
7.35,0.945644887602569,0.945644887628221,0.945644887380857,135.117755477296,135.117755477296,54.3433651466056,39.8473508065517,73.0770888205225,22.1933158502221,0,1,0.999949447169988,0,0,0.254108716764041,36.2104921388759
7.36,0.945336507660263,0.945336507685467,0.945336507438027,133.776006827249,133.776006827249,53.8947942332867,38.5538481990582,73.0428367379647,22.1793218902265,0,1,1.00010895592618,0,0,0.260741936582447,37.1557259629987
7.37,0.944990368558816,0.944990368585489,0.944990368335537,136.034357080102,136.034357080102,54.6286213828041,40.8662743723568,73.004707719327,22.1633749884183,0,1,0.999696775583822,0,0,0.265848807242733,37.8834550320894
7.38,0.944662828131577,0.944662828159637,0.944662827908407,136.832086661809,136.832086661809,54.8827390347957,41.7156688381787,72.968206744231,22.1482110793995,0,1,0.999585693008196,0,0,0.284742997950854,40.5758772079967
7.39,0.944358882043473,0.944358882070851,0.94435888181839,136.93187692896,136.93187692896,54.9079067356134,41.8642132173976,72.9336897686773,22.1339739428852,0,1,0.999679682332705,0,0,0.27699716878935,39.4720965524824
7.4,0.944049242777769,0.944049242806573,0.944049242552322,136.149182065885,136.149182065885,54.6429102419988,41.1309537652875,72.898703559695,22.119524740902,0,1,0.999878939329528,0,0,0.268332383063798,38.2373645865912
7.41,0.943777415277238,0.943777415305907,0.943777415051536,135.469420308475,135.469420308475,54.4126057703062,40.4950597741928,72.8674501312523,22.1069104030298,0,1,1.00001391508853,0,0,0.256193175580494,36.5075275202203
7.42,0.943544524940333,0.943544524971489,0.943544524716205,134.024347202926,134.024347202926,53.9317106967186,39.0876528464045,72.840317496545,22.0963768599764,0,1,1.00014927234511,0,0,0.277832704050667,39.5911603272201
7.43,0.943289574277021,0.943289574306896,0.943289574051038,133.60341984292,133.60341984292,53.7868975106209,38.7078918821343,72.810856521625,22.0846714391607,0,1,1.00018041100122,0,0,0.266789707717712,38.017533349774
7.44,0.943054720155216,0.943054720185501,0.943054719928967,133.630751649174,133.630751649174,53.7898695580081,38.7734793244135,72.7833486640065,22.0739236607536,0,1,1.00012434032835,0,0,0.257895009240196,36.7500388167279
7.45,0.942840743895677,0.942840743926719,0.942840743669178,133.864163736978,133.864163736978,53.8610643440911,39.0419865550024,72.7579508176621,22.0642263643138,0,1,0.999994155939322,0,0,0.27349138220376,38.9725219640358
7.46,0.942619290460266,0.942619290493152,0.942619290235158,134.241157580623,134.241157580623,53.9792188709638,39.4555999469242,72.7315565186496,22.0540011150487,0,1,0.999936673639814,0,0,0.265768478173931,37.8720081397851
7.47,0.942408184585059,0.94240818461637,0.942408184358313,131.599888960314,131.599888960314,53.1055816450407,36.8492356301936,72.7062813158725,22.0443720142483,0,1,1.00036816799643,0,0,0.244949568806071,34.9053135548651
7.48,0.942225230587346,0.94222523061886,0.942225230360445,131.87800412316,131.87800412316,53.1921787587422,37.1578506682233,72.6839514971875,22.036201957749,0,1,1.00019493841956,0,0,0.244137737309949,34.7896275666678
7.49,0.942074548799005,0.942074548831416,0.942074548572817,128.35515382943,128.35515382943,52.0302042105207,33.6606570210094,72.6648334036344,22.0296634047865,0,1,1.00067281957802,0,0,0.225242155005867,32.097007088336
7.5,0.941915061037894,0.941915061070955,0.941915060812021,130.841729448153,130.841729448153,52.8432629769531,36.1739938167654,72.6449858559689,22.0227497754188,0,1,1.00004628750967,0,0,0.23871777313011,34.0172826710406
7.51,0.941724137711056,0.941724137743847,0.941724137485096,129.945168109145,129.945168109145,52.543574313296,35.3091488617479,72.6218143948588,22.0142048525385,0,1,1.00014111907383,0,0,0.231197320193703,32.9456181276027
7.52,0.94153757352492,0.941537573558474,0.941537573299588,128.026569312048,128.026569312048,51.9081076516517,33.421286615629,72.5992661384233,22.0060165579955,0,1,1.00034576012012,0,0,0.230275655034504,32.8142808424169
7.53,0.941364569502442,0.941364569536857,0.941364569277428,126.540631830875,126.540631830875,51.4151552311579,31.9641049609354,72.5780383803887,21.9984884895514,0,1,1.00047141988833,0,0,0.211146528002998,30.0883802404272
7.54,0.941192962040823,0.941192962076031,0.941192961816386,127.030927258195,127.030927258195,51.571826040436,32.4827187304177,72.5570889627965,21.9911195649809,0,1,1.00019684378224,0,0,0.219969188319231,31.3456093354904
7.55,0.94104137799418,0.941041378029463,0.941041377769995,126.713214153416,126.713214153416,51.4633326217197,32.1906322761651,72.5379436855049,21.9846381917459,0,1,1.00011174510382,0,0,0.233431108776828,33.263933000698
7.56,0.940862037023067,0.940862037059207,0.94086203679947,126.764814735779,126.764814735779,51.4755484567095,32.2722660697382,72.5158604278679,21.9766882381732,0,1,1.00005424947892,0,0,0.223031398589437,31.7819742989948
7.57,0.940677476222454,0.94067747625887,0.940677475998826,127.200537861465,127.200537861465,51.6139046910793,32.7387653088072,72.4932733840509,21.9684991686069,0,1,0.999916600816229,0,0,0.227587976826709,32.4312866978061
7.58,0.940486737700265,0.940486737737196,0.940486737477316,126.647980713178,126.647980713178,51.4272757343951,32.2179777507076,72.4700149298998,21.9599880325704,0,1,0.999971727685367,0,0,0.230008490079152,32.7762098362791
7.59,0.940274869192108,0.940274869229041,0.940274868968943,128.383741121036,128.383741121036,51.9922405033593,33.9890249334601,72.4444341259468,21.9502820616294,0,1,0.999707424317729,0,0,0.216381557408311,30.8343719306843
7.6,0.94008437688851,0.94008437692605,0.940084376665823,127.697166501364,127.697166501364,51.7615156280748,33.3345312734171,72.4209810532591,21.941654174688,0,1,0.999826699439994,0,0,0.221544306320497,31.5700636506708
7.61,0.939898660437235,0.939898660475006,0.939898660214522,127.467530965862,127.467530965862,51.6811014689658,33.1361841364514,72.398052096131,21.9332947332797,0,1,0.999825885265487,0,0,0.239208273796526,34.087179016005
7.62,0.939672399149547,0.939672399187624,0.939672398926768,129.306283719857,129.306283719857,52.2795469588246,35.0126439495846,72.3708628535703,21.9227769167017,0,1,0.999576442756883,0,0,0.234624084119717,33.4339319870597
7.63,0.939431339432267,0.939431339471234,0.939431339209829,128.876358311668,128.876358311668,52.1319621068475,34.6227103309469,72.3421403894164,21.9115075913048,0,1,0.999752810788997,0,0,0.218890925506503,31.1919568846767
7.64,0.939200785749682,0.939200785788752,0.939200785527414,128.601039140734,128.601039140734,52.0355070370266,34.3853425241022,72.3147548099449,21.9009418066868,0,1,0.999765284382626,0,0,0.243652631197063,34.7204999455815
7.65,0.938959572808388,0.93895957284774,0.938959572586074,128.02456818336,128.02456818336,51.8397881807419,33.8486479593041,72.2861618206542,21.8897584034016,0,1,0.999893820628114,0,0,0.242158173444465,34.5075397158362
7.66,0.93872661446977,0.938726614509607,0.938726614247273,127.170600082403,127.170600082403,51.553043827636,33.0332689320112,72.2583642622607,21.8789668881308,0,1,1.00006225524926,0,0,0.225776656264802,32.1731735177343
7.67,0.938501441447462,0.938501441487672,0.938501441225112,127.276352017584,127.276352017584,51.5819371162437,33.1763597352037,72.2314015985208,21.8685906838596,0,1,1.00002300363614,0,0,0.213990521108878,30.4936492580151
7.68,0.938277708413571,0.938277708453875,0.938277708191427,125.645712447838,125.645712447838,51.0402004460636,31.5824356871951,72.2048193580132,21.8584574026296,0,1,1.00021034680781,0,0,0.218852765888092,31.1865191390531
7.69,0.938070394884531,0.938070394924863,0.938070394662362,125.135741690543,125.135741690543,50.8671713596402,31.1068385669566,72.1798112897604,21.8490918338256,0,1,1.00020589169,0,0,0.214161681728485,30.5180396463091
7.7,0.937856486884984,0.937856486926137,0.937856486663047,124.741200466071,124.741200466071,50.7319306867852,30.7476553357912,72.1541414201179,21.8394037101619,0,1,1.00019912118045,0,0,0.201401752346399,28.6997497093618
7.71,0.937656027608887,0.937656027650018,0.93765602738739,125.171466313927,125.171466313927,50.8681344297187,31.2110461476999,72.1299500092461,21.8304701569808,0,1,0.999980644333778,0,0,0.227245207373554,32.3824420507314
7.72,0.937424344588375,0.937424344630376,0.937424344367386,125.35728742163,125.35728742163,50.9232004179061,31.4351518565192,72.1023360874118,21.8197994776989,0,1,0.999968367866303,0,0,0.208375055610258,29.6934454244618
7.73,0.937198913852695,0.937198913895117,0.937198913631696,124.735044160574,124.735044160574,50.7128518490349,30.8499969815062,72.0754997188909,21.8095474601767,0,1,1.0000291845373,0,0,0.207803033849925,29.6119323236142
7.74,0.936992355420494,0.936992355462907,0.936992355200027,122.767389926084,122.767389926084,50.0607119239624,28.9166783616529,72.0504961448068,21.8002154196243,0,1,1.00031980587898,0,0,0.186695693676574,26.6041363489118
7.75,0.936782595689796,0.936782595732654,0.936782595469398,123.857134112856,123.857134112856,50.4134778308673,30.0408362818767,72.025426637879,21.7908711931001,0,1,0.999981091861959,0,0,0.20463120939135,29.1599473382673
7.76,0.936574787453221,0.936574787496212,0.936574787233143,122.970156251976,122.970156251976,50.1165240231797,29.1882928834792,72.0003471544059,21.7815162140913,0,1,1.00007282312203,0,0,0.206723075201653,29.4580382162355
7.77,0.936384396232547,0.936384396276176,0.936384396013026,121.94599282041,121.94599282041,49.7748648688382,28.1960632078459,71.9769392644967,21.7729903480673,0,1,1.00018427731685,0,0,0.199438454199773,28.4199797234676
7.78,0.93616851193285,0.936168511976594,0.936168511713072,122.994551957736,122.994551957736,50.1138866186824,29.2803947196261,71.9509751392488,21.7631820988609,0,1,0.999969056948254,0,0,0.184278322259019,26.2596609219102
7.79,0.936040019170282,0.936040019227883,0.936040018955616,122.709033765498,122.709033765498,50.0163789598459,29.0179167508317,71.933525440422,21.7575915742445,0,1,0.999919048738405,0,0,0.20801577372964,29.6422477564737
7.8,0.935932982585119,0.935932982627155,0.935932982365584,122.605184454174,122.605184454174,49.9789904353665,28.9344724900765,71.9178654340504,21.7528465300475,0,1,0.999917420446761,0,0,0.211099455525301,30.0816724123554
7.81,0.935820785472164,0.935820785518322,0.935820785253141,122.350080028135,122.350080028135,49.8917255514025,28.7008269538895,71.9015155244285,21.7477375498169,0,1,1.00000529544562,0,0,0.184548281040066,26.2981300482094
7.82,0.935738163792026,0.935738163837112,0.935738163572541,123.103655778518,123.103655778518,50.1367008703291,29.4712922747359,71.8882117765925,21.7441517271895,0,1,0.999819952440818,0,0,0.19712042196103,28.0896601294468
7.83,0.935650258167624,0.935650258213011,0.935650257947754,124.749204703876,124.749204703876,50.6746692345826,31.1349401962905,71.8741288475769,21.7401356600082,0,1,0.999566462087975,0,0,0.20638800164401,29.4102902342714
7.84,0.935590706515956,0.93559070655967,0.935590706295629,122.765502788315,122.765502788315,50.0203736936966,29.1653522818284,71.8627038847398,21.7374466217466,0,1,0.999962316227381,0,0,0.200593116869265,28.5845191538703
7.85,0.935523423521651,0.935523423567195,0.935523423301592,124.301881561117,124.301881561117,50.5229056306981,30.7169368297561,71.8505638186784,21.7343809126828,0,1,0.999709113196868,0,0,0.202980580054843,28.9247326578151
7.86,0.935436789220374,0.935436789265645,0.93543678899875,124.862660893425,124.862660893425,50.7043211209129,31.2958625662385,71.8364583106198,21.7303400165671,0,1,0.999663116728567,0,0,0.208589009908718,29.7239339119923
7.87,0.935359175095676,0.93535917514156,0.935359174875178,124.331170507963,124.331170507963,50.5269372373807,30.7811373921177,71.8232691223704,21.726763993475,0,1,0.999780264396854,0,0,0.22257726603102,31.7172604094204
7.88,0.935277953838562,0.935277953884157,0.935277953617624,122.890713286519,122.890713286519,50.0506833047383,29.358144471982,71.8096186516835,21.7229501628533,0,1,1.00009428993517,0,0,0.198654672894622,28.3082908874837
7.89,0.935222923039107,0.935222923085034,0.935222922818096,125.38007363172,125.38007363172,50.8666956620798,31.8610933018598,71.7985798158169,21.7204005140433,0,1,0.999653647328791,0,0,0.207752034769543,29.6046649546599
7.9,0.935136869181659,0.935136869227881,0.935136868959802,125.369752893655,125.369752893655,50.8603876443121,31.8690053387955,71.7844290857285,21.7163184691314,0,1,0.999712275843219,0,0,0.214583508055022,30.5781498978407
7.91,0.935080317621375,0.935080317667457,0.935080317399676,125.178201076563,125.178201076563,50.795133471162,31.6916552738963,71.7729948114639,21.7135509912033,0,1,0.999824801685392,0,0,0.204671283125911,29.1656578454424
7.92,0.935041456849252,0.935041456894769,0.935041456627459,123.925547702005,123.925547702005,50.3815523705512,30.4503355736188,71.7634581905737,21.7117539378124,0,1,1.0000432736656,0,0,0.203084919086852,28.9396009698765
7.93,0.935001199918417,0.935001199965112,0.935001199696841,122.4101627629,122.4101627629,49.8816271225541,28.9462025650647,71.7539565116093,21.710003686226,0,1,1.00025448554985,0,0,0.19632324754237,27.9760627747878
7.94,0.934977665540854,0.934977665587717,0.934977665319384,122.587764577925,122.587764577925,49.9385429112749,29.1325676648392,71.7461231112379,21.7090738018478,0,1,1.00014418941191,0,0,0.193881572308014,27.628124053892
7.95,0.934955070225657,0.934955070272485,0.934955070004751,123.200221953876,123.200221953876,50.1383934210671,29.7537610417927,71.7383146389492,21.7081462731337,0,1,0.999987861837914,0,0,0.19511518642233,27.803914065182
7.96,0.934939575158496,0.934939575205227,0.9349395749366,122.300200794642,122.300200794642,49.8412674962784,28.8614907817702,71.7311583015045,21.7075517113677,0,1,1.00011340008368,0,0,0.189778219513051,27.0433962806097
7.97,0.934927312379018,0.934927312425433,0.934927312157227,121.612332135509,121.612332135509,49.6139665179433,28.1807597661189,71.7244018236659,21.7071705457237,0,1,1.00017227817133,0,0,0.184014236877357,26.2220287550234
7.98,0.934939006514832,0.934939006561312,0.934939006293075,120.259039773152,120.259039773152,49.1685330757344,26.8308143172566,71.7201549518724,21.7080705040232,0,1,1.0002750116258,0,0,0.195766697975367,27.8967544614899
7.99,0.934924494818236,0.934924494864913,0.934924494595711,121.266994064359,121.266994064359,49.4985511675327,27.8463704129478,71.7130954830399,21.7075281683715,0,1,1.00008012186978,0,0,0.172581052035377,24.5927999150413
8,0.934937262292276,0.934937262340213,0.934937262070645,119.757420425717,119.757420425717,49.0017752593916,26.3399787498918,71.7089478645818,21.7084938112437,0,1,1.0002216418656,0,0,0.184847970535738,26.3408358013427
8.01,0.934974961066155,0.934974961113071,0.934974960844575,120.660608605434,120.660608605434,49.2985181028524,27.2432276760989,71.7069274143222,21.7104535150127,0,1,1.00002456553098,0,0,0.173974083026418,24.7913068312646
8.02,0.935023458609765,0.935023458657136,0.935023458388171,119.963866136621,119.963866136621,49.0696595831658,26.5447782383,71.7060643123293,21.7130235859917,0,1,1.00006445927608,0,0,0.185086868117365,26.3748787067246
8.03,0.935056231487803,0.935056231535356,0.935056231266222,121.820338182105,121.820338182105,49.6795989226843,28.4021748898091,71.7034710464789,21.7146922458172,0,1,0.999730344491279,0,0,0.191675602358502,27.3137733360865
8.04,0.935095507068913,0.935095507116943,0.935095506847112,120.395526421738,120.395526421738,49.2111616034355,26.9774427818771,71.7014302861905,21.7166533536702,0,1,0.999996212409538,0,0,0.195207109670114,27.8170131279912
8.05,0.935142156171264,0.935142156218356,0.935142155949542,121.781773099527,121.781773099527,49.6668065392944,28.3629200188682,71.6999844207116,21.7188686599467,0,1,0.99978579032148,0,0,0.189770650247061,27.0423176602062
8.06,0.935195957050061,0.935195957097622,0.935195956827992,120.954258260882,120.954258260882,49.3949789258535,27.5336189708903,71.6992079670743,21.7214313229177,0,1,0.999964306762645,0,0,0.181527977597542,25.8677368076498
8.07,0.935755414788996,0.935755414836063,0.935755414573486,121.550163746636,121.550163746636,49.6020611729448,28.0559003212642,71.7466066919471,21.7476567334251,0,1,0.99982522146184,0,0,0.203703890699625,29.0278044246966
8.08,0.936568628277313,0.936568628317051,0.936568628059028,122.421917879085,122.421917879085,49.9052374798596,28.8187712499804,71.817697325557,21.7854493035481,0,1,0.999781436833363,0,0,0.192057028308636,27.3681265339807
8.09,0.937403187135556,0.937403187171274,0.937403186919881,123.279227310025,123.279227310025,50.2041548430047,29.5640093786268,71.8909218078559,21.8242961235427,0,1,0.999716412198845,0,0,0.190451137814055,27.1392871385029
8.1,0.938231823619143,0.938231823651355,0.938231823405687,123.968048529931,123.968048529931,50.4475975977563,30.1413641930796,71.9637302764288,21.8629540604225,0,1,0.999644808482605,0,0,0.211693650625402,30.1663452141198
8.11,0.938950689650742,0.938950689676194,0.938950689439531,122.295408385381,122.295408385381,49.9124431982072,28.3729928803045,72.0259882545829,21.8964272504938,0,1,1.00004998339121,0,0,0.189816839446692,27.0488996211536
8.12,0.939695672939665,0.939695672963888,0.93969567273086,122.701323759824,122.701323759824,50.0611339102704,28.6788897718165,72.0910990546471,21.9313349333602,0,1,0.999969091142705,0,0,0.194309155920233,27.6890547186333
8.13,0.940416522808437,0.940416522831547,0.940416522601993,124.191448766842,124.191448766842,50.5656465819466,30.0725052914349,72.1538685336958,21.9650749417108,0,1,0.999725929355515,0,0,0.210085111875648,29.9371284422798
8.14,0.941094605915481,0.941094605937572,0.941094605711131,123.218870926074,123.218870926074,50.2597223555027,29.0098201796868,72.2123545038462,21.9966962425407,0,1,1.00000644082072,0,0,0.18730564353545,26.6910542038016
8.15,0.941769939702611,0.941769939721911,0.9417699394997,122.889468119583,122.889468119583,50.1652160445787,28.590183625606,72.2708966959569,22.0283877980203,0,1,1.0000646698777,0,0,0.18224841475745,25.9703991029366
8.16,0.942441752353471,0.942441752370702,0.942441752152127,121.111070050589,121.111070050589,49.5944303712689,26.7216445125191,72.3293412468826,22.0600842911872,0,1,1.00031658100883,0,0,0.178602049478238,25.4507920506489
8.17,0.94307358273921,0.943073582754864,0.943073582539546,123.059082068311,123.059082068311,50.2475822757023,28.5851969238878,72.383991780689,22.0898933637337,0,1,0.999914833784194,0,0,0.188446675439939,26.8536512501914
8.18,0.94367453562514,0.943674535639281,0.943674535426794,121.10325569088,121.10325569088,49.6169283916959,26.5492896840755,72.4356813344459,22.1182846723587,0,1,1.00023098829288,0,0,0.186995703308798,26.6468877215038
8.19,0.944252580349821,0.944252580363014,0.944252580153036,121.623735331626,121.623735331626,49.7996922725887,26.9929666137477,72.4851833176358,22.1455854002426,0,1,1.00011651244299,0,0,0.174742259672793,24.9007720033729
8.2,0.94480098070782,0.944800980720089,0.944800980512601,122.999674255689,122.999674255689,50.2629962719173,28.2962275015987,72.531914144953,22.1715326091374,0,1,0.999833858647041,0,0,0.191137675325411,27.237118733871
8.21,0.945336892777217,0.945336892788864,0.945336892583196,122.116065742584,122.116065742584,49.9833521093528,27.3416882483226,72.5774555823435,22.1969219119178,0,1,0.999965259358786,0,0,0.178056458159984,25.3730452877977
8.22,0.945860181633896,0.94586018164476,0.945860181441272,120.12250119977,120.12250119977,49.3386201730608,25.2788890539536,72.6218430684937,22.2217690773222,0,1,1.00028343851497,0,0,0.168316817512478,23.9851464955282
8.23,0.946349439684826,0.94634943969522,0.946349439493305,121.231580310392,121.231580310392,49.7129713135411,26.3233193520594,72.6631489466837,22.2451120116488,0,1,0.999991825581863,0,0,0.185150872216617,26.383999290868
8.24,0.946791504981901,0.946791504992108,0.94679150479172,121.812411674744,121.812411674744,49.9125700227917,26.8468302481597,72.6995725392926,22.2660088872921,0,1,0.999930414893885,0,0,0.171607999811987,24.4541399732082
8.25,0.947265142586495,0.947265142595497,0.947265142396705,122.269209909252,122.269209909252,50.0721254946078,27.2415838508188,72.739147052791,22.2884790056426,0,1,0.999842978024677,0,0,0.182836506000333,26.0542021050475
8.26,0.947679833077158,0.947679833085221,0.947679832888042,122.286733855451,122.286733855451,50.0859564389931,27.2057925279531,72.7728837917853,22.3080575357129,0,1,0.999896010725733,0,0,0.173088727997482,24.6651437396411
8.27,0.948062358961644,0.948062358969807,0.948062358773613,123.038574329235,123.038574329235,50.3404558215298,27.9087969473158,72.8036121359248,22.3261652459947,0,1,0.999781830458479,0,0,0.180844441254082,25.7703328787067
8.28,0.948429899068508,0.948429899076523,0.948429898881271,122.790086832637,122.790086832637,50.2658233367775,27.6136792419893,72.832859391275,22.343548199373,0,1,0.999857598570672,0,0,0.186417905107414,26.5645514778064
8.29,0.948766852443325,0.948766852451534,0.948766852255602,124.018812161477,124.018812161477,50.6760195890626,28.8003827192765,72.8590401118279,22.3593893303722,0,1,0.999707367153703,0,0,0.194039556034258,27.6506367348818
8.3,0.949104823609538,0.949104823616549,0.949104823422636,122.512825311154,122.512825311154,50.1874015908059,27.2520859614574,72.8853906391712,22.3753487105252,0,1,1.00001292069235,0,0,0.194094541976452,27.6584722316445
8.31,0.949408890388687,0.949408890394893,0.949408890202168,124.294841717182,124.294841717182,50.7787338990195,28.9967701482528,72.9084298589058,22.3896417100238,0,1,0.999745008058127,0,0,0.195378439021438,27.841427560555
8.32,0.949692864308493,0.949692864315828,0.949692864123693,122.798174940587,122.798174940587,50.2919634077052,27.4657012909572,72.9294917718938,22.4029818777364,0,1,1.00007584869826,0,0,0.178659542250872,25.4589847707492
8.33,0.949982974902907,0.949982974908556,0.949982974717139,123.352755841349,123.352755841349,50.4796115264721,27.9845270068066,72.951439916569,22.4167889179739,0,1,0.999931186945704,0,0,0.19394874459587,27.6376961049115
8.34,0.9502273043739,0.950227304379515,0.950227304188881,123.921966188072,123.921966188072,50.6710012677353,28.5249307823441,72.9687550131018,22.4282803926263,0,1,0.999871077850805,0,0,0.192430032404549,27.4212796176483
8.35,0.950457159137748,0.950457159143855,0.950457158952861,123.643926679356,123.643926679356,50.5835994462655,28.2201223475139,72.984697800081,22.4391065317612,0,1,0.99995130652768,0,0,0.191271949114741,27.2562527488506
8.36,0.950670635371845,0.950670635376963,0.950670635187124,122.706565129736,122.706565129736,50.2791562368397,27.2581474240197,72.9991794669741,22.4492382387421,0,1,1.00010874181314,0,0,0.189886872966509,27.0588793977275
8.37,0.950875409444711,0.95087540944998,0.950875409260328,123.635882658299,123.635882658299,50.5880673693625,28.1641117606172,73.0128263939461,22.4589445037356,0,1,0.999934903147954,0,0,0.193260485989382,27.539619253487
8.38,0.951064955167353,0.951064955172714,0.951064954983177,123.523708855158,123.523708855158,50.5543114900667,28.0308291929229,73.0249671099762,22.4679125522592,0,1,0.999963647447478,0,0,0.196708572479428,28.0309715783185
8.39,0.95121846059604,0.951218460600814,0.951218460412024,124.8745138001,124.8745138001,51.0005793672974,29.3659628805552,73.0334896086185,22.4750613109262,0,1,0.999782086641964,0,0,0.193495856488667,27.573159549635
8.4,0.951344156254083,0.951344156258991,0.951344156070318,123.854420870884,123.854420870884,50.6669682912079,28.3341117177199,73.0393734472277,22.4809357059363,0,1,1.00000484235243,0,0,0.187753395256739,26.7548588240853
8.41,0.950797046131655,0.950797046139742,0.950797045944947,122.525474616499,122.525474616499,50.2170629237783,27.0895947018024,72.9807676388865,22.4551122758105,0,1,1.00018145258074,0,0,0.192554976806998,27.4390841949972
8.42,0.950241820605313,0.950241820618033,0.950241820417684,121.365945161423,121.365945161423,49.8226824658145,26.0155402446187,72.9214598596553,22.4289450571487,0,1,1.00032558049341,0,0,0.177682681270505,25.319782081047
8.43,0.949667195376395,0.949667195393364,0.949667195186619,121.069284550247,121.069284550247,49.7115313619678,25.806842291335,72.8604721418189,22.4019701170934,0,1,1.00026701283772,0,0,0.174591856961262,24.8793396169799
8.44,0.949102818362772,0.949102818382314,0.949102818171237,120.134325873671,120.134325873671,49.3908385209742,24.9581756937967,72.8005882440113,22.3755619358626,0,1,1.00030253548918,0,0,0.178146196035325,25.3858329350338
8.45,0.948496858312454,0.948496858334733,0.948496858119311,121.064560881149,121.064560881149,49.6822625216503,25.9808573641592,72.7366050136723,22.3470985033174,0,1,1.00006532149453,0,0,0.175123765179799,24.9551365381213
8.46,0.947923246198153,0.947923246222753,0.94792324600455,119.016367789904,119.016367789904,48.9954804596632,24.0201830885934,72.6758907681095,22.3202939332011,0,1,1.0003217007662,0,0,0.166769157416026,23.7646049317837
8.47,0.947331638653166,0.947331638680263,0.947331638457365,120.649612038592,120.649612038592,49.5183079001023,25.7437047441743,72.6133619718893,22.2925453225286,0,1,0.999971674156364,0,0,0.161398418615104,22.9992746526523
8.48,0.946760931141954,0.946760931170467,0.946760930944726,118.845750001568,118.845750001568,48.9119013688605,24.026936806484,72.5529381612263,22.2658750338579,0,1,1.00021523044752,0,0,0.15975501522756,22.7650896699273
8.49,0.94618774771421,0.946187747744929,0.946187747516092,120.736647089971,120.736647089971,49.5198430050811,26.00533939847,72.4922651609242,22.239042530577,0,1,0.99981807308053,0,0,0.169669523930057,24.1779071600332
8.5,0.945612997543908,0.945612997575503,0.945612997344417,136.143233755402,136.143233755402,54.5701467245378,41.4996687763796,72.4315148342979,22.2120501447249,0,1,0.996964079501067,0,0,0.435891059366404,62.1144759597126
8.51,0.94465376455204,0.944653764584076,0.944653764348176,160.573881338096,160.573881338096,62.5768015897886,66.0815973788457,72.328857836935,22.1634261223157,0,1,0.994280218436308,0,0,0.419544461010672,59.7850856940208
8.52,0.943690870454727,0.94369087048693,0.943690870246844,159.410248307782,159.410248307782,62.1709156169734,65.0699391883139,72.2256978670354,22.1146112524323,0,1,0.996055217550835,0,0,0.440184066613001,62.7262294923527
8.53,0.942727337519737,0.942727337551539,0.942727337307689,159.658228571846,159.658228571846,62.2291190856109,65.469172040312,72.1230609653894,22.0659955661448,0,1,0.997235432548649,0,0,0.434653848277672,61.9381733795683
8.54,0.941809960619207,0.941809960650841,0.94180996040269,158.837536394137,158.837536394137,61.9372855965357,64.7917958704536,72.0257223179223,22.0200182057609,0,1,0.998228211110937,0,0,0.433811523804837,61.8181421421892
8.55,0.940895694545051,0.94089569457628,0.940895694326062,158.344820762747,158.344820762747,61.753453523095,64.4411026425875,71.9292654213139,21.9744526988458,0,1,0.99895715431953,0,0,0.427522529056576,60.9219603905621
8.56,0.940043556673672,0.940043556703993,0.940043556451691,156.67684313701,156.67684313701,61.1848612682417,62.9051836970519,71.8394642561479,21.9321951838106,0,1,0.999671292108378,0,0,0.419438711415564,59.7700163767179
8.57,0.939265886560351,0.939265886591438,0.939265886336549,154.304060245139,154.304060245139,60.3864241761607,60.6526415890429,71.7575465034743,21.8938721526215,0,1,1.00029521222333,0,0,0.41226183293709,58.7473111935353
8.58,0.938512820353137,0.938512820383529,0.938512820127028,154.775040708932,154.775040708932,60.5233653891156,61.2394496926324,71.678584152917,21.8570068633826,0,1,1.00028388991988,0,0,0.423042061435531,60.2834937545632
8.59,0.937790078004439,0.937790078035255,0.937790077776297,152.067311591687,152.067311591687,59.6162374756293,58.6428491056462,71.6027662750182,21.8216962110229,0,1,1.00085009365364,0,0,0.38757029062857,55.2287664145712
8.6,0.93714282125424,0.937142821284625,0.937142821025409,150.769089805185,150.769089805185,59.1742577518649,57.4435877228341,71.535042395471,21.7904596868796,0,1,1.00093027969794,0,0,0.398465832171662,56.7813810844618
8.61,0.936510139361794,0.936510139392816,0.93651013913144,148.484302933096,148.484302933096,58.4083824418436,55.2553380818844,71.4689384244328,21.7600264267792,0,1,1.00121762143605,0,0,0.37140448403026,52.9251389743121
8.62,0.935927570840586,0.935927570871718,0.935927570608962,148.342452123399,148.342452123399,58.3480868084817,55.2020017791964,71.4081793626429,21.7322709815593,0,1,1.00101342730215,0,0,0.37806450111629,53.8741914090714
8.63,0.93534306728317,0.93534306731444,0.935343067050991,147.432223380335,147.432223380335,58.035194712115,54.3805776959791,71.3472408392775,21.7044048450787,0,1,1.0010505330109,0,0,0.348588058594393,49.6737983497011
8.64,0.934854632000267,0.9348546320318,0.93485463176704,145.699897753813,145.699897753813,57.4543183967984,52.7225393909492,71.2959733489456,21.6813850139183,0,1,1.00111029012284,0,0,0.349850533504794,49.8537010244331
8.65,0.93439358965013,0.934393589681777,0.934393589416704,144.166540242231,144.166540242231,56.9395101782875,51.2590967298076,71.2476110060008,21.6598325064224,0,1,1.0011100212914,0,0,0.355777275841276,50.6982618073818
8.66,0.933946651943156,0.93394665197402,0.933946651709028,143.848668395374,143.848668395374,56.8245123481704,51.0091980007413,71.2005649818596,21.6389054127735,0,1,1.00097911508434,0,0,0.336637981197386,47.9709123206275
8.67,0.933531949412816,0.933531949444691,0.933531949179167,142.921207239434,142.921207239434,56.5099260275274,50.1446603619669,71.1568699575212,21.6196769199459,0,1,1.00091203359608,0,0,0.338111644548189,48.1809093481169
8.68,0.933135275970027,0.933135276002154,0.933135275735719,140.937800047748,140.937800047748,55.8486779196806,48.2214985921477,71.1149562588992,21.6013451967014,0,1,1.00106685294529,0,0,0.315878154890059,45.0126370718334
8.69,0.932863495525314,0.932863495554411,0.932863495292083,139.629321678297,139.629321678297,55.4120429382969,46.9551756740686,71.0851265574539,21.589019446774,0,1,1.00104156156739,0,0,0.303864055418373,43.3006278971181
8.7,0.932637212052322,0.932637212084317,0.932637211820362,139.757239895563,139.757239895563,55.4485526812872,47.1185722505788,71.059751301084,21.5789163439001,0,1,1.00074097276619,0,0,0.318066359343145,45.3244562063982
8.71,0.932423613462473,0.932423613495567,0.93242361322993,137.096380324072,137.096380324072,54.5686954185442,44.4914940044602,71.0354983069849,21.5693880126266,0,1,1.00101054924612,0,0,0.299672629256396,42.7033496690365
8.72,0.932255835958661,0.93225583599208,0.932255835724838,136.965920856376,136.965920856376,54.521593378624,44.3879477747551,71.015823804516,21.5621492771046,0,1,1.00077000630447,0,0,0.303519018434113,43.2514601268611
8.73,0.932101942240355,0.932101942274108,0.932101942006343,138.392243806932,138.392243806932,54.9864128250178,45.8396854669089,70.9971830745881,21.5553752654348,0,1,1.00037913556538,0,0,0.297903953622782,42.4513133912465
8.74,0.931957866899295,0.931957866933321,0.931957866665384,138.832591470789,138.832591470789,55.1273466670133,46.3042187022042,70.9793653897325,21.5490073788519,0,1,1.00021143878411,0,0,0.301552362044843,42.9712115913901
8.75,0.931820311465307,0.931820311499285,0.931820311231266,139.057667026276,139.057667026276,55.1976377911486,46.5527418901627,70.9620486567521,21.5428764793609,0,1,1.00012420429249,0,0,0.303570882441842,43.2588507479625
8.76,0.931676607023614,0.931676607058547,0.931676606788661,138.281436624365,138.281436624365,54.9386782801351,45.8008531205467,70.9441271777486,21.5364563260695,0,1,1.00022304797913,0,0,0.299197681308563,42.6356695864702
8.77,0.931576184806526,0.931576184841565,0.931576184571364,137.866520677704,137.866520677704,54.7994366108364,45.4040202937976,70.9303830528468,21.5321173310594,0,1,1.00021673985838,0,0,0.305339215132242,43.5108381563445
8.78,0.931480524950236,0.931480524984951,0.931480524715497,137.949129894651,137.949129894651,54.8238060833014,45.5041781274784,70.9170038624449,21.5279479047277,0,1,1.00015074474435,0,0,0.306856350580708,43.7270299577509
8.79,0.931388480994356,0.931388481029509,0.931388480761143,138.608310225979,138.608310225979,55.0377355287339,46.1805850805441,70.9038524952973,21.5238726501374,0,1,1.00001490004276,0,0,0.322265118194996,45.9227793427869
8.8,0.931275314097555,0.93127531413308,0.931275313864053,138.780476857966,138.780476857966,55.0910886734644,46.3732623626335,70.8885189957626,21.5186954995694,0,1,1.00002748247337,0,0,0.309776546932691,44.1431579379084
8.81,0.931176527386055,0.931176527421797,0.931176527151812,136.920723419834,136.920723419834,54.4769241576714,44.5317802641839,70.8746587164672,21.5142844391827,0,1,1.0003496489607,0,0,0.288578882426432,41.1224907457666
8.82,0.93110557439555,0.931105574431884,0.931105574161542,136.927653088771,136.927653088771,54.4769919940024,44.5525158678425,70.8637574097904,21.5113798111384,0,1,1.00021221839073,0,0,0.305859852445232,43.5850289734456
8.83,0.931036973786455,0.931036973822861,0.931036973552464,136.674850332795,136.674850332795,54.3916703215687,44.3136559814568,70.8527879709895,21.5084063803486,0,1,1.00023043919998,0,0,0.289935088545537,41.315750117739
8.84,0.930994619621471,0.930994619657866,0.930994619387729,133.724196385243,133.724196385243,53.4202431751983,41.3727843561127,70.844553563989,21.5068584651417,0,1,1.00063443196778,0,0,0.274420963398356,39.1049872842658
8.85,0.930968323319423,0.930968323356189,0.930968323086329,132.718346958312,132.718346958312,53.0884557459534,40.3740115267073,70.8381020836704,21.5062333479348,0,1,1.00060403875152,0,0,0.27162866302521,38.7070844810925
8.86,0.930950053916227,0.930950053953273,0.930950053682871,134.134683543741,134.134683543741,53.5529547400303,41.7964350399544,70.8323239469571,21.5059245568296,0,1,1.00018310889606,0,0,0.28440192404422,40.5272741763014
8.87,0.930918529044743,0.93091852908186,0.930918528811336,132.830854781445,132.830854781445,53.1230195827201,40.5010378582678,70.8249845768812,21.5048323462959,0,1,1.00036603358171,0,0,0.259233398144612,36.9407592356072
8.88,0.93093337480352,0.930933374840576,0.930933374569702,131.604797854002,131.604797854002,52.7197372144185,39.2762831207001,70.8223685322699,21.5061462010318,0,1,1.00039863421707,0,0,0.269068507311974,38.3422622919563
8.89,0.930975590215183,0.930975590252258,0.930975589983157,129.520343325779,129.520343325779,52.034905352917,37.1892614410671,70.8223238756342,21.5087580090782,0,1,1.00059210805216,0,0,0.262859390614021,37.457463162498
8.9,0.931008294980682,0.931008295018667,0.931008294749518,128.222479670475,128.222479670475,51.608409253771,35.8901582058631,70.8213811573245,21.5109403072875,0,1,1.00065553941174,0,0,0.236467012118698,33.6965492269145
8.91,0.931070163898307,0.931070163937,0.931070163667615,128.799529566458,128.799529566458,51.7988409589407,36.4615656775839,70.8233608457122,21.5146030431617,0,1,1.00032316877049,0,0,0.24332808658697,34.6742523386433
8.92,0.931146134635971,0.931146134674293,0.931146134406539,128.103157159395,128.103157159395,51.5709755377038,35.7578759022547,70.8264600917197,21.5188211654209,0,1,1.00029680396738,0,0,0.24344255142737,34.6905635784002
8.93,0.931219124933979,0.931219124972315,0.931219124704791,129.092290550972,129.092290550972,51.8970055294085,36.7403712159691,70.8291177615509,21.5228015734516,0,1,1.00002040122614,0,0,0.246200602152955,35.0835858067961
8.94,0.931272342680545,0.931272342719133,0.931272342451807,128.041601988628,128.041601988628,51.5521313574478,35.6859558189046,70.8298141663376,21.5258320033859,0,1,1.00013357650861,0,0,0.244077833457047,34.7810912676293
8.95,0.931334692557932,0.93133469259704,0.931334692329559,128.618927282095,128.618927282095,51.7425413372925,36.2583685411141,70.8313084506654,21.5292502903156,0,1,0.999961340988718,0,0,0.247978261790312,35.3369023051195
8.96,0.931396586302757,0.931396586342258,0.931396586074549,129.103501115576,129.103501115576,51.9024158289502,36.7383549904264,70.83259239649,21.5325537286594,0,1,0.999847864790102,0,0,0.253745998774243,36.1588048253296
8.97,0.931458951112645,0.931458951151477,0.931458950882697,129.809088147503,129.809088147503,52.1348956212911,37.4396087373443,70.833721233934,21.5357581762247,0,1,0.99974402567203,0,0,0.25601447220092,36.4820622886311
8.98,0.931521931725088,0.931521931764668,0.931521931496579,127.659780577882,127.659780577882,51.4290175097632,35.285957552834,70.8348411325768,21.5389818924715,0,1,1.00015201388963,0,0,0.2325107808812,33.1327862755709
8.99,0.931622653268616,0.931622653308058,0.931622653040496,127.754435540124,127.754435540124,51.4615691331692,35.370550435026,70.8397646575932,21.5441204475051,0,1,1.00004748415148,0,0,0.235803895481091,33.6020551060555
9,0.931747181538791,0.931747181578746,0.931747181310722,128.247111283301,128.247111283301,51.625416760713,35.8500806457517,70.8467618656984,21.550268771851,0,1,0.999920894183299,0,0,0.235951978552204,33.6231569436891
9.01,0.931726067606401,0.931726067650078,0.931726067385751,130.037792522202,130.037792522202,52.2127506631708,37.648158313279,70.8400210298647,21.5496131790586,0,1,0.99957272880178,0,0,0.263705039125856,37.5779680754345
9.02,0.931728470275131,0.931728470315298,0.931728470048637,130.949441678076,130.949441678076,52.5115410348165,38.5647396413049,70.8349774544542,21.5497245823168,0,1,0.999548591008261,0,0,0.253464296572068,36.1186622615198
9.03,0.931734808937852,0.931734808977503,0.931734808710811,129.839312253257,129.839312253257,52.1459215870408,37.4587715033131,70.8304241026341,21.5501166473097,0,1,0.999809148970203,0,0,0.252024239188409,35.9134540843483
9.04,0.931757103811282,0.931757103850969,0.931757103584028,128.282287507976,128.282287507976,51.633843373307,35.9030942312097,70.8277097346427,21.551483542124,0,1,1.00001044760306,0,0,0.257049732444845,36.6295868733903
9.05,0.931749978557794,0.931749978598073,0.931749978331766,127.471076326443,127.471076326443,51.3662154808173,35.0977207874852,70.8220128973354,21.5513426416224,0,1,1.00015420904687,0,0,0.235036175982062,33.4926550774438
9.06,0.931768770168624,0.93176877020897,0.931768769942989,128.871779207752,128.871779207752,51.8261779770055,36.5005455295374,70.8188044355317,21.5524292426828,0,1,0.999873283064488,0,0,0.232918169236241,33.1908391161644
9.07,0.931793886314337,0.931793886354909,0.931793886089091,127.691112056318,127.691112056318,51.4378392219293,35.3209846025302,70.8162490300095,21.5538784237787,0,1,1.00002586279026,0,0,0.242342618404363,34.5338231226218
9.08,0.931802502880184,0.931802502920055,0.931802502655527,126.631855258129,126.631855258129,51.0890579578425,34.26510366824,70.8121674501027,21.554584139786,0,1,1.00014666292046,0,0,0.242878076991509,34.61012597129
9.09,0.931844013637908,0.931844013677882,0.9318440134136,126.690559462747,126.690559462747,51.108405608152,34.3227962872695,70.8110365877822,21.5567265876949,0,1,1.00011602879916,0,0,0.221979632348336,31.6320976096379
9.1,0.931882687188622,0.931882687229181,0.93188268696483,126.58588544307,126.58588544307,51.0740286151924,34.2172639801251,70.8097810018664,21.5588404610782,0,1,1.00005894046261,0,0,0.222085324458224,31.6471587352969
9.11,0.931943459374123,0.931943459414455,0.931943459150625,125.948278914042,125.948278914042,50.8649776687893,33.5755769430677,70.810664280552,21.5620376904221,0,1,1.00007475412545,0,0,0.232956354396495,33.1962805015005
9.12,0.931997197105955,0.931997197145867,0.931997196881529,123.983379887209,123.983379887209,50.2194992558102,31.6076876762518,70.8108108428515,21.5648813681052,0,1,1.0003582017708,0,0,0.213156363284151,30.3747817679915
9.13,0.932066675551951,0.93206667559196,0.932066675328177,123.278038880385,123.278038880385,49.9884114263592,30.8967741286323,70.8126587884957,21.5686059632572,0,1,1.00033846809565,0,0,0.206763812759441,29.4638433182203
9.14,0.932147012109809,0.932147012150243,0.932147011887005,123.418778513111,123.418778513111,50.0356456443098,31.0304450002422,70.8155041300188,21.5728293828499,0,1,1.00018315810826,0,0,0.205265009890813,29.2502639094409
9.15,0.932242193454863,0.932242193495672,0.932242193233014,121.068347681081,121.068347681081,49.2644061425088,28.670749105593,70.8197879795481,21.5778105959397,0,1,1.00046242657769,0,0,0.193387339238601,27.5576958415007
9.16,0.932353611625331,0.932353611666592,0.932353611403933,122.047129310924,122.047129310924,49.5878032615094,29.6377973718418,70.82571654754,21.583615391542,0,1,1.00010841998647,0,0,0.206825111729636,29.4725784214731
9.17,0.93246644269676,0.93246644273813,0.932466442476921,122.255064213375,122.255064213375,49.6577864693837,29.8343236601758,70.8314472970203,21.5892932561793,0,1,1.0000132808539,0,0,0.201853011907456,28.7640541968125
9.18,0.932544460279021,0.932544460320404,0.932544460058399,122.725199876901,122.725199876901,49.8131745866846,30.2981215065977,70.8337915927956,21.5932867775073,0,1,0.999902456711062,0,0,0.196174816880143,27.9549114054204
9.19,0.932630570782182,0.932630570823617,0.932630570561798,123.582983618149,123.582983618149,50.0961424934707,31.1484815472011,70.8368609814555,21.5976410894926,0,1,0.9997197028338,0,0,0.209691773654002,29.8810777456954
9.2,0.932713497787645,0.932713497829438,0.932713497567524,122.045050492037,122.045050492037,49.5915763547008,29.6037747861291,70.8394903673683,21.6017853385395,0,1,1.00000168389692,0,0,0.200760691508368,28.6083985399425
9.21,0.932817594540234,0.932817594582087,0.93281759432077,123.866424021631,123.866424021631,50.1916139349235,31.4154193972523,70.8441095210917,21.6068951032866,0,1,0.999664439603214,0,0,0.210641364408528,30.0163944282152
9.22,0.932893480683331,0.932893480724686,0.932893480462704,125.761209262549,125.761209262549,50.8151011309361,33.3049251867905,70.8457820680093,21.6105020077492,0,1,0.99940296194419,0,0,0.224730564746899,32.0241054764331
9.23,0.932952436029468,0.932952436070157,0.932952435810385,126.013857827726,126.013857827726,50.8984266232766,33.5550263127725,70.8456423746907,21.6131891402624,0,1,0.999488175983751,0,0,0.228817816617568,32.6065388680035
9.24,0.933002597966918,0.933002598009136,0.933002597747141,125.419954664649,125.419954664649,50.7032965247014,32.9599326765432,70.8446006369936,21.615421351112,0,1,0.999725570077741,0,0,0.212816620353247,30.3263684003377
9.25,0.933061958502107,0.933061958544001,0.933061958282439,124.467123612373,124.467123612373,50.3904539156118,32.0041919607168,70.8446795881626,21.6182520634932,0,1,0.999914855553526,0,0,0.211346066418297,30.1168144646073
9.26,0.933126216656971,0.93312621669902,0.933126216438153,125.507469818742,125.507469818742,50.7328285927718,33.0410352539674,70.8451710891775,21.6212634755967,0,1,0.999757399441207,0,0,0.209761024225146,29.8909459520832
9.27,0.933556234243058,0.933556234281397,0.93355623402469,123.763571291567,123.763571291567,50.1679578904539,31.2420577938434,70.8801227700307,21.6413907276931,0,1,1.00004942497799,0,0,0.2153057524754,30.6810697277445
9.28,0.934320708479551,0.934320708514603,0.93432070826376,125.003689201621,125.003689201621,50.5910482621146,32.3802993139881,70.946390642241,21.6769992453921,0,1,0.999837139817652,0,0,0.218078208100678,31.0761446543467
9.29,0.93508144256269,0.935081442593929,0.935081442349698,126.484361290031,126.484361290031,51.0930923802273,33.759829075854,71.0121863951062,21.7123458190711,0,1,0.999645096368625,0,0,0.22683754739335,32.3243505035524
9.3,0.935867633006578,0.935867633034108,0.935867632795723,123.579436922389,123.579436922389,50.1542495182913,30.749890900862,71.0805330907655,21.7490129307614,0,1,1.00019840941774,0,0,0.215197032073663,30.6655770704969
9.31,0.936639020519717,0.93663902054434,0.936639020311958,123.147717104075,123.147717104075,50.0280686050896,30.2147157229996,71.1478173932533,21.785183987822,0,1,1.00021573190211,0,0,0.210568600604697,30.0060255861694
9.32,0.937405217177167,0.937405217198964,0.937405216971231,121.500027824566,121.500027824566,49.502141449024,28.4640516637706,71.2147555540312,21.8212206067643,0,1,1.00043264259634,0,0,0.193784337150866,27.6142680439984
9.33,0.938136752710624,0.938136752730093,0.938136752506634,124.115465462138,124.115465462138,50.3767194694625,30.9811929636035,71.2785710162527,21.8557014822818,0,1,0.999864684142208,0,0,0.214158008784513,30.5175162517931
9.34,0.938829057159049,0.938829057176894,0.938829056957162,123.606256968905,123.606256968905,50.2233641599352,30.3796426522854,71.338413861706,21.8882004549134,0,1,0.999975152302433,0,0,0.210890178671709,30.0518504607185
9.35,0.939508632177258,0.939508632193053,0.939508631977527,121.63631993582,121.63631993582,49.589646408415,28.3189422327377,71.3971773227171,21.920200380365,0,1,1.00031422885668,0,0,0.188523955195912,26.8646636154174
9.36,0.940154133124745,0.940154133139361,0.940154132926174,120.43229446061,120.43229446061,49.2070174923547,27.0284058761112,71.453059466325,21.9508291181742,0,1,1.00041171582532,0,0,0.177096536062864,25.2362563889582
9.37,0.94077932881028,0.940779328823753,0.940779328614214,122.065526680365,122.065526680365,49.7565250051967,28.5778985113863,71.5070897498326,21.9805384191463,0,1,0.999999380223558,0,0,0.190265074332676,27.1127730924063
9.38,0.941342356192701,0.941342356204792,0.941342355997595,122.958456585764,122.958456585764,50.0613041192126,29.3962579615677,71.5550048482923,22.0071937759043,0,1,0.999817384527467,0,0,0.201462356085056,28.7083857421205
9.39,0.94183917253452,0.941839172546286,0.941839172341501,123.518161253434,123.518161253434,50.2550701765595,29.8911158807786,71.5964374064944,22.0306079661614,0,1,0.999771171963763,0,0,0.198135244119316,28.2342722870026
9.4,0.942305519775618,0.942305519786752,0.942305519583732,122.244417522521,122.244417522521,49.8455502708875,28.5568336470757,71.6349773952396,22.052606480206,0,1,1.0000478745139,0,0,0.176808266137337,25.1951779245705
9.41,0.942789942641631,0.942789942651734,0.942789942450637,122.182950945658,122.182950945658,49.8349731824549,28.4316248076265,71.6756182724228,22.0757078656083,0,1,0.999962143893993,0,0,0.19742774327967,28.133453417353
9.42,0.943220546901182,0.94322054691054,0.943220546711396,122.459272743549,122.459272743549,49.9341968995111,28.6522164097105,71.7109249016378,22.096131432201,0,1,0.999907234950691,0,0,0.200387419419937,28.5552072673411
9.43,0.943603639147996,0.943603639157243,0.943603638959311,122.949601431004,122.949601431004,50.1027150500236,29.0936528760185,71.7416648789447,22.1142836760405,0,1,0.999832049067947,0,0,0.205663057689975,29.3069857208215
9.44,0.943949093478682,0.94394909348731,0.943949093290511,124.219648220766,124.219648220766,50.5266564823513,30.3204198413943,71.7686735093773,22.1305548699947,0,1,0.999667012598087,0,0,0.20955906052033,29.862166124147
9.45,0.944249171824913,0.944249171833092,0.944249171637889,123.697202812291,123.697202812291,50.3604047011521,29.7614273093714,71.7911914385946,22.1445840643253,0,1,0.99987601424146,0,0,0.185178031738722,26.3878695227678
9.46,0.944549317281894,0.944549317289807,0.944549317095546,124.463877650471,124.463877650471,50.6179286835321,30.4911346495942,71.8139696268785,22.1587733739979,0,1,0.999747527937258,0,0,0.195972021668986,27.9260130878305
9.47,0.944827117302866,0.944827117309707,0.944827117116742,123.499426678398,123.499426678398,50.3059790183788,29.4928470367075,71.8346415227294,22.1719381189615,0,1,0.999919012468908,0,0,0.206927407170187,29.4871555217516
9.48,0.945056330486385,0.945056330493258,0.945056330301391,123.170075410454,123.170075410454,50.2016942616047,29.1367403951509,71.8505943667717,22.1827406485318,0,1,1.00001363132305,0,0,0.191928838084108,27.3498594269854
9.49,0.94524451615994,0.945244516166626,0.945244515975136,125.471212054065,125.471212054065,50.9611287031674,31.4168810794008,71.8627065409847,22.1916244336797,0,1,0.999611037542719,0,0,0.209213236458702,29.812886195365
