t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
9.5,0.945400622893546,0.945400622900387,0.945400622709213,123.45094039645,123.45094039645,50.299454685024,29.3803843319003,71.8716214185856,22.1989346459639,0,1,1.00003101915545,0,0,0.198307224103918,28.2587794348083
9.51,0.945575717256187,0.945575717262758,0.945575717072454,124.124248593296,124.124248593296,50.523571701752,30.0344928080547,71.8825197467334,22.2072360385081,0,1,0.999897212886124,0,0,0.204171687614784,29.0944654851067
9.52,0.945723666809971,0.94572366681649,0.945723666626488,123.258187481077,123.258187481077,50.2411329250222,29.153082621585,71.89083460783,22.2142702516621,0,1,1.00004103439136,0,0,0.20583194173018,29.3310516965507
9.53,0.945848102675464,0.945848102681585,0.945848102492257,122.668731191133,122.668731191133,50.0490964103712,28.5516343071507,71.896906842772,22.2201900412102,0,1,1.00014041745651,0,0,0.191798440302977,27.3312777431742
9.54,0.945980012378531,0.945980012384601,0.945980012196224,122.597493035717,122.597493035717,50.02760470799,28.4669875425405,71.9039017729068,22.2266037202701,0,1,1.00007272773998,0,0,0.195211961221468,27.8177044740592
9.55,0.946059021218972,0.946059021225414,0.94605902103729,123.632991394028,123.632991394028,50.3686734493556,29.4969803257571,71.9056444501067,22.2303666181638,0,1,0.999895801997092,0,0,0.189034049112581,26.9373519985428
9.56,0.94616826471683,0.946168264722182,0.946168264534356,122.0899297347,122.0899297347,49.8629091061285,27.9438261836078,71.9104171540442,22.2356863970477,0,1,1.00012009598349,0,0,0.195534184531753,27.8636212957748
9.57,0.946213340260348,0.946213340266793,0.946213340079186,122.924352879517,122.924352879517,50.1371648086779,28.7774662618125,71.9089918822984,22.2378947354062,0,1,0.999959724765089,0,0,0.190117225239015,27.0917045965596
9.58,0.946281063652384,0.946281063658506,0.946281063471162,121.208662865354,121.208662865354,49.5737664076244,27.0575264811648,71.9098502466022,22.2412861375866,0,1,1.00020694576915,0,0,0.190513065094988,27.1481117760358
9.59,0.94641666620647,0.946416666211542,0.946416666027396,122.457337403344,122.457337403344,49.986153227016,28.2924999307554,71.9170489063033,22.2477885662858,0,1,0.999965532978517,0,0,0.183133659980692,26.0965465472486
9.6,0.946557939692828,0.946557939700071,0.946557939510349,120.561363528649,120.561363528649,49.3650913946069,26.3818450782265,71.9248686412661,22.2546498091567,0,1,1.00025074306155,0,0,0.176419233047327,25.139740709244
9.61,0.94596854403981,0.945968544050509,0.945968543855455,120.168526384387,120.168526384387,49.2222591585931,26.0779115007829,71.8634710844153,22.2271437991892,0,1,1.00022578157192,0,0,0.165795540947627,23.6258645850368
9.62,0.945416756758373,0.945416756773519,0.94541675657279,120.514869973327,120.514869973327,49.3232309550122,26.5076188041832,71.8057685437641,22.2014826253796,0,1,1.00004885378097,0,0,0.17475018468897,24.9019013181782
9.63,0.94480922243348,0.944809222452577,0.944809222245632,121.207127752387,121.207127752387,49.5366420055384,27.2914867363825,71.7425814417723,22.1730595742325,0,1,0.999893404942588,0,0,0.173480932366057,24.7210328621631
9.64,0.944242278344073,0.944242278367271,0.944242278154719,119.313420188912,119.313420188912,48.9010002671487,25.4834097938172,71.6833628616154,22.1466475334792,0,1,1.00016268207127,0,0,0.173681312434783,24.7495870219565
9.65,0.943669907418344,0.943669907443536,0.94366990722591,122.231965807686,122.231965807686,49.8469205951921,28.4885866941634,71.6235190236889,22.1198600898334,0,1,0.999619100561117,0,0,0.185428075481174,26.4235007560674
9.66,0.943111746957117,0.94311174698568,0.943111746763617,120.189496057131,120.189496057131,49.1625192262306,26.5308830338519,71.564909249952,22.0937037733276,0,1,1.00000541984675,0,0,0.182935825170747,26.0683550868315
9.67,0.942574646090631,0.942574646121116,0.942574645894856,121.018932955418,121.018932955418,49.4225464120027,27.4419646330035,71.5083955064141,22.0685728160004,0,1,0.999842259074214,0,0,0.186419854307651,26.5648292388402
9.68,0.942030985049193,0.942030985081759,0.94203098485178,120.919818307843,120.919818307843,49.3772354315802,27.4254043245927,71.4512727978057,22.0431411854449,0,1,0.999846548806468,0,0,0.197901078405585,28.2009036727959
9.69,0.941492358293942,0.941492358328494,0.941492358094686,122.740277535252,122.740277535252,49.9629143150391,29.3280716844409,71.3944223962123,22.0177834545992,0,1,0.999584888432144,0,0,0.203287885221315,28.9685236440374
9.7,0.940972007539499,0.940972007575542,0.940972007338759,121.599007743932,121.599007743932,49.5755069973981,28.2664806129612,71.3392579856835,21.9932691452875,0,1,0.999865276852884,0,0,0.196462071409524,27.9958451758571
9.71,0.940474200918104,0.940474200955412,0.940474200715799,122.354376469545,122.354376469545,49.8120024376436,29.098212779132,71.2863174439848,21.9698462464286,0,1,0.999770488768114,0,0,0.196967848254878,28.0679183763201
9.72,0.940010456881069,0.940010456919419,0.940010456677095,120.699752023203,120.699752023203,49.2571343404113,27.5149543817265,71.2366966189552,21.9481010225214,0,1,1.00007328387584,0,0,0.192301356500954,27.4029433013859
9.73,0.939573022858108,0.939573022898461,0.93957302265371,121.6422862224,121.6422862224,49.5565049206573,28.5249738936534,71.1896755570628,21.9276367716834,0,1,0.999876172627407,0,0,0.202122390231476,28.8024406079853
9.74,0.93914538473487,0.939145384775423,0.939145384528482,123.072737562039,123.072737562039,50.01640432654,30.021892870836,71.1433671760623,21.9074775151405,0,1,0.99967654960221,0,0,0.2062732647109,29.3939402213033
9.75,0.938744601289962,0.938744601330671,0.938744601082013,122.366577291537,122.366577291537,49.7745833829416,29.3786074523857,71.0994679832522,21.8885018558995,0,1,0.999902753066292,0,0,0.186593399108407,26.589559372948
9.76,0.93837703913137,0.938377039173386,0.938377038922793,121.654419655972,121.654419655972,49.5315907695154,28.7240801944673,71.0590408992601,21.8712985622442,0,1,1.0000051752745,0,0,0.192032687482123,27.3646579662025
9.77,0.9380331053952,0.938033105437788,0.938033105185559,122.030913205511,122.030913205511,49.6469190811821,29.154948824022,71.0208031161056,21.8551612653836,0,1,0.999936823004259,0,0,0.190772187728717,27.1850367513422
9.78,0.937717000954929,0.93771700099766,0.937717000744097,119.79661294328,119.79661294328,48.9047577741647,26.9708454842042,70.9853283984141,21.8404390606615,0,1,1.00029314637223,0,0,0.181490554175715,25.8624039700394
9.79,0.937437641987161,0.937437642030669,0.937437641776241,119.155139116192,119.155139116192,48.686981016268,26.3740118996221,70.9535479033793,21.8275793131903,0,1,1.0002943869381,0,0,0.1737967680664,24.7660394494621
9.8,0.937164321309839,0.937164321353719,0.937164321097936,119.37052004695,119.37052004695,48.7509613726302,26.6332363607311,70.9223068539693,21.81497683225,0,1,1.0001734384402,0,0,0.167461959409441,23.8633292158453
9.81,0.936926713639199,0.936926713682961,0.936926713426551,119.363410266744,119.363410266744,48.7425937539641,26.664852163281,70.8944750523272,21.8040830511363,0,1,1.00008571430026,0,0,0.174033306884078,24.7997462309811
9.82,0.936696070734277,0.936696070778571,0.936696070521135,119.264127735327,119.264127735327,48.7040461669565,26.6035452227405,70.8671580187247,21.7934244938623,0,1,1.00007594135839,0,0,0.163320763778888,23.2732088384915
9.83,0.936513197164151,0.936513197208664,0.936513196950885,117.376456547386,117.376456547386,48.0787749107609,24.7466862695915,70.8445835821097,21.7851866956847,0,1,1.00029826944216,0,0,0.167456539227464,23.8625568399137
9.84,0.93633237419139,0.936332374237017,0.936332373977932,116.923692919924,116.923692919924,47.9251819890965,24.3244299251197,70.8222153164663,21.777047678338,0,1,1.00027292869551,0,0,0.161488996182871,23.0121819560591
9.85,0.936182348085678,0.936182348131389,0.936182347872103,119.008841400568,119.008841400568,48.6064087985709,26.4358454508927,70.8026938637684,21.7703020859071,0,1,0.999817268695551,0,0,0.180994589188176,25.791728959315
9.86,0.936020042455545,0.936020042501215,0.936020042240973,119.179702110426,119.179702110426,48.6580873328689,26.6352949276422,70.7816506093738,21.7627565734096,0,1,0.999838305657231,0,0,0.173048127757743,24.6593582054784
9.87,0.935899772958072,0.935899773004234,0.935899772743678,118.493208495916,118.493208495916,48.428920614794,25.9711324006122,70.7647574627164,21.7573186325875,0,1,0.99992530804257,0,0,0.190246384803454,27.1101098344921
9.88,0.935771510847139,0.935771510893257,0.935771510631966,118.19373138716,118.19373138716,48.3267457926549,25.695400397026,70.7469411792199,21.7513898109138,0,1,1.00000497392295,0,0,0.179100353362249,25.5218003541204
9.89,0.935672770296949,0.93567277034258,0.935672770081175,119.126465153983,119.126465153983,48.6302011382229,26.6478084665138,70.7318542217749,21.7468024656943,0,1,0.999870160375941,0,0,0.169425100789089,24.1430768624453
9.9,0.935586339685775,0.935586339732021,0.935586339470205,119.75759083123,119.75759083123,48.8347818181757,27.2969118309509,70.7179013986545,21.742777601625,0,1,0.999788567769229,0,0,0.169636408396336,24.1731881964778
9.91,0.935384329075395,0.935384329124293,0.935384328862132,119.432174656128,119.432174656128,48.7225286574077,27.0054189977069,70.693283247461,21.7334724109605,0,1,0.999818027446026,0,0,0.193225251934716,27.534598400697
9.92,0.935214159530876,0.935214159578064,0.9352141593154,119.427975197608,119.427975197608,48.7164890835353,27.0309943869462,70.6714598360915,21.72552097457,0,1,0.999860418514272,0,0,0.194083394182081,27.6568836709466
9.93,0.935043959686148,0.93504395973294,0.93504395947104,119.195260962749,119.195260962749,48.6353248873993,26.8281613577009,70.6495731501093,21.717526454939,0,1,0.999957307987511,0,0,0.180781964775179,25.761429980463
9.94,0.934881999350789,0.934881999397252,0.934881999134893,120.33020049618,120.33020049618,49.003880868164,27.9917122564776,70.6285359411096,21.7099522985933,0,1,0.999772480991661,0,0,0.187917886132513,26.7782987738831
9.95,0.934729509476039,0.934729509521959,0.934729509259997,119.50787573854,119.50787573854,48.729305993733,27.1967487590025,70.6083303624186,21.7027966171191,0,1,0.999953538315392,0,0,0.185773557863465,26.4727319955437
9.96,0.93456001413503,0.934560014181783,0.934560013919504,121.427065818884,121.427065818884,49.3554573951926,29.1457097049566,70.5865358102763,21.6948203036513,0,1,0.999639034044851,0,0,0.201185674831104,28.6689586634324
9.97,0.93438692846338,0.934386928510332,0.934386928247499,120.61563542321,120.61563542321,49.0839595120745,28.3649621009367,70.5641498830292,21.6865234392445,0,1,0.99990111337307,0,0,0.180983233463987,25.7901107686181
9.98,0.934253164628358,0.934253164674967,0.93425316441238,120.130010242514,120.130010242514,48.9204622423488,27.9040209228446,70.5457417037646,21.6802476159047,0,1,0.999987887807063,0,0,0.182267781941393,25.9731589266485
9.99,0.934145686091036,0.934145686137756,0.934145685875214,118.561405639101,118.561405639101,48.4016126892217,26.3561197853167,70.5299661868838,21.6753196669008,0,1,1.00021064190744,0,0,0.185803885799313,26.4770537264021
10,0.934014312525151,0.93401431257178,0.934014312309334,120.625847656452,120.625847656452,49.0763354030743,28.4449045359453,70.5118012034876,21.6691419170189,0,1,0.999850219071129,0,0,0.181744792310457,25.8986329042401
10.01,0.933913724174333,0.933913724221127,0.933913723958323,118.664939222997,118.664939222997,48.4286696557116,26.5038675795924,70.4965903368878,21.6644813065168,0,1,1.00018467396332,0,0,0.176707169855467,25.1807717044041
10.02,0.933822590533254,0.933822590579998,0.933822590317291,119.833337961441,119.833337961441,48.8097808121359,27.6906771873775,70.4823623613502,21.6602984127131,0,1,0.99992956368176,0,0,0.186580137338118,26.5876695706819
10.03,0.933739269141529,0.933739269187589,0.933739268924866,117.979349663214,117.979349663214,48.1976346217402,25.85409195599,70.4687970184579,21.6564606887659,0,1,1.00024749666692,0,0,0.173760276938,24.7608394636649
10.04,0.933677257732285,0.933677257779248,0.933677257516493,118.001888943381,118.001888943381,48.202782393184,25.8906898077943,70.457448756272,21.653750379315,0,1,1.00015302066277,0,0,0.185603202031862,26.4484562895403
10.05,0.933595142652944,0.933595142699483,0.933595142436827,119.726157525505,119.726157525505,48.7667757755633,27.6322171450894,70.4439986717154,21.6499417086997,0,1,0.999845202162391,0,0,0.187907703969898,26.7768478157104
10.06,0.933531564008593,0.933531564056058,0.933531563793258,117.047020858849,117.047020858849,47.8838550351322,24.9676041410306,70.4323416057083,21.6470751121097,0,1,1.00030349443764,0,0,0.178098481733691,25.3790336470509
10.07,0.933493340739154,0.933493340786529,0.933493340523895,118.321100657953,118.321100657953,48.3008400264002,26.2526314599563,70.4230886727248,21.6453805252718,0,1,1.00004572850521,0,0,0.168319236632781,23.9854912201713
10.08,0.933466612778633,0.933466612826704,0.933466612564126,116.437498266784,116.437498266784,47.6802436200119,24.3780016367981,70.4151105239722,21.6443861060141,0,1,1.00028445096544,0,0,0.175376986956548,24.991220641308
10.09,0.933470794589899,0.933470794637945,0.93347079437526,115.857133154948,115.857133154948,47.4886510062825,23.8023447629631,70.4099843703567,21.6448040216278,0,1,1.00031332582682,0,0,0.162992830180605,23.2264783007362
10.1,0.933466329527998,0.93346632957602,0.933466329313423,117.537517723739,117.537517723739,48.0399678011961,25.488506888061,70.4041433800588,21.6448674556188,0,1,0.999910824240306,0,0,0.186912882507914,26.6350857573777
10.11,0.933457743200088,0.933457743247632,0.933457742985175,118.479815411573,118.479815411573,48.34849292947,26.4378727689746,70.3974826008002,21.6444600417985,0,1,0.999800374134825,0,0,0.18241916396684,25.9947308652747
10.12,0.933435142709913,0.933435142757916,0.933435142495358,116.931406227548,116.931406227548,47.8380782925663,24.8983878309721,70.3895639946376,21.6434544019384,0,1,1.00010651050024,0,0,0.169383197889725,24.1371056992858
10.13,0.933424687880364,0.933424687927723,0.933424687665701,118.548245481353,118.548245481353,48.3683255151217,26.5222159992984,70.3829372842157,21.6430921978385,0,1,0.999783293211519,0,0,0.18864102995274,26.8813467682655
10.14,0.933402920333444,0.933402920381624,0.933402920119056,117.921677706951,117.921677706951,48.1608872602148,25.9047007071036,70.3749538653773,21.6420231344702,0,1,0.999968149437227,0,0,0.172532822659933,24.5859272290404
10.15,0.933376296755016,0.933376296803597,0.933376296540678,119.689523977088,119.689523977088,48.7403745841203,27.6821281809421,70.3666221316046,21.6407736645417,0,1,0.999675579468898,0,0,0.185037627487554,26.3678619169765
10.16,0.933362470588923,0.933362470636603,0.933362470374269,120.076983233399,120.076983233399,48.8663582837178,28.0778155463585,70.3592170178717,21.639950669169,0,1,0.999717892579111,0,0,0.173506890591558,24.7247319092971
10.17,0.933332737770806,0.933332737818405,0.933332737555729,120.548903140122,120.548903140122,49.0198020652116,28.5599330832961,70.3504855321239,21.6384845247023,0,1,0.999673917880796,0,0,0.191672990966284,27.3134012126954
10.18,0.933319235309217,0.933319235356543,0.933319235094232,119.147587655832,119.147587655832,48.5578836980827,27.1665785085009,70.3432414453842,21.6377677019466,0,1,0.999969089991818,0,0,0.193885375019952,27.6286659403432
10.19,0.933292261992751,0.933292262040089,0.933292261778101,120.459277108498,120.459277108498,48.9873776786445,28.4882699881728,70.3346638632456,21.6363432570797,0,1,0.999803582422045,0,0,0.186690378362796,26.6033789166985
10.2,0.933244158457586,0.933244158505225,0.933244158242778,120.072747804022,120.072747804022,48.8582442867296,28.1146941790491,70.3241125816253,21.6339410433472,0,1,0.999938664443024,0,0,0.175113063482443,24.9536115462481
10.21,0.933225862438866,0.933225862486643,0.933225862223998,119.221630993361,119.221630993361,48.5771344841401,27.2717487734015,70.3167103155393,21.6331719044202,0,1,1.00002069842009,0,0,0.201261606401262,28.6797789121799
10.22,0.933208580343169,0.933208580392034,0.93320858012891,117.628088051595,117.628088051595,48.0519658510738,25.6866167016304,70.3091698278553,21.6323015221094,0,1,1.00033163210298,0,0,0.170281795301144,24.265155830413
10.23,0.933191232709224,0.933191232757467,0.933191232495024,117.633351789623,117.633351789623,48.0523942893962,25.6996560999888,70.3020185521691,21.6316771374647,0,1,1.00021962994835,0,0,0.177449336932653,25.286530512903
10.24,0.933149713481243,0.933149713529502,0.933149713267033,118.472850198092,118.472850198092,48.3264626287804,26.5506146974758,70.2924329105476,21.6298025900687,0,1,1.00003998844714,0,0,0.173126574296308,24.6705368372238
10.25,0.933126718792919,0.933126718840734,0.933126718578735,118.629629462159,118.629629462159,48.3765090139052,26.716380871168,70.2845005759984,21.6287480149931,0,1,1.00001266109557,0,0,0.165618188020272,23.6005917928888
10.26,0.933114156112092,0.933114156160056,0.93311415589805,116.678832680696,116.678832680696,47.7341188319655,24.772648967412,70.2778070514272,21.628376661857,0,1,1.00026768708727,0,0,0.174456198510276,24.8600082877144
10.27,0.933055971062293,0.933055971110716,0.933055970848629,116.522271459703,116.522271459703,47.6804764577309,24.6296525145852,70.2667939048515,21.6258250402658,0,1,1.00024054308133,0,0,0.161047485355276,22.9492666631268
10.28,0.933005229056718,0.933005229105539,0.933005228843235,116.989521304739,116.989521304739,47.8320504321053,25.1092851715051,70.256560307495,21.6236758257387,0,1,1.00007764539204,0,0,0.166457688575565,23.720220622018
10.29,0.932947065827432,0.932947065876236,0.93294706561411,117.350997968723,117.350997968723,47.9486932049127,25.4842304389431,70.2456027365198,21.6211647932598,0,1,0.99995092938638,0,0,0.183915071621951,26.2078977061281
10.3,0.932889464047288,0.93288946409607,0.932889463834273,116.98220222843,116.98220222843,47.8252428570498,25.1293368543858,70.2343849056636,21.6184804683811,0,1,1.0000699994801,0,0,0.158421838814524,22.5751120310697
10.31,0.932831653303043,0.932831653352688,0.932831653090147,117.911114244014,117.911114244014,48.1283835486151,26.0717819156171,70.223393488605,21.6159388397918,0,1,0.99985951171524,0,0,0.174055792169195,24.8029503841102
10.32,0.932754228813139,0.932754228862153,0.932754228600267,116.398587092896,116.398587092896,47.6286052575085,24.5757900207525,70.2104040667438,21.6123930053998,0,1,1.00015006339183,0,0,0.156496482479852,22.3007487533789
10.33,0.932667718125307,0.932667718174801,0.93266771791249,118.267044682762,118.267044682762,48.2399541419858,26.4617602578364,70.1967609892021,21.6085234357236,0,1,0.999761817769009,0,0,0.179474220844934,25.5750764704031
10.34,0.932569757001507,0.932569757050871,0.932569756788567,118.091962958528,118.091962958528,48.1793104549626,26.3062608992157,70.1817585902673,21.6039434690454,0,1,0.999845026386593,0,0,0.179473450657461,25.5749667186882
10.35,0.932479238190792,0.932479238240634,0.932479237978302,116.238063993513,116.238063993513,47.5670490066257,24.4707373666385,70.1675421184206,21.5997845084537,0,1,1.00018695751485,0,0,0.16611322081557,23.6711339662188
10.36,0.932385366477067,0.932385366526783,0.932385366264585,116.731289220635,116.731289220635,47.7262294119752,24.9824701647647,70.1532272373803,21.5955918184904,0,1,1.00003199292485,0,0,0.17548360352308,25.0064135020388
10.37,0.932265636665219,0.932265636715656,0.932265636452825,118.496118385853,118.496118385853,48.3027766687741,26.7696882617493,70.1363488390201,21.5900812850832,0,1,0.999709894224449,0,0,0.19586559468768,27.9108472429944
10.38,0.932114817092208,0.932114817142348,0.932114816879742,119.363227852567,119.363227852567,48.5834896480039,27.6642530160889,70.1161395524007,21.5828352840773,0,1,0.999702599386072,0,0,0.177229524104947,25.2552071849549
10.39,0.931982023262665,0.931982023313427,0.931982023050087,120.296273760694,120.296273760694,48.8863039127353,28.6219314372113,70.0977977736855,21.5765445497975,0,1,0.999594987624943,0,0,0.196529590187111,28.0054666016633
10.4,0.931835436996602,0.931835437047721,0.931835436783874,119.115269354521,119.115269354521,48.4939393611612,27.4676938393876,70.0780411598024,21.569534355331,0,1,0.999905975152293,0,0,0.187323952805044,26.6936632747187
10.41,0.931715755260729,0.931715755310721,0.93171575504795,118.293444336363,118.293444336363,48.2202555549928,26.6685289592632,70.0610051046473,21.5639102724525,0,1,1.00006651651774,0,0,0.183083668383911,26.0894227447073
10.42,0.931571398416204,0.931571398466612,0.931571398203355,118.770091694181,118.770091694181,48.37285204909,27.1711702838406,70.0417491330889,21.5571722772514,0,1,0.99997212562641,0,0,0.186127628187338,26.5231870166956
10.43,0.931434467889744,0.931434467940239,0.931434467676777,118.836909752228,118.836909752228,48.3908931549227,27.2630066028328,70.0231479650236,21.5507551843714,0,1,0.999968440816041,0,0,0.187755281007079,26.7551275435088
10.44,0.931300512101949,0.93130051215225,0.931300511888947,118.164792614511,118.164792614511,48.1661355066541,26.6153970381515,70.004879539214,21.5445160371454,0,1,1.00007996693927,0,0,0.188062811140243,26.7989505874846
10.45,0.931154715303297,0.931154715354326,0.931154715090775,120.062110374255,120.062110374255,48.7856406358792,28.5390060024288,69.9854473962285,21.5376569755975,0,1,0.999759158302501,0,0,0.197304869607908,28.1159439191268
10.46,0.930997235460279,0.930997235511355,0.930997235247554,118.91324454141,118.91324454141,48.4036184703793,27.4183769133084,69.9647278404026,21.5301397876993,0,1,1.00005753961393,0,0,0.171440877083134,24.4303249843466
10.47,0.931309298557834,0.931309298605596,0.931309298346921,119.504011218153,119.504011218153,48.6033982316344,27.9715599655915,69.9878605437644,21.5445907087966,0,1,0.999930661449962,0,0,0.182956203060871,26.0712589361742
10.48,0.93191984941614,0.931919849459881,0.931919849207293,119.078039050042,119.078039050042,48.4752776633513,27.4666840989901,70.0385412676627,21.5728136833888,0,1,1.00003737257054,0,0,0.178109145188265,25.3805531893278
10.49,0.932603417211619,0.932603417246404,0.932603417005176,119.427399333123,119.427399333123,48.603576050969,27.7267472686083,70.0961428011317,21.6045092633832,0,1,0.999976596830421,0,0,0.183565143743255,26.1580329834139
10.5,0.933358607541196,0.933358607576724,0.933358607336091,116.712983527646,116.712983527646,47.7264086493516,24.9128328181611,70.1605141093376,21.6396366001475,0,1,1.00044483293277,0,0,0.165334624463493,23.5601839860477
10.51,0.934034206911415,0.934034206944917,0.934034206709819,117.239765049007,117.239765049007,47.9129602318,25.3506918565387,70.2178195357592,21.6712536567096,0,1,1.00024674125247,0,0,0.168530248794859,24.0155604532674
10.52,0.934723989645684,0.934723989676949,0.934723989446045,116.367003791219,116.367003791219,47.6398105651372,24.3869817578292,70.276463675099,21.7035583582911,0,1,1.00032937554056,0,0,0.163014495463981,23.2295656036173
10.53,0.935393640163628,0.935393640192099,0.935393639965745,117.469506545945,117.469506545945,48.0154784496689,25.4012928149232,70.333274807045,21.7349389239771,0,1,1.00007083779827,0,0,0.166802387492476,23.7693402176779
10.54,0.936062218361446,0.936062218388031,0.936062218165222,117.335041401816,117.335041401816,47.9845548671441,25.1787534924299,70.3899968878905,21.766291021495,0,1,1.00005026852734,0,0,0.17836632539851,25.4172013692876
10.55,0.936695495267054,0.936695495291835,0.936695495072427,116.256555307031,116.256555307031,47.6425858672245,24.0171861496042,70.4433881181828,21.7959810392441,0,1,1.00022985149633,0,0,0.168214589272033,23.9705789712647
10.56,0.937302829773475,0.937302829796547,0.937302829580275,116.866432753392,116.866432753392,47.8550233616713,24.5474702843901,70.4944517363426,21.824510732659,0,1,1.00008613065489,0,0,0.165983497784383,23.6526484342746
10.57,0.937892628581585,0.937892628602511,0.937892628390005,117.804059246632,117.804059246632,48.1748199867644,25.4079062781817,70.5439096848438,21.8522432836069,0,1,0.999882995074388,0,0,0.185395380140525,26.4188416700249
10.58,0.938452207595699,0.938452207615486,0.938452207405368,118.072313524722,118.072313524722,48.27389521048,25.603638295686,70.5902806829979,21.8783945460383,0,1,0.99990142229716,0,0,0.178762144262806,25.4736055574499
10.59,0.938959307795283,0.938959307813722,0.938959307605791,121.096089672829,121.096089672829,49.2775183663913,28.562450371148,70.6316446584105,21.901994643271,0,1,0.999457444500997,0,0,0.191250927760717,27.2532572059021
10.6,0.939452382698064,0.939452382715825,0.939452382509812,118.456821393495,118.456821393495,48.4194868222086,25.8601870447231,70.6716690400216,21.92496530875,0,1,1.00002705996823,0,0,0.183914154664961,26.207767039757
10.61,0.939906459942954,0.939906459960274,0.939906459755561,121.7387910729,121.7387910729,49.5068365507128,29.0846668319708,70.7080611284803,21.9460631124494,0,1,0.999523720182355,0,0,0.192916665905061,27.4906248914711
10.62,0.940313039864452,0.940313039880726,0.940313039677384,121.637429384775,121.637429384775,49.481084224745,28.9327503973007,70.7398362600272,21.9648427274468,0,1,0.999679840794705,0,0,0.193856714596636,27.6245818300206
10.63,0.940729625789098,0.940729625804519,0.940729625602713,118.952578033022,118.952578033022,48.6064339390786,26.1956561394415,70.7727069427465,21.9842149508339,0,1,1.00023149218761,0,0,0.17204341601904,24.5161867827133
10.64,0.941129272972565,0.941129272987966,0.941129272786707,119.46001526858,119.46001526858,48.7807564389041,26.6526910280991,70.8043323714889,22.0029918689917,0,1,1.00009135812901,0,0,0.176425479197259,25.1406307856095
10.65,0.941522693053946,0.941522693068602,0.941522692868786,119.661407546382,119.661407546382,48.8543595703798,26.8045108004375,70.8353987995852,22.0214979463595,0,1,1.00001000316986,0,0,0.192855896882748,27.4819653057916
10.66,0.941888026435532,0.941888026448808,0.941888026251133,119.41553922855,119.41553922855,48.7803102223311,26.5133164279612,70.8636529984628,22.0385698021262,0,1,1.00008446749816,0,0,0.182251280398449,25.9708074567789
10.67,0.942248708552581,0.942248708565581,0.942248708368767,119.675528091181,119.675528091181,48.8724678777024,26.7283643322646,70.8916348008286,22.0555289580874,0,1,1.00001087582121,0,0,0.192972148183451,27.4985311161417
10.68,0.942572551168392,0.942572551180824,0.942572550984748,119.454686435036,119.454686435036,48.8057661296214,26.4679647191827,70.9160406776265,22.0706810382269,0,1,1.00007443428194,0,0,0.184931252307334,26.3527034537951
10.69,0.9428832273867,0.942883227398776,0.942883227203552,121.192620364346,121.192620364346,49.3825955263756,28.1682330179824,70.93919963253,22.0851877138331,0,1,0.999792857358629,0,0,0.190842794487923,27.1950982145291
10.7,0.943209633002638,0.943209633014413,0.943209632819714,119.429531719264,119.429531719264,48.80903331982,26.3652364002726,70.9638322358327,22.1004630831587,0,1,1.00013717679077,0,0,0.184960957249275,26.3569364080216
10.71,0.943502159799038,0.943502159810232,0.94350215961631,120.51649185977,120.51649185977,49.1715160908185,27.4170341234946,70.9853175353953,22.11414020088,0,1,0.999962332943885,0,0,0.178533958826554,25.4410891327839
10.72,0.943795794310535,0.94379579432094,0.943795794128651,118.148766867093,118.148766867093,48.3985550009898,25.0137581496825,71.0070268585587,22.1279818588514,0,1,1.00036587629772,0,0,0.161969228007955,23.0806149911336
10.73,0.944105431176868,0.944105431188324,0.944105430994767,116.696984256116,116.696984256116,47.9270782144322,23.5235831367824,71.0305898761832,22.1428112431505,0,1,1.00048858253965,0,0,0.15833722673588,22.5630548098629
10.74,0.944395402790676,0.944395402801536,0.944395402609397,119.937443825359,119.937443825359,48.9974232081583,26.7285799223932,71.0522322569494,22.1566316460163,0,1,0.999818805723464,0,0,0.180846786932746,25.7706671379163
10.75,0.944679279438605,0.94467927944904,0.944679279257686,118.14510211868,118.14510211868,48.413355615812,24.9021620199327,71.0729568715325,22.1699832272151,0,1,1.00018244760442,0,0,0.160010098528301,22.8014390402829
10.76,0.944966794087355,0.944966794097407,0.944966793906715,118.612584285223,118.612584285223,48.5722013766876,25.334599808204,71.0943053297922,22.1836791472263,0,1,1.00003599409099,0,0,0.169215800551326,24.113251578564
10.77,0.945266051300816,0.945266051310627,0.945266051120626,117.727471196354,117.727471196354,48.2867162058644,24.4128178805412,71.1167268133745,22.1979265024382,0,1,1.00014919527968,0,0,0.172446543379857,24.5736324316296
10.78,0.945546111814193,0.945546111824142,0.945546111634111,117.29828202126,117.29828202126,48.1506783048729,23.9496385852268,71.1373607417294,22.2112826943038,0,1,1.00017987199038,0,0,0.169590723272701,24.1666780663599
10.79,0.945804340769267,0.945804340778897,0.945804340589363,118.737802386736,118.737802386736,48.6283491651234,25.3585099957265,71.1557940589405,22.2234983320688,0,1,0.999934401345847,0,0,0.160328112738809,22.8467560652804
10.8,0.94607500156677,0.94607500157611,0.946075001387062,118.984352584933,118.984352584933,48.7141871102611,25.5725754277037,71.1754360821294,22.2363410750996,0,1,0.99988314587186,0,0,0.170795961943845,24.338424576998
10.81,0.945484802758715,0.945484802773588,0.945484802575234,120.948304766417,120.948304766417,49.3460321526859,27.6257067968216,71.1140858981866,22.2085120714086,0,1,0.999565613495894,0,0,0.187242163261285,26.6820082647332
10.82,0.944941723853505,0.944941723871909,0.94494172366824,120.521937650995,120.521937650995,49.1931969905438,27.2820798327299,71.0570362508835,22.1828215673813,0,1,0.999729997508997,0,0,0.190270822123111,27.1135921525433
10.83,0.944366007717713,0.944366007739716,0.944366007531608,119.818494290933,119.818494290933,48.9486001395843,26.665935708683,70.9969537389978,22.1556048432527,0,1,0.999922444474062,0,0,0.180674742341921,25.7461507837237
10.84,0.94377625319296,0.943776253217551,0.94377625300439,120.265475164969,120.265475164969,49.081846258602,27.2020906335976,70.9356296645685,22.1277548668027,0,1,0.999879955747538,0,0,0.174101984511259,24.8095327928543
10.85,0.943197437891735,0.943197437918428,0.943197437700975,119.071706132712,119.071706132712,48.6760887597737,26.0956163928143,70.8755323136003,22.1005574262972,0,1,1.00006301461674,0,0,0.180036045097851,25.6551364264438
10.86,0.942630310431274,0.942630310460895,0.942630310238914,120.794339436625,120.794339436625,49.2291341467468,27.9040657506545,70.8164535014772,22.0738201844929,0,1,0.9997663251944,0,0,0.186263497121967,26.5425483398803
10.87,0.942066369456261,0.942066369487831,0.942066369262575,118.441845038176,118.441845038176,48.4428245912182,25.6368944221974,70.7576858776253,22.0472647383535,0,1,1.00020383305488,0,0,0.171924181329917,24.4991958395132
10.88,0.941532316715518,0.941532316748779,0.941532316520542,119.477343310556,119.477343310556,48.7707949367971,26.7531069025319,70.7019843241141,22.0222520839096,0,1,0.999951145950467,0,0,0.186166122834367,26.5286725038973
10.89,0.940998316659515,0.940998316694535,0.940998316463374,118.649901295538,118.649901295538,48.4864122262745,26.00661621205,70.6461377323394,21.997147351149,0,1,1.00010654731712,0,0,0.174688437293607,24.893102314339
10.9,0.940497188678537,0.940497188715513,0.940497188480618,119.400642410886,119.400642410886,48.7215029886519,26.8333730581741,70.5935703732368,21.9736989794753,0,1,0.999916559093993,0,0,0.192222570096954,27.3917162388159
10.91,0.940000662474169,0.940000662512557,0.940000662274606,119.706289165397,119.706289165397,48.8103300359695,27.2148474534004,70.5411634776784,21.9502782343184,0,1,0.999920444713002,0,0,0.178683699860706,25.4624272301506
10.92,0.939541834458388,0.939541834497986,0.939541834257786,118.176980809187,118.176980809187,48.2969107970986,25.75559781887,70.4925621391971,21.9288208511199,0,1,1.00015521168246,0,0,0.18102385787905,25.7958997477646
10.93,0.939107916181667,0.939107916222084,0.939107915980131,118.43037888212,118.43037888212,48.3699668394475,26.0755879535024,70.4462844954205,21.908506433197,0,1,1.00008765373146,0,0,0.172424880409725,24.5705454583858
10.94,0.93870061773628,0.938700617776929,0.938700617533448,118.604727333638,118.604727333638,48.4176069978949,26.3128031869979,70.4024914094262,21.8894327372138,0,1,1.00004723045372,0,0,0.162042858853599,23.0911073866379
10.95,0.93834088829691,0.938340888338659,0.93834088809356,117.317807391174,117.317807391174,47.9860325285143,25.0816162733547,70.3634107821662,21.8727803356528,0,1,1.00017795622133,0,0,0.175823906405362,25.0549066627641
10.96,0.93798674201756,0.937986742059852,0.937986741813657,119.390470961123,119.390470961123,48.658763076254,27.2096195324255,70.3246387820054,21.8562126466921,0,1,0.999802912181723,0,0,0.179807091557107,25.6225105468877
10.97,0.937666217638668,0.937666217681333,0.937666217434008,117.893374725606,117.893374725606,48.1588888960518,25.7631245954358,70.2890034963013,21.8412466338689,0,1,1.00006876603187,0,0,0.180834128488431,25.7688633096015
10.98,0.93733968156553,0.937339681609229,0.937339681359472,116.633501635217,116.633501635217,47.7368782219249,24.5545666024953,70.2528892152557,21.8260458174658,0,1,1.0002718017626,0,0,0.162643978144612,23.1767668856072
10.99,0.937065392000838,0.937065392044736,0.937065391795254,116.726813442771,116.726813442771,47.7607850024971,24.6916337566928,70.221797836335,21.8133818497429,0,1,1.00018451416176,0,0,0.155516938202795,22.1611636938982
11,0.936812558532368,0.936812558576408,0.936812558325603,130.461892586994,130.461892586994,52.2690515079993,38.4670125845714,70.1930514580835,21.8018285443395,0,1,0.997522346873616,0,0,0.408374191823491,58.1933223348475
11.01,0.936149338112183,0.936149338155356,0.936149337902867,154.648421550267,154.648421550267,60.2026587193776,62.759259083065,70.1214004948754,21.7677619723263,0,1,0.994700871207544,0,0,0.403635504929567,57.5180594524633
11.02,0.935522968395761,0.935522968438961,0.935522968182687,153.671516739924,153.671516739924,59.8661331950339,61.8835354691856,70.0527506389463,21.7352306317923,0,1,0.996366085844589,0,0,0.412404658011288,58.7676637666086
11.03,0.93491745499373,0.934917455035696,0.934917454777853,154.940762558827,154.940762558827,60.2684437494918,63.2502768827522,69.9865872420181,21.703898434057,0,1,0.997280961712356,0,0,0.418891322838827,59.6920135045329
11.04,0.934327713912914,0.934327713954678,0.934327713693484,154.444823984139,154.444823984139,60.0910266991144,62.8488051447493,69.922442353869,21.6735764855204,0,1,0.998234027778915,0,0,0.42427821503912,60.4596456430746
11.05,0.933757353556764,0.933757353597774,0.933757353335045,151.973602996749,151.973602996749,59.2649083798929,60.4684755761815,69.8606688341685,21.6444585863992,0,1,0.999311553911801,0,0,0.396086712530144,56.4423565355455
11.06,0.933214773202214,0.933214773242554,0.933214772978271,151.990524561344,151.990524561344,59.2574237205511,60.5708674693899,69.8024647363858,21.6171923555688,0,1,0.999601896166576,0,0,0.421607106317011,60.0790126501741
11.07,0.932664453210243,0.932664453250104,0.932664452983518,151.860731131457,151.860731131457,59.2015547612939,60.5276319311927,69.7435833070857,21.5895158931787,0,1,0.999966974198035,0,0,0.393296222254243,56.0447116712297
11.08,0.932182346754784,0.932182346794537,0.93218234652699,151.586505626056,151.586505626056,59.0998372990017,60.3292458519548,69.6917936231397,21.565466150961,0,1,1.0001310726963,0,0,0.414257357661032,59.031673466697
11.09,0.931705822668044,0.931705822706794,0.931705822438338,152.015543035292,152.015543035292,59.2294051320452,60.8332577500915,69.640614582341,21.5416707028592,0,1,1.00021393012496,0,0,0.408204567051407,58.1691508048255
11.1,0.931244901959327,0.93124490199808,0.931244901727997,149.36423534582,149.36423534582,58.3469421257829,58.2540856158577,69.5912985419625,21.5188511879994,0,1,1.00076981633864,0,0,0.381241640202514,54.3269337288583
11.11,0.930839000645679,0.930839000684042,0.930839000413686,148.412772237497,148.412772237497,58.0245136774278,57.3660269282734,69.5477563811562,21.4989889280674,0,1,1.000851294164,0,0,0.378616348987242,53.952829730682
11.12,0.930435418041088,0.930435418079611,0.930435417807877,148.355202608198,148.355202608198,57.9960280520172,57.3709761294204,69.5047932950172,21.4794331837603,0,1,1.00073337219446,0,0,0.392756421774591,55.9677901028792
11.13,0.930050423203556,0.930050423241977,0.930050422969237,145.878385696944,145.878385696944,57.1728021540008,54.9538566819374,69.4636981253325,21.4608308896736,0,1,1.00108235806049,0,0,0.372989659569768,53.151026488692
11.14,0.929692269532477,0.929692269570948,0.929692269297634,146.802513117322,146.802513117322,57.4680607072098,55.93341021384,69.4254423209576,21.4436605825239,0,1,1.00076955292404,0,0,0.373480951266829,53.2210355555231
11.15,0.929369515718577,0.929369515756963,0.929369515484459,144.119078377341,144.119078377341,56.5783544412489,53.3002285645897,69.3906045951194,21.4282452176324,0,1,1.00112176979781,0,0,0.349947199330221,49.8674759045565
11.16,0.929083128818822,0.929083128857217,0.929083128583916,142.351779239952,142.351779239952,55.9906779677286,51.5771599491747,69.3597214904335,21.4148978003438,0,1,1.00116070906555,0,0,0.356136881630341,50.7495056323236
11.17,0.928818412932793,0.928818412971053,0.928818412697504,140.73194924703,140.73194924703,55.4519294184419,49.9985495940845,69.3308453138484,21.4025543390972,0,1,1.00124786850461,0,0,0.323499203053728,46.0986364351562
11.18,0.928592974595394,0.928592974634067,0.92859297436038,139.923098830862,139.923098830862,55.1806792398178,49.2246882240987,69.3060668339104,21.3923437728526,0,1,1.00107884400796,0,0,0.330646857921486,47.1171772538117
11.19,0.928364622047812,0.928364622086631,0.928364621813246,137.772691126767,137.772691126767,54.4684349033935,47.1095659245119,69.2810745369418,21.3820506653137,0,1,1.00119742626308,0,0,0.316935008882442,45.1632387657479
11.2,0.928181474877298,0.928181474916289,0.928181474642834,138.237189386692,138.237189386692,54.6166512305121,47.6028681096557,69.2603881236996,21.3739331533368,0,1,1.00084727088231,0,0,0.319142927879316,45.4778672228026
11.21,0.928004821437297,0.928004821476523,0.928004821203215,134.637693039075,134.637693039075,53.4292653031174,44.0310516206068,69.2404071070636,21.3662343114046,0,1,1.00123169333778,0,0,0.302704183720353,43.1353461801503
11.22,0.927831416666859,0.927831416706381,0.927831416433746,136.500265012454,136.500265012454,54.0372730011547,45.9206578546573,69.2208635151368,21.3587436426596,0,1,1.00063088819254,0,0,0.311919610752045,44.4485445321665
11.23,0.927648328711903,0.927648328751749,0.927648328478306,135.58613621442,135.58613621442,53.732380814455,45.0351626580965,69.2002514643529,21.3507220919703,0,1,1.00062344350232,0,0,0.31174672863955,44.4239088311359
11.24,0.92749429254284,0.927494292583264,0.927494292310393,133.620892419852,133.620892419852,53.0826248738688,43.0944499997997,69.1823496244582,21.3440927955942,0,1,1.0008070791463,0,0,0.295556992464073,42.1168714261304
11.25,0.927362697743406,0.927362697783889,0.927362697511448,132.362365403752,132.362365403752,52.6656708501672,41.8570455783054,69.166688825465,21.338630999982,0,1,1.00081579270555,0,0,0.283369760882104,40.3801909256998
11.26,0.92719725059841,0.927197250639787,0.927197250367085,134.883488042801,134.883488042801,53.4902865989732,44.4041904035136,69.1477942048128,21.3315034344745,0,1,1.00021217015081,0,0,0.287061583461901,40.9062756433209
11.27,0.927030862727123,0.927030862768668,0.927030862496111,136.281678374763,136.281678374763,53.9457370826751,45.8289058081625,69.1285774779069,21.3241950886935,0,1,0.99989673893139,0,0,0.308259594755677,43.9269922526839
11.28,0.926843353750284,0.926843353792245,0.926843353518883,135.69977673611,135.69977673611,53.7498462499486,45.2769465421885,69.1071072130077,21.3157229809139,0,1,1.00004020912151,0,0,0.297879721672226,42.4478603382922
11.29,0.926699652008324,0.926699652050526,0.926699651777538,134.096185933595,134.096185933595,53.21911712601,43.6968552549861,69.0898875904265,21.3094430881822,0,1,1.00026519264506,0,0,0.3004279308035,42.8109801394987
11.3,0.926545092284001,0.92654509232684,0.926545092053901,133.863071774157,133.863071774157,53.1385984001767,43.4888524396473,69.0716057757115,21.3026135587986,0,1,1.00026553043763,0,0,0.285173598635702,40.6372378055875
11.31,0.92638155965589,0.926381559698489,0.926381559425454,135.249109930523,135.249109930523,53.5900832867847,44.9012323723353,69.0525094360128,21.295368122175,0,1,0.999966999029041,0,0,0.291053125138986,41.4750703323055
11.32,0.926226328848049,0.926226328891,0.926226328617327,133.020063209317,133.020063209317,52.8535299701936,42.6973124460686,69.0341934140134,21.2885573492347,0,1,1.00030248238809,0,0,0.290973838153935,41.4637719369357
11.33,0.926062275826616,0.926062275870037,0.926062275596914,132.028515195408,132.028515195408,52.5235592739159,41.7319687607011,69.0151524730138,21.2813939616936,0,1,1.00038473109333,0,0,0.281571225984,40.12389970272
11.34,0.925920061009409,0.925920061053411,0.925920060780454,133.169956257765,133.169956257765,52.8951361249947,42.8965273450652,68.9981640733447,21.2752648393549,0,1,1.00006661209156,0,0,0.297133596017987,42.3415374325632
11.35,0.925754186157585,0.925754186201534,0.925754185929058,132.170845063928,132.170845063928,52.5625904262969,41.9242157798582,68.9787381511061,21.2678911329633,0,1,1.00022942795875,0,0,0.280193421193783,39.9275625201141
11.36,0.925606737067287,0.925606737111836,0.92560673683835,132.142721484711,132.142721484711,52.5496288331253,41.9200076269405,68.9612075035216,21.2615063542489,0,1,1.00013343661967,0,0,0.291262351484503,41.5048850865417
11.37,0.925442058454926,0.925442058499897,0.925442058227232,130.693972080151,130.693972080151,52.0693311326037,40.4978101799025,68.9419278888982,21.2542340113498,0,1,1.00035480520985,0,0,0.267732053435667,38.1518176145825
11.38,0.925314468865392,0.925314468910715,0.925314468637889,131.100824680743,131.100824680743,52.1997554985689,40.9258298545742,68.926214347245,21.2487804789237,0,1,1.000176002169,0,0,0.267312258920563,38.0919968961802
11.39,0.92526841854547,0.925268418595429,0.925268418322252,128.862344347435,128.862344347435,51.4624115910061,38.6972157139458,68.9179888295485,21.2471398039403,0,1,1.00046130666452,0,0,0.256687184254416,36.5779237562543
11.4,0.925268323379529,0.925268323419796,0.925268323144742,129.088093577656,129.088093577656,51.5359895120296,38.9264352627417,68.9140130266711,21.2476452882434,0,1,1.00028387411551,0,0,0.252379551977691,35.964086156821
11.41,0.925276461602616,0.925276461646738,0.925276461372694,128.665656965408,128.665656965408,51.3966928508968,38.5063160156706,68.9107895861352,21.2485513636023,0,1,1.00022563790763,0,0,0.257674570037565,36.718626230353
11.42,0.925294947869811,0.925294947915501,0.925294947644421,126.687411081703,126.687411081703,50.7462627129641,36.5288166484375,68.9085829603758,21.2500114728892,0,1,1.00042338418433,0,0,0.260922616942816,37.1814729143513
11.43,0.925313556465128,0.925313556511768,0.92531355624039,127.512918620783,127.512918620783,51.0173468755284,37.355308756494,68.9062391517541,21.2513707125352,0,1,1.00017693613421,0,0,0.25297293448599,36.0486431642535
11.44,0.925360741632995,0.925360741679304,0.925360741408619,126.193407473045,126.193407473045,50.5839959842585,36.0328215478732,68.9065059405609,21.2540799846113,0,1,1.00031083877703,0,0,0.244764189705438,34.8788970330249
11.45,0.925404468534017,0.925404468580598,0.925404468308237,124.342633545807,124.342633545807,49.9759792300792,34.1793798595963,68.9065428859984,21.256710800212,0,1,1.00050622643352,0,0,0.226097054048738,32.2188302019451
11.46,0.925477541867037,0.925477541914316,0.925477541642533,123.561964393406,123.561964393406,49.7203551816494,33.3916303705972,68.9094811904235,21.2608528323849,0,1,1.00043267257087,0,0,0.22919483777736,32.6602643832738
11.47,0.925552205679535,0.925552205726973,0.925552205454602,123.93504252325,123.93504252325,49.8439425357873,33.7576769508146,68.9123964924123,21.2649690800229,0,1,1.00021895840873,0,0,0.227228791545774,32.3801027952728
11.48,0.925611612092473,0.925611612141223,0.925611611869366,123.850262487411,123.850262487411,49.8167072111944,33.6680530315805,68.91384788776,21.2683615680709,0,1,1.00010612666395,0,0,0.235666841307361,33.5825248862989
11.49,0.925676195938791,0.925676195986615,0.925676195715356,125.994610574305,125.994610574305,50.5221723797064,35.8074296488278,68.9154238174227,21.2717571080541,0,1,0.999709290209159,0,0,0.238110323145206,33.9307210481918
11.5,0.925729528175641,0.925729528224739,0.925729527951405,125.7123123482,125.7123123482,50.4297698533127,35.5219244452911,68.9158210354378,21.2745668674709,0,1,0.999775839957255,0,0,0.243241842100898,34.661962499378
11.51,0.925740192370184,0.925740192419663,0.925740192149088,126.383694709844,126.383694709844,50.6499195233032,36.1960957065307,68.912240342387,21.2753586609265,0,1,0.999675041825961,0,0,0.254227353879953,36.2273979278934
11.52,0.925805042345075,0.925805042395079,0.925805042122811,126.139445184562,126.139445184562,50.5701720148403,35.9476660828049,68.9133160902697,21.2784630114877,0,1,0.999823324968167,0,0,0.229768347889927,32.7419895743146
11.53,0.925856156168029,0.925856156216533,0.925856155945169,127.2080767522,127.2080767522,50.9217147641406,37.0136471563367,68.9133543881276,21.281075207736,0,1,0.999625716665915,0,0,0.250289833791851,35.6663013153388
11.54,0.925923255851616,0.925923255900841,0.925923255629063,125.177487089202,125.177487089202,50.2548906783338,34.9784365342576,68.9146975886572,21.2843529662876,0,1,1.00002397718344,0,0,0.240262394336502,34.2373911929516
11.55,0.925984043522528,0.925984043571319,0.925984043297159,125.947888424692,125.947888424692,50.5085900230014,35.7449958990245,68.9155272651352,21.2873652605325,0,1,0.999879854342663,0,0,0.237024119777055,33.7759370682304
11.56,0.926019027203716,0.926019027252401,0.926019026979687,127.738272452039,127.738272452039,51.0969824537427,37.5352346990441,68.9139113741864,21.2891263788085,0,1,0.99957078262212,0,0,0.256373718024994,36.5332548185617
11.57,0.926067995036086,0.92606799508564,0.926067994813505,126.211187966187,126.211187966187,50.5952169358684,36.0064120478388,68.9133571098323,21.2914188085156,0,1,0.999918782848101,0,0,0.244803221015914,34.8844589947677
11.58,0.926114962252152,0.926114962303231,0.926114962032667,126.029261814663,126.029261814663,50.5355841959463,35.8227378388576,68.9127957548243,21.2937282209812,0,1,0.999944803497095,0,0,0.244357225255542,34.8209045989147
11.59,0.926176758966622,0.926176759017185,0.92617675874447,125.424806616695,125.424806616695,50.3373876503029,35.2144511217329,68.9136110070127,21.2967444879491,0,1,1.00003227353227,0,0,0.241857823222586,34.4647398092186
11.6,0.926241867965541,0.926241868015822,0.926241867743032,125.050083716666,125.050083716666,50.2147614592548,34.8354933671362,68.9146954237438,21.2998949257856,0,1,1.00008720503423,0,0,0.22724469645115,32.3823692442889
11.61,0.926327222979893,0.92632722302912,0.926327222755503,124.347802742792,124.347802742792,49.9849501238247,34.1258061160668,68.9178560363048,21.3041405904202,0,1,1.00011605155306,0,0,0.23685049145798,33.7511950327621
11.62,0.926397290624357,0.926397290673593,0.92639729040251,125.025557058378,125.025557058378,50.2083783109948,34.798513783261,68.9194670910239,21.3075761840931,0,1,0.999956045443562,0,0,0.237924815714289,33.9042862392861
11.63,0.926480868171503,0.926480868220944,0.926480867949198,122.661492405899,122.661492405899,49.4322860600229,32.4275630114684,68.922281523257,21.311647871174,0,1,1.00035100943648,0,0,0.21202257459612,30.2132168799471
11.64,0.926602121057196,0.926602121107622,0.926602120834472,121.08031703417,121.08031703417,48.9144110663998,30.8335719736694,68.9289840034843,21.317761057016,0,1,1.00044631620737,0,0,0.215920112453948,30.7686160246876
11.65,0.926714975877467,0.926714975926441,0.926714975655354,122.063706582911,122.063706582911,49.2392378525647,31.8056751582759,68.9346986145866,21.3233328100487,0,1,1.00017769691809,0,0,0.200189941964359,28.5270667299211
11.66,0.926859496384034,0.926859496433437,0.926859496161571,122.060806576393,122.060806576393,49.2405550344977,31.7870649475544,68.9433354540667,21.3304061747718,0,1,1.00007766848718,0,0,0.202554381053933,28.8639993001855
