t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
11.67,0.9274549484832,0.927454948526606,0.927454948260769,121.504823460678,121.504823460678,49.0694535187445,31.1534320020994,68.9931321048401,21.3582593537385,0,1,1.00011447605034,0,0,0.197169887865349,28.0967090208122
11.68,0.928365184711286,0.928365184752153,0.928365184492218,119.54339066483,119.54339066483,48.4430116835395,29.0706444639934,69.0719312763906,21.4008149244455,0,1,1.00033767630763,0,0,0.200228127259797,28.5325081345211
11.69,0.929287655608033,0.929287655645007,0.929287655393302,121.320480879421,121.320480879421,49.0455855293786,30.7249101840711,69.1517377925679,21.4438329027822,0,1,0.999973593303942,0,0,0.190957992155418,27.2115138821471
11.7,0.93022422071917,0.930224220753555,0.930224220506663,120.013621869554,120.013621869554,48.6348503845712,29.2929788213457,69.2329994150942,21.4876436331146,0,1,1.00013160300226,0,0,0.194989140805275,27.7859525647517
11.71,0.931010343133085,0.931010343164986,0.931010342935186,122.374783969618,122.374783969618,49.4265673474487,31.5500129372287,69.3003723065082,21.5243987258815,0,1,0.999691325438851,0,0,0.203789626269702,29.0400217434326
11.72,0.931824840681999,0.931824840708353,0.931824840474617,121.758895702268,121.758895702268,49.24036183925,30.8261031800404,69.3703175456572,21.5624749765709,0,1,0.999810056597483,0,0,0.216779115138976,30.8910239073041
11.73,0.93261001105626,0.932610011083678,0.932610010854773,120.415663058523,120.415663058523,48.8144681390354,29.378948092473,69.4375352515121,21.5991797145377,0,1,1.00007611461834,0,0,0.202059068515523,28.793417263462
11.74,0.933348278623187,0.933348278648264,0.933348278422283,123.387200838655,123.387200838655,49.8057845416799,32.2530850812123,69.5004419875896,21.6336737698532,0,1,0.999571551173341,0,0,0.209374707976564,29.8358958866604
11.75,0.934068677598245,0.934068677619702,0.934068677396153,121.264298186251,121.264298186251,49.1222570433846,30.0352900204391,69.5616554083468,21.6673527574648,0,1,0.999995924335977,0,0,0.202590857817913,28.8691972390526
11.76,0.934771649529917,0.934771649549205,0.934771649330043,123.665094769568,123.665094769568,49.9252407714524,32.3435528959276,69.6213199051134,21.7002219685269,0,1,0.99958897384095,0,0,0.21533709473707,30.6855360000324
11.77,0.935409424215762,0.935409424236152,0.935409424019325,122.929442696299,122.929442696299,49.6959232249048,31.5246183223296,69.6748342788661,21.7299900951034,0,1,0.999792760296034,0,0,0.215329445863335,30.6844460355252
11.78,0.936028918472074,0.936028918489696,0.936028918274437,125.376060741172,125.376060741172,50.5121615150867,33.8906417235147,69.7265906749704,21.758828342687,0,1,0.99944667050801,0,0,0.225899022650971,32.1906107277633
11.79,0.936626956611889,0.936626956627909,0.936626956417157,122.188290426417,122.188290426417,49.4760235170182,30.6251810529258,69.7763833090071,21.7867260644841,0,1,1.00009445964061,0,0,0.211491421899864,30.1375276207306
11.8,0.937199116089116,0.937199116104192,0.937199115895865,124.073285613405,124.073285613405,50.1067116033528,32.4358658472774,69.8239425531876,21.8134772129401,0,1,0.999775973797487,0,0,0.211344030821094,30.1165243920059
11.81,0.937743699930412,0.937743699942921,0.937743699735845,122.824733972405,122.824733972405,49.7068987469115,31.1166476662896,69.8690501318973,21.8390361742184,0,1,0.999985286509239,0,0,0.222177919201652,31.6603534862353
11.82,0.938248299403335,0.938248299418081,0.938248299213678,123.202099796159,123.202099796159,49.8406353914324,31.4290610006029,69.9103790226434,21.8626597729131,0,1,0.999940352924456,0,0,0.216247054116298,30.8152052115724
11.83,0.938758259272191,0.938758259283761,0.938758259080639,122.542707912532,122.542707912532,49.6337340752758,30.7038590604136,69.9522626432637,21.886586208855,0,1,1.0000609155492,0,0,0.209202192355926,29.8113124107195
11.84,0.939241859317294,0.939241859328325,0.939241859127966,123.484868662782,123.484868662782,49.952676108702,31.5839226702284,69.9916894865823,21.9092565059715,0,1,0.999906646105006,0,0,0.201720024939134,28.7451035538265
11.85,0.939710606033857,0.939710606044671,0.939710605845619,122.083609730195,122.083609730195,49.5010980262585,30.1223680579537,70.029886632285,21.9313550399562,0,1,1.00012125374248,0,0,0.201963484966324,28.7797966077012
11.86,0.940172300822872,0.940172300833348,0.940172300634577,122.225364107284,122.225364107284,49.5565331215682,30.2048212674756,70.0674288518183,21.95311398799,0,1,1.00007025249799,0,0,0.19266501820516,27.4547650942353
11.87,0.940593703443637,0.940593703454238,0.940593703257827,120.429792601518,120.429792601518,48.9743923192691,28.3552713240521,70.1014003575108,21.9731209199555,0,1,1.00031347552716,0,0,0.18407785180128,26.2310938816824
11.88,0.941028086334386,0.941028086344417,0.941028086148853,121.640507257555,121.640507257555,49.3806813681336,29.5099392082497,70.1367381185757,21.9938299307291,0,1,0.999971588246203,0,0,0.207198813007115,29.5258308535139
11.89,0.941404760472093,0.941404760480472,0.94140476028556,120.821729892371,120.821729892371,49.1186044228365,28.6437493865588,70.1663639883914,22.011616517421,0,1,1.00013689367747,0,0,0.183325150746749,26.1238339814117
11.9,0.941808542268642,0.941808542279278,0.941808542086512,118.496202848417,118.496202848417,48.3619494716097,26.266368589867,70.1988811933228,22.0309530652269,0,1,1.00043376218814,0,0,0.176096591408661,25.0937642757342
11.91,0.942207580909779,0.94220758092016,0.942207580727186,120.792926729192,120.792926729192,49.1244455726601,28.5119668399271,70.2309359286365,22.0500239606287,0,1,0.999925088559491,0,0,0.184358521267194,26.2710892805752
11.92,0.942575177640074,0.94257517764903,0.942575177458489,119.362435708395,119.362435708395,48.6611808310288,27.0348671388436,70.2599721588749,22.0675964106769,0,1,1.00012501099876,0,0,0.186160604460879,26.5278861356752
11.93,0.942914088667755,0.942914088676832,0.942914088485953,120.284573238237,120.284573238237,48.9705826278288,27.914398410782,70.2863561245098,22.0838187029449,0,1,0.999900407792437,0,0,0.198747302949914,28.3214906703627
11.94,0.943215258143402,0.943215258152149,0.943215257961511,122.620612093445,122.620612093445,49.7438242655068,30.2137177487647,70.308875931814,22.098018412866,0,1,0.999550559022909,0,0,0.202559108680277,28.8646729869395
11.95,0.943489721890532,0.943489721899906,0.943489721710417,120.250387974358,120.250387974358,48.9696314104138,27.8104679631244,70.3289128216789,22.1110071895547,0,1,1.00002560535167,0,0,0.1938982094326,27.6304948441455
11.96,0.943782847728903,0.943782847737505,0.943782847547901,119.370099669702,119.370099669702,48.6855983332011,26.8942203882116,70.3508803137978,22.1249989676929,0,1,1.00015286722166,0,0,0.184109887783362,26.235659009129
11.97,0.944041758216489,0.944041758223588,0.944041758034504,121.635715243886,121.635715243886,49.4348526769,29.128652048612,70.3696885005124,22.1373746947621,0,1,0.999708542944686,0,0,0.203318040213986,28.972820730493
11.98,0.944270526089262,0.944270526099961,0.944270525912408,121.945175963316,121.945175963316,49.5404291704801,29.4117088515572,70.3853481870171,22.148118924742,0,1,0.999735965836446,0,0,0.198930058276699,28.3475333044296
11.99,0.944466709195003,0.94446670920313,0.944466709015326,122.297529981184,122.297529981184,49.6594287800693,29.7421232862135,70.3980371041595,22.157369590811,0,1,0.999717439572912,0,0,0.208776987617656,29.750720735516
12,0.944644824222911,0.94464482423085,0.94464482404253,139.084116857807,139.084116857807,55.179723890287,46.5092972272735,70.4091419560877,22.1656776744455,0,1,0.99668865580677,0,0,0.483624014068232,68.916422004723
12.01,0.943690271845249,0.943690271867965,0.943690271674208,163.357887033109,163.357887033109,63.1357491378763,70.9307043200706,70.3099954021518,22.1171873108863,0,1,0.994088416889237,0,0,0.47971079221605,68.3587878907872
12.02,0.942717640585905,0.942717640605624,0.94271764039899,163.60561861658,163.60561861658,63.1942988882618,71.3293885072373,70.2086661217402,22.0675639876025,0,1,0.995800125758154,0,0,0.465633096898081,66.3527163079766
12.03,0.941703235004393,0.941703235021603,0.941703234807378,160.814158344475,160.814158344475,62.2532680260673,68.693153730735,70.1044663206469,22.0165382930934,0,1,0.997534122318796,0,0,0.444282283501874,63.3102253990171
12.04,0.940728040822478,0.940728040841646,0.940728040620763,159.573831717798,159.573831717798,61.8231474288433,67.6009155699871,70.0049777059545,21.9679384418564,0,1,0.998540457409713,0,0,0.438377453416036,62.4687871117851
12.05,0.939787995020078,0.939787995041808,0.939787994814936,157.553951628938,157.553951628938,61.1377573535542,65.7227767489518,69.9096666793586,21.9215082006278,0,1,0.999364118143875,0,0,0.448430203199542,63.9013039559347
12.06,0.9388320721768,0.938832072200493,0.938832071968231,155.339836034648,155.339836034648,60.3883087702362,63.6518445754519,69.8134030125026,21.8745884466937,0,1,1.00010059079745,0,0,0.414177940692434,59.0203565486718
12.07,0.9379532395249,0.937953239551032,0.937953239313238,152.336050228163,152.336050228163,59.3811896594525,60.7787590567495,69.7253523396375,21.831938831776,0,1,1.00066489059949,0,0,0.41366165294329,58.9467855444188
12.08,0.937087869061807,0.937087869089618,0.937087868847553,151.222610101508,151.222610101508,58.995803363203,59.7933338917597,69.6390785301017,21.7901976796461,0,1,1.00081354978631,0,0,0.403868271439297,57.5512286800998
12.09,0.936276582763485,0.936276582791878,0.936276582546532,149.453569464084,149.453569464084,58.3961980132271,58.1439165197319,69.558345977426,21.7513069669264,0,1,1.00099636731838,0,0,0.400011695059942,57.0016665460417
12.1,0.935515086149985,0.935515086179755,0.935515085930998,148.203694864861,148.203694864861,57.9683706069485,57.0061422864278,69.4825963064637,21.7149562719694,0,1,1.00106082606236,0,0,0.38897102106095,55.4283705011854
12.11,0.934813783955125,0.93481378398488,0.934813783733824,145.44538312854,145.44538312854,57.0461279476642,54.3507535896323,69.4128963612784,21.6817331776295,0,1,1.00132045660238,0,0,0.377966751298327,53.8602620600115
12.12,0.934134387755311,0.934134387786862,0.934134387533455,145.308878250565,145.308878250565,56.9861697456508,54.3136115020662,69.3455553132169,21.6497114352815,0,1,1.00109791755822,0,0,0.371356669201536,52.9183253612188
12.13,0.933472572904694,0.933472572936968,0.933472572680959,141.822167447288,141.822167447288,55.8254910801082,50.9233466389681,69.2801134546965,21.6187073536232,0,1,1.00147474578243,0,0,0.340124052474209,48.4676774775748
12.14,0.932885022676518,0.932885022711639,0.932885022455031,142.538510319691,142.538510319691,56.0479727470875,51.7249798716924,69.2220477140519,21.5914827339464,0,1,1.00099052573772,0,0,0.360544999467828,51.3776624241655
12.15,0.932280477758936,0.9322804777943,0.932280477533931,143.532009007581,143.532009007581,56.3611254393801,52.8066109842629,69.1621372893253,21.5632607339926,0,1,1.0006513930497,0,0,0.356081224733353,50.7415745245027
12.16,0.931712227060418,0.93171222709842,0.931712226836196,142.02565842976,142.02565842976,55.8534063596381,51.3831645594428,69.1056781485281,21.5368157217895,0,1,1.00077469771687,0,0,0.348033136803141,49.5947219944476
12.17,0.931185021522405,0.93118502155827,0.931185021294435,141.184980931531,141.184980931531,55.5653758035207,50.6194827159152,69.0531344498738,21.5123637657418,0,1,1.00077661591407,0,0,0.331218870801783,47.1986890892541
12.18,0.930698271706454,0.930698271742702,0.930698271478318,140.138920930194,140.138920930194,55.2107661723055,49.6442685047589,69.004636734353,21.4900156910816,0,1,1.00073834254528,0,0,0.340734208874776,48.5546247646556
12.19,0.930229928169753,0.930229928207704,0.930229927941348,140.647394871131,140.647394871131,55.3674562255597,50.2212908297058,68.9576900727717,21.4684139686539,0,1,1.00052039582107,0,0,0.331793119893926,47.2805195848845
12.2,0.929800239257585,0.929800239293287,0.929800239027482,140.000875027863,140.000875027863,55.1453709151978,49.637663715563,68.9144706800858,21.4487406322143,0,1,1.00047053294614,0,0,0.347670870048142,49.5430989818602
12.21,0.929354030826675,0.929354030865166,0.929354030598035,141.852677529214,141.852677529214,55.7440309469116,51.5551219622467,68.8694660433559,21.4280895236116,0,1,1.00010631091943,0,0,0.34569931099812,49.2621518172322
12.22,0.928931503116834,0.928931503152397,0.928931502885143,138.414831207642,138.414831207642,54.6045924603077,48.1794413042481,68.8267380667934,21.4086518366001,0,1,1.00066299569124,0,0,0.325374977894183,46.3659343499211
12.23,0.928550081553811,0.928550081589987,0.928550081323273,138.441470434377,138.441470434377,54.6048111186179,48.2620424895074,68.7881090358435,21.3913189090257,0,1,1.000493445905,0,0,0.327915760177947,46.7279958253575
12.24,0.928158116089763,0.928158116126694,0.928158115859649,138.605194215771,138.605194215771,54.6498407997989,48.4833698530995,68.7484028583753,21.3734215042957,0,1,1.00036837667416,0,0,0.319980990338041,45.5972911231709
12.25,0.927792423349064,0.927792423384,0.927792423116179,139.059644540828,139.059644540828,54.7909677043437,48.9918505600642,68.7110716475878,21.3567223331763,0,1,1.00021439840804,0,0,0.317020156786618,45.1753723420931
12.26,0.927455311861154,0.927455311897164,0.927455311628107,138.246073696441,138.246073696441,54.5159432096507,48.2281495315925,68.6764784646628,21.3414457001854,0,1,1.00024900435084,0,0,0.331771527246268,47.2774426325931
12.27,0.927126884369287,0.927126884406579,0.927126884137422,136.469758951063,136.469758951063,53.924644780577,46.5006164083734,68.6426073773416,21.3265351653484,0,1,1.00049481907848,0,0,0.314721963999528,44.8478798699327
12.28,0.92680341715712,0.926803417197988,0.926803416927218,137.349863842209,137.349863842209,54.2065991472443,47.4286451632499,68.6093053158332,21.3119133631259,0,1,1.00023241718704,0,0,0.313601957724352,44.6882789757202
12.29,0.926571970654313,0.926571970685068,0.926571970426101,136.208353957485,136.208353957485,53.8259698204538,46.3225412707136,68.5843031879393,21.3015094988322,0,1,1.00036964882709,0,0,0.298268480707021,42.5032585007504
12.3,0.926383690957823,0.926383691002928,0.926383690728096,135.020803655938,135.020803655938,53.4311744591499,45.1639760771135,68.5635207971517,21.2933067816726,0,1,1.00040542495388,0,0,0.311953702613339,44.4534026224008
12.31,0.926208943636967,0.926208943678779,0.926208943406946,134.506338647385,134.506338647385,53.2578430898226,44.6769708650469,68.5437697375145,21.2855980448231,0,1,1.00040996754928,0,0,0.292524693376449,41.6847688061439
12.32,0.926054015080126,0.926054015122506,0.926054014850582,133.086975822835,133.086975822835,52.7875419395922,43.2820361189895,68.5259983262532,21.2789413775927,0,1,1.00051915274226,0,0,0.280116033765619,39.9165348116008
12.33,0.925947281332205,0.925947281375564,0.925947281102113,131.786127492216,131.786127492216,52.3572398167649,41.9986773453286,68.5127999545663,21.2746501923211,0,1,1.00054908841047,0,0,0.279183863130537,39.7837004961015
12.34,0.9258488169987,0.925848817040247,0.925848816767221,129.142561427668,129.142561427668,51.4858187066165,39.3711883006307,68.5005010811615,21.270872045876,0,1,1.00078132959043,0,0,0.273057085380202,38.9106346666788
12.35,0.925779037300804,0.925779037342128,0.925779037069524,127.849584077489,127.849584077489,51.0589226034665,38.0902530390937,68.4908648581791,21.2684661802157,0,1,1.00077007048058,0,0,0.255913998567587,36.4677447958812
12.36,0.925712871636807,0.925712871678779,0.925712871405322,128.492107656941,128.492107656941,51.2682959892594,38.744142110814,68.4816599680454,21.2663055780811,0,1,1.00038801273806,0,0,0.272550515718648,38.8384484899073
12.37,0.925653512279764,0.925653512325296,0.925653512051283,129.244658089664,129.244658089664,51.5138624743381,39.5078808574953,68.472609831954,21.2641674002146,0,1,1.00016458613321,0,0,0.258730337042885,36.8690730286111
12.38,0.925622885583983,0.925622885630108,0.925622885355645,128.674900726069,128.674900726069,51.3253995165946,38.945379624475,68.4661503318898,21.2633707697041,0,1,1.00017125478271,0,0,0.252917157173082,36.0406948971642
12.39,0.925595729243246,0.925595729288565,0.92559572901402,128.489772068267,128.489772068267,51.2634191291667,38.7670994563754,68.4599565207527,21.2627160911391,0,1,1.0001146647978,0,0,0.247555902373041,35.2767160881584
12.4,0.925576856628021,0.925576856674053,0.925576856400643,127.228481966403,127.228481966403,50.8479151605202,37.5113634393081,68.4545934650052,21.2625250620899,0,1,1.00020900390107,0,0,0.252606195334869,35.9963828352188
12.41,0.925549391347014,0.925549391393529,0.925549391121598,128.433086452246,128.433086452246,51.2427039876156,38.7229041926891,68.4483283927366,21.2618538668203,0,1,0.999896152241669,0,0,0.266434494547468,37.9669154730141
12.42,0.925498046823131,0.92549804686942,0.92549804659636,128.6286380445,128.6286380445,51.3052452079991,38.9293022069963,68.4394980882015,21.259837749302,0,1,0.999893757019982,0,0,0.248234863725429,35.3734680808736
12.43,0.925471204263317,0.925471204310042,0.925471204036421,128.809895497784,128.809895497784,51.363612652342,39.1179225644384,68.4329632402413,21.259009693104,0,1,0.999841137628187,0,0,0.249977331402049,35.621769724792
12.44,0.925462904886538,0.925462904934873,0.925462904660983,128.07832661856,128.07832661856,51.1223314279056,38.3911730661654,68.4281030959673,21.2590504564276,0,1,0.999934760799884,0,0,0.255041083743178,36.3433544334029
12.45,0.925438906095349,0.9254389061432,0.925438905869232,128.715392031377,128.715392031377,51.3305369667997,39.0354625358627,68.4216651123022,21.2582643832119,0,1,0.999821606215599,0,0,0.25186189636639,35.8903202322106
12.46,0.925420042529837,0.92542004257767,0.925420042304075,129.380148218692,129.380148218692,51.5479323921193,39.70685806578,68.4156179281568,21.2576722247549,0,1,0.999710821269012,0,0,0.259072932797384,36.9178929236272
12.47,0.925400234976668,0.925400235024285,0.925400234750681,129.949248406287,129.949248406287,51.7338446658236,40.2828822268548,68.4093878213666,21.2569783580656,0,1,0.999630962823012,0,0,0.275103306783635,39.202221216668
12.48,0.925362420491142,0.925362420538889,0.925362420264031,128.404292883649,128.404292883649,51.2244950882272,38.7475396811178,68.4013751481932,21.2553780543383,0,1,0.999963693771015,0,0,0.261315954433066,37.2375235067119
12.49,0.925356542978314,0.925356543026563,0.925356542753966,127.799139227287,127.799139227287,51.0247437024147,38.1473476837484,68.3964299325297,21.2553616110091,0,1,1.00004725782393,0,0,0.254336072504935,36.2428903319533
12.5,0.925357103919046,0.925357103965237,0.925357103692688,128.853432430665,128.853432430665,51.3705614882951,39.2057057898587,68.392082358889,21.2556442819178,0,1,0.99981948207173,0,0,0.26500803017989,37.7636443006343
12.51,0.925340654523891,0.925340654576698,0.92534065429921,127.627291616315,127.627291616315,50.96643744958,37.9862817388576,68.3859821881389,21.2550276893186,0,1,1.00007044733199,0,0,0.242260247075049,34.5220852081945
12.52,0.925364361452947,0.925364361501413,0.925364361226609,125.935249559015,125.935249559015,50.4100862325802,36.2949218350565,68.3838416528176,21.2564860711413,0,1,1.00028124404299,0,0,0.233732718032126,33.3069123195779
12.53,0.925388437307455,0.925388437355827,0.925388437082627,127.354849743553,127.354849743553,50.8765044120787,37.7150585320025,68.3818001701635,21.2579910413868,0,1,0.999911980362736,0,0,0.25091195528179,35.7549536276551
12.54,0.925413392104034,0.925413392152631,0.925413391879508,125.908524462419,125.908524462419,50.4008960389236,36.2695527026504,68.3795759581766,21.2593958015916,0,1,1.00015122697165,0,0,0.234238968252569,33.379052975991
12.55,0.925459294653056,0.925459294701562,0.925459294429712,124.168286140967,124.168286140967,49.8291998367494,34.526686299806,68.3795903184209,21.2620095227402,0,1,1.00031257028788,0,0,0.240804111980078,34.3145859571611
12.56,0.925512347530509,0.925512347581036,0.925512347308564,122.952612065105,122.952612065105,49.4300579269039,33.3074641859517,68.3802114560395,21.2649364231143,0,1,1.00040366078527,0,0,0.22621401434286,32.2354970438575
12.57,0.925599091042187,0.925599091091972,0.925599090818071,122.161038827717,122.161038827717,49.1710289104773,32.507572490258,68.3839767648585,21.2694895726002,0,1,1.00039246136167,0,0,0.214440249025623,30.5577354861513
12.58,0.925688776634896,0.925688776684611,0.925688776410309,122.244171825976,122.244171825976,49.1995793430646,32.5818661273387,68.388072116357,21.2742335822799,0,1,1.00020635422557,0,0,0.221178280328741,31.5179049468456
12.59,0.925792906559064,0.925792906612539,0.925792906337429,121.501878401878,121.501878401878,48.9571075327114,31.8288551253522,68.3934035328267,21.2796197436987,0,1,1.00020003440682,0,0,0.226832615138183,32.323647657191
12.6,0.925893631570741,0.925893631615321,0.925893631345683,121.105106953042,121.105106953042,48.8280849798904,31.4221548991552,68.3982241081031,21.2847279457835,0,1,1.00020453455094,0,0,0.20618143114743,29.3808539385087
12.61,0.92589541866758,0.925895418734862,0.925895418452025,121.037985909398,121.037985909398,48.8054328869119,31.3582325491108,68.3943048752853,21.2854484850022,0,1,1.00005728718309,0,0,0.226148452087625,32.2261544224866
12.62,0.925942515516796,0.925942515568284,0.925942515298376,120.096787013799,120.096787013799,48.4963425456972,30.4145510715844,68.3941733746254,21.2880625675894,0,1,1.00018836416672,0,0,0.202238422907845,28.8189752643679
12.63,0.92598003539205,0.925980035443115,0.925980035171675,122.66776759166,122.66776759166,49.3414532042118,32.9843565717384,68.3931836502399,21.2902273696817,0,1,0.999668547296396,0,0,0.214363815069209,30.5468436473623
12.64,0.92600404664556,0.926004046696409,0.92600404642484,120.742388068285,120.742388068285,48.7083677906137,31.0598788396166,68.3908004497688,21.2917087789,0,1,0.999998110330592,0,0,0.211367885644726,30.1199237043734
12.65,0.926034162745708,0.92603416279619,0.926034162524468,120.891564780144,120.891564780144,48.7572818299872,31.2091234042617,68.3889736592947,21.2934677165875,0,1,0.999938119976914,0,0,0.205577464792245,29.2947887328949
12.66,0.926042318598055,0.926042318649194,0.926042318378877,123.484612074991,123.484612074991,49.6089645499659,33.8055190228571,68.3849970484417,21.2940960036921,0,1,0.999481517801947,0,0,0.220524955293951,31.424806129388
12.67,0.926072186709686,0.92607218676538,0.926072186492688,121.794959805543,121.794959805543,49.0534044703765,32.1164723233423,68.3828277679887,21.2956597142116,0,1,0.999830138645428,0,0,0.219853126978815,31.3290705944811
12.68,0.926092202454979,0.926092202505933,0.926092202235863,123.025160983329,123.025160983329,49.4573627432683,33.3485498452739,68.3798227978174,21.2967883402382,0,1,0.999612501027225,0,0,0.238450298233061,33.9791674982113
12.69,0.92611540727262,0.926115407322011,0.926115407053935,122.018886814214,122.018886814214,49.1262313245571,32.344129332556,68.376846561403,21.2979109202553,0,1,0.999875726268721,0,0,0.221754231611915,31.5999780046978
12.7,0.926157669229726,0.92615766928016,0.926157669012041,123.497089461721,123.497089461721,49.6120976246438,33.8216037165803,68.3755957346645,21.2998900104757,0,1,0.999675455239362,0,0,0.211686159605131,30.1652777437311
12.71,0.9262194725803,0.92621947263154,0.926219472361956,121.930290748238,121.930290748238,49.0975622200394,32.2511280925633,68.3762635865841,21.3028990690909,0,1,0.999950526033511,0,0,0.214171734054433,30.5194721027567
12.72,0.926258837494764,0.926258837546195,0.926258837276691,124.5196020338,124.5196020338,49.9485912463232,34.8399800978523,68.3748286442787,21.3047932916687,0,1,0.999499318405698,0,0,0.233675540142402,33.2987644702922
12.73,0.926308771170601,0.92630877122137,0.926308770951617,123.518238603734,123.518238603734,49.6195910157115,33.8370397013883,68.374137821979,21.3070610803668,0,1,0.999758010587428,0,0,0.234077144670453,33.3559931155395
12.74,0.926366823189561,0.926366823240335,0.926366822970643,122.187938935229,122.187938935229,49.1826799852999,32.5037914914888,68.3743372320369,21.3098102117035,0,1,1.0000057321903,0,0,0.232155001102477,33.082087657103
12.75,0.926442011366918,0.926442011417762,0.926442011149302,121.787076305282,121.787076305282,49.0516159453313,32.0976176365099,68.3761048415222,21.31335382725,0,1,1.00007914519562,0,0,0.216543783928882,30.8574892098657
12.76,0.926545561508308,0.926545561557223,0.926545561290439,120.501329413952,120.501329413952,48.6303410813028,30.8023181781418,68.3806517566146,21.318359479196,0,1,1.00023496603033,0,0,0.210785940668637,30.0369965452808
12.77,0.926649145599941,0.926649145652931,0.926649145384273,121.614246427863,121.614246427863,48.9974729397656,31.9056574358696,68.3852221407465,21.3233668512472,0,1,0.999961519956588,0,0,0.217553626583651,31.0013917881703
12.78,0.926737304237475,0.926737304288399,0.926737304020087,119.801082919894,119.801082919894,48.4024988469685,30.0852358975309,68.3882492911683,21.3275977311948,0,1,1.00026958338702,0,0,0.192095288436362,27.3735786021816
12.79,0.926861611873038,0.926861611924267,0.926861611656205,120.699707897943,120.699707897943,48.6996680714837,30.9711347099029,68.3948752397453,21.333697948295,0,1,0.999976288073416,0,0,0.21359231024919,30.4369042105095
12.8,0.926997490042588,0.926997490092206,0.926997489824975,117.512416567131,117.512416567131,47.6540645517354,27.7697620143709,68.4023863989399,21.3402681538199,0,1,1.00048523700192,0,0,0.188138069898926,26.809674960597
12.81,0.927129226300917,0.927129226351663,0.927129226083768,117.516620092691,117.516620092691,47.6574501901347,27.7599006841298,68.4098581932506,21.346861215311,0,1,1.00030502746466,0,0,0.192278911814693,27.3997449335938
12.82,0.927260278648643,0.927260278699364,0.927260278431814,119.814617863747,119.814617863747,48.4146886270112,30.0443834547877,68.4169999298173,21.3532344791424,0,1,0.999825142650132,0,0,0.199557046688151,28.4368791530615
12.83,0.92739415214412,0.927394152196019,0.927394151929684,118.35351169812,118.35351169812,47.9363846021924,28.5696566858978,68.4242050205638,21.3596499916588,0,1,1.00008551381346,0,0,0.184425243205381,26.2805971567668
12.84,0.92750969856717,0.92750969862194,0.927509698352817,118.278272196801,118.278272196801,47.9132684458616,28.4829413959718,68.4299659304225,21.3653648704067,0,1,1.00000953033041,0,0,0.193876858383927,27.6274523197096
12.85,0.927635041191965,0.927635041248637,0.927635040977653,118.617922363109,118.617922363109,48.0267015088995,28.8099099255595,68.4365308413216,21.3714815962282,0,1,0.999889940962284,0,0,0.20780245027596,29.6118491643243
12.86,0.927746744344732,0.927746744396301,0.927746744129771,120.146835878839,120.146835878839,48.530667993747,30.3285378574569,68.4415453046386,21.3767527167436,0,1,0.999664555387521,0,0,0.207642375673567,29.5890385334833
12.87,0.928332261658819,0.928332261706967,0.928332261445802,120.339399050285,120.339399050285,48.6051409277205,30.446071821401,68.4894638063245,21.4038634225594,0,1,0.999706237560397,0,0,0.208788226497473,29.75232227589
12.88,0.929176137923371,0.929176137967771,0.929176137713275,119.64350868352,119.64350868352,48.3929347903042,29.6396453666576,68.5608957884865,21.4429675283762,0,1,0.999876721241605,0,0,0.210585970799974,30.0085008389963
12.89,0.930007181315626,0.930007181356684,0.930007181108596,119.68169802713,119.68169802713,48.421749409811,29.5690160086503,68.6311945611218,21.4814874573575,0,1,0.999924337393359,0,0,0.198953848346472,28.3509233893722
12.9,0.930836682176423,0.930836682213836,0.930836681971509,120.876231011016,120.876231011016,48.8306109504536,30.6548887854921,68.7013947329018,21.5199474926223,0,1,0.999769151208998,0,0,0.192292586416405,27.4016935643377
12.91,0.931680385601147,0.931680385635428,0.931680385398912,118.773280483049,118.773280483049,48.1559988308216,28.4408784852718,68.77313926429,21.5592627334874,0,1,1.00012886241229,0,0,0.192756827492861,27.4678479177327
12.92,0.932475324135764,0.932475324170249,0.932475323935029,120.653811795011,120.653811795011,48.7896852196464,30.217053343453,68.8404640043735,21.5962944471845,0,1,0.99979098579948,0,0,0.197442220218939,28.1355163811988
12.93,0.933240013601001,0.933240013632523,0.933240013401199,121.385245105735,121.385245105735,49.0450407564954,30.8483795871833,68.9049745911644,21.6318909273878,0,1,0.999695185670945,0,0,0.211942784629267,30.2018468096706
12.94,0.933953775924838,0.933953775952597,0.933953775726532,121.950277812376,121.950277812376,49.2446025130589,31.3206215825632,68.9646604176368,21.6649958121755,0,1,0.999703177947411,0,0,0.205859710055069,29.3350086828473
12.95,0.934659126004084,0.934659126029272,0.934659125808221,119.940696907714,119.940696907714,48.5978133830498,29.2189982897074,69.0238113054543,21.6978873125523,0,1,1.00008810276621,0,0,0.201028143010893,28.6465103790522
12.96,0.935352841601617,0.935352841624865,0.935352841406357,120.902455782489,120.902455782489,48.9274593369606,30.0900146438326,69.0820960016054,21.7303451370515,0,1,0.999880769639997,0,0,0.217545841714789,31.0002824443574
12.97,0.935981855124684,0.935981855145672,0.9359818549317,121.215312785779,121.215312785779,49.0424236813882,30.3214236100112,69.134244809556,21.7596443662121,0,1,0.999884928954524,0,0,0.210503998497846,29.9968197859431
12.98,0.936570550737318,0.936570550757259,0.93657055054537,122.082541614435,122.082541614435,49.3387672741998,31.112742668165,69.1827268751706,21.7870720710994,0,1,0.999782934714136,0,0,0.211523285499737,30.1420681837125
12.99,0.937125914750048,0.937125914771364,0.937125914562405,121.241773307024,121.241773307024,49.0730174610018,30.2007227055261,69.2281188528396,21.8129317486586,0,1,1.00000281725769,0,0,0.193995641214359,27.6443788730462
13,0.937649959257957,0.937649959277299,0.93764995906922,120.493871729822,120.493871729822,48.8371992989186,29.3854882930456,69.2708872641882,21.8374961725884,0,1,1.00011859814954,0,0,0.186223144031773,26.5367980245277
13.01,0.938131815869288,0.938131815886047,0.938131815681196,118.679412062081,118.679412062081,48.2500087458157,27.5090687312633,69.3100555204081,21.8602878104097,0,1,1.00033806786269,0,0,0.187643939583795,26.7392613906907
13.02,0.938593164361043,0.938593164379087,0.938593164174469,117.994332927577,117.994332927577,48.0336146816042,26.7647667585669,69.3474036514022,21.8821625176083,0,1,1.00035325572146,0,0,0.179148400937333,25.5286471335699
13.03,0.93900921188451,0.939009211900887,0.939009211699512,117.021612423097,117.021612423097,47.7217657642312,25.738869653432,69.3807221802942,21.9020205893711,0,1,1.00039044032248,0,0,0.175311398831025,24.981874333421
13.04,0.939402283634496,0.939402283650472,0.939402283450086,118.863276741908,118.863276741908,48.3344636155049,27.530663088653,69.4118666188025,21.9207470344527,0,1,0.99996329003345,0,0,0.185977652220785,26.5018154414618
13.05,0.939741477481733,0.939741477497795,0.939741477299041,119.967019774699,119.967019774699,48.7034249066118,28.5924790066092,69.4377731289488,21.9367676391415,0,1,0.999780003254824,0,0,0.189129684932643,26.9509801029016
13.06,0.940079911350867,0.940079911365264,0.940079911168442,119.0636117464,119.0636117464,48.4126537246106,27.6472248266094,69.4636103883428,21.9527765314481,0,1,0.999947150247443,0,0,0.192635053626185,27.4504951417314
13.07,0.940372420417561,0.940372420432389,0.940372420236879,117.729702421727,117.729702421727,47.9794497618864,26.2776683175604,69.485323755433,21.9667103487331,0,1,1.00014992064779,0,0,0.190600805855897,27.1606148344654
13.08,0.940644136385711,0.940644136399676,0.940644136205074,119.758527031899,119.758527031899,48.6510621388709,28.2739198804443,69.5050281080998,21.9795790433549,0,1,0.999786300414345,0,0,0.193363077556561,27.5542385518099
13.09,0.940895842580793,0.940895842593075,0.940895842400679,118.494611117355,118.494611117355,48.2399667212607,26.9803243000791,69.5228034719652,21.991483345311,0,1,1.0000374914956,0,0,0.184040532041752,26.2257758159496
13.1,0.941142992993033,0.941142993005021,0.941142992814477,118.895651464039,118.895651464039,48.3760386577012,27.3521951412713,69.540238439648,22.0032178831192,0,1,0.999954527126494,0,0,0.181595593703353,25.8773721027278
13.11,0.94135269777345,0.941352697784889,0.941352697594693,119.515567845343,119.515567845343,48.5832430459816,27.9483234800259,69.5541205797417,22.013123785575,0,1,0.999868754391769,0,0,0.174405740158934,24.8528179726481
13.12,0.941557345307424,0.941557345320292,0.941557345128663,119.002222315115,119.002222315115,48.4178896756004,27.411659004875,69.567667223755,22.0228960864849,0,1,0.99992900764855,0,0,0.186779322083131,26.6160533968462
13.13,0.941703212419183,0.941703212432009,0.941703212241013,119.08684898692,119.08684898692,48.4478226634116,27.4813382002777,69.5756853289555,22.0298254576864,0,1,0.999925827124283,0,0,0.183518209621203,26.1513448710215
13.14,0.941869187786965,0.941869187799721,0.94186918761,121.070950687468,121.070950687468,49.1024833820496,29.4478345453129,69.5854817953179,22.0376343468369,0,1,0.999601470564074,0,0,0.197687357252368,28.1704484084624
13.15,0.941973258717691,0.941973258732546,0.941973258542716,120.30677092389,120.30677092389,48.8525077737981,28.6748289541224,69.5894628391173,22.0424791306499,0,1,0.999801734373879,0,0,0.202574868354663,28.8669187405395
13.16,0.942056517137279,0.942056517149834,0.942056516960209,121.99297832057,121.99297832057,49.4074690378057,30.3553272841853,69.5914110566996,22.0462399796846,0,1,0.999595020807275,0,0,0.204079877080853,29.0813824840216
13.17,0.942141541240115,0.942141541252265,0.942141541063024,121.139629505954,121.139629505954,49.1277276641192,29.4962088014709,69.5934015909252,22.0500191135574,0,1,0.999872362618893,0,0,0.182646167473593,26.0270788649869
13.18,0.942214856663201,0.942214856676371,0.942214856485982,120.929510524593,120.929510524593,49.0592320410839,29.2814623502833,69.594608353699,22.0534398206112,0,1,0.999913190419287,0,0,0.186555380445114,26.5841417134288
13.19,0.942376334015056,0.942376334064286,0.942376333825002,119.918157342378,119.918157342378,48.7292497494132,28.2530525459164,69.6040268711551,22.0610779253067,0,1,1.00006087589179,0,0,0.193842661649913,27.6225792851126
13.2,0.942546962407431,0.942546962419016,0.942546962226978,120.000664973207,120.000664973207,48.758982860323,28.3173023657113,69.6142484304736,22.0691141770222,0,1,1.00002735026875,0,0,0.193935244216611,27.6357723008671
13.21,0.941993379607369,0.941993379624208,0.941993379427567,118.646376916647,118.646376916647,48.3013669614379,27.0452320929672,69.5579381273755,22.0432066963044,0,1,1.00023440881745,0,0,0.178844767775957,25.4853794080738
13.22,0.941461898392648,0.941461898412495,0.9414618982114,121.732982551695,121.732982551695,49.3038865221743,30.2108483678554,69.5037729134064,22.0183612704336,0,1,0.999628752053955,0,0,0.203745613356087,29.0337499032424
13.23,0.940927617846136,0.940927617870405,0.940927617662784,118.189428084987,118.189428084987,48.1270689738394,26.7470313879209,69.4491180743286,21.9932786227377,0,1,1.00030304521164,0,0,0.174906754038545,24.9242124504927
13.24,0.940398317208174,0.940398317236598,0.940398317023429,118.417336811591,118.417336811591,48.1900892430827,27.0532204939575,69.3953986067969,21.9687177108364,0,1,1.00013131008032,0,0,0.187315665834908,26.6924823814743
13.25,0.939882677154174,0.939882677183223,0.939882676967062,116.999973490726,116.999973490726,47.7125930131877,25.712426448589,69.3428165663759,21.944730475761,0,1,1.00031991971615,0,0,0.170848556996509,24.3459193720026
13.26,0.939399347433115,0.939399347465514,0.939399347244025,117.741002469655,117.741002469655,47.9452559488555,26.5251647704467,69.2934373184283,21.9224003807798,0,1,1.00004817405033,0,0,0.191100518515843,27.2318238885076
13.27,0.93888806942182,0.938888069455291,0.938888069232418,117.699089834542,117.699089834542,47.9199183364143,26.5593774612894,69.2411697486737,21.898542624579,0,1,1.00005701899456,0,0,0.173918211256265,24.7833451040178
13.28,0.938416224914409,0.938416224951618,0.938416224722437,116.873017802546,116.873017802546,47.6377272170974,25.803514368318,69.1927849092247,21.8767185250031,0,1,1.0001112015213,0,0,0.184496053244688,26.2906875873681
13.29,0.937956702596291,0.937956702634557,0.937956702401636,116.247422255654,116.247422255654,47.421655600246,25.246635366006,69.1454043616182,21.8553825280296,0,1,1.00019029711923,0,0,0.166398855195886,23.7118368654137
13.3,0.937508295932024,0.937508295973013,0.937508295736999,117.60841534843,117.60841534843,47.8588031864108,26.6746249229664,69.0991619529579,21.8346284725059,0,1,0.999877239712959,0,0,0.177812875105122,25.3383347024798
13.31,0.9370727757542,0.937072775795567,0.937072775557754,117.61145410004,117.61145410004,47.8498548375352,26.7430563864022,69.053987842545,21.8144098710927,0,1,0.999855708252405,0,0,0.190032607039671,27.0796465031531
13.32,0.936637405799419,0.936637405843395,0.936637405602357,117.505005182123,117.505005182123,47.8048773730156,26.7022978632331,69.0086419198564,21.7940653990339,0,1,0.999926699804972,0,0,0.173555815576448,24.7317037196439
13.33,0.936276438647748,0.936276438691682,0.936276438449312,116.852367002515,116.852367002515,47.5819880148168,26.1046062067975,68.970374132007,21.7773866637109,0,1,0.99998747698367,0,0,0.187458846283037,26.7128855953328
13.34,0.935897975672122,0.935897975716789,0.935897975472313,118.809398775411,118.809398775411,48.2164162951227,28.1195390412735,68.9302050160984,21.7596547180387,0,1,0.999700614605025,0,0,0.178676404398169,25.4613876267391
13.35,0.935557111127166,0.935557111170516,0.935557110928063,116.510496184777,116.510496184777,47.4528166145494,25.8729945079377,68.8936610916842,21.7438405851548,0,1,1.00009847490433,0,0,0.180039854782861,25.6556793065578
13.36,0.935228517477385,0.935228517523312,0.93522851727593,118.535698495931,118.535698495931,48.110708145366,27.9490668564277,68.8581421676216,21.7284894718817,0,1,0.999762953405051,0,0,0.174622620549698,24.8837234283319
13.37,0.934919612054943,0.934919612101848,0.934919611852505,117.373420794528,117.373420794528,47.7213717999096,26.8346770392181,68.8245645768425,21.714179178467,0,1,0.999941999063624,0,0,0.19097376853807,27.2137620166749
13.38,0.934627822935208,0.934627822983435,0.934627822733119,119.02394512329,119.02394512329,48.256876803828,28.5309901230893,68.7924121058468,21.7005428943541,0,1,0.999671832501097,0,0,0.20488016203478,29.1954230899562
13.39,0.934354791416496,0.934354791465178,0.934354791212518,119.512483722732,119.512483722732,48.4107915078567,29.0630932953528,68.7617551794892,21.6876352478896,0,1,0.999684594628435,0,0,0.205512369222423,29.2855126141953
13.4,0.934080032100273,0.934080032150315,0.934080031896094,117.278448313825,117.278448313825,47.6698211015798,26.8727403819381,68.7310038049578,21.6747041269291,0,1,1.00015428176047,0,0,0.181649353086157,25.8850328147774
13.41,0.933845655673754,0.933845655722111,0.933845655467752,120.099171106764,120.099171106764,48.591155552728,29.731248370467,68.7041629328624,21.6637598034341,0,1,0.999631472623476,0,0,0.204567818945912,29.1509141997925
13.42,0.933614746532015,0.933614746583634,0.933614746321303,117.850698139189,117.850698139189,47.8463473548201,27.520420645074,68.6774149077495,21.6528625863657,0,1,1.0001028625041,0,0,0.187703613332928,26.7477648999422
13.43,0.933417475882117,0.933417475931971,0.933417475671315,117.838087199676,117.838087199676,47.8371815854348,27.5404552494381,68.6539651712348,21.6436667790031,0,1,1.00008678939735,0,0,0.180210558716847,25.6800046171507
13.44,0.933233551419441,0.933233551467685,0.933233551211965,119.427023333933,119.427023333933,48.3547078520863,29.1601157859204,68.6317913768443,21.635116171168,0,1,0.999767698280967,0,0,0.202143230390498,28.8054103306459
13.45,0.933043110046042,0.933043110096032,0.933043109838154,119.362771877391,119.362771877391,48.3286604485928,29.1279155530559,68.608764351792,21.6260919725426,0,1,0.999847375971794,0,0,0.198866892117546,28.3385321267503
13.46,0.93287774671681,0.932877746766548,0.93287774650737,117.585054218897,117.585054218897,47.7399798474436,27.3785366227003,68.5881703347168,21.6183472614802,0,1,1.00017455425075,0,0,0.189242329163273,26.9670319057663
13.47,0.93276473515213,0.932764735201764,0.932764734942564,115.036706117081,115.036706117081,46.8991474235565,24.8509029166306,68.5725871745981,21.6132160258521,0,1,1.00055396819303,0,0,0.166454721359058,23.7197977936657
13.48,0.932693029671304,0.932693029722068,0.932693029461935,115.622040874739,115.622040874739,47.0892369305296,25.4507437985127,68.5610878982556,21.610209177971,0,1,1.00026768450684,0,0,0.18281464212366,26.0510865026216
13.49,0.932626520089237,0.93262652013759,0.932626519878548,116.894767405563,116.894767405563,47.5052821356525,26.7378552438561,68.549709401814,21.6072027598928,0,1,1.00000988390805,0,0,0.177338725007515,25.2707683135709
13.5,0.932575272737566,0.932575272787281,0.932575272527286,116.040370405707,116.040370405707,47.2225145897959,25.8955739760461,68.5398073397374,21.6049890899231,0,1,1.00010145221534,0,0,0.186931094237048,26.6376809287793
13.51,0.932392983915691,0.932392983965822,0.932392983690814,117.011946330767,117.011946330767,47.5371697694389,26.8975816993999,68.5178220700654,21.5965425613022,0,1,0.99994408586275,0,0,0.176038898614438,25.0855430525574
13.52,0.932277136062908,0.932277136108169,0.932277135854883,117.477060028828,117.477060028828,47.6867442746531,27.3838901834311,68.5019381103349,21.591231735062,0,1,0.99985154972875,0,0,0.186759433145998,26.6132192233047
13.53,0.932141891858642,0.93214189190935,0.932141891650169,116.739420048805,116.739420048805,47.440558160731,26.6703481514222,68.484144385875,21.5849275115074,0,1,1.00002623054174,0,0,0.171274700154416,24.4066447720043
13.54,0.932007103585342,0.932007103636587,0.932007103376461,116.015005354241,116.015005354241,47.1987677508862,25.9697000258263,68.4665517441298,21.578753584285,0,1,1.00013353549271,0,0,0.160369453750022,22.8526471593781
13.55,0.931889651752302,0.931889651802852,0.931889651542034,116.937814126515,116.937814126515,47.498772626104,26.9137482837022,68.4506281910499,21.5734376517633,0,1,0.999912341192272,0,0,0.171777722999505,24.4783255274295
13.56,0.931774647568874,0.931774647616688,0.931774647357165,116.009572209536,116.009572209536,47.1904062285471,26.0064800213154,68.4348742515146,21.5682179367059,0,1,1.00004510319747,0,0,0.177790279546166,25.3351148353286
13.57,0.931658913582888,0.931658913634234,0.931658913372877,115.961919889783,115.961919889783,47.1714447066792,25.9800138720597,68.4189912563497,21.5629147613741,0,1,1.00004509248689,0,0,0.170295867194995,24.2671610752867
13.58,0.931579361450705,0.931579361501513,0.931579361241072,115.599819089671,115.599819089671,47.049900883651,25.6339464772023,68.4065002945162,21.5593723179525,0,1,1.00005945718445,0,0,0.176186959695182,25.1066417565634
13.59,0.931484799563753,0.931484799617027,0.931484799348532,117.895681415592,117.895681415592,47.8016411262105,27.9481652743916,68.3925048017855,21.5550113394152,0,1,0.999653100300584,0,0,0.193263999449117,27.5401199214992
13.6,0.931414355054731,0.931414355106033,0.931414354842708,117.108903666936,117.108903666936,47.5406169292932,27.1767444860985,68.380499293802,21.5516598870358,0,1,0.999864747814004,0,0,0.192199253505561,27.3883936245424
13.61,0.931347955814556,0.931347955866961,0.931347955601563,118.76678119542,118.76678119542,48.0831783100187,28.8495488348503,68.3688032759707,21.5484290845986,0,1,0.999649420422676,0,0,0.194294408779647,27.6869532510997
13.62,0.931299889018979,0.931299889070856,0.931299888810383,118.402993654978,118.402993654978,47.9616182065941,28.4982356434669,68.3587268232979,21.5460311882133,0,1,0.999800463349848,0,0,0.193698061080345,27.6019737039492
13.63,0.931246836951493,0.931246837002221,0.931246836741547,118.804624626562,118.804624626562,48.0915453202192,28.9129684204434,68.3482401478042,21.5434160583145,0,1,0.999790078882115,0,0,0.19681823451574,28.046598418493
13.64,0.93120461518971,0.931204615238119,0.931204614978769,117.696486564666,117.696486564666,47.7254866400846,27.8162488855802,68.3388485562528,21.5413891228334,0,1,1.00000324969917,0,0,0.203539349577905,29.0043573148515
13.65,0.931155881727157,0.931155881778368,0.931155881517119,118.210253286683,118.210253286683,47.8923735254165,28.3424351430118,68.3288140899061,21.5390040537653,0,1,0.99994836903686,0,0,0.198428925410678,28.2761218710217
13.66,0.93110428903471,0.931104289086093,0.931104288824895,119.850583773803,119.850583773803,48.4294652440759,29.9957198119103,68.3184460088302,21.5364179530624,0,1,0.999718908816682,0,0,0.201108789091627,28.6580024455569
13.67,0.931101780125468,0.9311017801766,0.931101779917937,117.358492887922,117.358492887922,47.6093319252272,27.5096573326901,68.3126250975772,21.5362104576547,0,1,1.00018738006361,0,0,0.195476042977277,27.855336124262
13.68,0.931100629981842,0.931100630034537,0.931100629767363,115.433933134497,115.433933134497,46.9758157391492,25.59059260056,68.3071369972287,21.536203536708,0,1,1.00048330944929,0,0,0.171855100344994,24.4893517991616
13.69,0.931119723886539,0.931119723937039,0.931119723673927,116.519473761171,116.519473761171,47.3321365202888,26.6785234389625,68.3036932453889,21.5372570768195,0,1,1.00017746499533,0,0,0.175527434582785,25.0126594280468
13.7,0.931141679345296,0.931141679396005,0.931141679135492,116.965703897681,116.965703897681,47.4783522994467,27.1269728871965,68.3003720294673,21.5383589810176,0,1,1.00005253378294,0,0,0.177104113625867,25.2373361916861
13.71,0.931150795715178,0.931150795766528,0.931150795506352,117.219439460149,117.219439460149,47.5610248560284,27.3847523151331,68.2958471889241,21.5388399560915,0,1,0.999983032384097,0,0,0.181641063630977,25.8838515674142
13.72,0.931175853107124,0.931175853157187,0.931175852898662,115.787432283404,115.787432283404,47.0899560623457,25.9545441597132,68.2927924812885,21.5400956424023,0,1,1.00020915083754,0,0,0.175764785684463,25.046481960036
13.73,0.931184142545971,0.931184142597836,0.931184142336543,116.405467941404,116.405467941404,47.2923676683111,26.5766238553547,68.2882594434994,21.5405846425501,0,1,1.00005851677049,0,0,0.17323822408909,24.6864469326954
13.74,0.931219245762581,0.931219245814476,0.931219245553914,115.327114395461,115.327114395461,46.937769405527,25.4985268027096,68.2862112281248,21.5423763646265,0,1,1.00019479272254,0,0,0.172782941361678,24.6215691440392
13.75,0.931255560065923,0.931255560116403,0.931255559856369,114.63335577168,114.63335577168,46.7096199620972,24.8047634540826,68.2843281359425,21.5442641816552,0,1,1.00024905271503,0,0,0.167080932398328,23.8090328667618
13.76,0.93130565653747,0.931305656588418,0.931305656328999,115.895278423688,115.895278423688,47.1245352933744,26.0649298685108,68.2836191802147,21.5467293749624,0,1,0.999987015752676,0,0,0.16421127397244,23.4001065410727
13.77,0.931343759335374,0.931343759386194,0.931343759129035,115.308494093728,115.308494093728,46.9315787575693,25.4779235778089,68.2818760625505,21.548694453369,0,1,1.00003662894575,0,0,0.175762182615713,25.0461110227391
13.78,0.931356420766209,0.931356420818162,0.931356420559175,116.992360888689,116.992360888689,47.4843789525824,27.165388511158,68.2776414282945,21.5493309492364,0,1,0.999751385297704,0,0,0.182894875367304,26.0625197398409
13.79,0.931382314350581,0.931382314401927,0.931382314142373,114.316124347222,114.316124347222,46.6043584094588,24.4908964601521,68.2746052625343,21.5506226245352,0,1,1.00023934169796,0,0,0.170521849930615,24.2993636151127
13.8,0.931412095444269,0.931412095495512,0.93141209523506,114.53759973568,114.53759973568,46.6768935604195,24.7132861559234,68.2721105701356,21.552203009621,0,1,1.00013676694099,0,0,0.168816613509557,24.0563674251118
13.81,0.931414105841086,0.931414105893709,0.931414105631478,116.990403585764,116.990403585764,47.4822142011301,27.171135006545,68.2669179702708,21.5523506089485,0,1,0.9997060455494,0,0,0.176227137169556,25.1123670466618
13.82,0.931387187926915,0.931387187980122,0.931387187717706,118.213251860644,118.213251860644,47.8826229348245,28.4033431111283,68.2588927495672,21.5510159999489,0,1,0.999566706720524,0,0,0.188066948384606,26.7995401448064
13.83,0.931373767581948,0.931373767634417,0.931373767372804,117.843829348542,117.843829348542,47.7599186891883,28.0416760277281,68.2519395897968,21.5502137310174,0,1,0.99975203188691,0,0,0.180731863662035,25.75429057184
