t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
13.84,0.931352071365453,0.931352071415769,0.931352071158396,118.318687175123,118.318687175123,47.914579116674,28.5252004026049,68.2443777927751,21.5491089797426,0,1,0.999718979591133,0,0,0.192089544741608,27.3727601256791
13.85,0.931328308770514,0.931328308822115,0.931328308561351,117.059199202787,117.059199202787,47.4991501830404,27.2746255889256,68.2366442699065,21.5479293439553,0,1,0.999983955462087,0,0,0.193269733128364,27.5409369707918
13.86,0.931287591082173,0.931287591134834,0.931287590880336,118.524976440021,118.524976440021,47.9791221785643,28.7516647171688,68.2273780014253,21.5459337214274,0,1,0.999757720808542,0,0,0.201889720083126,28.7692851118455
13.87,0.931244549155108,0.931244549206729,0.931244548947248,118.46301224798,118.46301224798,47.9568561710024,28.7015961620203,68.2177105714244,21.5437055145355,0,1,0.99987272475426,0,0,0.187857440573255,26.7696852816888
13.88,0.931172508421802,0.931172508473021,0.931172508214166,118.196023736198,118.196023736198,47.8666360596838,28.4502786671016,68.2055388959033,21.5402061731933,0,1,0.9999738923131,0,0,0.175820938653871,25.0544837581766
13.89,0.931130107308991,0.931130107360871,0.931130107097061,116.886436735945,116.886436735945,47.4344070754368,27.1518287350425,68.1963273887674,21.5382806121353,0,1,1.00015775688981,0,0,0.182074597046049,25.945630079062
13.9,0.931084339626268,0.931084339679638,0.931084339416466,116.850381097675,116.850381097675,47.4207122511565,27.1272806183567,68.1868716956354,21.5362287836832,0,1,1.00010256080707,0,0,0.190589338108479,27.1589806804582
13.91,0.931022553889069,0.931022553941578,0.931022553678783,116.058144252961,116.058144252961,47.1581240164879,26.3488829998962,68.1758808082726,21.5333804447923,0,1,1.0002268594551,0,0,0.176865495347685,25.2033330870451
13.92,0.930980305664457,0.930980305715286,0.930980305457059,115.684946223695,115.684946223695,47.0337196560857,25.9864924407508,68.1668698235248,21.5315839594197,0,1,1.0002029179518,0,0,0.1836678778319,26.1726725910457
13.93,0.930882036281388,0.930882036330897,0.930882036077844,116.945469053652,116.945469053652,47.4451003516155,27.2658053448541,68.1526143425956,21.527049366202,0,1,0.99996719879394,0,0,0.17951092547475,25.5803068801519
13.94,0.930823426536133,0.930823426589724,0.930823426335282,113.691530207481,113.691530207481,46.3734982814828,24.024967295215,68.1420747630811,21.5244881491845,0,1,1.00049329144416,0,0,0.161997768701872,23.0846820400168
13.95,0.930759777077015,0.930759777130217,0.930759776872265,116.536352907437,116.536352907437,47.3063948669965,26.883347244354,68.1312474633566,21.5217581997259,0,1,0.999874684210327,0,0,0.184041803093602,26.2259569408383
13.96,0.930686416599568,0.930686416651778,0.930686416392918,115.224438053539,115.224438053539,46.8727688197878,25.5867917408122,68.1192383207457,21.5184079919815,0,1,1.00012251120029,0,0,0.173249947553017,24.6881175263049
13.97,0.930626312402799,0.93062631245537,0.930626312194801,113.78431110937,113.78431110937,46.3973156444115,24.1599163824437,68.1085993391431,21.5157953877828,0,1,1.00032764904792,0,0,0.157963081333044,22.5097390899588
13.98,0.930547090440043,0.930547090494043,0.930547090231638,115.337610289141,115.337610289141,46.9053890437999,25.7289071826934,68.096349643058,21.5123534633897,0,1,0.99996016278119,0,0,0.171296532872662,24.4097559343544
13.99,0.930434895637768,0.930434895691458,0.930434895426053,115.992593463647,115.992593463647,47.1174731963794,26.4044487985613,68.0809029793372,21.5072416857489,0,1,0.999839669583642,0,0,0.180566282062011,25.7306951938366
14,0.93034495290054,0.93034495295413,0.930344952697808,128.027796522821,128.027796522821,51.0705487777364,38.4569312193326,68.0676704722942,21.5031948311942,0,1,0.997584332010652,0,0,0.411809404878411,58.6828401951735
14.01,0.929879179038304,0.929879179087079,0.929879178834134,155.092230403075,155.092230403075,59.9546976167592,65.5977034703901,68.0160673115545,21.47845962113,0,1,0.994256608790276,0,0,0.436036577419487,62.1352122822769
14.02,0.929372003526679,0.929372003578548,0.929372003319937,153.568047251167,153.568047251167,59.4411597682071,64.1569744201729,67.9597877178816,21.4512851131123,0,1,0.996219806204749,0,0,0.409043511553821,58.2887003964196
14.03,0.928892628493178,0.928892628544805,0.928892628280937,153.348013949474,153.348013949474,59.3571047034338,64.0148404778747,67.9071405250611,21.4260329465379,0,1,0.997359126366073,0,0,0.432127540341887,61.5781744987188
14.04,0.928393255447383,0.928393255497279,0.928393255232501,151.748811048924,151.748811048924,58.8194165907505,62.4957014845691,67.8530847542987,21.4000248100562,0,1,0.998531744354652,0,0,0.406734807472352,57.9597100648101
14.05,0.927959720333356,0.927959720379996,0.927959720109932,150.107362994864,150.107362994864,58.2694222570253,60.923746195381,67.8059605170494,21.377656282434,0,1,0.999315592390877,0,0,0.4161993085208,59.308401464214
14.06,0.92755760068951,0.927557600737317,0.927557600465653,149.472008519769,149.472008519769,58.0508468797069,60.3530013806294,67.7620744176946,21.3569327214453,0,1,0.999797951411474,0,0,0.403222830891816,57.4592534020837
14.07,0.927621018473254,0.92762101852949,0.927621018307785,149.994683610059,149.994683610059,58.2224733758965,60.8762884439108,67.7604631773241,21.3579319888242,0,1,0.99995757877839,0,0,0.399911611892036,56.9874046946152
14.08,0.927964484383463,0.927964484440462,0.927964484101901,151.399710691363,151.399710691363,58.6898759967186,62.2434252368924,67.7842924083612,21.3719930461098,0,1,0.999898495786306,0,0,0.417150256742313,59.4439115857796
14.09,0.928399355962524,0.928399356021384,0.928399355695887,150.057833844628,150.057833844628,58.2563063572227,60.8510174118003,67.8164798091853,21.3903366236429,0,1,1.00035400968603,0,0,0.396563777019382,56.5103382252619
14.1,0.928921164891086,0.928921164934496,0.928921164614948,149.202590029501,149.202590029501,57.9846017704697,59.932414641594,67.8571062081393,21.4130691797675,0,1,1.00056033332518,0,0,0.39461443947956,56.2325576258373
14.11,0.929482922545899,0.929482922552012,0.929482922230515,147.13682991986,147.13682991986,57.3159652578179,57.7969536667903,67.9018803610382,21.4379958920317,0,1,1.00086949351814,0,0,0.400782653839539,57.1115281721344
14.12,0.930030218690212,0.930030218712093,0.930030218453498,146.787367009305,146.787367009305,57.211202274436,57.3794348124709,67.9455777612902,21.4623544355441,0,1,1.00088989845511,0,0,0.3828689900385,54.5588310804862
14.13,0.930603650991932,0.930603651021439,0.930603650768337,145.981699123086,145.981699123086,56.957126376285,56.5014524125811,67.9920568762043,21.4881898343007,0,1,1.00092408501885,0,0,0.378987645788336,54.0057395248378
14.14,0.931171770144598,0.931171770174024,0.931171769955845,143.259496215914,143.259496215914,56.0731021701981,53.7070039798445,68.0384488050117,21.5140434310582,0,1,1.00124522461891,0,0,0.365908775624195,52.1420005264478
14.15,0.93173731737593,0.931737317393601,0.931737317179072,141.647458933657,141.647458933657,55.5540049724554,52.0224831837979,68.084972078484,21.5400036713749,0,1,1.00132460332855,0,0,0.34163915861842,48.6835801031248
14.16,0.932308153603249,0.932308153623974,0.932308153407472,141.021465508237,141.021465508237,55.3591954667263,51.3227131230559,68.1323195779783,21.5664328072033,0,1,1.00118604479385,0,0,0.329656404596536,46.9760376550064
14.17,0.932896973369254,0.932896973391027,0.932896973141522,139.817237219605,139.817237219605,54.9747635097611,50.0417851209138,68.1815626261498,21.5938894725416,0,1,1.00112977145646,0,0,0.329642736928749,46.9740900123468
14.18,0.933472194461161,0.93347219447588,0.933472194230146,137.869269814492,137.869269814492,54.3456437716948,48.0186549085997,68.2297618915127,21.6208530143792,0,1,1.0012124518082,0,0,0.32045131478529,45.6643123569038
14.19,0.934020651503494,0.934020651506443,0.934020651267072,136.972039325131,136.972039325131,54.0613734092921,47.0496664946188,68.275695391069,21.6466774394432,0,1,1.00111693546779,0,0,0.305333365610191,43.5100045994522
14.2,0.934572383201092,0.934572383210577,0.934572382986503,138.043918948828,138.043918948828,54.424426982297,48.0490487974826,68.322100956462,21.6727691948836,0,1,1.0006588045842,0,0,0.326991471543373,46.5962846949307
14.21,0.935084623836859,0.935084623848508,0.935084623626425,136.616424566049,136.616424566049,53.9651201523487,46.5547758443321,68.3647312298666,21.6969174918499,0,1,1.00076820132184,0,0,0.318081888218712,45.3266690711665
14.22,0.935591809948369,0.935591809964472,0.935591809748983,135.450765642374,135.450765642374,53.5918042207109,45.3227935287005,68.4070389789198,21.720933134754,0,1,1.00080945157251,0,0,0.305080819596208,43.4740167924596
14.23,0.936096473958196,0.936096473968064,0.936096473760646,133.165998619191,133.165998619191,52.8506612068584,42.9716383617087,68.4493451162601,21.7450151412227,0,1,1.00099421025879,0,0,0.292483113142008,41.6788436227362
14.24,0.936579762723541,0.936579762732723,0.936579762526939,135.315642128046,135.315642128046,53.5665925922353,45.0578781282776,68.4896970404271,21.7680669593408,0,1,1.00042345334555,0,0,0.295412206514463,42.096239428311
14.25,0.937059843722842,0.937059843730581,0.937059843512828,133.785473309083,133.785473309083,53.0729550339544,43.4647772274981,68.5297096153546,21.7909864662308,0,1,1.00054689309244,0,0,0.299906813669335,42.7367209478802
14.26,0.937487309183236,0.937487309190801,0.937487308976811,136.162987112545,136.162987112545,53.8625713328761,45.7869928762675,68.564721975497,21.8112722607807,0,1,1.00006671286373,0,0,0.298802812770462,42.5794008197908
14.27,0.937903867449361,0.937903867454738,0.937903867239026,135.93134216632,135.93134216632,53.7943402485,45.5017717644952,68.5985926670034,21.8309777348211,0,1,1.00010533503437,0,0,0.294668153633533,41.9902118927784
14.28,0.938342132435354,0.938342132439469,0.938342132230852,135.308301244304,135.308301244304,53.5979508364492,44.8218779573603,68.634598100815,21.8518251861283,0,1,1.0001419210758,0,0,0.312968622655726,44.598028728441
14.29,0.938733197595121,0.93873319760213,0.938733197394626,135.918286833647,135.918286833647,53.805795087559,45.3819966581649,68.6660265334356,21.8702636420464,0,1,1.00006561459494,0,0,0.298394584075354,42.5212282307379
14.3,0.939136048841229,0.939136048849175,0.939136048644666,134.435311207522,134.435311207522,53.3260190504696,43.8471035148155,68.6987625981405,21.889445094566,0,1,1.00026294970046,0,0,0.306623852811532,43.6938990256433
14.31,0.939502407812101,0.939502407818535,0.93950240761567,135.2293489221,135.2293489221,53.5938722639222,44.5945083567403,68.7280341896634,21.9068063756959,0,1,1.00010883258977,0,0,0.297916630425992,42.4531198357039
14.32,0.939885855536139,0.939885855542957,0.939885855342977,134.336971823325,134.336971823325,53.3078092969934,43.652928276336,68.758972566922,21.9250709800671,0,1,1.00020706820665,0,0,0.304788506510411,43.4323621777336
14.33,0.940259793025095,0.940259793029241,0.940259792822409,133.952259922646,133.952259922646,53.188379347231,43.2205436800431,68.7889124406922,21.9428038019111,0,1,1.00026428188369,0,0,0.284964150774277,40.6073914853345
14.34,0.940633550661897,0.940633550666241,0.940633550461504,134.387701448147,134.387701448147,53.3385684091167,43.6079777042492,68.8190463626987,21.9606773811996,0,1,1.00009049460817,0,0,0.30225321693385,43.0710834130736
14.35,0.940987426673584,0.940987426677135,0.940987426474264,133.534313690385,133.534313690385,53.064665382122,42.7097609123684,68.8470991532794,21.9774536247376,0,1,1.00025180191712,0,0,0.278745147072271,39.7211834577986
14.36,0.941358848591793,0.941358848594566,0.941358848393361,132.793722419665,132.793722419665,52.8282483705451,41.9215688187779,68.876951329674,21.9952022712128,0,1,1.00031092128554,0,0,0.267756962766492,38.1553671942251
14.37,0.941714907133809,0.941714907138143,0.941714906940384,132.544895877393,132.544895877393,52.7531761331928,41.6270727138034,68.9055100823057,22.0123130812843,0,1,1.000245816207,0,0,0.269231478506316,38.3654856871501
14.38,0.942082969953144,0.942082969956015,0.94208296975769,131.085309385972,131.085309385972,52.28040312061,40.1200848185998,68.9351908759048,22.0300336914677,0,1,1.00039246468028,0,0,0.264379215418125,37.6740381970828
14.39,0.942460526711756,0.942460526717186,0.942460526520109,130.375120020185,130.375120020185,52.054180319923,39.3609033398517,68.9658955079805,22.0483211723532,0,1,1.00035190477958,0,0,0.275281062466163,39.2275514014282
14.4,0.942823595754873,0.942823595758273,0.942823595561915,130.260562242336,130.260562242336,52.0233794196822,39.1997186588459,68.9950567753398,22.0657868081504,0,1,1.0002980723976,0,0,0.258621661350774,36.8535867424853
14.41,0.942342639443661,0.942342639388552,0.942342639148079,129.581983150534,129.581983150534,51.789818298752,38.5907820301414,68.9474471306913,22.0437539897016,0,1,1.00029298721837,0,0,0.251472814641927,35.8348760864746
14.42,0.941943993233343,0.94194399324959,0.941943993153585,126.770913184119,126.770913184119,50.857089303258,35.837640729245,68.90752790321,22.025744551664,0,1,1.00061503677506,0,0,0.23936971780579,34.1101847873251
14.43,0.941519753436325,0.941519753488104,0.941519753378225,127.254644837039,127.254644837039,51.006815395873,36.3826045391737,68.8654161035921,22.0066241942735,0,1,1.00029404513258,0,0,0.254645812017088,36.287028212435
14.44,0.941068238556808,0.941068238693205,0.941068238548212,126.4513997169,126.4513997169,50.7328862807275,35.6449325496649,68.8204606040458,21.9860065631896,0,1,1.0003423943039,0,0,0.230459926954156,32.8405395909672
14.45,0.940639118373816,0.940639118418338,0.940639118216319,126.240740140987,126.240740140987,50.6542347888856,35.4964627564021,68.777710397251,21.9665669873343,0,1,1.00021315598105,0,0,0.234802571393458,33.4593664235678
14.46,0.940189772658198,0.940189772679274,0.940189772480955,126.34012213499,126.34012213499,50.6770517862935,35.660966878339,68.7330271496634,21.9461281069872,0,1,1.0000630394472,0,0,0.244536639780662,34.8464711687443
14.47,0.939798699023475,0.939798698998231,0.939798698785124,124.262806847482,124.262806847482,49.9856002458079,33.6408922279658,68.6935346396014,21.9283799799151,0,1,1.00033760624538,0,0,0.23011416972763,32.7912691861872
14.48,0.939412823942945,0.939412823959401,0.939412823697275,126.452145217315,126.452145217315,50.6966500037396,35.8866757152487,68.6545762039566,21.9108932981095,0,1,0.999818341454331,0,0,0.251513354131334,35.8406529637151
14.49,0.939013601528591,0.939013601539955,0.939013601277924,127.384136273183,127.384136273183,50.9940483579994,36.8776872429713,68.6139577723308,21.8924912578811,0,1,0.999684478996345,0,0,0.250924122513442,35.7566874581654
14.5,0.938634209473648,0.938634209529134,0.938634209325988,126.404343459637,126.404343459637,50.6634797961372,35.9541948382728,68.5751226399716,21.8750259813925,0,1,0.99987691204104,0,0,0.248633324213353,35.4302487004028
14.51,0.938228158578991,0.938228158629604,0.9382281584284,128.307288457743,128.307288457743,51.2798471966641,37.9173018974091,68.5337685338249,21.8562180265085,0,1,0.999577148423949,0,0,0.251513640934355,35.8406938331456
14.52,0.937868620206681,0.937868620281871,0.937868620071076,127.021369463071,127.021369463071,50.8490086686717,36.68536844618,68.4964892071339,21.8395118097572,0,1,0.999885929848958,0,0,0.23118159996531,32.9433779950566
14.53,0.937541537313615,0.937541537370948,0.937541537126192,125.754019465539,125.754019465539,50.4250370412969,35.4668725807468,68.4625481965261,21.8245986882663,0,1,1.00002565829124,0,0,0.245792030526214,35.0253643499855
14.54,0.937208902108583,0.93720890215481,0.937208901916723,127.986434964318,127.986434964318,51.1512032872094,37.7493698355702,68.4278465246986,21.8092186040494,0,1,0.999636825898709,0,0,0.25106709472366,35.7770609981216
14.55,0.936900816911262,0.936900816929769,0.936900816685665,126.882086931099,126.882086931099,50.7811184921182,36.6918196301679,68.3953003435086,21.7949669574225,0,1,0.999860110207975,0,0,0.253078980700776,36.0637547498606
14.56,0.936633273841149,0.936633273872912,0.936633273611009,125.261222390425,125.261222390425,50.2421092937398,35.112082988079,68.3664846060729,21.7826547962726,0,1,1.00014450244187,0,0,0.237007834939226,33.7736164788396
14.57,0.936370127379573,0.936370127406863,0.936370127141616,124.338674393016,124.338674393016,49.9327650661775,34.2297217577198,68.3382678646537,21.7706847706422,0,1,1.00022796906696,0,0,0.226632755991892,32.2951677288446
14.58,0.936163412857257,0.936163412917962,0.936163412680005,124.431076321932,124.431076321932,49.9582137335132,34.3543012516266,68.3153175104839,21.7614575598214,0,1,1.0000759740822,0,0,0.24274388256363,34.5910032653173
14.59,0.935936148584539,0.935936148634753,0.935936148395743,124.482260972797,124.482260972797,49.9696489351688,34.440794751238,68.2903184679497,21.7511477536092,0,1,1.00001156294458,0,0,0.244358694123749,34.8211139126342
14.6,0.935749135149852,0.935749135208074,0.935749134963902,124.564587136441,124.564587136441,49.9921154006483,34.5531081825566,68.2688410126172,21.7426379412673,0,1,0.999984397518221,0,0,0.235345453957559,33.5367271889522
14.61,0.935583316369828,0.935583316443038,0.93558331619238,123.851116072049,123.851116072049,49.7534715271669,33.8665664286752,68.2493630007356,21.7351866426385,0,1,1.00006230733711,0,0,0.233822585042063,33.3197183684939
14.62,0.935403819879367,0.935403819931312,0.93540381967633,123.071258277261,123.071258277261,49.492711729818,33.1156220291077,68.2285799536193,21.7270562945336,0,1,1.00017861206238,0,0,0.209054031308793,29.790199461503
14.63,0.935254908305498,0.935254908349821,0.935254908098537,121.783684475767,121.783684475767,49.065771308073,31.8522710178965,68.2108489825441,21.7205644753264,0,1,1.00027752148347,0,0,0.206410673708491,29.41352100346
14.64,0.935113559833126,0.93511355986621,0.93511355960563,122.231263098255,122.231263098255,49.2093124440029,32.3229703997515,68.1938423300749,21.7144503684281,0,1,1.00005858074483,0,0,0.218692329947751,31.1636570175545
14.65,0.934989401731689,0.934989401770289,0.934989401505026,119.167031428743,119.167031428743,48.1989156489706,29.2795847189862,68.1783150811302,21.7091316286267,0,1,1.00050312342185,0,0,0.196957291185266,28.0664139939004
14.66,0.934875031611091,0.93487503164912,0.93487503138699,120.8534273811,120.8534273811,48.7502011425457,30.9853125509209,68.1637914985338,21.7043233316457,0,1,1.00005770296658,0,0,0.198920896075489,28.3462276907572
14.67,0.934754822818939,0.934754822868919,0.934754822617411,121.209764324584,121.209764324584,48.8641602857566,31.3620363827233,68.1485747550441,21.6991531868163,0,1,0.999915119083797,0,0,0.207232248395158,29.53059539631
14.68,0.934619670900744,0.934619670964079,0.934619670716231,121.248033588462,121.248033588462,48.8732315864708,31.423004196293,68.1318441894289,21.6931852027398,0,1,0.999884968550206,0,0,0.205746312771811,29.3188495699831
14.69,0.934511884913326,0.934511884988372,0.934511884728114,118.469279248779,118.469279248779,47.956979785929,28.6629948174095,68.1176859392618,21.6885984921076,0,1,1.00031097030668,0,0,0.192016753278083,27.3623873421269
14.7,0.93439669690101,0.93439669695514,0.934396696695786,119.675020733731,119.675020733731,48.3502461437467,29.8883020806561,68.1029867835838,21.6837318694912,0,1,0.999974081885457,0,0,0.20109048439683,28.6553940265483
14.71,0.934303493469217,0.934303493517851,0.934303493259624,119.200018873317,119.200018873317,48.1914850704625,29.4301465482476,68.0900848067248,21.6797875183443,0,1,1.00000684621513,0,0,0.199317884193265,28.4027984975402
14.72,0.934169772309338,0.934169772350638,0.934169772087385,119.594493386617,119.594493386617,48.3176709328938,29.8470738021857,68.0734887173948,21.6739308670369,0,1,0.999891116925321,0,0,0.202047035001103,28.7917024876571
14.73,0.934047760705668,0.934047760749019,0.934047760484777,119.92141958068,119.92141958068,48.4218671170266,30.1950341220492,68.0578358582535,21.6685496003776,0,1,0.999820235665053,0,0,0.204340183984839,29.1184762178396
14.74,0.933903645283817,0.933903645324832,0.933903645059206,121.76581158055,121.76581158055,49.0243382395083,32.0637706210962,68.0400253828902,21.6620155765636,0,1,0.999525396339641,0,0,0.215311984473604,30.6819577874886
14.75,0.933765563156181,0.933765563215102,0.933765562954822,120.621315491077,120.621315491077,48.6445103186455,30.9429406852683,68.0226554492229,21.6557193565853,0,1,0.999784312629564,0,0,0.216691907248496,30.8785967829107
14.76,0.933604990427017,0.933604990484079,0.93360499022868,121.473127815645,121.473127815645,48.9203770638815,31.821510933245,68.0032587221095,21.6483581602908,0,1,0.999669185147564,0,0,0.223215836823918,31.8082567474083
14.77,0.933436006815789,0.933436006878963,0.933436006619635,123.152982956453,123.152982956453,49.4681856067427,33.5296329383816,67.9828982102178,21.6404518078539,0,1,0.999468572461111,0,0,0.228628385170393,32.579544886781
14.78,0.933255337458783,0.933255337515704,0.93325533725147,121.90936213526,121.90936213526,49.0548493455207,32.3159172820136,67.9614481837188,21.6319966695275,0,1,0.999785645560944,0,0,0.223201172105524,31.8061670250372
14.79,0.933065772890144,0.933065772946104,0.933065772683956,121.457262466698,121.457262466698,48.9015036527481,31.8948644999842,67.9392475164514,21.6231504502626,0,1,0.999929368347344,0,0,0.203716838179039,29.0296494405131
14.8,0.932892083435349,0.932892083482029,0.932892083220958,121.001036043957,121.001036043957,48.7471810353394,31.4671311373883,67.918705197783,21.6151997087857,0,1,0.999980741269711,0,0,0.204542876489085,29.1473598996946
14.81,0.932703293748494,0.93270329379553,0.93270329353053,122.105058365989,122.105058365989,49.1053757363391,32.6017429321338,67.8967915342756,21.6065238995797,0,1,0.999759995219093,0,0,0.217791314245921,31.0352622800437
14.82,0.932530657407328,0.932530657453698,0.932530657187442,120.464143537845,120.464143537845,48.5616688410143,30.9892996041292,67.8762662251261,21.5985777085898,0,1,1.00005558655713,0,0,0.212983523169528,30.3501520516578
14.83,0.932334023087917,0.932334023144344,0.93233402288189,120.049907902633,120.049907902633,48.4206804828059,30.6066981045257,67.853654799196,21.5895549989114,0,1,1.00010643346369,0,0,0.199422224730654,28.4176670241182
14.84,0.93215092112732,0.932150921190122,0.932150920930127,121.608464759671,121.608464759671,48.9284143685914,32.1949016217651,67.8323540782438,21.5812090596617,0,1,0.999771505582181,0,0,0.218265516275388,31.1028360692428
14.85,0.931953650287211,0.931953650354561,0.931953650090517,119.274353594454,119.274353594454,48.1563831854319,29.8924919519986,67.8096858988549,21.5721757436009,0,1,1.00017274474589,0,0,0.211801263943671,30.1816801119731
14.86,0.931752907309891,0.931752907388489,0.931752907118029,119.054965264173,119.054965264173,48.0793748975329,29.705163081658,67.7867842343383,21.5630179481772,0,1,1.0001700366986,0,0,0.195799626276946,27.9014467444648
14.87,0.931579780190025,0.931579780246054,0.931579779981416,117.659908412321,117.659908412321,47.6165679390659,28.3379588364536,67.7666161467883,21.5553334290795,0,1,1.00028906136505,0,0,0.200686655602685,28.5978484233827
14.88,0.931371849408081,0.931371849466325,0.931371849201487,118.842534250201,118.842534250201,48.0002695674984,29.5533777880338,67.7432144258992,21.5459420362676,0,1,1.00000033569378,0,0,0.203021780479401,28.9306037183147
14.89,0.931172597779022,0.931172597824424,0.931172597561254,116.431376168926,116.431376168926,47.2029354281921,27.1737695603173,67.7206053846408,21.5370012239675,0,1,1.00035516724183,0,0,0.191624886289365,27.3065462962345
14.9,0.930996016968134,0.930996017022369,0.930996016755643,116.975088387151,116.975088387151,47.3772834422691,27.7459310231419,67.7000508228976,21.5291065411117,0,1,1.00018146480763,0,0,0.174487010660955,24.8643990191861
14.91,0.93082442004281,0.930824420092462,0.930824419828245,116.476001153115,116.476001153115,47.2090201142361,27.2743406454374,67.6800942210208,21.5215662866567,0,1,1.00014150518673,0,0,0.183586346559508,26.1610543847299
14.92,0.930643408255053,0.930643408318614,0.93064340805582,118.816733658166,118.816733658166,47.9739199709439,29.6442003624643,67.6590977402811,21.5134355554207,0,1,0.999672636480137,0,0,0.202931044977549,28.9176739093007
14.93,0.930444970944915,0.930444971004385,0.930444970740567,116.40805975752,116.40805975752,47.1773773848045,27.2672537609874,67.6363755833284,21.5044304132038,0,1,1.00010969401441,0,0,0.194208612302418,27.6747272530946
14.94,0.930250026497635,0.930250026575239,0.930250026305636,117.821656939573,117.821656939573,47.6372481674782,28.7119560760225,67.6140719436225,21.4956289199278,0,1,0.999815450059705,0,0,0.205267621091938,29.2506360056012
14.95,0.930031620124385,0.930031620185706,0.930031619919765,117.448285661953,117.448285661953,47.5092388474959,28.3732686617708,67.5894257468032,21.4855912533788,0,1,0.999927297247963,0,0,0.190816984006004,27.1914202208556
14.96,0.929813708219476,0.929813708278022,0.929813708014312,118.337455077208,118.337455077208,47.7962310678623,29.2969603070249,67.5648866116614,21.4756081585218,0,1,0.999778004163774,0,0,0.192651239920704,27.4528016887003
14.97,0.929594027404472,0.929594027453743,0.929594027191257,118.596436239277,118.596436239277,47.8760264161566,29.5909005058112,67.5400705631786,21.4654651702873,0,1,0.9997779912169,0,0,0.187947623826963,26.7825363953422
14.98,0.929376123706181,0.929376123759328,0.929376123492816,119.591498924979,119.591498924979,48.1977969766322,30.6206795957326,67.5154204341053,21.4553988951408,0,1,0.999633198643934,0,0,0.198677147779409,28.3114935585658
14.99,0.929217465363198,0.929217465419431,0.929217465158125,118.561480625532,118.561480625532,47.8551279806499,29.6175143139374,67.4959570705616,21.4480092410331,0,1,0.999886398905715,0,0,0.186962237004249,26.6421187731054
15,0.929141462533657,0.92914146259334,0.929141462330508,119.110996761333,119.110996761333,48.0333240671066,30.1824932757316,67.4839969262349,21.4445065593667,0,1,0.999799598021514,0,0,0.190614289307404,27.162536226305
15.01,0.929007617581332,0.929007617642012,0.929007617374139,119.094669668062,119.094669668062,48.0243895856896,30.1893216450539,67.4669544425112,21.4383935804971,0,1,0.999776618680705,0,0,0.215712123490348,30.7389775973746
15.02,0.928905257545416,0.928905257603334,0.928905257336531,119.104735578961,119.104735578961,48.0247027917887,30.2187153542904,67.4524681137808,21.4335521108899,0,1,0.999850450673187,0,0,0.205145613659119,29.2332499464245
15.03,0.928782670489358,0.928782670548886,0.928782670276073,119.843994726449,119.843994726449,48.2642896093385,30.9799940175159,67.4362115031915,21.4277892057417,0,1,0.999770369308368,0,0,0.203342052786009,28.9762425220064
15.04,0.928676262223341,0.928676262281491,0.928676262014433,119.283669294084,119.283669294084,48.0770540799596,30.4394689619812,67.4214119249152,21.4227884071873,0,1,0.999914131539375,0,0,0.197234029603101,28.1058492184419
15.05,0.928607727015438,0.928607727073537,0.928607726804182,116.584325136483,116.584325136483,47.1875886280438,27.7543255154416,67.4102596265387,21.419739994503,0,1,1.00034035897643,0,0,0.18964135310237,27.0238928170877
15.06,0.928535435855193,0.928535435913215,0.928535435644623,118.01349783703,118.01349783703,47.6550412305808,29.1981070907274,67.39885164498,21.416539101323,0,1,1.00000881520251,0,0,0.193610604778279,27.5895111809048
15.07,0.928453152259159,0.928453152317978,0.928453152049214,118.664837439761,118.664837439761,47.866603459642,29.8655970449944,67.3864354709982,21.4128049237689,0,1,0.99986707225925,0,0,0.204567910565643,29.1509272556041
15.08,0.928371264950684,0.928371265009279,0.92837126474082,116.445212577001,116.445212577001,47.1345344144466,27.662054762788,67.3740470354775,21.4091107787354,0,1,1.00024365891701,0,0,0.194674472781223,27.7411123713243
15.09,0.928332894793029,0.928332894851826,0.928332894583466,115.545139323702,115.545139323702,46.8370879296776,26.7719720056654,67.3656640818434,21.4075032361935,0,1,1.0003446477153,0,0,0.172865606267037,24.6333488930527
15.1,0.928301868754157,0.928301868813903,0.928301868545791,116.417480744898,116.417480744898,47.1223957022062,27.6530240525786,67.3581100600586,21.4063466322607,0,1,1.00007090040532,0,0,0.183218374693368,26.108618393805
15.11,0.928263975946118,0.928263976005678,0.928263975736088,117.430920091639,117.430920091639,47.4538917658482,28.6764483138252,67.3497373344139,21.4047344434001,0,1,0.999857591757366,0,0,0.191986760618808,27.3581133881802
15.12,0.92822101561277,0.928221015671774,0.928221015402862,114.89158561205,114.89158561205,46.617528197549,26.1478944003775,67.3408264836264,21.402864728046,0,1,1.00031066299345,0,0,0.166226400690455,23.6872620983898
15.13,0.928197004002238,0.928197004060869,0.928197003793171,115.827425643524,115.827425643524,46.9238477723678,27.0914963659837,67.3338884018586,21.4020408756813,0,1,1.00003586872781,0,0,0.175217401738604,24.9684797477511
15.14,0.928197203109421,0.92819720316812,0.928197202900081,115.579261056984,115.579261056984,46.8414452005623,26.8481348655514,67.3289108694334,21.4022153219989,0,1,1.00005412912799,0,0,0.166415194071827,23.7141651552353
15.15,0.9281776024492,0.928177602507729,0.928177602239998,116.80896577237,116.80896577237,47.2444185036109,28.0851668690951,67.3222639592648,21.40153494401,0,1,0.999766389651482,0,0,0.192744009335086,27.4660213302497
15.16,0.928169218269216,0.928169218328516,0.928169218060323,115.224792033963,115.224792033963,46.7226961607822,26.5071030700268,67.3164220726988,21.4012668912378,0,1,1.00005447326372,0,0,0.190481491878432,27.1436125926765
15.17,0.928156478583701,0.928156478645228,0.928156478376593,116.986079396114,116.986079396114,47.300469177296,28.2752135922412,67.3101352807693,21.4007305231032,0,1,0.999757657622163,0,0,0.192677894935662,27.4566000283318
15.18,0.928148928238544,0.928148928297132,0.928148928028167,116.846379296929,116.846379296929,47.2535027371485,28.1417659472219,67.3042232811932,21.4003900685135,0,1,0.999824217501127,0,0,0.195123290757805,27.8050689329872
15.19,0.928149323731579,0.928149323791783,0.92814932352124,115.090544207194,115.090544207194,46.6755070808579,26.3910444189076,67.2990480558234,21.4004517324629,0,1,1.00015963235303,0,0,0.178004087178852,25.3655824229864
15.2,0.928175948959138,0.928175949018099,0.928175948747991,117.148950670494,117.148950670494,47.3517543717466,28.4507882083542,67.2963640733988,21.4017983887405,0,1,0.999751176519525,0,0,0.19662249991155,28.0187062373959
15.21,0.928194118254703,0.92819411831385,0.928194118042786,115.784496217859,115.784496217859,46.9027384258987,27.0891729017243,67.2926959632471,21.4026273528874,0,1,1.00003949473657,0,0,0.18431363582221,26.2646931046649
15.22,0.928248043039571,0.928248043098262,0.928248042829748,117.888772263881,117.888772263881,47.5945670856112,29.1914038973211,67.2922611331026,21.4051072334577,0,1,0.99968360810218,0,0,0.192547768392735,27.4380569959647
15.23,0.928288911903433,0.928288911962198,0.928288911694709,116.373655632193,116.373655632193,47.0964901603784,27.6760395952545,67.2906252869252,21.4069907500131,0,1,0.999981056622815,0,0,0.194325610201887,27.6913994537689
15.24,0.928326171980652,0.92832617203828,0.92832617177083,117.926140618508,117.926140618508,47.6066057887535,29.2288188882721,67.2886534810382,21.4086682491981,0,1,0.999730088972067,0,0,0.202931493520499,28.9177378266711
15.25,0.928371665643175,0.928371665701449,0.928371665432815,118.9631845727,118.9631845727,47.9474152806233,30.2654215301131,67.2871921469697,21.4105708956172,0,1,0.999648633124521,0,0,0.201823327490361,28.7598241673764
15.26,0.928445386798412,0.92844538685726,0.92844538658918,115.829661966625,115.829661966625,46.9180277084427,27.1273966342402,67.2883692680814,21.4138960643039,0,1,1.00025636829763,0,0,0.179951448272466,25.6430813788264
15.27,0.929010724474653,0.92901072452334,0.929010724260941,116.378654433161,116.378654433161,47.1090115041235,27.6047637783983,67.3337357841206,21.4401548706419,0,1,1.00008941019612,0,0,0.186939280236747,26.6388474337365
15.28,0.929831614462272,0.929831614513377,0.929831614254716,117.708000938463,117.708000938463,47.5615773693617,28.8282710241485,67.4016643869697,21.4780655273446,0,1,0.999889584133725,0,0,0.179345965096111,25.5568000261958
15.29,0.930699890763593,0.930699890809823,0.930699890561852,116.742560001285,116.742560001285,47.2608978343522,27.7501455499569,67.4740649544581,21.5183494968696,0,1,1.00003990630515,0,0,0.190816680506259,27.1913769721419
15.3,0.931562559119884,0.931562559161974,0.931562558917024,117.763590535088,117.763590535088,47.6130108801937,28.6593592084484,67.5459167808446,21.5583145457952,0,1,0.999888281891672,0,0,0.190084526430758,27.087045016383
15.31,0.932274749259712,0.932274749299243,0.932274749065813,116.58309519486,116.58309519486,47.2384905445837,27.3873748689711,67.604367091244,21.5913532346454,0,1,1.00013247682684,0,0,0.174839735818352,24.9146623541152
15.32,0.933031897217243,0.933031897253013,0.933031897020871,116.774984669539,116.774984669539,47.3160229574751,27.4812269621187,67.6671097187691,21.6266479886508,0,1,1.00005636912242,0,0,0.179467929492558,25.5741799526895
15.33,0.933793367482328,0.933793367515342,0.933793367286594,115.426904954664,115.426904954664,46.8875132533894,26.0342736522779,67.730376170913,21.6622551314735,0,1,1.00022829344553,0,0,0.186586099958,26.588519244015
15.34,0.934520215089871,0.934520215121349,0.934520214897355,116.515243065771,116.515243065771,47.2590780931962,27.0286991432744,67.7904049763973,21.6961389460996,0,1,1.00004061375396,0,0,0.172540765592145,24.5870590968807
15.35,0.935228765981505,0.935228766010251,0.935228765789475,116.03056557943,116.03056557943,47.1132977489659,26.4522354035142,67.8489984686049,21.7293317073109,0,1,1.00007036277383,0,0,0.185043744973655,26.3687336587458
15.36,0.935899579435482,0.935899579463193,0.935899579246716,116.848407361051,116.848407361051,47.3948258334527,27.1837337796008,67.9040344682893,21.7606391131612,0,1,0.999948858065005,0,0,0.177381096642843,25.2768062716051
15.37,0.936579988024084,0.93657998805037,0.936579987837208,115.523759689899,115.523759689899,46.972401919261,25.7710335079644,67.9601550375477,21.792571144387,0,1,1.00013498982283,0,0,0.188381718036385,26.8443948201849
15.38,0.937199506806511,0.937199506831789,0.937199506620548,115.595249684626,115.595249684626,47.0075987438049,25.7629948730571,68.0106831313803,21.8215716801886,0,1,1.00013170667163,0,0,0.170810622195055,24.3405136627953
15.39,0.937818612288617,0.937818612312853,0.937818612104274,115.712493133846,115.712493133846,47.0578525343406,25.8005706526342,68.0612872304811,21.850635250731,0,1,1.00008679577807,0,0,0.164335596416852,23.4178224894013
15.4,0.938425813318404,0.938425813341231,0.93842581313482,116.443152015252,116.443152015252,47.3094827142204,26.4531927074974,68.1108185693851,21.8791407383697,0,1,0.999942907602233,0,0,0.164659014652037,23.4639095879153
15.41,0.939027589507162,0.939027589528939,0.939027589324894,117.139263251091,117.139263251091,47.5496648989902,27.0718782178432,68.1599359782641,21.9074490549839,0,1,0.999782722145443,0,0,0.193036103803499,27.5076447919986
15.42,0.939557194158879,0.93955719417864,0.939557193976064,117.454169563252,117.454169563252,47.6629956795637,27.3198309393702,68.2021983274528,21.932140296429,0,1,0.999829014590399,0,0,0.179670205678023,25.6030043091183
15.43,0.940096613881231,0.940096613899592,0.940096613699598,118.432607123184,118.432607123184,47.9946481565665,28.2297606798958,68.2454740857818,21.957372357506,0,1,0.999699571560638,0,0,0.192847305676749,27.4807410589367
15.44,0.94058555355086,0.940585553569785,0.940585553371463,119.427956704064,119.427956704064,48.3307730681579,29.1639171885738,68.2839649980223,21.9800745174677,0,1,0.999651316876296,0,0,0.186703765207487,26.6052865420668
15.45,0.941068493967785,0.941068493986941,0.941068493791603,118.947313910531,118.947313910531,48.1816649959191,28.6227251845474,68.3220150560951,22.0025736698881,0,1,0.999819010223136,0,0,0.187056309515494,26.6555241059579
15.46,0.941557281876168,0.941557281894614,0.941557281700388,118.611052153351,118.611052153351,48.0801744689077,28.2248115527792,68.3607724162006,22.0254681843712,0,1,0.999890068119149,0,0,0.202795183648593,28.8983136699245
15.47,0.941980278862076,0.941980278879481,0.941980278683782,120.518866671386,120.518866671386,48.7148669199243,30.0804716372985,68.3933259802935,22.0450690537937,0,1,0.999662453751275,0,0,0.19720525941284,28.1017494663297
15.48,0.942414733647688,0.942414733664774,0.942414733469583,120.544127112158,120.544127112158,48.731037984828,30.0519247555377,68.4269563325169,22.0652460241034,0,1,0.999749300659146,0,0,0.202355797095616,28.8357010861253
15.49,0.94283673985169,0.942836739868072,0.94283673967373,117.772730609131,117.772730609131,47.8277632078444,27.2282453587971,68.4595579650793,22.0849272852543,0,1,1.00029885866341,0,0,0.177582992750781,25.3055764669863
15.5,0.943249497665953,0.9432494976802,0.94324949748754,134.526918814742,134.526918814742,53.3421907303056,43.9304850807555,68.4919851434821,22.104448590504,0,1,0.997093310280876,0,0,0.470034497911532,66.9799159523932
15.51,0.943257693352835,0.943257693365524,0.943257693171826,158.603981650753,158.603981650753,61.2539956224447,68.0200972103797,68.4826691026431,22.1012153377301,0,1,0.994506156702913,0,0,0.438683709783117,62.5124286440942
15.52,0.943271050750713,0.943271050763988,0.943271050568236,156.711307252556,156.711307252556,60.6300635974177,66.1392469912619,68.4737634617415,22.0982967995531,0,1,0.99638236022844,0,0,0.450775847489235,64.235558267216
15.53,0.943275294186291,0.94327529419769,0.943275294000128,154.04530646023,154.04530646023,59.7519284404191,63.4852207709142,68.4647486452775,22.0953370440385,0,1,0.997974550257939,0,0,0.428333738650086,61.0375577576372
15.54,0.943301475421421,0.943301475431177,0.943301475231176,151.97158692997,151.97158692997,59.0691299961154,61.418993447464,68.4586435139501,22.0939499685554,0,1,0.999040620162287,0,0,0.41058579894086,58.5084763490726
15.55,0.943317541092621,0.943317541101998,0.943317540902795,151.456436433449,151.456436433449,58.8985475568199,60.9117394976732,68.4522613454976,22.0924355902781,0,1,0.999585001476876,0,0,0.391757990336958,55.8255136230165
15.56,0.943374039996024,0.943374040004709,0.94337403980545,147.416202409305,147.416202409305,57.5703459368314,56.8725039780521,68.4503451442603,22.0933532869929,0,1,1.00048791962357,0,0,0.378300035358001,53.9077550385151
15.57,0.943448952454381,0.94344895246209,0.943448952262153,146.882251827111,146.882251827111,57.3951222644594,56.3360550069119,68.4507122236214,22.0954845965777,0,1,1.00059998093001,0,0,0.373602725027471,53.2383883164146
15.58,0.943535773961916,0.943535773968156,0.943535773768594,144.936906322321,144.936906322321,56.7563381347245,54.3858894885406,68.452575558002,22.0984412757784,0,1,1.00088889708395,0,0,0.367007286643511,52.2985383467004
15.59,0.943610592099161,0.943610592104424,0.943610591905073,145.785613291939,145.785613291939,57.0357224675404,55.2310750005652,68.4535960219864,22.1009422693877,0,1,1.00067449122796,0,0,0.360402416754419,51.3573443875047
15.6,0.943695339955345,0.943695339960608,0.943695339761293,145.192403446568,145.192403446568,56.8414461324789,54.6324838760379,68.4558156692803,22.1041039012495,0,1,1.00068095315339,0,0,0.372585340936224,53.0934110834119
15.61,0.94303430533413,0.943034305345253,0.943034305138093,143.514192975782,143.514192975782,56.2753669631879,53.0510554043286,68.3908018755941,22.0723356958594,0,1,1.00089701845006,0,0,0.35578630642899,50.6995486661311
15.62,0.942377485996966,0.942377486011564,0.942377485798549,142.653889190185,142.653889190185,55.978298690244,52.2863325269954,68.326560641395,22.0409960217943,0,1,1.00091025711554,0,0,0.342470985586715,48.8021154461069
15.63,0.941707630855758,0.94170763087431,0.94170763065536,143.241525890336,143.241525890336,56.1569317080923,52.970993018951,68.2613676024063,22.0091652689788,0,1,1.00065320747893,0,0,0.345823778515702,49.2798884384876
15.64,0.941048790472381,0.941048790493213,0.941048790267436,142.870250706768,142.870250706768,56.0206469724225,52.6949834973969,68.1973218673641,21.9779453420066,0,1,1.0005765197303,0,0,0.361933482600353,51.5755212705503
15.65,0.940358026798658,0.940358026822647,0.940358026591588,143.215737662635,143.215737662635,56.1192763162483,53.1402952969182,68.1303075342261,21.9451348314912,0,1,1.00046969167023,0,0,0.35398664250391,50.4430965568072
15.66,0.939671955114401,0.939671955140801,0.939671954904981,142.699917923487,142.699917923487,55.9349432804627,52.7233903936435,68.0638836877306,21.9126438421129,0,1,1.0005048619455,0,0,0.348243353900934,49.6246779308831
15.67,0.938997349649241,0.938997349678711,0.938997349438409,142.344940358367,142.344940358367,55.8037454077825,52.4655223121721,67.998645765061,21.8807722811334,0,1,1.00050363529856,0,0,0.340271769812331,48.4887271982571
15.68,0.938361860726479,0.9383618607577,0.938361860513073,141.09217618909,141.09217618909,55.3783195663885,51.3040704111055,67.9371972519181,21.8509085260659,0,1,1.00060882681406,0,0,0.341315882528118,48.6375132602569
15.69,0.937733152692115,0.937733152724673,0.937733152477233,141.147800024426,141.147800024426,55.3831237815758,51.4497725430652,67.8765552997908,21.8214721815699,0,1,1.00045562712289,0,0,0.357644470692248,50.9643370736453
15.7,0.937122424997835,0.93712242503133,0.937122424780994,141.877601879841,141.877601879841,55.6098226535331,52.2676389505079,67.8172828050187,21.7926801243148,0,1,1.00032335786914,0,0,0.338990351029058,48.3061250216407
15.71,0.936526109045867,0.936526109080841,0.936526108828238,140.183856575617,140.183856575617,55.0403037471465,50.6594970833446,67.7595919088656,21.7647675834063,0,1,1.00054709624241,0,0,0.331696681534647,47.2667771186872
15.72,0.935970357413835,0.935970357450757,0.935970357195179,140.551835291606,140.551835291606,55.1493096989289,51.1072320000809,67.7057441086375,21.7388591828879,0,1,1.0003624929074,0,0,0.340633958923603,48.5403391466135
15.73,0.935407507039052,0.935407507076897,0.935407506819317,139.435467860587,139.435467860587,54.7702963757717,50.0715546482093,67.6512777623929,21.7126354499853,0,1,1.00047443695141,0,0,0.33817222104479,48.1895414988826
15.74,0.934880819814562,0.934880819853745,0.934880819594182,136.436862896767,136.436862896767,53.7733978062035,47.1484044346411,67.6002281152643,21.6882303468618,0,1,1.00089140779478,0,0,0.30876731415347,43.9993422668694
15.75,0.9344027317638,0.934402731807223,0.934402731543595,136.411336167457,136.411336167457,53.7547880138781,47.1910139545528,67.5539597420312,21.6663624708726,0,1,1.00065050324042,0,0,0.318251550790721,45.3508459876777
15.76,0.93393353991503,0.933933539957979,0.933933539693189,134.16086905729,134.16086905729,53.0050595443269,45.0074411427498,67.5084911667441,21.6449367477966,0,1,1.000849677547,0,0,0.307955099085598,43.8836016196978
15.77,0.933504027323914,0.933504027365165,0.933504027101784,134.362025078658,134.362025078658,53.061960736168,45.2699731423818,67.466653279613,21.6253986566635,0,1,1.00061533968353,0,0,0.300536027421428,42.8263839075535
15.78,0.933080792230489,0.933080792272145,0.933080792005159,131.972902702764,131.972902702764,52.26763691203,42.9411478594949,67.4254896395546,21.6062652037147,0,1,1.00083070346803,0,0,0.288501097244326,41.1114063573165
15.79,0.932695628952983,0.932695628995803,0.932695628727791,130.976416656767,130.976416656767,51.9318758045994,41.999391531761,67.3879600313484,21.5890650936572,0,1,1.00073853115055,0,0,0.292357271306491,41.660911161175
15.8,0.932327034727412,0.932327034771062,0.932327034503142,129.170834541227,129.170834541227,51.3305034302201,40.2463436742369,67.3518637021711,21.572627164819,0,1,1.00083848186106,0,0,0.27426573114721,39.0828666884775
15.81,0.931976863489381,0.931976863535339,0.93197686326755,129.115530367241,129.115530367241,51.3048393667265,40.2407381485727,67.3176072354413,21.5571849832266,0,1,1.00057239294335,0,0,0.286653008588251,40.8480537238257
15.82,0.931623218015432,0.93162321806175,0.931623217793173,130.69451484379,130.69451484379,51.8161793588652,41.8705263097114,67.282666756985,21.5413217770936,0,1,1.00017481671245,0,0,0.281829595256363,40.1607173240317
15.83,0.931294606124549,0.931294606173792,0.931294605902803,128.276409167494,128.276409167494,51.0142393695625,39.4998464815939,67.2499197575117,21.5266429283888,0,1,1.0005057299911,0,0,0.262270127461563,37.3734931632727
15.84,0.931000795414732,0.931000795461694,0.931000795192584,126.328674805013,126.328674805013,50.36767659681,37.5943095867227,67.2205679630168,21.5137972552731,0,1,1.00064135058531,0,0,0.254980540745372,36.3347270562155
15.85,0.930698748167589,0.930698748216715,0.930698747947043,129.265105634765,129.265105634765,51.326257178456,40.5743313743725,67.1903339902818,21.5004402701106,0,1,0.999968298271161,0,0,0.265504217833485,37.8343510412716
15.86,0.93039843057055,0.930398430618377,0.930398430347296,128.823660229832,128.823660229832,51.1745477519815,40.1767240988534,67.15994471312,21.4869914178589,0,1,1.00001104837796,0,0,0.262449979458977,37.3991220729042
15.87,0.930079674806102,0.930079674855603,0.930079674584529,128.74151793914,128.74151793914,51.1405822766541,40.14079725334,67.1279798811214,21.4727408046783,0,1,0.999950079701102,0,0,0.277060441389546,39.4811128980102
15.88,0.929784630675291,0.929784630724255,0.929784630452158,127.973698311991,127.973698311991,50.8816774960167,39.4162914077302,67.0979352762036,21.4594716280572,0,1,1.00007306771602,0,0,0.266254127202396,37.9412131263414
15.89,0.929564461109305,0.929564461164513,0.929564460894009,128.219367946954,128.219367946954,50.9574142124819,39.6950070409849,67.0746333105316,21.4497275954377,0,1,0.999967465539922,0,0,0.274299152190568,39.087629187156
15.9,0.929386750943639,0.929386750994405,0.929386750723773,129.093290500548,129.093290500548,51.2404242932931,40.5967597009759,67.0547940526092,21.4417367469632,0,1,0.999847735419499,0,0,0.261031268802565,37.1969558043656
15.91,0.929202176405864,0.929202176457211,0.929202176183646,130.689420871529,130.689420871529,51.7606825027431,42.2215974459203,67.0343756063243,21.433447819284,0,1,0.999564189368366,0,0,0.28469195338487,40.568603357344
15.92,0.929009627708618,0.929009627760399,0.929009627486246,128.235435451847,128.235435451847,50.9495145501186,39.7977886970879,67.0129955830187,21.4246511717407,0,1,1.00008697445439,0,0,0.256712655257209,36.5815533741523
15.93,0.928863738937361,0.928863738992788,0.928863738715696,127.015137059155,127.015137059155,50.5448856223975,38.6005996280614,66.99621367786,21.4183237532339,0,1,1.00020107076114,0,0,0.262050711081338,37.3422263290906
15.94,0.928717016677358,0.92871701672959,0.928717016452935,127.799786577287,127.799786577287,50.7991988714827,39.4087227571066,66.9792148302174,21.4118489899631,0,1,1.00001292240741,0,0,0.256371705584161,36.532968045743
15.95,0.928598362884716,0.928598362936749,0.928598362660958,126.241261894396,126.241261894396,50.28393763143,37.8696849768532,66.964805788868,21.4067711286745,0,1,1.00020191058536,0,0,0.259455009561897,36.9723388625703
15.96,0.928473843683843,0.928473843734972,0.928473843458369,126.733910273971,126.733910273971,50.4427328697862,38.3827129225849,66.9498214230937,21.4013759282923,0,1,1.00004368762559,0,0,0.259611162088625,36.9945905976291
15.97,0.92833762539551,0.92833762544888,0.928337625173295,126.320960143346,126.320960143346,50.3036052784333,37.9919455729086,66.9336569932084,21.3953575772287,0,1,1.00009806028707,0,0,0.242694704646343,34.5839954121038
15.98,0.928234394267323,0.928234394322182,0.928234394046207,126.670933780408,126.670933780408,50.415942574843,38.3593483238255,66.9205960525164,21.3909894040663,0,1,0.999940141834735,0,0,0.260347679601866,37.0995443432658
15.99,0.928140949314718,0.928140949369786,0.928140949094206,124.104371260451,124.104371260451,49.5698279488005,35.8090849438065,66.9082687736264,21.3870175430178,0,1,1.00035184627311,0,0,0.240469735959376,34.2669373742111
16,0.928079290053933,0.928079290110679,0.928079289833134,139.117129193585,139.117129193585,54.5025096366869,50.8330831224075,66.8993046796147,21.3847413915625,0,1,0.99738907383771,0,0,0.515167597615984,73.4113826602777
