t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
16.01,0.927638724079958,0.927638724134175,0.927638723855881,162.511956484305,162.511956484305,62.1814437249704,74.2987765519555,66.8518026803705,21.3613772519787,0,1,0.994762884815982,0,0,0.488862026718848,69.6628388074358
16.02,0.927183526205667,0.927183526257397,0.927183525977047,161.222818662171,161.222818662171,61.7468029173042,73.0828355890392,66.8027294545763,21.3372536185552,0,1,0.996464513249744,0,0,0.485517014815517,69.1861746112111
16.03,0.926750615763365,0.926750615816849,0.926750615532357,158.006932861915,158.006932861915,60.6794938766206,69.9359354465513,66.7563957351491,21.3146016802141,0,1,0.998067968860383,0,0,0.460375256732038,65.6034740843154
16.04,0.926397635413442,0.926397635466301,0.926397635183363,154.680931181514,154.680931181514,59.5778214415451,66.6665594700997,66.7181291498353,21.2962425615792,0,1,0.999246469962482,0,0,0.439118444415289,62.5743783291787
16.05,0.926085188832736,0.92608518888392,0.926085188599832,153.028992195572,153.028992195572,59.02738666576,65.0644894503848,66.6842631512986,21.2802395938888,0,1,0.999814259848515,0,0,0.436809904614798,62.2454114076088
16.06,0.925801776824718,0.925801776876879,0.925801776592595,152.958143163863,152.958143163863,58.9972981385084,65.0390140393263,66.6533523659653,21.2657767585713,0,1,0.999990496773268,0,0,0.43682569155559,62.2476610466716
16.07,0.92552664703246,0.925526647083147,0.92552664679753,152.366293710274,152.366293710274,58.7961950891176,64.4909871404788,66.6234561877303,21.2518503820644,0,1,1.00020166541047,0,0,0.433853108735947,61.8240679948724
16.08,0.925298246419022,0.925298246469702,0.925298246182433,151.621699794073,151.621699794073,58.5458961180513,63.7834108711306,66.5980209939391,21.2402679290033,0,1,1.00036908541579,0,0,0.434771563521053,61.95494780175
16.09,0.925086166184126,0.92508616623362,0.925086165946784,150.070085332555,150.070085332555,58.0307235376029,62.266240902995,66.5742671816625,21.2295772478977,0,1,1.00064959473678,0,0,0.417362987293113,59.4742256892686
16.1,0.924899739710157,0.924899739758526,0.924899739472726,150.869477461215,150.869477461215,58.2888940172121,63.0959964103806,66.5531819655491,21.2202990852851,0,1,1.00041713213946,0,0,0.434358391985227,61.8960708578949
16.11,0.92473359897378,0.924733599022606,0.924733598734839,149.425176826576,149.425176826576,57.8099925603577,61.6794056670265,66.5338484325581,21.2119227269916,0,1,1.00066266416028,0,0,0.4161655396734,59.3035894034596
16.12,0.924600003910558,0.924600003960121,0.924600003671682,149.169400536895,149.169400536895,57.7224710563856,61.4464031290266,66.5177396214504,21.2052577864178,0,1,1.00061442979532,0,0,0.414954312846673,59.130989580651
16.13,0.924473668937768,0.924473668983523,0.924473668694535,150.092075983015,150.092075983015,58.0224461372934,62.3907908552925,66.5023387796051,21.1989463481176,0,1,1.00038188259595,0,0,0.42101277392265,59.9943202839776
16.14,0.924389765121435,0.924389765169312,0.924389764880331,149.010912308462,149.010912308462,57.6646604231422,61.325472766651,66.4907815850191,21.1946579567917,0,1,1.00051515893338,0,0,0.424637622857708,60.5108612572234
16.15,0.924311315457649,0.924311315505683,0.924311315217024,150.213793704005,150.213793704005,58.0577041900647,62.5435362517674,66.4796863206267,21.1905711316111,0,1,1.0002867127705,0,0,0.420935706878299,59.9833382301575
16.16,0.924257722694515,0.924257722742284,0.92425772245343,148.447356203387,148.447356203387,57.4753529685725,60.7883968654023,66.4710970864017,21.1878622515835,0,1,1.00050415461119,0,0,0.414831243903879,59.1134522563027
16.17,0.924247364192215,0.924247364238967,0.924247363950493,146.159321377556,146.159321377556,56.722447522559,58.5056766985253,66.4664296229976,21.1872150560332,0,1,1.00081413687915,0,0,0.398079237008486,56.7262912737093
16.18,0.92427444443041,0.924274444479665,0.924274444190593,146.610776293529,146.610776293529,56.8707630225168,58.9570866941565,66.4652778540174,21.188411745355,0,1,1.00059121518558,0,0,0.394521091958995,56.2192556041569
16.19,0.924330564175422,0.924330564221483,0.924330563935781,146.511103137554,146.511103137554,56.8385251023678,58.8533599910375,66.466750312227,21.1909928342892,0,1,1.00047911105915,0,0,0.399566248353024,56.9381903903059
16.2,0.924396059917044,0.924396059962503,0.924396059673692,144.166618652278,144.166618652278,56.068633048988,56.5036053576911,66.4690126202929,21.1940006742944,0,1,1.0008149726614,0,0,0.36761074036996,52.3845305027193
16.21,0.924392752307616,0.924392752359588,0.924392752071403,141.177576947228,141.177576947228,55.0856703052075,53.5174524646117,66.4658314246016,21.1942930580143,0,1,1.00106170652012,0,0,0.369157205456648,52.6049017775724
16.22,0.924418877799787,0.924418877843762,0.924418877557045,141.481817786365,141.481817786365,55.1857374447095,53.8206737454064,66.4652320040719,21.1959120368869,0,1,1.00077597181026,0,0,0.358568420407376,51.0959999080511
16.23,0.924487501332058,0.924487501379474,0.924487501091673,138.112018245746,138.112018245746,54.0790940179862,50.4438403514624,66.4685330197677,21.1996448745155,0,1,1.00112010007278,0,0,0.339919516719188,48.4385311324843
16.24,0.924569994809634,0.924569994854952,0.924569994572637,137.255997066183,137.255997066183,53.7990434453359,49.5783801118401,66.4733754536334,21.2042415007094,0,1,1.000924061367,0,0,0.349433473018008,49.7942699050661
16.25,0.924659456657408,0.92465945670702,0.924659456420552,135.646053981333,135.646053981333,53.2713000384961,47.958256370007,66.4786978186528,21.2090997926737,0,1,1.00094675480663,0,0,0.334707070796056,47.695757588438
16.26,0.924766227930733,0.924766227979469,0.924766227694834,135.395958423456,135.395958423456,53.1908780477263,47.6955349072051,66.4856094164553,21.2148140997957,0,1,1.00072304479975,0,0,0.331898853046145,47.2955865590757
16.27,0.924910265323257,0.924910265372979,0.924910265088537,133.931365796844,133.931365796844,52.7120083320363,46.2133250933622,66.4957784698073,21.2222622336746,0,1,1.00074419855003,0,0,0.325222429227968,46.3441961649855
16.28,0.925030449706446,0.925030449754894,0.925030449472118,134.425724495708,134.425724495708,52.8765012757441,46.6935353227012,66.5036805139319,21.2285086590747,0,1,1.00048660388051,0,0,0.306426179174299,43.6657305323376
16.29,0.925180478266607,0.925180478314587,0.925180478031471,133.174431421997,133.174431421997,52.4678428941374,45.4239153867903,66.5142915005284,21.2362245346787,0,1,1.00051240131888,0,0,0.302331206136729,43.0821968744838
16.3,0.925351338533437,0.925351338583292,0.925351338299524,131.653679253829,131.653679253829,51.9710433919041,43.8819507888729,66.5267740954252,21.2449543695308,0,1,1.00057567818216,0,0,0.295205162087898,42.0667355975254
16.31,0.925521617709392,0.925521617760272,0.925521617477987,134.753308580864,134.753308580864,52.9928418204269,46.9607016297238,66.5390632248424,21.253543726298,0,1,0.999864219028405,0,0,0.317719250861128,45.2749932477107
16.32,0.925689650860529,0.925689650910568,0.925689650628527,133.317405074503,133.317405074503,52.5237766523873,45.5046290323251,66.5508760833282,21.2618999588499,0,1,1.00005960746501,0,0,0.299945863534297,42.7422855536373
16.33,0.925867329231208,0.92586732928105,0.925867328999627,132.257922317445,132.257922317445,52.1786250051403,44.4236891057373,66.5635258756105,21.2707073360976,0,1,1.0001748642826,0,0,0.291406545290119,41.525432703842
16.34,0.926064902676567,0.926064902726623,0.926064902445616,131.80532627186,131.80532627186,52.0333684319153,43.9467826067556,66.5780282221451,21.2805154429598,0,1,1.00012927744933,0,0,0.299740729536136,42.7130539588993
16.35,0.926243651204757,0.926243651253685,0.926243650974761,134.772045717866,134.772045717866,53.0115377381477,46.8922375352302,66.5905718796457,21.2892363029904,0,1,0.999571450840086,0,0,0.31721606238535,45.2032888899124
16.36,0.926424456728226,0.926424456780446,0.926424456499699,133.411316784646,133.411316784646,52.5673288630999,45.5103390479707,66.6030477250498,21.2979300116253,0,1,0.999855930958439,0,0,0.31748915880832,45.2422051301856
16.37,0.926591360586855,0.92659136063772,0.92659136035718,132.80314725215,132.80314725215,52.3701750026471,44.8830220358544,66.6142031706304,21.3059220456648,0,1,1.0000144290031,0,0,0.290118667398318,41.3419101042604
16.38,0.926797126944599,0.926797126998025,0.926797126717617,132.227917266276,132.227917266276,52.1847134235472,44.282776963155,66.6291612553237,21.3159790477969,0,1,1.00000334796521,0,0,0.312867275451676,44.5835867518638
16.39,0.926958709140702,0.926958709192277,0.926958708912028,133.406344070781,133.406344070781,52.574672742197,45.4428113245509,66.6398163331956,21.3237164130346,0,1,0.999822236301383,0,0,0.301073318068485,42.9029478247591
16.4,0.9271255428276,0.927125542879463,0.927125542599015,132.660058027536,132.660058027536,52.3321294295111,44.6773109956534,66.6509869287361,21.3317601031466,0,1,0.999944278065891,0,0,0.300819959505871,42.8668442295866
16.41,0.927332359472183,0.927332359521996,0.927332359244216,132.191058285407,132.191058285407,52.1815570354836,44.1834729080196,66.6658288853829,21.3417564920044,0,1,0.999951476922176,0,0,0.303314751485262,43.2223520866498
16.42,0.927529587419519,0.927529587470348,0.927529587191546,130.109445023538,130.109445023538,51.5007153640967,42.0785643283736,66.679657456558,21.3512232386064,0,1,1.00030340324138,0,0,0.27476600940442,39.1541563401299
16.43,0.927754446212107,0.927754446263066,0.927754445984401,130.652797273327,130.652797273327,51.683270350024,42.5944750684024,66.6961852717505,21.3621369331737,0,1,1.00008089934102,0,0,0.28008422066502,39.9120014447654
16.44,0.927952463295806,0.927952463346718,0.927952463068228,129.566474692677,129.566474692677,51.3296417209968,41.4843143496386,66.7103260226449,21.3718343203935,0,1,1.00015499161463,0,0,0.289818454443429,41.2991297581886
16.45,0.928156234785137,0.92815623483597,0.92815623455852,128.542002177936,128.542002177936,50.9964435238777,40.4353158363829,66.7249143992398,21.381771942313,0,1,1.0002406677608,0,0,0.283883453075396,40.453392063244
16.46,0.928363032397351,0.928363032448525,0.92836303217128,127.324474283601,127.324474283601,50.5998504778576,39.1928532697922,66.739758877235,21.3918621365742,0,1,1.00036251787877,0,0,0.26240862444354,37.3932289832045
16.47,0.928976946466597,0.928976946515787,0.928976946242591,126.391774596716,126.391774596716,50.3050602523816,38.1799359443199,66.7908770003122,21.4209616520844,0,1,1.00034623162394,0,0,0.268174566030052,38.2148756592824
16.48,0.929945732878374,0.929945732923116,0.929945732657273,124.889648630161,124.889648630161,49.8301742881584,36.5498702580288,66.8733308871459,21.4664474849867,0,1,1.00047581144487,0,0,0.252862355714259,36.0328856892819
16.49,0.930900404832453,0.930900404872791,0.930900404614538,126.73722796027,126.73722796027,50.4560144836827,38.2713174194417,66.9546030902493,21.5113074505793,0,1,1.0000213230054,0,0,0.256225395650338,36.5121188801732
16.5,0.931842657732243,0.931842657768904,0.931842657517275,126.506710714948,126.506710714948,50.398552223369,37.9164449226219,67.0346994461106,21.5555663462154,0,1,0.999999352690639,0,0,0.259314784861034,36.9523568426973
16.51,0.932782414507224,0.932782414540822,0.932782414294822,125.184906062283,125.184906062283,49.9823579683575,36.4705600971826,67.1146002120106,21.5997457530894,0,1,1.00018560253782,0,0,0.245779453116435,35.023572069092
16.52,0.933687925557183,0.933687925588307,0.933687925347675,125.414333931378,125.414333931378,50.0753709164875,36.5803386337195,67.1915792969748,21.6424160006836,0,1,1.00006857525039,0,0,0.239195382680611,34.0853420319871
16.53,0.934547730960467,0.934547730988993,0.934547730753069,125.069355276896,125.069355276896,49.9786964022057,36.1216950935495,67.2646031374395,21.6830570459069,0,1,1.00002954389494,0,0,0.248001482236274,35.340211218669
16.54,0.935374951210514,0.935374951237212,0.935374951005661,126.072459842987,126.072459842987,50.3244230548355,37.015811204135,67.3345740188596,21.7220746199926,0,1,0.999821676069564,0,0,0.250613334593639,35.7124001795936
16.55,0.936151693614545,0.936151693639306,0.936151693411804,123.514794683277,123.514794683277,49.4987729897038,34.3559452925368,67.400056733931,21.7587926568091,0,1,1.00025161619862,0,0,0.230353517350281,32.825376222415
16.56,0.936917899163766,0.936917899187105,0.936917898963213,125.065413391009,125.065413391009,50.0232844657048,35.8054729320464,67.4648022513288,21.7951382076338,0,1,0.999875120895677,0,0,0.242319124388135,34.5304752253093
16.57,0.937625449393332,0.937625449415489,0.937625449194414,124.509586684539,124.509586684539,49.8541949857738,35.1569689584123,67.5240342307901,21.8285834953361,0,1,0.999985546215712,0,0,0.239530089712174,34.1330377839848
16.58,0.938270863514296,0.938270863534864,0.93827086331722,126.570300867476,126.570300867476,50.5438561189774,37.1335502485148,67.5776699024718,21.859080716489,0,1,0.999638264745513,0,0,0.238155878932508,33.9372127478824
16.59,0.9388683079949,0.938868308014459,0.938868307799134,126.379868594179,126.379868594179,50.4926192469474,36.8656072133962,67.626946268862,21.8873151119203,0,1,0.999708877274295,0,0,0.24104547277984,34.3489798711272
16.6,0.939428813635376,0.939428813654116,0.939428813441437,127.103418148897,127.103418148897,50.7410474495469,37.5166818960003,67.6729163837832,21.9138198691134,0,1,0.999601967656951,0,0,0.256314896919094,36.5248728109709
16.61,0.939935396444051,0.939935396462044,0.939935396250803,126.117420913574,126.117420913574,50.4264679027745,36.4656803980057,67.7139760754367,21.937764440132,0,1,0.999820205820087,0,0,0.257550793888001,36.7009881290401
16.62,0.940406723254783,0.940406723271872,0.940406723062521,127.713349781368,127.713349781368,50.9597804712037,38.0016541077335,67.7517484262054,21.9599472474292,0,1,0.999612687045637,0,0,0.251850974265748,35.8887638328691
16.63,0.940839199705024,0.940839199721647,0.940839199513949,125.620568865803,125.620568865803,50.2799208906347,35.8539734831367,67.7861604952924,21.9804348873738,0,1,1.00000177813319,0,0,0.24889800018709,35.4679650266603
16.64,0.941231259516033,0.941231259532146,0.941231259326014,127.45746065886,127.45746065886,50.8908621483441,37.6415129391367,67.8169499657871,21.9989977539363,0,1,0.999680958068186,0,0,0.255430785929623,36.3988869949713
16.65,0.94158881022001,0.941588810235897,0.941588810030622,123.413664817307,123.413664817307,49.5682222256211,33.5530207510213,67.8446412817235,22.0160027845626,0,1,1.00040586098474,0,0,0.225098534179282,32.0765411205477
16.66,0.941928610216206,0.941928610232238,0.941928610027928,124.605908243602,124.605908243602,49.9663090814716,34.7024204278238,67.8710971169643,22.032390698814,0,1,1.00005504943977,0,0,0.246774273929684,35.16533403498
16.67,0.942245073172983,0.942245073188814,0.942245072986187,125.529654014355,125.529654014355,50.2756000863613,35.5870152691089,67.8951552939368,22.0474834513097,0,1,0.999875605219984,0,0,0.244505118495248,34.8419793855728
16.68,0.942522084329636,0.942522084344761,0.94252208414286,122.535556744046,122.535556744046,49.296364698367,32.5591119656611,67.9156729357725,22.0607718426119,0,1,1.00039023362356,0,0,0.212448900747989,30.2739683565885
16.69,0.942794909226352,0.942794909242059,0.942794909040737,124.504911754603,124.504911754603,49.9485311818831,34.4946884606775,67.9361524918863,22.0740708020388,0,1,0.999885767161823,0,0,0.229801137458661,32.7466620878592
16.7,0.943032372110085,0.943032372125357,0.943032371924807,121.618433770773,121.618433770773,49.0039102985811,31.579503580273,67.9532827490044,22.0856474414952,0,1,1.0003227590975,0,0,0.221063247659247,31.5015127914427
16.71,0.943245520039209,0.943245520054336,0.943245519855032,123.008853169809,123.008853169809,49.4645390819628,32.944592432192,67.968214504082,22.0960462335355,0,1,1.00000094220847,0,0,0.212660401712514,30.3041072440333
16.72,0.943456937828034,0.943456937843184,0.943456937644413,121.237531780426,121.237531780426,48.8859369857784,31.148033817589,67.9830478775702,22.1064500852667,0,1,1.00021847902364,0,0,0.209858776311286,29.9048756243583
16.73,0.943672851005045,0.943672851020159,0.943672850822049,120.484174185754,120.484174185754,48.6420211947256,30.3687710773158,67.9983108250256,22.1170922834125,0,1,1.000244372928,0,0,0.198802012659305,28.329286803951
16.74,0.94387363680903,0.943873636824358,0.943873636628169,120.176261056746,120.176261056746,48.5442523056666,30.036716526136,68.0123845935493,22.1271599370608,0,1,1.00012487516046,0,0,0.218526398302799,31.1400117581488
16.75,0.944005883868743,0.944005883883615,0.944005883687651,122.139931275757,122.139931275757,49.1916252514871,31.98635471009,68.0198769948267,22.1336995708404,0,1,0.999764752017231,0,0,0.212740750807515,30.3155569900709
16.76,0.944143240376347,0.94414324039153,0.944143240196572,121.564921435001,121.564921435001,49.0046743505828,31.3966254318762,68.0278005499546,22.1404954531698,0,1,0.999850879485932,0,0,0.218660145550282,31.1590707409151
16.77,0.944248143232184,0.94424814324702,0.944248143052136,121.449633299091,121.449633299091,48.968152521118,31.2711767417282,68.0327360390722,22.1457205182903,0,1,0.999866739056211,0,0,0.217539912998403,30.9994376022725
16.78,0.944345222388152,0.94434522240305,0.944345222208982,121.7957126385,121.7957126385,49.083090452027,31.6083462996502,68.0368605282282,22.1505058106219,0,1,0.999826143480488,0,0,0.210367610065489,29.9773844343321
16.79,0.944487715911097,0.944487715926021,0.944487715734368,121.941535996143,121.941535996143,49.1331456507178,31.7389063335506,68.0451393654797,22.1574902971128,0,1,0.999775634872736,0,0,0.224787029198251,32.0321516607508
16.8,0.944656724469882,0.944656724484909,0.944656724292954,121.110146181076,121.110146181076,48.8625053106878,30.8888809980358,68.0556375910027,22.1656275920377,0,1,0.999944371075259,0,0,0.216925825247595,30.9119300977824
16.81,0.944118256163222,0.944118256181933,0.944118255981279,123.454367073897,123.454367073897,49.621308741747,33.3113784667901,68.0025518739379,22.1404367331693,0,1,0.999543365360825,0,0,0.224625715277147,32.0091644269935
16.82,0.943583583754304,0.943583583777394,0.943583583570133,122.967000106142,122.967000106142,49.4494735743946,32.9018926261229,67.9497260582806,22.1153814217381,0,1,0.999682983261983,0,0,0.228416335556196,32.5493278167579
16.83,0.943041224444752,0.943041224471545,0.943041224259809,122.531849229089,122.531849229089,49.294616531241,32.5458859349044,67.8960906402882,22.0898726538961,0,1,0.999847805895729,0,0,0.20291735108354,28.9157225294045
16.84,0.942523330487648,0.942523330516752,0.942523330300004,121.785810884678,121.785810884678,49.0381616880173,31.8750115272476,67.8450229009148,22.0657764565153,0,1,0.999914199623291,0,0,0.218066440820524,31.0744678169246
16.85,0.941985548638591,0.94198554867105,0.941985548449615,123.785507139213,123.785507139213,49.6837293801473,33.9529904896852,67.7919551793912,22.0405614701364,0,1,0.999580434946683,0,0,0.225574169827807,32.1443192004625
16.86,0.94145286589444,0.94145286592877,0.941452865702263,121.546599999304,121.546599999304,48.9362346692961,31.7916923643811,67.7393127284834,22.0155949064398,0,1,1.00001480506311,0,0,0.213725954782568,30.455948556516
16.87,0.940938490942926,0.940938490979374,0.940938490749597,123.551388816671,123.551388816671,49.5839723904761,33.8714179415443,67.6884395389351,21.9915313361917,0,1,0.999641907989387,0,0,0.227019492087932,32.3502776225303
16.88,0.940460827014154,0.940460827052387,0.940460826819216,121.000243425244,121.000243425244,48.734990895982,31.3901701428739,67.6408495921131,21.9692236902575,0,1,1.00008843202196,0,0,0.225994815202029,32.2042611662891
16.89,0.939963309582205,0.939963309622486,0.939963309385999,121.966680188872,121.966680188872,49.041776870864,32.4292691360977,67.5914730758524,21.9459379769214,0,1,0.999919621145441,0,0,0.212429775751687,30.2712430446154
16.9,0.939503443547822,0.939503443589419,0.939503443350466,121.508936503564,121.508936503564,48.881247619694,32.0388364275472,67.545587981545,21.924512094472,0,1,0.999963343180183,0,0,0.215816108494472,30.7537954604623
16.91,0.939071639555093,0.939071639598181,0.939071639356838,119.758457430717,119.758457430717,48.2964176522322,30.3515956070397,67.5023506903208,21.9045111333569,0,1,1.00019682791727,0,0,0.192203294815562,27.3889695112176
16.92,0.938669240195583,0.938669240239621,0.938669239995488,118.411856087173,118.411856087173,47.8449723945507,29.0639197865468,67.4619220453716,21.8860142552547,0,1,1.00030446360076,0,0,0.188312804010512,26.8345745714979
16.93,0.938303733376101,0.938303733421687,0.938303733175565,117.666022337921,117.666022337921,47.5917592480952,28.3718030884266,67.4248968346218,21.8693224148728,0,1,1.00028182426723,0,0,0.189485396431034,27.0016689914224
16.94,0.93798552655779,0.937985526605031,0.937985526358176,117.917715303807,117.917715303807,47.6673737112567,28.670743852438,67.3921138806367,21.8548575707328,0,1,1.00008873303389,0,0,0.204611244819406,29.1571023867653
16.95,0.937645993815737,0.937645993862953,0.937645993614144,117.982022892725,117.982022892725,47.680904042701,28.7856565685873,67.3571567203595,21.8392096037787,0,1,1.00004757779912,0,0,0.189905893531194,27.0615898281951
16.96,0.937326273564624,0.937326273612969,0.937326273362495,118.238216317035,118.238216317035,47.7579346736554,29.0895371166442,67.3240970017826,21.8245821986085,0,1,0.999920900675595,0,0,0.202879963620298,28.9103948158924
16.97,0.937038490177284,0.937038490226047,0.93703848997458,116.456592079676,116.456592079676,47.1657900021764,27.3513846087154,67.2937974477747,21.8114100231863,0,1,1.00019458308664,0,0,0.191446150313165,27.281076419626
16.98,0.936768996880652,0.936768996930316,0.936768996677949,115.596774789566,115.596774789566,46.8770235781177,26.5323628402168,67.2652410382305,21.7991709111186,0,1,1.00026184205744,0,0,0.175824736752602,25.0550249872458
16.99,0.936532353714809,0.936532353765056,0.936532353511547,117.446165371335,117.446165371335,47.4794147912438,28.417920643484,67.2397187331926,21.7885259946582,0,1,0.999806678271984,0,0,0.202916359267908,28.9155811956769
17,0.936273261998126,0.936273262049061,0.936273261794168,117.677928326309,117.677928326309,47.5495729338204,28.6895568373263,67.2118005438096,21.7765709451735,0,1,0.99979600878044,0,0,0.19952756876413,28.4326785488885
17.01,0.936062799612478,0.936062799663619,0.936062799408127,115.938804481861,115.938804481861,46.9729225858385,26.9835931628113,67.1882659784277,21.7669453406224,0,1,1.00010453882218,0,0,0.186092673539787,26.5182059794196
17.02,0.935873216095105,0.935873216146622,0.93587321589046,117.586143464335,117.586143464335,47.5097913737802,28.6611005753836,67.1666987618043,21.7583441271474,0,1,0.999758910234436,0,0,0.20109432345103,28.6559410917718
17.03,0.935675846632174,0.935675846684022,0.935675846426756,117.54210797314,117.54210797314,47.4905171893401,28.6487008444316,67.1441881375259,21.7492189911828,0,1,0.999808423001771,0,0,0.201752666065526,28.7497549143375
17.04,0.935485437378769,0.93548543743102,0.935485437173052,119.065054389189,119.065054389189,47.986393683662,30.202562294705,67.1221760431588,21.7403160513253,0,1,0.999610451242161,0,0,0.198805437725869,28.3297748759364
17.05,0.93530329733379,0.935303297386219,0.935303297127895,120.103822486524,120.103822486524,48.3232852063464,31.2711886375526,67.1008620433079,21.731771805664,0,1,0.999496214946618,0,0,0.214628591735558,30.584574322317
17.06,0.935136622350249,0.935136622403091,0.935136622143494,119.436383196187,119.436383196187,48.0996463219272,30.6317686483958,67.080767411928,21.7238471358632,0,1,0.99973254053736,0,0,0.20573763294425,29.3176126945557
17.07,0.935035316238043,0.935035316290861,0.93503531603084,117.298701184001,117.298701184001,47.3941576098468,28.5126334790343,67.0668351793785,21.7192325255878,0,1,1.00008305581239,0,0,0.193939491390463,27.636377523141
17.08,0.934953151167581,0.934953151220269,0.934953150960151,117.855616866048,117.855616866048,47.5747339521875,29.085436014361,67.054656393389,21.7155244582983,0,1,0.999935110696162,0,0,0.202918574342435,28.915896843797
17.09,0.9348679107371,0.934867910790012,0.934867910529636,117.588984769585,117.588984769585,47.4845289207684,28.8353357155711,67.0420657728416,21.7115832811721,0,1,0.999991967546452,0,0,0.19461147504358,27.7321351937102
17.1,0.934807361825708,0.934807361877677,0.934807361616826,118.477900901438,118.477900901438,47.7746564843585,29.7372440200371,67.0317888616761,21.708868019725,0,1,0.999793216992002,0,0,0.216171252297822,30.8044034524396
17.11,0.934613551502374,0.934613551555717,0.934613551292144,118.968197294194,118.968197294194,47.9310306289047,30.2590626711857,67.0093953714477,21.6997392515603,0,1,0.999782378952229,0,0,0.207754671858307,29.6050407398088
17.12,0.934463055949236,0.934463056001979,0.934463055741394,117.4417850939,117.4417850939,47.4254279735661,28.7581851680388,66.9909129778887,21.6926869479722,0,1,1.00010312043695,0,0,0.184484419097446,26.2890297213861
17.13,0.93435119478121,0.934351194834108,0.934351194574578,115.842957529229,115.842957529229,46.8968901229939,27.1790007687843,66.976245389552,21.6877113708929,0,1,1.00028426620217,0,0,0.18573938893024,26.4678629225592
17.14,0.934224336215373,0.934224336269057,0.934224336008387,116.999829388698,116.999829388698,47.273796022146,28.3576310376921,66.9602082810524,21.6819900699533,0,1,0.999999453391532,0,0,0.190546413107456,27.1528638678125
17.15,0.934115146683327,0.934115146737055,0.934115146475201,116.330643013218,116.330643013218,47.0508593857937,27.7078013299911,66.9457324008031,21.6771092824236,0,1,1.00004821478561,0,0,0.203453890031988,28.9921793295583
17.16,0.933991990222114,0.933991990276104,0.933991990015178,115.900032012929,115.900032012929,46.906021071276,27.2987087534836,66.9298576624613,21.6714655969841,0,1,1.00012151794149,0,0,0.186402259238985,26.5623219415553
17.17,0.933917365864787,0.933917365918405,0.933917365656694,115.317720531688,115.317720531688,46.7123340139459,26.7310436221887,66.9184636518771,21.6682132576221,0,1,1.00015184040676,0,0,0.186375730882672,26.5585416507808
17.18,0.933811735951748,0.933811736005908,0.933811735745183,116.394402770377,116.394402770377,47.0632728878261,27.8268500140877,66.9041601602719,21.6633925960177,0,1,0.999952740921447,0,0,0.173746317254471,24.7588502087621
17.19,0.933726490121112,0.933726490176714,0.933726489915588,114.908932466785,114.908932466785,46.5725147238141,26.3574952777782,66.8917950633294,21.6596421256774,0,1,1.00015877346411,0,0,0.167525100022228,23.8723267531675
17.2,0.933697254145192,0.933697254199686,0.933697253939747,114.617798852179,114.617798852179,46.4754692488046,26.0746570454973,66.8845415601953,21.6586002464863,0,1,1.00009823371058,0,0,0.180189405455196,25.6769902773655
17.21,0.933649968836283,0.933649968890748,0.933649968630596,115.583390975622,115.583390975622,46.7910618688484,27.051460460851,66.8754129209805,21.65651759379,0,1,0.9999260416614,0,0,0.168609607642826,24.0268690891027
17.22,0.933623067057341,0.933623067111935,0.933623066851803,115.297432230456,115.297432230456,46.6957337947145,26.7736898796622,66.8682379120111,21.6555044387825,0,1,0.999914342149505,0,0,0.187447922346613,26.7113289343924
17.23,0.933608142998491,0.933608143053033,0.933608142793236,114.24280684759,114.24280684759,46.3479508445593,25.7259481183387,66.8619332515185,21.6549254777324,0,1,1.00011399334816,0,0,0.169130463350447,24.1010910274387
17.24,0.933594650597924,0.933594650652976,0.933594650392443,113.833081681212,113.833081681212,46.2122203556804,25.3225241335393,66.8559831614735,21.654574386199,0,1,1.00010648872125,0,0,0.172985436772209,24.6504247400398
17.25,0.933585933972111,0.933585934026964,0.933585933767101,116.27117327607,116.27117327607,47.0125666022025,27.7666329045404,66.8502570546555,21.6542833168745,0,1,0.999668320033676,0,0,0.181702911313803,25.892664862217
17.26,0.933590985538662,0.933590985594321,0.933590985334042,115.010276213872,115.010276213872,46.5973646918967,26.5100495712091,66.8456374556879,21.6545891869749,0,1,0.99992588793977,0,0,0.180292744828987,25.6917161381307
17.27,0.933586129890433,0.933586129945301,0.933586129685762,118.405517230327,118.405517230327,47.7123386230341,29.9111332473102,66.8400553505502,21.6543286324661,0,1,0.999372890638898,0,0,0.201355081812136,28.6930991582294
17.28,0.933572227393952,0.933572227448977,0.933572227188721,116.729348615447,116.729348615447,47.1601765600144,28.2424661173008,66.8333923611569,21.6534901369892,0,1,0.999819478646063,0,0,0.183948052975085,26.2125975489497
17.29,0.933583403495884,0.933583403550825,0.933583403291059,117.246072565552,117.246072565552,47.3293467670192,28.7628655808354,66.8292216517783,21.6539853329384,0,1,0.999751951507747,0,0,0.194844713874791,27.7653717271577
17.3,0.933587626166204,0.933587626221273,0.933587625961245,116.554806739837,116.554806739837,47.1013233204885,28.0762683538507,66.8243986268268,21.6541397591599,0,1,0.999909050854834,0,0,0.197197520137411,28.1006466195811
17.31,0.933608930056455,0.933608930111153,0.93360892985127,117.328585742328,117.328585742328,47.3551627259224,28.8525151503479,66.8210357185695,21.6550348734105,0,1,0.999820595740561,0,0,0.194079322914355,27.6563035152956
17.32,0.933628388327242,0.933628388381763,0.933628388122241,118.411168968997,118.411168968997,47.7104678517171,29.9377931350384,66.8175266814386,21.6558491525196,0,1,0.999666756924666,0,0,0.195370495152955,27.8402955592961
17.33,0.933647862081359,0.933647862135972,0.933647861876029,118.575400983553,118.575400983553,47.7638956836722,30.1049287597117,66.813894462868,21.6565777609733,0,1,0.999720086805531,0,0,0.197772155302154,28.1825321305569
17.34,0.933667090506583,0.933667090561275,0.933667090301623,116.276534087608,116.276534087608,47.0077731925085,27.8087402363557,66.8103812678945,21.6574125833574,0,1,1.00015315235414,0,0,0.189333546593783,26.9800303896141
17.35,0.93369991007868,0.933699910132463,0.933699909872481,116.552417625748,116.552417625748,47.0982418113513,28.0851868949218,66.8082492651033,21.6589814657226,0,1,1.00006092398782,0,0,0.1914851486055,27.2866336762837
17.36,0.933732410125618,0.933732410180141,0.933732409920265,116.837144828659,116.837144828659,47.1915953977385,28.3706284801915,66.8060258695066,21.6604904789611,0,1,1.00000009762854,0,0,0.190038905476603,27.0805440304159
17.37,0.933742005332466,0.933742005387211,0.933742005127357,117.127866796809,117.127866796809,47.2864599273499,28.6651811730194,66.8017626028927,21.6609230208967,0,1,0.999947145343345,0,0,0.191164469194243,27.2409368601796
17.38,0.933738487410821,0.933738487465555,0.933738487205642,115.93613363417,115.93613363417,46.8937966232995,27.4790968628124,66.7963040204269,21.6607327509308,0,1,1.00017656325542,0,0,0.170372658293765,24.2781038068615
17.39,0.933783199064045,0.933783199118889,0.933783198859335,115.249054869082,115.249054869082,46.6680485866956,26.7905714111068,66.7954552003978,21.6630282575772,0,1,1.00018666474176,0,0,0.18291037984493,26.0647291279025
17.4,0.933797939490795,0.933797939545745,0.93379793928579,114.935039531935,114.935039531935,46.5642828182188,26.4794435667687,66.791785503702,21.6638104614648,0,1,1.00021022674761,0,0,0.1652759806772,23.551827246501
17.41,0.933849501337264,0.933849501392292,0.933849501132535,114.487946072805,114.487946072805,46.4175781881085,26.0297804122342,66.7916532993496,21.6665123612214,0,1,1.00015564681501,0,0,0.185445378787062,26.4259664771564
17.42,0.933870506892813,0.93387050694807,0.93387050668845,114.445071607394,114.445071607394,46.4030603834025,25.9889189964842,66.7885487797747,21.667603831135,0,1,1.00014595597899,0,0,0.168997407436792,24.0821305597429
17.43,0.93388157924889,0.933881579304033,0.933881579044723,115.943076829137,115.943076829137,46.8948256966457,27.4901536237849,66.784644705514,21.6682784998382,0,1,0.999830066122645,0,0,0.184057282876865,26.2281628099532
17.44,0.933894351832578,0.933894351887565,0.933894351628138,114.026900071147,114.026900071147,46.2644102380131,25.577157752718,66.7807647827356,21.6689775356933,0,1,1.00017378991643,0,0,0.177275228455981,25.2617200549772
17.45,0.933907444356329,0.933907444411486,0.933907444152397,113.390915125142,113.390915125142,46.0548076196431,24.9441173077315,66.7770303172344,21.6697675001757,0,1,1.00024178429158,0,0,0.161706433339038,23.0431667508129
17.46,0.933914577146089,0.933914577201532,0.933914576942623,114.273668594131,114.273668594131,46.3443008793397,25.830415995408,66.7728922587593,21.670360339964,0,1,0.999994193046052,0,0,0.174437833376713,24.8573912561816
17.47,0.933875998599489,0.933875998655183,0.933875998396204,116.262179760505,116.262179760505,46.9962645250381,27.8291021578377,66.7644468851444,21.6686307175232,0,1,0.99965366913811,0,0,0.187270058680562,26.6859833619801
17.48,0.933834164667952,0.933834164723946,0.933834164463347,116.218324987011,116.218324987011,46.9800954536587,27.7962901172698,66.7554537225892,21.6665811471522,0,1,0.999766652229063,0,0,0.175928108821482,25.0697555070611
17.49,0.933777013588221,0.933777013644042,0.933777013383804,116.013865275533,116.013865275533,46.9108720195281,27.6046702693891,66.745265480649,21.6639295254945,0,1,0.999831344692127,0,0,0.181514961140556,25.8658819625293
17.5,0.933714332406662,0.933714332463728,0.933714332204399,117.973997102722,117.973997102722,47.5529817260597,29.5785628092519,66.7345006034288,21.6609336900414,0,1,0.999535491385785,0,0,0.198807052119261,28.3300049269946
17.51,0.933582910460016,0.93358291051183,0.93358291025609,117.627897851367,117.627897851367,47.4356497997944,29.2558706682162,66.7174346285618,21.654592554589,0,1,0.999727701548578,0,0,0.190347470992598,27.1245146164452
17.52,0.933488231195718,0.933488231253141,0.933488230993023,116.819156607269,116.819156607269,47.1670434962371,28.4651729922354,66.7038560110932,21.6501276039408,0,1,0.99989700051082,0,0,0.199806820286513,28.4724718908281
17.53,0.933374648807904,0.933374648861561,0.933374648602565,115.720227563424,115.720227563424,46.8026720777082,27.3869042305379,66.6885691899208,21.6447541429657,0,1,1.00013314943385,0,0,0.180611106048801,25.7370826119541
17.54,0.933260300082985,0.933260300140081,0.933260299879422,117.574549161092,117.574549161092,47.4090000011026,29.2618032238442,66.6733422070345,21.6394037302133,0,1,0.999792749754912,0,0,0.189762323687623,27.0411311254863
17.55,0.933121872558359,0.93312187261538,0.933121872354706,117.143952965315,117.143952965315,47.2637998434327,28.8552635968267,66.6558433313963,21.6328460370922,0,1,0.999919600061623,0,0,0.184030278574847,26.2243146969157
17.56,0.93300938399676,0.933009384052126,0.933009383792919,115.191770687186,115.191770687186,46.6190500812335,26.9232433062821,66.6408613061823,21.6276660747215,0,1,1.0002306545477,0,0,0.181543696358136,25.8699767310343
17.57,0.932887680450808,0.932887680508123,0.932887680246185,116.207571629381,116.207571629381,46.9496433940935,27.960478513659,66.6250656916267,21.6220274240955,0,1,1.00001814941351,0,0,0.203295475351641,28.9696052376088
17.58,0.932743114878295,0.9327431149329,0.932743114673188,115.091264209209,115.091264209209,46.578968599504,26.8688520149046,66.607145150017,21.6152670442875,0,1,1.00023623532241,0,0,0.179555870912191,25.5867116049872
17.59,0.932626927914343,0.932626927972767,0.932626927711832,115.208704909558,115.208704909558,46.6144363809365,27.0066917215473,66.5920038052209,21.6100093827896,0,1,1.00013201728937,0,0,0.186348587873984,26.5546737720428
17.6,0.932484070289763,0.932484070344962,0.932484070085665,116.998635985846,116.998635985846,47.1990477777919,28.820959280285,66.5743173871567,21.6033593184046,0,1,0.999813902938977,0,0,0.190584854000522,27.1583416950744
17.61,0.932368717439802,0.932368717498463,0.932368717238165,114.36258975093,114.36258975093,46.3294580788672,26.2055235415606,66.5590468564903,21.5980193528787,0,1,1.00029175448289,0,0,0.17203815656101,24.5154373099439
17.62,0.932251602266139,0.932251602325272,0.932251602063561,114.103584670979,114.103584670979,46.24121253151,25.9667865122057,66.5439711056165,21.5928270531567,0,1,1.00021359817341,0,0,0.183489014508858,26.1471845675123
17.63,0.932133204012198,0.932133204069714,0.932133203810045,113.466477209615,113.466477209615,46.0286257841494,25.3503966270817,66.5286158044589,21.587464778074,0,1,1.000283490549,0,0,0.164850681645787,23.4912221345246
17.64,0.932042016292863,0.932042016350569,0.932042016091698,113.631257355159,113.631257355159,46.0801871505682,25.5319454064872,66.5158276615001,21.5834842871716,0,1,1.00015087532996,0,0,0.170566311171445,24.305699341931
17.65,0.931928670315033,0.931928670372229,0.931928670114444,111.968593319595,111.968593319595,45.5306595471988,23.8890115330868,66.5010844375155,21.5784973489931,0,1,1.00035618628074,0,0,0.163541273633164,23.3046314927259
17.66,0.931827234680226,0.93182723473764,0.931827234477347,114.048057846892,114.048057846892,46.2113311981539,25.9867181722895,66.4873403479843,21.5739993266181,0,1,0.999920092064047,0,0,0.167844182066646,23.9177959444971
17.67,0.932187320518621,0.932187320580162,0.932187320315479,112.562080224481,112.562080224481,45.7292321545137,24.4569478735551,66.5141994447644,21.5909329061619,0,1,1.0001440429487,0,0,0.171481494302347,24.4361129380844
17.68,0.932822930969763,0.932822931021525,0.932822930772971,112.472465913488,112.472465913488,45.7115446457751,24.2865315346567,66.5652973563755,21.6206370224555,0,1,1.00012743886097,0,0,0.166823884286455,23.7724035108198
17.69,0.933527385492195,0.933527385571183,0.933527385318548,113.708832853189,113.708832853189,46.1310457761637,25.4328592723955,66.6224532921357,21.6535202886583,0,1,0.999899720512628,0,0,0.167705189688016,23.8979895305423
17.7,0.934261864081006,0.934261864107987,0.934261863883451,115.572399681836,115.572399681836,46.7572551034312,27.2026029481838,66.6821091185085,21.6876876151435,0,1,0.999626889760331,0,0,0.176209782444968,25.1098939984079
17.71,0.934954362269054,0.934954362308239,0.934954362078101,116.370873585202,116.370873585202,47.0325261201268,27.9130871365576,66.7379564057665,21.7198300428777,0,1,0.999590007621904,0,0,0.184930616290535,26.3526128214013
17.72,0.935659532702638,0.935659532734476,0.935659532511108,114.77991575999,114.77991575999,46.5227106367663,26.2322063119251,66.7950454716612,21.7526639764039,0,1,0.999936780162019,0,0,0.189454576711774,26.9972771814278
17.73,0.936333397641333,0.93633339767795,0.936333397451421,115.820016090728,115.820016090728,46.8770444374586,27.1867209382903,66.8493207173735,21.7839744350639,0,1,0.999840348820767,0,0,0.176702474427138,25.1801026058671
17.74,0.936981874713018,0.936981874745973,0.936981874530966,116.155577558046,116.155577558046,46.9993538718168,27.4397576527658,66.9015650378455,21.8142548674351,0,1,0.999791419742063,0,0,0.198811511136776,28.3306403369906
17.75,0.937604769877855,0.937604769910911,0.937604769693158,116.751615879863,116.751615879863,47.2067235363944,27.9570442214269,66.9513665632254,21.8432050952109,0,1,0.999776215049218,0,0,0.200047938121688,28.5068311823405
17.76,0.938173958771433,0.93817395880113,0.938173958590672,118.335842034648,118.335842034648,47.7377880398384,29.4700464777769,66.9962689928421,21.8695265640291,0,1,0.999638839066172,0,0,0.191254564299663,27.2537754127019
17.77,0.938732483489437,0.938732483517368,0.938732483306985,118.575236424138,118.575236424138,47.8266353128998,29.6395122375517,67.0403116218509,21.8954125647359,0,1,0.999702976376286,0,0,0.19632195755985,27.9758789522787
17.78,0.93928182511361,0.939281825142162,0.939281824932118,117.60497060759,117.60497060759,47.5177017511534,28.6005667378143,67.0835356714354,21.9208681983408,0,1,0.999985802691389,0,0,0.177508764046016,25.2949988765572
17.79,0.939804160341468,0.939804160364668,0.939804160158415,116.858309855998,116.858309855998,47.2818319496867,27.788127678167,67.1248096005221,21.9453725773085,0,1,1.00005851066604,0,0,0.200923938823718,28.6316612823798
17.8,0.940302903855367,0.940302903880307,0.94030290367381,118.378475249563,118.378475249563,47.7904948144045,29.2461831045674,67.1637298406359,21.9685623043601,0,1,0.999845323635038,0,0,0.197793521315531,28.1855767874632
17.81,0.940782959329529,0.940782959350068,0.940782959149336,116.083432301229,116.083432301229,47.0448097675703,26.8913839565209,67.2010772400427,21.9909711046654,0,1,1.00028483103695,0,0,0.180534260630696,25.7261321398742
17.82,0.941246431934683,0.941246431957936,0.941246431755267,116.789764228204,116.789764228204,47.285345093915,27.5398802193733,67.2371611225098,22.0127228863212,0,1,1.00011564509408,0,0,0.197700253912937,28.1722861825935
17.83,0.941674738980725,0.941674739004562,0.941674738804759,116.422304170352,116.422304170352,47.1722290202104,27.1194244928392,67.2700747768983,22.0328049006142,0,1,1.00016998906951,0,0,0.192184511284757,27.3862928580779
17.84,0.942093482206123,0.942093482228379,0.942093482028815,115.411239134302,115.411239134302,46.8474150361623,26.0564012779807,67.3022851397329,22.0525527165887,0,1,1.00029248592646,0,0,0.191082753321299,27.229292348285
17.85,0.942480021734394,0.94248002175692,0.942480021558079,116.691151588738,116.691151588738,47.274929648041,27.288983218806,67.3314954353345,22.070672934598,0,1,1.00007260932883,0,0,0.173964083341359,24.7898818761437
17.86,0.942894475000208,0.942894475021172,0.942894474823935,114.823326389146,114.823326389146,46.6684308647692,25.369737324297,67.3633416417672,22.090247423082,0,1,1.00036124290599,0,0,0.160129230493588,22.8184153453363
17.87,0.943286723516831,0.943286723535571,0.94328672334055,116.448968029912,116.448968029912,47.2097672891434,26.9467526501195,67.3933580974141,22.1088572823785,0,1,0.999980126356216,0,0,0.175584139057217,25.0207398156534
17.88,0.943649859256161,0.943649859277688,0.943649859081149,116.578247545328,116.578247545328,47.2586431598317,27.0316913994037,67.4205818698782,22.1259742760457,0,1,0.999954353551717,0,0,0.180282104397124,25.6901998765902
17.89,0.944013183428258,0.944013183447768,0.94401318325374,116.402772834081,116.402772834081,47.207339603126,26.8119528335865,67.4477597250794,22.1430602754148,0,1,1.00000837310113,0,0,0.173713582770433,24.7541855447868
17.9,0.944361627030702,0.94436162705029,0.944361626857286,115.75499639178,115.75499639178,47.000543441337,26.1216245818233,67.473789706854,22.1595821031029,0,1,1.00007618927522,0,0,0.185191992952918,26.3898589957907
17.91,0.944715710486235,0.944715710503939,0.944715710310902,114.703127044262,114.703127044262,46.6610269952699,25.0265296846855,67.5002620211817,22.1763353383948,0,1,1.00024693625909,0,0,0.172282105479027,24.5502000307613
17.92,0.945079816367528,0.945079816387575,0.945079816192372,114.411933721318,114.411933721318,46.5717768392603,24.6904346669798,67.527808681383,22.1936903729553,0,1,1.00021633856776,0,0,0.175643971544146,25.0292659450408
17.93,0.945406584624113,0.945406584642002,0.945406584450277,116.970456978513,116.970456978513,47.4183724601402,27.2095889416066,67.5517794261936,22.2090886107125,0,1,0.99978065236411,0,0,0.173560987506607,24.7324407196915
17.94,0.945737486771966,0.94573748679019,0.94573748659945,116.784054723022,116.784054723022,47.3628347875313,26.9832610824537,67.5760986302223,22.2246950103462,0,1,0.999836713532345,0,0,0.184477313622787,26.2880171912471
17.95,0.946044598203051,0.946044598221331,0.94604459803031,116.648826859891,116.648826859891,47.3236145521724,26.8115300858169,67.5981914413881,22.2391053326856,0,1,0.999919529046788,0,0,0.177525768762917,25.2974220487156
17.96,0.94633964680546,0.946339646822446,0.946339646633047,116.746265644842,116.746265644842,47.3606317262811,26.8740694700791,67.6192334066318,22.2529627681313,0,1,0.999944300598416,0,0,0.169219190446643,24.1137346386467
17.97,0.946649480021834,0.946649480037552,0.946649479848116,117.5942426048,117.5942426048,47.6446613152507,27.6849457507069,67.6417062706162,22.2675905834772,0,1,0.999786826468671,0,0,0.188440562054137,26.8527800927145
17.98,0.946953785681184,0.946953785698072,0.946953785506009,117.664537411463,117.664537411463,47.6729391272717,27.7190944061928,67.6635650276145,22.2818779776561,0,1,0.999813953771036,0,0,0.201242535423808,28.6770612978926
17.99,0.947241067499098,0.947241067515857,0.947241067325587,117.286188895015,117.286188895015,47.5533813830796,27.3071461215414,67.6837731818671,22.2952695916064,0,1,0.99996825072031,0,0,0.186708485778511,26.6059592234378
18,0.947540999477368,0.947540999494095,0.947540999304822,134.264654287017,134.264654287017,53.1390522870739,44.2498733735645,67.7054545354161,22.309326378036,0,1,0.99686077417802,0,0,0.46147001235409,65.7594767604578
18.01,0.946573233391568,0.946573233394762,0.946573233222107,160.35480463885,160.35480463885,61.6929842707726,70.4856404313494,67.6091899114652,22.2599742960351,0,1,0.993933679290415,0,0,0.466806016083161,66.5198572918504
18.02,0.94563719219637,0.945637192225928,0.945637192009876,159.066947267847,159.066947267847,61.2487248870131,69.3398401747311,67.5152593057921,22.2118477873239,0,1,0.995939437712507,0,0,0.449867042486379,64.106053554309
18.03,0.944732063782802,0.944732063796829,0.944732063588017,156.236017257674,156.236017257674,60.2981426271837,66.6450991561442,67.4251301542332,22.1657879472967,0,1,0.997661679247869,0,0,0.42721891346856,60.8786951692698
18.04,0.943875689224735,0.943875689260545,0.943875689026823,153.195908827616,153.195908827616,59.2800665460749,63.7325796799106,67.3405595185851,22.1227696291208,0,1,0.998894937564241,0,0,0.432413272106428,61.618891275166
18.05,0.943036700441359,0.943036700472726,0.943036700245785,153.266109979515,153.266109979515,59.2847721947609,63.9271732368048,67.2581014372141,22.0808353054964,0,1,0.999378740889994,0,0,0.421743384656263,60.0984323135175
18.06,0.942236887085405,0.942236887125041,0.942236886880942,151.565793120978,151.565793120978,58.7084725339152,62.3448726225383,67.1797853396609,22.0411351587787,0,1,0.999978289308881,0,0,0.417262569683784,59.4599161799393
18.07,0.941491946078017,0.94149194611214,0.941491945873709,147.542570507012,147.542570507012,57.3699567474555,58.4308897815985,67.1071486465444,22.0045320788693,0,1,1.00076219161236,0,0,0.407041900348018,58.0034707995925
18.08,0.940802364614431,0.940802364644041,0.940802364400699,145.121798970212,145.121798970212,56.5593760318313,56.1109519871605,67.0399920647568,21.9708549182947,0,1,1.00114763898388,0,0,0.375646507956495,53.5296273838006
18.09,0.940151811452497,0.940151811486812,0.940151811241384,145.081232286386,145.081232286386,56.5320482177611,56.1649685490318,66.9768977411904,21.939365996164,0,1,1.00098839577162,0,0,0.372783022272636,53.1215806738506
18.1,0.939557912815792,0.939557912849397,0.939557912600269,144.147483803581,144.147483803581,56.2123312644293,55.317737303602,66.9190711641225,21.9106753358561,0,1,1.00100687893622,0,0,0.364519331298659,51.9440047100589
18.11,0.939032716896496,0.939032716937137,0.939032716680592,141.790369216513,141.790369216513,55.426236652231,53.0371909789194,66.8677175370762,21.8854607005177,0,1,1.00122964270527,0,0,0.352555706607621,50.239188191586
18.12,0.938535867286332,0.938535867326164,0.938535867070824,141.777785928136,141.777785928136,55.4113898243254,53.0968372313344,66.8191939092117,21.8617547875895,0,1,1.00100833385629,0,0,0.350774078158453,49.9853061375796
18.13,0.938101383910727,0.938101383955521,0.938101383692759,138.762554578798,138.762554578798,54.4109305039338,50.1449022942325,66.7764719575527,21.8411803270133,0,1,1.00130274171134,0,0,0.341283457436513,48.6328926847031
18.14,0.937686231761899,0.937686231802949,0.937686231545314,139.707258362016,139.707258362016,54.7124573604025,51.1500653273549,66.7356192590496,21.8215737756116,0,1,1.00091301464867,0,0,0.333684931452113,47.5501027319262
18.15,0.937326493721813,0.937326493763206,0.937326493498438,138.126199665253,138.126199665253,54.1849583251807,49.6216110981302,66.699869558171,21.8047190089515,0,1,1.00096470300345,0,0,0.338831849031793,48.2835384870306
18.16,0.936990581344618,0.936990581386367,0.936990581123262,138.475718938034,138.475718938034,54.2925038688696,50.0203759174812,66.6663209377596,21.789022082793,0,1,1.00069681090598,0,0,0.352012460869633,50.1617756739227
18.17,0.93667159043486,0.936671590473118,0.936671590208787,140.357297044425,140.357297044425,54.9038783261667,51.9494206754299,66.6339861765691,21.7738901924264,0,1,1.00031577890855,0,0,0.345746519939746,49.2688790914138
