t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
18.18,0.9363975392024,0.936397539250157,0.936397538978944,138.297246012117,138.297246012117,54.220640685564,49.9304292083125,66.6058017515579,21.7610150522463,0,1,1.00059498070162,0,0,0.349218133605132,49.7635840387313
18.19,0.936144909778289,0.936144909821905,0.936144909552817,139.474804577086,139.474804577086,54.6019781457491,51.1461737765754,66.5795206490583,21.7491101514518,0,1,1.00032217901358,0,0,0.353634270930081,50.3928836075366
18.2,0.935908323482282,0.93590832352786,0.935908323257393,139.822773287873,139.822773287873,54.7109223832284,51.5304365345993,66.5544974368705,21.7378393164031,0,1,1.00028106165799,0,0,0.337578868759426,48.1049887982183
18.21,0.935696367338198,0.93569636738385,0.935696367115357,139.073624196085,139.073624196085,54.4598191442937,50.8137690265861,66.5319317019943,21.727923467505,0,1,1.0003388864339,0,0,0.35079314321664,49.9880229083712
18.22,0.935490854560512,0.935490854607,0.93549085433471,137.729918111454,137.729918111454,54.0134307306092,49.5016164340939,66.5099683910177,21.7183332863424,0,1,1.00051271476455,0,0,0.347203239936696,49.4764616909792
18.23,0.935299657184232,0.935299657230244,0.935299656959127,137.569962532258,137.569962532258,53.9564016130297,49.3713202137619,66.489255037449,21.709387281047,0,1,1.00050177296382,0,0,0.323496728303527,46.0982837832527
18.24,0.935159910799049,0.9351599108419,0.935159910571604,135.656998532208,135.656998532208,53.3242978771154,47.4804220100446,66.4734496945045,21.7031268276594,0,1,1.00067438602548,0,0,0.329208948405766,46.9122751478216
18.25,0.935034131890089,0.935034131937619,0.935034131665551,135.693647484789,135.693647484789,53.3332771641604,47.5372611287959,66.4588785502433,21.6975078057498,0,1,1.00052555676935,0,0,0.328482853287237,46.8088065934313
18.26,0.934903656589216,0.934903656635441,0.934903656363189,134.020859989974,134.020859989974,52.7802981032282,45.8852965831683,66.4438805141001,21.691682892706,0,1,1.00071029730888,0,0,0.30728757360391,43.7884792385571
18.27,0.93479913433227,0.934799134379591,0.934799134104814,133.650632994345,133.650632994345,52.6560251623004,45.5319624619464,66.4314226387251,21.6872478936731,0,1,1.00058132718092,0,0,0.311515593900886,44.3909721308763
18.28,0.934690266400213,0.934690266448174,0.934690266173654,133.643927204231,133.643927204231,52.6511286442123,45.5428833882317,66.4184908290187,21.6825529869801,0,1,1.00044515337481,0,0,0.309323546223996,44.0786053369195
18.29,0.934585025616143,0.934585025664564,0.934585025389024,133.527643560081,133.527643560081,52.6102698743222,45.4438589905496,66.405801352101,21.67798321743,0,1,1.00037013220604,0,0,0.300923591510267,42.8816117902131
18.3,0.934513541630364,0.934513541677954,0.93451354140486,130.904364252356,130.904364252356,51.7461025783177,42.8330462288891,66.3962067912481,21.6751112322185,0,1,1.00070039560534,0,0,0.283929736820511,40.4599874969229
18.31,0.934438909572977,0.934438909624031,0.934438909344946,131.99503054067,131.99503054067,52.1026266913072,43.9363355115089,66.386502025425,21.6721930037362,0,1,1.0003133427781,0,0,0.296654578454516,42.2732774297686
18.32,0.934371200168536,0.934371200219458,0.934371199946119,130.252056931036,130.252056931036,51.5278922072679,42.2052031356961,66.3772937003102,21.6695600950298,0,1,1.00048941942641,0,0,0.281399294231728,40.0993994280212
18.33,0.934296072858539,0.934296072907292,0.934296072634481,128.983591287244,128.983591287244,51.1090038597104,40.9493651206779,66.3675482147292,21.666677951837,0,1,1.00054129853047,0,0,0.277069092342285,39.4823456587757
18.34,0.934228939976656,0.934228940027845,0.934228939753888,128.589748702533,128.589748702533,50.9777510167897,40.5670512663785,66.3585126380548,21.6641847981,0,1,1.00044179917629,0,0,0.274337757553986,39.0931304514431
18.35,0.934177418319759,0.934177418370842,0.934177418093456,127.672179628653,127.672179628653,50.6746674864101,39.6588927569662,66.3508457474356,21.6624411242515,0,1,1.00044192095162,0,0,0.272630493388646,38.849845307882
18.36,0.934096981024471,0.934096981073827,0.934096980800092,126.663191376811,126.663191376811,50.340947346108,38.6633221563728,66.3405548525844,21.6593143678534,0,1,1.00049299653531,0,0,0.252270114434044,35.9484913068513
18.37,0.934049824643698,0.934049824695377,0.934049824421132,125.652198933347,125.652198933347,50.0072806120277,37.6608763623176,66.3334067481959,21.6579158228331,0,1,1.00045799169708,0,0,0.259858965312934,37.0299025570931
18.38,0.933986531051819,0.933986531103472,0.933986530829043,126.25908978717,126.25908978717,50.2050390931608,38.2786844049647,66.3247178708061,21.6556875113995,0,1,1.0001843905369,0,0,0.272534751112671,38.8362020335556
18.39,0.933912151926061,0.933912151979742,0.933912151705278,125.951148052787,125.951148052787,50.1018188572182,37.9836296469964,66.3147591060879,21.6527592997028,0,1,1.00018464586555,0,0,0.258255173244456,36.801362187335
18.4,0.933817882678253,0.933817882730401,0.933817882459679,127.336779163771,127.336779163771,50.5548632970498,39.3847747179026,66.3030794718042,21.6489249740645,0,1,0.999854457507495,0,0,0.275834752873549,39.3064522844808
18.41,0.933719343518026,0.933719343570488,0.933719343298148,127.822813362933,127.822813362933,50.7120555657602,39.8874899496936,66.2906672806671,21.6446561325726,0,1,0.999807217712756,0,0,0.270101601259251,38.4894781794432
18.42,0.933596539938613,0.933596539989339,0.933596539717385,127.468568460571,127.468568460571,50.5925642188565,39.5533145469208,66.2760401922384,21.639213721412,0,1,0.999916573918954,0,0,0.254073309902928,36.2054466611673
18.43,0.933476467816228,0.933476467869404,0.933476467596102,127.68651007025,127.68651007025,50.6612157128008,39.7908153280375,66.261735321784,21.6339594204288,0,1,0.99986883517119,0,0,0.253652147732617,36.1454310518979
18.44,0.933347706947725,0.933347707002986,0.933347706728709,126.562164698928,126.562164698928,50.2885265967784,38.6870556965788,66.2467362285681,21.628372773781,0,1,1.00001725931237,0,0,0.258756685183256,36.872827638614
18.45,0.933213736616836,0.933213736670236,0.933213736397458,126.862901104756,126.862901104756,50.3841414884145,39.0090445675475,66.2313008001663,21.6225557370426,0,1,0.999892921993739,0,0,0.278549593518741,39.6933170764206
18.46,0.933071970751461,0.933071970805346,0.933071970530992,126.354611233481,126.354611233481,50.213611952826,38.5235926257496,66.2148584301976,21.6161601775342,0,1,1.00002994672167,0,0,0.254158562926384,36.2175952170097
18.47,0.932927787046598,0.932927787102916,0.932927786826307,127.54128440311,127.54128440311,50.6001810840791,39.733157915014,66.1983672521569,21.6097592359394,0,1,0.999781944838732,0,0,0.26727275400539,38.0863674457681
18.48,0.932764208309706,0.932764208364908,0.93276420809197,126.997927716792,126.997927716792,50.4176899611543,39.2156090936452,66.1799804227291,21.6023382004178,0,1,0.999908953516568,0,0,0.260351082585646,37.1000292684546
18.49,0.932621974959579,0.932621975012692,0.932621974739733,125.147371035747,125.147371035747,49.8060036036576,37.3877071361903,66.1636232708456,21.5960406287113,0,1,1.00019405489065,0,0,0.253767970110493,36.1619357407452
18.5,0.932470622126342,0.932470622181375,0.932470621907196,142.727100149758,142.727100149758,55.5806061298923,54.9910719046508,66.1467142999152,21.5893139451922,0,1,0.996884200989025,0,0,0.534005851523305,76.095833842071
18.51,0.931937823648771,0.931937823702076,0.931937823426395,165.996051037922,165.996051037922,63.2164706612171,78.3432522938151,66.0915301384828,21.5612686056243,0,1,0.99440535634743,0,0,0.51510170512001,73.4019929796015
18.52,0.931366168544268,0.931366168597306,0.931366168319342,164.043965642452,164.043965642452,62.5617743162212,76.4798806637307,66.0327219396467,21.5313630390747,0,1,0.996327314000266,0,0,0.507690230196128,72.3458578029483
18.53,0.930832202790749,0.930832202842652,0.930832202565223,158.427990893324,158.427990893324,60.7037869367331,70.9459733194497,65.9781953149192,21.5038222589552,0,1,0.998372638298413,0,0,0.466339341652913,66.4533561855402
18.54,0.930348976505149,0.930348976559713,0.930348976275822,158.217524527218,158.217524527218,60.6237558340934,70.8090280501456,65.9292153510848,21.4792811259875,0,1,0.998963063627497,0,0,0.466430250271539,66.4663106636943
18.55,0.929929410894852,0.929929410948457,0.929929410666708,154.117221579734,154.117221579734,59.2666112395912,66.7725828072988,65.8864916917553,21.45814708068,0,1,0.999989935492567,0,0,0.463183623883408,66.0036664033856
18.56,0.92950095512319,0.929500955176736,0.929500954893292,152.167150470405,152.167150470405,58.6161597293803,64.8867341910787,65.8435179507664,21.4368983285596,0,1,1.00047739920399,0,0,0.434605366217906,61.9312646860515
18.57,0.929127533105468,0.929127533157379,0.929127532874035,151.441865238612,151.441865238612,58.369501754106,64.2172996463517,65.8059771322763,21.4185884599843,0,1,1.00056978001428,0,0,0.431131614556578,61.4362550743123
18.58,0.928761757627342,0.928761757680445,0.9287617573936,149.500577796297,149.500577796297,57.7233801286337,62.3303777946401,65.769388684975,21.4008113166822,0,1,1.00084894829855,0,0,0.414902180026005,59.1235606537058
18.59,0.928515163563395,0.928515163605583,0.928515163321069,149.194897986414,149.194897986414,57.6172651499582,62.0626431866935,65.7435199148514,21.388734884869,0,1,1.00078618841338,0,0,0.40393117973128,57.5601931117075
18.6,0.928312259515127,0.928312259588364,0.928312259297801,148.503201260635,148.503201260635,57.3851842861224,61.4026681960695,65.7216976403768,21.3788354241883,0,1,1.00076264962295,0,0,0.403727325843521,57.5311439327017
18.61,0.92813622409957,0.928136224150406,0.928136223876713,146.453046547877,146.453046547877,56.7072075255127,59.3800753830579,65.7025548346858,21.3704163301338,0,1,1.00092177270608,0,0,0.413964996039001,58.9900119355576
18.62,0.927962918083983,0.927962918134123,0.927962917848522,147.814694830593,147.814694830593,57.1506762009047,60.7690306232134,65.6836129624078,21.3620512449718,0,1,1.00055729335225,0,0,0.41252346784074,58.7845941673054
18.63,0.927798617535998,0.92779861758555,0.927798617309685,146.875012960726,146.875012960726,56.8378996551614,59.8555296734317,65.6654079284956,21.3540753587987,0,1,1.00067535772611,0,0,0.38778479664392,55.2593335217586
18.64,0.927685337119342,0.927685337167986,0.927685336882456,145.332980875021,145.332980875021,56.32824909574,58.3320933038614,65.6521057409253,21.3487818302347,0,1,1.00076441233862,0,0,0.39523028832153,56.320316085818
18.65,0.927582277276887,0.927582277335772,0.927582277042408,147.601477589618,147.601477589618,57.071227925146,60.6180527376932,65.6395840322223,21.3438408197028,0,1,1.00026384117423,0,0,0.401991858165264,57.2838397885502
18.66,0.927485647321164,0.927485647371688,0.927485647083031,146.211960082741,146.211960082741,56.6120156077704,59.2450329901154,65.6276695286782,21.339257563947,0,1,1.00042984167994,0,0,0.414119536729784,59.0120339839942
18.67,0.927394768961498,0.927394769022728,0.927394768730354,145.63301319483,145.63301319483,56.4193391723831,58.6818093332466,65.6162682835019,21.3349355780813,0,1,1.00047424044238,0,0,0.408858295254721,58.2623070737978
18.68,0.927306680838492,0.927306680888144,0.927306680607595,146.238388583805,146.238388583805,56.6159660623413,59.3026766316751,65.6050379248651,21.3306740272648,0,1,1.00035851469235,0,0,0.386966936967387,55.1427885178527
18.69,0.927239383996568,0.927239384056756,0.92723938376048,145.256566797785,145.256566797785,56.2913767620423,58.3331216774075,65.5958757213781,21.3275693989991,0,1,1.00044095358477,0,0,0.384066120386821,54.729422155122
18.7,0.927190159948193,0.92719015999839,0.92719015971628,143.297706730718,143.297706730718,55.6460604058809,56.3837165245359,65.5885149574026,21.32547524878,0,1,1.00063149025621,0,0,0.391760317634542,55.8258452629223
18.71,0.927161883906166,0.927161883957617,0.927161883669083,142.601882981603,142.601882981603,55.4162993032566,55.6945161542206,65.5830045359231,21.3243622914592,0,1,1.00061413605171,0,0,0.386450442977355,55.0691881242732
18.72,0.92715091673355,0.927150916784285,0.927150916500063,141.04856922882,141.04856922882,54.9050523918165,54.1453781186001,65.5790732648906,21.3241178453298,0,1,1.00074440438291,0,0,0.37096320349953,52.862256498683
18.73,0.927154543499293,0.927154543551149,0.927154543263424,142.104780934119,142.104780934119,55.2518153534962,55.2037176185314,65.5764805180038,21.3245827975835,0,1,1.00040247097067,0,0,0.371939991495361,53.0014487880889
18.74,0.927139301120014,0.927139301176719,0.927139300886042,140.666535834236,140.666535834236,54.7783088232756,53.7701931295905,65.572179629413,21.3241630752329,0,1,1.00054852016498,0,0,0.359294080888018,51.1994065265426
18.75,0.927171981532083,0.927171981583567,0.927171981295808,137.397428803446,137.397428803446,53.7040304091823,50.4989380455623,65.5723128709032,21.32617788698,0,1,1.00093121296466,0,0,0.341434018390106,48.6543476205901
18.76,0.927226414384359,0.927226414440373,0.927226414148107,135.957001750666,135.957001750666,53.2313083763682,49.0529439105042,65.5746389117123,21.3294189284493,0,1,1.00089173522124,0,0,0.340214878389724,48.4806201705357
18.77,0.927300707934013,0.927300707986088,0.927300707702071,134.740578588903,134.740578588903,52.8325892800025,47.8283809289413,65.5786360048218,21.33356165514,0,1,1.00086103256393,0,0,0.322478014505292,45.9531170670041
18.78,0.927384517111913,0.927384517164158,0.927384516879102,134.969422805092,134.969422805092,52.9091140034656,48.0476604473616,65.5835444807304,21.3382178769998,0,1,1.00055709813453,0,0,0.328835823282626,46.8591048177743
18.79,0.92748393323028,0.927483933285015,0.927483932998138,131.36147833356,131.36147833356,51.7248423559888,44.4281207409946,65.5897447085048,21.3436128840602,0,1,1.00097852563901,0,0,0.302213808138525,43.0654676597398
18.8,0.927593672898937,0.92759367295232,0.92759367266622,131.616805628171,131.616805628171,51.8106119816557,44.6701691184422,65.5970248294254,21.3496116803032,0,1,1.00064913629904,0,0,0.296774350429985,42.2903449362728
18.81,0.927728926229912,0.927728926284145,0.927728925998829,130.563489768583,130.563489768583,51.4667379963436,43.6002429411629,65.606458912831,21.3567879145892,0,1,1.00058935804254,0,0,0.29467387509887,41.991027201589
18.82,0.927877423007187,0.927877423060869,0.927877422776729,129.743541691194,129.743541691194,51.1998343451888,42.7618565232475,65.6170632567705,21.3646219111758,0,1,1.00048491131244,0,0,0.29028993243958,41.3663153726402
18.83,0.928033298392418,0.928033298447842,0.928033298159427,131.459855446125,131.459855446125,51.7666450586304,44.4591595419587,65.62806586976,21.3726300344066,0,1,1.00002021836483,0,0,0.302060415240663,43.0436091717945
18.84,0.928169800329956,0.928169800383622,0.928169800100473,131.15529338421,131.15529338421,51.6687801220763,44.1386307223922,65.6370870169299,21.3795756448881,0,1,1.0000154440076,0,0,0.300497805066724,42.8209372220082
18.85,0.928329867719653,0.928329867774448,0.928329867489534,130.291471893194,130.291471893194,51.3875263614973,43.2559004830683,65.6480279424703,21.3875434676557,0,1,1.00013781126168,0,0,0.279500881020384,39.8288755454048
18.86,0.928514190862422,0.928514190917065,0.928514190633263,129.327794918597,129.327794918597,51.0739781368027,42.2697008719272,65.6612877995468,21.3968062471232,0,1,1.00017369050166,0,0,0.285359545589391,40.6637352464882
18.87,0.929181917355251,0.929181917416079,0.929181917137459,130.367347698561,130.367347698561,51.4282772708384,43.2224728901986,65.7165279148001,21.4283468935626,0,1,0.999884634006817,0,0,0.305988189790863,43.603317045198
18.88,0.930093988899665,0.930093988945792,0.930093988678391,130.387709764035,130.387709764035,51.4522808948846,43.1240114998339,65.7927165289086,21.4709817352926,0,1,0.999893383697672,0,0,0.303318247909015,43.2228503270346
18.89,0.931012554426268,0.93101255446728,0.931012554203258,132.497159704,132.497159704,52.1630382123769,45.1139336306966,65.8693884844257,21.5138375888776,0,1,0.999572639409735,0,0,0.30775515389284,43.8551094297298
18.9,0.93193630800955,0.931936308046462,0.931936307790729,131.132741075777,131.132741075777,51.7320993313426,43.6292227211584,65.9465370950165,21.5569812596023,0,1,0.999869947198015,0,0,0.30747465879084,43.8151388776947
18.91,0.932723423683999,0.932723423716639,0.932723423454896,130.473996534468,130.473996534468,51.5304359631448,42.868387832933,66.0117974888217,21.5938112127136,0,1,1.0000332951653,0,0,0.28375810781868,40.4355303641619
18.92,0.933568598457866,0.93356859847791,0.93356859824948,132.223652451956,132.223652451956,52.1215630765043,44.5078357304708,66.0823477098757,21.6334690116098,0,1,0.999693242859839,0,0,0.300929949625171,42.8825178215869
18.93,0.934370377349104,0.934370377380128,0.934370377122751,130.902912779148,130.902912779148,51.7026016368066,43.083013168577,66.1489006724527,21.6709989381186,0,1,0.999987054093061,0,0,0.283182649121565,40.353527499823
18.94,0.935164512917393,0.935164512931746,0.935164512710551,131.664173792176,131.664173792176,51.9678635172401,43.7408383925196,66.2150128187546,21.7083225809014,0,1,0.999820490719118,0,0,0.288642995134817,41.1316268067114
18.95,0.935909824088689,0.935909824115024,0.93590982386839,131.160316809816,131.160316809816,51.8163345514112,43.1401324251939,66.276815172142,21.7433692124803,0,1,0.999899009929408,0,0,0.295784260952828,42.149257185778
18.96,0.936630778963332,0.936630778993122,0.936630778761463,129.688687009439,129.688687009439,51.3462246941002,41.5749845530668,66.3364371892009,21.7772652671713,0,1,1.00017238233452,0,0,0.272368049540796,38.8124470595634
18.97,0.937363214394952,0.937363214417791,0.93736321418249,127.158994621802,127.158994621802,50.5286738585338,38.9494988075632,66.3974792843905,21.8120165298478,0,1,1.00048004995514,0,0,0.26663175207106,37.995024670126
18.98,0.938083089557001,0.938083089581985,0.938083089357946,126.337932613048,126.337932613048,50.2725128752956,38.0340576263653,66.457576684756,21.8462983019268,0,1,1.00044536116469,0,0,0.262398062982853,37.3917239750566
18.99,0.938774914148893,0.938774914161545,0.93877491394766,126.917135321628,126.917135321628,50.4760330480566,38.5227222159473,66.5151666370253,21.8792464686551,0,1,1.00019975339451,0,0,0.261579052187091,37.2750149366604
19,0.939441200305059,0.939441200326341,0.939441200109111,141.393035068328,141.393035068328,55.2466839072804,52.9114764968573,66.5706084960003,21.9109500754703,0,1,0.99742716504596,0,0,0.501513156045065,71.4656247364217
19.01,0.93974212333361,0.939742123350672,0.939742123134457,162.598579156643,162.598579156643,62.2210078548838,74.0865384874947,66.5896523257243,21.9223883434243,0,1,0.995073556251333,0,0,0.48424520755755,69.0049420769509
19.02,0.940020538094659,0.940020538106098,0.940020537891737,160.847972673324,160.847972673324,61.6495053545808,72.3088726032413,66.6064205647892,21.9326795052933,0,1,0.99674705462015,0,0,0.478990776605623,68.2561856663012
19.03,0.940286656093073,0.94028665610656,0.940286655891609,158.70029018477,158.70029018477,60.9474234315014,70.1345671071971,66.622868120078,21.9428549574953,0,1,0.998041705927008,0,0,0.477232244359747,68.0055948212639
19.04,0.940552343474935,0.940552343484782,0.94055234327045,157.943034789985,157.943034789985,60.7024438378609,69.3500682119546,66.6397253516567,21.9532412263742,0,1,0.998841704920593,0,0,0.453538848791562,64.6292859527976
19.05,0.940823836019371,0.940823836029031,0.940823835814853,155.393022862327,155.393022862327,59.8684981252036,66.7708381998602,66.6578131056803,21.964371556786,0,1,0.999655824313208,0,0,0.444616531044934,63.3578556739031
19.06,0.941114037401984,0.941114037410765,0.941114037196854,157.589028450644,157.589028450644,60.5949503478915,68.9345086934092,66.6779506742539,21.9765690829809,0,1,0.999483773117703,0,0,0.463445038657547,66.0409180087005
19.07,0.941399367120511,0.941399367128205,0.941399366914758,156.158248972936,156.158248972936,60.1292685766855,67.471848843345,66.6977840202478,21.9886161093431,0,1,0.999944728031811,0,0,0.451207340540002,64.2970460269502
19.08,0.941686154156566,0.941686154164574,0.94168615395088,154.176116070271,154.176116070271,59.4825088662537,65.4568366237246,66.718232355653,22.0010470908933,0,1,1.00035301420538,0,0,0.456137714347673,64.9996242945435
19.09,0.941969047004399,0.94196904701095,0.941969046798273,153.403688152673,153.403688152673,59.2333365881234,64.6516869027484,66.7385770847966,22.0134241651279,0,1,1.00050816531899,0,0,0.445384367003807,63.4672722980425
19.1,0.942250497684578,0.942250497690544,0.942250497477907,154.163186312478,154.163186312478,59.4876827211276,65.3784773665491,66.7589249887613,22.0257839571671,0,1,1.00039639315829,0,0,0.428177043671137,61.0152287231371
19.11,0.942547168221469,0.942547168226618,0.94254716801423,154.471094743746,154.471094743746,59.5939748138298,65.6510925381313,66.7809347913386,22.0390674142759,0,1,1.00029083608421,0,0,0.446158486750557,63.5775843619543
19.12,0.942822131100438,0.94282213110516,0.942822130893767,154.577984739814,154.577984739814,59.6337486521037,65.7257498127728,66.8009684086052,22.0512665184362,0,1,1.00029808315464,0,0,0.442027033264755,62.9888522402277
19.13,0.943072286995667,0.943072286999913,0.943072286789331,153.060172827305,153.060172827305,59.139077434482,64.1786349504995,66.8190619798386,22.062475896967,0,1,1.00054001773288,0,0,0.437545454995048,62.3502273367944
19.14,0.94333097558628,0.943330975590025,0.943330975379214,152.945276961988,152.945276961988,59.1057239987711,64.0330585840063,66.8380561390553,22.0741622389261,0,1,1.00052022154839,0,0,0.424777834556192,60.5308414242574
19.15,0.943584219901736,0.94358421990597,0.943584219695267,151.280046473128,151.280046473128,58.5627664618852,62.3373548866003,66.8568746381887,22.0858169483391,0,1,1.0007022193637,0,0,0.422281806143367,60.1751573754297
19.16,0.943848599018487,0.943848599021627,0.943848598811907,151.034971634535,151.034971634535,58.4868545669349,62.0600030494087,66.8768605263006,22.0981080588255,0,1,1.00060728471941,0,0,0.425375102901585,60.6159521634758
19.17,0.944082669789433,0.944082669791764,0.944082669582476,149.336636326768,149.336636326768,57.932688321849,60.3334176022248,66.8942058855957,22.1090128389475,0,1,1.00080349458346,0,0,0.40390972085559,57.5571352219216
19.18,0.944328765554754,0.94432876555748,0.944328765348668,150.320496475588,150.320496475588,58.2604101359595,61.2870173316128,66.9128504787672,22.1206286652084,0,1,1.00046638407792,0,0,0.412119787576937,58.7270697297135
19.19,0.944560594213838,0.944560594216723,0.944560594008065,147.98963281618,147.98963281618,57.4983576868664,58.9277723353492,66.9302444183319,22.1316160624993,0,1,1.00075454197073,0,0,0.404513089731918,57.6431152867983
19.2,0.944786965806166,0.9447869658089,0.944786965600621,145.611798680931,145.611798680931,56.7207988925084,56.5220052702773,66.9473201867346,22.1424732239191,0,1,1.00102123245865,0,0,0.367512083530281,52.370471903065
19.21,0.944364440052321,0.944364440059255,0.944364439845561,143.67857603716,143.67857603716,56.0766512113137,54.6477402747675,66.9076036586105,22.123232103782,0,1,1.0010341021094,0,0,0.366171068925924,52.1793773219442
19.22,0.943964013864504,0.943964013875803,0.943964013656159,142.40135728716,142.40135728716,55.6485779070509,53.4263573544348,66.8699109669644,22.1050889657612,0,1,1.0009596890945,0,0,0.356242076633506,50.7644959202746
19.23,0.943561656735036,0.943561656749721,0.943561656525113,140.085352467613,140.085352467613,54.8790812744144,51.1661036443242,66.8322267334998,22.0870220897893,0,1,1.00102916415158,0,0,0.356002525167117,50.7303598363142
19.24,0.943126540930263,0.943126540949139,0.943126540719501,140.173078647643,140.173078647643,54.8989896275713,51.3141176825576,66.7915865358329,22.0673744292525,0,1,1.00072553203199,0,0,0.352281299117757,50.2000851242803
19.25,0.942717580796693,0.942717580818137,0.942717580585021,137.188354462174,137.188354462174,53.9095491451737,48.3861361645009,66.7532270390421,22.0489912586306,0,1,1.00100249227362,0,0,0.326407027602028,46.513001433289
19.26,0.942315846292114,0.942315846316592,0.942315846079563,137.155516026238,137.155516026238,53.8905412632427,48.4086990536515,66.7157161114079,22.0311008611786,0,1,1.00068755171497,0,0,0.328699324750284,46.8396537769155
19.27,0.94191160447913,0.941911604505683,0.941911604265901,135.859389696665,135.859389696665,53.4562327890365,47.1685043936719,66.6778490038741,22.0130362991191,0,1,1.00067059496185,0,0,0.318150745163617,45.3364811858154
19.28,0.941510016625245,0.941510016653819,0.941510016411158,135.820468831108,135.820468831108,53.4351844126056,47.1852676712347,66.640142822212,21.9950583376614,0,1,1.00046745378658,0,0,0.305205201998685,43.4917412848127
19.29,0.941120627306486,0.941120627337352,0.941120627091984,134.467734899912,134.467734899912,52.98259016898,45.8862585998444,66.6036692254817,21.9778070745855,0,1,1.00043864075911,0,0,0.323378821059004,46.0814820009081
19.3,0.940727551962514,0.940727551995152,0.940727551747421,135.228985958648,135.228985958648,53.2246809065783,46.702270148994,66.5665558453079,21.960159964346,0,1,1.00016177701806,0,0,0.319300099770113,45.5002642172412
19.31,0.940332543339683,0.940332543374019,0.940332543124316,134.965915502399,134.965915502399,53.1300255710251,46.4944258603402,66.5291360602949,21.9423535817642,0,1,1.00011135283209,0,0,0.313605496279711,44.6887832198589
19.32,0.939946506922466,0.939946506958526,0.939946506706808,135.302416923645,135.302416923645,53.2326195088204,46.8849249564376,66.4925089284961,21.9249830387109,0,1,0.999940653319764,0,0,0.308219064884796,43.9212167460834
19.33,0.939564829997153,0.939564830034538,0.939564829780994,133.440007962974,133.440007962974,52.6125346755608,45.0760439452176,66.4561744529179,21.907789564838,0,1,1.00018603902518,0,0,0.300508203554608,42.8224190065317
19.34,0.9391839199949,0.939183920033737,0.939183919778289,135.745153616538,135.745153616538,53.3622633855022,47.4346998998765,66.4198714916118,21.8905822250492,0,1,0.999686716494044,0,0,0.318332749183463,45.3624167586435
19.35,0.938782171807453,0.938782171846321,0.938782171589724,135.531306183461,135.531306183461,53.2835355141188,47.277822396084,66.3813385126302,21.8721452747465,0,1,0.999778258924026,0,0,0.302700853798211,43.134871666245
19.36,0.938420818149799,0.938420818191191,0.938420817932733,135.067635014862,135.067635014862,53.1235462737971,46.8652845297227,66.3465794094125,21.8557710757265,0,1,0.999799054530334,0,0,0.323020592570417,46.0304344412845
19.37,0.938058565797327,0.938058565839322,0.93805856557958,133.936416463379,133.936416463379,52.7440682846403,45.7857366600919,66.3114911260336,21.8391886772531,0,1,1.00002547399385,0,0,0.298442692993216,42.5280837515333
19.38,0.937742852499769,0.937742852542512,0.937742852281659,133.405815628505,133.405815628505,52.5630044273739,45.2999452328829,66.2808335981273,21.825036797495,0,1,0.999990205863326,0,0,0.320183960581624,45.6262143828815
19.39,0.937409067514132,0.937409067557785,0.937409067296252,132.677993724521,132.677993724521,52.3166994836245,44.6198028885799,66.2483271003246,21.8098637356164,0,1,1.00009195690323,0,0,0.303067925742559,43.1871794183147
19.4,0.937088479991466,0.937088480035404,0.937088479773389,132.64978876363,132.64978876363,52.3006483563461,44.6372112774195,66.2171451067474,21.7954323794628,0,1,0.999992043131902,0,0,0.314232249567163,44.7780955633207
19.41,0.936764946232476,0.936764946277944,0.936764946014721,130.936101384835,130.936101384835,51.7305213014403,42.9697170688588,66.1855817676557,21.7808025483208,0,1,1.00023900927248,0,0,0.296992445978865,42.3214235519882
19.42,0.936464188985147,0.936464189031402,0.936464188767319,130.774724888182,130.774724888182,51.6711045290172,42.8511730819951,66.1561902263892,21.7673615797973,0,1,1.00013454749835,0,0,0.300785802369357,42.8619768376334
19.43,0.936163587540108,0.936163587586757,0.936163587322723,129.698085519706,129.698085519706,51.3108152072053,41.8176478323424,66.1266231565548,21.7538145308085,0,1,1.00026835656537,0,0,0.271086645316649,38.6298469576224
19.44,0.935881753978244,0.935881754024734,0.935881753760467,128.747355786824,128.747355786824,50.992346398434,40.9070309230814,66.0989704426354,21.7413544211069,0,1,1.00026791137384,0,0,0.264429892482336,37.6812596787329
19.45,0.935615363813971,0.935615363861989,0.935615363596913,128.824496409434,128.824496409434,51.012036644544,41.0221309455803,66.0727109343422,21.7296545295115,0,1,1.00007177046759,0,0,0.281673969336296,40.1385406304221
19.46,0.935351490254567,0.935351490303087,0.935351490037811,128.555697051793,128.555697051793,50.9180099229098,40.7913851670917,66.0464090538226,21.7179028308784,0,1,1.00004167709328,0,0,0.275312286210646,39.2320007850171
19.47,0.935069379643041,0.935069379692385,0.935069379426933,127.641292220941,127.641292220941,50.6114348192283,39.9174078129489,66.0185411057182,21.7053433022742,0,1,1.00010727552613,0,0,0.271534297640232,38.693637413733
19.48,0.934781425674234,0.934781425724305,0.934781425458094,126.615876936121,126.615876936121,50.2682471762338,38.9332761615478,65.9901101783452,21.6924905962282,0,1,1.00020806022291,0,0,0.250441484331303,35.6879115172107
19.49,0.934625820863551,0.934625820924861,0.934625820650162,124.449054421087,124.449054421087,49.5525615353946,36.7894898018089,65.9735275099787,21.6860371092998,0,1,1.00039415541485,0,0,0.252252497183621,35.945980848666
19.5,0.934518932796742,0.934518932848954,0.934518932583054,124.170453389491,124.170453389491,49.4584434298986,36.5275035021667,65.9611341414026,21.681815745922,0,1,1.00026306027655,0,0,0.249513028464183,35.5556065561461
19.51,0.934357042269262,0.934357042319412,0.934357042053228,124.115930616811,124.115930616811,49.436876909628,36.4971150117567,65.9438347717253,21.6749808333294,0,1,1.00013372928019,0,0,0.245438651265304,34.9750078053059
19.52,0.934238644358461,0.934238644409983,0.934238644143864,123.774087945435,123.774087945435,49.321724995288,36.1735726279817,65.9303266574902,21.670188659963,0,1,1.00005430931529,0,0,0.253867676589674,36.1761439140286
19.53,0.934108286596738,0.934108286648555,0.934108286381707,125.189844214697,125.189844214697,49.7839758018552,37.6096428888932,65.9155335144488,21.6646678113546,0,1,0.999746359497161,0,0,0.259608854155687,36.9942617171854
19.54,0.93398180351587,0.933981803568347,0.933981803301594,122.361332980815,122.361332980815,48.8512582553201,34.801059140506,65.9009690790859,21.6593047612228,0,1,1.0002212122871,0,0,0.236267323947881,33.668093662573
19.55,0.933856246987191,0.933856247040629,0.933856246773231,123.936089154698,123.936089154698,49.3658974702829,36.395239035412,65.8867191980902,21.6541309211957,0,1,0.999798630495872,0,0,0.261056499653842,37.2005512006724
19.56,0.933715801631563,0.933715801685234,0.933715801417544,124.908848086964,124.908848086964,49.682260485243,37.3902474036259,65.870674616271,21.6479260670673,0,1,0.999667745101636,0,0,0.251556559012955,35.8468096593461
19.57,0.933599382138448,0.933599382192562,0.933599381924796,124.616568198296,124.616568198296,49.5833186102702,37.1168304093967,65.8568129247565,21.6429248641427,0,1,0.999701028322662,0,0,0.251884108501944,35.893485461527
19.58,0.933471474700539,0.933471474754789,0.933471474486712,125.627845654611,125.627845654611,49.9125709972759,38.1487915875836,65.8417860168763,21.6372680501514,0,1,0.999544073522015,0,0,0.263466588163963,37.5439888133648
19.59,0.933335901257317,0.933335901312008,0.933335901043643,125.115556293128,125.115556293128,49.7408567923864,37.658522810971,65.8258983089661,21.6311351731911,0,1,0.999711296024387,0,0,0.253901774023702,36.1810027983775
19.6,0.933198006157465,0.933198006211882,0.933198005943652,125.513413630422,125.513413630422,49.8682742975387,38.0785266054683,65.8099174317197,21.6249695932338,0,1,0.999646416576989,0,0,0.267163887723584,38.0708540006107
19.61,0.933045827333284,0.933045827388345,0.933045827119033,125.226483262631,125.226483262631,49.7702839981936,37.8160050639218,65.7924809614631,21.6179972372457,0,1,0.999770977081077,0,0,0.252651867234953,36.0028910809808
19.62,0.932916294033405,0.932916294089142,0.932916293819751,124.370307522513,124.370307522513,49.4856664161307,36.9809806194457,65.7771469241362,21.6121799789311,0,1,0.999926408469432,0,0,0.244796885588379,34.883556196344
19.63,0.932805310885328,0.932805310941432,0.932805310672267,123.278797384103,123.278797384103,49.124106984073,35.9078100592193,65.7636165512712,21.6073707736127,0,1,1.00004006165131,0,0,0.252519793650659,35.9840705952189
19.64,0.93269570831769,0.932695708373818,0.932695708104246,122.837205877265,122.837205877265,48.9761784495223,35.4844729609799,65.750146820552,21.602586095733,0,1,1.00006141327405,0,0,0.247197220337484,35.2256038980915
19.65,0.932602635008665,0.932602635065379,0.93260263479561,121.542765923341,121.542765923341,48.5482657895154,34.2059966446678,65.7381538472586,21.5986154314149,0,1,1.00021795155845,0,0,0.234509284868359,33.4175730937412
19.66,0.932533951440484,0.93253395149748,0.932533951227847,121.677789306197,121.677789306197,48.5906974151359,34.3535393008401,65.7283936737864,21.5958563315702,0,1,1.00007581231472,0,0,0.23922296714354,34.0892728179545
19.67,0.932454613191512,0.932454613249321,0.932454612978977,121.658605497456,121.658605497456,48.5821982863184,34.3485596493125,65.7175453925948,21.592500455549,0,1,1.00002567786716,0,0,0.23071633330882,32.8770774965068
19.68,0.932394545511088,0.932394545568419,0.932394545299023,120.856677965367,120.856677965367,48.3168223136128,33.5580968842484,65.7084597973995,21.5901212837187,0,1,1.00007558882954,0,0,0.234327748999804,33.391704232472
19.69,0.932327376718734,0.932327376775748,0.932327376506592,120.804488667162,120.804488667162,48.2976967982027,33.5185899846769,65.6985967734294,21.587301909056,0,1,1.00005316578551,0,0,0.21389808428282,30.4804770103019
19.7,0.932264313680982,0.932264313738608,0.932264313468934,119.948206124223,119.948206124223,48.0144052561252,32.6741050790296,65.6892744408829,21.5848266043107,0,1,1.00009452754289,0,0,0.217689805565866,31.0207972931359
19.71,0.932246221535669,0.932246221593569,0.932246221324182,118.403686654466,118.403686654466,47.5057741177674,31.1354021317507,65.6838402280697,21.5844442946459,0,1,1.00026864327793,0,0,0.20467651105684,29.1664028255997
19.72,0.932231936456461,0.932231936514542,0.932231936245476,120.156608024599,120.156608024599,48.0810504947486,32.8935163074302,65.6788127011497,21.5842790160193,0,1,0.999821371561426,0,0,0.227337667256685,32.3956175840777
19.73,0.932208935053426,0.932208935111329,0.932208934842429,119.838030091538,119.838030091538,47.9752027655503,32.5818908707681,65.6726622613986,21.5834769593713,0,1,0.999885186393506,0,0,0.217996070626677,31.0644400643014
19.74,0.932219708034275,0.932219708092779,0.932219707823825,118.592079221954,118.592079221954,47.5652391933506,31.3381050273692,65.6696010582539,21.5843731363311,0,1,1.00003865072888,0,0,0.222259679761594,31.6720043660272
19.75,0.932229104639713,0.932229104697471,0.932229104429093,117.86633540122,117.86633540122,47.3262010562717,30.6149312669088,65.6662869486413,21.5851171856702,0,1,1.00014564991125,0,0,0.195294384158061,27.8294497425236
19.76,0.932268578621533,0.932268578680337,0.932268578411848,118.003193498932,118.003193498932,47.3713372781442,30.7498841366472,65.6658534250743,21.5874559372107,0,1,0.999984851514526,0,0,0.212853819131845,30.3316692262879
19.77,0.932287074238928,0.932287074297094,0.932287074028552,118.707249149443,118.707249149443,47.602444480139,31.4551790345571,65.6633894868394,21.588680628047,0,1,0.999802148242469,0,0,0.226879448900063,32.330321468259
19.78,0.932322362805876,0.932322362864526,0.932322362596161,118.515030227824,118.515030227824,47.5392154603132,31.2624664517035,65.6620814474281,21.5904823286922,0,1,0.999888799319941,0,0,0.205240353870056,29.246750426483
19.79,0.932372665553662,0.932372665612559,0.932372665344646,118.806655002648,118.806655002648,47.6353730911164,31.5511489352569,65.6623349788801,21.5931710885108,0,1,0.999767565900926,0,0,0.230912719673486,32.9050625534717
19.8,0.932413507787616,0.93241350784603,0.93241350757791,120.398981173637,120.398981173637,48.1587588288905,33.1425604367544,65.6613254905017,21.5950952463813,0,1,0.999578182225245,0,0,0.22126174842163,31.5297991500823
19.81,0.932320446730034,0.932320446789621,0.932320446521429,121.1827311808,121.1827311808,48.4137674983301,33.9432753104033,65.6486583645656,21.5907975058312,0,1,0.999515459457605,0,0,0.22868944687834,32.5882461801634
19.82,0.932301278218047,0.932301278277449,0.932301278008279,120.724215073702,120.724215073702,48.2618904122016,33.491950171781,65.6423645474703,21.5899003544503,0,1,0.999679900538649,0,0,0.234801205799221,33.4591718263891
19.83,0.932273810253348,0.93227381031287,0.932273810044582,119.734720194197,119.734720194197,47.9353127338914,32.5108564204573,65.6352865573639,21.5885772163753,0,1,0.999944819164097,0,0,0.207582900796103,29.5805633634447
19.84,0.932265619365693,0.932265619424717,0.932265619156522,121.495503327871,121.495503327871,48.5131368208321,34.2770953382211,65.6301157005497,21.5882922891002,0,1,0.999610285277814,0,0,0.228502984528138,32.5616752952596
19.85,0.932258744544141,0.932258744603295,0.932258744335647,120.542049105155,120.542049105155,48.1988077933474,33.3292835625089,65.6248339192025,21.5879316234439,0,1,0.999843166720406,0,0,0.221724754418069,31.5957775045748
19.86,0.932248140381241,0.93224814043963,0.932248140171929,119.659755234676,119.659755234676,47.907814214067,32.4529963418164,65.61930576707,21.5874531257899,0,1,1.00002377962252,0,0,0.204391918007832,29.1258483161161
19.87,0.932269314180907,0.932269314239365,0.932269313972366,119.811049759192,119.811049759192,47.9572211471821,32.6056504027656,65.6167805214398,21.5886188349867,0,1,0.999920842691375,0,0,0.220723580978518,31.4531102894388
19.88,0.932297871203151,0.932297871261791,0.932297870995162,120.252107824838,120.252107824838,48.1019714298964,33.0473746527614,65.6147273189651,21.5900058531116,0,1,0.999836535640229,0,0,0.226247748804112,32.2403042045859
19.89,0.932332571025756,0.932332571083796,0.932332570817625,117.272481268838,117.272481268838,47.1225276426318,30.0675051587594,65.6132391468751,21.5917369632034,0,1,1.00034988169024,0,0,0.203692263565773,29.0261475581227
19.9,0.932372878903179,0.932372878961886,0.932372878695756,118.61683547565,118.61683547565,47.564467919407,31.4105147119007,65.61246326664,21.5938574971095,0,1,1.00000616702604,0,0,0.210525478041495,29.9998806209131
19.91,0.932449547337584,0.932449547396038,0.932449547130336,117.022222649616,117.022222649616,47.0411104456442,29.8097937917341,65.6147764576999,21.597652400182,0,1,1.00022343314143,0,0,0.204765822741263,29.1791297406299
19.92,0.932519090276839,0.932519090336241,0.932519090069731,117.059771166524,117.059771166524,47.0540850488627,29.8421479691621,65.6164950181619,21.6011281792005,0,1,1.00014467161811,0,0,0.195278429856231,27.827176254513
19.93,0.932617374635128,0.932617374694256,0.932617374429062,115.478539802275,115.478539802275,46.535583229729,28.2516564655541,65.6208307904852,21.6060525462358,0,1,1.0003133432744,0,0,0.19020084541886,27.1036204721875
19.94,0.932711197292478,0.932711197351609,0.932711197086231,117.184472015727,117.184472015727,47.0974402586158,29.9488765318746,65.6248168899028,21.6107785939495,0,1,0.999888044763848,0,0,0.20834422693138,29.6890523377216
19.95,0.932812944938711,0.932812944996731,0.932812944731631,115.279715139974,115.279715139974,46.4726045755009,28.0348396881093,65.6291822986899,21.6156931531743,0,1,1.0002341748663,0,0,0.178851435282107,25.4863295277003
19.96,0.932928987294142,0.932928987352862,0.932928987088187,115.677261672862,115.677261672862,46.6048391511001,28.4207639621394,65.6350489530276,21.621448757695,0,1,1.00006119411446,0,0,0.180420366706704,25.7099022557053
19.97,0.933049331160086,0.93304933121903,0.933049330954413,115.297862450075,115.297862450075,46.4817936398328,28.0291188057119,65.6413064437478,21.6274372006149,0,1,1.00002293685109,0,0,0.195413883042297,27.8464783335273
19.98,0.933160547660792,0.933160547719636,0.933160547455206,114.844213471362,114.844213471362,46.33411804252,27.56477597244,65.6465695151635,21.6328679837585,0,1,1.00007886704313,0,0,0.181400683635137,25.849597418007
19.99,0.933295079796541,0.933295079855708,0.933295079591687,114.749090515017,114.749090515017,46.30476245759,27.4556711337905,65.6539576578867,21.6394617233402,0,1,1.00002575441388,0,0,0.182885389429627,26.0611679937219
20,0.933432671781733,0.93343267184086,0.933432671576948,132.653635982199,132.653635982199,52.1916805991641,45.3458120439115,65.6617187029462,21.6461052353411,0,1,0.996689180427373,0,0,0.469469094857917,66.8993460172532
20.01,0.93315603061607,0.933156030676255,0.933156030408213,156.715342848547,156.715342848547,60.0930833659477,69.4570664801418,65.628514000743,21.6297623676623,0,1,0.994153004988096,0,0,0.445125884931745,63.4304386027737
20.02,0.932904379141251,0.932904379198669,0.932904378930466,155.505578532723,155.505578532723,59.6886213669528,68.2936293809256,65.5973551615545,21.6145939902429,0,1,0.995970264512382,0,0,0.464849372481487,66.2410355786119
20.03,0.932644584954298,0.932644585010395,0.93264458474046,154.700334901597,154.700334901597,59.4170765609025,67.5350159197959,65.5660199352071,21.5992990465942,0,1,0.997340153852865,0,0,0.45482704500222,64.8128539128164
20.04,0.932397115914344,0.932397115968947,0.93239711569729,155.142308534214,155.142308534214,59.555844234241,68.0210762943464,65.5363510861842,21.5848811536832,0,1,0.998163897957384,0,0,0.445173520046687,63.4372266066529
20.05,0.932153601467806,0.93215360152132,0.932153601248633,153.906458486224,153.906458486224,59.1433588724773,66.8277891520253,65.5076536840505,21.5710156501482,0,1,0.999011888327651,0,0,0.438938700902383,62.5487648785895
20.06,0.931954298254341,0.931954298307254,0.931954298033333,152.230496851817,152.230496851817,58.5872282912559,65.1874362862067,65.4834583459429,21.5596022196677,0,1,0.999691446079766,0,0,0.436934063216718,62.2631040083822
20.07,0.932228884768073,0.932228884816749,0.932228884546093,152.291303691923,152.291303691923,58.6112517067638,65.2200529622699,65.5008280664593,21.5704226631937,0,1,0.999929246437912,0,0,0.427900279788836,60.9757898699091
20.08,0.932792669821517,0.932792669865462,0.932792669601374,150.340040591071,150.340040591071,57.9796520783408,63.2014186862288,65.5436956018638,21.5949263029787,0,1,1.00041660845301,0,0,0.42296334078638,60.2722760620591
20.09,0.933379524005705,0.933379524045711,0.933379523786965,151.429120149496,151.429120149496,58.3479057771145,64.2194178681378,65.5889865758183,21.6207157055397,0,1,1.00029182843978,0,0,0.428679537933785,61.0868341555643
20.1,0.933956525278323,0.933956525313521,0.933956525060234,149.008420973497,149.008420973497,57.5624279881465,61.7284665274089,65.6337155098235,21.6462389362648,0,1,1.00077602162113,0,0,0.408669701422369,58.2354324526875
20.11,0.934549825175546,0.934549825207069,0.93454982495817,148.149178950867,148.149178950867,57.290635011606,60.7958043913166,65.6804709370127,21.6729036225373,0,1,1.00083781290487,0,0,0.409151972860332,58.3041561325973
20.12,0.935154201169422,0.935154201198337,0.935154200953797,146.009531575172,146.009531575172,56.5982675487436,58.5808424472924,65.728443181085,21.700245946795,0,1,1.00113174644224,0,0,0.379760099653949,54.1158142006877
20.13,0.935757171006927,0.935757171033085,0.93575717079272,143.965518616788,143.965518616788,55.9374592216137,56.460615687162,65.7769367722244,21.7279661574018,0,1,1.00125294761098,0,0,0.376199636823031,53.6084482472819
20.14,0.936359515237338,0.936359515261352,0.936359515024613,143.309732423931,143.309732423931,55.7329828986863,55.7283033179875,65.8256208371129,21.7558082688307,0,1,1.00113358679051,0,0,0.36901855377603,52.5851439130843
20.15,0.936970003498231,0.936970003520983,0.936970003286905,139.737516404004,139.737516404004,54.5701727885486,52.0778078604075,65.87538614493,21.784322398666,0,1,1.00148138556983,0,0,0.356154815953153,50.7520612733243
20.16,0.937552771841617,0.937552771861884,0.937552771632091,139.492544313574,139.492544313574,54.5004874822681,51.757888777963,65.9229705007077,21.8116850349032,0,1,1.00123268843871,0,0,0.340321899278436,48.4958706471771
20.17,0.938123591946377,0.938123591965343,0.938123591738538,139.854357904643,139.854357904643,54.6300549116121,52.0460282062785,65.9697022150834,21.8386274832814,0,1,1.00087863897699,0,0,0.353800035703609,50.4165050877643
20.18,0.93867881931073,0.938678819327867,0.938678819104144,137.523971396939,137.523971396939,53.8744350417367,49.6440362211485,66.0150654043708,21.8648697714194,0,1,1.00107345198301,0,0,0.34350026153818,48.9487872691907
20.19,0.939204635063961,0.939204635079247,0.939204634859669,135.944097779268,135.944097779268,53.36495019179,47.9962923968922,66.057977822562,21.8898275598139,0,1,1.00114027127902,0,0,0.313508635654925,44.6749805808267
20.2,0.939736364345376,0.939736364360067,0.93973636414157,135.516770397082,135.516770397082,53.2344974350209,47.4996326283701,66.1017904594951,21.9153473092165,0,1,1.00089662406266,0,0,0.326766591612294,46.5642393047518
20.21,0.940206396450107,0.940206396464974,0.940206396248397,135.340027020907,135.340027020907,53.1851602045416,47.2621144941642,66.1400395771493,21.9378729495932,0,1,1.00072164226373,0,0,0.321971994605308,45.8810092312563
20.22,0.940640176241142,0.940640176255575,0.940640176040801,135.101424809117,135.101424809117,53.1147630308249,46.9677260157058,66.1750381821666,21.9586606112443,0,1,1.00061693791543,0,0,0.306642402529651,43.6965423604752
20.23,0.941082214761345,0.941082214774904,0.941082214562299,135.628139556645,135.628139556645,53.2961127028954,47.4372691803677,66.2109126039208,21.979957772356,0,1,1.00032918790426,0,0,0.330636913238621,47.1157601365035
20.24,0.941473444005863,0.941473444018539,0.941473443807763,136.714049391589,136.714049391589,53.6601609336115,48.473576161512,66.2419065857182,21.998566644359,0,1,1.00012552007162,0,0,0.317545193155306,45.2501900246311
20.25,0.941815950132102,0.941815950144565,0.941815949934886,135.749527558157,135.749527558157,53.3493280940636,47.4658596118009,66.2686992607539,22.0149686856026,0,1,1.00025469785089,0,0,0.311777685247308,44.4283201477414
20.26,0.942146771176008,0.942146771188055,0.942146770979958,136.685931733121,136.685931733121,53.6630774417266,48.360589138198,66.294502076632,22.0308405182911,0,1,1.00002595980991,0,0,0.322682827682955,45.9823029448211
20.27,0.94244827071359,0.942448270725108,0.942448270518067,136.101126340325,136.101126340325,53.4762379933774,47.7381598302679,66.3176597287346,22.0453067813228,0,1,1.00009286863737,0,0,0.332467413086491,47.3766063648249
20.28,0.942713507729441,0.942713507740949,0.942713507534771,136.43478677825,136.43478677825,53.5905437249907,48.0392786910508,66.3375223696211,22.0579857175785,0,1,1.00003409910177,0,0,0.331328021927885,47.2142431247236
20.29,0.942967377204183,0.942967377215616,0.942967377010486,133.89993953426,133.89993953426,52.761805209122,45.4733219012508,66.3564232592651,22.0701943737436,0,1,1.00046256810787,0,0,0.3090602834155,44.0410903867087
20.3,0.943200782386158,0.943200782397214,0.943200782192915,135.858552406782,135.858552406782,53.4096197788014,47.4034048240738,66.3736496653167,22.0814979173911,0,1,1.00003645308543,0,0,0.312662048977339,44.5543419792708
20.31,0.94341876947532,0.943418769486469,0.943418769282846,132.884662248832,132.884662248832,52.4358972741433,44.4030323634431,66.3895049246416,22.0921249607476,0,1,1.00049592136853,0,0,0.298960948943459,42.6019352244429
20.32,0.943616279562961,0.943616279574007,0.943616279371129,134.187072091875,134.187072091875,52.8673273181957,45.6817062322433,66.403586822459,22.1017790371725,0,1,1.00018118241471,0,0,0.3005403913706,42.8270057703105
20.33,0.94379441867641,0.943794418687466,0.943794418485245,134.098580327723,134.098580327723,52.8412031889219,45.572124694416,66.4159324045571,22.11052322875,0,1,1.00012617811101,0,0,0.303158352460851,43.2000652256713
20.34,0.943965019029496,0.943965019041046,0.943965018839389,132.826411733609,132.826411733609,52.4258695425143,44.2799128446518,66.4275837199372,22.1189151690198,0,1,1.00028957287677,0,0,0.293490143411903,41.8223454361962
