t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
20.35,0.944109435529085,0.944109435539941,0.944109435339358,133.141284073845,133.141284073845,52.5316703403413,44.5781728729137,66.436994339787,22.1261168611444,0,1,1.0001429138928,0,0,0.294503611077323,41.9667645785185
20.36,0.944260320781583,0.944260320792531,0.944260320592133,131.913643942814,131.913643942814,52.1306010332312,43.3330211551305,66.4469705476899,22.1336522399936,0,1,1.00026847066582,0,0,0.294024890192377,41.8985468524138
20.37,0.944397330435218,0.944397330446658,0.944397330246549,131.258219256323,131.258219256323,51.917330854083,42.6619963555111,66.455698574879,22.1405243259327,0,1,1.00030073979774,0,0,0.281455592200807,40.1074218886151
20.38,0.944555132387051,0.944555132397581,0.944555132198736,128.753487574671,128.753487574671,51.0966893925051,40.1384313065294,66.4664780620865,22.148578206055,0,1,1.00057127511023,0,0,0.278841980239905,39.7349821841864
20.39,0.944762535971786,0.94476253598089,0.944762535784387,128.087097658855,128.087097658855,50.8812449504561,39.4465953399268,66.4815647526247,22.1589375663034,0,1,1.00054037227183,0,0,0.255127127836783,36.3556157167415
20.4,0.945008397566258,0.945008397576832,0.945008397380757,127.058569067903,127.058569067903,50.5475808706716,38.3870337703818,66.5002392516406,22.1712960458808,0,1,1.00048551021428,0,0,0.264336499407141,37.6679511655176
20.41,0.9445296955765,0.944529695593091,0.94452969538785,126.075098356806,126.075098356806,50.2144834301392,37.4702973970996,66.4552543486304,22.1495466110765,0,1,1.00046086130643,0,0,0.258949457263687,36.9002976600754
20.42,0.944035952772814,0.944035952792987,0.94403595258272,127.9216468095,127.9216468095,50.8112472174527,39.3858015733866,66.4088463596157,22.1269988764975,0,1,0.999990134120736,0,0,0.26568161571746,37.859630239738
20.43,0.943524837391341,0.943524837416489,0.943524837198969,127.072544652223,127.072544652223,50.5215981501243,38.6083755453832,66.3606706760062,22.1034984308332,0,1,1.00008712277334,0,0,0.254798883662365,36.308840921887
20.44,0.943033198518629,0.943033198547206,0.943033198324642,124.20785633137,124.20785633137,49.569879487652,35.8124506984901,66.3143491356135,22.0810564972663,0,1,1.00047171674357,0,0,0.238751352295544,34.022067702115
20.45,0.942579031420026,0.942579031452356,0.942579031224217,125.208759392924,125.208759392924,49.8894776470862,36.8769143810446,66.2714136903691,22.0604313215099,0,1,1.00012283451042,0,0,0.241611699770526,34.4296672173
20.46,0.942126570915773,0.942126570951159,0.942126570718419,124.799333705278,124.799333705278,49.7455246268249,36.531042355612,66.2284808007655,22.0398105489006,0,1,1.00008170255564,0,0,0.242804881186654,34.5996955690983
20.47,0.941679863704186,0.941679863741317,0.94167986350541,125.543168027196,125.543168027196,49.9807163195876,37.3378474218288,66.1859395873108,22.0193810180563,0,1,0.999870715938795,0,0,0.248966043771831,35.4776612374859
20.48,0.941242264069579,0.941242264109975,0.941242263869536,125.078500390643,125.078500390643,49.8188547833338,36.9350383707444,66.1441172040957,21.9993448158029,0,1,0.999893787818222,0,0,0.258725983725186,36.868452680839
20.49,0.940822259854684,0.940822259896356,0.940822259654093,126.159358518275,126.159358518275,50.1652785573391,38.0757461391796,66.1036329042202,21.9799794748756,0,1,0.999707572219926,0,0,0.259710830577551,37.0087933573011
20.5,0.940411067351556,0.940411067395329,0.940411067148964,126.687014672574,126.687014672574,50.3299995717724,38.6624018094492,66.0637219057738,21.9608909573508,0,1,0.999679575476517,0,0,0.249206691954266,35.5119536034829
20.51,0.9399832472079,0.93998324725431,0.939983247003648,126.251495449711,126.251495449711,50.1778481139567,38.2878791524603,66.0224884188631,21.9411278783879,0,1,0.999752273052259,0,0,0.259878873718262,37.0327395048523
20.52,0.939577105043697,0.939577105091009,0.939577104839413,127.351072930991,127.351072930991,50.5306431316667,39.4458322723626,65.9829911557036,21.922249502925,0,1,0.999602771386262,0,0,0.262819876790351,37.451832442625
20.53,0.939197196676609,0.939197196724567,0.939197196470823,124.72917982484,124.72917982484,49.660788870679,36.8785976703884,65.9458777319093,21.9047044225427,0,1,1.00006456359229,0,0,0.26024932836622,37.0855292921863
20.54,0.938829910951247,0.938829911000195,0.938829910745161,124.047669859066,124.047669859066,49.4289717293545,36.2499362265663,65.9099421999056,21.8877914325942,0,1,1.00014433709823,0,0,0.244382893986313,34.8245623930497
20.55,0.938513343594592,0.938513343644797,0.938513343388157,124.017865743697,124.017865743697,49.4123871703631,36.2659173187748,65.8785834961377,21.8733649287845,0,1,1.00004475534122,0,0,0.252901150668172,36.0384139702145
20.56,0.938196935416772,0.938196935467746,0.938196935209603,123.773461244286,123.773461244286,49.3252504259875,36.0674165614572,65.8471524416626,21.8588922411659,0,1,1.00002192312969,0,0,0.255674086897667,36.4335573829176
20.57,0.937895105179739,0.93789510523167,0.937895104971998,123.588201784233,123.588201784233,49.2578263561037,35.9261923770032,65.8169400879562,21.8450693192732,0,1,1.00000754799472,0,0,0.254557744391849,36.2744785758384
20.58,0.93760684593499,0.937606845987926,0.937606845726593,123.159679440491,123.159679440491,49.1106980623533,35.5399749619893,65.7878554530102,21.8318490254913,0,1,1.00005522605339,0,0,0.243284749819647,34.6680768492997
20.59,0.937350622937531,0.937350622990906,0.937350622728639,121.480533816091,121.480533816091,48.5531691498978,33.8985908379277,65.7616973249056,21.8202456532571,0,1,1.0002686542455,0,0,0.233158961965673,33.2251520801085
20.6,0.937151753905601,0.937151753959901,0.937151753696599,120.58240322057,120.58240322057,48.2535031462742,33.0302717529867,65.7406893879839,21.8114420795989,0,1,1.00028314591432,0,0,0.233206720645669,33.2319576920079
20.61,0.936936877727414,0.936936877781687,0.936936877517874,121.267853378655,121.267853378655,48.4739772696719,33.7480068463558,65.7180979617715,21.8017485705281,0,1,1.00009934919273,0,0,0.213456863847269,30.4176030982358
20.62,0.936785127579426,0.936785127634593,0.936785127370092,119.092957522064,119.092957522064,47.7555821464259,31.5965680576593,65.7011986352007,21.7951908292042,0,1,1.00034369291962,0,0,0.210325750827124,29.9714194928651
20.63,0.936638435061371,0.936638435117143,0.936638434852133,120.762598536679,120.762598536679,48.3009135581493,33.2890699662557,65.6847052844278,21.7888232859955,0,1,0.999919867944871,0,0,0.220861118886597,31.4727094413401
20.64,0.936512080044692,0.936512080100762,0.936512079835283,118.945689376102,118.945689376102,47.7006281772824,31.4925666268199,65.6698011397716,21.7833216095101,0,1,1.00018857104944,0,0,0.206680199631545,29.4519284474951
20.65,0.936401481854486,0.936401481911408,0.936401481644596,116.830592620952,116.830592620952,47.00269838922,29.395345289223,65.6565012840761,21.7787460476533,0,1,1.00041275759625,0,0,0.197778959335074,28.183501705248
20.66,0.936319597573001,0.936319597629827,0.936319597363686,118.004291337181,118.004291337181,47.3863056858357,30.5830589582036,65.6457183297312,21.7755140492464,0,1,1.00004545109203,0,0,0.206406632068144,29.4129450697105
20.67,0.936263510818941,0.936263510876418,0.936263510609566,118.516722043463,118.516722043463,47.5529995995307,31.1065276228271,65.6368932517209,21.7733011689146,0,1,0.999907711722866,0,0,0.201995849490873,28.7844085524494
20.68,0.936207641520821,0.936207641578524,0.93620764131167,118.413776943164,118.413776943164,47.5174484950882,31.0144782772265,65.6281409889016,21.7711576770359,0,1,0.999844156935361,0,0,0.222324480152386,31.6812384217151
20.69,0.936149846016602,0.936149846074506,0.936149845807821,118.019853986649,118.019853986649,47.3861568837372,30.6321568674988,65.6189540754043,21.7687430437457,0,1,0.999929167150537,0,0,0.208654497357164,29.7332658733958
20.7,0.936117048557839,0.936117048615986,0.936117048348552,118.317932157658,118.317932157658,47.4828165024628,30.9383847972554,65.6120025339173,21.7675448264849,0,1,0.99984648991513,0,0,0.211565478479195,30.1480806832852
20.71,0.935953444609127,0.935953444667203,0.935953444399829,120.133497162015,120.133497162015,48.0756676414959,32.7798650290623,65.5935212907924,21.7601108421606,0,1,0.999551772564372,0,0,0.21825713852525,31.1016422398482
20.72,0.935856974694839,0.935856974754549,0.935856974486475,120.700107482689,120.700107482689,48.2592710827152,33.3637118114744,65.5807002987723,21.7556953724427,0,1,0.999531108127905,0,0,0.223793406310853,31.8905603992966
20.73,0.93572329287143,0.935723292929559,0.935723292662619,119.236860579242,119.236860579242,47.774962291983,31.9227191775202,65.5646067068556,21.749534694866,0,1,0.999864611030842,0,0,0.210638242362116,30.0159495366015
20.74,0.935596947618602,0.935596947678241,0.935596947409117,120.267084400912,120.267084400912,48.1103913072029,32.9740033637127,65.5492866382722,21.743794398927,0,1,0.999679082337808,0,0,0.222231838929225,31.6680370474145
20.75,0.935496055528339,0.935496055587258,0.935496055319683,120.523398603249,120.523398603249,48.1919014253811,33.2482740674951,65.5360017928351,21.7391227429186,0,1,0.999688291814113,0,0,0.224102443301883,31.9345981705184
20.76,0.93540675313335,0.935406753192792,0.935406752924214,119.432389886091,119.432389886091,47.8308100114844,32.1735493011876,65.5237879925256,21.7350525923777,0,1,0.999897409323442,0,0,0.227108376803491,32.3629436944974
20.77,0.935306476996056,0.935306477055653,0.935306476787518,118.063209977893,118.063209977893,47.3780781294703,30.8220958823991,65.5106314012258,21.7304826942682,0,1,1.00014664503042,0,0,0.206694703818752,29.4539952941722
20.78,0.935220533239613,0.935220533299716,0.935220533030563,119.480795632656,119.480795632656,47.8416303752698,32.2552144738021,65.4988942271415,21.7266869317125,0,1,0.999825237590891,0,0,0.222129589666619,31.6534665274933
20.79,0.93515235190025,0.935152351959793,0.935152351691858,119.332655546967,119.332655546967,47.7908590044815,32.1205119160265,65.488529068223,21.7236145627179,0,1,0.999850304232678,0,0,0.229534483013528,32.7086638294277
20.8,0.935085207979689,0.935085208039144,0.93508520777175,118.417024257566,118.417024257566,47.4878209007561,31.2183543267252,65.4781480053188,21.7205219255224,0,1,1.00004963270564,0,0,0.208790543139011,29.752652397309
20.81,0.935042023152099,0.935042023212056,0.935042022944307,118.704846578982,118.704846578982,47.5808618446803,31.5160409031779,65.4700890293311,21.7187166464728,0,1,0.999930009760801,0,0,0.222984237212025,31.7752538027135
20.82,0.93498210498397,0.934982105044035,0.934982104776068,117.339832103632,117.339832103632,47.1302946826512,30.1632766930655,65.460477663108,21.7160777474586,0,1,1.00015040999709,0,0,0.212894840474932,30.3375147676778
20.83,0.934935547253947,0.934935547314291,0.934935547046179,117.631198496051,117.631198496051,47.2244041996249,30.4651763526854,65.451994406859,21.7140277365063,0,1,1.00008856962002,0,0,0.189254522163659,26.9687694083213
20.84,0.934933157721481,0.934933157781169,0.934933157513858,117.536984261344,117.536984261344,47.1926847117147,30.3752526725126,65.4475391227262,21.7141924661051,0,1,1.00001405798005,0,0,0.199153718016391,28.3794048173358
20.85,0.934939990382268,0.934939990442897,0.934939990174592,117.074856276215,117.074856276215,47.0401826221626,29.9164250795644,65.4437387741217,21.7146924225291,0,1,1.00006789009895,0,0,0.187282429841575,26.6877462524245
20.86,0.934957928227484,0.934957928287781,0.934957928020357,115.092215813916,115.092215813916,46.3881854180926,27.9351819694226,65.4411311944621,21.7159026500314,0,1,1.00030187306549,0,0,0.187620846657913,26.7359706487526
20.87,0.935000168550785,0.935000168611186,0.935000168344318,115.889840366656,115.889840366656,46.6504802774421,28.7310244005915,65.4406039432296,21.7182120228353,0,1,1.00005871628017,0,0,0.189019668690661,26.9353027884192
20.88,0.9350223899109,0.93502238997145,0.935022389704585,116.578929903546,116.578929903546,46.8766896210877,29.4211671838028,65.4382387016732,21.7195240180704,0,1,0.999878876869762,0,0,0.198587540199498,28.2987244784285
20.89,0.935071867565622,0.935071867626187,0.935071867359686,116.419635600122,116.419635600122,46.8245323594683,29.2596057848623,65.4380466175848,21.7219831976747,0,1,0.999921413043315,0,0,0.189164146687124,26.9558909029152
20.9,0.935104794735213,0.935104794796058,0.935104794529159,115.244791297664,115.244791297664,46.4383068308271,28.0843541227213,65.4366100157206,21.7238271592222,0,1,1.00006043356027,0,0,0.198084716584303,28.2270721132632
20.91,0.935161892424026,0.935161892485026,0.93516189221873,115.497021708084,115.497021708084,46.5215971540415,28.333022178789,65.4372324323681,21.7267670969265,0,1,0.999958303451914,0,0,0.206953319570736,29.4908480388298
20.92,0.935193874772638,0.935193874833893,0.935193874566575,115.093078093981,115.093078093981,46.3886834478343,27.9291704633397,65.4354933041658,21.7284143264754,0,1,1.00004442385063,0,0,0.18909880569682,26.9465798117969
20.93,0.935231049147493,0.935231049209427,0.93523104894251,115.076698416168,115.076698416168,46.3832949105494,27.9119135067709,65.4343620661784,21.7304228432188,0,1,0.999989627387127,0,0,0.194552922903759,27.7237915137856
20.94,0.935264808817064,0.935264808878753,0.935264808611199,118.051899125196,118.051899125196,47.3610572530991,30.8871858126073,65.4326642009806,21.7320491116083,0,1,0.999505094121911,0,0,0.20073557139654,28.604818924007
20.95,0.93529706545293,0.935297065514208,0.935297065247788,118.775705278539,118.775705278539,47.5987541356626,31.6115344569073,65.4306681958206,21.7335026258112,0,1,0.999470037736995,0,0,0.215827778544104,30.7554584425348
20.96,0.935322600392939,0.935322600454323,0.935322600187814,117.417179795474,117.417179795474,47.1518610372742,30.2546606252036,65.4279580640218,21.7345611062488,0,1,0.99984113480242,0,0,0.196479969632887,27.9983956726864
20.97,0.935351426803687,0.935351426865017,0.935351426598591,117.84854742164,117.84854742164,47.2933874423369,30.6869156276738,65.4257329025723,21.7358988913944,0,1,0.999796351897419,0,0,0.195932537633463,27.9203866127684
20.98,0.935382727927212,0.935382727988591,0.935382727722388,117.818444388375,117.818444388375,47.2832943911865,30.6572922722798,65.4237653622821,21.7373867538134,0,1,0.999811382976726,0,0,0.205475995405124,29.2803293452301
20.99,0.935394395571473,0.935394395632879,0.935394395367057,116.581029978735,116.581029978735,46.8759909750792,29.4230141918557,65.4200671068074,21.7379486800721,0,1,1.00005154399301,0,0,0.195514699255372,27.8608446438904
21,0.935411104822349,0.935411104884069,0.935411104617693,134.291468816601,134.291468816601,52.6967183009529,47.1354419379152,65.4171901142843,21.7388367644019,0,1,0.99673032569673,0,0,0.494922682225389,70.5264822171179
21.01,0.934996684271471,0.934996684331749,0.934996684060199,160.762871870826,160.762871870826,61.3874603711406,73.6751420250702,65.3719529221462,21.7157769236093,0,1,0.99380755389511,0,0,0.489581958972401,69.7654291535672
21.02,0.934571517784626,0.934571517843621,0.934571517572395,156.355560111712,156.355560111712,59.928583835308,69.3380016867705,65.3254465395966,21.6921118853448,0,1,0.996340932941472,0,0,0.458815700946965,65.3812373849425
21.03,0.934181820982523,0.934181821040875,0.934181820767516,154.13170420268,154.13170420268,59.1883320158596,67.1777043975259,65.2831928722039,21.6708069329502,0,1,0.997850120011224,0,0,0.438558474001521,62.4945825452168
21.04,0.93381292213842,0.933812922195407,0.933812921920739,154.459666192389,154.459666192389,59.2874186328998,67.5651122427225,65.2435949283027,21.6509590213642,0,1,0.998504490116472,0,0,0.450684535128089,64.2225462557527
21.05,0.933468715467122,0.933468715524102,0.933468715248488,149.236757822185,149.236757822185,57.5626319902418,62.3974327814006,65.2066949558494,21.6326300849351,0,1,0.99993167089969,0,0,0.413866918055618,58.9760358229256
21.06,0.9331698825328,0.933169882589515,0.933169882312831,148.673314249147,148.673314249147,57.3704238748439,61.8817213621634,65.1746316719498,21.6169612150337,0,1,1.00020508725506,0,0,0.404464780289648,57.6362311912748
21.07,0.932885619897771,0.932885619954022,0.932885619674829,146.753500303548,146.753500303548,56.7328182462114,60.0067279919617,65.1444171827709,21.6023551288151,0,1,1.00056266710834,0,0,0.412163507278835,58.733299787234
21.08,0.932644068011266,0.932644068066791,0.9326440677872,145.440437914733,145.440437914733,56.2955340453526,58.7323472010352,65.1181912138629,21.5898994998353,0,1,1.00078208126198,0,0,0.398795909301642,56.828417075484
21.09,0.932407269071168,0.93240726912579,0.932407268847043,141.898631903483,141.898631903483,55.1259128722257,55.2277114811319,65.0928934979219,21.5780269244294,0,1,1.00128285873471,0,0,0.375613847836617,53.5249733167179
21.1,0.932210795071245,0.932210795126206,0.932210794846445,142.059491883522,142.059491883522,55.1742020627787,55.4195121342292,65.0716169912706,21.568362758022,0,1,1.00100326263275,0,0,0.388127781638035,55.30820888342
21.11,0.932021278535085,0.932021278589651,0.932021278310732,141.148107782596,141.148107782596,54.870169812126,54.5383362900353,65.050836914293,21.5589345782679,0,1,1.00105140143712,0,0,0.356825283194918,50.8476028552758
21.12,0.931850600728314,0.931850600783285,0.931850600503958,139.004871529808,139.004871529808,54.1617485523002,52.4218219154791,65.0322531008559,21.5507965134733,0,1,1.0011660151167,0,0,0.362204870516496,51.6141940486007
21.13,0.931679059995231,0.931679060049754,0.93167905977115,139.258985665089,139.258985665089,54.241279254598,52.7028011107287,65.0135971786919,21.5425873756682,0,1,1.0009344340424,0,0,0.347005830105456,49.4483307900275
21.14,0.931517402715555,0.931517402770717,0.931517402491805,138.713737552482,138.713737552482,54.0583060427068,52.1827977922079,64.9959715738498,21.5349681864245,0,1,1.00083730843541,0,0,0.345612246012848,49.2497450568309
21.15,0.931346864931681,0.931346864986727,0.931346864707099,140.065427799088,140.065427799088,54.4986619726094,53.5608718353296,64.9776171755522,21.5269387882062,0,1,1.0004424552797,0,0,0.360157988600767,51.3225133756093
21.16,0.93117757479196,0.931177574847515,0.931177574568364,138.787304003354,138.787304003354,54.0746560494619,52.309017934568,64.9593301499564,21.5189559188297,0,1,1.0005754241455,0,0,0.362431076268942,51.6464283683242
21.17,0.931041282674223,0.931041282729315,0.931041282449808,139.74679172193,139.74679172193,54.3867561703071,53.2903861838196,64.9439111447594,21.512494393351,0,1,1.00033081013184,0,0,0.368350792233837,52.4899878933218
21.18,0.930875116784553,0.930875116839516,0.930875116560295,139.555606917659,139.555606917659,54.320040040809,53.1252821574081,64.9257787403873,21.5045460198636,0,1,1.00037388977646,0,0,0.349780507912824,49.8437223775775
21.19,0.930717832555176,0.930717832609497,0.930717832328044,140.300460741948,140.300460741948,54.5612061732747,53.8946861788018,64.9086255876774,21.4971489754691,0,1,1.00018058024931,0,0,0.364041729913062,51.8759465126113
21.2,0.930553330273728,0.930553330328201,0.930553330047272,138.842121054996,138.842121054996,54.0780819533819,52.4618270715568,64.8908578260825,21.4894361573563,0,1,1.00039898658715,0,0,0.366462490542283,52.2209049022753
21.21,0.930415178769626,0.930415178824977,0.930415178545007,136.375068455721,136.375068455721,53.2639409038766,50.0165897840875,64.8754554876303,21.4830231840031,0,1,1.00077827533036,0,0,0.337070823791516,48.032592390291
21.22,0.930315833539932,0.930315833595374,0.930315833316309,136.834474443429,136.834474443429,53.4125176607001,50.4920271084274,64.8637790911176,21.4786682438837,0,1,1.0005021119118,0,0,0.353280742442286,50.3425057980258
21.23,0.930173710483054,0.930173710538505,0.930173710258643,137.767459258012,137.767459258012,53.7158710899172,51.4471299857936,64.848178576227,21.4721506959911,0,1,1.00026658944866,0,0,0.35406168499922,50.4537901123889
21.24,0.930036729728984,0.930036729783766,0.930036729503139,136.446379776974,136.446379776974,53.2784384196557,50.1475524116446,64.8329705690052,21.4658567963243,0,1,1.00046654277403,0,0,0.336188148801874,47.906811204267
21.25,0.929905931757214,0.929905931813143,0.929905931533595,136.018096845578,136.018096845578,53.1346319401339,49.739530731676,64.8185410329971,21.4600250809048,0,1,1.0004185595433,0,0,0.340860261280566,48.5725872324806
21.26,0.929780189803178,0.929780189858331,0.929780189577082,134.43737977775,134.43737977775,52.6121455196834,48.178331548618,64.8045785402605,21.4544696888717,0,1,1.00057990163128,0,0,0.334313031450308,47.6396069816688
21.27,0.930046869728596,0.930046869785617,0.930046869508826,133.396957163239,133.396957163239,52.2747747522871,47.1055539778651,64.8243202269521,21.4670829584222,0,1,1.00066326868359,0,0,0.307019734335198,43.7503121427657
21.28,0.930707626192473,0.930707626243128,0.930707625975476,130.664982052778,130.664982052778,51.3890541414831,44.28857612413,64.8782080664435,21.4981978622047,0,1,1.00093409126164,0,0,0.293722321719362,41.8554308450091
21.29,0.931460694356876,0.931460694411814,0.931460694149898,130.23316125378,130.23316125378,51.2611966014733,43.7590614521194,64.9403122333495,21.533787568311,0,1,1.00073590501354,0,0,0.301695924267428,42.9916692081085
21.3,0.932249405197777,0.932249405240422,0.932249404989381,128.317813070025,128.317813070025,50.646401627608,41.7413576524994,65.0054298082714,21.5710256092537,0,1,1.00086992708715,0,0,0.283560083021776,40.4073118306031
21.31,0.933032621158198,0.933032621198952,0.933032620948687,131.057464924495,131.057464924495,51.561539354142,44.3792852405516,65.0701477301121,21.6080319538314,0,1,1.0001875413609,0,0,0.299138545771139,42.6272427723873
21.32,0.933788951877962,0.933788951913195,0.933788951668568,128.445165199511,128.445165199511,50.7170028323558,41.6691965431231,65.1322992925718,21.6436693638157,0,1,1.00059366310111,0,0,0.266392816142065,37.9609763002443
21.33,0.934552872175814,0.934552872213795,0.934552871974429,127.671259406696,127.671259406696,50.4769717446979,40.7957109134669,65.1955583262444,21.6799901669843,0,1,1.00051113429924,0,0,0.273955296604124,39.0386297660876
21.34,0.935283334886118,0.935283334922163,0.935283334682552,127.506360334471,127.506360334471,50.4364646739503,40.5356777836348,65.2559204618834,21.7147620889527,0,1,1.00035298927046,0,0,0.286314406042213,40.7998028610154
21.35,0.935968045447886,0.935968045481194,0.935968045248824,127.939456603772,127.939456603772,50.5915727039507,40.8800978493678,65.3121072236204,21.7472515307839,0,1,1.00019603397163,0,0,0.278971790688164,39.7534801730633
21.36,0.936663426751036,0.936663426782131,0.93666342654873,125.528014621053,125.528014621053,49.8119583140867,38.3783512677746,65.3693100317107,21.7803533215678,0,1,1.00051434240771,0,0,0.265085768217508,37.7747219709949
21.37,0.937332534596733,0.937332534623791,0.937332534398927,127.011135260217,127.011135260217,50.3119351947958,39.7745348445687,65.4243248911467,21.812275524502,0,1,1.00011036868573,0,0,0.273778968395752,39.0135029963946
21.38,0.937976318015599,0.937976318043902,0.937976317817422,127.294402902359,127.294402902359,50.416981020823,39.9747182535866,65.4768550730543,21.8428295757185,0,1,1.00004245282509,0,0,0.260850218418931,37.1711561246976
21.39,0.938568898015281,0.938568898039795,0.938568897819204,127.315653577707,127.315653577707,50.4349204634583,39.9196643818484,65.5249670168918,21.8710221789672,0,1,1.00000435178236,0,0,0.256388947983941,36.5354250877116
21.4,0.939133170838914,0.939133170865248,0.939133170646978,129.158225927655,129.158225927655,51.0509432337074,41.6897634626598,65.5705958146408,21.8978666503544,0,1,0.999641148993336,0,0,0.280313922639303,39.9447339761007
21.41,0.939668721704093,0.939668721726711,0.939668721509545,127.378873147665,127.378873147665,50.4759038045663,39.8420144665079,65.6135664822352,21.9232921989223,0,1,0.999977315615631,0,0,0.282697595843223,40.2844074076593
21.42,0.940170027135508,0.940170027159901,0.940170026944875,128.509038406913,128.509038406913,50.8564751863233,40.9086316037835,65.6534186020437,21.9469882010863,0,1,0.999836861368144,0,0,0.264777753064868,37.7308298117437
21.43,0.940643701413668,0.940643701436302,0.940643701221166,128.844885594704,128.844885594704,50.9754560639607,41.184433982667,65.6909708912426,21.9694807207946,0,1,0.999776668888155,0,0,0.276522035552596,39.4043900662449
21.44,0.941094553502259,0.941094553524723,0.941094553312735,127.886405586361,127.886405586361,50.6685533041852,40.1690656319533,65.7264680790325,21.9908718753756,0,1,0.999964603896394,0,0,0.274156087491907,39.0672424675967
21.45,0.941541192210294,0.941541192232303,0.941541192019658,126.795638817355,126.795638817355,50.3180940635507,39.0219238367901,65.7616209967317,22.0120939838331,0,1,1.00015505582605,0,0,0.256551830168956,36.5586357990762
21.46,0.941985531408281,0.941985531428603,0.941985531219163,126.330571571153,126.330571571153,50.1732923789476,38.5004609223647,65.796758592252,22.0333520565358,0,1,1.00015334556214,0,0,0.256510378167375,36.5527288888509
21.47,0.942439216272277,0.942439216292273,0.942439216082805,125.952595015863,125.952595015863,50.0573065614,38.0647625160491,65.8327428510428,22.0550896487716,0,1,1.00012250601139,0,0,0.264469988489414,37.6869733597415
21.48,0.942844498449118,0.942844498467628,0.94284449826005,126.919171616657,126.919171616657,50.3822569345218,38.980504657075,65.8642833865332,22.0743835730492,0,1,0.999945863099001,0,0,0.252505464310012,35.9820286641767
21.49,0.943255456314974,0.943255456334242,0.943255456127915,126.602914471559,126.602914471559,50.2856996791367,38.6124304820641,65.8964312954326,22.0940526940625,0,1,0.999941782527766,0,0,0.267612008997644,38.1347112821642
21.5,0.943649910323971,0.943649910342466,0.943649910137443,139.873764496567,139.873764496567,54.6547159197069,51.8335125164784,65.9273097237228,22.1129422563659,0,1,0.997422279346001,0,0,0.515839938361564,73.5071912165229
21.51,0.943669145346916,0.943669145363856,0.943669145157239,164.666416251626,164.666416251626,62.8024171972306,76.6343396890375,65.9212240184456,22.1108525441433,0,1,0.994521663021126,0,0,0.516815055397823,73.6461453941897
21.52,0.943665643274851,0.943665643290699,0.943665643082335,162.49824002416,162.49824002416,62.0879374946378,74.4783711446745,65.9125113263567,22.1073575531292,0,1,0.996504146158614,0,0,0.483324303055099,68.8737131853516
21.53,0.943698476575594,0.943698476589815,0.943698476380985,160.849550244601,160.849550244601,61.5451486549582,72.8353483223677,65.9079907913166,22.106211130917,0,1,0.997809173849183,0,0,0.481846612687964,68.6631423080349
21.54,0.943736245094641,0.943736245107596,0.943736244897195,158.339494731421,158.339494731421,60.7194957024596,70.3291952562081,65.9045825283505,22.1057169468624,0,1,0.998921510855654,0,0,0.473394322623471,67.4586909738447
21.55,0.943813479303303,0.943813479315288,0.943813479105113,156.179903213561,156.179903213561,60.0099462403871,68.1672026199827,65.9052378922271,22.1074627013511,0,1,0.99970598052946,0,0,0.456397261045758,65.0366096990205
21.56,0.943927066959778,0.943927066971437,0.943927066760781,153.424155547848,153.424155547848,59.1052951949797,65.4031986570073,65.9096534382,22.1113034526405,0,1,1.00038647607664,0,0,0.428222880835384,61.0217605190422
21.57,0.944080110265665,0.944080110275948,0.944080110064552,151.300261305281,151.300261305281,58.4092791059428,63.2644216129309,65.9183001350074,22.1175395573428,0,1,1.00068902100871,0,0,0.439903050919405,62.6861847560152
21.58,0.944253392729168,0.944253392739959,0.944253392528879,150.007823564413,150.007823564413,57.9869748648912,61.954170201325,65.9288561555937,22.1247972074947,0,1,1.00086437711929,0,0,0.417848997654164,59.5434821657184
21.59,0.944460540723493,0.944460540732332,0.944460540521772,149.413797206068,149.413797206068,57.7949807665421,61.3371139551199,65.9427667929695,22.1339164579783,0,1,1.00082528133908,0,0,0.417020702456814,59.425450100096
21.6,0.944667379799232,0.944667379808538,0.944667379598267,147.926671818139,147.926671818139,57.3094770403992,59.8266861842613,65.9568362124822,22.1431494213959,0,1,1.0009480022739,0,0,0.40497098156555,57.7083648730908
21.61,0.944053899866637,0.944053899873059,0.94405389967635,150.251688834192,150.251688834192,58.0610636486919,62.2380849351896,65.8996944854604,22.1139094135424,0,1,1.00039147011909,0,0,0.4157036249022,59.2377665485635
21.62,0.943479990829504,0.943479990850942,0.943479990626365,150.140603042494,150.140603042494,58.0127011586178,62.2081541881691,65.8459576162954,22.0864912380298,0,1,1.00036496542769,0,0,0.418163064559145,59.5882366996781
21.63,0.942930528826756,0.942930528840104,0.942930528621995,148.126775016077,148.126775016077,57.3394544712648,60.2719055693733,65.7945187959636,22.0603506507402,0,1,1.00064565847059,0,0,0.412554011190303,58.7889465946182
21.64,0.942346757855038,0.942346757880175,0.942346757643578,149.649024443012,149.649024443012,57.8278066281122,61.8762599817352,65.7401646423382,22.032599818939,0,1,1.00030787916672,0,0,0.411214590481529,58.5980791436179
21.65,0.941794331693179,0.941794331709595,0.941794331470772,148.764024594873,148.764024594873,57.5255488928102,61.0691242357314,65.6885567761179,22.006343583024,0,1,1.00042784167652,0,0,0.403115998244356,57.4440297498207
21.66,0.941253745946651,0.941253745975209,0.941253745730555,148.083505174625,148.083505174625,57.290769434571,60.4646119165616,65.6381437792773,21.9807494787858,0,1,1.00047804074597,0,0,0.394686524956981,56.2428298063698
21.67,0.940756148691515,0.94075614871305,0.94075614846596,147.095421909827,147.095421909827,56.9557997884367,59.5463043985186,65.5917450051762,21.9573725061326,0,1,1.00050579924694,0,0,0.408376464104112,58.1936461348359
21.68,0.940257289491996,0.94025728952001,0.94025728927557,147.268257481456,147.268257481456,57.0023530041015,59.789298170163,65.545125743221,21.9338335680721,0,1,1.00041330325282,0,0,0.396421717713875,56.4900947742273
21.69,0.939794887765808,0.939794887792972,0.939794887539968,146.008100881993,146.008100881993,56.5786651502777,58.5940365734112,65.5018910146912,21.9121732938911,0,1,1.00051664023978,0,0,0.399256163996321,56.8940033694757
21.7,0.939371867500658,0.939371867532179,0.939371867282066,146.467517614991,146.467517614991,56.7209351552,59.1131053051006,65.4620740872329,21.8923382226579,0,1,1.00034392879175,0,0,0.398267898266413,56.7531755029639
21.71,0.938982009715575,0.938982009752161,0.938982009494015,143.30696149788,143.30696149788,55.6740556320384,56.0075044074926,65.4252678554758,21.8741892349112,0,1,1.00079019889987,0,0,0.380157783279263,54.172484117295
21.72,0.938641574476763,0.9386415745133,0.938641574257742,140.910846478241,140.910846478241,54.8794743646615,53.6591570820943,65.3930853301823,21.8586040659644,0,1,1.00099480821163,0,0,0.360538590685264,51.3767491726501
21.73,0.938325104392458,0.938325104431277,0.938325104169065,141.480278338386,141.480278338386,55.0601172518609,54.2729323773332,65.3631189806289,21.8442269804236,0,1,1.00065269253196,0,0,0.356851033281766,50.8512722426517
21.74,0.938090561862514,0.938090561898958,0.93809056163668,138.406122061784,138.406122061784,54.0447996745043,51.2318496608022,65.3404134805735,21.8338589204082,0,1,1.00092411519283,0,0,0.360463841180059,51.3660973681584
21.75,0.937861303499008,0.937861303538935,0.937861303275071,137.475491307283,137.475491307283,53.7341263673174,50.3335942998208,65.318162335373,21.8237346720887,0,1,1.00084894389895,0,0,0.343320063657006,48.9231090711233
21.76,0.937656062269968,0.937656062307077,0.937656062042469,136.577883241261,136.577883241261,53.4347946649283,49.4649847152697,65.298078404031,21.8148201219599,0,1,1.00075870401355,0,0,0.333542145538011,47.5297557391666
21.77,0.937505516739473,0.937505516779355,0.937505516516713,134.846885748972,134.846885748972,52.8626306278674,47.755447060325,65.2828503228926,21.8085883657539,0,1,1.00078738445679,0,0,0.333847454510487,47.5732622677443
21.78,0.937375217203266,0.93737521724189,0.937375216976507,133.388940447569,133.388940447569,52.3806092024984,46.3162290767119,65.2693787347462,21.8033326361109,0,1,1.00078589318296,0,0,0.32525866676312,46.3493600137447
21.79,0.937277898380264,0.937277898422333,0.937277898157278,132.482735414343,132.482735414343,52.0805616598455,45.4244296016671,65.2587041504312,21.7996016622449,0,1,1.00072337530723,0,0,0.303664751121783,43.272227034854
21.8,0.937206492307914,0.9372064923523,0.937206492084448,131.672565614917,131.672565614917,51.8126226924205,44.624893235444,65.2504368344479,21.7972355450251,0,1,1.00058383646171,0,0,0.312055450820725,44.4679017419533
21.81,0.937118003085796,0.937118003130357,0.937118002863165,132.386296796405,132.386296796405,52.0451670573035,45.352025633272,65.2404009009509,21.7938702621818,0,1,1.0002991815327,0,0,0.301026606019621,42.896291357796
21.82,0.937074926215456,0.937074926261041,0.937074925992595,131.001025897598,131.001025897598,51.5887048836899,43.9739060809179,65.2343787016255,21.7927411150548,0,1,1.00034399288364,0,0,0.31440843032611,44.8032013214706
21.83,0.936987045482362,0.93698704552778,0.936987045259209,132.918684235165,132.918684235165,52.2169163231025,45.9052779721782,65.2241457775429,21.789260485444,0,1,0.999931435465698,0,0,0.309633649902272,44.1227951110738
21.84,0.936919798990005,0.936919799036432,0.936919798768451,131.717479188715,131.717479188715,51.8203659830779,44.7153034401454,65.2155152521486,21.7866604964208,0,1,1.0001261131626,0,0,0.28804978895387,41.0470949259265
21.85,0.936879882676723,0.936879882722781,0.93687988245347,129.406072223526,129.406072223526,51.059510569293,42.410948340992,65.2095376589753,21.7855862235585,0,1,1.00037914609158,0,0,0.287205342263235,40.926761272511
21.86,0.936833679581427,0.936833679629415,0.936833679360884,129.95626130162,129.95626130162,51.2390850602831,42.9690989602135,65.2029760002109,21.7841863411957,0,1,1.00013131347783,0,0,0.290046061450528,41.3315637567003
21.87,0.936763009667546,0.936763009716834,0.936763009446289,132.828704132997,132.828704132997,52.1814002725991,45.8533041822754,65.1939891134881,21.7814108372333,0,1,0.99958257501686,0,0,0.30252726011865,43.1101345669076
21.88,0.936697363322975,0.936697363372287,0.936697363103518,129.643187367424,129.643187367424,51.1326283949827,42.6790650559316,65.1852873353664,21.7788349761258,0,1,1.00014923407794,0,0,0.288323828430952,41.0861455514107
21.89,0.936652042091406,0.93665204214083,0.936652041869521,130.992711334755,130.992711334755,51.5748782740941,44.0369250631107,65.1784928117139,21.7772934599301,0,1,0.999821483653481,0,0,0.303183155307809,43.2035996313628
21.9,0.936571347128199,0.93657134717559,0.936571346904838,130.762761375512,130.762761375512,51.497234187646,43.8204714014733,65.1683656661436,21.7739243078955,0,1,0.999872395760387,0,0,0.296162091170749,42.2030979918317
21.91,0.936490978922188,0.936490978972705,0.936490978700561,130.765610530507,130.765610530507,51.4961163099155,43.836752644988,65.1582732993283,21.7705845861904,0,1,0.999856277857406,0,0,0.296548961054162,42.2582269502181
21.92,0.936400344066479,0.936400344116922,0.93640034384505,131.075730040276,131.075730040276,51.5957752479485,44.1618140349927,65.1472072236642,21.7667087816193,0,1,0.999801053226694,0,0,0.296416591918351,42.239364348365
21.93,0.936318760940436,0.936318760990326,0.93631876071979,129.559112026794,129.559112026794,51.0952107601181,42.6587679563587,65.137000953256,21.7633431171794,0,1,1.00002023341396,0,0,0.303195602923126,43.2053734165454
21.94,0.936236187839639,0.936236187890369,0.936236187618631,130.01198062334,130.01198062334,51.2419116244537,43.1257358979699,65.1264863331092,21.7597583922611,0,1,0.999966063730063,0,0,0.276035216300904,39.3350183228788
21.95,0.936169275876399,0.936169275928849,0.936169275657649,129.137330604072,129.137330604072,50.9526385122917,42.2626724580598,65.1175563874316,21.7571017585805,0,1,1.00003702744366,0,0,0.281690624450882,40.1409139842507
21.96,0.936081471599491,0.936081471651827,0.936081471379425,128.810549455788,128.810549455788,50.8430371446575,41.9502667677374,65.1068127170048,21.7534699710459,0,1,1.00000995280469,0,0,0.288460644341319,41.105641818638
21.97,0.936003412184231,0.93600341223629,0.936003411965031,126.284417116416,126.284417116416,50.0107365817642,39.4371668884155,65.0969157736165,21.7503344543844,0,1,1.00036796691351,0,0,0.274816220895012,39.1613114775391
21.98,0.935922382677943,0.935922382731605,0.935922382459389,126.948184942247,126.948184942247,50.2268678395511,40.1142267229788,65.0868482622587,21.7471099570098,0,1,1.00012031511725,0,0,0.274011259700903,39.0466045073787
21.99,0.935842084768531,0.935842084820199,0.935842084548916,125.873377748123,125.873377748123,49.8715419476815,39.0528141593441,65.0767090185023,21.7438545702767,0,1,1.00023563324081,0,0,0.25495989058441,36.3317844082784
22,0.935787809849268,0.935787809903463,0.935787809631944,122.528344814655,122.528344814655,48.7706083314311,35.7171369083336,65.0691222593165,21.7420856470044,0,1,1.00062708162314,0,0,0.246000355144143,35.0550506080403
22.01,0.935716965549287,0.935716965602868,0.93571696533191,123.064909882884,123.064909882884,48.9451997599525,36.2650890383753,65.060210998054,21.7396098464548,0,1,1.00029341866226,0,0,0.254793128340501,36.3080207885215
22.02,0.935638704436791,0.935638704491505,0.935638704222338,121.872962382875,121.872962382875,48.5514575089166,35.0859067350031,65.0504099140837,21.7366457337878,0,1,1.00037586889154,0,0,0.233152228602862,33.2241925759078
22.03,0.935592967648713,0.935592967702538,0.935592967432469,121.476338024703,121.476338024703,48.4197902398318,34.697436902354,65.0435679561359,21.7353331662128,0,1,1.0002469935902,0,0,0.238788797666939,34.0274036675388
22.04,0.935491243302756,0.935491243357818,0.935491243087919,123.195901181922,123.195901181922,48.9825351950083,36.4330844000011,65.0316158952064,21.7312008867142,0,1,0.999853770436217,0,0,0.237696428305892,33.8717410335896
22.05,0.935428975849741,0.93542897590557,0.935428975635,120.703288064132,120.703288064132,48.1615584689154,33.9513299758051,65.0230195002538,21.728938588073,0,1,1.00021308858411,0,0,0.227774217343171,32.4578259714018
22.06,0.935328873054831,0.93532887311097,0.935328872841248,122.967555768932,122.967555768932,48.9033629187368,36.2315097880903,65.0111618135989,21.7248841672424,0,1,0.999710019659203,0,0,0.242665497344641,34.5798333716114
22.07,0.935211167443916,0.93521116750232,0.935211167232188,123.861596111971,123.861596111971,49.1943811943221,37.1443382702898,64.9974621201133,21.7197957215681,0,1,0.999565333597509,0,0,0.252598852079445,35.9953364213209
22.08,0.935104256657651,0.935104256714467,0.935104256445115,121.566849961951,121.566849961951,48.4374950863042,34.866994362536,64.9846405550312,21.7152150443841,0,1,0.99998323342933,0,0,0.244661409866826,34.8642509060227
22.09,0.934977366559978,0.934977366616894,0.934977366348104,122.235503471113,122.235503471113,48.6542477302801,35.5557076044497,64.9701053211607,21.709690545503,0,1,0.999849290140963,0,0,0.235305635088942,33.5310530001742
22.1,0.934839796670344,0.934839796726774,0.934839796457648,122.520221528957,122.520221528957,48.7446014934483,35.8619012466995,64.9546429414139,21.7036773408432,0,1,0.999769020396499,0,0,0.241885102007489,34.4686270360672
22.11,0.934718618833567,0.934718618891937,0.9347186186224,122.272293909324,122.272293909324,48.660170434993,35.6334675919556,64.9404715615174,21.698354755851,0,1,0.999815491325014,0,0,0.239472252822857,34.1247960272571
22.12,0.934561540530787,0.934561540589472,0.934561540319603,122.973070189532,122.973070189532,48.8868712893887,36.3585226599586,64.9231986484134,21.6913488811597,0,1,0.99967941464856,0,0,0.25046375324036,35.6910848367513
22.13,0.93439358727709,0.934393587335575,0.934393587066892,122.986364832971,122.986364832971,48.8873488734947,36.3978984655927,64.9047767156714,21.6836896517071,0,1,0.999737062192007,0,0,0.239783054278475,34.1690852346827
22.14,0.934249537354899,0.934249537414893,0.934249537145613,121.966472530515,121.966472530515,48.5487285984826,35.4006572781267,64.8885516984638,21.6772635539248,0,1,0.999901725583944,0,0,0.242083854648603,34.4969492874259
22.15,0.93408651232031,0.934086512377574,0.934086512108915,121.840471118907,121.840471118907,48.5035370229359,35.2999332938521,64.8706324875047,21.66990533755,0,1,0.999922339995402,0,0,0.230510626680436,32.8477643019621
22.16,0.933939157740615,0.933939157799922,0.933939157530042,120.436126869112,120.436126869112,48.0385164484943,33.9184854117653,64.8542233808487,21.6634180764979,0,1,1.00009659865105,0,0,0.23102524272693,32.9210970885876
22.17,0.933758405423548,0.933758405481745,0.933758405212972,122.008674407021,122.008674407021,48.551274914741,35.5186350752582,64.8347946573766,21.655244674386,0,1,0.999798676962476,0,0,0.223397671343552,31.8341681664562
22.18,0.933582343277166,0.933582343338385,0.933582343068727,122.859917850145,122.859917850145,48.827047414346,36.3968185946066,64.8157853708041,21.6473138847347,0,1,0.999612688285031,0,0,0.248392079396454,35.3958713139947
22.19,0.933489966717178,0.933489966803219,0.933489966523962,122.317593760738,122.317593760738,48.6463190170152,35.8707833885082,64.8037060751404,21.6431042970898,0,1,0.999767382130426,0,0,0.243738047323498,34.7326717435985
22.2,0.933461287284039,0.933461287350656,0.933461287062723,118.072347862854,118.072347862854,47.2497667404568,31.6330339701208,64.7972758381373,21.6420380545957,0,1,1.00048724889455,0,0,0.214539047610769,30.5718142845345
22.21,0.933416335770007,0.933416335829813,0.933416335564338,118.851565398059,118.851565398059,47.5044542104102,32.4212652044523,64.7898346921067,21.6404655015002,0,1,1.00015709873784,0,0,0.228909666005518,32.6196274057864
22.22,0.933400434303663,0.933400434367416,0.933400434083892,118.642911628334,118.642911628334,47.4349510695128,32.2181262996632,64.7846742915537,21.6401110371174,0,1,1.00010211444577,0,0,0.228794890490314,32.6032718948698
22.23,0.933369073867478,0.933369073929321,0.933369073662839,117.574314683026,117.574314683026,47.0824908648494,31.1571663752119,64.7781310649984,21.6390172428154,0,1,1.00022453706057,0,0,0.212708416751495,30.310949387088
22.24,0.933335603675047,0.933335603752299,0.933335603475353,119.093805643504,119.093805643504,47.5806676870424,32.6844768257167,64.7714698038429,21.6378590139441,0,1,0.999858208313184,0,0,0.22490808506262,32.0494021214234
22.25,0.933343365578847,0.933343365644098,0.933343365372988,117.117892759631,117.117892759631,46.9307299327968,30.711055522735,64.768246090436,21.6385911464603,0,1,1.00015249454194,0,0,0.221974328606547,31.631341826433
22.26,0.933356782348049,0.933356782421763,0.933356782146036,115.50124951975,115.50124951975,46.3989953937186,29.0960884336202,64.7655397754984,21.6396213106311,0,1,1.00036555397725,0,0,0.195857978345006,27.9097619141633
22.27,0.933354379321161,0.933354379386074,0.933354379107759,118.563010388998,118.563010388998,47.4046976214954,32.1614670894027,64.7615804724456,21.6399628271498,0,1,0.999697831892399,0,0,0.221007182975997,31.4935235740796
22.28,0.933337044505382,0.933337044576546,0.93333704430094,118.708805306395,118.708805306395,47.4515816677813,32.3135697976623,64.7559077321336,21.6393277765995,0,1,0.999719409623691,0,0,0.217365405078715,30.974570223717
22.29,0.933331254617025,0.933331254682956,0.933331254405173,118.114096566173,118.114096566173,47.2553008248169,31.7235937128226,64.7512454180858,21.6392574352647,0,1,0.999844584429153,0,0,0.214521547896922,30.5693205753113
22.3,0.933318352188735,0.933318352252352,0.933318351983287,117.08569736252,117.08569736252,46.9163393208471,30.7008459256584,64.7459788115355,21.6388726253261,0,1,1.00002943059099,0,0,0.198795087879412,28.3283000228162
22.31,0.933312830600226,0.933312830664338,0.933312830392746,117.576096096205,117.576096096205,47.0767448195017,31.1957695891602,64.7414349512692,21.6388915557757,0,1,0.999896825442027,0,0,0.198717477915564,28.3172406029679
22.32,0.933308698002208,0.93330869806623,0.933308697796978,118.804967107401,118.804967107401,47.4798741423766,32.4291749102468,64.7368987519522,21.6388934452016,0,1,0.999668999314353,0,0,0.208392331491567,29.6959072375484
22.33,0.933294194521555,0.933294194591432,0.933294194317492,118.485787955777,118.485787955777,47.373947410109,32.1161712849898,64.7313069732605,21.6383096975269,0,1,0.999771451013036,0,0,0.203328547717449,28.9743180497364
22.34,0.933289704605488,0.93328970467007,0.933289704396264,117.471504172797,117.471504172797,47.0397806974801,31.1064581011743,64.7267285316673,21.6383175399554,0,1,0.999921224936685,0,0,0.211727042592584,30.1711035694432
22.35,0.933285096532497,0.933285096601226,0.933285096327995,119.183817760481,119.183817760481,47.6017540421765,32.8237031144511,64.7219542021388,21.6381604438908,0,1,0.999651920278509,0,0,0.21066787399416,30.0201720441678
22.36,0.933299872000531,0.933299872063934,0.933299871790692,118.317975104443,118.317975104443,47.3167212707522,31.9600581703246,64.7189235265784,21.6389934075396,0,1,0.99979512598442,0,0,0.230378209010912,32.8288947840549
22.37,0.933274774664256,0.933274774727569,0.933274774457334,120.066315563969,120.066315563969,47.8900874603228,33.7164497149063,64.7121554845048,21.6377103645583,0,1,0.99959108113587,0,0,0.218921406241572,31.196300389424
22.38,0.933274067121351,0.933274067186966,0.933274066912399,119.354540221647,119.354540221647,47.6553339513884,33.0093846334596,64.7075330164244,21.6376225717629,0,1,0.99978578292783,0,0,0.214981468868156,30.6348593137123
22.39,0.93327383366281,0.933273833727008,0.933273833455807,118.177232690729,118.177232690729,47.2676040599432,31.8365243725507,64.7030637674432,21.6376445507354,0,1,1.00000739698848,0,0,0.206658477363337,29.4488330242756
22.4,0.933301344704866,0.933301344773767,0.933301344499513,117.928948148445,117.928948148445,47.1857946692629,31.5887660697615,64.7011210437075,21.6390610349757,0,1,1.00000128027854,0,0,0.210979892960295,30.064634746842
22.41,0.933365140884691,0.933365140947949,0.933365140676664,116.79381551614,116.79381551614,46.8131960863056,30.4492815401587,64.7023256643539,21.6422083116277,0,1,1.00014077246944,0,0,0.21192104592949,30.1987490449524
22.42,0.933428078822186,0.933428078888399,0.933428078615495,116.440098664499,116.440098664499,46.6974330913998,30.0912313794716,64.7035109489957,21.6453563360317,0,1,1.00012383009437,0,0,0.215015212112759,30.6396677260682
22.43,0.933505301208147,0.933505301272095,0.93350530099906,116.215172931761,116.215172931761,46.6242680304304,29.860127803565,64.7058909555061,21.6491541726899,0,1,1.00010115084696,0,0,0.21516958268509,30.6616655326253
22.44,0.933590241887892,0.933590241951079,0.933590241680233,115.343643309241,115.343643309241,46.338704046661,28.9815236468543,64.7088529835823,21.6532666788043,0,1,1.0002292680928,0,0,0.192911733076034,27.4899219633349
22.45,0.933705345106233,0.933705345169392,0.933705344897367,114.452550172515,114.452550172515,46.0473431858094,28.0789508692304,64.7146329347579,21.6589663685268,0,1,1.00026758104226,0,0,0.191829653436616,27.3357256147178
22.46,0.933839466277864,0.933839466340851,0.933839466070958,114.346157474313,114.346157474313,46.0142511273338,27.9586546648096,64.7219871690058,21.6655156404971,0,1,1.00019717569768,0,0,0.181990534654692,25.9336511882936
22.47,0.934437252704441,0.934437252765295,0.93443725249578,114.616629457044,114.616629457044,46.1139021381273,28.1537869164011,64.7691457373848,21.693696803258,0,1,1.00004039120866,0,0,0.196261994988994,27.9673342859317
22.48,0.935314237260216,0.935314237316523,0.935314237057548,113.718830953108,113.718830953108,45.8348487110697,27.1440433053809,64.8400376032854,21.7347500444419,0,1,1.00018082768349,0,0,0.179658430816288,25.601326391321
22.49,0.936213131986139,0.936213132027016,0.93621313179705,115.913838677982,115.913838677982,46.5728073657623,29.2239401816401,64.9129795547261,21.7769189416162,0,1,0.999730381561076,0,0,0.201726023351004,28.7459583275181
22.5,0.937089948213413,0.93708994825009,0.937089948024795,129.182755674212,129.182755674212,50.9501496243406,42.380787220554,64.9840276993106,21.8179407543469,0,1,0.997312494319244,0,0,0.432648750968829,61.6524470130582
22.51,0.937511556932775,0.937511556926101,0.937511556787975,151.938406039409,151.938406039409,58.4359469557684,65.0917472337128,65.0120227094607,21.8346360962358,0,1,0.994753621036732,0,0,0.429428642242733,61.1935815195895
