t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
22.52,0.937939139444629,0.937939139438806,0.937939139184995,153.583766011824,153.583766011824,58.9831181518394,66.6924893634195,65.0399899049264,21.8512867434778,0,1,0.996007901483174,0,0,0.439319980082531,62.6030971617606
22.53,0.938344616396026,0.938344616153289,0.93834461645014,152.683896874206,152.683896874206,58.6933963473233,65.7501942248359,65.0665392790631,21.8671633703073,0,1,0.997365823444894,0,0,0.43401113521174,61.846586767673
22.54,0.938750558850368,0.938750558650336,0.938750558326522,150.378463693119,150.378463693119,57.9418697481552,63.4010541585692,65.0938826030266,21.8835269315229,0,1,0.998586598368718,0,0,0.426664568427991,60.7997010009888
22.55,0.939139517410864,0.939139517428546,0.939139517110307,151.655283617125,151.655283617125,58.3675599137629,64.6356484719929,65.1202824098269,21.8993527353054,0,1,0.99893888028635,0,0,0.424524582273832,60.4947529740211
22.56,0.939552437471146,0.93955243638356,0.939552438845987,150.147741020733,150.147741020733,57.8786531606717,63.0818527533059,65.1492608606726,21.9166274067543,0,1,0.999595995296253,0,0,0.430989513284904,61.4160056430988
22.57,0.939949489595647,0.939949489400425,0.939949489007797,149.99956203395,149.99956203395,57.8363131594938,62.8890497493762,65.1771973785239,21.9333149060497,0,1,0.999923915397561,0,0,0.417144853525946,59.4431416274474
22.58,0.940363632765959,0.940363619515614,0.940363649710694,150.927821945178,150.927821945178,58.1482141119972,63.7696813828911,65.2070694000022,21.9510711622848,0,1,0.99992735227888,0,0,0.433968947489377,61.8405750172362
22.59,0.940769151423933,0.94076913891018,0.940769135113262,147.836707669689,147.836707669689,57.1388932930517,60.6317403530951,65.236406353617,21.968560962977,0,1,1.00063209741445,0,0,0.406194451696306,57.8827093667237
22.6,0.941164897790133,0.941164836007993,0.941164983056349,149.755845995946,149.755845995946,57.7762868525321,62.5045752078261,65.2654027596118,21.9858680285081,0,1,1.00031128686163,0,0,0.410833284387397,58.5437430252041
22.61,0.941563292643051,0.94156322822007,0.941563212271773,148.351059890269,148.351059890269,57.3212410735702,61.0529107888069,65.2947609317426,22.0033881697194,0,1,1.00060641600085,0,0,0.397117995021072,56.5893142905028
22.62,0.941979821654682,0.94197981643316,0.941979795370161,146.159885633405,146.159885633405,56.6081836835377,58.8116327074429,65.3261641870988,22.0220887388633,0,1,1.00092096664283,0,0,0.386330775034157,55.0521354423673
22.63,0.942399512776119,0.942399159819679,0.942399074661753,145.621453270901,145.621453270901,56.4384970958345,58.2221080470908,65.3581894282597,22.0411557955506,0,1,1.00088178524767,0,0,0.380841667805288,54.2699376622536
22.64,0.942829816704864,0.942829787964994,0.942829673544794,143.358960214548,143.358960214548,55.7024134104744,55.906598831384,65.391423557126,22.0609378260384,0,1,1.00111337566403,0,0,0.36905521557453,52.5903682193705
22.65,0.943250815309767,0.943247897764403,0.94325565564199,142.362614947114,142.362614947114,55.3823819219957,54.8579859480066,65.4241490368549,22.0804799622527,0,1,1.00107990180744,0,0,0.357746322190816,50.9788509121913
22.66,0.943667510292999,0.943666899738799,0.943671669967655,141.533005913263,141.533005913263,55.1171504991283,53.9761071199238,65.4568354431122,22.1000633502273,0,1,1.00095574781341,0,0,0.374917076810403,53.4256834454825
22.67,0.944070149389763,0.944068177364448,0.944076534567839,139.353080424064,139.353080424064,54.4078191599099,51.7457908190486,65.4882964683882,22.1189931366274,0,1,1.00114805021001,0,0,0.356028882020993,50.7341156879915
22.68,0.944502237883182,0.944498789823624,0.944504072745523,138.902364590668,138.902364590668,54.2674594379365,51.2404618772844,65.5224785508709,22.1394241625123,0,1,1.001020226645,0,0,0.334384787540794,47.6498322245631
22.69,0.9449294861426,0.944925260351846,0.944938404692384,137.948924044362,137.948924044362,53.9618196977166,50.232677882368,65.5564501327468,22.1597960292469,0,1,1.00095210457695,0,0,0.326150732516008,46.4764793835312
22.7,0.945374303948624,0.945370840367731,0.945370514561706,135.131266679007,135.131266679007,53.0438383349639,47.3578944256616,65.5921724475199,22.1811998058256,0,1,1.0011729142161,0,0,0.316767786467377,45.1394095716011
22.71,0.945822008726305,0.945824987990938,0.945820114566148,135.018884718213,135.018884718213,53.0151339463377,47.1877076287612,65.6283166332956,22.2028604561566,0,1,1.00089259651436,0,0,0.321293959684839,45.7843892550895
22.72,0.946233211134554,0.946235033005788,0.946236307679759,134.40509631747,134.40509631747,52.8209125437465,46.5210415794815,65.661257254263,22.2227974837252,0,1,1.00076040017437,0,0,0.325125732264768,46.3304168477295
22.73,0.946632827881191,0.946632289878828,0.946635448513373,134.399923728924,134.399923728924,52.8264721629989,46.4648060825,65.6930351257521,22.2420825206718,0,1,1.00061470389111,0,0,0.308556346734921,43.9692794097262
22.74,0.947041693640593,0.947041166729097,0.947045083170906,133.38007789784,133.38007789784,52.4987218767919,45.392512320897,65.7256824040216,22.261883172921,0,1,1.000637641817,0,0,0.295450915529516,42.101755462956
22.75,0.94744995857866,0.947449169992716,0.947452127386521,135.052068362387,135.052068362387,53.0557359366179,47.0120462746492,65.7583328163896,22.2816892713486,0,1,1.00017106041954,0,0,0.315638426732685,44.9784758094076
22.76,0.94781617846058,0.947815822180679,0.947819445168615,133.758297128328,133.758297128328,52.6370794010271,45.6718591313601,65.7870746823219,22.2993633146463,0,1,1.00034705671909,0,0,0.304717320532483,43.4222181758788
22.77,0.948183465288472,0.948184583393611,0.948185009457322,132.813977429172,132.813977429172,52.3333527316027,44.6806093622001,65.8161138385766,22.3172542283952,0,1,1.00037482449791,0,0,0.313752311679805,44.7097044143722
22.78,0.948506726317101,0.948506521703837,0.948508079582975,134.586546547758,134.586546547758,52.9217001406903,46.4126767403999,65.8410356239119,22.3328341834465,0,1,1.00004209125425,0,0,0.300138253481427,42.7697011211034
22.79,0.948833995152856,0.948833111482069,0.948833219690161,134.658985396345,134.658985396345,52.9513372690547,46.4439326376058,65.8663706919427,22.3486820667969,0,1,0.999972243077832,0,0,0.318475042614283,45.3826935725353
22.8,0.949103864846084,0.949103914019138,0.949104048904069,133.87498073347,133.87498073347,52.69831488448,45.6267915351427,65.8865090485328,22.3616801497941,0,1,1.00013274248501,0,0,0.302683503010433,43.1323991789867
22.81,0.948634394348406,0.948634403016546,0.948634415193253,135.754739321949,135.754739321949,53.3065499138283,47.572372349101,65.8425467709187,22.3398202019296,0,1,0.999755342867394,0,0,0.320900191296442,45.728277259743
22.82,0.948164460575463,0.948164461700461,0.948164465001642,135.663732342484,135.663732342484,53.2669581000059,47.5476733706321,65.7982935236496,22.3177654482027,0,1,0.999831604018254,0,0,0.316391352729817,45.0857677639989
22.83,0.947695340532719,0.947695340931812,0.94769533811881,132.594805226347,132.594805226347,52.2486281057839,44.5446388154159,65.7542668443091,22.2958995666224,0,1,1.00035365705913,0,0,0.300908020548552,42.8793929281687
22.84,0.947224619040776,0.947224617996663,0.947224619081221,134.137139211532,134.137139211532,52.7459473793146,46.1528654634152,65.7102460643691,22.2740276837479,0,1,0.99998709100877,0,0,0.310247459916826,44.2102630381477
22.85,0.946720739494659,0.94672074017132,0.946720739311012,134.314646029228,134.314646029228,52.7939847764249,46.4010244403129,65.6631569921062,22.2504645968089,0,1,0.99994188976661,0,0,0.311575592692411,44.3995219586685
22.86,0.946240040632886,0.946240040215494,0.946240040262596,130.702125053859,130.702125053859,51.5967833335105,42.8557854099763,65.6182068540052,22.2281327898773,0,1,1.00051638389237,0,0,0.293946883708361,41.8874309284414
22.87,0.945755576349964,0.945755576635572,0.945755576361723,131.580158970403,131.580158970403,51.8755341897011,43.8012526324788,65.5731533559973,22.2057529819264,0,1,1.00020700742591,0,0,0.300218326771105,42.7811115648824
22.88,0.945297113978315,0.945297113919657,0.945297113625729,129.875699898233,129.875699898233,51.3059383169889,42.1609150492306,65.5302371578767,22.1845476911261,0,1,1.00041683328261,0,0,0.283386911202848,40.3826348464058
22.89,0.9448339766533,0.944833976715461,0.944833976533102,129.552071025736,129.552071025736,51.1901374990933,41.9018330842141,65.487032802378,22.1632051391436,0,1,1.00034146645841,0,0,0.272168717838835,38.784042292034
22.9,0.94442987704612,0.944429877091424,0.944429876801879,127.893662706031,127.893662706031,50.6367958702062,40.2997721327323,65.4490996121944,22.1447909611044,0,1,1.00044791215576,0,0,0.275080303392753,39.1989432334674
22.91,0.944043625972454,0.944043625997294,0.944043625783143,125.803825548846,125.803825548846,49.9420181664429,38.2637210393727,65.412798999495,22.1273055099784,0,1,1.00061024798806,0,0,0.269979982825973,38.4721475527012
22.92,0.94364411112879,0.943644111183726,0.943644110920103,126.538939329594,126.538939329594,50.1754815317511,39.0545438157324,65.375270512562,22.1091250012999,0,1,1.00031849522734,0,0,0.258066288868422,36.7744461637501
22.93,0.943266437343227,0.943266437378317,0.943266437134318,125.361832183407,125.361832183407,49.7808477739586,37.9302282712269,65.3396104191857,22.0919934929948,0,1,1.00038276052882,0,0,0.24489940087118,34.8981646241432
22.94,0.942917006260239,0.942917006307801,0.942917006053,124.494627943062,124.494627943062,49.4886659899438,37.1116942237317,65.3065829351063,22.0763507842236,0,1,1.00031721141205,0,0,0.259380341396682,36.9616986490272
22.95,0.942570599236906,0.942570599281363,0.942570599026839,125.130045619989,125.130045619989,49.6903642062882,37.795859928714,65.2735390983062,22.0606465929692,0,1,1.00010433205546,0,0,0.250543981157402,35.7025173149298
22.96,0.942211104532871,0.942211104581564,0.942211104327157,124.201115926088,124.201115926088,49.3776364967338,36.9174028225006,65.2393598727754,22.0443532308123,0,1,1.00016870617397,0,0,0.244715595675557,34.8719723837669
22.97,0.941870957504509,0.941870957553548,0.941870957295834,124.57287853046,124.57287853046,49.4927953071493,37.3370779801029,65.2068386473065,22.0289619030502,0,1,1.00000074422854,0,0,0.247770605952559,35.3073113482396
22.98,0.941538034975635,0.941538035024979,0.941538034767843,124.447089073947,124.447089073947,49.4445342668855,37.2583887888938,65.1748439316188,22.013856353434,0,1,0.999952732508885,0,0,0.25166474107016,35.8622256024978
22.99,0.941207574375115,0.941207574425174,0.941207574165382,122.120823745456,122.120823745456,48.6730553971424,34.9789134268487,65.1430314216016,21.9988788970058,0,1,1.00030081364597,0,0,0.231863300475486,33.0405203177568
23,0.940900386148085,0.940900386199625,0.940900385939885,123.760087961289,123.760087961289,49.2054432998209,36.6617827857872,65.1132886186657,21.9850165568362,0,1,0.999907733273184,0,0,0.233745578516146,33.3087449385508
23.01,0.940603059412002,0.940603059463766,0.940603059202962,122.614221347314,122.614221347314,48.8225872362777,35.5582332256716,65.0843576445301,21.9716304771126,0,1,1.00001914993245,0,0,0.243473157614292,34.6949249600366
23.02,0.940293020643749,0.940293020696983,0.940293020435541,124.343702213615,124.343702213615,49.3845207565341,37.332076668113,65.0541395879181,21.9574859575839,0,1,0.999689200918752,0,0,0.2488857437609,35.4662184859283
23.03,0.939978066176617,0.939978066230459,0.939978065968337,123.385091087098,123.385091087098,49.0627933772929,36.4187167190851,65.023345183486,21.9430291845271,0,1,0.999885793969357,0,0,0.238488842135278,33.984660004277
23.04,0.939687980175191,0.939687980229655,0.93968797996693,124.268740337987,124.268740337987,49.347065355409,37.3443106361703,64.9946987256375,21.9297309761793,0,1,0.9997320761903,0,0,0.236982573088897,33.7700166651679
23.05,0.939396581710424,0.939396581764906,0.939396581501938,124.622783977888,124.622783977888,49.4572524674541,37.7403768359572,64.9659888835001,21.9164182584302,0,1,0.999636411769445,0,0,0.264526887117925,37.6950814143043
23.06,0.939079159048067,0.93907915910365,0.939079158839519,123.033359612999,123.033359612999,48.9281063959541,36.1967743878987,64.9348331035406,21.9017521215594,0,1,0.9999638830859,0,0,0.251068733015768,35.7772944547469
23.07,0.938805424048821,0.938805424104186,0.938805423840032,121.545416976717,121.545416976717,48.433191732244,34.7485655509845,64.9075948060346,21.8892566196976,0,1,1.00019399066837,0,0,0.232899653103072,33.1882005671877
23.08,0.938530237551439,0.938530237607087,0.938530237342177,122.823115864796,122.823115864796,48.8472914731702,36.0660569445906,64.8803197000149,21.8767392201908,0,1,0.999891618798684,0,0,0.237022751121336,33.7757420347904
23.09,0.938312805757716,0.938312805815908,0.938312805549926,124.501793572305,124.501793572305,49.3942490183928,37.7771704113362,64.8578289680281,21.866794192941,0,1,0.999584910958111,0,0,0.254172582469421,36.2195930018925
23.1,0.938148448605735,0.938148448658768,0.938148448392614,120.498994464999,120.498994464999,48.0747847503303,33.7999298748186,64.8397644619606,21.8593001282195,0,1,1.00032377978136,0,0,0.223215527754266,31.8082127049829
23.11,0.937983394833102,0.937983394890435,0.937983394623234,121.822172535414,121.822172535414,48.5059369962053,35.1482989588553,64.8219291486873,21.8519444278709,0,1,0.999988852294233,0,0,0.22298819883326,31.7758183337395
23.12,0.937851434221049,0.937851434279075,0.937851434012018,121.26565187296,121.26565187296,48.3198919404445,34.6125915352191,64.8069119566427,21.8461483810979,0,1,1.00000098878408,0,0,0.23304151914112,33.2084164776096
23.13,0.937717484327827,0.937717484386338,0.937717484118494,120.498721884113,120.498721884113,48.0646343019293,33.8668545105762,64.7916510098096,21.8402163637273,0,1,1.00008114055365,0,0,0.228180904676829,32.5157789164481
23.14,0.937604610343904,0.937604610403033,0.937604610135049,119.017634703993,119.017634703993,47.5750844829842,32.403890531986,64.7783456186501,21.8353985533571,0,1,1.00022693787438,0,0,0.232000537839465,33.0600766421237
23.15,0.937494084422911,0.937494084482938,0.937494084214362,118.184363011953,118.184363011953,47.2984866335624,31.5885708265414,64.7651572000166,21.8306349853955,0,1,1.00029614457146,0,0,0.210126373767513,29.9430082618706
23.16,0.937396944009807,0.937396944069265,0.937396943800871,119.221915093233,119.221915093233,47.6370806268837,32.642113177401,64.753226489436,21.8265754263956,0,1,0.999985294291348,0,0,0.220387867997119,31.4052711895894
23.17,0.937298713180552,0.937298713240791,0.937298712971736,116.781463808019,116.781463808019,46.8324616760538,30.217981761656,64.7410682814778,21.8224137648853,0,1,1.00035111521229,0,0,0.198617171477083,28.3029469354843
23.18,0.937229926456087,0.937229926516736,0.937229926247796,118.309854130213,118.309854130213,47.3329482246072,31.7584488036634,64.7316431609386,21.8197621656114,0,1,0.999918474949887,0,0,0.222541364694584,31.7121444689782
23.19,0.937128500743629,0.937128500804041,0.937128500534694,118.623267531201,118.623267531201,47.4333843452208,32.0888634392909,64.7190617422139,21.8153423496958,0,1,0.999848756272711,0,0,0.222157925474512,31.6575043801179
23.2,0.937067475934457,0.937067475995401,0.937067475726206,116.879034930091,116.879034930091,46.8582777357772,30.3562568832674,64.7099389660975,21.8128390807258,0,1,1.00013191007609,0,0,0.21016370937386,29.948328585775
23.21,0.937014059063282,0.937014059124593,0.937014058855541,115.643509093077,115.643509093077,46.4505534669513,29.1311048611441,64.7016027682133,21.8108014637194,0,1,1.00025947185247,0,0,0.197922297617456,28.2039274104874
23.22,0.936951873323316,0.936951873384904,0.936951873115927,118.290382184371,118.290382184371,47.3187437004139,31.7895290300539,64.6925193499699,21.8083338043471,0,1,0.999688134688403,0,0,0.222424636005346,31.6955106307619
23.23,0.936868695546985,0.936868695608858,0.936868695339697,118.656168492396,118.656168492396,47.4366896680448,32.170266441834,64.6812643868464,21.8046376637152,0,1,0.999666319587896,0,0,0.227270394118999,32.3860311619573
23.24,0.936795516413566,0.936795516476784,0.936795516207315,117.070561633376,117.070561633376,46.9134147056259,30.5984222369134,64.6707749133803,21.8013644830826,0,1,1.00000902433401,0,0,0.203289861087578,28.9688052049799
23.25,0.936740660179581,0.936740660241768,0.936740659972579,117.318512352147,117.318512352147,46.993204980247,30.8573175998932,64.662085153206,21.7991095990474,0,1,0.999911341273433,0,0,0.208846548899414,29.7606332181664
23.26,0.936673819613728,0.936673819674356,0.936673819404988,119.242005860509,119.242005860509,47.6234323487081,32.7937718619952,64.6521287079608,21.7961052905526,0,1,0.999603987351787,0,0,0.209456934560507,29.8476131748723
23.27,0.936615607922739,0.936615607985046,0.936615607715387,119.049380229785,119.049380229785,47.5582938133252,32.612925983719,64.6429200078403,21.7935342382259,0,1,0.999652100404815,0,0,0.230380459173768,32.829215432262
23.28,0.936532672585877,0.936532672648879,0.936532672379048,118.477768709035,118.477768709035,47.368080645649,32.0566323274682,64.6314393244355,21.7896970571316,0,1,0.999817825166311,0,0,0.224341632713892,31.9686826617297
23.29,0.936480105530977,0.936480105593573,0.936480105323752,119.299220911053,119.299220911053,47.6363136525581,32.8894644572888,64.6225204314861,21.7872360222785,0,1,0.999733824645114,0,0,0.216575980214848,30.8620771806158
23.3,0.936441196386486,0.936441196449324,0.93644119617947,120.336654765263,120.336654765263,47.9757949219569,33.9364849207614,64.614764809515,21.7854050349868,0,1,0.999597963501805,0,0,0.226475406994544,32.2727454967225
23.31,0.936397999162533,0.936397999224904,0.936397998955178,119.054212869198,119.054212869198,47.5526659163658,32.6643522538054,64.606541631135,21.7833189842579,0,1,0.999905021562239,0,0,0.211623761367332,30.1563859948448
23.32,0.936379422291667,0.936379422354506,0.936379422084505,119.497640101935,119.497640101935,47.697320365403,33.1144842278222,64.6006344633983,21.7825214107148,0,1,0.999807524645991,0,0,0.224134329996637,31.9391420245207
23.33,0.936344823146084,0.936344823209934,0.93634482293999,119.363834121908,119.363834121908,47.6519125014587,32.989716906974,64.5932302292072,21.7808869857263,0,1,0.999862740676359,0,0,0.221655338509262,31.5858857375699
23.34,0.936326911373644,0.936326911436138,0.936326911166119,117.093638300713,117.093638300713,46.9046676368749,30.7260358110161,64.5874218760561,21.7801806136407,0,1,1.00022569504234,0,0,0.217654872288811,31.0158193011555
23.35,0.93633599958542,0.936335999648897,0.936335999378634,116.35930505518,116.35930505518,46.662773315547,29.994483367509,64.584021723154,21.7807999645168,0,1,1.00028057296994,0,0,0.205373256598865,29.2656890653383
23.36,0.936342637647042,0.936342637709963,0.936342637439683,116.290139903967,116.290139903967,46.6394794744012,29.9282989947311,64.5804812114498,21.7813596977866,0,1,1.00019622541444,0,0,0.201041783489067,28.6484541471921
23.37,0.936397859268902,0.936397859331165,0.936397859061462,115.136418004483,115.136418004483,46.2606331419574,28.771130429607,64.5810854840632,21.7842020908126,0,1,1.00031677489905,0,0,0.185885048217206,26.4886193709519
23.38,0.936485449476215,0.936485449538842,0.936485449269109,114.728483556269,114.728483556269,46.127592619946,28.3550214443024,64.5847104200624,21.7887516919041,0,1,1.00020761123734,0,0,0.207174469935889,29.5223619658642
23.39,0.936546756338434,0.936546756402217,0.936546756132223,114.76759863801,114.76759863801,46.1409353635969,28.3898294195857,64.585857608035,21.7919116103891,0,1,1.00012533184396,0,0,0.204632088694925,29.1600726390268
23.4,0.936609119629934,0.936609119692074,0.936609119422601,114.659570194756,114.659570194756,46.1059222150842,28.2774380712293,64.5870398321582,21.795092291369,0,1,1.00009120298841,0,0,0.199367503434299,28.4098692393876
23.41,0.936606847489494,0.936606847552993,0.936606847284935,113.057323627705,113.057323627705,45.5785587720282,26.6793274947967,64.5827080280829,21.7952881048251,0,1,1.00032228895509,0,0,0.176618387670011,25.1681202429766
23.42,0.936657920880255,0.93665792094209,0.936657920674167,114.193521504875,114.193521504875,45.9523239241672,27.8123923339028,64.5830705348381,21.7980586361338,0,1,1.00001290639293,0,0,0.180782476426931,25.7615028908377
23.43,0.936702964869697,0.936702964932987,0.93670296466462,115.918947287475,115.918947287475,46.5196077660216,29.5357437866138,64.5827638807879,21.8004396200734,0,1,0.999656074310431,0,0,0.205375819286948,29.2660542483901
23.44,0.936707600730121,0.936707600794269,0.936707600526369,115.901070573781,115.901070573781,46.5130554105044,29.5216469307384,64.578696048601,21.8007275944412,0,1,0.999722636905527,0,0,0.205537471733516,29.2890897220261
23.45,0.936714856974933,0.936714857038672,0.936714856770549,114.797775697405,114.797775697405,46.14978590923,28.4218338514025,64.5748170114822,21.8011248345205,0,1,0.999978188791399,0,0,0.186003804448058,26.5055421338482
23.46,0.936763161088904,0.936763161151798,0.936763160884633,115.628143653923,115.628143653923,46.4229145912197,29.2498751946457,64.5746732991108,21.8035951601661,0,1,0.999779147609683,0,0,0.207898197259609,29.6254931094943
23.47,0.936806008954869,0.936806009018089,0.936806008750468,114.862162509956,114.862162509956,46.1711950432994,28.4826432251552,64.5738484624016,21.8056708223994,0,1,0.999947342181432,0,0,0.201395583333328,28.6988706249993
23.48,0.936861428619802,0.936861428683766,0.936861428416343,114.422054541824,114.422054541824,46.0268335691729,28.0395515864089,64.5741383273192,21.8083646280959,0,1,1.00003053957496,0,0,0.190000765840364,27.0751091322519
23.49,0.936928221860432,0.936928221923774,0.936928221657259,115.28542186429,115.28542186429,46.3111390664605,28.8982951634588,64.5754828532083,21.8116438476228,0,1,0.999840672518485,0,0,0.20207218628943,28.7952865462438
23.5,0.936958275982318,0.936958276045404,0.936958275778663,117.232880384561,117.232880384561,46.950995226667,30.8465284916073,64.5733825840747,21.8129693088788,0,1,0.999577032719539,0,0,0.199826811155352,28.4753205896377
23.51,0.936994592892978,0.9369945929575,0.93699459269037,118.223675004293,118.223675004293,47.2765088392619,31.8374237974838,64.5717273101994,21.8145238966097,0,1,0.999503697173267,0,0,0.207514054524623,29.5707527697588
23.52,0.937046772430931,0.937046772494091,0.937046772226853,116.551012907073,116.551012907073,46.726897570781,30.1626896048957,64.5714591276953,21.8168641744822,0,1,0.999875874612861,0,0,0.205363408870548,29.2642857640531
23.53,0.937126540356792,0.937126540420798,0.937126540153239,116.339959895292,116.339959895292,46.6582610019887,29.9456139091357,64.5737319499685,21.8206140361882,0,1,0.999903803115955,0,0,0.217047119679196,30.9292145542855
23.54,0.937193768421998,0.937193768485193,0.937193768218435,117.780326588806,117.780326588806,47.1321153554252,31.3821013405077,64.5746663176043,21.823558930694,0,1,0.999745761393813,0,0,0.200601618445518,28.5857306284864
23.55,0.937285364477564,0.93728536453996,0.93728536427354,116.04734347479,116.04734347479,46.5634745105339,29.6414902317876,64.5779686757442,21.8278845672582,0,1,1.00002795661503,0,0,0.214702120804241,30.5950522146043
23.56,0.937369769997437,0.937369770060138,0.937369769793374,117.235879142929,117.235879142929,46.9549186237699,30.8236130436879,64.5805224767701,21.8317436224705,0,1,0.999848718348973,0,0,0.210754557024843,30.0325243760401
23.57,0.937450441044502,0.937450441106872,0.937450440840397,115.094777841803,115.094777841803,46.2519139158883,28.6764287280944,64.582832327211,21.8355167864979,0,1,1.0002314688207,0,0,0.197241435700001,28.1069045872501
23.58,0.93759083449773,0.937590834560505,0.937590834294114,114.560601903837,114.560601903837,46.0782742069609,28.127849857934,64.5904961903584,21.8422558555445,0,1,1.00023125841176,0,0,0.200366190798263,28.5521821887525
23.59,0.937701517439657,0.937701517502214,0.937701517236028,115.835360408231,115.835360408231,46.4985959383141,29.3924398620442,64.5954528720013,21.8474676741854,0,1,0.999989589912303,0,0,0.190488189911995,27.1445670624593
23.6,0.937822962726337,0.937822962789325,0.937822962523099,115.901967937274,115.901967937274,46.5220346583117,29.4473596727881,64.6013764111807,21.8532318533053,0,1,0.999946728474563,0,0,0.198463256356271,28.2810140307686
23.61,0.937947240931809,0.937947240994133,0.937947240728151,114.946130535915,114.946130535915,46.2094666731089,28.4794479214892,64.6075412115856,21.8591414028405,0,1,1.00008910852609,0,0,0.199342762366958,28.4063436372916
23.62,0.938082403802575,0.938082403864742,0.93808240359908,114.169359472151,114.169359472151,45.9559489268575,27.6892552059067,64.6145826403567,21.8655216258874,0,1,1.00022570914596,0,0,0.173491553454248,24.7225463672303
23.63,0.938214676559231,0.938214676621499,0.938214676355781,112.002893374343,112.002893374343,45.2456898240331,25.5091278621199,64.621719298226,21.8720462139973,0,1,1.00047450188944,0,0,0.167429431874763,23.8586940421537
23.64,0.938347993919059,0.938347993981257,0.938347993716038,114.566175876526,114.566175876526,46.0900397716113,28.058650438629,64.6289425464926,21.878582891404,0,1,0.999895571757075,0,0,0.185843405097902,26.482685226451
23.65,0.938478652891575,0.938478652955722,0.938478652689745,114.53154952358,114.53154952358,46.0803781340276,28.0111097355381,64.6356375038703,21.8848022841713,0,1,0.999908949102011,0,0,0.185108137857935,26.3779096447557
23.66,0.938605410438557,0.938605410500745,0.938605410235989,114.491550746756,114.491550746756,46.0688721769718,27.9587411712867,64.6419802151887,21.8908293602804,0,1,0.9999235251745,0,0,0.18279298689455,26.0480006324734
23.67,0.939200686074877,0.939200686146175,0.9392006858817,112.668359895101,112.668359895101,45.4801981403613,26.0609708939538,64.6885039242395,21.9188850769081,0,1,1.00020645231112,0,0,0.181941443083678,25.9266556394241
23.68,0.940038059876788,0.94003805993063,0.940038059678415,114.927432019185,114.927432019185,46.2378705053191,28.2136718216701,64.7556135042297,21.9581466932856,0,1,0.999815204636555,0,0,0.178917103614982,25.4956872651349
23.69,0.940899070566609,0.940899070623446,0.940899070374753,112.662913216479,112.662913216479,45.5091960245501,25.8393687125351,64.8248849070673,21.9986595968763,0,1,1.00020066831595,0,0,0.175935160422743,25.0707603602409
23.7,0.94174145085352,0.941741450899794,0.941741450660156,115.156777329511,115.156777329511,46.3441724144899,28.2259202057945,64.8925888279141,22.0382682958026,0,1,0.999756973767557,0,0,0.180553054578481,25.7288102774335
23.71,0.942532235371891,0.942532235417077,0.942532235179204,113.980503151423,113.980503151423,45.971850333313,26.9491485408468,64.9558672961075,22.0754873144686,0,1,0.999989380555016,0,0,0.18075194933576,25.7571527803459
23.72,0.943322324070941,0.943322324111407,0.943322323881582,115.778614562341,115.778614562341,46.5771472722104,28.6468657568847,65.0190997479371,22.1126490575188,0,1,0.999703515185954,0,0,0.187725921086722,26.7509437548578
23.73,0.944061110756083,0.944061110795155,0.944061110567434,115.639891026124,115.639891026124,46.5448488709336,28.4146168773529,65.0778889606345,22.1473851881365,0,1,0.999789381326499,0,0,0.193201029906771,27.5311467617149
23.74,0.944756642991513,0.944756643031826,0.944756642807844,116.679764225956,116.679764225956,46.8991052480051,29.366750382028,65.1329523788243,22.180061465104,0,1,0.999676089382941,0,0,0.200910800282922,28.6297890403164
23.75,0.945401904946438,0.945401904980776,0.945401904761591,117.325603725725,117.325603725725,47.1228593090474,29.9317424536408,65.1835797163462,22.2102815557378,0,1,0.999682949625436,0,0,0.196155195178288,27.9521153129061
23.76,0.946017445480631,0.94601744551422,0.946017445297954,117.663856670404,117.663856670404,47.244972191949,30.1929096339049,65.2317643450249,22.239182691474,0,1,0.999694961268254,0,0,0.208425022858497,29.7005657573358
23.77,0.946581255061921,0.94658125509281,0.946581254879807,117.270486586773,117.270486586773,47.1255942025347,29.7295431564772,65.2753832094958,22.2655602207996,0,1,0.999886395134301,0,0,0.190162536573485,27.0981614617215
23.78,0.947120886161766,0.947120886192484,0.947120885980221,117.410157850933,117.410157850933,47.1810111976463,29.8020324816244,65.317158838511,22.2909665307977,0,1,0.999884019328661,0,0,0.196208149989657,27.9596613735262
23.79,0.947622998805967,0.947622998834752,0.94762299862638,115.53938350308,115.53938350308,46.5749196986503,27.8689814186524,65.3557467073443,22.3146553770832,0,1,1.0002308372562,0,0,0.181292542577614,25.83418731731
23.8,0.948089390884868,0.948089390912362,0.948089390705711,116.450604064554,116.450604064554,46.8825807853674,28.7224059189509,65.3914326188787,22.3367655267247,0,1,1.00001942407798,0,0,0.185696815936507,26.4617962709523
23.81,0.948541294592981,0.948541294619769,0.948541294415224,116.385598435797,116.385598435797,46.8690879361013,28.6015735304446,65.4258418887547,22.358183016598,0,1,1.000006627682,0,0,0.192269720215127,27.3984351306556
23.82,0.948949184274052,0.948949184300083,0.948949184096848,114.589424076435,114.589424076435,46.2857597174509,26.7553170767428,65.4565168865549,22.3775901131375,0,1,1.00028559574875,0,0,0.186622426939108,26.5936958388229
23.83,0.949324041002166,0.94932404102668,0.949324040826013,115.146410480713,115.146410480713,46.4752682402045,27.2664610397159,65.4844492610735,22.3955001799235,0,1,1.00011144279861,0,0,0.192418965075406,27.4197025232453
23.84,0.949673425193153,0.949673425217764,0.949673425018134,115.020588276895,115.020588276895,46.4398301834755,27.0984060600814,65.5100575267921,22.4121246900215,0,1,1.00011990189059,0,0,0.183111008185289,26.0933186664036
23.85,0.94997873935076,0.949978739374028,0.949978739176108,115.00552731478,115.00552731478,46.4399638516644,27.0469083268035,65.5319112145646,22.4267077734114,0,1,1.00009028767068,0,0,0.179458101388955,25.5727794479261
23.86,0.95026933907601,0.950269339099722,0.950269338902381,114.759223359666,114.759223359666,46.3638138474985,26.7660938576211,65.5525123429263,22.440617159119,0,1,1.00009806364403,0,0,0.176830413137944,25.1983338721571
23.87,0.950551490618499,0.950551490641977,0.950551490445621,112.118960447475,112.118960447475,45.5006796669839,24.0921835936665,65.5725157994755,22.4542610543327,0,1,1.00048220485507,0,0,0.163648834665377,23.3199589398162
23.88,0.950810916266446,0.950810916289587,0.950810916094427,114.944534617997,114.944534617997,46.4336419272024,26.8871695855195,65.5905695496392,22.4667954828378,0,1,0.999895446386938,0,0,0.171465059612807,24.433770994825
23.89,0.951016392539552,0.951016392562464,0.951016392367947,114.791437296692,114.791437296692,46.3864716102854,26.7110816216169,65.6037223760635,22.4766332990114,0,1,0.999937757336361,0,0,0.166507546281846,23.7273253451631
23.9,0.951216405682072,0.951216405703134,0.951216405510602,114.389568956725,114.389568956725,46.2574470232803,26.286818479565,65.6164752216743,22.4862752554859,0,1,0.999987143640931,0,0,0.169292250587145,24.1241457086681
23.91,0.951392657313984,0.951392657336625,0.951392657143632,114.425627671435,114.425627671435,46.2719245786962,26.303519895124,65.6272531077647,22.4948546685467,0,1,0.999921026293977,0,0,0.190724928413856,27.1783022989745
23.92,0.95153920023651,0.951539200257524,0.951539200066235,114.806495530397,114.806495530397,46.3991176553917,26.6693472667077,65.6352674383088,22.5018808253807,0,1,0.999871217439689,0,0,0.195490965642763,27.8574626040937
23.93,0.951660811530674,0.951660811552821,0.951660811361233,117.039717383467,117.039717383467,47.1346140341932,28.8912881186361,65.640896948683,22.5075323161482,0,1,0.999574668774757,0,0,0.193890683977189,27.6294224667494
23.94,0.951768762907506,0.951768762929614,0.951768762738134,117.415185807483,117.415185807483,47.2592073886471,29.2574918984172,65.6452308449331,22.5124630641333,0,1,0.999636515317806,0,0,0.19046125742853,27.1407291835655
23.95,0.951838293110652,0.951838293132264,0.95183829294162,116.412877485171,116.412877485171,46.9302380252393,28.25084671351,65.6463601889887,22.5156705826722,0,1,0.999877052120851,0,0,0.191442299720249,27.2805277101355
23.96,0.951897579254579,0.95189757927572,0.951897579085426,114.567796029045,114.567796029045,46.3240951123489,26.4025810912648,65.6467240417847,22.5184908959951,0,1,1.00021208731688,0,0,0.178381549840776,25.4193708523106
23.97,0.951961583715166,0.951961583736567,0.951961583546423,117.046371492037,117.046371492037,47.1391729506082,28.8772627889491,65.6475651206618,22.5215435824261,0,1,0.99974910153585,0,0,0.191560766744143,27.2974092610404
23.98,0.951990036800089,0.951990036821534,0.951990036631266,116.294222065677,116.294222065677,46.8916418135626,28.1262445529065,65.6451630515697,22.5228144612006,0,1,0.999930259476579,0,0,0.189431731997912,26.9940218097025
23.99,0.952095644012855,0.952095644062453,0.952095643853299,116.344339322707,116.344339322707,46.9093100704375,28.1669867970237,65.6495394152641,22.5278131104193,0,1,0.999921576969822,0,0,0.198301142319862,28.2579127805803
24,0.952200809183995,0.952200809206552,0.952200809016977,133.741286233902,133.741286233902,52.6285891876739,45.5547431777219,65.6539118795706,22.532631176609,0,1,0.996777005992508,0,0,0.465231767402341,66.2955268548336
24.01,0.951200228906404,0.95120022891603,0.951200228724921,156.663603096228,156.663603096228,60.141675785058,68.6236482864488,65.5583565572295,22.4815982525494,0,1,0.994381268211063,0,0,0.452255157063637,64.4463598815683
24.02,0.950176472073647,0.950176472104079,0.950176471893217,157.291679840885,157.291679840885,60.3264968712958,69.4018293350558,65.4605370684242,22.4293134374055,0,1,0.995929155699212,0,0,0.451085912348213,64.2797425096204
24.03,0.949201540432161,0.949201540462899,0.949201540247808,152.298258385105,152.298258385105,58.6647781487986,64.5504164258481,65.3678865608736,22.379955398383,0,1,0.997968605525042,0,0,0.428887925713417,61.116529414162
24.04,0.948266056931146,0.948266056966557,0.948266056740603,151.614946389993,151.614946389993,58.4206956614934,64.0023388702057,65.2795983029045,22.333009216883,0,1,0.998812048930231,0,0,0.410119409076708,58.4420157934309
24.05,0.947389138052719,0.947389138087554,0.947389137859334,148.275528538939,148.275528538939,57.3049230193041,60.7888553890419,65.1972515084617,22.2894216414359,0,1,0.999793603199917,0,0,0.403956874055393,57.5638545528934
24.06,0.946566725260316,0.946566725293194,0.946566725059307,146.240554004353,146.240554004353,56.6191058268532,58.871401116287,65.1203105935638,22.2488422945019,0,1,1.00032468634219,0,0,0.394854503903987,56.2667668063182
24.07,0.945787208871547,0.945787208910873,0.9457872086709,145.856728549152,145.856728549152,56.4769161085215,58.5986820862641,65.0475115301238,22.2105349327636,0,1,1.00047248033064,0,0,0.380074413089669,54.1606038652779
24.08,0.945064490289152,0.945064490326537,0.945064490082704,143.982961032248,143.982961032248,55.8462289059513,56.8274750651265,64.9801840262905,22.1753019408314,0,1,1.00074362893735,0,0,0.386949154635397,55.140254535544
24.09,0.944401811948186,0.944401811991415,0.944401811740852,140.696450951231,140.696450951231,54.752434613437,53.6348769381251,64.9184114484046,22.1431625647016,0,1,1.00121074791448,0,0,0.367666177425585,52.3924302831459
24.1,0.943790811695478,0.943790811736767,0.943790811485154,139.210325180754,139.210325180754,54.2515005927853,52.2349635282225,64.861579119866,22.1137825326657,0,1,1.00125671459213,0,0,0.354023004092166,50.4482780831337
24.11,0.943203848291614,0.94320384833777,0.943203848080809,138.9927710904,138.9927710904,54.1680491169423,52.0999726584969,64.8070921977937,22.0857062341099,0,1,1.00106777570672,0,0,0.348635779693961,49.6805986063895
24.12,0.942663079512096,0.942663079558005,0.942663079300523,140.285133931386,140.285133931386,54.5817805419697,53.468657509852,64.7566502454035,22.0598261761303,0,1,1.00066833076145,0,0,0.35487569339378,50.5697863086136
24.13,0.94215819226125,0.942158192308945,0.942158192047009,138.930096400054,138.930096400054,54.1260736135054,52.1849128594014,64.709433129461,22.035750411192,0,1,1.00075287761703,0,0,0.368127225135318,52.4581295817829
24.14,0.941665199655372,0.941665199703679,0.941665199440603,139.818311648084,139.818311648084,54.4078892195343,53.1430481914641,64.6631443365122,22.0121191201082,0,1,1.00054333359189,0,0,0.353911502983713,50.4323891751791
24.15,0.941229938536914,0.941229938584063,0.941229938319281,137.601999286861,137.601999286861,53.6704626275271,50.9884991738631,64.6220770537101,21.9914230592874,0,1,1.00082057667247,0,0,0.348235068064246,49.6234971991551
24.16,0.940830500479702,0.940830500529083,0.940830500262625,137.609443636826,137.609443636826,53.6646795025444,51.0526171302196,64.5842899154297,21.9725365911768,0,1,1.00066494747604,0,0,0.352508285336886,50.2324306605063
24.17,0.940459593193231,0.940459593240698,0.940459592973563,137.690376983626,137.690376983626,53.6835908467003,51.186468462321,64.5489361302707,21.9549723910345,0,1,1.00054815339527,0,0,0.351894064276853,50.1449041594515
24.18,0.940114861449017,0.940114861499944,0.940114861228979,138.746483925773,138.746483925773,54.0235203876399,52.2920594197725,64.5158141174464,21.9386103885542,0,1,1.00029696234462,0,0,0.358383340802042,51.0696260642909
24.19,0.939779371424974,0.939779371477069,0.939779371204388,137.966359041837,137.966359041837,53.7600671070827,51.5603278416901,64.4834035046944,21.9226276954526,0,1,1.00043503237346,0,0,0.341983545813779,48.7326552784635
24.2,0.939503235821923,0.939503235874066,0.939503235600556,137.425913680287,137.425913680287,53.5765943594308,51.0598784800632,64.4563790616205,21.9096561386028,0,1,1.0004189794501,0,0,0.358077657908343,51.0260662519389
24.21,0.939210177315478,0.939210177367479,0.939210177093901,138.669679554246,138.669679554246,53.9791832896708,52.3463224268018,64.427672559525,21.8956845679189,0,1,1.00021332064993,0,0,0.34332827793589,48.9242796058643
24.22,0.938971337663873,0.938971337716526,0.938971337440919,136.651438063079,136.651438063079,53.3106957129098,50.3631063075339,64.4038555605051,21.8844761950396,0,1,1.00049384781301,0,0,0.348523173990238,49.6645522936089
24.23,0.938761204273535,0.938761204326669,0.938761204050604,134.770169327339,134.770169327339,52.6877921937226,48.5129314666327,64.3825678623305,21.8746699983754,0,1,1.00074066156685,0,0,0.326108751520209,46.4704970916298
24.24,0.938584102206788,0.938584102258214,0.938584101982834,134.113390425725,134.113390425725,52.4680425927254,47.8824651667835,64.3643397499077,21.8665855090336,0,1,1.00069321829102,0,0,0.317173749012668,45.1972592343052
24.25,0.938432004964864,0.938432005018553,0.938432004741001,134.805110229717,134.805110229717,52.6919977469003,48.597190625495,64.3482500166243,21.8596695875982,0,1,1.00043001019976,0,0,0.316309327349095,45.074079147246
24.26,0.938318453786621,0.938318453841539,0.938318453562666,133.223322648767,133.223322648767,52.1694451084362,47.0331038081782,64.335550680269,21.8546681603197,0,1,1.00054747471337,0,0,0.326996452438203,46.5969944724439
24.27,0.938212964998113,0.938212965052423,0.938212964773936,131.745727611713,131.745727611713,51.6812646901798,45.5723386877596,64.323423179292,21.849965744661,0,1,1.00071504798745,0,0,0.294680839760248,41.9920196658353
24.28,0.93815034666854,0.938150346723005,0.938150346445274,129.709896365727,129.709896365727,51.0105024694405,43.5470135429705,64.3153153273366,21.8475674954198,0,1,1.00084423261207,0,0,0.287759949464017,41.0057927986224
24.29,0.938119969420861,0.938119969475413,0.938119969196713,128.963443368184,128.963443368184,50.7641771120008,42.806599508505,64.3100697664174,21.8467740932612,0,1,1.00072071067836,0,0,0.290120037173362,41.3421052972041
24.3,0.938116368350862,0.938116368406859,0.938116368127673,127.206151641783,127.206151641783,50.1861102499303,41.0518119527706,64.3070860424453,21.8472536465665,0,1,1.00080696157337,0,0,0.279775537177829,39.8680140478406
24.31,0.938001082597596,0.93800108265982,0.938001082376761,127.112700620607,127.112700620607,50.152829378885,40.9754502656301,64.2946744188988,21.8425759360781,0,1,1.00058862333233,0,0,0.279946769884806,39.8924147085849
24.32,0.937950876769635,0.937950876826591,0.937950876548261,127.765167519528,127.765167519528,50.3659167336801,41.636664111995,64.287657830874,21.8408455766587,0,1,1.00031145980034,0,0,0.281964578709577,40.1799524661147
24.33,0.937888437749696,0.937888437806595,0.937888437528826,126.187371969424,126.187371969424,49.8457107188464,40.0692884848639,64.2795399909784,21.8385434935818,0,1,1.00045290396617,0,0,0.277931003185109,39.605167953878
24.34,0.937836908454296,0.937836908511232,0.937836908232994,126.123670919013,126.123670919013,49.823357690191,40.014654181928,64.2722975575797,21.836719179505,0,1,1.0003407905937,0,0,0.268121332458802,38.2072898753792
24.35,0.937790650701591,0.93779065075902,0.937790650481706,126.486062175384,126.486062175384,49.9411485969997,40.3854511628451,64.2654742392002,21.8351367733388,0,1,1.00015561524264,0,0,0.273189596704128,38.9295175303382
24.36,0.937747925273959,0.937747925331356,0.937747925053607,125.845934065591,125.845934065591,49.7294602242119,39.7535000250574,64.258799437084,21.8336346034496,0,1,1.00020109635188,0,0,0.264644229043883,37.7118026387533
24.37,0.937716053095637,0.937716053153638,0.937716052876575,124.606757877584,124.606757877584,49.3210947223748,38.5209490335106,64.2531022793808,21.8327065646922,0,1,1.00031726609054,0,0,0.256921666994541,36.6113375467221
24.38,0.93769227978964,0.937692279847711,0.937692279570529,126.258313768061,126.258313768061,49.8630182687816,40.1780778591522,64.248090617641,21.8321452912675,0,1,0.99990936253669,0,0,0.276071814799045,39.3402336088639
24.39,0.937656954359772,0.937656954418208,0.937656954141247,127.339469043045,127.339469043045,50.2171460809389,41.2670222046059,64.2416902303213,21.8307566081182,0,1,0.999756911716045,0,0,0.271414085436671,38.6765071747256
24.4,0.937647066661508,0.937647066721189,0.937647066443441,125.720227590148,125.720227590148,49.6842013295743,39.6520257969121,64.237541149472,21.8306606437641,0,1,1.00002280914397,0,0,0.277834215698606,39.5913757370513
24.41,0.937631005890819,0.937631005949916,0.937631005672404,126.8167061188,126.8167061188,50.0437038382029,40.7539349989206,64.2326648729635,21.8301062469156,0,1,0.999870505242561,0,0,0.260032265476713,37.0545978304316
24.42,0.937634405900705,0.937634405962505,0.93763440568307,127.097670013021,127.097670013021,50.1355631387835,41.0374964693903,64.2295870811298,21.8305864625011,0,1,0.999781594468203,0,0,0.28311077445808,40.3432853602763
24.43,0.937630499157029,0.937630499215926,0.937630498939273,127.365290427563,127.365290427563,50.2228393690405,41.3091079492936,64.2256388218756,21.8305436563934,0,1,0.999783538553693,0,0,0.283234077887352,40.3608560989477
24.44,0.937624455516548,0.937624455575037,0.937624455299369,125.865717734618,125.865717734618,49.7292167488556,39.8138750197198,64.2214582962462,21.8303844186518,0,1,1.00010299542678,0,0,0.258431904524616,36.8265463947577
24.45,0.937667380762736,0.937667380821235,0.937667380545189,125.264751826707,125.264751826707,49.5319633607486,39.2101611409451,64.221803092695,21.8327875930663,0,1,1.00009810543637,0,0,0.276621672819489,39.4185883767772
24.46,0.937694232981699,0.937694233041207,0.93769423276464,125.223475398188,125.223475398188,49.5183229041126,39.1685785061513,64.2205937066047,21.834303185432,0,1,1.00007223825792,0,0,0.271772391895584,38.7275658451207
24.47,0.937724338015781,0.937724338075184,0.937724337798979,125.149217005593,125.149217005593,49.4938952447435,39.0936398455318,64.219624439906,21.8359527201552,0,1,1.00006028695674,0,0,0.264347790196812,37.6695601030457
24.48,0.937775183804773,0.937775183864098,0.937775183588495,123.077211408487,123.077211408487,48.8132509482317,37.0180668339984,64.2204888354317,21.8386557390573,0,1,1.0003698000247,0,0,0.245403936282711,34.9700609202863
24.49,0.937842358213644,0.937842358274412,0.937842357997609,122.345304055037,122.345304055037,48.5734336275224,36.2800755690503,64.2229478511165,21.8422806348698,0,1,1.00035538235675,0,0,0.240729161289325,34.3039054837287
24.5,0.937920956693188,0.937920956753104,0.937920956477633,121.560190922477,121.560190922477,48.3163501007456,35.4873213320008,64.2263963985207,21.8464731919558,0,1,1.0003498537547,0,0,0.235766161609588,33.5966780293662
24.51,0.937963532526146,0.937963532587184,0.937963532311425,121.304146467103,121.304146467103,48.2324909290158,35.2283200934099,64.2268104326087,21.8490159410844,0,1,1.00024643072972,0,0,0.238334761577623,33.9627035248112
24.52,0.938025287993015,0.938025288053313,0.938025287778379,121.502064198561,121.502064198561,48.2981692529663,35.421001767807,64.2287063433505,21.8523560874031,0,1,1.00012692824361,0,0,0.230257156434931,32.8116447919776
24.53,0.938099368749884,0.938099368810554,0.938099368536396,120.033830609294,120.033830609294,47.8164767132194,33.9456463546916,64.2317782596676,21.8564059949349,0,1,1.00024397581554,0,0,0.240461078092239,34.265703628144
24.54,0.938141552386158,0.938141552446936,0.938141552172752,120.749721422193,120.749721422193,48.0520088502284,34.6590596680806,64.2318893470737,21.8587724070391,0,1,1.00007350063196,0,0,0.221442612877134,31.5555723349916
24.55,0.938201007854491,0.938201007915821,0.938201007641249,119.722526739928,119.722526739928,47.7149666747195,33.626922056949,64.2335572202485,21.8620474627303,0,1,1.00016624351222,0,0,0.216320843053107,30.8257201350678
24.56,0.938263778089989,0.938263778150116,0.938263777878316,119.466395338077,119.466395338077,47.6314338784558,33.365328758211,64.2355468925636,21.8655196873022,0,1,1.00009716749938,0,0,0.220694769738965,31.4490046878025
24.57,0.938333272122174,0.938333272183677,0.938333271910631,117.761120221511,117.761120221511,47.071727262821,31.6536210966318,64.2381364085346,21.8693627163445,0,1,1.00027029228497,0,0,0.223550970076544,31.8560132359075
24.58,0.938368400128811,0.938368400192105,0.938368399917451,120.002358820108,120.002358820108,47.8084776970517,33.8933337844709,64.2376015346977,21.8714235009389,0,1,0.999819503115471,0,0,0.222461839235308,31.7008120910314
24.59,0.938408893074368,0.938408893136323,0.93840889286352,118.505844544906,118.505844544906,47.3167726266878,32.3946905878936,64.2374338678212,21.8737200891916,0,1,1.00005691469569,0,0,0.215889192216292,30.7642098908216
24.6,0.938428116778762,0.938428116840992,0.93842811656857,120.205991148964,120.205991148964,47.8753437783302,34.0956202626193,64.2354069210022,21.8749639653423,0,1,0.999730240586094,0,0,0.219383180979887,31.2621032896339
24.61,0.93845242231201,0.938452422374341,0.938452422102038,118.430851781266,118.430851781266,47.2917288937472,32.320655692268,64.2337505768695,21.8764455121288,0,1,1.00003249990302,0,0,0.213314784589663,30.397356804027
24.62,0.938469370761809,0.938469370824331,0.938469370552418,118.899241760613,118.899241760613,47.4453977980456,32.7901189192468,64.2315150021015,21.8776078392651,0,1,0.999901312279932,0,0,0.215246773084794,30.6726651645831
24.63,0.938478299135597,0.938478299198291,0.938478298926398,119.293328515489,119.293328515489,47.5744887256874,33.186363179228,64.2285749472182,21.8783903890433,0,1,0.999780588023119,0,0,0.23480959511217,33.4603673034842
24.64,0.938464289809534,0.938464289872204,0.93846428960108,118.705067412294,118.705067412294,47.3802035114933,32.6037238280368,64.2234234006929,21.8779201835643,0,1,0.999931360809632,0,0,0.217458590892451,30.9878492021743
24.65,0.938438014683145,0.93843801474438,0.938438014474953,120.557774701095,120.557774701095,47.9879938685234,34.4636801679128,64.217234051497,21.8768604816857,0,1,0.999626035350629,0,0,0.219489571326081,31.2772639139666
24.66,0.938400117221231,0.938400117284161,0.938400117012485,119.796952589633,119.796952589633,47.7365343255384,33.7116656163068,64.210024420759,21.8752625525668,0,1,0.99978336522102,0,0,0.226285516627827,32.2456861194654
24.67,0.938348822190033,0.93834882225427,0.938348821981377,122.374961275113,122.374961275113,48.5822096852865,36.3005004017046,64.2015505894196,21.872910283989,0,1,0.999381014965074,0,0,0.245247087138661,34.9477099172592
24.68,0.938289395511195,0.938289395574699,0.938289395302942,118.16238463982,118.16238463982,47.1957552816469,32.0999368158459,64.1922817413165,21.8701660826579,0,1,1.00021580161834,0,0,0.215916429656033,30.7680912259847
