t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
24.69,0.938234617365861,0.938234617427606,0.938234617158781,117.827034624109,117.827034624109,47.0838687812096,31.7752866372879,64.1838254774036,21.8679225094176,0,1,1.00017622103954,0,0,0.214263049578043,30.5324845648712
24.7,0.938177142878213,0.938177142941865,0.938177142670289,119.79942409829,119.79942409829,47.7304330438202,33.7588514947763,64.1750799672075,21.8654926363061,0,1,0.999754677596913,0,0,0.234405062431249,33.4027213964529
24.71,0.938087568973237,0.938087569037596,0.938087568765416,117.913199930273,117.913199930273,47.1080696751406,31.8884373179571,64.1633519280496,21.861410684266,0,1,1.00012634078664,0,0,0.210822436171228,30.0421971544
24.72,0.938023095303661,0.938023095367907,0.938023095096578,116.659859913741,116.659859913741,46.6942718723259,30.6470640627273,64.1540607528353,21.8587350981783,0,1,1.00025154802311,0,0,0.20616758759894,29.378881232849
24.73,0.937932681977781,0.937932682042198,0.937932681770973,119.497444949573,119.497444949573,47.6245861441845,33.5001983408079,64.1424902731107,21.8547563356545,0,1,0.999682903624724,0,0,0.22338267654005,31.8320314069571
24.74,0.937816550934041,0.937816550998833,0.937816550727187,118.606199492901,118.606199492901,47.3287459812552,32.628332954972,64.1284604341488,21.8494061037802,0,1,0.999890422857782,0,0,0.212936937698484,30.343513622034
24.75,0.937728135423689,0.937728135488645,0.937728135217329,115.608167671349,115.608167671349,46.3410376241639,29.6454615498323,64.1170929432163,21.8456131782999,0,1,1.00033546143645,0,0,0.211050264221816,30.0746626516088
24.76,0.937635417342799,0.937635417408382,0.937635417136562,114.663458121928,114.663458121928,46.028167892543,28.7162975043378,64.1054677982108,21.8416928193798,0,1,1.00037665049746,0,0,0.200085718412405,28.5122148737677
24.77,0.937528401474467,0.93752840154003,0.937528401269041,114.877115422982,114.877115422982,46.0957696262381,28.9473533655901,64.0926441495421,21.8371179078496,0,1,1.00021456564548,0,0,0.194635801790903,27.7356017552037
24.78,0.937438739255294,0.93743873932063,0.937438739050505,116.261159024027,116.261159024027,46.5483685757825,30.3466357519828,64.0812216427725,21.8333016292719,0,1,0.999875984607193,0,0,0.208339616275363,29.6883953192392
24.79,0.937315802871105,0.937315802936594,0.937315802666312,115.519159099146,115.519159099146,46.3015066571239,29.6245196245559,64.0668069669054,21.8278325076843,0,1,0.99998329039889,0,0,0.207905485922183,29.6265317439111
24.8,0.937209081064724,0.937209081130692,0.937209080860142,113.97269307801,113.97269307801,45.7905463027202,28.0957144287473,64.0538091159973,21.8231695332658,0,1,1.00020995049157,0,0,0.195510862895545,27.8602979626152
24.81,0.937078372501462,0.937078372565691,0.937078372298692,115.426677670174,115.426677670174,46.2653457362335,29.5704448425539,64.0388283538056,21.8174044738145,0,1,0.999876563576436,0,0,0.204226371468905,29.1022579343189
24.82,0.936952978171085,0.93695297823748,0.936952977967398,114.920636462898,114.920636462898,46.0959904397254,29.0846278259369,64.0241816162754,21.8118270206858,0,1,0.999936799648157,0,0,0.209856365620181,29.9045321008758
24.83,0.93681072176337,0.936810721828367,0.936810721560733,115.261610185808,115.261610185808,46.2046713450977,29.4483892601393,64.0079102287905,21.8053106968782,0,1,0.999918221439951,0,0,0.188035805010759,26.7951022140332
24.84,0.936686511552101,0.936686511618558,0.936686511348831,114.645750002177,114.645750002177,45.9992385895081,28.8526249926953,63.9933413544904,21.7997836549915,0,1,0.999984754432542,0,0,0.189407655505963,26.9905909095997
24.85,0.936535593036053,0.936535593103516,0.936535592832835,116.716415880061,116.716415880061,46.6763078464058,30.9470109436311,63.9764569576648,21.792947978765,0,1,0.999587975736978,0,0,0.212553280873805,30.2888425245172
24.86,0.936375475363921,0.936375475431095,0.936375475161003,116.926726473596,116.926726473596,46.7416555682563,31.1828270897687,63.9584551989972,21.7854441848298,0,1,0.999653136054835,0,0,0.205966849180116,29.3502760081666
24.87,0.93668247825438,0.936682478317335,0.936682478047556,115.236119287888,115.236119287888,46.1909947752665,29.4562259646046,63.980075233636,21.7998180896475,0,1,1.00000298015932,0,0,0.194191545801782,27.672295276754
24.88,0.937272508558827,0.937272508619107,0.937272508361953,116.559236660553,116.559236660553,46.6362211960647,30.7061199139294,64.0257011082108,21.8274156384128,0,1,0.999776559881978,0,0,0.198161027129357,28.2379463659334
24.89,0.937927788441756,0.937927788495917,0.93792778823631,118.848487061322,118.848487061322,47.4001999228154,32.913765105707,64.0767541643439,21.8579677912712,0,1,0.999432135657798,0,0,0.219711582920393,31.308900566156
24.9,0.938587024673845,0.938587024727001,0.938587024479144,118.983047334685,118.983047334685,47.455984214208,32.9666019527993,64.1279064875418,21.8885388943434,0,1,0.9995672413256,0,0,0.217166384571993,30.946209801509
24.91,0.939257840662542,0.939257840710062,0.939257840467161,116.048764888128,116.048764888128,46.5033733780936,29.9485695520476,64.1803159202652,21.9198794158155,0,1,1.000139570635,0,0,0.208292806103415,29.6817248697366
24.92,0.939949597247621,0.939949597297,0.93994959705417,116.479816925042,116.479816925042,46.6573380925365,30.2927594954958,64.2347263805873,21.9523310489586,0,1,1.00003884202138,0,0,0.207100320382652,29.5117956545279
24.93,0.940609134590816,0.940609134634146,0.94060913440298,115.409552890671,115.409552890671,46.3172575310276,29.1397173184224,64.2864843720763,21.9833512001723,0,1,1.00019553640179,0,0,0.201987458959954,28.7832129017935
24.94,0.94123433928669,0.941234339329104,0.941234339096421,118.069733073594,118.069733073594,47.2026535112719,31.7217561914333,64.3352843135694,22.0126925685913,0,1,0.999724801184011,0,0,0.208611758098578,29.7271755290474
24.95,0.94183923667713,0.941839236716483,0.941839236491837,116.856650127479,116.856650127479,46.814564283379,30.4333546700726,64.3822555475776,22.0410399098289,0,1,0.999998006699797,0,0,0.197260989715391,28.1096910344433
24.96,0.9424152741958,0.942415274232363,0.942415274009695,114.777423160288,114.777423160288,46.1413172169471,28.2820625680836,64.4270816485058,22.0682789436981,0,1,1.00030501094499,0,0,0.193860273191033,27.6250889297222
24.97,0.942988536794102,0.942988536829871,0.942988536611206,113.753756264287,113.753756264287,45.814991474311,27.1864873302305,64.4717921602133,22.0954767738429,0,1,1.00039475975016,0,0,0.179784585963089,25.6193034997401
24.98,0.943536461789929,0.943536461824203,0.943536461606499,115.665637180027,115.665637180027,46.4530664163143,29.0297259448899,64.5144026864113,22.1215085487262,0,1,0.999956049502789,0,0,0.19199019233201,27.3586024073114
24.99,0.944069540454521,0.944069540488925,0.944069540272493,114.420009556797,114.420009556797,46.0530137261863,27.7175762539655,64.5556359932286,22.146797309603,0,1,1.00014053536732,0,0,0.19056159533311,27.1550273349682
25,0.944570981349457,0.944570981381755,0.944570981169237,115.681880925457,115.681880925457,46.476538508372,28.9171075175964,64.5941840482266,22.170589359634,0,1,0.999878137636418,0,0,0.200124522293975,28.5177444268914
25.01,0.944964744244629,0.944964744279134,0.944964744063924,113.743096619505,113.743096619505,45.8460105779315,26.9302988496428,64.623489876554,22.1893078933082,0,1,1.00021585442752,0,0,0.186989720957817,26.6460352364889
25.02,0.945391140970815,0.94539114100249,0.945391140793094,113.762199528819,113.762199528819,45.8596522634284,26.8968677545576,64.6556941262074,22.2096376480542,0,1,1.00016179545633,0,0,0.175604435952515,25.0236321232335
25.03,0.94580991774253,0.945809917772253,0.945809917564963,113.913074909078,113.913074909078,45.9164761039491,26.9961005540888,64.6873084861474,22.2296658688417,0,1,1.00006067648311,0,0,0.180124634995531,25.6677604868632
25.04,0.946211424432227,0.946211424461875,0.946211424256178,114.829883527474,114.829883527474,46.2246917722593,27.8637789519905,64.7173192890925,22.2487852863914,0,1,0.999877351739418,0,0,0.183470453548386,26.144539630645
25.05,0.946590283651939,0.946590283680482,0.946590283475497,113.845486611638,113.845486611638,45.9075888283256,26.8331922205775,64.7454144013996,22.2668799896612,0,1,1.00001983642602,0,0,0.191075696233738,27.2282867133076
25.06,0.946931776419717,0.946931776448963,0.946931776244265,114.219245058023,114.219245058023,46.0361586736957,27.1658851218965,64.770223571721,22.2831363644051,0,1,0.999955014556743,0,0,0.185997440015318,26.5046352021829
25.07,0.947271398491238,0.947271398518743,0.94727139831624,114.818847086099,114.818847086099,46.2389163641312,27.7247223799333,64.7948402358333,22.2992844703321,0,1,0.999855254291175,0,0,0.188189296534249,26.8169747561305
25.08,0.947587587696558,0.947587587725904,0.947587587520501,115.692088536297,115.692088536297,46.5311454241969,28.5604904964668,64.817349186134,22.3142488536958,0,1,0.999740619715019,0,0,0.191360555735322,27.2688791922834
25.09,0.947856690982382,0.947856691009896,0.947856690808895,116.590724908191,116.590724908191,46.8307870160016,29.428205456691,64.8356598828595,22.3268595686403,0,1,0.999679653613439,0,0,0.182670608646506,26.0305617321271
25.1,0.948139517943838,0.948139517971026,0.948139517769613,116.60199918456,116.60199918456,46.8390365661227,29.4066609692153,64.8551830278675,22.3401551874776,0,1,0.999745020472635,0,0,0.182287298867691,25.975940088646
25.11,0.948429791546685,0.948429791573053,0.948429791373878,116.093034468759,116.093034468759,46.6764509659827,28.8637520876161,64.8754175181929,22.3538648629496,0,1,0.999861503545357,0,0,0.186958997957145,26.6416572088931
25.12,0.948690274541713,0.948690274567267,0.948690274368778,116.141907042385,116.141907042385,46.6966636100692,28.8825537283068,64.8931526796277,22.3662006344508,0,1,0.999853220176491,0,0,0.198560815707113,28.2949162382636
25.13,0.948943812308238,0.948943812333722,0.948943812135375,117.247543753178,117.247543753178,47.064046283772,29.9593363996253,64.9101332924807,22.3780740610718,0,1,0.999720956113656,0,0,0.199228461725627,28.3900557959018
25.14,0.949213764756991,0.949213764782008,0.949213764584453,116.059382473531,116.059382473531,46.677820382367,28.7400198373909,64.9285745747442,22.3907880613957,0,1,0.999965718582717,0,0,0.200735868126656,28.6048612080485
25.15,0.949470456346437,0.949470456371132,0.949470456173925,117.132552484642,117.132552484642,47.0345808397667,29.7839921706358,64.9457844341175,22.4027758798886,0,1,0.999846221539575,0,0,0.185247261855889,26.3977348144641
25.16,0.949734691702732,0.949734691726958,0.94973469153003,116.605862326558,116.605862326558,46.8656639077198,29.2268872141017,64.9637533328896,22.4152217795665,0,1,0.999959111632448,0,0,0.182613039225654,26.0223580896557
25.17,0.950006276808338,0.950006276832294,0.950006276636109,115.6326668796,115.6326668796,46.5501609331964,28.2220473894906,64.9824912911745,22.4281281989346,0,1,1.00009588715234,0,0,0.185672463312704,26.4583260220603
25.18,0.950292603147502,0.950292603171408,0.950292602975274,117.614603206117,117.614603206117,47.2062278511979,30.1704965888586,65.0024417710162,22.4416648462422,0,1,0.999734290226571,0,0,0.199842624883288,28.4775740458686
25.19,0.950571125930128,0.95057112595348,0.950571125757453,116.125487607093,116.125487607093,46.7212309503506,28.649181084904,65.0215628627958,22.454743659393,0,1,1.00006019598274,0,0,0.183508743646898,26.149995969683
25.2,0.950854284788122,0.950854284811173,0.95085428461605,115.268080122374,115.268080122374,46.4440085032525,27.7585585942214,65.0413099780046,22.4682115501476,0,1,1.00017811101927,0,0,0.175620276759387,25.0258894382126
25.21,0.950304897351039,0.950304897382047,0.950304897179352,116.335875566122,116.335875566122,46.7837835763499,28.9036986755632,64.9898402788667,22.4423366116919,0,1,0.999906746581848,0,0,0.190705768115786,27.1755719564995
25.22,0.949793386547118,0.949793386579101,0.949793386368801,114.690130460134,114.690130460134,46.2323718011367,27.3303225859837,64.9415715281436,22.4182363460069,0,1,1.0001675289817,0,0,0.18476115561899,26.3284646757061
25.23,0.949265446474647,0.949265446512253,0.949265446299084,115.172392047705,115.172392047705,46.3801058741004,27.8870355294422,64.8919663417151,22.3933901765476,0,1,1.00002312542889,0,0,0.186002759961325,26.5053932944888
25.24,0.948756073777829,0.948756073815764,0.948756073599254,114.267418065498,114.267418065498,46.072235260842,27.0540064999903,64.8439647636682,22.3694468018391,0,1,1.00012668353741,0,0,0.186458185403914,26.5702914200578
25.25,0.948255559947421,0.948255559989697,0.948255559765471,113.205984489853,113.205984489853,45.7131145264596,26.0632893602844,64.7967495291879,22.3459456003803,0,1,1.00025522733263,0,0,0.173872198762369,24.7767883236376
25.26,0.947781624403065,0.947781624446565,0.947781624222248,112.158614648871,112.158614648871,45.3591722639698,25.0827269693087,64.7520209893652,22.3238666901971,0,1,1.00030411382948,0,0,0.178286734071772,25.4058596052275
25.27,0.947331837258996,0.947331837305166,0.947331837073422,112.121056718943,112.121056718943,45.3375885200923,25.1088380773729,64.709322003752,22.3028966378183,0,1,1.00020517257808,0,0,0.17695749650324,25.2164432517117
25.28,0.946877712545727,0.946877712596021,0.94687771236069,114.309785604216,114.309785604216,46.0476342118892,27.3620713620291,64.6661179689587,22.2815962732286,0,1,0.999777388837658,0,0,0.185460895097648,26.4281775514149
25.29,0.946440036452531,0.946440036502991,0.946440036264285,114.376542170433,114.376542170433,46.0604763807306,27.4915641093898,64.6240756195702,22.2609024414735,0,1,0.999831152405546,0,0,0.172149282023991,24.5312726884187
25.3,0.946050313694282,0.946050313747524,0.946050313507162,113.445669310342,113.445669310342,45.7463726504074,26.6166918982055,64.5863385611299,22.2426388510065,0,1,0.999967793637121,0,0,0.180095970532749,25.6636758009167
25.31,0.945653944891434,0.945653944944314,0.94565394470359,115.218945717569,115.218945717569,46.3209292861939,28.4470487549936,64.5479403227761,22.2239566397991,0,1,0.999665528610878,0,0,0.190643929678159,27.1667599791376
25.32,0.945289399894069,0.945289399949458,0.945289399703916,116.28685004608,116.28685004608,46.6641982276663,29.5681520432351,64.5120691634274,22.2066288394172,0,1,0.999564290557277,0,0,0.197378955992124,28.1265012288777
25.33,0.944933000264676,0.944933000320205,0.944933000073333,114.631487875467,114.631487875467,46.112533108273,27.9648609343321,64.4769116963627,22.189715244772,0,1,0.999932898583624,0,0,0.18990480234715,27.0614343344689
25.34,0.944608936468022,0.94460893652441,0.94460893627444,116.598365882573,116.598365882573,46.7520687245143,29.9794243021387,64.4445971948026,22.1743443856321,0,1,0.999616388553509,0,0,0.203254319931834,28.9637405902864
25.35,0.944302826959403,0.944302827016227,0.944302826766752,115.892060277259,115.892060277259,46.5132832915673,29.3186251904793,64.4136921843423,22.1597429024369,0,1,0.999825759813981,0,0,0.200743547165474,28.6059554710801
25.36,0.944009310764119,0.944009310821916,0.944009310568596,115.397861656798,115.397861656798,46.3444611824221,28.868206049934,64.3839025262899,22.1457530805736,0,1,0.999978051516497,0,0,0.184144878681657,26.2406452121361
25.37,0.943766227830732,0.943766227890253,0.94376622763626,114.796684734422,114.796684734422,46.141487500988,28.303710447084,64.3586534065924,22.1343208807453,0,1,1.00004846560832,0,0,0.190060510901414,27.0836228034516
25.38,0.94354115434164,0.943541154400399,0.943541154144914,115.90906077495,115.90906077495,46.5020569829458,29.4505018312089,64.3348852589195,22.1236736848216,0,1,0.999846412280145,0,0,0.197076651554021,28.083422846448
25.39,0.943323984209029,0.943323984269368,0.943323984012451,115.320073113012,115.320073113012,46.3035541302818,28.894958269413,64.3117424477692,22.11337239583,0,1,0.99997349422332,0,0,0.195919385255442,27.9185123989005
25.4,0.94311710359765,0.943117103657848,0.943117103400024,114.230625728288,114.230625728288,45.9407655039146,27.8374993323532,64.2895302740102,22.103596121925,0,1,1.00017318861809,0,0,0.179945489984166,25.6422323227437
25.41,0.942941356550541,0.942941356611759,0.942941356352814,113.751361497564,113.751361497564,45.7791730647362,27.3857330056611,64.2701845112894,22.0954439806133,0,1,1.0001815755505,0,0,0.181557263468018,25.8719100441926
25.42,0.942785225238674,0.942785225299773,0.942785225041133,111.757150284486,111.757150284486,45.1200347347809,25.4162505895475,64.2525972035281,22.0883024914107,0,1,1.00043816305632,0,0,0.172296462247783,24.5522458703091
25.43,0.942650702096205,0.942650702157556,0.942650701897293,113.059324554802,113.059324554802,45.5448002075244,26.7401108653938,64.2369696933088,22.0822439960994,0,1,1.00007211803467,0,0,0.18976320973109,27.0412573866803
25.44,0.942510482326319,0.94251048238884,0.942510482127396,111.086038253476,111.086038253476,44.8928222888792,24.7895761692794,64.2206587849832,22.0758032992137,0,1,1.0003889337894,0,0,0.166333158901292,23.702475143434
25.45,0.942383618946555,0.94238361900898,0.942383618747237,114.461373154383,114.461373154383,45.9991259349781,28.1857476870611,64.2055976980125,22.0700277693096,0,1,0.999709015327173,0,0,0.189442262371008,26.9955223878686
25.46,0.942239816964888,0.94223981702796,0.942239816765557,112.501648437886,112.501648437886,45.3514943109355,26.2495712158988,64.1887973687637,22.0632798532233,0,1,1.0001100774412,0,0,0.16968558719603,24.1801961754343
25.47,0.942124179974594,0.942124180037703,0.942124179775028,111.617264881769,111.617264881769,45.0579143526098,25.3844783829427,64.1747007393969,22.0580857594292,0,1,1.00018444302055,0,0,0.173143685411877,24.6729751711924
25.48,0.942011541719209,0.942011541783076,0.942011541519953,113.02526743341,113.02526743341,45.5178474485328,26.8114888507484,64.1608055604212,22.0529730222407,0,1,0.999879588969551,0,0,0.186010098702037,26.5064390650403
25.49,0.941874435179896,0.941874435243692,0.941874434980687,112.692098479153,112.692098479153,45.4049669261759,26.5009773128571,64.14458420157,22.0465369647255,0,1,0.999991832152627,0,0,0.166485653185591,23.7242055789466
25.5,0.941774355476326,0.941774355540091,0.941774355276559,127.975918302919,127.975918302919,50.4259278171057,41.8019765886703,64.1319369293041,22.0420047849449,0,1,0.997111432690896,0,0,0.436315034063363,62.1748923540292
25.51,0.941229554095474,0.941229554159333,0.941229553890571,150.981580194544,150.981580194544,57.9755565414254,64.8910152122736,64.0773618894026,22.0132030928676,0,1,0.994585693809677,0,0,0.432268767594498,61.5982993822159
25.52,0.940693451971282,0.940693452034411,0.940693451764388,151.156467553608,151.156467553608,58.0211370562049,65.1488349954455,64.0230804011138,21.9845521570487,0,1,0.996147420365981,0,0,0.429459945601432,61.198042248204
25.53,0.940172280282528,0.940172280343706,0.940172280073433,148.333231393764,148.333231393764,57.0817325641133,62.4053563371236,63.9708123736581,21.9570626829826,0,1,0.997789350045302,0,0,0.412079889655725,58.7213842759408
25.54,0.939670224443155,0.939670224504586,0.939670224231305,150.112418443149,150.112418443149,57.6556027340309,64.2605792116994,63.9209425953184,21.9308966361313,0,1,0.99822280939585,0,0,0.434175462403536,61.8700033925039
25.55,0.93916363073104,0.9391636307907,0.939163630516828,149.442996438278,149.442996438278,57.4246037199908,63.6675688710376,63.8708637794544,21.9045637877857,0,1,0.99901947810357,0,0,0.412464780761543,58.7762312585199
25.56,0.938685459295428,0.938685459355258,0.938685459081189,147.008175235566,147.008175235566,56.6140649986022,61.3040849121475,63.8239936858369,21.8800966375815,0,1,0.999816307638802,0,0,0.409813808469406,58.3984677068904
25.57,0.93823609545121,0.938236095510138,0.938236095233886,149.009989959203,149.009989959203,57.2624190325596,63.3727547346172,63.780027777439,21.8572074471469,0,1,0.999685749773988,0,0,0.431709336727701,61.5185804836975
25.58,0.93777224902759,0.937772249086347,0.937772248806255,147.840099403501,147.840099403501,56.8680325674582,62.2714962270704,63.7349360266847,21.8336671497459,0,1,1.00015325701671,0,0,0.416002086543104,59.2802973323923
25.59,0.93732775040268,0.937327750461628,0.93732775018196,146.201064576907,146.201064576907,56.3199265003778,60.6977078766183,63.6919955560178,21.811361144271,0,1,1.00055988421645,0,0,0.397182763852587,56.5985438489937
25.6,0.936932180600145,0.936932180658456,0.936932180380503,143.948244604847,143.948244604847,55.5711362528234,58.5026896654548,63.6537950536466,21.7917598857456,0,1,1.00090544817935,0,0,0.391731660551135,55.8217616285367
25.61,0.936555340906037,0.93655534096416,0.936555340683767,144.596631199923,144.596631199923,55.7763495595613,59.2059141349821,63.6175047817571,21.7732122831835,0,1,1.00069217494691,0,0,0.39807069444591,56.7250739585422
25.62,0.936190174118281,0.93619017417613,0.93619017389554,141.99090375405,141.99090375405,54.9122596683629,56.653099987353,63.5824258006061,21.7553779660914,0,1,1.0010554174618,0,0,0.386586188942616,55.0885319243228
25.63,0.935837012483694,0.935837012541749,0.935837012260247,142.133015650945,142.133015650945,54.9516313272677,56.8460887553563,63.5486554393765,21.7382714562122,0,1,1.00089272989137,0,0,0.378072617933068,53.8753480554622
25.64,0.935522795054654,0.935522795112627,0.935522794831171,139.81879721444,139.81879721444,54.184451238968,54.5770745844706,63.5184900706336,21.7232325593359,0,1,1.0011114969511,0,0,0.376811341835861,53.6956162116102
25.65,0.935208688703877,0.93520868876197,0.935208688480725,138.729671578292,138.729671578292,53.8199759159929,53.5329000127372,63.4884857680915,21.7082857974629,0,1,1.00112940129469,0,0,0.353588294287731,50.3863319360017
25.66,0.934940055911331,0.934940055969264,0.93494005568757,138.717453657476,138.717453657476,53.8103817755348,53.5591724915179,63.4626113706158,21.6956697953424,0,1,1.00089825367106,0,0,0.359456756736651,51.2225878349727
25.67,0.934670254659571,0.934670254717968,0.934670254437697,135.612692913834,135.612692913834,52.7843229359463,50.4928513022331,63.4367393804172,21.6831022311834,0,1,1.00124342027484,0,0,0.338720177034758,48.267625227453
25.68,0.934423199447319,0.934423199505583,0.934423199224169,135.312400066208,135.312400066208,52.6805374357177,50.2275540634002,63.4130628023836,21.6717832004237,0,1,1.00103168929527,0,0,0.331633243952304,47.2577372632033
25.69,0.934189484398723,0.934189484457261,0.934189484175147,132.244137509754,132.244137509754,51.6672504328493,47.1922561029319,63.3906509542157,21.6612304526062,0,1,1.00131111907301,0,0,0.308966928794046,44.0277873531515
25.7,0.934002647252387,0.934002647311351,0.934002647030088,131.834213512779,131.834213512779,51.5286631020003,46.808638816813,63.3724882784986,21.6530864174678,0,1,1.00103819313946,0,0,0.316084191190652,45.041997244668
25.71,0.933801088438033,0.93380108849772,0.933801088216535,131.676048897668,131.676048897668,51.4725103611943,46.6789995664566,63.3529127284026,21.6441366028089,0,1,1.00084209313303,0,0,0.302625883792227,43.1241884403924
25.72,0.93361107859644,0.933611078656229,0.933611078375205,131.020672696298,131.020672696298,51.2531753617121,46.0504263449969,63.3344174200076,21.6358289312936,0,1,1.00071902144682,0,0,0.307749821596065,43.8543495774392
25.73,0.933421894431343,0.933421894491384,0.933421894210301,131.234367798816,131.234367798816,51.3194927373803,46.2909103657125,63.315934168346,21.6275232647573,0,1,1.00048937510225,0,0,0.317346576719184,45.2218871824837
25.74,0.933215999841091,0.93321599990178,0.933215999622266,130.733892493066,130.733892493066,51.1507279327809,45.8196565489831,63.2958937401725,21.6183422039101,0,1,1.00046676471481,0,0,0.309732242573916,44.136844566783
25.75,0.933022121366466,0.933022121427025,0.933022121146658,130.695749638868,130.695749638868,51.1341418189562,45.8092105407986,63.2768334488429,21.6097056492262,0,1,1.00037823441744,0,0,0.30018522710558,42.7763948625451
25.76,0.932843680814907,0.932843680875824,0.932843680593096,129.291524092682,129.291524092682,50.6688782178867,44.430326943094,63.2592460086758,21.6019511409118,0,1,1.00045928259987,0,0,0.314103447003491,44.7597411979974
25.77,0.932659819415205,0.932659819477035,0.932659819196397,128.218362928618,128.218362928618,50.3122925396551,43.3834833878932,63.2410443939318,21.5938351467934,0,1,1.00055574864208,0,0,0.291380860523883,41.5217726246533
25.78,0.932483235052799,0.932483235114777,0.932483234834583,129.415258476847,129.415258476847,50.7020133213434,44.6054597598558,63.2236206519196,21.586178065072,0,1,1.00017740667457,0,0,0.312668203194039,44.5552189551505
25.79,0.932371067982526,0.932371068043799,0.932371067763867,129.25561787155,129.25561787155,50.6469805824202,44.4630657277168,63.2112635327229,21.5812886111102,0,1,1.00017894283957,0,0,0.303785075971106,43.2893733258825
25.8,0.932312193478549,0.932312193543073,0.932312193262993,128.678209748192,128.678209748192,50.4556277301228,43.8959214494964,63.2033827029804,21.5789055957153,0,1,1.00022531156,0,0,0.300251138270984,42.7857872036153
25.81,0.932247125090674,0.932247125153761,0.932247124878226,130.052865074732,130.052865074732,50.9057657020722,45.2816984530512,63.1949587510169,21.5762078706641,0,1,0.999924079421318,0,0,0.315813418768475,45.0034121745076
25.82,0.932173238292256,0.932173238355574,0.932173238075143,129.415371771247,129.415371771247,50.6943139897365,44.6569431399138,63.1855159531862,21.5729126781475,0,1,1.00009020617918,0,0,0.294522538460856,41.9694617306719
25.83,0.932132079587615,0.932132079650889,0.932132079372027,128.671991881915,128.671991881915,50.4487071445849,43.9217352680286,63.1789828396457,21.5712737742402,0,1,1.00018926373975,0,0,0.28504791295219,40.6193275956871
25.84,0.932095292802533,0.932095292865871,0.932095292585101,129.55850996494,129.55850996494,50.7389292133704,44.8156656175246,63.1729277641618,21.5699165832532,0,1,0.999943793534206,0,0,0.30763111121667,43.8374333483755
25.85,0.932049891412552,0.932049891476304,0.932049891196732,127.152070172886,127.152070172886,49.9466025488741,42.4180839891904,63.1659433512221,21.5680428324738,0,1,1.00036923062523,0,0,0.28313233551319,40.3463578106296
25.86,0.932035169590108,0.932035169653789,0.932035169372878,128.397050890389,128.397050890389,50.355047931746,43.6676485491725,63.1617013628863,21.5677009783304,0,1,1.00006179679225,0,0,0.286711911829189,40.8564474356594
25.87,0.932011048667102,0.932011048731358,0.932011048449787,126.469335316259,126.469335316259,49.7204871220427,41.7458510429701,63.1565847307261,21.5668995425631,0,1,1.0003542035842,0,0,0.269383583573851,38.3871606592737
25.88,0.932018591559074,0.932018591623405,0.932018591342301,124.234338856095,124.234338856095,48.9855812982959,39.5121561274806,63.154388420681,21.5677943079335,0,1,1.00058684119478,0,0,0.260386071390559,37.1050151731547
25.89,0.932028503372835,0.932028503437625,0.932028503156519,125.67062705175,125.67062705175,49.4574230283512,40.9493638314862,63.1524410493523,21.5688221709111,0,1,1.0001506231453,0,0,0.276236413412368,39.3636889112624
25.9,0.932054093235606,0.93205409330055,0.932054093020488,122.857897065552,122.857897065552,48.5329538049739,38.1356136351143,63.1517126471763,21.5705707832618,0,1,1.00051375742846,0,0,0.273106854167223,38.9177267188293
25.91,0.932080729304328,0.932080729369312,0.932080729088296,123.157014438059,123.157014438059,48.6313162375532,38.4335958338685,63.1510650434454,21.5723535607449,0,1,1.00032472271801,0,0,0.265566649477767,37.8432475505818
25.92,0.932112551494547,0.93211255155946,0.932112551277977,121.490258977659,121.490258977659,48.083611065614,36.7651075976515,63.1507838767378,21.57436750327,0,1,1.00051224055942,0,0,0.239534417772072,34.1336545325203
25.93,0.932174066344698,0.932174066410296,0.932174066129781,120.793184291181,120.793184291181,47.8552465481125,36.0619015835259,63.1532815297057,21.5780011779493,0,1,1.00040068465132,0,0,0.254970565905513,36.3333056415356
25.94,0.932224074445288,0.932224074510694,0.932224074229634,121.640330965085,121.640330965085,48.1341651196665,36.9048859884111,63.1545427898762,21.5809021867979,0,1,1.00013140216947,0,0,0.254651451970445,36.2878319057884
25.95,0.93228362966704,0.932283629732895,0.932283629453036,119.505338340237,119.505338340237,47.4330564085302,34.7646342195442,63.1564906646716,21.5842134560208,0,1,1.00043102676177,0,0,0.229465353399325,32.6988128594039
25.96,0.932361151498073,0.932361151564115,0.93236115128454,122.030027929434,122.030027929434,48.2638648634699,37.281580719895,63.1600382483086,21.5884089612304,0,1,0.999846447627398,0,0,0.248382169453827,35.3944591471703
25.97,0.932425588421401,0.932425588487457,0.932425588208039,121.447882691742,121.447882691742,48.0731899216048,36.6939194854024,63.1621650762665,21.5917981300733,0,1,0.999938037517005,0,0,0.245646128434285,35.0045733018856
25.98,0.932508817711803,0.93250881777773,0.932508817498381,121.400659986997,121.400659986997,48.0586908818846,36.6386774409264,63.1658914215742,21.5960911244968,0,1,0.99990045556442,0,0,0.255043777357468,36.3437382734392
25.99,0.932594898897864,0.932594898964519,0.932594898687048,119.878202291734,119.878202291734,47.5593413466448,35.1079428379457,63.169774451642,21.6004850021461,0,1,1.00014241016867,0,0,0.245153750179076,34.9344094005183
26,0.932676993711396,0.932676993777492,0.93267699349877,122.147442070527,122.147442070527,48.3061628434368,37.3696220456004,63.1732257775187,21.6045942474075,0,1,0.999732839422108,0,0,0.242922179768696,34.6164106170392
26.01,0.932740944143708,0.93274094420974,0.932740943929114,121.869371198389,121.869371198389,48.21535284153,37.0865957327158,63.1750006501326,21.6077748155402,0,1,0.99982348255348,0,0,0.234238429193272,33.3789761600412
26.02,0.932861520854688,0.932861520921232,0.932861520642058,120.287756161772,120.287756161772,47.6971810006357,35.4923256636044,63.1816874552017,21.6137430429664,0,1,1.00005367554246,0,0,0.238967537840358,34.052874142251
26.03,0.932970670186417,0.932970670252865,0.932970669974037,122.168436990865,122.168436990865,48.3167787740218,37.3619950689826,63.1873420254247,21.6190998964578,0,1,0.999686554301874,0,0,0.255156072987914,36.3597404007777
26.04,0.933070253593582,0.933070253659968,0.933070253381225,121.468642047617,121.468642047617,48.0879713720235,36.6529110660265,63.191906278695,21.6238247028957,0,1,0.999884774479029,0,0,0.237471248668329,33.8396529352369
26.05,0.933185108790909,0.933185108857945,0.933185108578963,121.323114093827,121.323114093827,48.0416608731864,36.4958448911971,63.1978956051376,21.6293735974926,0,1,0.999900969834535,0,0,0.237185971199351,33.7990008959075
26.06,0.933311474612608,0.933311474679194,0.933311474400456,122.149891139177,122.149891139177,48.3151397478611,37.3096217675274,63.2048285589385,21.6354408127106,0,1,0.999739732986758,0,0,0.25052128909497,35.6992836960333
26.07,0.933924273372694,0.93392427343727,0.933924273162664,120.790146048832,120.790146048832,47.8789292051547,35.8737187534157,63.252363003754,21.6640642916621,0,1,1.00000903617362,0,0,0.244129202126235,34.7884113029885
26.08,0.934836203087805,0.934836203147385,0.934836202880631,119.109773192619,119.109773192619,47.3429050477491,34.0780059781581,63.3250617147154,21.7067054997452,0,1,1.00028026935469,0,0,0.227514094491427,32.4207584650284
26.09,0.935745599391618,0.935745599445647,0.935745599186542,121.34081296314,121.34081296314,48.0924825121201,36.193825764003,63.3976915610159,21.7492956381213,0,1,0.999830891846338,0,0,0.236451067838582,33.694277166998
26.1,0.936666738255402,0.936666738307707,0.936666738053931,120.158963517597,120.158963517597,47.7204929248483,34.8953713611008,63.4712061327621,21.7923860237342,0,1,1.000065517507,0,0,0.221705492721255,31.5930327127788
26.11,0.937451966345678,0.937451966388988,0.937451966147376,120.914696825302,120.914696825302,47.9828938471821,35.5517859886988,63.5335860258258,21.8293248107778,0,1,0.99986556898762,0,0,0.240902240489578,34.3285692697649
26.12,0.938271264251899,0.938271264295839,0.938271264055025,118.201869695519,118.201869695519,47.1058512301486,32.7352874753548,63.5987523211157,21.8678298990482,0,1,1.00034695134217,0,0,0.214848223244538,30.6158718123466
26.13,0.939067938488431,0.939067938530749,0.939067938291047,116.782884804258,116.782884804258,46.6537565533299,31.2148206088842,63.662454036695,21.9056101586784,0,1,1.00043453747961,0,0,0.215885746493124,30.7637188752702
26.14,0.939854885844956,0.939854885882798,0.939854885653366,116.452026713386,116.452026713386,46.5591284123445,30.7837615558292,63.7253305037298,21.9429346538266,0,1,1.00036330631397,0,0,0.204707437978017,29.1708099118674
26.15,0.940625409439522,0.940625409478787,0.940625409248883,116.103034771865,116.103034771865,46.4582583424232,30.3365263387194,63.7869243812543,21.9795840518914,0,1,1.00027802562011,0,0,0.206428638204333,29.4160809441174
26.16,0.941346064365648,0.94134606440139,0.941346064176623,117.40692733788,117.40692733788,46.8997188327997,31.5488275123385,63.8442518528822,22.0138479726589,0,1,0.999944072891513,0,0,0.219781228108169,31.3188250054141
26.17,0.942027914070168,0.942027914103004,0.942027913879532,118.413605577755,118.413605577755,47.242703340716,32.4694532977683,63.8980459619929,22.0461063179934,0,1,0.99978015165543,0,0,0.219447238350294,31.271231464917
26.18,0.942679912185554,0.942679912218385,0.942679911999441,118.16803642684,118.16803642684,47.1735293417511,32.1417910507318,63.9492870069248,22.0769583691835,0,1,0.999847478013429,0,0,0.218968337713131,31.2029881241212
26.19,0.943334887046239,0.94333488707755,0.943334886862259,116.576008134253,116.576008134253,46.6618722425311,30.4671089432089,64.0008630206565,22.1080361703875,0,1,1.00011662055144,0,0,0.2108422115172,30.045015141201
26.2,0.943984069732038,0.943984069763345,0.943984069547517,116.620809503797,116.620809503797,46.688142799878,30.4297470059711,64.0521057700747,22.1389567277514,0,1,1.00003113903218,0,0,0.219672472206916,31.3033272894855
26.21,0.94459169053625,0.94459169056536,0.944591690354179,118.529870152038,118.529870152038,47.3263301262995,32.2625389699107,64.0995986131374,22.1677325689901,0,1,0.999716832573927,0,0,0.218632565998195,31.1551406547428
26.22,0.94518715676932,0.945187156797412,0.945187156587889,119.636370848834,119.636370848834,47.7004711848213,33.2945830638326,64.1459368388138,22.1958509461878,0,1,0.999590190568185,0,0,0.224525195743749,31.9948403934843
26.23,0.945739085950017,0.945739085977562,0.945739085769064,118.82161411593,118.82161411593,47.4423021475211,32.4111497023294,64.1885521178034,22.2219122957975,0,1,0.999809392570319,0,0,0.220896990476644,31.4778211429218
26.24,0.946273173171719,0.946273173198138,0.946273172991951,118.158582381133,118.158582381133,47.2336820585659,31.6816861060022,64.2297161459529,22.247180129178,0,1,0.999968463144899,0,0,0.207612823301887,29.5848273205188
26.25,0.946808589617624,0.946808589644428,0.94680858943831,117.103942962585,117.103942962585,46.8964261842521,30.5600270117272,64.2712198954685,22.2726960553897,0,1,1.00010032741338,0,0,0.211506947137017,30.1397399670249
26.26,0.94731596460625,0.947315964630615,0.947315964427014,120.031593169544,120.031593169544,47.8675278475713,33.424600380998,64.3102284174519,22.2967643710946,0,1,0.999577358156148,0,0,0.228761301886296,32.5984855187972
26.27,0.947804989110157,0.947804989134875,0.947804988932995,118.129344082211,118.129344082211,47.2507213779791,31.4620621460637,64.3474449299412,22.3198370062064,0,1,1.00001073506844,0,0,0.20568288767354,29.3098114934794
26.28,0.948278498027424,0.948278498051779,0.948278497850035,118.288063802992,118.288063802992,47.3111017716415,31.5620221763624,64.3836480141555,22.3423936124743,0,1,0.999941719532733,0,0,0.213967801086157,30.4904116547774
26.29,0.948745385589399,0.948745385613793,0.94874538541274,118.704259865173,118.704259865173,47.455982274,31.9203565497194,64.4192741665774,22.3646291488764,0,1,0.999837751760679,0,0,0.232080311523255,33.0714443920638
26.3,0.949143884729812,0.949143884753445,0.949143884553336,118.926952230516,118.926952230516,47.5359045470325,32.0947523330729,64.4487926818503,22.3834072155928,0,1,0.999894254427087,0,0,0.206682793391611,29.4522980583046
26.31,0.949544592621561,0.949544592645252,0.949544592446464,120.682385251976,120.682385251976,48.1196945265393,33.8013122820905,64.4786684487283,22.4024045211572,0,1,0.999595329749369,0,0,0.225932277094523,32.1953494859695
26.32,0.949934813092171,0.949934813114982,0.949934812916853,119.365973985696,119.365973985696,47.6935896431522,32.4376313193688,64.5075132114799,22.4208294548474,0,1,0.999898562041592,0,0,0.22123032348832,31.5253210970856
26.33,0.95029626722726,0.950296267249037,0.950296267050919,119.356366049761,119.356366049761,47.6964929647367,32.3843861335156,64.5340181227189,22.4379617935263,0,1,0.999918817613296,0,0,0.219433328116661,31.2692492566242
26.34,0.950668018919711,0.950668018942094,0.950668018745055,116.412647528895,116.412647528895,46.7352282473706,29.3953999473496,64.5615297685896,22.455717812956,0,1,1.00040839050857,0,0,0.200457080543786,28.5651339774895
26.35,0.951030311924453,0.951030311946516,0.951030311750449,118.339553437841,118.339553437841,47.3747108114998,31.2780925255762,64.5883724719414,22.4730884403234,0,1,0.999983326905344,0,0,0.203295510387839,28.969610230267
26.36,0.951373827240311,0.951373827261753,0.951373827066895,116.441155858214,116.441155858214,46.7565105457035,29.3380424809493,64.6135482026679,22.4895651745967,0,1,1.00027847644308,0,0,0.188910199410451,26.9197034159893
26.37,0.951675816987202,0.951675817009002,0.951675816813185,117.928103035408,117.928103035408,47.2502724173523,30.7885865129528,64.635345673683,22.5041708487718,0,1,0.999909542044672,0,0,0.208021051412979,29.6429998263495
26.38,0.951991225162734,0.951991225184147,0.951991224989976,115.789549248592,115.789549248592,46.5526221152791,28.6119801258253,64.6581858144401,22.5193833083269,0,1,1.00023629627598,0,0,0.20652538617836,29.4298675304164
26.39,0.952270878521161,0.952270878542698,0.952270878348131,116.346196652853,116.346196652853,46.7401450679509,29.1354901242125,64.6778924120129,22.532814116628,0,1,1.00012397856971,0,0,0.181650554805318,25.8852040597579
26.4,0.952548646850245,0.95254864687186,0.952548646678361,116.99429065697,116.99429065697,46.957728761037,29.7503993676652,64.6976008609906,22.5462904283145,0,1,0.999924494906858,0,0,0.19717975949251,28.0981157276827
26.41,0.95210267224582,0.952102672270425,0.952102672071707,114.56983116522,114.56983116522,46.1517750814464,27.3887357885822,64.6556272302137,22.5254681464239,0,1,1.00027702911354,0,0,0.192240625176783,27.3942890876916
26.42,0.951646255006423,0.951646255034357,0.951646254829701,115.246818415044,115.246818415044,46.3650356182422,28.129811668381,64.612833955003,22.5041727916598,0,1,1.00006487580132,0,0,0.190555099969154,27.1541017456044
26.43,0.951169527999728,0.951169528033336,0.951169527820331,114.564448239969,114.564448239969,46.1311032666588,27.5143023225986,64.5682540015636,22.4818919158071,0,1,1.00012007281821,0,0,0.184156634382532,26.2423203995108
26.44,0.950687519205209,0.95068751924104,0.950687519026222,115.219683635671,115.219683635671,46.3367174860166,28.2371340918367,64.5232092232223,22.4593403206115,0,1,0.999943602936408,0,0,0.184236862196687,26.2537528630279
26.45,0.950188868387203,0.950188868427026,0.950188868205108,116.315046701304,116.315046701304,46.6866638291315,29.4024356899492,64.47667266409,22.4359383472648,0,1,0.999719933736703,0,0,0.19751020171177,28.1452037439272
26.46,0.9496836448946,0.949683644936844,0.949683644711738,115.606906611333,115.606906611333,46.4436880772492,28.7652196626818,64.4295032694286,22.4121836792227,0,1,0.999846625959484,0,0,0.205172967593292,29.2371478820442
26.47,0.949162874018557,0.94916287406362,0.94916287383375,116.065153380009,116.065153380009,46.5837759054572,29.2965863017381,64.3809445023356,22.387622575935,0,1,0.999792340743392,0,0,0.203598475757255,29.0127827954088
26.48,0.948654315285012,0.948654315331875,0.948654315098986,116.622674111613,116.622674111613,46.7567221181121,29.9256262122318,64.3334201800864,22.3636277192947,0,1,0.999718739873407,0,0,0.211023709993052,30.0708786740099
26.49,0.948168401485651,0.948168401533571,0.94816840129766,116.237789355995,116.237789355995,46.6203102776233,29.6094905367301,64.287692384933,22.340606434332,0,1,0.99986406267612,0,0,0.193979594952449,27.642092280724
26.5,0.947695873780172,0.947695873830491,0.947695873591743,117.346352113425,117.346352113425,46.9750682777186,30.784705413395,64.2432998017944,22.318346898236,0,1,0.999654683085406,0,0,0.216133573044556,30.7990341588493
26.51,0.947225218701184,0.947225218753311,0.947225218512448,115.439562963546,115.439562963546,46.3387234887525,28.9446120123993,64.198890322292,22.2960606288545,0,1,1.00006324829326,0,0,0.192967640315259,27.4978887449245
26.52,0.946749590154609,0.946749590207627,0.946749589964058,115.463402972063,115.463402972063,46.3369264345869,29.0352723995066,64.1543750732133,22.2737554993434,0,1,0.999998182224184,0,0,0.199668227690433,28.4527224458867
26.53,0.946276644988435,0.946276645042632,0.94627664479644,117.430168967143,117.430168967143,46.9737433746017,31.0688551363656,64.10990580282,22.2514080279576,0,1,0.999677592907636,0,0,0.200200061210963,28.5285087225623
26.54,0.945848945376122,0.945848945431363,0.945848945182701,116.624317259605,116.624317259605,46.700084518121,30.3239075430584,64.0692278319268,22.23118188462,0,1,0.999869952800157,0,0,0.194449569127092,27.7090636006106
26.55,0.945428431564299,0.945428431620395,0.945428431371433,116.458888166868,116.458888166868,46.6370881529799,30.2182139727628,64.0292922196194,22.2113819744863,0,1,0.99989443741852,0,0,0.197694433074168,28.171456713069
26.56,0.945013596613573,0.945013596669046,0.945013596417794,114.746278082914,114.746278082914,46.065684254024,28.5644436060643,63.9899154017453,22.1919190751042,0,1,1.00017221326672,0,0,0.18890757968172,26.9193301046451
26.57,0.944624776979301,0.944624777036826,0.94462477678429,116.485966304697,116.485966304697,46.6295011394765,30.359425135508,63.9528293082395,22.1737118609498,0,1,0.999808431938475,0,0,0.202734468107376,28.8896617053012
26.58,0.944235937964972,0.944235938024422,0.94423593777122,115.431197030063,115.431197030063,46.2748032994007,29.3600997901708,63.9156452579349,22.1554519819577,0,1,0.999994200430755,0,0,0.203670434594772,29.023036929755
26.59,0.943839657019372,0.943839657078743,0.943839656821987,113.679641911465,113.679641911465,45.6909523364896,27.6649098963559,63.8778645911981,22.1368674239107,0,1,1.00030099267947,0,0,0.174403317447111,24.8524727362133
26.6,0.943488246576487,0.943488246634746,0.943488246379405,114.051037872183,114.051037872183,45.8057848649668,28.0862960777297,63.8441529068332,22.1205888876203,0,1,1.00012213483499,0,0,0.177722564297365,25.3254654123745
26.61,0.943141795823183,0.943141795884035,0.943141795625776,113.160955442138,113.160955442138,45.5060756152894,27.2455972434635,63.8108255177423,22.1045326809322,0,1,1.00019975254374,0,0,0.171985703599718,24.5079627629598
26.62,0.942807708302342,0.942807708363779,0.94280770810668,114.245415605556,114.245415605556,45.8556091225038,28.3777421579845,63.7785934849642,22.0890799626073,0,1,0.999916014824271,0,0,0.186303544280794,26.5482550600132
26.63,0.942480794415749,0.942480794477661,0.942480794218654,113.525189922075,113.525189922075,45.6120608344244,27.7045810838669,63.7467741447034,22.0738346935048,0,1,1.00004402591452,0,0,0.173440812661029,24.7153158041967
26.64,0.942189424110989,0.942189424173348,0.942189423913812,111.473176276209,111.473176276209,44.9315061022941,25.6944526558839,63.7182308836038,22.0604927367215,0,1,1.0002935597776,0,0,0.17793148007756,25.3552359110523
26.65,0.941906968548391,0.941906968610254,0.941906968350971,111.588553087794,111.588553087794,44.9635067399552,25.8505343847857,63.6904531039368,22.047565599071,0,1,1.00016412312846,0,0,0.179619761737062,25.5958160475313
26.66,0.94162460812573,0.941624608188957,0.941624607928569,112.850298320565,112.850298320565,45.3722546375748,27.1533301688999,63.6624854680183,22.0344826836472,0,1,0.999922352184366,0,0,0.17000205009979,24.2252921392201
26.67,0.94133724982634,0.9413372498893,0.941337249629325,113.041000157033,113.041000157033,45.4288742053587,27.3857396854664,63.63408984715,22.0211706244165,0,1,0.999873427875212,0,0,0.171638545083706,24.4584926744281
26.68,0.941050435038811,0.941050435102796,0.941050434841312,113.557729851358,113.557729851358,45.5926610573244,27.9441322831226,63.6057270259316,22.0078705423041,0,1,0.999768219454296,0,0,0.183881061177055,26.2030512177303
26.69,0.94084146811901,0.940841468170955,0.940841467908871,113.449862054342,113.449862054342,45.5525670490237,27.8679708872761,63.5837719827688,21.9981191842971,0,1,0.999828773222529,0,0,0.180218279141076,25.6811047776033
26.7,0.940661615068776,0.940661615133328,0.940661614877289,115.604750468346,115.604750468346,46.2567352642034,30.0508426296459,63.5642267433015,21.989681095399,0,1,0.999482682609976,0,0,0.200974885270136,28.6389211509943
26.71,0.940494229197108,0.940494229262537,0.940494228998681,112.581043055984,112.581043055984,45.2589902921641,27.0536379837058,63.5456167327786,21.9817883394995,0,1,1.00009803876144,0,0,0.183491406782866,26.1475254665583
26.72,0.940317636774203,0.940317636839446,0.940317636575177,115.074910370767,115.074910370767,46.0746544929581,29.5749337291543,63.526425473451,21.9735511681618,0,1,0.999642810412823,0,0,0.20113642134817,28.6619400421142
26.73,0.940126324282817,0.940126324348358,0.940126324084467,114.83438432127,114.83438432127,45.9912286346075,29.3642396900286,63.5057173347007,21.9644272965403,0,1,0.999794220880379,0,0,0.187194785365548,26.6752569145906
26.74,0.939959285970085,0.939959286035786,0.939959285770088,114.33994227417,114.33994227417,45.8248384663806,28.8961363366853,63.4872295718205,21.9565763656642,0,1,0.999904755012127,0,0,0.187889076295457,26.7741933721027
26.75,0.939815078625378,0.939815078691353,0.939815078425799,113.918309737712,113.918309737712,45.6828151711304,28.4977707153773,63.4707091868549,21.9498298354802,0,1,0.999980484293343,0,0,0.186966138486109,26.6426747342705
26.76,0.93967945846163,0.939679458529767,0.939679458263229,114.313687498499,114.313687498499,45.8095159806517,28.9151010731023,63.4550232538968,21.9435631715001,0,1,0.999864173841097,0,0,0.209621023273133,29.8709958164215
26.77,0.939558094709355,0.939558094775717,0.939558094508655,112.970299990558,112.970299990558,45.3649339228143,27.5921143577951,63.4403489681839,21.9378366645791,0,1,1.00014190045603,0,0,0.191016690474629,27.2198783926347
26.78,0.939435443943354,0.939435444009709,0.939435443742546,112.570030790594,112.570030790594,45.2303678754834,27.2120349629504,63.4257864043559,21.9322094232877,0,1,1.00015923573474,0,0,0.188576423208245,26.8721403071749
26.79,0.939301438269009,0.939301438336113,0.939301438069833,114.059177933669,114.059177933669,45.716601159095,28.7229479362,63.4102299104253,21.9260000870437,0,1,0.999864268888575,0,0,0.19705038699742,28.0796801471324
26.8,0.93918241045659,0.939182410523947,0.939182410255935,112.248103249274,112.248103249274,45.1183738439535,26.9317278662991,63.395884704681,21.9204906782938,0,1,1.0001795363756,0,0,0.189481516685431,27.0011161276739
26.81,0.939072432778306,0.939072432845863,0.939072432578065,112.91908661704,112.91908661704,45.336129841891,27.6213741324544,63.3823173110083,21.9153951735772,0,1,1.00004635226069,0,0,0.17748009358727,25.290913336186
26.82,0.938987420104985,0.938987420172482,0.938987419904916,111.383601687274,111.383601687274,44.8291515204778,26.101028145493,63.3709763195711,21.9115972222101,0,1,1.00025240703759,0,0,0.17353082214607,24.7281421558149
26.83,0.938902981547575,0.938902981615399,0.93890298134709,111.355390251836,111.355390251836,44.8176066592644,26.0878404795392,63.3597112510838,21.9078385212132,0,1,1.00018612801192,0,0,0.165209313392408,23.5423271584181
26.84,0.938820998136955,0.938820998204807,0.93882099793748,112.033870760789,112.033870760789,45.038397376196,26.7809383872549,63.3487005755515,21.9042317979822,0,1,0.999978898316036,0,0,0.178863920444718,25.4881086633723
26.85,0.938728495230376,0.938728495297648,0.938728495028926,111.329920166136,111.329920166136,44.8045689045355,26.0932787037882,63.3366283975823,21.9000130647659,0,1,1.00009790812293,0,0,0.166036071881352,23.6601402430927
