t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
26.86,0.938670052662218,0.938670052730138,0.938670052462384,111.674686905445,111.674686905445,44.9161055926428,26.4496104540517,63.3275700274544,21.8975064239385,0,1,0.999958670405679,0,0,0.182831524233332,26.0534922032498
26.87,0.938610108272008,0.93861010834011,0.938610108072157,111.819640891257,111.819640891257,44.9618965050778,26.606640012991,63.3182046202872,21.8947962579786,0,1,0.999932287029216,0,0,0.183379365504871,26.1315595844441
26.88,0.938554391718038,0.938554391785852,0.938554391517411,111.057901881788,111.057901881788,44.7097548239594,25.8563856526513,63.3092085234309,21.8923077057062,0,1,1.00005571317463,0,0,0.181059655598273,25.8010009227538
26.89,0.938485164751752,0.938485164819973,0.938485164551383,111.752600578655,111.752600578655,44.9360797775222,26.5642730222153,63.2991209546476,21.8892066017918,0,1,0.999898818772194,0,0,0.192638380891708,27.4509692770684
26.9,0.938406894248757,0.938406894315956,0.93840689404727,111.556180292852,111.556180292852,44.8692826177265,26.38264981987,63.2880289237972,21.8855015491853,0,1,1.00000207335359,0,0,0.167641967861199,23.8889804202208
26.91,0.938399952593381,0.938399952661699,0.938399952392721,112.203498028375,112.203498028375,45.0811969888895,27.0349481013288,63.283199395185,21.8853505318615,0,1,0.999820538951067,0,0,0.197567428133647,28.1533585090448
26.92,0.938343070288086,0.938343070357309,0.938343070088359,114.677201988792,114.677201988792,45.8923847725958,29.5209510778295,63.2737484075503,21.8825025034123,0,1,0.999496916359344,0,0,0.197770846227743,28.1823455874534
26.93,0.938310272947899,0.938310273016125,0.938310272745867,113.352709203893,113.352709203893,45.4556118788518,28.2055976249735,63.2663058812207,21.8808056976993,0,1,0.999835180635555,0,0,0.194174214595323,27.6698255798335
26.94,0.938282675523165,0.938282675590241,0.938282675321148,112.691270296792,112.691270296792,45.2368981663122,27.5524186693261,63.2594188960496,21.8794327314166,0,1,0.999993713520688,0,0,0.186534804432345,26.5812096316091
26.95,0.938256952111673,0.938256952180339,0.93825695191145,114.763168753312,114.763168753312,45.9166248813762,29.6323355696464,63.2527053824605,21.8781278012046,0,1,0.99965402743484,0,0,0.199382277644809,28.4119745643853
26.96,0.938248863048749,0.938248863117182,0.938248862847306,115.398498704583,115.398498704583,46.1244515060585,30.2737429087512,63.2472607728038,21.8774950230282,0,1,0.999650476889896,0,0,0.201204168013646,28.6715939419446
26.97,0.93827536468407,0.93827536475188,0.938275364482828,114.532031725933,114.532031725933,45.8393214075468,29.4086853075409,63.2447951530793,21.8785512653128,0,1,0.999868454347061,0,0,0.206170362774525,29.3792766953699
26.98,0.938302735105089,0.938302735172739,0.938302734902063,113.474258674564,113.474258674564,45.4913403824642,28.3521185846037,63.2424552276706,21.87968486229,0,1,1.00009574382739,0,0,0.195372929680504,27.8406424794718
26.99,0.93836168816159,0.938361688229111,0.938361687959538,111.88242793396,111.88242793396,44.9684520054137,26.7570370580387,63.2429458028167,21.8824450731048,0,1,1.00034234339842,0,0,0.181853887154229,25.9141789194777
27,0.938422550655397,0.93842255072316,0.938422550452889,114.93104846278,114.93104846278,45.9708506495717,29.8021064781695,63.2436516921585,21.885290292452,0,1,0.999749237666472,0,0,0.202208934129853,28.8147731135041
27.01,0.938337066518774,0.938337066582219,0.938337066313217,112.673446683646,112.673446683646,45.2264297633305,27.5603539786638,63.2319106306368,21.8811820743449,0,1,1.00020016986745,0,0,0.182041277542362,25.9408820497865
27.02,0.938340383617829,0.938340383684002,0.93834038341344,111.957410309519,111.957410309519,44.9904120634122,26.8480398375256,63.2279158591339,21.881454612859,0,1,1.00024888075769,0,0,0.181751354822172,25.8995680621595
27.03,0.938336374487239,0.938336374554943,0.938336374287791,111.835963698936,111.835963698936,44.9496982527086,26.7312186331277,63.2233375005918,21.881407565217,0,1,1.00018848676002,0,0,0.184543176396507,26.2974026365023
27.04,0.938332670386369,0.938332670453584,0.938332670186129,110.953775094589,110.953775094589,44.6589322862136,25.853714262874,63.2187211441477,21.881339687567,0,1,1.00029939378343,0,0,0.168180937500265,23.9657835937878
27.05,0.938335738512361,0.938335738579685,0.938335738312787,111.765446726224,111.765446726224,44.9250564898914,26.6690416109463,63.214759423234,21.8816456920438,0,1,1.00007705743904,0,0,0.170396446861754,24.2814936777999
27.06,0.938369196745873,0.938369196810957,0.938369196544628,111.110501620063,111.110501620063,44.7097049463629,26.0136576247332,63.2134006083002,21.8834433870299,0,1,1.00009490770767,0,0,0.19083351469821,27.1937758444949
27.07,0.93837788672745,0.938377886794373,0.938377886527517,110.824011682006,110.824011682006,44.6149526222409,25.7303188561827,63.2097660379803,21.8839267878432,0,1,1.00013968799396,0,0,0.177026928713493,25.2263373416728
27.08,0.938417681272228,0.938417681337297,0.938417681072079,110.457049264749,110.457049264749,44.4943468950181,25.3622841401482,63.2088234103359,21.8859417142651,0,1,1.00015844119912,0,0,0.171465223799203,24.4337943913864
27.09,0.938446646454035,0.938446646521095,0.93844664625472,110.227236897762,110.227236897762,44.4186244551839,25.1327778809774,63.2069910686207,21.8874679481641,0,1,1.00014823907577,0,0,0.165701622218281,23.612481166105
27.1,0.93851391187467,0.938513911941751,0.938513911676305,109.93719591408,109.93719591408,44.3238320509445,24.8379039144623,63.2084382067985,21.8908537928188,0,1,1.00011884216695,0,0,0.173019754821467,24.655315062059
27.11,0.938577919525017,0.938577919592125,0.938577919326305,112.117708786676,112.117708786676,45.0409684816878,27.0143324534222,63.209441238792,21.8939350944617,0,1,0.999723003783827,0,0,0.185123744979255,26.3801336595439
27.12,0.938651448395383,0.938651448461954,0.938651448196439,109.82758151227,109.82758151227,44.2888257731692,24.7190580378658,63.2111125026635,21.8974109717403,0,1,1.00017144919259,0,0,0.16718009122711,23.8231629998632
27.13,0.938742436078076,0.938742436144816,0.938742435879535,111.019749516258,111.019749516258,44.6816231914535,25.9034961893793,63.2144338631614,21.901819463717,0,1,0.999911593893309,0,0,0.17747486536274,25.2901683141904
27.14,0.938826550245197,0.938826550312263,0.938826550047935,112.313987665428,112.313987665428,45.1077765706946,27.1913892830927,63.2169048839742,21.9056934983611,0,1,0.999748284880277,0,0,0.170373785326689,24.2782644090531
27.15,0.938928425549304,0.938928425615738,0.938928425350534,110.79358328768,110.79358328768,44.6091611485611,25.6620779867793,63.2209834124896,21.9105218884109,0,1,1.00002406612904,0,0,0.172846024520319,24.6305584941455
27.16,0.939029686197751,0.939029686264338,0.939029685999814,113.347905348666,113.347905348666,45.4498119953035,28.2077376409088,63.2249416735396,21.9152260342181,0,1,0.999598857184847,0,0,0.185999846138212,26.5049780746952
27.17,0.939126213312021,0.939126213377348,0.93912621311289,114.538538576092,114.538538576092,45.8421042697552,29.3906805665311,63.2282995022995,21.9195585072617,0,1,0.999492612900053,0,0,0.201600611410711,28.7280871260264
27.18,0.939225330774792,0.939225330840987,0.939225330576599,111.731996239125,111.731996239125,44.9206243467656,26.5761856498352,63.2318127741594,21.9239978151303,0,1,1.00011134172745,0,0,0.175954442915773,25.0735081154977
27.19,0.939328352903191,0.939328352968651,0.939328352704881,113.69883387575,113.69883387575,45.5681992238163,28.5342195533008,63.2358755569313,21.928738765518,0,1,0.99977681768879,0,0,0.179332192506361,25.5548374321564
27.2,0.939442964116998,0.939442964182669,0.939442963917477,111.414106252331,111.414106252331,44.8185833290831,26.2390321477824,63.2409650539579,21.9341090505908,0,1,1.00017622913088,0,0,0.178454365750737,25.4297471194801
27.21,0.939559255563341,0.939559255629711,0.939559255365612,113.512131543782,113.512131543782,45.5095463026064,28.3263449084567,63.2462396752672,21.939546960058,0,1,0.999780620245927,0,0,0.194347965281988,27.6945850526833
27.22,0.939659277041013,0.939659277106741,0.939659276841582,113.645271824424,113.645271824424,45.5543122148392,28.451409868076,63.2498550683163,21.9440068880317,0,1,0.999864068999621,0,0,0.176289019982089,25.1211853474477
27.23,0.939787872743015,0.939787872808899,0.939787872544727,113.845326572568,113.845326572568,45.6216496528334,28.639289428776,63.2560734469133,21.9499636968786,0,1,0.999837605447581,0,0,0.189492230903756,27.0026429037852
27.24,0.939885726448508,0.939885726513801,0.939885726249218,113.146862724318,113.146862724318,45.3930857459399,27.9326951971614,63.2596984876049,21.954469039552,0,1,0.999982867835646,0,0,0.192444825185456,27.4233875889275
27.25,0.939966257455137,0.93996625752093,0.939966257256039,113.200648242893,113.200648242893,45.4114573889393,27.9805918900254,63.2618916325967,21.9581647202707,0,1,0.99998950593072,0,0,0.190777101778513,27.185737003438
27.26,0.940062295967211,0.9400622960332,0.940062295768096,114.206721653083,114.206721653083,45.7431120084049,28.9787960281755,63.2653653210801,21.9625603038279,0,1,0.999835033557218,0,0,0.196649113958035,28.0224987390199
27.27,0.940544967116228,0.940544967180138,0.940544966919278,110.403374245262,110.403374245262,44.501145637485,25.1169519379016,63.3012507168231,21.9851715905371,0,1,1.00051457440008,0,0,0.172603666469607,24.596022471919
27.28,0.941404426282004,0.941404426341356,0.941404426087186,110.000553122988,110.000553122988,44.3839082845908,24.6059208736321,63.3689737708335,22.0256584785225,0,1,1.00046768839744,0,0,0.163532923066244,23.3034415369397
27.29,0.942277351397221,0.942277351451512,0.942277351203686,110.961466845186,110.961466845186,44.715176691448,25.4567214468172,63.4379142065499,22.0668311918191,0,1,1.00019224555423,0,0,0.168413622091302,23.9989411480106
27.3,0.943114664658137,0.943114664709543,0.943114664468714,112.059333736184,112.059333736184,45.0907911096676,26.4491957129011,63.5038368110006,22.1063012122821,0,1,0.999949645621679,0,0,0.182834142752224,26.053865342192
27.31,0.943940533870071,0.943940533918876,0.94394053368217,110.753849324018,110.753849324018,44.6762503497188,25.0397996494301,63.5687977014196,22.1452519731679,0,1,1.00016891702447,0,0,0.183321301089071,26.1232854051926
27.32,0.944705017787731,0.944705017832714,0.944705017601823,112.945547328356,112.945547328356,45.4100249887727,27.1357493723696,63.6285595288166,22.1812384271696,0,1,0.999809333290887,0,0,0.183178958217428,26.1030015459835
27.33,0.945468069278631,0.945468069320612,0.945468069094328,110.4412540467,110.4412540467,44.6002927915588,24.5357411329415,63.6882629920478,22.2172499217104,0,1,1.00027665124896,0,0,0.168272669212437,23.9788553627723
27.34,0.946198558945126,0.946198558985328,0.946198558763334,111.660691315843,111.660691315843,45.0139221805575,25.6634838255043,63.7453925158765,22.2518149744626,0,1,1.00003066019077,0,0,0.16500496496953,23.513207508158
27.35,0.946888101003399,0.94688810104202,0.946888100822912,112.417985005392,112.417985005392,45.2748918631245,26.3344504771895,63.7990788072017,22.2844557210011,0,1,0.999883680149226,0,0,0.176275336066574,25.1192353894868
27.36,0.947503658917038,0.947503658953311,0.94750365873752,113.484419220941,113.484419220941,45.6360586900463,27.3245546796728,63.8463837891362,22.313480752132,0,1,0.999757165942102,0,0,0.177394849638044,25.2787660734213
27.37,0.948120904443116,0.948120904477874,0.948120904265487,111.833346673012,111.833346673012,45.1040891297017,25.5966639774347,63.8939659567608,22.3427167388167,0,1,1.00005923692432,0,0,0.184272476199424,26.258827858418
27.38,0.948669331110487,0.948669331143754,0.948669330933325,113.03428942793,113.03428942793,45.5082285073004,26.7300185873767,63.9356647208743,22.368606119679,0,1,0.999895720819852,0,0,0.174596509887377,24.8800026589513
27.39,0.949181838208924,0.949181838241543,0.949181838034063,114.118399262235,114.118399262235,45.8733173956422,27.751120072685,63.9744177037511,22.3928614857989,0,1,0.999717500430131,0,0,0.196709207718272,28.0310620998537
27.4,0.949652811486943,0.949652811519596,0.949652811312635,114.794120948583,114.794120948583,46.1033459225582,28.3697181657384,64.0094332696578,22.4149695131866,0,1,0.99971160936571,0,0,0.195437844453992,27.8498928346939
27.41,0.950098634000352,0.950098634030564,0.950098633826929,115.458866538977,115.458866538977,46.3292871986092,28.9807351391353,64.0422847853826,22.4358466144592,0,1,0.999716481243637,0,0,0.190286570612858,27.1158363123322
27.42,0.950512345260954,0.95051234528859,0.950512345087347,113.568488842492,113.568488842492,45.7148505138862,27.0404843443319,64.0726245085516,22.4553799896087,0,1,1.00008509238398,0,0,0.191414089482733,27.2765077512895
27.43,0.95088909804732,0.950889098075976,0.950889097876039,113.668716380514,113.668716380514,45.7540272528717,27.0955518666237,64.0999443569905,22.4732201569,0,1,1.000060953656,0,0,0.19236899492074,27.4125817762054
27.44,0.951237846455643,0.951237846484082,0.951237846284712,114.67757465986,114.67757465986,46.0913085708797,28.0631366181231,64.1247957785848,22.4896422631517,0,1,0.999925213066652,0,0,0.184686545342838,26.3178327113545
27.45,0.951566940323181,0.951566940349673,0.951566940151597,113.975360413129,113.975360413129,45.8658510674449,27.3220073464682,64.1481082830254,22.5052447836355,0,1,1.00004254878306,0,0,0.192027839514665,27.3639671308397
27.46,0.951851846541166,0.95185184656744,0.951851846370766,114.866158069968,114.866158069968,46.1631347288541,28.1799660890429,64.1675577380404,22.5186342428846,0,1,0.999935531705763,0,0,0.180392528860351,25.7059353626001
27.47,0.952094276174376,0.952094276200484,0.95209427600377,115.81198749256,115.81198749256,46.4777357352602,29.0983992610596,64.1835092107518,22.5300790207491,0,1,0.999775721586677,0,0,0.198474604887143,28.2826311964179
27.48,0.952336937606998,0.952336937632815,0.952336937437737,113.253493175209,113.253493175209,45.640517795198,26.5125198400709,64.1994373079743,22.5415360271641,0,1,1.00026050367765,0,0,0.185190410205074,26.3896334542231
27.49,0.952568384523053,0.952568384548204,0.952568384354082,114.127685548985,114.127685548985,45.931390494599,27.3605925886314,64.2145575733884,22.5525353869655,0,1,1.00007797236446,0,0,0.180650263922994,25.7426626090267
27.5,0.952744153594587,0.952744153619629,0.952744153426315,129.88006170815,129.88006170815,51.1114764594399,43.0940412706409,64.2251498052448,22.5608706322642,0,1,0.997154352031413,0,0,0.438468800595862,62.4818040849103
27.51,0.952581976742283,0.952581976766541,0.952581976571381,151.86110190829,151.86110190829,58.3315499060529,65.1080756770736,64.2031423681611,22.5498838630552,0,1,0.994789974505895,0,0,0.432473241618459,61.6274369306304
27.52,0.952368129108107,0.952368129129877,0.952368128933468,150.783919336879,150.783919336879,57.9717190287133,64.0711862519219,64.1764412089384,22.5362918760183,0,1,0.996497469465364,0,0,0.429346547174574,61.1818829723768
27.53,0.952165963706986,0.952165963728115,0.952165963530851,150.309978638407,150.309978638407,57.8105263795902,63.6349772863877,64.1513811907028,22.5236201613166,0,1,0.997683404031951,0,0,0.422433842258723,60.196822521868
27.54,0.951985772726252,0.951985772745829,0.951985772547477,146.502131497607,146.502131497607,56.5541246785881,59.8606263631675,64.1289734832475,22.5125316511921,0,1,0.999064550095375,0,0,0.412756476958604,58.8177979666011
27.55,0.951810504321718,0.951810504341379,0.951810504142387,145.320472030921,145.320472030921,56.1611523775926,58.710731654335,64.1076578437818,22.5020825328045,0,1,0.999694571682301,0,0,0.399428089745075,56.9185027886731
27.56,0.951666991143707,0.951666991162321,0.951666990962286,143.391933899153,143.391933899153,55.5234235076696,56.8087621095299,64.0896297692256,22.4935420203979,0,1,1.000243802438,0,0,0.39425963234147,56.1819976086595
27.57,0.951521937795017,0.951521937812588,0.9515219376123,142.39943298251,142.39943298251,55.1934123643162,55.8424214115143,64.0718559794491,22.4851555915462,0,1,1.0005303369807,0,0,0.375987902460553,53.5782761006288
27.58,0.951422954722022,0.951422954740162,0.951422954538868,142.003683038155,142.003683038155,55.0604926971596,55.4661048630928,64.0583728729476,22.4792053021146,0,1,1.00061661876581,0,0,0.366883188346957,52.2808543394413
27.59,0.951401720444658,0.951401720466923,0.951401720269861,142.279749980791,142.279749980791,55.1499059211076,55.7508598860337,64.0517622426907,22.477127852067,0,1,1.00053085083856,0,0,0.376027635357925,53.5839380385043
27.6,0.951427924243819,0.951427924263768,0.951427924053974,142.666978496545,142.666978496545,55.2767437654278,56.1405075688749,64.0491865069752,22.4772844206947,0,1,1.00047793363341,0,0,0.37309673045947,53.1662840904745
27.61,0.950682227388234,0.950682227410759,0.950682227203359,141.834697660907,141.834697660907,54.9884431839224,55.4118872699304,63.9817481208692,22.4410622701071,0,1,1.00060307290013,0,0,0.367882215909453,52.423215767097
27.62,0.94999440578928,0.949994405812822,0.949994405595889,141.852061956565,141.852061956565,54.9805712525115,55.5246694361979,63.9195743757657,22.4078181446014,0,1,1.00050913895004,0,0,0.387079845909374,55.1588780420858
27.63,0.949302565654285,0.949302565680509,0.949302565458338,143.207196202579,143.207196202579,55.4123011344452,56.9759792812985,63.8569638640747,22.374253057206,0,1,1.00029043934735,0,0,0.38606535435891,55.0143129961447
27.64,0.948623774479212,0.948623774510456,0.948623774281792,141.144480875776,141.144480875776,54.7209335185339,55.0073347039075,63.7956730630266,22.3414731088419,0,1,1.00064454475061,0,0,0.379949910636311,54.1428622656744
27.65,0.947985918338933,0.9479859183719,0.947985918136788,140.134798155589,140.134798155589,54.376501727131,54.085910798679,63.7380949906745,22.3107923662352,0,1,1.00075837498337,0,0,0.365519188670406,52.0864843855328
27.66,0.947371811122612,0.947371811158799,0.947371810919792,139.047180069944,139.047180069944,54.0069685423462,53.0828929080344,63.6828310373243,22.2814561245855,0,1,1.00081387477746,0,0,0.362944812812249,51.7196358257455
27.67,0.946800220677684,0.946800220715882,0.94680022047306,138.377271808242,138.377271808242,53.7755567774806,52.4917299888831,63.6313085018626,22.2542333174966,0,1,1.00078879134077,0,0,0.359002691485553,51.1578835366913
27.68,0.946251535454307,0.946251535494326,0.946251535247124,139.107013833564,139.107013833564,54.0046261305993,53.297125132095,63.5817772448265,22.2281114566429,0,1,1.00054443230984,0,0,0.359226802725084,51.1898193883245
27.69,0.945730453841781,0.945730453884114,0.945730453633458,136.693556239608,136.693556239608,53.2011238239789,50.9554229443096,63.5347098411575,22.2034234541406,0,1,1.00084736548156,0,0,0.35068248313708,49.9722538470339
27.7,0.94525027378871,0.945250273832505,0.945250273578251,136.402247189127,136.402247189127,53.0959315633942,50.7302525984524,63.4912365996643,22.1807579910105,0,1,1.00075185508744,0,0,0.338771254257914,48.2749037317528
27.71,0.944817459274111,0.944817459319345,0.944817459062661,134.903659440868,134.903659440868,52.59485753784,49.2911867451995,63.4519629300063,22.1605097656625,0,1,1.00081896773624,0,0,0.341192521278368,48.6199342821675
27.72,0.944410368527252,0.944410368574349,0.944410368315188,134.034263895276,134.034263895276,52.3010513695743,48.4780499948285,63.4147910399043,22.1414228605429,0,1,1.00084342908927,0,0,0.310091367208174,44.1880198271648
27.73,0.944063681918576,0.944063681965845,0.944063681704557,132.83080087233,132.83080087233,51.8986501406296,47.322259749789,63.3830582820474,22.1254828404938,0,1,1.00079931351786,0,0,0.320239268782376,45.6340958014886
27.74,0.943731106338165,0.94373110638806,0.943731106124309,132.054955142119,132.054955142119,51.6370507720853,46.5923145726655,63.3524628885219,22.1101776809321,0,1,1.00073775565893,0,0,0.315576733185164,44.9696844788859
27.75,0.943432687246252,0.943432687295314,0.943432687030103,129.653623030049,129.653623030049,50.8418429854172,44.2321663370551,63.324851454765,22.0966052382294,0,1,1.00094311414349,0,0,0.304322727961466,43.3659887345089
27.76,0.943192501772694,0.943192501824293,0.943192501558482,129.054784485731,129.054784485731,50.6402012906755,43.6666022055342,63.3022814620283,22.0859008181682,0,1,1.0007846820941,0,0,0.307962438881282,43.8846475405827
27.77,0.942942355871554,0.94294235592433,0.942942355656935,129.555997935087,129.555997935087,50.7999031590318,44.2027061207428,63.2786977788813,22.074594035463,0,1,1.00053327336084,0,0,0.297109624579855,42.3381215026294
27.78,0.942730428125588,0.942730428178411,0.942730427909713,128.401270865837,128.401270865837,50.4160372273129,43.077802016787,63.2583337883915,22.0651350606589,0,1,1.00057736938952,0,0,0.290169255939343,41.3491189713563
27.79,0.942544097339209,0.942544097392072,0.942544097122334,128.183016231983,128.183016231983,50.3404469564834,42.886025622989,63.2401067410032,22.056883867991,0,1,1.00046516351941,0,0,0.282798057440104,40.2987231852148
27.8,0.942382433026229,0.942382433080418,0.942382432809966,126.573748078336,126.573748078336,49.8081298323679,41.2998360326623,63.22402303642,22.0498890092533,0,1,1.00057121087819,0,0,0.281469390224531,40.1093881069956
27.81,0.942249018532309,0.942249018587024,0.942249018315987,125.734628284158,125.734628284158,49.5294670441127,40.4801165064661,63.2102869744174,22.0442248032749,0,1,1.00055220977824,0,0,0.271190409679056,38.6446333792655
27.82,0.942138509589916,0.942138509645377,0.942138509373507,125.526661836957,125.526661836957,49.4586956949856,40.2884115009002,63.1985394115793,22.039710924477,0,1,1.00039281147257,0,0,0.281336180828942,40.0904057681242
27.83,0.94203739490507,0.942037394960161,0.94203739468896,126.70036322126,126.70036322126,49.8421724310238,41.4775735666922,63.1873342460045,22.0354554085638,0,1,1.00009154285339,0,0,0.283635641262578,40.4180788799174
27.84,0.941929849276324,0.941929849333123,0.941929849060144,128.464478715727,128.464478715727,50.41953144118,43.2584268502687,63.1753417157379,22.0307101497207,0,1,0.999778165845708,0,0,0.287547972288121,40.9755860510572
27.85,0.941852315977558,0.941852316034768,0.941852315760854,127.441848774984,127.441848774984,50.081479149081,42.2486434344598,63.1658206327951,22.0273847077288,0,1,0.999952942170439,0,0,0.297985477336505,42.462930520452
27.86,0.941793387038444,0.941793387095423,0.941793386821403,126.577541022239,126.577541022239,49.7957818640072,41.3949434507828,63.1577431163639,22.0248544550927,0,1,1.00012782739634,0,0,0.279803122440687,39.8719449477979
27.87,0.941747732045702,0.941747732103081,0.941747731828738,127.631717007324,127.631717007324,50.1409316188737,42.4577946211395,63.1508926327573,22.023029753427,0,1,0.999892014756925,0,0,0.292869519568538,41.7339065385167
27.88,0.941684319863841,0.941684319921057,0.941684319646126,128.888271471733,128.888271471733,50.5522063717122,43.7258364921359,63.1422784944042,22.0201564851927,0,1,0.999726847512011,0,0,0.291461663036543,41.5332869827073
27.89,0.941649168248605,0.941649168306769,0.941649168031518,127.529760635683,127.529760635683,50.1044845227599,42.3750149070737,63.13606975281,22.0186759757997,0,1,0.999986490294611,0,0,0.294394878995402,41.9512702568448
27.9,0.941630499892551,0.941630499949687,0.941630499674961,126.57619909245,126.57619909245,49.7901549349589,41.4270785979519,63.1311881468477,22.0179323476505,0,1,1.00018167845738,0,0,0.268671573191535,38.2856991797937
27.91,0.941520877298361,0.941520877357808,0.941520877084447,124.444795933825,124.444795933825,49.087097740455,39.3125269854788,63.1190595365651,22.0132094117809,0,1,1.0004381057682,0,0,0.263699201297259,37.5771361848594
27.92,0.941476623232149,0.941476623291891,0.941476623018648,125.310202979399,125.310202979399,49.3702564115519,40.1862016625867,63.1124310319071,22.0115702849054,0,1,1.00015203249654,0,0,0.270588235321211,38.5588235332726
27.93,0.941425185915079,0.941425185971736,0.941425185697097,123.798435713047,123.798435713047,48.8719184049334,38.683810638049,63.1050833010151,22.0095417739826,0,1,1.00034061291092,0,0,0.258084256280209,36.7770065199298
27.94,0.941393704496404,0.941393704554222,0.941393704283003,122.299268431613,122.299268431613,48.378127704977,37.191122080838,63.0995565228981,22.008589827877,0,1,1.00045775097871,0,0,0.251183209804753,35.7936073971773
27.95,0.941357365834365,0.941357365892521,0.941357365617474,123.172967879237,123.172967879237,48.6641500647304,38.0720932116946,63.0935371960874,22.0073374714554,0,1,1.00019215590466,0,0,0.240595852325116,34.284908956329
27.96,0.941348009775905,0.941348009835619,0.941348009561274,121.006119517285,121.006119517285,47.9513334877947,35.9086475448312,63.0899370318498,22.0075349406036,0,1,1.00039371583579,0,0,0.253153054992371,36.0743103364129
27.97,0.94133703067448,0.941337030734957,0.941337030460686,121.455371952354,121.455371952354,48.0983237146265,36.361770320626,63.0860602548257,22.0075413769021,0,1,1.00019251374652,0,0,0.250814291993307,35.7410366090463
27.98,0.941335716233694,0.941335716293467,0.941335716019401,118.746352647969,118.746352647969,47.2074192229497,33.6553315916833,63.0829759703829,22.0080450859024,0,1,1.00055625130015,0,0,0.22868246190083,32.5872508208683
27.99,0.941355432936464,0.941355432996529,0.941355432723591,120.030172471318,120.030172471318,47.629321319334,34.9387201305614,63.0818074202817,22.0096449204752,0,1,1.00013691279531,0,0,0.242984765414073,34.6253290715055
28,0.941363174786656,0.941363174846949,0.941363174573049,119.937547839069,119.937547839069,47.5985077996704,34.8478082820515,63.0792923932813,22.0104471637361,0,1,1.0001096810625,0,0,0.225513250623343,32.1356382138264
28.01,0.941382136156871,0.94138213621716,0.941382135944399,117.767213006819,117.767213006819,46.8850434642842,32.6773110750366,63.0779218473591,22.0119800844231,0,1,1.00035234502943,0,0,0.22541646767086,32.1218466430976
28.02,0.941433505145275,0.941433505206802,0.941433504933153,118.28580543425,118.28580543425,47.0559763322924,33.1915656175151,63.0792300265442,22.0150097901904,0,1,1.00012461450578,0,0,0.228704543480931,32.5903974460326
28.03,0.941485388360573,0.941485388422656,0.941485388149477,118.788301082796,118.788301082796,47.2215803017693,33.6900027593324,63.0803743669709,22.0179239564923,0,1,0.999978393668705,0,0,0.224144198866954,31.9405483385409
28.04,0.941531082031744,0.941531082094103,0.941531081820763,117.953684424151,117.953684424151,46.947576254009,32.8521712592856,63.080963520956,22.0205496439095,0,1,1.00007073452031,0,0,0.218401388213544,31.12219782043
28.05,0.941592622055467,0.941592622117919,0.941592621844996,119.330952908795,119.330952908795,47.4008662141521,34.2242267736825,63.082839824853,22.0238863102591,0,1,0.999767855956263,0,0,0.230829566371631,32.8932132079574
28.06,0.941634465834046,0.941634465896455,0.941634465623435,118.783912962735,118.783912962735,47.221248901694,33.6749426988485,63.0828288658753,22.0261413980111,0,1,0.999894276097175,0,0,0.218335214731216,31.1127680991982
28.07,0.941686464838572,0.941686464901396,0.941686464628681,120.71817282665,120.71817282665,47.8573788404168,35.6056644747609,63.0836571475952,22.0288512042936,0,1,0.999558235984931,0,0,0.230373737756897,32.8282576303578
28.08,0.941717307889491,0.941717307951379,0.941717307679138,120.039946471605,120.039946471605,47.6344122012074,34.926830681023,63.0826044591717,22.0305113314108,0,1,0.999715493896151,0,0,0.239907803042272,34.1868619335237
28.09,0.941757007154857,0.941757007217559,0.941757006944862,119.233905254138,119.233905254138,47.3695918412045,34.1190678133167,63.0822637364959,22.0325737043255,0,1,0.999886886987457,0,0,0.236820228095071,33.7468825035476
28.1,0.941779371988578,0.941779372051763,0.941779371778537,121.827292441688,121.827292441688,48.221758852175,36.7132438687848,63.080353842166,22.0336947307377,0,1,0.999486625888323,0,0,0.242225858378864,34.5171848189881
28.11,0.941800443228602,0.941800443291212,0.941800443018538,118.719185484622,118.719185484622,47.199907394293,33.6061023035878,63.0782972671495,22.034785913885,0,1,1.00009954523825,0,0,0.223395111849221,31.833803438514
28.12,0.941833878747122,0.941833878810547,0.9418338785379,119.757307292266,119.757307292266,47.5411267293615,34.6432626202528,63.0774695438996,22.0365751281138,0,1,0.999875888532786,0,0,0.226227586469282,32.2374310718727
28.13,0.9418632430469,0.941863243110233,0.941863242837711,119.818153522346,119.818153522346,47.5610471642731,34.7037394315389,63.0762583106225,22.0381557801848,0,1,0.999839686289425,0,0,0.238166230300147,33.938687817771
28.14,0.941890834785108,0.941890834848428,0.941890834576085,120.087752204417,120.087752204417,47.6495213634777,34.9734023188025,63.0747843524688,22.039565533146,0,1,0.999808442162131,0,0,0.241928935591695,34.4748733218166
28.15,0.941902974440496,0.941902974504627,0.941902974230791,119.874077572066,119.874077572066,47.5788346760956,34.7620473406371,63.0718827464583,22.0401474849707,0,1,0.999913264643967,0,0,0.221021881645349,31.4956181344622
28.16,0.941935165408083,0.941935165470802,0.941935165198578,118.616996600648,118.616996600648,47.1656377982784,33.504125413544,63.0709515694058,22.0419196176981,0,1,1.00006530318021,0,0,0.232265425164795,33.0978230859833
28.17,0.941941716247428,0.94194171631138,0.941941716038781,118.414282193751,118.414282193751,47.0984841199664,33.3042061990487,63.0677196613549,22.0423563333476,0,1,1.00010277875713,0,0,0.208354357975577,29.6904960115197
28.18,0.941978791013933,0.941978791078768,0.941978790806649,116.413731552594,116.413731552594,46.4410586197247,31.3018069859983,63.0673897853278,22.0445347812678,0,1,1.00030578085723,0,0,0.221091269111164,31.5055058483408
28.19,0.94198320664916,0.941983206712565,0.941983206440237,117.930597528346,117.930597528346,46.9391114819582,32.8213924839516,63.0641751547535,22.0450298896406,0,1,0.999961236199609,0,0,0.223328749108814,31.8243467480061
28.2,0.94198781944374,0.941987819508101,0.941987819236248,114.960697480947,114.960697480947,45.9624373208423,29.8541788693976,63.0609485816581,22.0455700298911,0,1,1.00042909450963,0,0,0.201841228119293,28.7623750069992
28.21,0.941987529162254,0.941987529226195,0.941987528954767,115.766003484752,115.766003484752,46.2265534391099,30.6625946668158,63.0574483443699,22.0459604735666,0,1,1.00016976175082,0,0,0.193036591274368,27.5077142565975
28.22,0.941992607176695,0.941992607241864,0.941992606970304,116.365308173221,116.365308173221,46.4230657436855,31.2642507970453,63.0544185662625,22.0466388099137,0,1,0.99993877674701,0,0,0.214415018970464,30.5541402032912
28.23,0.941985392519437,0.941985392584495,0.941985392313157,114.454977947739,114.454977947739,45.7944392721488,29.3581270027092,63.0501997709831,22.0466511740463,0,1,1.00022591849887,0,0,0.204130263272927,29.0885625163921
28.24,0.94196625617871,0.941966256243843,0.941966255972463,114.743051767551,114.743051767551,45.8881756111501,29.6519551197738,63.044996181466,22.0461004663109,0,1,1.00011482865088,0,0,0.188564785466961,26.8704819290419
28.25,0.941957381661356,0.941957381727193,0.941957381456424,113.548577547391,113.548577547391,45.4948527831958,28.4615695005547,63.0408145931346,22.0461934537013,0,1,1.00019209395756,0,0,0.197670048328354,28.1679818867905
28.26,0.941926357945968,0.941926358010587,0.941926357741557,114.027134559301,114.027134559301,45.6510023415234,28.9472485905689,63.034704579682,22.0451813890506,0,1,1.00000752558912,0,0,0.206227202225272,29.3873763171013
28.27,0.941862037471546,0.94186203753751,0.941862037267284,116.104382711949,116.104382711949,46.331937403066,31.0364648320507,63.0255385627118,22.0423793171867,0,1,0.999652753590272,0,0,0.208062925637711,29.6489669033738
28.28,0.941796026029627,0.941796026096234,0.941796025825589,114.624521956232,114.624521956232,45.8436496843569,29.568975590149,63.0161050679977,22.039441298085,0,1,0.999967987338875,0,0,0.189627032579192,27.0218521425349
28.29,0.941728136705093,0.941728136771456,0.941728136501252,116.56025426969,116.56025426969,46.4780215885371,31.5170148810557,63.0067050838686,22.0365343047653,0,1,0.999575298987902,0,0,0.220398146294926,31.4067358470269
28.3,0.941632421069635,0.941632421135688,0.941632420865519,116.170719723438,116.170719723438,46.3475247578848,31.1439991836295,62.9946427460172,22.0320777937911,0,1,0.999733746709967,0,0,0.214128860688337,30.513362648088
28.31,0.941515666597767,0.941515666664792,0.941515666393606,115.392320380063,115.392320380063,46.0888422366939,30.3847534409206,62.9808849140125,22.0266820251294,0,1,0.999918190624019,0,0,0.202287804267654,28.8260121081407
28.32,0.941398400296437,0.941398400362804,0.941398400092492,117.610843331239,117.610843331239,46.8152027275062,32.6224223100121,62.967143680068,22.0212773411585,0,1,0.999531026021575,0,0,0.222868043057361,31.758696135674
28.33,0.941263874135755,0.941263874202817,0.941263873932514,116.105857612118,116.105857612118,46.3173569122988,31.1390531992842,62.9518191427584,22.0149852700751,0,1,0.999858899862516,0,0,0.223600809204578,31.8631153116524
28.34,0.941129905571484,0.941129905637505,0.941129905367149,115.620020397249,115.620020397249,46.1545070909394,30.6747072525501,62.9365775299383,22.0087356147602,0,1,0.999979133439068,0,0,0.211209473880454,30.0973500279648
28.35,0.940995548910157,0.940995548978522,0.940995548706585,116.055364251062,116.055364251062,46.2944526437148,31.1314114671783,62.9214106413851,22.0025421424981,0,1,0.999883549145194,0,0,0.217204902631986,30.9516986250579
28.36,0.940851253843887,0.940851253911299,0.940851253640737,115.966875565365,115.966875565365,46.262032210553,31.0656384168035,62.9053788962069,21.9958582523543,0,1,0.999896431564637,0,0,0.222915648522785,31.7654799144969
28.37,0.940702229116162,0.940702229183597,0.940702228913023,115.152653757186,115.152653757186,45.9909649508231,30.2749199775757,62.8888531536604,21.9888806259503,0,1,1.00007971994331,0,0,0.200033760598202,28.5048108852438
28.38,0.94055142249726,0.940551422564121,0.940551422293819,117.349974769373,117.349974769373,46.7097357147903,32.4958072602488,62.8722919924667,21.9818755166578,0,1,0.99967309307479,0,0,0.213201921680096,30.3812738394137
28.39,0.940387963300366,0.940387963368929,0.940387963098028,116.131419650639,116.131419650639,46.3055162151573,31.3025599887771,62.8546061567515,21.9742535051102,0,1,0.999904460007907,0,0,0.22067946652182,31.4468239793593
28.4,0.940223147014657,0.940223147082562,0.940223146811228,116.027912019521,116.027912019521,46.2677647836615,31.2245845634365,62.8367887017904,21.9665387542943,0,1,0.999943375846863,0,0,0.214898189505294,30.6229920045045
28.41,0.940052762139623,0.940052762208043,0.940052761937575,115.107789518504,115.107789518504,45.9615088909961,30.3306738595814,62.8185295436372,21.958586115285,0,1,1.00011814504865,0,0,0.196134075021577,27.9491056905748
28.42,0.939906500461237,0.939906500529173,0.939906500258741,113.654877143979,113.654877143979,45.4806513563025,28.9002643186957,62.8025910844416,21.9520217408414,0,1,1.00025349974353,0,0,0.206294237770012,29.3969288822267
28.43,0.939751360645878,0.939751360714382,0.939751360444226,112.180321742136,112.180321742136,44.9925116210393,27.4494085588362,62.7858857409014,21.9450274423988,0,1,1.00042004709887,0,0,0.189992577061,27.0739422311925
28.44,0.939590596932071,0.939590597001358,0.939590596729849,113.18082671407,113.18082671407,45.3177890369556,28.4742991002343,62.7687476858964,21.9377799279397,0,1,1.00014264913681,0,0,0.182684775818589,26.032580554149
28.45,0.939449432972384,0.939449433040302,0.939449432770647,112.261132573006,112.261132573006,45.0122849903956,27.5764423882474,62.7532220356438,21.9314681491143,0,1,1.00022114744902,0,0,0.174568948679022,24.8760751867606
28.46,0.939305744833418,0.939305744902682,0.939305744632666,113.653965759545,113.653965759545,45.4668402992477,28.9913388370887,62.7375519165945,21.9250750058621,0,1,0.999863118212433,0,0,0.197209521419506,28.1023568022796
28.47,0.93962650580984,0.939626505872158,0.939626505607098,112.74804618916,112.74804618916,45.1742628296334,28.047605996357,62.7601738492753,21.9402663435277,0,1,1.00001854182585,0,0,0.195755341003189,27.8951360929545
28.48,0.940219160688645,0.940219160744657,0.940219160486078,111.118174342713,111.118174342713,44.6487115612818,26.3445441303081,62.8053913041281,21.968238908277,0,1,1.00027230804528,0,0,0.182502557136838,26.0066143919994
28.49,0.940913130842659,0.940913130911445,0.940913130637365,111.143700956348,111.143700956348,44.6691526536107,26.2834447854252,62.8591834815121,22.0010726894106,0,1,1.00018512498719,0,0,0.17919316324804,25.5350257628458
28.5,0.941646770281564,0.941646770346007,0.941646770096461,128.890740438091,128.890740438091,50.5151116363042,43.9386722828263,62.9163928421719,22.0356753130927,0,1,0.996885224689504,0,0,0.450065230105654,64.1342952900557
28.51,0.941976504889636,0.941976504941296,0.941976504698862,153.51060938722,153.51060938722,58.6116242107618,68.5271149320468,62.9357067702664,22.0477876849066,0,1,0.994168248366873,0,0,0.451496321417799,64.3382258020364
28.52,0.942264084648312,0.942264084695645,0.94226408445562,151.408021085932,151.408021085932,57.9240253371712,66.3992267126464,62.9510823063827,22.0577120669027,0,1,0.996211076560818,0,0,0.438407933789674,62.4731305650285
28.53,0.942555003845323,0.942555003883331,0.942555003645552,150.22347701605,150.22347701605,57.5384357927453,65.1874940990373,62.9676333678224,22.0683495491904,0,1,0.997548731485837,0,0,0.441653235087696,62.9355859999967
28.54,0.942820153730056,0.942820153773338,0.942820153534355,152.528023016223,152.528023016223,58.2992709335727,67.4676039013788,62.9824664736704,22.0779526411734,0,1,0.998015366057433,0,0,0.448072796667699,63.8503735251472
28.55,0.943082968706623,0.943082968744359,0.9430829685097,151.200791922874,151.200791922874,57.8664526643309,66.1155428274735,62.9975371859191,22.0877119094816,0,1,0.998922889741703,0,0,0.44857958936201,63.9225914840865
28.56,0.943361205979413,0.943361206013269,0.94336120578181,150.923110941907,150.923110941907,57.778983225709,65.8103473246092,63.0143316784654,22.0984319388324,0,1,0.999468854660674,0,0,0.434164253735069,61.8684061572474
28.57,0.943637059186419,0.943637059215926,0.943637058985163,148.770386780133,148.770386780133,57.0753315228782,63.6292564028501,63.031614611948,22.1095157653352,0,1,1.00009597478774,0,0,0.4404745080887,62.7676174026397
28.58,0.943918527845814,0.943918527874783,0.943918527647349,148.507567010751,148.507567010751,56.9930231079738,63.33693120188,63.0496436706594,22.1209921382116,0,1,1.00033771984378,0,0,0.418330055715934,59.6120329395206
28.59,0.944200396895098,0.944200396926276,0.944200396695873,145.758501251049,145.758501251049,56.0936771542572,60.5572348610607,63.0683247651289,22.1329416248598,0,1,1.00083267266677,0,0,0.412179229311567,58.7355401768983
28.6,0.944485973994792,0.944485974019559,0.944485973796385,146.167753624694,146.167753624694,56.2325626839026,60.9348438501544,63.0876552110207,22.1452545635187,0,1,1.00071048917554,0,0,0.408745735261834,58.2462672748114
28.61,0.944786730318482,0.944786730346987,0.94478673011822,144.96115950561,144.96115950561,55.8406737847527,59.6942581140832,63.1084690353013,22.1584323562252,0,1,1.0008688509634,0,0,0.397391390020988,56.6282730779907
28.62,0.945089972216804,0.945089972239099,0.945089972016183,145.266459498887,145.266459498887,55.9458357800649,59.9647366754162,63.1298000279449,22.1719227955263,0,1,1.00070710039474,0,0,0.404158539962947,57.5925919447199
28.63,0.945395821446228,0.945395821467626,0.945395821246061,140.765529361135,140.765529361135,54.4713771535323,55.4281607531396,63.1516044027804,22.1857642052155,0,1,1.00137107898559,0,0,0.378936512742746,53.9984530658413
28.64,0.945703691341553,0.945703691362277,0.945703691141823,141.577075791154,141.577075791154,54.7431773233559,56.2031094215704,63.174000839805,22.1999655297781,0,1,1.00098694572729,0,0,0.381173145887298,54.31717328894
28.65,0.946012700426743,0.946012700446336,0.946012700228827,138.190477762346,138.190477762346,53.6351672750641,52.7795066241214,63.1966155913878,22.2143555468371,0,1,1.00137634882569,0,0,0.35876432110735,51.1239157577973
28.66,0.946358700725183,0.946358700743971,0.946358700524815,136.837995807966,136.837995807966,53.1964936953084,51.3846303994177,63.2226405388545,22.2307248696935,0,1,1.00133605593271,0,0,0.338107023174824,48.1802508024124
28.67,0.946706714973783,0.946706714991997,0.946706714775292,135.261770562566,135.261770562566,52.6843890959397,49.76519369943,63.249135991586,22.2474408715505,0,1,1.00127569205604,0,0,0.337914995133653,48.1528868065455
28.68,0.947055243916582,0.947055243937983,0.947055243719607,136.788695455644,136.788695455644,53.1922426138425,51.2489008606284,63.2756510055551,22.2641435894608,0,1,1.0007376873084,0,0,0.34914358485374,49.752960841658
28.69,0.947402220469499,0.947402220487309,0.947402220272877,134.720576028279,134.720576028279,52.5184121985648,49.1379058997961,63.3019309229003,22.2807392055826,0,1,1.00093129789811,0,0,0.336025139608987,47.8835823942807
28.7,0.947744696011863,0.947744696031816,0.947744695815735,133.151659195595,133.151659195595,52.008619248828,47.5263931894478,63.3280020161676,22.29726398998,0,1,1.00099804954679,0,0,0.317860619920776,45.2951383387105
28.71,0.948107799467465,0.948107799481898,0.948107799270337,134.816097810186,134.816097810186,52.5619782669149,49.1453927100403,63.3558879318554,22.3148171682902,0,1,1.00048328489596,0,0,0.330572476762773,47.1065779386952
28.72,0.948467197549737,0.948467197565443,0.948467197354019,131.586690761929,131.586690761929,51.5067187604616,45.8711592525822,63.3833536408925,22.3321778684544,0,1,1.00091212446745,0,0,0.30890822798341,44.0194224876359
28.73,0.948817852984609,0.948817852998839,0.948817852788941,133.344845527952,133.344845527952,52.090661935536,47.5854070921988,63.4102328331569,22.3492056025966,0,1,1.00040974221318,0,0,0.314247617544773,44.7802855001302
28.74,0.94919045504057,0.949190455056386,0.949190454845772,132.787067203912,132.787067203912,51.9137850051118,46.9809331421078,63.4388769693948,22.3672570924096,0,1,1.00036477080176,0,0,0.329526615249104,46.9575426729973
28.75,0.949552977808783,0.949552977822065,0.949552977615487,132.806794930945,132.806794930945,51.9264873831016,46.9556701215348,63.4664575431442,22.3846672662656,0,1,1.00031909160139,0,0,0.314318686758558,44.7904128630945
28.76,0.949924260488269,0.949924260503881,0.949924260295068,131.642120348101,131.642120348101,51.5501006691732,45.7445150379464,63.4949472195267,22.4026580906277,0,1,1.00040595143989,0,0,0.320235733045417,45.6335919589719
28.77,0.95028088722992,0.950280887242374,0.950280887038029,132.064060833194,132.064060833194,51.694905127208,46.1221478028191,63.5220696879955,22.4198433423792,0,1,1.00027637169485,0,0,0.307066265168356,43.7569427864907
28.78,0.950622921298403,0.950622921312357,0.950622921105378,133.264347777345,133.264347777345,52.0952773399506,47.2799850967981,63.5479978676773,22.4363648128692,0,1,0.999992162186334,0,0,0.322824763029263,46.00252873167
28.79,0.950970596145706,0.950970596161408,0.950970595953859,133.352839693589,133.352839693589,52.1302760472649,47.3256386087031,63.5741905684116,22.4530105164744,0,1,0.999989987007191,0,0,0.323742603437144,46.133320989793
28.8,0.951325368664728,0.951325368679867,0.951325368473879,132.738219701221,132.738219701221,51.9343012194584,46.6672611768422,63.6009629257697,22.4699955986093,0,1,1.00010698938045,0,0,0.318552830699913,45.3937783747376
28.81,0.950825652658522,0.95082565267901,0.950825652472477,132.9785233904,132.9785233904,52.0035678390624,46.9758664680978,63.5561407000819,22.4465162222206,0,1,1.00006538973071,0,0,0.30372839560301,43.2812963734289
28.82,0.950421835236913,0.950421835254118,0.950421835038744,131.450427448339,131.450427448339,51.4934224598591,45.5030095806123,63.5196168338703,22.4278010338566,0,1,1.00023458511011,0,0,0.314938878346823,44.8787901644222
28.83,0.949987171060984,0.94998717108724,0.949987170859946,132.552904895011,132.552904895011,51.8472974742606,46.6650695534028,63.4803504486611,22.4074848929468,0,1,0.99999476573354,0,0,0.316003208107339,45.0304571552959
28.84,0.949559059674654,0.949559059703548,0.949559059475813,129.657482672016,129.657482672016,50.8872642325475,43.8282249155976,63.441684574114,22.3875731823047,0,1,1.00043229932613,0,0,0.308917051439412,44.0206798301161
28.85,0.949143426506454,0.949143426539555,0.949143426303579,130.565295735443,130.565295735443,51.1775230654801,44.7930013035155,63.4040677588348,22.3682266730925,0,1,1.00018858391481,0,0,0.298935345571753,42.5982867439748
28.86,0.948742348727164,0.948742348761953,0.948742348525767,128.227109447608,128.227109447608,50.401157875013,42.5097338018705,63.3677197463662,22.3496558993715,0,1,1.00049881293757,0,0,0.282683345478457,40.2823767306801
28.87,0.9483785530469,0.948378553085524,0.948378552844793,127.452429113832,127.452429113832,50.1394251406742,41.7847437039039,63.3346840834558,22.3330013264724,0,1,1.00045118219864,0,0,0.281644255636718,40.1343064282324
28.88,0.948039541553644,0.948039541593886,0.948039541349798,125.848343785463,125.848343785463,49.6055406712361,40.2270629564832,63.3037281487106,22.3175526802689,0,1,1.00055909201573,0,0,0.270953116578495,38.6108191124356
28.89,0.947725317047202,0.94772531709308,0.947725316844797,126.154485459292,126.154485459292,49.699983200656,40.5762947663231,63.2748834518918,22.3033072410774,0,1,1.0003184759328,0,0,0.273159487684395,38.9252269950263
28.9,0.947435277089212,0.947435277133919,0.947435276882728,123.065775641385,123.065775641385,48.6790309876239,37.5275344888334,63.248014530515,22.2902266220371,0,1,1.00070921783858,0,0,0.247017403202397,35.1999799563416
28.91,0.947187800639159,0.947187800685807,0.947187800432997,123.925380049159,123.925380049159,48.9566679096325,38.421090713145,63.2249510599688,22.2793382760453,0,1,1.00029397487783,0,0,0.266612133206243,37.9922289818896
28.92,0.946943239227649,0.946943239275319,0.946943239019171,124.049130120269,124.049130120269,48.9924189322849,38.5789711621577,63.2018008642818,22.2683580938296,0,1,1.00016046675943,0,0,0.262466394399728,37.4014612019613
28.93,0.946731756341777,0.946731756390293,0.946731756135065,121.303136818743,121.303136818743,48.0855392099959,35.8627622089824,63.1813961698246,22.2589784399365,0,1,1.00053804965615,0,0,0.235175570432523,33.5125187866346
28.94,0.946555644519424,0.94655564457107,0.946555644310235,121.634635075926,121.634635075926,48.1908935173785,36.2189626912216,63.1642047364732,22.2514676482308,0,1,1.00025104420469,0,0,0.249864096731603,35.6056337842535
28.95,0.946379041567768,0.946379041623327,0.946379041360277,122.820562210961,122.820562210961,48.5769918462548,37.4302843415077,63.1466133468293,22.2436645226238,0,1,0.999967977461929,0,0,0.24271240654513,34.586517932681
28.96,0.946225587871603,0.946225587928194,0.946225587666432,122.149806201931,122.149806201931,48.3532400061023,36.781982853581,63.1308856637834,22.2369376845669,0,1,1.00002930677916,0,0,0.237168409338129,33.7964983306834
28.97,0.946089689554982,0.946089689608257,0.946089689346749,122.45203066685,122.45203066685,48.4496070999827,37.1044164062059,63.1165919926983,22.2310222679461,0,1,0.999913990957545,0,0,0.237947050473092,33.9074546924156
28.98,0.945957691824015,0.945957691878183,0.945957691615913,122.893719337959,122.893719337959,48.591865412662,37.5659510490339,63.1025342556161,22.225234033309,0,1,0.999795922534203,0,0,0.24539506148885,34.9687962621611
28.99,0.94583668159614,0.945836681650781,0.945836681386929,122.680123239433,122.680123239433,48.5189303620107,37.3708595617084,63.0893298460053,22.2199338317194,0,1,0.999803896277934,0,0,0.257553605841788,36.7013888324549
29,0.945727597050364,0.945727597107074,0.945727596840381,121.65323875365,121.65323875365,48.1788670272406,36.3611570682001,63.0769776303048,22.2151040551449,0,1,1.00000021069566,0,0,0.242333507179325,34.5325247730538
29.01,0.94562822932647,0.94562822938212,0.945628229115249,121.883228481667,121.883228481667,48.2521145280543,36.606926487978,63.0655112951876,22.2107906985013,0,1,0.999921825617701,0,0,0.23981103195327,34.173072053341
29.02,0.945519417385677,0.945519417441495,0.945519417176861,123.517017364187,123.517017364187,48.7865625900165,38.2579765904523,63.0531219038164,22.2059188699186,0,1,0.999639290283228,0,0,0.243859804799092,34.7500221838707
