t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
29.03,0.945433067376031,0.945433067435917,0.945433067168118,122.24095139619,122.24095139619,48.3650013973657,36.9962119978046,63.0425990866281,22.2021403117568,0,1,0.999858272173815,0,0,0.253477200678417,36.1205010966744
29.04,0.945334836140218,0.945334836200037,0.945334835930127,123.164831236631,123.164831236631,48.6662917144013,37.9360853284641,63.0310164226631,22.1977294855042,0,1,0.999701610344829,0,0,0.262213441317478,37.3654153877406
29.05,0.945234758061161,0.945234758121047,0.945234757852156,122.629152078243,122.629152078243,48.4877764515458,37.4169190326395,63.0191141483886,22.1931188972147,0,1,0.999862564278232,0,0,0.246828715349815,35.1730919373486
29.06,0.945139629482243,0.945139629540618,0.945139629271699,123.065768359427,123.065768359427,48.6289527667287,37.8692346160886,63.007721881151,22.1888118621877,0,1,0.999790382675908,0,0,0.248711188847041,35.4413444107033
29.07,0.945053068372467,0.945053068429531,0.94505306816174,121.212151128244,121.212151128244,48.0175487467159,36.0299926802684,62.9971418801047,22.185016567871,0,1,1.0000740357021,0,0,0.254351884173609,36.2451434947393
29.08,0.944968038466664,0.94496803852486,0.944968038254145,121.125294918035,121.125294918035,47.9868787592487,35.9573192107312,62.9866915383712,22.1812841689322,0,1,1.00004099634402,0,0,0.252422538670607,35.9702117605615
29.09,0.944881002383018,0.9448810024427,0.94488100217275,118.766658279343,118.766658279343,47.2094802797649,33.6130664188824,62.9760888577575,22.1775030027036,0,1,1.00040494750216,0,0,0.227067565267466,32.3571280506139
29.1,0.944810035224234,0.944810035283775,0.944810035014238,119.39669117054,119.39669117054,47.414747979427,34.2550668353895,62.9670130601395,22.1746112750107,0,1,1.00015652964619,0,0,0.227222057847705,32.3791432432979
29.11,0.944737401365966,0.944737401427496,0.944737401155618,119.100916023273,119.100916023273,47.3156868317123,33.9714668021335,62.9577898490951,22.1716593720442,0,1,1.00008199586286,0,0,0.24120440113684,34.3716271619997
29.12,0.944646131234115,0.944646131298472,0.944646131026191,119.076835305179,119.076835305179,47.3055343620158,33.9623766142288,62.9467946471356,22.1676640438149,0,1,1.00005752590139,0,0,0.226406162005356,32.2628780857632
29.13,0.944544748960634,0.944544749022518,0.944544748751482,119.205771749365,119.205771749365,47.3455064067986,34.1075038431987,62.9350187411131,22.1632491650527,0,1,0.99997210816842,0,0,0.228070045186571,32.4999814390864
29.14,0.944465387429374,0.944465387492752,0.944465387221337,116.280951812254,116.280951812254,46.3821705019389,31.1959112326962,62.9251019407435,22.1599386388141,0,1,1.00041500257209,0,0,0.207614448507667,29.5850589123425
29.15,0.944386828225347,0.944386828287663,0.944386828016938,116.100290794925,116.100290794925,46.3208737788549,31.0279033029503,62.9155197739349,22.1568677180397,0,1,1.00025426574371,0,0,0.217926889496081,31.0545817531916
29.16,0.944294029724701,0.94429402978641,0.944294029515694,116.597689141574,116.597689141574,46.4821246356167,31.5402515364036,62.9045002001284,22.1529374050423,0,1,1.00009000492923,0,0,0.205362976375214,29.2642241334681
29.17,0.944199716889471,0.944199716951816,0.944199716680091,116.372482763571,116.372482763571,46.405868375007,31.3299636927065,62.8934689379754,22.1490501328886,0,1,0.999998571086353,0,0,0.225917544894821,32.1932501475121
29.18,0.944075458426772,0.944075458491917,0.944075458218659,116.087140759052,116.087140759052,46.3092272902677,31.0639736633023,62.8796418244335,22.1435252713161,0,1,1.00004805835921,0,0,0.202730294477089,28.8890669629851
29.19,0.94396882848581,0.94396882854956,0.943968828279401,115.692718649877,115.692718649877,46.1771105787141,30.6861901374842,62.8675053451695,22.1390231672233,0,1,1.00000564515975,0,0,0.217795489325164,31.0358572288359
29.2,0.943845675040028,0.943845675105092,0.943845674831873,116.260071765582,116.260071765582,46.3607593041772,31.2727293370437,62.8537722754512,22.133570153087,0,1,0.999883055492865,0,0,0.213680958255298,30.44953655138
29.21,0.943699070330972,0.943699070393746,0.943699070123876,117.821244109943,117.821244109943,46.8706033467732,32.8563583699428,62.8379703014069,22.1269154385929,0,1,0.999620631756309,0,0,0.219706872148708,31.3082292811909
29.22,0.943541947658206,0.943541947722399,0.943541947450794,117.391055485252,117.391055485252,46.7257036281415,32.4501592200946,62.8211892297914,22.1197070353663,0,1,0.999740401181308,0,0,0.22095592240228,31.4862189423249
29.23,0.943384953573206,0.943384953639108,0.94338495336739,116.079564789971,116.079564789971,46.2911472446247,31.1625551286755,62.8044595843165,22.1125500769795,0,1,0.999982809024096,0,0,0.21329291641513,30.3942405891561
29.24,0.94321576765673,0.943215767722025,0.943215767450691,116.887287080528,116.887287080528,46.552936200988,31.9956350675842,62.7867911347032,22.1048608782401,0,1,0.999805532213202,0,0,0.222588184942867,31.7188163543585
29.25,0.943027559244662,0.943027559311004,0.943027559038734,118.403935210196,118.403935210196,47.047338190206,33.5405122347328,62.767324730434,22.0960982450289,0,1,0.999588652364094,0,0,0.22583867195387,32.1820107534265
29.26,0.942836040489557,0.942836040554884,0.942836040282608,117.670458279943,117.670458279943,46.802072349394,32.8358917702422,62.7474616073608,22.0871049023405,0,1,0.999808937430611,0,0,0.209996902262261,29.9245585723722
29.27,0.942643070159725,0.942643070224113,0.942643069957077,118.107122665534,118.107122665534,46.9414376627436,33.3012263578714,62.7276948333908,22.0782014742717,0,1,0.999710904500447,0,0,0.230281746722915,32.8151489080154
29.28,0.942432867548014,0.942432867611308,0.942432867341736,117.933920239545,117.933920239545,46.8799972349779,33.1592186072484,62.7063369192615,22.0683647130351,0,1,0.999787541067283,0,0,0.230412031703174,32.8337145177023
29.29,0.942219323839737,0.942219323904648,0.942219323636172,118.349195803965,118.349195803965,47.0119144375647,33.6061650176719,62.6846841752708,22.0583466110221,0,1,0.999758387991754,0,0,0.230189070331261,32.8019425222047
29.3,0.942007119699752,0.942007119766335,0.942007119494396,115.974632294569,115.974632294569,46.2268921992159,31.26300039375,62.6631820450839,22.0484498557354,0,1,1.00020279517507,0,0,0.207330050122029,29.5445321423891
29.31,0.941805192506542,0.941805192574458,0.941805192303251,116.211419009423,116.211419009423,46.3004151272015,31.5294978175935,62.6427430563196,22.0391781355096,0,1,1.00009126906453,0,0,0.200932844907992,28.6329303993889
29.32,0.941602005524447,0.941602005591544,0.941602005319604,116.548967953175,116.548967953175,46.4070422315408,31.896859961028,62.6222317374734,22.0298762546741,0,1,0.999954986311424,0,0,0.21067905385627,30.0217651745185
29.33,0.941405156021917,0.941405156090713,0.941405155820088,114.900722089932,114.900722089932,45.8610973385192,30.2775078129888,62.6022845370414,22.0209297399014,0,1,1.00016085168045,0,0,0.219303750100319,31.2507843892954
29.34,0.941187809081087,0.941187809151207,0.941187808874311,115.985671115645,115.985671115645,46.2131003001338,31.3942970625774,62.5804931801233,22.0108808729448,0,1,0.999950060325662,0,0,0.209515526094845,29.8559624685154
29.35,0.940969076141734,0.940969076209975,0.940969075936754,115.849847813018,115.849847813018,46.1638396139993,31.2904144698831,62.5586228489477,22.000810494187,0,1,0.999939360734748,0,0,0.214277966379037,30.5346102090128
29.36,0.940765337643031,0.94076533771422,0.940765337437731,112.471858340489,112.471858340489,45.0492194434191,27.9422862291358,62.5380465067539,21.9915256045995,0,1,1.00048422806987,0,0,0.189029242390955,26.9366670407111
29.37,0.940562872561191,0.94056287262879,0.940562872357801,114.302307924113,114.302307924113,45.6465907224549,29.8021718266162,62.5177459453126,21.9823901521846,0,1,1.00003454205141,0,0,0.19088415754502,27.2009924501654
29.38,0.940367924865082,0.940367924935173,0.940367924661043,112.605359588804,112.605359588804,45.0846933560329,28.133711465022,62.4980255182582,21.9736226055241,0,1,1.00023783083352,0,0,0.189285762898571,26.9732212130463
29.39,0.940245737595744,0.940245737690072,0.940245737407735,111.893125012902,111.893125012902,44.8478030327048,27.4403512710169,62.4844225029125,21.9683512389725,0,1,1.00022469978486,0,0,0.196013178425018,27.931877925565
29.4,0.940156762005708,0.940156762079732,0.940156761810209,113.539351329002,113.539351329002,45.3866535941889,29.1015387007589,62.47335155128,21.9644610769631,0,1,0.999878790926718,0,0,0.197900731765825,28.2008542766301
29.41,0.940051478949015,0.940051479018765,0.940051478746694,114.155873335618,114.155873335618,45.5867250145276,29.7353944192254,62.4607775138684,21.9597014025239,0,1,0.999775648516913,0,0,0.201261870989122,28.6798166159499
29.42,0.939945915574388,0.939945915645158,0.939945915372317,114.990771407434,114.990771407434,45.8585399775128,30.5878752222585,62.4480620852864,21.9548340998891,0,1,0.999673426288154,0,0,0.203355824182897,28.9782049460628
29.43,0.93986125262631,0.9398612526976,0.939861252422552,113.157649157463,113.157649157463,45.2538220065956,28.7694432302841,62.4371606381554,21.9510452890239,0,1,0.999994227482665,0,0,0.208388488248926,29.6953595754719
29.44,0.939757855550083,0.939757855619907,0.939757855346596,114.616448970308,114.616448970308,45.7307346699657,30.2456101741443,62.4245896041908,21.9462491919733,0,1,0.999775500585141,0,0,0.198742053035619,28.3207425575757
29.45,0.93967760698812,0.939677607058771,0.939677606786939,113.856222440558,113.856222440558,45.4787232977467,29.4996374868699,62.4139819524547,21.9426030012337,0,1,0.999917977727988,0,0,0.199584301649461,28.4407629850482
29.46,0.939592759584517,0.939592759648131,0.939592759380194,114.123354348745,114.123354348745,45.5642968226568,29.7816828183041,62.4029633980411,21.9387081323993,0,1,0.999883826397375,0,0,0.194684423801062,27.7425303916514
29.47,0.93953109826678,0.939531098336891,0.939531098063153,112.302734103746,112.302734103746,44.9641076694713,27.972759560989,62.3939653423347,21.9360092004222,0,1,1.00017009939133,0,0,0.189082410002491,26.9442434253549
29.48,0.939477141249121,0.939477141320202,0.939477141046193,113.95531189989,113.95531189989,45.5056562163728,29.6359523036402,62.3856675565006,21.9336920397488,0,1,0.999809473502243,0,0,0.207212899240203,29.5278381417289
29.49,0.93940911170049,0.93940911177156,0.939409111496705,114.333950896092,114.333950896092,45.6281648234061,30.0274816468847,62.3759453507832,21.9305238984236,0,1,0.999787048871866,0,0,0.206001862852263,29.3552654564474
29.5,0.939339027320648,0.939339027393696,0.939339027117126,112.929241675925,112.929241675925,45.1644830528391,28.6358835697134,62.3660680782915,21.9272900279205,0,1,1.00006533905303,0,0,0.191530785846098,27.293136983069
29.51,0.939275647200741,0.939275647273193,0.939275647000405,114.128877575706,114.128877575706,45.5569751225558,29.8474317560737,62.3569426487978,21.9245031708349,0,1,0.999786720616193,0,0,0.21764885243393,31.014961471835
29.52,0.939190931470141,0.93919093154183,0.939190931265157,114.192017193359,114.192017193359,45.5754589121231,29.9257890649306,62.345745034749,21.9204830936796,0,1,0.999844380645165,0,0,0.208197059349269,29.6680809572708
29.53,0.939109220303205,0.93910922037266,0.939109220100016,113.602003365298,113.602003365298,45.3793276816972,29.3505156236892,62.3348421380887,21.9166456035196,0,1,0.999987247979599,0,0,0.194851726652854,27.7663710480317
29.54,0.939048816389122,0.939048816459865,0.93904881618683,114.116451459692,114.116451459692,45.5466371929461,29.8766872718125,62.3258487396994,21.9139154481798,0,1,0.999860937885854,0,0,0.209152684662633,29.8042575644252
29.55,0.938987060976877,0.938987061044075,0.938987060773891,113.752455901357,113.752455901357,45.4251678097389,29.5247665719689,62.3166393913599,21.9110499380279,0,1,0.999935053130534,0,0,0.211342565761603,30.1163156210284
29.56,0.938940560379743,0.938940560450708,0.938940560178213,112.80778085102,112.80778085102,45.1131118970115,28.5902135969377,62.3086732800615,21.908893974021,0,1,1.00011550876178,0,0,0.196425450620478,27.9906267134181
29.57,0.938911801081853,0.938911801154959,0.938911800879403,111.917358844386,111.917358844386,44.8192524514192,27.7072965424985,62.3023486160236,21.9077136858641,0,1,1.00020785403562,0,0,0.192540118402435,27.436966872347
29.58,0.938905706806461,0.938905706877426,0.938905706603558,110.535899553304,110.535899553304,44.3644229504158,26.330290913456,62.2979525328267,21.9076561070212,0,1,1.00036832514846,0,0,0.178777424596929,25.4757830050623
29.59,0.938912346395161,0.938912346468053,0.938912346190213,111.024189708558,111.024189708558,44.5244037543508,26.821221049791,62.2947043226685,21.9082643360987,0,1,1.00016130381903,0,0,0.182421675576522,25.9950887696544
29.6,0.938928151575303,0.938928151646909,0.938928151374464,111.470786161997,111.470786161997,44.6708254298378,27.269427090022,62.2921192365942,21.9092398353809,0,1,1.00000835793815,0,0,0.190164048420551,27.0983768999285
29.61,0.938951488914574,0.938951488986489,0.938951488709228,111.193234023011,111.193234023011,44.5793297397954,26.9927883824993,62.2899917167366,21.9104539237747,0,1,1.00005531702087,0,0,0.176328384311669,25.1267947644128
29.62,0.93899920280895,0.938999202883246,0.938999202607462,111.170114963211,111.170114963211,44.5719355765462,26.9671896500471,62.2900059112214,21.9129194019423,0,1,0.999992951090872,0,0,0.186413730004968,26.563956525708
29.63,0.939047836281351,0.939047836352575,0.939047836079574,112.118410116075,112.118410116075,44.8838064113293,27.9131884478578,62.2899289234379,21.9152927447798,0,1,0.999827018149849,0,0,0.188273114534042,26.828918821101
29.64,0.939103313406435,0.939103313477279,0.939103313204607,111.822104470815,111.822104470815,44.7866903489257,27.6139235621759,62.2902833085747,21.9178976000649,0,1,0.999931070383452,0,0,0.172085098203532,24.5221264940033
29.65,0.939186844068365,0.939186844139424,0.939186843866857,112.808620110079,112.808620110079,45.1117661459642,28.5935497823789,62.2931254040979,21.9219449236019,0,1,0.999718204578403,0,0,0.197644939885947,28.1644039337475
29.66,0.939274473583837,0.939274473654457,0.939274473381824,110.644720550854,110.644720550854,44.4013737776977,26.4226001169343,62.2960791426568,21.9260412912631,0,1,1.00016096824058,0,0,0.171280914815267,24.4075303611756
29.67,0.939842607008385,0.939842607077417,0.939842606805668,112.69649733065,112.69649733065,45.0853645213531,28.4048092553771,62.338885908168,21.9528021671049,0,1,0.999731798483468,0,0,0.200840009281109,28.619701322558
29.68,0.940686349994627,0.940686350057498,0.940686349796545,113.822077116065,113.822077116065,45.4698274066035,29.4258806092739,62.4040189643589,21.9921775424325,0,1,0.999634235472885,0,0,0.204564840877141,29.1504898249925
29.69,0.941528645856216,0.941528645914775,0.941528645660328,114.001000013183,114.001000013183,45.54310872072,29.5005091057867,62.4690217681609,22.0314691392355,0,1,0.999726613429105,0,0,0.199332848532718,28.4049309159123
29.7,0.942397425281222,0.942397425335875,0.942397425087311,114.260993598259,114.260993598259,45.6435476703416,29.652547191362,62.53635064954,22.0720957573574,0,1,0.999761999068475,0,0,0.203072192738869,28.9377874652889
29.71,0.943100404589912,0.943100404640318,0.943100404397975,113.948904268546,113.948904268546,45.5529558692104,29.2538829700509,62.5900444357275,22.1049768627676,0,1,0.999894359521157,0,0,0.197264486154945,28.1101892770797
29.72,0.943875825330105,0.943875825378379,0.943875825140485,114.076611876591,114.076611876591,45.608279387013,29.2852805205378,62.649928142663,22.1414032133899,0,1,0.999884511404942,0,0,0.210364512260649,29.9769429971425
29.73,0.944635570415406,0.944635570461018,0.94463557022803,113.578863444044,113.578863444044,45.4577261090476,28.6933579607091,62.7084588893266,22.1770465940079,0,1,1.00003080301041,0,0,0.199519425103701,28.4315180772774
29.74,0.945368156440779,0.945368156483545,0.945368156254039,113.183489864611,113.183489864611,45.3403592634536,28.2070956944921,62.7648796473679,22.2115145227513,0,1,1.00011552054843,0,0,0.188798022025669,26.9037181386578
29.75,0.946081684132259,0.946081684172938,0.946081683948002,113.603120359614,113.603120359614,45.4905507532541,28.5381130920016,62.8198399888153,22.2451672787967,0,1,1.00002329074985,0,0,0.189874834707666,27.0571639458424
29.76,0.946775992179207,0.946775992217748,0.94677599199639,114.751743156284,114.751743156284,45.8799979381647,29.6006383345008,62.8732042356541,22.2779005861291,0,1,0.999822241990194,0,0,0.202256271402547,28.8215186748629
29.77,0.947432043423333,0.947432043460413,0.947432043241816,114.151268024942,114.151268024942,45.6938148959907,28.9192768128665,62.9232578510673,22.3087333610084,0,1,1.00000658218286,0,0,0.184636606709031,26.3107164560369
29.78,0.948076408537258,0.9480764085725,0.948076408357164,113.531756991092,113.531756991092,45.5012311536076,28.2198730628174,62.9726368367983,22.3392470914764,0,1,1.00007430216839,0,0,0.194950517737338,27.7804487775707
29.79,0.948696822513561,0.948696822547694,0.948696822334547,112.488080726458,112.488080726458,45.1687816456145,27.0995103279908,63.0199760288768,22.3685943695907,0,1,1.00026011835502,0,0,0.174315927394297,24.8400196536873
29.8,0.949321108839025,0.949321108871836,0.949321108661658,113.138695287836,113.138695287836,45.3933569309965,27.6724219948057,63.0679300850326,22.3983432079973,0,1,1.00003319393008,0,0,0.199264476642451,28.3951879215492
29.81,0.949891182028453,0.949891182060421,0.949891181852555,111.764379060931,111.764379060931,44.9513372127825,26.2277776526173,63.1111926671346,22.4254087411794,0,1,1.00026756069732,0,0,0.184879030341661,26.3452618236868
29.82,0.950458296776542,0.950458296807785,0.95045829660107,111.629767876376,111.629767876376,44.9167690839321,26.0229626683804,63.1543595049758,22.4524457030196,0,1,1.00022951967154,0,0,0.178109526018962,25.380607457702
29.83,0.951023350925462,0.951023350955454,0.951023350750133,111.286177983245,111.286177983245,44.8134785493599,25.6094037541449,63.1973684770232,22.4794057520764,0,1,1.00023865551579,0,0,0.166116181257755,23.6715558292301
29.84,0.951592401676642,0.951592401706135,0.951592401502843,111.487901470896,111.487901470896,44.8895315271431,25.7403671898226,63.2408579328268,22.5066763482461,0,1,1.00009939477807,0,0,0.180627151956338,25.7393691537781
29.85,0.952119719356432,0.952119719384826,0.95211971918403,111.421031973969,111.421031973969,44.8765141150757,25.6083675614037,63.280766300789,22.5318981117764,0,1,1.00006647249221,0,0,0.185534189451029,26.4386219967716
29.86,0.95263565024257,0.952635650270226,0.952635650070288,112.267100425754,112.267100425754,45.16330764141,26.3911614463958,63.3195248282397,22.5564141511188,0,1,0.999965847348637,0,0,0.16381763990575,23.3440136865693
29.87,0.953116837214066,0.953116837241292,0.953116837042496,111.877534785716,111.877534785716,45.0433899363174,25.942412411704,63.3556282877237,22.5794940862879,0,1,0.999974754843994,0,0,0.182703644095576,26.0352692836196
29.88,0.95358427370125,0.953584273728427,0.953584273530196,112.595798242573,112.595798242573,45.287314074395,26.6035329803778,63.3904545716338,22.6018106905616,0,1,0.999849154700903,0,0,0.192402415959944,27.417344274292
29.89,0.954001660021627,0.954001660047848,0.954001659851077,113.066438834765,113.066438834765,45.4488759960831,27.0239968986135,63.4208723344308,22.6215696017207,0,1,0.999864335505385,0,0,0.171757952342998,24.4755082088772
29.9,0.95444487484982,0.954444874875993,0.954444874680699,112.350910166319,112.350910166319,45.2210809760891,26.2545611620571,63.4536321387378,22.6427168655245,0,1,1.00000148116294,0,0,0.169210090171829,24.1124378494857
29.91,0.954875473557858,0.954875473583117,0.954875473388266,111.970413115563,111.970413115563,45.1031983590371,25.8216220064736,63.485442445859,22.6633486632305,0,1,1.00003492421093,0,0,0.174541229331947,24.8721251798025
29.92,0.955244596515904,0.95524459654096,0.955244596346144,114.040438859646,114.040438859646,45.7896005914111,27.847537407165,63.5119779743752,22.6809234781062,0,1,0.999694496375043,0,0,0.180742095658206,25.7557486312944
29.93,0.955610451384006,0.955610451408943,0.95561045121495,114.685564050614,114.685564050614,46.0075895672999,28.4490556460707,63.5381910140717,22.6983173904712,0,1,0.99962242944971,0,0,0.204917775350643,29.2007829874667
29.94,0.95595512203587,0.955955122060358,0.955955121866794,113.15384015194,113.15384015194,45.5096492341133,26.8768314842801,63.5624400879675,22.7145685796928,0,1,1.00001526291045,0,0,0.18055697734039,25.7293692710056
29.95,0.956282092049941,0.956282092074086,0.956282091881247,114.135329074339,114.135329074339,45.8374864730238,27.819776901943,63.5854289916846,22.7301231807116,0,1,0.999856014379036,0,0,0.183338175727653,26.1256900411906
29.96,0.956593577178817,0.956593577202996,0.956593577010483,113.960493323931,113.960493323931,45.7849749323469,27.6084134809535,63.6071255009654,22.7449543420119,0,1,0.999901531459403,0,0,0.191455463959714,27.2824036142593
29.97,0.956868393507104,0.956868393530787,0.956868393338641,114.853705868289,114.853705868289,46.0828147039401,28.4701100007091,63.6256523461232,22.7579435214565,0,1,0.999800604971902,0,0,0.190275336956636,27.1142355163206
29.98,0.957122877856757,0.9571228778803,0.957122877688424,114.984658270768,114.984658270768,46.1297453483354,28.5721573562749,63.6425082665475,22.7699926479458,0,1,0.999816851326263,0,0,0.199521959002489,28.4318791578547
29.99,0.957369515130799,0.95736951515404,0.957369514961985,113.983235335999,113.983235335999,45.8043289715893,27.5429227785378,63.6586678732537,22.7816446842077,0,1,1.00005042103303,0,0,0.187303602153772,26.6907633069125
30,0.957607263342171,0.957607263365335,0.957607263174059,113.980594557234,113.980594557234,45.8070770503419,27.5133066002294,63.6742738659639,22.7930140910412,0,1,1.00002193094357,0,0,0.195581322698608,27.8703384845517
30.01,0.957062893155832,0.957062893182683,0.957062892984569,115.74107225212,115.74107225212,46.3749250087328,29.3498442060024,63.6242640404539,22.7669640056641,0,1,0.999732591004482,0,0,0.201483772121562,28.7114375273226
30.02,0.956525801735635,0.956525801766854,0.95652580156291,115.011435108502,115.011435108502,46.1244239186924,28.6954778449428,63.5747674757754,22.7411897877838,0,1,0.999944970006298,0,0,0.183876065229773,26.2023392952426
30.03,0.955983952894404,0.955983952929097,0.95598395271933,113.604593109503,113.604593109503,45.6513170882896,27.3640209295268,63.5251578821622,22.7154142978139,0,1,1.00015364898977,0,0,0.184001590059547,26.2202265834855
30.04,0.955432065044751,0.955432065082765,0.955432064868159,112.301661383403,112.301661383403,45.2122229918365,26.1374708576122,63.4748904793766,22.6893000464138,0,1,1.00028115262105,0,0,0.189426033400384,26.9932097595548
30.05,0.954888716265875,0.954888716306786,0.954888716087316,113.601010843138,113.601010843138,45.628584398584,27.5123259656546,63.425219707171,22.6634651703126,0,1,1.00001888265052,0,0,0.181287315012383,25.8334423892646
30.06,0.954343238753165,0.954343238796622,0.954343238573129,113.019953966748,113.019953966748,45.4268711439773,27.0068715527216,63.3754652696311,22.6376171443951,0,1,1.00006366926988,0,0,0.19017863053913,27.100454851826
30.07,0.95379784513699,0.953797845182399,0.953797844955363,113.287846639905,113.287846639905,45.504179591217,27.3504903476739,63.3256529271014,22.6117033651294,0,1,1.00000249052945,0,0,0.186747618952833,26.6115357007786
30.08,0.953272219418694,0.953272219466171,0.95327221923593,110.995443657949,110.995443657949,44.7403370536996,25.131104550316,63.2775457840244,22.5867933236083,0,1,1.00038702952068,0,0,0.160178871032565,22.8254891221406
30.09,0.952779561311561,0.952779561360864,0.952779561127931,110.787705772829,110.787705772829,44.6623849107523,24.9913956625904,63.2325747548192,22.5637353554197,0,1,1.00024953013485,0,0,0.177286109939125,25.2632706663254
30.1,0.952278366837043,0.952278366888516,0.95227836665357,109.720351819631,109.720351819631,44.3017015846199,23.9934377254152,63.186747484482,22.5401666097338,0,1,1.00035640539445,0,0,0.161941520599211,23.0766666853876
30.11,0.951811012053274,0.951811012105382,0.951811011867769,111.262287515814,111.262287515814,44.7992878654398,25.6002176411964,63.1438249478244,22.5182449267931,0,1,0.999978542231759,0,0,0.173345752863375,24.7017697830309
30.12,0.951326445274706,0.951326445328183,0.951326445087892,112.82545344799,112.82545344799,45.3034961593298,27.2307990008283,63.099293498076,22.4953609490855,0,1,0.999686915208817,0,0,0.192504774273409,27.4319303339608
30.13,0.950847765923349,0.950847765978016,0.950847765736133,110.49386295381,110.49386295381,44.5276331340802,24.9661065460138,63.0550940517166,22.47266235608,0,1,1.00016244391484,0,0,0.167034458428224,23.8024103260219
30.14,0.950416917400608,0.950416917456523,0.950416917212536,111.814495432697,111.814495432697,44.9531413216544,26.3468804195332,63.0151819371425,22.4524330760211,0,1,0.999854135949459,0,0,0.187894017148667,26.774897443685
30.15,0.949955381618932,0.949955381675427,0.949955381429808,114.651842103976,114.651842103976,45.8765198116798,29.2490687379686,62.9723474581839,22.4304259078231,0,1,0.999446429509169,0,0,0.193214459689524,27.5330605057571
30.16,0.949495638930511,0.949495638988049,0.94949563874051,114.385204200282,114.385204200282,45.7796864437995,29.0471445154825,62.9295949611655,22.4084647236341,0,1,0.999612838640505,0,0,0.198928596769823,28.3473250396998
30.17,0.949056676710546,0.949056676769331,0.949056676520935,113.916022024081,113.916022024081,45.6166727493717,28.6398714399011,62.8886303483875,22.3875202357926,0,1,0.999783682451884,0,0,0.199179939133164,28.3831413264759
30.18,0.948626890336808,0.948626890395416,0.948626890145317,113.877112102684,113.877112102684,45.5952503765646,28.6616837944666,62.8484343259098,22.3669939823076,0,1,0.999875530647378,0,0,0.185926291028447,26.4944964715538
30.19,0.948211326612269,0.948211326671725,0.948211326420071,112.796476486457,112.796476486457,45.2317471777273,27.6394766856266,62.8096649427465,22.3473348580838,0,1,1.00005019548799,0,0,0.191652849413486,27.3105310414217
30.2,0.947803926033558,0.947803926093532,0.94780392584115,111.815105220032,111.815105220032,44.9010244416048,26.7154391800102,62.7715959807398,22.3280700592825,0,1,1.0002129171595,0,0,0.176500349514932,25.1512998058778
30.21,0.947446554820372,0.947446554881304,0.94744655462771,112.845360167613,112.845360167613,45.2324458529801,27.7961932547664,62.7378685765857,22.3112983362613,0,1,0.999945923012607,0,0,0.197462605207679,28.1384212420943
30.22,0.947053504543144,0.947053504604311,0.947053504349917,112.349168558087,112.349168558087,45.0614431999363,27.3555723956359,62.7009416325592,22.2926545298917,0,1,1.00007412655535,0,0,0.178715556925462,25.4669668618783
30.23,0.946679990885592,0.946679990947411,0.946679990691774,111.212486172447,111.212486172447,44.6803410220451,26.2714349988874,62.6659027347891,22.2751484387704,0,1,1.00020770193973,0,0,0.180734164222538,25.7546184017117
30.24,0.946324722778752,0.946324722841528,0.946324722585371,112.473943830428,112.473943830428,45.0878051614029,27.5830478006566,62.6324002491793,22.2584957805926,0,1,0.999918445546709,0,0,0.197379188124765,28.126534307779
30.25,0.945958719929821,0.945958719992672,0.945958719735547,111.585877672442,111.585877672442,44.788525311525,26.7467919231446,62.5978554558735,22.2412302934243,0,1,1.00009124898511,0,0,0.188358160869801,26.8410379239466
30.26,0.945623116352333,0.945623116415751,0.945623116158041,110.732989449439,110.732989449439,44.5013866994153,25.9415655998883,62.5659390276647,22.2254848218863,0,1,1.00021440989843,0,0,0.176384307266611,25.1347637854921
30.27,0.94528529452138,0.945285294585256,0.94528529432665,112.917717420762,112.917717420762,45.212627589099,28.1742345375301,62.5338647821918,22.2096181010404,0,1,0.999795814063771,0,0,0.186551318676286,26.5835629113708
30.28,0.944936227996275,0.944936228060366,0.944936227801481,111.730632126099,111.730632126099,44.8153848969804,27.0366798510166,62.5007727762657,22.1931794988164,0,1,1.00002310820606,0,0,0.184356521156917,26.2708042648606
30.29,0.944686755829783,0.9446867558957,0.944686755632205,111.428443497768,111.428443497768,44.7108184979081,26.7709588657841,62.4759936709702,22.1814909610141,0,1,1.00005620565552,0,0,0.183917372738647,26.2082256152572
30.3,0.944477660616555,0.944477660680084,0.944477660421079,110.414107707662,110.414107707662,44.3729000049272,25.7879442198279,62.4544928270043,22.1716706608302,0,1,1.00023801193146,0,0,0.159724032970801,22.7606746983392
30.31,0.944303694730708,0.944303694796248,0.944303694536272,109.847839268283,109.847839268283,44.1829651406496,25.247878200184,62.4362060743347,22.163754993764,0,1,1.00020716128336,0,0,0.17424726110023,24.8302347067827
30.32,0.944117105042765,0.944117105107814,0.944117104846646,111.370926946976,111.370926946976,44.6795040661173,26.7990854034397,62.4167324650574,22.1551090784791,0,1,0.999884200025169,0,0,0.187625164183667,26.7365858961725
30.33,0.943925674016804,0.943925674082671,0.943925673821401,110.526874416102,110.526874416102,44.3978876834576,25.9839715966624,62.3967396575427,22.1461631618968,0,1,1.00003980571862,0,0,0.186264385183739,26.5426748886829
30.34,0.94376392796438,0.943763928029863,0.943763927767958,110.594557281004,110.594557281004,44.416476596929,26.0767894994916,62.3791778934446,22.1385898880675,0,1,1.00003951083703,0,0,0.175181752859333,24.9633997824549
30.35,0.943605520541502,0.943605520607617,0.943605520345162,110.756362680198,110.756362680198,44.4660793339559,26.2631722928306,62.3619621374674,22.1312282498998,0,1,0.999990771718528,0,0,0.17683844604256,25.1994785610648
30.36,0.943429791150276,0.94342979121641,0.943429790953372,112.821296622561,112.821296622561,45.1408746894389,28.3551059943676,62.3432316941591,22.1229589340347,0,1,0.999641192301235,0,0,0.192698789628729,27.4595775220939
30.37,0.943256042912247,0.943256042978854,0.943256042714981,110.288500063056,110.288500063056,44.3044804596982,25.8492224865323,62.3245459378374,22.1147316386863,0,1,1.00015786320014,0,0,0.172597145829999,24.5950932807749
30.38,0.943124260273048,0.9431242603399,0.943124260075366,110.770038421791,110.770038421791,44.4596792324428,26.35172213904,62.3096248646211,22.1086914181299,0,1,0.999998296267678,0,0,0.189621791165812,27.0211052411282
30.39,0.94295539268326,0.942955392750388,0.942955392485671,112.551547410777,112.551547410777,45.041401705616,28.1596502107405,62.2912922919838,22.1006049080525,0,1,0.999769311264284,0,0,0.172503141332056,24.581697639818
30.4,0.942808990568088,0.942808990635116,0.942808990369996,112.440588808178,112.440588808178,45.0015435128156,28.071916014372,62.2749622809312,22.0937105128747,0,1,0.999800016942091,0,0,0.189026936792264,26.9363384928976
30.41,0.942696612551803,0.942696612619037,0.942696612353557,111.770598677938,111.770598677938,44.7785437805643,27.420834779073,62.2613850256587,22.0883788732066,0,1,0.99994852073116,0,0,0.191675879302949,27.3138128006703
30.42,0.942559848970897,0.942559849037982,0.942559848772544,112.651072352032,112.651072352032,45.0646985431941,28.323517735374,62.2457314579153,22.0818231587426,0,1,0.99984898963335,0,0,0.184546942847878,26.2979393558226
30.43,0.942445628947688,0.942445629014966,0.942445628749055,112.984834209812,112.984834209812,45.1715837578824,28.6764316469954,62.2320127997093,22.0763897631073,0,1,0.999807246673119,0,0,0.19874829202323,28.3216316133102
30.44,0.942303977617569,0.942303977684996,0.942303977418831,113.798603921595,113.798603921595,45.4357095033908,29.513174288969,62.2158920540735,22.0695375785528,0,1,0.9997420890777,0,0,0.199799659150546,28.4714514289528
30.45,0.942184776834617,0.942184776901871,0.94218477663562,111.407803701242,111.407803701242,44.6469571429092,27.1423755240189,62.2016425852481,22.0637855919752,0,1,1.00023160123867,0,0,0.173783047611893,24.7640842846947
30.46,0.942112332916219,0.942112332983502,0.94211233271715,111.503136173577,111.503136173577,44.6762933404254,27.2509755585126,62.1916381410281,22.0605224740368,0,1,1.00010431445302,0,0,0.195146147236245,27.808325981165
30.47,0.942020038061238,0.942020038128672,0.942020037861953,109.939237497826,109.939237497826,44.1598658192631,25.7032268058478,62.1798141577517,22.056196534227,0,1,1.00037062880774,0,0,0.169911056736941,24.2123255850142
30.48,0.941945646933272,0.9419456470012,0.941945646734507,109.562320114132,109.562320114132,44.0339663817183,25.3396701980929,62.1697311210105,22.0529187950286,0,1,1.00031566043217,0,0,0.171359939222996,24.418791339277
30.49,0.941865654830499,0.941865654898103,0.941865654630933,111.1359653201,111.1359653201,44.5490555080061,26.9276288541836,62.1590685669714,22.0492678989455,0,1,0.999979302558182,0,0,0.174699147524355,24.8946285222206
30.5,0.941798261335443,0.941798261403455,0.941798261136523,111.035753636002,111.035753636002,44.5141936428899,26.8401560968708,62.1494008531348,22.0461966859965,0,1,0.999961510600316,0,0,0.188012867463423,26.7918336135378
30.51,0.941718647471451,0.941718647538201,0.941718647270693,109.484226864016,109.484226864016,44.0020650261723,25.3031106929529,62.1386297958276,22.0424863752352,0,1,1.00025289943637,0,0,0.164374753228834,23.4234023351089
30.52,0.941715720718987,0.941715720787111,0.941715720520044,109.301262281537,109.301262281537,43.9411977666617,25.1243134609669,62.1343942689456,22.0425545516248,0,1,1.00019885786094,0,0,0.164336780190679,23.4179911771718
30.53,0.941733774777683,0.94173377484602,0.941733774578957,108.121391172503,108.121391172503,43.5530575618488,23.9457680055216,62.1319443225046,22.0436788444767,0,1,1.00030077187422,0,0,0.167666907478277,23.8925343156545
30.54,0.941732703119368,0.941732703187636,0.9417327029206,108.134269289521,108.134269289521,43.5565994236894,23.9625257238855,62.1278770443623,22.043866521273,0,1,1.00021832949449,0,0,0.162224990491279,23.1170611450072
30.55,0.941724164690062,0.941724164758339,0.941724164491248,109.915583890105,109.915583890105,44.1412512589729,25.7487826536364,62.1231472914491,22.0436539450195,0,1,0.999844305720556,0,0,0.17779371797903,25.3356048120118
30.56,0.941719448220879,0.941719448289278,0.941719448021596,109.307039855847,109.307039855847,43.9404305301762,25.1449245217803,62.1185828557406,22.0435324783265,0,1,0.999956068693596,0,0,0.183978187768947,26.2168917570749
30.57,0.941713863162308,0.941713863231277,0.941713862964092,109.879138947537,109.879138947537,44.1276108875316,25.7221437081761,62.113774460251,22.0432207791094,0,1,0.999925025842394,0,0,0.16303530029199,23.2325302916085
30.58,0.941710586678873,0.941710586747272,0.941710586479598,111.005498295464,111.005498295464,44.4970256048802,26.8532044874263,62.1092261597876,22.0430676482504,0,1,0.999750208457927,0,0,0.167981129029824,23.9373108867499
30.59,0.941712012010871,0.941712012079506,0.9417120118117,112.544749305069,112.544749305069,45.0022197758098,28.3966751119652,62.1049984247938,22.04307576831,0,1,0.999519876810372,0,0,0.193451545450387,27.5668452266801
30.6,0.941722445745306,0.941722445813653,0.941722445545509,111.345914281573,111.345914281573,44.6075760739102,27.201150728817,62.101356425493,22.0434071272626,0,1,0.999831960895798,0,0,0.193546733385851,27.5804095074837
30.61,0.941603713897715,0.941603713967335,0.941603713699977,111.450905200561,111.450905200561,44.639156473002,27.3261144301303,62.0871274674191,22.0376633030119,0,1,0.999899162719088,0,0,0.178324976690905,25.411309178454
30.62,0.941577850930809,0.941577850999022,0.94157785073193,110.101025403745,110.101025403745,44.194264812956,25.9838464946141,62.0807266063033,22.0364523028277,0,1,1.00013340490909,0,0,0.174618945571713,24.8831997439691
30.63,0.941555324840109,0.941555324908445,0.941555324641326,111.129583291103,111.129583291103,44.5312046851283,27.0194677283303,62.074678289935,22.0354372728372,0,1,0.999909494297464,0,0,0.18941707852889,26.9919336903669
30.64,0.941492287494506,0.941492287562626,0.941492287295544,113.234339325163,113.234339325163,45.2210728864926,29.1370658954959,62.0650069517773,22.0322664778894,0,1,0.99962497748211,0,0,0.188769225760372,26.899614670853
30.65,0.941451775122922,0.941451775190592,0.941451774923333,112.027803898672,112.027803898672,44.8229805251072,27.9404336203205,62.0571878263503,22.0301824520014,0,1,0.99991798698816,0,0,0.184224117343083,26.2519367213894
30.66,0.941399964525716,0.941399964593573,0.941399964326721,112.181566919387,112.181566919387,44.8718281473273,28.1053022263543,62.0485944415398,22.0276702514932,0,1,0.999895554270452,0,0,0.195200377681446,27.8160538196061
30.67,0.941340970954371,0.941340971022145,0.941340970754823,112.909017373608,112.909017373608,45.1090696263123,28.8450854999233,62.039252139516,22.0246797341687,0,1,0.999843223744057,0,0,0.186088730282266,26.5176440652229
30.68,0.94131844995315,0.941318450020989,0.941318449753732,111.731713025466,111.731713025466,44.7209341351596,27.675179461097,62.0330223668694,22.0235111975002,0,1,1.00007315641124,0,0,0.181804064555728,25.9070791991912
30.69,0.941314512808361,0.941314512875692,0.94131451260917,112.342180058527,112.342180058527,44.9207601834488,28.2905408743999,62.0283890769373,22.02325010719,0,1,0.999956234208159,0,0,0.185514842593273,26.4358650695414
30.7,0.941318733235868,0.941318733303187,0.941318733036572,112.026723938514,112.026723938514,44.8163843505151,27.9790183533523,62.0243709810643,22.0233346040974,0,1,1.000033507108,0,0,0.178296383940982,25.4072347115899
30.71,0.941331910600188,0.941331910667561,0.941331910401184,112.23365138422,112.23365138422,44.8838990102998,28.1884979821197,62.0212179872243,22.0239354148757,0,1,0.999963852712407,0,0,0.191615626534427,27.3052267811559
30.72,0.941347595020554,0.941347595087796,0.941347594821623,109.361531828217,109.361531828217,43.9394209514044,25.3186246813739,62.0182431158724,22.0246640309706,0,1,1.00046405389124,0,0,0.166000749357705,23.655106783473
30.73,0.9413811156662,0.941381115733398,0.941381115467174,110.928405427437,110.928405427437,44.4543372914098,26.8851032390068,62.0169452385749,22.026356949855,0,1,1.00009105398418,0,0,0.169440736004133,24.1453048805889
30.74,0.941441790575127,0.941441790641812,0.941441790375805,109.162973833404,109.162973833404,43.8744696301908,25.1157303946879,62.0178758311656,22.0293676075506,0,1,1.00032253238071,0,0,0.169301197395225,24.1254206288196
30.75,0.941488679107816,0.941488679174987,0.94148867890933,110.318521737773,110.318521737773,44.2544286491472,26.2691626754197,62.0176635129474,22.0316955494057,0,1,1.00005188288777,0,0,0.171368598660522,24.4200253091244
30.76,0.941561952768864,0.94156195283576,0.941561952570598,108.840282967479,108.840282967479,43.7691762821117,24.7854056021213,62.0195963077186,22.0352810576389,0,1,1.00026458343348,0,0,0.165019559700034,23.5152872572548
30.77,0.94161177439943,0.941611774466384,0.941611774200789,109.921131657413,109.921131657413,44.1246314918271,25.8637856230503,62.0196040357946,22.0377419985678,0,1,1.00002907087277,0,0,0.161253292492427,22.9785941801709
30.78,0.941679777202015,0.94167977726897,0.941679777004077,111.151667885289,111.151667885289,44.529604669673,27.0895730129539,62.0210654476891,22.0410294246464,0,1,0.999782597465234,0,0,0.179808920683877,25.6227711974524
30.79,0.941742031901491,0.941742031968431,0.941742031703683,109.406089090556,109.406089090556,43.9562648586956,25.3400330484334,62.0220108294991,22.044045212624,0,1,1.00008330231991,0,0,0.186724681054096,26.6082670502087
30.8,0.941796162052973,0.941796162119827,0.941796161854919,109.840255840055,109.840255840055,44.0991945382998,25.7715389515113,62.022161969481,22.0465549190625,0,1,1.00005118041171,0,0,0.16261577078416,23.1727473367428
30.81,0.94186050812275,0.941860508188675,0.941860507923785,112.086229501712,112.086229501712,44.837850913905,28.0133064351832,62.0232882650197,22.0496348015089,0,1,0.999629543874108,0,0,0.190583250865036,27.1581132482676
30.82,0.941884541100294,0.941884541167367,0.9418845409026,111.209037719206,111.209037719206,44.5491760845108,27.1376412193256,62.0207961297207,22.0506003701595,0,1,0.999897582286242,0,0,0.174347020967229,24.8444504878302
30.83,0.941951991546996,0.941951991613259,0.941951991348285,110.235763255225,110.235763255225,44.2297483208998,26.1599321854517,62.0220662711923,22.0537647985809,0,1,1.00008279214093,0,0,0.166484036453785,23.7239751946643
30.84,0.941994275796428,0.941994275863463,0.941994275598645,110.144373419627,110.144373419627,44.1997595775853,26.0671298934259,62.0214011707775,22.0558423554237,0,1,1.00005523006036,0,0,0.171337951752565,24.4156581247406
30.85,0.942047882907739,0.942047882974917,0.942047882709976,111.974735947219,111.974735947219,44.801593963481,27.8948533328891,62.0215461089895,22.0583365053404,0,1,0.999741381471753,0,0,0.180733567989427,25.7545334384934
30.86,0.942077441642407,0.942077441709191,0.942077441444479,111.593854456946,111.593854456946,44.6761751383937,27.5145804597061,62.0196268991708,22.0596470980696,0,1,0.999857739736257,0,0,0.184564900524919,26.300498324801
30.87,0.942600679054154,0.942600679119321,0.942600678857848,112.046884880352,112.046884880352,44.8337123282452,27.9046074808096,62.0581601466709,22.0841172528718,0,1,0.999827181872355,0,0,0.190607900094734,27.1616257634997
30.88,0.943366570580186,0.943366570639378,0.943366570385932,111.440357948538,111.440357948538,44.6473319055221,27.2039038358091,62.1165151435168,22.1199389692117,0,1,1.00001130920807,0,0,0.178147044575267,25.3859538519756
30.89,0.944138795666582,0.944138795721557,0.944138795474807,111.296665831035,111.296665831035,44.6132574210355,26.9647184175305,62.17567652604,22.156270887465,0,1,1.00001351421543,0,0,0.192242107364673,27.3945002994659
30.9,0.944880096280297,0.944880096331341,0.944880096090204,114.377411579948,114.377411579948,45.6383979848418,29.9543575590273,62.2321078224698,22.1909461984508,0,1,0.999556015346881,0,0,0.199782888773982,28.4690616502924
30.91,0.945607149835686,0.945607149883956,0.945607149648064,111.971036345315,111.971036345315,44.8597552286583,27.458672920519,62.2873692371938,22.2249941876021,0,1,1.00008946433349,0,0,0.185347256282652,26.4119840202779
30.92,0.946322236662715,0.946322236707746,0.946322236476528,111.078688003664,111.078688003664,44.5786183681532,26.4779208006184,62.3420172817213,22.2587499213242,0,1,1.00021010059721,0,0,0.188705944979956,26.8905971596437
30.93,0.946983153648154,0.946983153691082,0.946983153464197,113.455018160438,113.455018160438,45.370841708243,28.7730661099103,62.3921161734859,22.2898358770422,0,1,0.999816310684739,0,0,0.189772563312374,27.0425902720133
30.94,0.947615719262547,0.947615719302907,0.947615719080276,112.062965149369,112.062965149369,44.9239466563084,27.3034758996237,62.4398764621613,22.3196127875838,0,1,1.0001110605136,0,0,0.179897239139052,25.6353565773148
30.95,0.948210189044086,0.94821018908277,0.948210188863199,112.613439164746,112.613439164746,45.1148777346782,27.7810811625023,62.484661922997,22.3476960792468,0,1,1.00000290552902,0,0,0.183324155497958,26.123692158459
30.96,0.948784221326999,0.948784221364114,0.948784221147666,111.212901937442,111.212901937442,44.6642018240189,26.3100947945711,62.5278794715399,22.374927671331,0,1,1.00020705626094,0,0,0.19104424972358,27.2238055856101
30.97,0.949335027443262,0.949335027479635,0.949335027265923,109.781008171353,109.781008171353,44.2027999364536,24.8107583514798,62.5691840258182,22.4010657940552,0,1,1.00043587372515,0,0,0.166509638634873,23.7276235054694
30.98,0.949879329151944,0.949879329186374,0.949879328975613,111.071432444491,111.071432444491,44.6360986705778,26.0343184151778,62.6101129638771,22.4270010654359,0,1,1.00012757281819,0,0,0.166860498521624,23.7776210393315
30.99,0.950367076326846,0.950367076360071,0.950367076152034,108.537934701784,108.537934701784,43.8115333874458,23.441115185209,62.6464488771013,22.4503706394738,0,1,1.00048332635306,0,0,0.160576717156534,22.8821821948061
31,0.950824285132322,0.950824285164455,0.950824284958798,111.253325269661,111.253325269661,44.7116538691832,26.1006909310451,62.6803317573189,22.4723025812968,0,1,0.999892057944373,0,0,0.184880138741519,26.3454197706665
31.01,0.951200783523521,0.951200783554064,0.951200783350204,110.3540467883,110.3540467883,44.4221707331195,25.1565138466111,62.7072865088188,22.4902464328702,0,1,1.00006724769975,0,0,0.182170543829804,25.959302495747
31.02,0.95155659583051,0.95155659586146,0.951556595658961,110.054163543633,110.054163543633,44.3293349615262,24.8143416673826,62.7325772892574,22.5072445869934,0,1,1.00011375609133,0,0,0.175635338176134,25.0280356900991
31.03,0.951878246344043,0.951878246374331,0.951878246173026,111.106738602851,111.106738602851,44.6804189680091,25.8290198093695,62.7550776570438,22.5226411364377,0,1,0.999902924189027,0,0,0.187100104619725,26.6617649083109
31.04,0.952172898445135,0.952172898474827,0.952172898274616,109.910236487568,109.910236487568,44.2917466495994,24.5983579034479,62.77520519457,22.5366733895498,0,1,1.00015095832287,0,0,0.170281094108121,24.2650559104073
31.05,0.952457649034593,0.952457649063906,0.952457648865281,110.616730083179,110.616730083179,44.5284063464072,25.2717783058458,62.7946341769897,22.5503176003432,0,1,1.00000151003612,0,0,0.170917945065758,24.3558071718705
31.06,0.952713805228828,0.952713805257097,0.952713805059723,112.276922322056,112.276922322056,45.0779918971865,26.9027847270792,62.811609996532,22.5625275984451,0,1,0.99971792330456,0,0,0.185896025380707,26.4901836167507
31.07,0.952924032390838,0.952924032419218,0.952924032222901,110.932658276254,110.932658276254,44.639195027538,25.535551071777,62.8246364679912,22.5724707364855,0,1,1.0000260290347,0,0,0.173224093597477,24.6844333376404
31.08,0.953130697145194,0.953130697173366,0.95313069697795,112.315892169536,112.315892169536,45.0968391801008,26.8961341756654,62.8374648579173,22.5822931359533,0,1,0.999796534976663,0,0,0.180099526467791,25.6641825216602
31.09,0.953304425505212,0.95330442553244,0.953304425338089,112.621890680878,112.621890680878,45.1998031828748,27.1838644339215,62.8475099408265,22.5905163061302,0,1,0.99977687556476,0,0,0.194198532454341,27.6732908747436
31.1,0.953434123872756,0.953434123899844,0.953434123705807,113.502997025867,113.502997025867,45.4909500818059,28.052805806824,62.8537133356695,22.596477883374,0,1,0.999733470216923,0,0,0.185900147011049,26.4907709490745
31.11,0.953544155150168,0.953544155176923,0.953544154983591,111.919251355626,111.919251355626,44.9716108525154,26.4592326385739,62.8584009869307,22.6016177301211,0,1,1.00006608164376,0,0,0.176650748487177,25.1727316594227
31.12,0.953643878317137,0.953643878343501,0.953643878150566,113.742342194971,113.742342194971,45.5718745701234,28.2737264871788,62.8623197934461,22.6062959143456,0,1,0.999751914776109,0,0,0.188386257872194,26.8450417467876
31.13,0.953708561032371,0.953708561058527,0.953708560865913,115.561324186898,115.561324186898,46.1701042626604,30.0890476487324,62.8631365791898,22.6091399589761,0,1,0.999522798420138,0,0,0.202281784372627,28.8251542730994
31.14,0.953769799389877,0.953769799415954,0.953769799223804,111.510781604934,111.510781604934,44.8390540262909,26.0352543121795,62.8636589897452,22.6118683030092,0,1,1.00033354314797,0,0,0.172471790557582,24.5772301544554
31.15,0.953832706854992,0.953832706880468,0.953832706688931,113.146539188375,113.146539188375,45.3771045812682,27.6670043723317,62.864653168106,22.614881647937,0,1,0.999984533897807,0,0,0.179556613757806,25.5868174604873
31.16,0.95386774737212,0.953867747397937,0.953867747206297,114.011090690591,114.011090690591,45.6611452335,28.5313404061858,62.8632471578982,22.6165031265071,0,1,0.999820860844127,0,0,0.198015781567437,28.2172488733598
31.17,0.953893277021007,0.953893277046519,0.953893276855223,113.084258301425,113.084258301425,45.3561886029588,27.6057197226999,62.8609415400897,22.6175970386358,0,1,1.00002780075292,0,0,0.194045129769988,27.6514309922232
31.18,0.953917540392447,0.953917540418006,0.953917540227102,112.096152448583,112.096152448583,45.0310930116096,26.6188109561462,62.8586316496446,22.6187098427918,0,1,1.00020150454204,0,0,0.183376862156452,26.1312028572945
31.19,0.954031430654884,0.954031430683989,0.954031430491964,111.237230505769,111.237230505769,44.7501296034734,25.7490478819789,62.8639396875474,22.6242429362422,0,1,1.00027290755641,0,0,0.187669692595401,26.7429311948446
