t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
31.2,0.954160001823488,0.954160001848639,0.95416000165841,111.770983426791,111.770983426791,44.9271404532002,26.2703689991454,62.8702890212676,22.630325406378,0,1,1.00017868452707,0,0,0.164370372142701,23.4227780303348
31.21,0.953570944173577,0.953570944202419,0.953570944005639,111.755427590799,111.755427590799,44.9106526086228,26.3354605233998,62.817473021182,22.6024940462171,0,1,1.00008488810023,0,0,0.176539201823106,25.1568362597925
31.22,0.953008537972839,0.953008538006474,0.953008537803101,110.571961308146,110.571961308146,44.5107872691057,25.2290738679258,62.7669147160919,22.5759727241281,0,1,1.0002093962795,0,0,0.183748719429193,26.18419251866
31.23,0.952432595587845,0.952432595624872,0.952432595415775,112.075436861217,112.075436861217,44.9937957502073,26.8116876260838,62.7150920629698,22.5486571721635,0,1,0.999934324796854,0,0,0.176960846892267,25.216920682148
31.24,0.951872199838686,0.951872199879125,0.951872199664408,111.816466428544,111.816466428544,44.8978030407037,26.6297918431632,62.6645708617804,22.5221037236005,0,1,0.999971550278065,0,0,0.178727649728004,25.4686900862405
31.25,0.951328814951595,0.951328814994262,0.951328814774801,111.299121565309,111.299121565309,44.7172007234824,26.1872689436927,62.6154802951108,22.4963723265055,0,1,1.00005151943145,0,0,0.174922146030501,24.9264058093464
31.26,0.950809027424748,0.950809027470333,0.950809027246849,109.698617783174,109.698617783174,44.1810429260451,24.6582543490901,62.5684812589786,22.471882175105,0,1,1.00027109464842,0,0,0.17090762307554,24.3543362882644
31.27,0.950310076509248,0.950310076556798,0.950310076329461,111.218481969527,111.218481969527,44.6708827678307,26.246876647203,62.5232357733483,22.4483695489759,0,1,0.999935904113203,0,0,0.180521985773524,25.7243829727272
31.28,0.949807229547771,0.949807229597116,0.949807229366194,112.834471682043,112.834471682043,45.1921954794962,27.9325344740217,62.4774511213997,22.4244860866213,0,1,0.999690402816389,0,0,0.185221069765959,26.3940024416492
31.29,0.949333954802224,0.949333954853317,0.949333954619155,111.505335546646,111.505335546646,44.7460213427134,26.6692589453143,62.4340764675617,22.4020001337696,0,1,0.999981237731346,0,0,0.17683247272161,25.1986273628294
31.3,0.948895147167239,0.948895147219707,0.948895146982722,113.760144477849,113.760144477849,45.4784702579213,28.9853633291486,62.3936215421419,22.3811596065581,0,1,0.999598993922766,0,0,0.195373679174436,27.8407492823571
31.31,0.948465119645121,0.948465119698998,0.94846511945953,110.810355411506,110.810355411506,44.5003978472407,26.0958009625314,62.3538265988542,22.3607278501206,0,1,1.00017401962838,0,0,0.182683653198526,26.03242058079
31.32,0.948058413312342,0.94805841336723,0.948058413125348,111.092084856635,111.092084856635,44.5849373044235,26.4344292850949,62.3161443609056,22.3415112106349,0,1,1.00009560428198,0,0,0.176053952591012,25.0876882442192
31.33,0.947662527602898,0.947662527659088,0.947662527414955,111.787767443403,111.787767443403,44.8057289050901,27.1856371300089,62.2793432585754,22.3227870548186,0,1,0.999959903854804,0,0,0.174493177589409,24.8652778064908
31.34,0.947293591441498,0.947293591498625,0.947293591252494,114.134452523785,114.134452523785,45.5696487149621,29.5844885070487,62.244701282077,22.3052627346598,0,1,0.999561955135058,0,0,0.196386297473063,27.9850473899115
31.35,0.946943503616643,0.946943503674197,0.946943503426242,113.905425026308,113.905425026308,45.4872704324242,29.4055017881226,62.2114275104484,22.2884957277374,0,1,0.999702689561862,0,0,0.202174225326108,28.8098271089704
31.36,0.946605493593545,0.94660549365178,0.946605493401837,112.223748856653,112.223748856653,44.9276483559366,27.7722952633544,62.1791506207708,22.2723029725278,0,1,1.00009718497223,0,0,0.175748827777863,25.0442079583455
31.37,0.946304315202254,0.946304315261215,0.946304315010012,111.965188908318,111.965188908318,44.8365315497856,27.5567865892892,62.1502742013066,22.258128117722,0,1,1.0000748922474,0,0,0.188752521811109,26.8972343580831
31.38,0.946022336481079,0.946022336540845,0.946022336288115,111.834470946179,111.834470946179,44.7877709806771,27.4667068781875,62.1229390522414,22.2448250157506,0,1,1.00006120689737,0,0,0.195604268422526,27.87360825021
31.39,0.945784585303165,0.945784585363379,0.945784585109465,111.659557513113,111.659557513113,44.7252723459701,27.326766354094,62.0992077129601,22.2335834460592,0,1,1.00007732142424,0,0,0.195640812055589,27.8788157179215
31.4,0.945559935631837,0.945559935691853,0.945559935437366,111.094677291947,111.094677291947,44.5348230798396,26.7952449823234,62.0765080352122,22.222924274411,0,1,1.00019044465259,0,0,0.175337890385562,24.9856493799426
31.41,0.945361194609066,0.945361194669718,0.945361194414056,111.534150108622,111.534150108622,44.6749866370657,27.2644866497535,62.056075445535,22.2135880133334,0,1,1.00006798501761,0,0,0.174715857716122,24.8970097245474
31.42,0.945194275572404,0.945194275633677,0.945194275377233,110.54202706892,110.54202706892,44.3451919001157,26.2979155307671,62.0383028684145,22.2058086697388,0,1,1.00018694001259,0,0,0.175972574797478,25.0760919086407
31.43,0.945035645247595,0.945035645308814,0.945035645051713,110.345530475082,110.345530475082,44.2770729266502,26.1257731677176,62.0212842032276,22.1984731041365,0,1,1.00014264615284,0,0,0.183910338247137,26.2072232002171
31.44,0.944909920446369,0.944909920508011,0.94490992025035,108.80264532438,108.80264532438,43.7669960679344,24.60307661577,62.0069069514133,22.1926617571965,0,1,1.00037339725563,0,0,0.165197663705312,23.5406670780069
31.45,0.944795782465861,0.944795782527799,0.944795782269874,110.433575346116,110.433575346116,44.3003274164185,26.2525768507381,61.9935634833108,22.1874350120675,0,1,1.00000893926556,0,0,0.168932788372597,24.0729223430951
31.46,0.944694745369052,0.944694745431192,0.944694745172382,110.189761221124,110.189761221124,44.2176917256231,26.0256590031856,61.981271012969,22.182831204969,0,1,0.999993862565908,0,0,0.185907627258027,26.4918368842689
31.47,0.944595473297363,0.944595473358817,0.944595473100128,109.900962550704,109.900962550704,44.1202524607827,25.7539069320784,61.9689131027965,22.1781425158294,0,1,1.00008268195638,0,0,0.164696951309667,23.4693155616275
31.48,0.944543767948318,0.944543768010955,0.944543767751427,109.214617999747,109.214617999747,43.8930496338443,25.0780810997178,61.9606633932538,22.1758735067751,0,1,1.00014361847815,0,0,0.16731003715214,23.8416802941799
31.49,0.944483693044025,0.944483693106784,0.944483692846858,110.030092886312,110.030092886312,44.159294639083,25.9053612279255,61.9516207936994,22.1731108646867,0,1,0.999989378354187,0,0,0.158880577891343,22.6404823495164
31.5,0.944456499626569,0.944456499689194,0.94445649942898,110.126946513374,110.126946513374,44.189951815552,26.0096035158126,61.9453614739744,22.1719815235872,0,1,0.99992024580306,0,0,0.177444587734334,25.2858537521426
31.51,0.944293374491205,0.944293374551574,0.94429337429356,110.891437946229,110.891437946229,44.4375870659789,26.7992414267691,61.9278552293941,22.1643412900655,0,1,0.999794713213029,0,0,0.189165961364487,26.9561494944393
31.52,0.94417804633552,0.94417804639917,0.944178046138571,110.124951540311,110.124951540311,44.1828561581586,26.0518425070933,61.9141974564156,22.1589115768022,0,1,0.999969578958485,0,0,0.187199882832909,26.6759833036895
31.53,0.94407865767114,0.94407865773461,0.944078657473629,110.722186910898,110.722186910898,44.3766264645602,26.6662542830385,61.9017734918735,22.154159135986,0,1,0.999923074188472,0,0,0.171825682384637,24.4851597398108
31.54,0.943959307850042,0.943959307913671,0.943959307652508,112.655331069818,112.655331069818,45.0091421868634,28.6190743814068,61.8877672138055,22.148489474606,0,1,0.999605607658728,0,0,0.190563168864989,27.1552515632609
31.55,0.943860279340164,0.943860279403565,0.943860279142545,112.089728752224,112.089728752224,44.8206776887648,28.0708703646108,61.8752232601529,22.14363512746,0,1,0.999812199658341,0,0,0.183877946947689,26.2026074400457
31.56,0.94377083616942,0.943770836231937,0.943770835971245,111.938324122797,111.938324122797,44.7685660367762,27.9353204809602,61.8636401157968,22.1393635260402,0,1,0.999855333312917,0,0,0.197955988577646,28.2087283723145
31.57,0.943668051367591,0.943668051430606,0.943668051169604,111.951694114448,111.951694114448,44.7703361909595,27.9665611532557,61.8508066803553,22.1343262808371,0,1,0.99993899047095,0,0,0.180658893201855,25.7438922812643
31.58,0.943574973666974,0.943574973729505,0.943574973468592,111.282064747689,111.282064747689,44.5478295343714,27.3132427430358,61.8389374061673,22.1298845984862,0,1,1.00006491101407,0,0,0.175634411397387,25.0279036241277
31.59,0.943477744113596,0.943477744176953,0.943477743915386,111.805252979949,111.805252979949,44.7173347457599,27.8530862260647,61.8268429609688,22.1253237929159,0,1,0.999932695099553,0,0,0.190970201470182,27.213253709501
31.6,0.943380268211737,0.943380268275189,0.94338026801368,112.743602157592,112.743602157592,45.0232546229144,28.8084150672259,61.814571592781,22.1206154975848,0,1,0.999801380527708,0,0,0.197710203683147,28.1737040248485
31.61,0.943309630189131,0.943309630252304,0.943309629990736,111.592108153999,111.592108153999,44.6427536034596,27.6704579413323,61.8044775452539,22.1171726674133,0,1,1.00004803928479,0,0,0.19208744765235,27.3724612904599
31.62,0.943236572967689,0.943236573031307,0.943236572769624,109.665791085293,109.665791085293,44.0075767494779,25.7576866656726,61.7943500158753,22.1137544037446,0,1,1.00036209339097,0,0,0.177117022101173,25.2391756494171
31.63,0.943173625834712,0.94317362589864,0.943173625636675,111.349439169886,111.349439169886,44.5591283774215,27.4535217412075,61.7851015557946,22.1108158728835,0,1,1.00002125308297,0,0,0.172848407595754,24.6308980823949
31.64,0.943131237782382,0.943131237846456,0.943131237584371,110.700368041487,110.700368041487,44.3443351959137,26.813862317114,61.7775893669182,22.1089163574547,0,1,1.00007782350852,0,0,0.185726868045291,26.466078696454
31.65,0.943084210720428,0.943084210783963,0.943084210522383,110.253223911903,110.253223911903,44.1958128830746,26.3768535456864,61.769629061782,22.1067413044345,0,1,1.00013802476322,0,0,0.179850024144746,25.6286284406263
31.66,0.943046531584985,0.943046531648946,0.943046531387266,111.067884095731,111.067884095731,44.4621888123519,27.2004806591907,61.7624205667127,22.104982869828,0,1,0.99998317493906,0,0,0.177074212794251,25.2330753231807
31.67,0.943027685505163,0.943027685568613,0.943027685307228,109.248516843876,109.248516843876,43.86316894706,25.3874097546431,61.7568698281117,22.1042372611208,0,1,1.00024685604127,0,0,0.180755335170995,25.7576352618668
31.68,0.943020376824222,0.943020376887993,0.943020376626543,109.272809494182,109.272809494182,43.8703411029464,25.4164876866951,61.7522840925118,22.1040377149753,0,1,1.00018081015578,0,0,0.178991129931455,25.5062360152323
31.69,0.942994860628581,0.942994860692737,0.942994860431156,109.656244786281,109.656244786281,43.9952101623441,25.8072227966341,61.7461171104851,22.1029048791614,0,1,1.0000995166783,0,0,0.166278877903766,23.6947401012866
31.7,0.943001785137005,0.943001785200925,0.943001784939548,107.576488902344,107.576488902344,43.3110931205742,23.7302248641456,61.7427839449697,22.1034800932284,0,1,1.00037692823246,0,0,0.16401384011584,23.3719722165072
31.71,0.94299495205881,0.942994952123138,0.942994951861977,107.928181175279,107.928181175279,43.4259241087282,24.0863351222025,61.7383978044155,22.1034482486608,0,1,1.00020177157032,0,0,0.168901388757934,24.0684478980056
31.72,0.942987283707121,0.94298728377215,0.942987283510205,109.598563552044,109.598563552044,43.9741202548884,25.7616461833014,61.733724597056,22.1031927716868,0,1,0.999895592177181,0,0,0.16551423044229,23.5857778380263
31.73,0.942987331302797,0.942987331367664,0.942987331105969,109.471318220207,109.471318220207,43.9315876450817,25.6384413618596,61.729611368017,22.1032654903301,0,1,0.999934553369362,0,0,0.162641240923523,23.1763768316021
31.74,0.942979026383749,0.942979026448431,0.942979026187326,109.480075042513,109.480075042513,43.9336213036423,25.6522091154789,61.7248736879384,22.1029922390962,0,1,0.999917239032705,0,0,0.17122386556825,24.3994008434756
31.75,0.942974401895302,0.942974401959722,0.942974401699082,111.634721558895,111.634721558895,44.6410001146788,27.811711265313,61.7202738274096,22.1027364661727,0,1,0.999585167252761,0,0,0.18220688369032,25.9644809258706
31.76,0.942937249663169,0.942937249727634,0.942937249466463,110.87973369102,110.87973369102,44.3914404308785,27.065809712369,61.7129792974205,22.1009446812304,0,1,0.99977633685237,0,0,0.196044581690132,27.9363528908438
31.77,0.942869960244357,0.942869960309107,0.94286996004747,111.3504617514,111.3504617514,44.5441710462113,27.5498559056617,61.7030412477415,22.0975645979965,0,1,0.999823166428064,0,0,0.172906949820173,24.6392403493747
31.78,0.942838175691786,0.942838175756467,0.942838175495097,113.128283623082,113.128283623082,45.1271920679542,29.3361639939268,61.6961591460271,22.0959604831282,0,1,0.999551788038008,0,0,0.194806365910928,27.7599071423073
31.79,0.942767033607061,0.942767033671834,0.942767033410033,113.217152972773,113.217152972773,45.154337499034,29.4388970470809,61.6858877449102,22.0923681807817,0,1,0.9996528901289,0,0,0.200586822230292,28.5836221678167
31.8,0.942707058263671,0.942707058328063,0.94270705806677,112.763563738404,112.763563738404,45.0033770785406,28.9977966306757,61.6764975848916,22.089269522837,0,1,0.999853807501045,0,0,0.187523167434891,26.722051359472
31.81,0.942648060272604,0.942648060337109,0.942648060075525,111.772991150857,111.772991150857,44.6760067273914,28.0190500466268,61.6674856035782,22.0864555006522,0,1,1.00001191647971,0,0,0.203695854624415,29.0266592839791
31.82,0.942581572447062,0.942581572511687,0.942581572250049,111.619644342313,111.619644342313,44.6236596956659,27.8786971259474,61.6577579516344,22.0831892647308,0,1,1.00007640852793,0,0,0.190801328338197,27.189189288193
31.83,0.942509827698514,0.942509827763029,0.942509827501652,111.906545718483,111.906545718483,44.715952974924,28.1790327982932,61.6477375676942,22.0797753524961,0,1,1.00000659319108,0,0,0.197731444611318,28.1767308571128
31.84,0.942439362406005,0.942439362470606,0.942439362209197,112.138800643087,112.138800643087,44.7902942183117,28.4246625900575,61.6377658524534,22.0763722005766,0,1,0.999978288908268,0,0,0.199534718834162,28.4336974338681
31.85,0.942343501431783,0.942343501496553,0.942343501234665,110.269721727399,110.269721727399,44.1735309892436,26.5720389198089,61.6258154636369,22.0718673439533,0,1,1.00028979036888,0,0,0.192860982161067,27.482689957952
31.86,0.942262495374514,0.942262495439465,0.942262495177867,109.802182699917,109.802182699917,44.017724557113,26.1188374728906,61.6151993437951,22.0681458832308,0,1,1.00030818631547,0,0,0.185106221521608,26.3776365668291
31.87,0.942173066293097,0.942173066358158,0.942173066096381,110.809460502778,110.809460502778,44.3465132050168,27.1415701653822,61.6038855369668,22.0640048004291,0,1,1.00008206738311,0,0,0.18333413803162,26.1251146695058
31.88,0.942087130176224,0.942087130241469,0.942087129979296,108.468664941323,108.468664941323,43.5749258051602,24.8156113045677,61.592928519686,22.0601251170696,0,1,1.0004289117625,0,0,0.174127988257252,24.8132383266585
31.89,0.942006048534661,0.942006048599938,0.942006048338634,109.880768392837,109.880768392837,44.0369505050578,26.2418866365408,61.5824095101841,22.0564722461119,0,1,1.00010151106381,0,0,0.172624960669031,24.5990568953369
31.9,0.941900215792104,0.94190021585756,0.941900215596048,107.512128006031,107.512128006031,43.2558716096205,23.8905217623062,61.5698906229125,22.0517156208124,0,1,1.00044981271043,0,0,0.157954018595061,22.5084476497962
31.91,0.941807995304698,0.941807995370656,0.941807995108943,108.886083026233,108.886083026233,43.7052138266551,25.279657283927,61.5586891206356,22.0477366216707,0,1,1.00004871165895,0,0,0.185398273131418,26.4192539212271
31.92,0.941692596087771,0.941692596153834,0.941692595892148,109.965316418982,109.965316418982,44.0571711203929,26.3778253151091,61.5451663761272,22.0423247277456,0,1,0.999902125574182,0,0,0.17138942645013,24.4229932691435
31.93,0.941593134915099,0.941593134981232,0.941593134720117,108.153948642643,108.153948642643,43.4593504559121,24.5830811639044,61.5330694666962,22.0377980120419,0,1,1.00020422572083,0,0,0.163200409118728,23.2560582994188
31.94,0.941461693397398,0.941461693463909,0.941461693202369,109.372285775667,109.372285775667,43.8567808265796,25.8221281467774,61.5183965138132,22.0317611150759,0,1,0.999956796183262,0,0,0.160749653229203,22.9068255851614
31.95,0.941346992571069,0.941346992637372,0.941346992375649,110.566510410378,110.566510410378,44.2465741330274,27.0349869302081,61.5050446754523,22.0264788047172,0,1,0.999729284203653,0,0,0.180304849483432,25.6934410513891
31.96,0.94123129074424,0.941231290810752,0.941231290549161,108.108658890307,108.108658890307,43.4359562924105,24.5959898908999,61.4915387221334,22.021130277274,0,1,1.00017984380267,0,0,0.172261281812936,24.5472326583434
31.97,0.941108799477564,0.941108799544006,0.941108799282567,110.770852890001,110.770852890001,44.3080953685786,27.2779326226883,61.4774984561315,22.0154218111816,0,1,0.999708031036917,0,0,0.180630930650843,25.7399076177452
31.98,0.940968915416252,0.940968915482767,0.940968915221378,110.979748055174,110.979748055174,44.3735119298741,27.5092053608889,61.4618120128897,22.0087306813957,0,1,0.999769106335447,0,0,0.171197456179355,24.3956375055581
31.99,0.940815739099872,0.940815739166669,0.94081573890545,110.795365203959,110.795365203959,44.3094680579022,27.3486011902921,61.4452138683207,22.0015501453459,0,1,0.999813920865584,0,0,0.186830936256284,26.6234084165204
32,0.940651624834248,0.940651624901114,0.940651624639409,111.577673645553,111.577673645553,44.5629387387254,28.1563068635607,61.4276165408271,21.9937502411654,0,1,0.999732376251966,0,0,0.19379681990969,27.6160468371308
32.01,0.940484671924392,0.940484671991596,0.94048467172977,110.156324235571,110.156324235571,44.0920568298064,26.7606744099587,61.4098039932346,21.9858458323773,0,1,1.00003051468953,0,0,0.189608117687956,27.0191567705337
32.02,0.940311930999374,0.940311931066683,0.940311930804827,109.997654436556,109.997654436556,44.0361091884518,26.62836321289,61.3915871373414,21.9777040863249,0,1,1.00007474314968,0,0,0.178282332873796,25.4052324345159
32.03,0.940188737211075,0.940188737278249,0.940188737016374,110.167934542024,110.167934542024,44.089190217101,26.8184392190922,61.3775160229813,21.9719792999502,0,1,1.00000703021535,0,0,0.187684000682152,26.7449700972067
32.04,0.940016947025618,0.94001694709289,0.940016946830961,112.186888903093,112.186888903093,44.7490045839289,28.863686302615,61.3593621942452,21.9638404062325,0,1,0.999675970989066,0,0,0.201759583766181,28.7507406866809
32.05,0.939840950641031,0.93984095070825,0.93984095044609,111.686508255967,111.686508255967,44.5806376283567,28.3904480922991,61.3406859902318,21.9553741734357,0,1,0.999871457979042,0,0,0.190366711144593,27.1272563381045
32.06,0.939676003957743,0.939676004025079,0.939676003762693,111.159746818655,111.159746818655,44.4038269465697,27.8891812913449,61.3230409354604,21.9475245918501,0,1,1.00000380134724,0,0,0.196158446919281,27.9525786859976
32.07,0.939994107652441,0.939994107716306,0.939994107458979,112.227397934662,112.227397934662,44.7596177936228,28.9206682569693,61.3445041768613,21.9622255008315,0,1,0.999879431866285,0,0,0.187649312751637,26.7400270671082
32.08,0.94059664494565,0.940596645005928,0.940596644755475,110.784628622818,110.784628622818,44.2953404329897,27.405126653786,61.3891378770071,21.9903640920252,0,1,1.00014511041898,0,0,0.186990758611113,26.6461831020836
32.09,0.941271307795027,0.941271307851134,0.941271307610012,110.070613278368,110.070613278368,44.0718996230619,26.6088937964852,61.439750461156,22.0219690207271,0,1,1.00025580332616,0,0,0.175754268604812,25.0449832761857
32.1,0.941982477490933,0.94198247754348,0.941982477302222,108.145697818972,108.145697818972,43.4511540455112,24.5966807218394,61.4935424916517,22.0554746054806,0,1,1.00051327887741,0,0,0.163279243008672,23.2672921287357
32.11,0.94269214393618,0.942692143985897,0.942692143750932,108.631534730512,108.631534730512,43.6228026672316,24.9950716055412,61.5474139757512,22.0890491492196,0,1,1.00029279730231,0,0,0.170146356010119,24.2458557314419
32.12,0.943360501931425,0.943360501978935,0.94336050174922,110.051626379337,110.051626379337,44.1007644814193,26.333224313713,61.5978169578865,22.1205851077375,0,1,0.999991346331652,0,0,0.177733826530982,25.3270702806649
32.13,0.944030231150199,0.944030231194652,0.944030230969768,107.786026740241,107.786026740241,43.3673038916004,23.9856303055224,61.6482440573662,22.1521523773524,0,1,1.00040707047415,0,0,0.160335653707058,22.8478306532558
32.14,0.944687815749527,0.944687815791766,0.944687815570053,109.753047396341,109.753047396341,44.0248820913093,25.871769557556,61.6979530986453,22.1833247401394,0,1,0.999966676188929,0,0,0.177507731842938,25.2948517876187
32.15,0.945312895900764,0.945312895940768,0.945312895722227,109.345740414745,109.345740414745,43.9014333194254,25.3880838836726,61.7448201381695,22.2128363929024,0,1,1.00005529388085,0,0,0.171775651336419,24.4780303154397
32.16,0.945920622705137,0.945920622743322,0.945920622527508,108.184877780568,108.184877780568,43.5300154518383,24.1528974781067,61.790364516747,22.241615785714,0,1,1.0002457944912,0,0,0.158374633956242,22.5683853387645
32.17,0.946513857568477,0.946513857605486,0.946513857392918,109.441599302698,109.441599302698,43.9529875465405,25.3369583533143,61.8348503016009,22.2697906477826,0,1,0.999963437758609,0,0,0.169715848214549,24.1845083705732
32.18,0.9470528723714,0.94705287240713,0.947052872196981,110.588077227194,110.588077227194,44.3387162194506,26.4180679489846,61.8747381652982,22.2952711129114,0,1,0.999786606375531,0,0,0.173984032593631,24.7927246445924
32.19,0.947577176806749,0.947577176840939,0.947577176632992,112.146309479931,112.146309479931,44.8594946528411,27.9130163214279,61.9133247396417,22.3199684188617,0,1,0.999579212881548,0,0,0.189875121237703,27.0572047763727
32.2,0.948080871440849,0.948080871473737,0.948080871267795,109.42409997544,109.42409997544,43.9729754532281,25.1302845556497,61.9501461935,22.34366922629,0,1,1.00016288683546,0,0,0.165513084615056,23.5856145576455
32.21,0.948569348834398,0.948569348866354,0.948569348662247,111.591982415507,111.591982415507,44.6935289168546,27.2392502519332,61.9859509213851,22.3667812421885,0,1,0.999772174906832,0,0,0.176541913458014,25.1572226677669
32.22,0.949047856442961,0.949047856473654,0.949047856271455,111.21767882598,111.21767882598,44.5783144936874,26.8074052768339,62.0208766928497,22.3893968562966,0,1,0.999864822138561,0,0,0.190348298366698,27.1246325172545
32.23,0.949473509538057,0.949473509567662,0.949473509366614,113.070727864401,113.070727864401,45.1942043889457,28.6101017405217,62.0512934367156,22.4093326871633,0,1,0.999641657772066,0,0,0.189081459446765,26.944107971164
32.24,0.94988649604567,0.949886496074517,0.94988649587529,112.217273278493,112.217273278493,44.9202785755183,27.7079523886337,62.0806496511261,22.4286712387333,0,1,0.999902139443688,0,0,0.177600097718207,25.3080139248445
32.25,0.950289430598468,0.950289430626599,0.950289430428583,111.30557975283,111.30557975283,44.627080642649,26.7484773604628,62.1093971505535,22.4477052418135,0,1,1.00007339827882,0,0,0.175074846341695,24.9481656036916
32.26,0.95069216077318,0.95069216080067,0.950692160603517,111.602298155517,111.602298155517,44.7310748213192,26.9973656358717,62.1381764877096,22.4667560319355,0,1,1.00001425584893,0,0,0.175675641642502,25.0337789340565
32.27,0.95105322467343,0.95105322470053,0.951053224504077,113.75868795055,113.75868795055,45.4455555802707,29.1114125382328,62.1634996893998,22.4837757229171,0,1,0.999647622448435,0,0,0.197038365313829,28.0779670572206
32.28,0.951395217834957,0.95139521786166,0.951395217665867,112.09003035306,112.09003035306,44.902421448836,27.4031770606221,62.187075811522,22.4997774809162,0,1,1.00004406901684,0,0,0.180044235327381,25.6563035341518
32.29,0.95174476106169,0.951744761087748,0.951744760892644,111.222775822998,111.222775822998,44.6228977636379,26.4948555063566,62.2115590230901,22.5163612935509,0,1,1.00016784126644,0,0,0.181050894235354,25.799752428538
32.3,0.952111587840238,0.952111587865735,0.952111587671368,111.889288210985,111.889288210985,44.8478068484107,27.1180790414788,62.2374595441033,22.5337496254026,0,1,1.00002930251085,0,0,0.182696643281759,26.0342716676507
32.31,0.952461652272637,0.952461652297859,0.952461652104143,110.451136170738,110.451136170738,44.3806671672915,25.6386298672384,62.2620687257282,22.550437577771,0,1,1.0002365104355,0,0,0.177925042931502,25.3543186177391
32.32,0.952808390679023,0.952808390703947,0.952808390511008,112.165907014966,112.165907014966,44.9497699984818,27.3126486496234,62.2863598575221,22.5668985078205,0,1,0.999914531077872,0,0,0.181973512804997,25.9312255747121
32.33,0.953144680122306,0.953144680146739,0.953144679954278,110.360014628302,110.360014628302,44.3615045025051,25.4672983139994,62.3098034312746,22.5829128830281,0,1,1.00021827716074,0,0,0.179610275139069,25.5944642073174
32.34,0.95347662889941,0.953476628923676,0.953476628731886,110.619881723504,110.619881723504,44.4521406157757,25.6882970552132,62.332886436018,22.5986982322728,0,1,1.00016389126205,0,0,0.162418692999296,23.1446637523996
32.35,0.953824849447276,0.953824849471223,0.95382484927948,109.541544609615,109.541544609615,44.1032729106392,24.5685785593161,62.3575160063043,22.6154500439943,0,1,1.00025983592429,0,0,0.169555953590164,24.1617233865983
32.36,0.954166227891644,0.954166227915462,0.954166227724188,109.698744468451,109.698744468451,44.1603735409054,24.6853619077162,62.3815433414616,22.6318392192731,0,1,1.00016691603473,0,0,0.169066930506088,24.0920375971175
32.37,0.95452727591102,0.954527275934787,0.954527275744209,109.287983113001,109.287983113001,44.031142105194,24.2316626112095,62.4071622212341,22.6491582805571,0,1,1.00019385833979,0,0,0.16335133274208,23.2775649157464
32.38,0.954863299947087,0.954863299970486,0.954863299780402,110.637829280166,110.637829280166,44.4801273115947,25.5419581578757,62.4306546169429,22.6652165053473,0,1,0.999943876877445,0,0,0.160754226073334,22.90747721545
32.39,0.955218599386115,0.955218599409227,0.955218599219372,109.748451155956,109.748451155956,44.1934802370794,24.6103639054502,62.455805066401,22.6822821841045,0,1,1.00005949503057,0,0,0.171556778867625,24.4468409886365
32.4,0.955561764214689,0.955561764237323,0.955561764047769,110.525410251508,110.525410251508,44.4543003217668,25.3467883177048,62.4799064667777,22.6987154670256,0,1,0.99990420697843,0,0,0.182230332518158,25.9678223838375
32.41,0.955032570232869,0.955032570260299,0.955032570063536,110.544021852975,110.544021852975,44.4501680342021,25.4383661461499,62.4321386593853,22.6735170474403,0,1,0.999943498413841,0,0,0.169434262917518,24.1443824657463
32.42,0.954574778564565,0.954574778597612,0.954574778395344,110.335923468998,110.335923468998,44.3728453455132,25.2936384781124,62.3904275252602,22.6518574656256,0,1,0.999953089259224,0,0,0.17855664708728,25.4443222099375
32.43,0.954094536775575,0.954094536811947,0.954094536603765,112.179960314231,112.179960314231,44.9695808337231,27.2043079089968,62.3466941105919,22.6289582946425,0,1,0.999672125027634,0,0,0.18064934966578,25.7425323273736
32.44,0.953599658178764,0.953599658217037,0.953599658003051,111.160578669038,111.160578669038,44.6248761114491,26.2535874591641,62.3016743187093,22.6053168911641,0,1,0.999928728051755,0,0,0.16767989545818,23.8943851027907
32.45,0.953115904776985,0.953115904818829,0.953115904599563,111.937840581382,111.937840581382,44.8709454007417,27.0977281792929,62.2577708702273,22.5823415318621,0,1,0.999769700183585,0,0,0.188775632362096,26.9005276115986
32.46,0.952635889620064,0.95263588966476,0.952635889441054,111.330278881477,111.330278881477,44.6618777968,26.5568283190874,62.2140246012039,22.5594259611857,0,1,0.99992955389233,0,0,0.183851076336246,26.198778377915
32.47,0.952177223433504,0.952177223480514,0.952177223253026,110.934510783784,110.934510783784,44.5228245655808,26.2248218414204,62.172110835265,22.5375781070982,0,1,1.00001660837677,0,0,0.177495728783642,25.293141351669
32.48,0.951729234080161,0.951729234129128,0.951729233898165,114.236187349077,114.236187349077,45.5992416836392,29.5889978509093,62.131035854424,22.5161536437437,0,1,0.999467300831758,0,0,0.197869940687415,28.1964665479566
32.49,0.951282831561092,0.951282831611844,0.951282831377485,113.391182195939,113.391182195939,45.3126931494035,28.8066314494694,62.0898867475293,22.4946639989401,0,1,0.999748064345333,0,0,0.193410222125503,27.5609566528842
32.5,0.950876146761953,0.950876146813884,0.95087614657635,113.593754885256,113.593754885256,45.3712027430803,29.0665246091523,62.052107102141,22.4751231739627,0,1,0.999786856149445,0,0,0.192875681303309,27.4847845857216
32.51,0.95048049253375,0.95048049258672,0.95048049234644,112.918367783125,112.918367783125,45.1413449459178,28.4469864908004,62.0152603955281,22.4561208967969,0,1,0.999975873992418,0,0,0.179731215412434,25.6116981962719
32.52,0.950135498300335,0.950135498354844,0.950135498111982,111.928435687812,111.928435687812,44.8090783777083,27.5058083027896,61.982865555051,22.4397618299714,0,1,1.00009265213453,0,0,0.195695612636958,27.8866248007666
32.53,0.949812390320658,0.949812390376474,0.949812390131569,111.595862809885,111.595862809885,44.6932382582924,27.2193866449495,61.9521461045789,22.4243300603569,0,1,1.00016355082499,0,0,0.177854015564564,25.3441972179504
32.54,0.949516359606333,0.949516359662841,0.949516359415884,109.572205400299,109.572205400299,44.0221084270525,25.2379222516384,61.9238867210258,22.4103964276344,0,1,1.00043791001138,0,0,0.168506502824835,24.012176652539
32.55,0.949257222054755,0.949257222112154,0.94925722186364,109.86962300782,109.86962300782,44.1145699202208,25.5725324870056,61.8987871357916,22.3983033850229,0,1,1.0002583430086,0,0,0.172787068364959,24.6221572420066
32.56,0.949009363007605,0.949009363066,0.94900936281558,109.943585550903,109.943585550903,44.1337603889975,25.6824335995726,61.8744962008159,22.3866557505147,0,1,1.00018974648039,0,0,0.165229258941391,23.5451693991483
32.57,0.948772973842913,0.948772973902251,0.948772973650502,111.7900294128,111.7900294128,44.7357498190227,27.5632856975441,61.8511814254445,22.3755622898119,0,1,0.999799300368969,0,0,0.188407872018079,26.8481217625763
32.58,0.948532579855907,0.948532579915289,0.948532579662328,111.605564604437,111.605564604437,44.6700802414361,27.4142048305667,61.8272783580863,22.3640814157839,0,1,0.999894794653451,0,0,0.181041922457827,25.7984739502403
32.59,0.948313063665622,0.948313063726291,0.948313063472012,111.213831867931,111.213831867931,44.5366841848369,27.0549591447058,61.8051950595731,22.3536776636521,0,1,0.999972730064526,0,0,0.18285107100082,26.0562776176168
32.6,0.948129576301594,0.948129576362526,0.948129576106843,108.907728241517,108.907728241517,43.7747350430559,24.7764734193745,61.7861652223555,22.3450895997873,0,1,1.00034439439212,0,0,0.172582495472086,24.5930056047722
32.61,0.947963461692825,0.947963461754191,0.947963461497756,107.639578225744,107.639578225744,43.3542956156073,23.533388030921,61.7687299669522,22.3374602278704,0,1,1.00046505165039,0,0,0.158666599597212,22.6099904426027
32.62,0.947808123817792,0.947808123879474,0.947808123622313,108.504602164777,108.504602164777,43.6352096677041,24.4219328561273,61.7522679994634,22.3304013091864,0,1,1.0001814616402,0,0,0.165431080781811,23.5739290114081
32.63,0.947636175487757,0.947636175550183,0.947636175292138,109.608264184616,109.608264184616,43.9941798981215,25.5519101601867,61.7340926632182,22.3222613612107,0,1,1.0000268184619,0,0,0.158974885908051,22.6539212418972
32.64,0.947501817152773,0.947501817215707,0.947501816957174,108.204658693628,108.204658693628,43.5297808345642,24.1692997597927,61.7192293003469,22.3161296334887,0,1,1.00020363336937,0,0,0.162480033933676,23.1534048355489
32.65,0.947364293679795,0.947364293743015,0.947364293483919,109.135409052134,109.135409052134,43.8325863339875,25.1214998034443,61.7040936195911,22.3098156290989,0,1,0.999978516671618,0,0,0.170535915049241,24.3013678945169
32.66,0.947221176968528,0.947221177032231,0.947221176772513,110.280047488557,110.280047488557,44.2055588134828,26.2885808647045,61.6883532456734,22.3031133781793,0,1,0.999784685636634,0,0,0.179002169191389,25.5078091097729
32.67,0.947062774088772,0.947062774152683,0.947062773892369,110.735031336773,110.735031336773,44.3515417014363,26.768277830115,61.6711995115916,22.2955539950665,0,1,0.999783435619629,0,0,0.171968842981386,24.5055601248475
32.68,0.94690760134584,0.946907601410016,0.946907601149074,109.831498172313,109.831498172313,44.0510896608836,25.8888041531249,61.6544345398936,22.2882594792942,0,1,0.999958190040424,0,0,0.176075821986661,25.0908046330992
32.69,0.94675011133285,0.946750111397215,0.946750111135827,111.362341476945,111.362341476945,44.5507102947729,27.4442278139957,61.6373760013201,22.2807376616289,0,1,0.999745015975803,0,0,0.171513861254064,24.4407252287042
32.7,0.946600559794275,0.946600559859145,0.946600559597375,110.706832250074,110.706832250074,44.3318709551437,26.8121308803202,61.621034749321,22.2736666204327,0,1,0.999881882611999,0,0,0.180845984492375,25.7705527901635
32.71,0.946438382486552,0.946438382551504,0.946438382289164,111.044914603819,111.044914603819,44.4393665039597,27.1754015734386,61.6035919103635,22.2659211200171,0,1,0.999875191747341,0,0,0.174232937864713,24.8281936457216
32.72,0.946283686273225,0.946283686338218,0.946283686075567,110.658136682721,110.658136682721,44.3087669948595,26.8126804987928,61.5868502571677,22.2586059267602,0,1,0.999953593053686,0,0,0.177339963294137,25.2709447694145
32.73,0.946123286709681,0.946123286775143,0.946123286512216,112.403415844142,112.403415844142,44.8788373196788,28.5827805534694,61.5696440461134,22.2509912445596,0,1,0.999654312762788,0,0,0.199633826396643,28.4478202615216
32.74,0.945925288742813,0.945925288808248,0.945925288544736,112.245725524831,112.245725524831,44.8226935634086,28.4552878589082,61.5490755923023,22.241362073621,0,1,0.999829885704308,0,0,0.175946481197111,25.0723735705883
32.75,0.945741100081602,0.945741100147197,0.945741099883295,111.611424103661,111.611424103661,44.6102072774614,27.8488988307988,61.5299144100848,22.2326108627774,0,1,0.999955029503755,0,0,0.173780476438219,24.7637178924462
32.76,0.945575931489224,0.945575931555207,0.945575931291064,110.451041793184,110.451041793184,44.2251665079941,26.7138131628672,61.5123937600785,22.2248348702379,0,1,1.00013803805728,0,0,0.172109548385677,24.525610644959
32.77,0.945420593026235,0.945420593092214,0.945420592828024,109.748541183068,109.748541183068,43.990827605526,26.0351266721559,61.4957963536835,22.217618157229,0,1,1.00019405443018,0,0,0.174943742281196,24.9294832750704
32.78,0.945244828635032,0.945244828701307,0.945244828436966,111.179910965602,111.179910965602,44.4574951833073,27.4929504560585,61.4775433398651,22.2094171696786,0,1,0.999881923069485,0,0,0.194566224084279,27.7256869320098
32.79,0.945051408266902,0.945051408333307,0.94505140806873,110.344919160241,110.344919160241,44.178881372932,26.6870687897308,61.4576310570814,22.2002193134284,0,1,1.00008278322369,0,0,0.176434882120033,25.1419707021047
32.8,0.944866214538561,0.944866214605268,0.944866214340494,110.158667282591,110.158667282591,44.1136908388997,26.5285158788271,61.4385884792829,22.1915629244805,0,1,1.00007843865093,0,0,0.178791312385335,25.4777620149103
32.81,0.944668430200417,0.944668430267364,0.944668430002087,110.268156309754,110.268156309754,44.1454644068365,26.6674640208705,61.4184475117626,22.1822447771206,0,1,1.00006351371983,0,0,0.169474139266855,24.1500648455269
32.82,0.944489956220763,0.944489956288296,0.944489956023018,108.91765962803,108.91765962803,43.6977581370529,25.3435419791637,61.4000893218922,22.1740283269743,0,1,1.00021645517664,0,0,0.17964074394468,25.5988060121169
32.83,0.944306585815094,0.944306585882629,0.944306585617382,109.435828106355,109.435828106355,43.8641535568138,25.8890161818738,61.3812873191611,22.1655246053203,0,1,1.00007048847796,0,0,0.183569041541029,26.1585884195967
32.84,0.944097093827554,0.944097093895538,0.94409709362993,110.625671905734,110.625671905734,44.250817730916,27.1098131097173,61.3602076165323,22.1556511794842,0,1,0.999882576174864,0,0,0.178777845720931,25.4758430152326
32.85,0.943888729732646,0.943888729800984,0.943888729535223,110.25574079064,110.25574079064,44.1248343692078,26.7706435011142,61.3392386671856,22.1458586223402,0,1,0.999962036057117,0,0,0.179409707266703,25.5658832855052
32.86,0.943682302970522,0.9436823030387,0.943682302772991,109.554211278064,109.554211278064,43.8898987168316,26.0995940360672,61.3184449655506,22.1361722764464,0,1,1.00009272101071,0,0,0.169944486085022,24.2170892671157
32.87,0.943476247128014,0.943476247196649,0.943476246930676,109.223363262991,109.223363262991,43.7768393447581,25.7989316251322,61.2978198018535,22.1266118360052,0,1,1.0000979346154,0,0,0.174458032726766,24.8602696635642
32.88,0.943264071517469,0.943264071586243,0.94326407132024,109.092601252994,109.092601252994,43.7294099660238,25.699349816486,61.2765848062406,22.1166666302679,0,1,1.00012614793316,0,0,0.162960284860842,23.22184059267
32.89,0.943064516253185,0.94306451632236,0.943064516056345,108.166397681578,108.166397681578,43.42080377017,24.802329716887,61.2565759119663,22.1074920527252,0,1,1.00020699163083,0,0,0.167402251290119,23.854820808842
32.9,0.942853861575446,0.942853861644756,0.942853861378757,110.912811171159,110.912811171159,44.3190950697431,27.5796529849292,61.2355220438804,22.0976361423496,0,1,0.999708987068264,0,0,0.177282167996798,25.2627089395437
32.91,0.942639632784438,0.94263963285369,0.942639632587574,110.155504593706,110.155504593706,44.0656929947503,26.853803008663,61.2141109823097,22.0875906027333,0,1,0.99986200558203,0,0,0.191478508264539,27.2856874276968
32.92,0.942400290058295,0.942400290127827,0.94240028986147,109.842354994284,109.842354994284,43.9578074331313,26.5755418144679,61.1905535435747,22.0762596362415,0,1,0.999985500738217,0,0,0.174329209924473,24.8419124142375
32.93,0.942183265464662,0.942183265534475,0.94218326526811,110.810228832926,110.810228832926,44.2714115268678,27.5751227410489,61.1689921058235,22.0661139860534,0,1,0.999790035570734,0,0,0.19566469730628,27.8822193661449
32.94,0.941933792153713,0.941933792223583,0.941933791957088,110.036243954642,110.036243954642,44.0118798777962,26.837314884131,61.1446228915516,22.0543061789591,0,1,0.999989142436247,0,0,0.185636714663512,26.4532318395504
32.95,0.941693900658355,0.941693900728324,0.941693900461458,111.551958852862,111.551958852862,44.5051117414451,28.387947226745,61.1210660524422,22.0429455736751,0,1,0.9997608266646,0,0,0.188193006210925,26.8175033850568
32.96,0.94145602136267,0.941456021432875,0.94145602116578,109.604183125018,109.604183125018,43.8599889705762,26.4747893768784,61.0976786528456,22.0317150952939,0,1,1.00014391385564,0,0,0.175394050366998,24.9936521772972
32.97,0.941228596371651,0.941228596442146,0.941228596175049,110.358899856207,110.358899856207,44.1033508591653,27.2625422154981,61.0752902626054,22.021067378103,0,1,0.999980047946073,0,0,0.178886148418722,25.4912761496679
32.98,0.940993140802587,0.940993140873239,0.940993140606047,110.981942415259,110.981942415259,44.3032869157119,27.9196895831165,61.0522310515811,22.010021780561,0,1,0.999855342440488,0,0,0.194097987212241,27.6589631777444
32.99,0.940809898939006,0.940809899012317,0.940809898746366,111.901248995675,111.901248995675,44.6014676741998,28.8668416788724,61.0331702653401,22.0012370514622,0,1,0.999777488912845,0,0,0.187050846837913,26.6547456744026
33,0.940690724172005,0.940690724241903,0.940690723973193,109.683753506008,109.683753506008,43.8697833183854,26.6688179751858,61.0193718837465,21.995563647076,0,1,1.00020243163553,0,0,0.172004761958287,24.5106785790559
33.01,0.940589161310163,0.940589161381961,0.940589161113529,109.789424930673,109.789424930673,43.9020679517277,26.7911791085365,61.0073031712557,21.9909426508812,0,1,1.00007978791095,0,0,0.194304949536722,27.6884553089829
33.02,0.940484538861678,0.940484538933325,0.940484538665154,110.788644981538,110.788644981538,44.2279244200658,27.8080204616538,60.9946965681431,21.9859279517414,0,1,0.99994302472681,0,0,0.182353984565061,25.9854428005212
33.03,0.940394579592418,0.940394579663566,0.940394579395106,108.404304986814,108.404304986814,43.4419566550559,25.4391088656096,60.9834316236208,21.9817644975841,0,1,1.00033846469029,0,0,0.170718355742683,24.3273656933323
33.04,0.940327057861632,0.940327057932634,0.940327057664175,107.795356455199,107.795356455199,43.239984579669,24.8422865934664,60.9742267916363,21.978843070096,0,1,1.00031649298882,0,0,0.178568240853699,25.4459743216521
33.05,0.940262697258319,0.940262697329353,0.940262697060812,106.482767200759,106.482767200759,42.8067765377213,23.5415379447703,60.9652034964534,21.976025759535,0,1,1.00046957905339,0,0,0.158369762566965,22.5676911657925
33.06,0.940198467549574,0.94019846762102,0.940198467352284,109.410634305792,109.410634305792,43.7673210882863,26.4814028796383,60.9561179758829,21.9731134502706,0,1,0.999908198481793,0,0,0.172632235161194,24.6000935104702
33.07,0.940146446100961,0.940146446172169,0.940146445903336,108.534545043396,108.534545043396,43.4777699301736,25.6158168980415,60.9479583590895,21.9707697862648,0,1,1.0000491844965,0,0,0.175244984066024,24.9724102294085
33.08,0.940110811875163,0.940110811946334,0.940110811677653,107.188577915728,107.188577915728,43.0340853419818,24.2781069913328,60.9412007264239,21.9692701979712,0,1,1.00023643100406,0,0,0.173119399271281,24.6695143961576
33.09,0.940057972800581,0.940057972871694,0.940057972602749,109.173737489751,109.173737489751,43.6849692724868,26.2738651593079,60.9329922207323,21.9668801097106,0,1,0.999861585764222,0,0,0.177517506610604,25.296244692011
33.1,0.940004393374596,0.940004393446095,0.940004393176908,109.140371916152,109.140371916152,43.6723528794035,26.2514163484834,60.9245887947731,21.9643667728957,0,1,0.999902649776893,0,0,0.175520325662358,25.011646406886
33.11,0.939955752132609,0.93995575220417,0.939955751934977,109.89360285181,109.89360285181,43.9183714207499,27.0148898936077,60.9166133611478,21.9620995970547,0,1,0.999781348457483,0,0,0.189327444975114,26.9791609089538
33.12,0.93991164966762,0.939911649739248,0.939911649469772,108.367597818202,108.367597818202,43.4152963074373,25.4987307190192,60.9088911781894,21.9599759209929,0,1,1.00011012045374,0,0,0.171363330836672,24.4192746442258
33.13,0.939885025990613,0.93988502606198,0.939885025792478,110.452443076279,110.452443076279,44.0993786962555,27.5910468582779,60.9026809329352,21.9587152850659,0,1,0.999740943004382,0,0,0.189505719673049,27.0045650534094
33.14,0.939849919907305,0.939849919978721,0.93984991970896,109.869241312649,109.869241312649,43.90632701896,27.0166982946,60.8956078073352,21.9569352107136,0,1,0.999922458869922,0,0,0.180008446805341,25.6512036697611
33.15,0.939825846201523,0.939825846273387,0.939825846003142,111.832470145186,111.832470145186,44.5504545083106,28.9872794903452,60.8894940398857,21.9556966149549,0,1,0.999608885807881,0,0,0.199406735607449,28.4154598240615
33.16,0.93979538828476,0.939795388356611,0.939795388086377,111.544813405728,111.544813405728,44.4546001332008,28.7080861734977,60.8826937404146,21.954033491816,0,1,0.999765864164711,0,0,0.200621363006572,28.5885442284365
33.17,0.939779522404008,0.93977952247533,0.939779522204928,109.87307553979,109.87307553979,43.9041042496392,27.042736228999,60.8771837272976,21.9531555834934,0,1,1.00010809685874,0,0,0.193642399074797,27.5940418681585
33.18,0.939775020570323,0.939775020641071,0.939775020370813,110.746950167727,110.746950167727,44.1905149548313,27.921528225428,60.8726195097888,21.9528024325099,0,1,0.999984223015769,0,0,0.183950070726661,26.2128850785492
33.19,0.939796961669223,0.939796961739706,0.939796961469652,109.997875069309,109.997875069309,43.9439671248862,27.1738801033707,60.8702439172034,21.9537510487345,0,1,1.00012372000694,0,0,0.175262778587192,24.9749459486748
33.2,0.939825632229659,0.939825632300328,0.939825632030014,111.845880418869,111.845880418869,44.5511780857304,29.0223008064543,60.8685115824131,21.955068030002,0,1,0.999758361853712,0,0,0.201433388930858,28.7042579226472
33.21,0.939838944956328,0.939838945026859,0.939838944756363,112.254413877748,112.254413877748,44.6849132281409,29.4337777451308,60.8652233885363,21.9554127440808,0,1,0.999795242397276,0,0,0.192514009320052,27.4332463281074
33.22,0.939884870796287,0.939884870866551,0.939884870596143,109.784377994364,109.784377994364,43.8731232089082,26.962193806018,60.8647330381927,21.9574511501531,0,1,1.00026023830075,0,0,0.177463584871296,25.2885608441597
33.23,0.939958274867357,0.939958274938065,0.939958274667566,109.671488179619,109.671488179619,43.8366443351695,26.8437068890535,60.8667701883995,21.961011102166,0,1,1.00017018205198,0,0,0.196158985466788,27.9526554290173
33.24,0.940032351282263,0.940032351352488,0.940032351081978,108.589655884397,108.589655884397,43.4816645577276,25.7564680400339,60.868701752564,21.9644860917988,0,1,1.00033989849917,0,0,0.177414995792864,25.2816369004831
33.25,0.940150450339287,0.940150450409165,0.940150450138813,108.510382162411,108.510382162411,43.4570175266662,25.665910454687,60.8743288997485,21.9701428079755,0,1,1.00027096087069,0,0,0.174430276956546,24.8563144663078
33.26,0.940256477930245,0.940256478000264,0.940256477729867,110.137838594263,110.137838594263,43.9931128757692,27.28378613851,60.8789009239202,21.9751515318327,0,1,0.9999464074847,0,0,0.177735742705967,25.3273433356003
33.27,0.940837874295125,0.940837874367254,0.940837874096945,109.77000513746,109.77000513746,43.8816998881928,26.8460305346093,60.9216134855409,22.00236111731,0,1,1.00003800800536,0,0,0.170348764552017,24.2746989486624
33.28,0.941722338788195,0.941722338850593,0.941722338591637,110.200821863075,110.200821863075,44.0381296667667,27.1681479416077,60.9888220077069,22.0438519137602,0,1,0.999946515494196,0,0,0.182110270913273,25.9507136051413
33.29,0.94263428855456,0.942634288612285,0.942634288360526,109.486644526458,109.486644526458,43.8187066327952,26.341712902009,61.0582748885101,22.0866567359386,0,1,1.00008419020992,0,0,0.181940740383847,25.9265555046981
33.3,0.943535589684157,0.943535589738113,0.943535589491939,109.3604013226,109.3604013226,43.7923615979162,26.1044111209841,61.1269668069402,22.129023394676,0,1,1.00011070993828,0,0,0.175829691187274,25.0557309941866
33.31,0.944324591525429,0.944324591570359,0.944324591330596,110.278210252617,110.278210252617,44.1072162270556,26.9254158009868,61.1866557080827,22.1661387435474,0,1,0.999956395348314,0,0,0.184220972616954,26.2514885979159
33.32,0.945113593648655,0.945113593696615,0.945113593461418,108.016462497643,108.016462497643,43.3770239496201,24.5666691017525,61.2464374517183,22.203355944172,0,1,1.00035746878437,0,0,0.167548121206834,23.8756072719738
33.33,0.945900005234579,0.94590000527918,0.945900005050861,108.524326593843,108.524326593843,43.5571612879548,24.9775009957931,61.3062266188955,22.2405989791547,0,1,1.00019444863141,0,0,0.167011372067594,23.7991205196322
33.34,0.946689386757587,0.946689386801096,0.946689386574067,109.49688583615,109.49688583615,43.8900861960789,25.8526622762615,61.3662500536575,22.2779735062313,0,1,0.999977938213595,0,0,0.178555862976854,25.4442104742017
33.35,0.947425390544261,0.94742539058414,0.947425390362189,109.549548291396,109.549548291396,43.9196952821165,25.8148986050982,61.4218739429326,22.312775743365,0,1,0.999978704485471,0,0,0.182391428126948,25.9907785080901
33.36,0.948127273405346,0.948127273443867,0.948127273224695,110.192138860132,110.192138860132,44.1425927183235,26.371506789546,61.4747011051124,22.3459309654738,0,1,0.99990151080554,0,0,0.182469061608429,26.0018412792012
