t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
33.37,0.948822001650633,0.948822001687357,0.948822001472519,109.984667472288,109.984667472288,44.0859599048881,26.0789773311231,61.5269416738819,22.3787484672829,0,1,0.999986345003219,0,0,0.175660880856952,25.0316755221157
33.38,0.949473683671709,0.949473683708403,0.949473683493485,111.920612353528,111.920612353528,44.7330516699694,27.9355631890864,61.5756128779443,22.4094362864973,0,1,0.999728534625446,0,0,0.190316658705357,27.1201238655134
33.39,0.950100670392316,0.950100670426076,0.95010067021529,112.137742412116,112.137742412116,44.8147646201869,28.0764570480035,61.622301025865,22.4389843382475,0,1,0.999766680786731,0,0,0.199334038679058,28.4051005117658
33.4,0.95069515720714,0.950695157239789,0.950695157031607,111.202835738479,111.202835738479,44.5172334929334,27.0695833177926,61.6662971356762,22.4669552850105,0,1,1.00003612668514,0,0,0.178773278418586,25.4751921746485
33.41,0.951295860196371,0.951295860228844,0.951295860021748,112.323866913526,112.323866913526,44.8956279388899,28.1173790964059,61.7110711348594,22.4954166822607,0,1,0.999820847193281,0,0,0.202168354459129,28.8089905104259
33.42,0.951825870390812,0.951825870421351,0.95182587021662,113.896105027826,113.896105027826,45.4210049558297,29.6260192606419,61.7498085056421,22.5202772615419,0,1,0.99966439743104,0,0,0.199435378485512,28.4195414341855
33.43,0.952380642446324,0.95238064247508,0.952380642272759,111.862412765462,111.862412765462,44.7616219940725,27.5254213308381,61.790609924151,22.5463815104725,0,1,1.00012611616071,0,0,0.181501318741714,25.8639379206942
33.44,0.952918437273384,0.95291843730137,0.952918437101814,111.672429564299,111.672429564299,44.7080012911184,27.2702186528308,61.8303181270289,22.571892784439,0,1,1.00013671651441,0,0,0.180159546516121,25.6727353785473
33.45,0.953451719924521,0.953451719951681,0.953451719752374,111.266965115635,111.266965115635,44.5834907202496,26.7999907241415,61.8697267149112,22.5972476765818,0,1,1.00017315765553,0,0,0.179662738383733,25.601940219682
33.46,0.953958180570671,0.953958180596987,0.95395818039941,111.130105913023,111.130105913023,44.5467899921041,26.6018261485931,61.9069520533827,22.6213277110473,0,1,1.00017891422842,0,0,0.169452847428401,24.1470307585471
33.47,0.954444411072174,0.954444411098476,0.954444410901898,109.949896068622,109.949896068622,44.1668414694363,25.3625669000164,61.9427139914153,22.6446151771902,0,1,1.00030122707153,0,0,0.173196111080798,24.6804458290137
33.48,0.954922884740386,0.954922884766722,0.954922884570068,109.823331776701,109.823331776701,44.133070643928,25.1779602423194,61.9778431871963,22.6675283471852,0,1,1.00025679969257,0,0,0.167143631050203,23.8179674246539
33.49,0.955378590601126,0.955378590627275,0.955378590431199,111.079646640064,111.079646640064,44.5534383346341,26.3790737169698,62.0111743895244,22.6893985335702,0,1,0.999953684647758,0,0,0.188526448732721,26.8650189444127
33.5,0.955808893715318,0.955808893740245,0.955808893546012,111.992566973179,111.992566973179,44.8604116456008,27.2406456656587,62.0421169338333,22.7098043736867,0,1,0.99986254294267,0,0,0.178133544753338,25.3840301273507
33.51,0.956198877625123,0.956198877649785,0.956198877456284,111.223247038804,111.223247038804,44.6137534424837,26.4250907146083,62.0698121168357,22.7283442073598,0,1,1.00004567655611,0,0,0.164391869891217,23.4258414594984
33.52,0.956597861745242,0.956597861769968,0.956597861576727,108.88906763313,108.88906763313,43.8529728989858,24.043018023313,62.0985011507708,22.7475484590466,0,1,1.00039204670852,0,0,0.15718465243231,22.3988129716042
33.53,0.956973938251216,0.956973938275502,0.956973938083604,109.184601488481,109.184601488481,43.9561556053633,24.2934246970044,62.125436933845,22.7657398576318,0,1,1.00023169695146,0,0,0.158478934624896,22.5832481840477
33.54,0.957353502615832,0.957353502640003,0.957353502449884,109.432743862858,109.432743862858,44.0438228369435,24.4959853710041,62.1526532460019,22.7841052458521,0,1,1.0000949430516,0,0,0.171876552995747,24.4924088018939
33.55,0.957705374219696,0.957705374243073,0.957705374052177,109.482505854129,109.482505854129,44.0657541514634,24.5040394197498,62.1774414878705,22.8010249465087,0,1,1.00007491313001,0,0,0.16516412647348,23.5358880224709
33.56,0.958034168992822,0.958034169016749,0.958034168826263,111.43292561828,111.43292561828,44.7119987436186,26.4156783879807,62.2003845880595,22.8168626422397,0,1,0.999696564704303,0,0,0.188451243655384,26.8543022208923
33.57,0.958317086675168,0.958317086698594,0.958317086508712,109.782650210557,109.782650210557,44.1738784472225,24.7329794763822,62.2193244907649,22.8303462434097,0,1,1.00006744871634,0,0,0.171402087094897,24.4247974110229
33.58,0.958582812661846,0.958582812685115,0.958582812495941,112.923488655304,112.923488655304,45.2102273083903,27.8435460850541,62.2369292593686,22.8430133108814,0,1,0.999543702540844,0,0,0.18763465998404,26.7379390477257
33.59,0.958805657940494,0.958805657963585,0.958805657774577,113.740189986151,113.740189986151,45.4818408635555,28.6360193126184,62.2507475105885,22.8534231629438,0,1,0.999545886955824,0,0,0.189209450350771,26.9623466749848
33.6,0.959025513434783,0.959025513457273,0.95902551326845,111.324276294653,111.324276294653,44.6909122154992,26.1960925498885,62.2643996006007,22.8637841441635,0,1,1.00006958230701,0,0,0.173610996820749,24.7395670469567
33.61,0.958495903918324,0.958495903944808,0.958495903746353,112.680514148929,112.680514148929,45.1265160204142,27.6251251005691,62.2169149009714,22.8384741473884,0,1,0.999815257147014,0,0,0.183102923169932,26.0921665517152
33.62,0.957958915147589,0.957958915179004,0.957958914976422,113.038215535871,113.038215535871,45.2337684433486,28.0567167611217,62.1687544706527,22.8127443040962,0,1,0.999790078981779,0,0,0.189162180457705,26.955610715223
33.63,0.957392114175217,0.957392114210834,0.957392114000778,114.282171719436,114.282171719436,45.6317715165892,29.3785672702331,62.1180916553786,22.7855127938244,0,1,0.999636377519669,0,0,0.199454583853716,28.4222781991546
33.64,0.956817800984875,0.956817801023525,0.956817800809135,111.796708700275,111.796708700275,44.803839882475,26.9719668880121,62.0668035875658,22.7579382246972,0,1,1.00015235259742,0,0,0.178109477128898,25.3806004908679
33.65,0.956246792854024,0.956246792895409,0.956246792675835,112.50936763365,112.50936763365,45.0272163691625,27.7624862320961,62.0161267887634,22.730754612791,0,1,0.999954670018321,0,0,0.197638598887807,28.1635003415125
33.66,0.955656434916485,0.955656434960562,0.955656434737275,114.064198992657,114.064198992657,45.5269973158724,29.3981648770287,61.9636192456876,22.7024148699404,0,1,0.999742222598249,0,0,0.19498419076552,27.7852471840866
33.67,0.955076786963173,0.955076787009282,0.955076786781887,112.354758748578,112.354758748578,44.9540744452321,27.7680299525016,61.9120627235748,22.6746660725017,0,1,1.00008482743218,0,0,0.185890917979525,26.4894558120823
33.68,0.954510092499999,0.954510092548627,0.954510092317019,112.936176474209,112.936176474209,45.1343899408933,28.426795113686,61.8617412901584,22.6476400703649,0,1,0.999955196746723,0,0,0.190706144297442,27.1756255623855
33.69,0.953949827667433,0.953949827717829,0.953949827483468,111.09936028888,111.09936028888,44.5199879522678,26.6664692724142,61.8119517207002,22.6209392957656,0,1,1.00027413632811,0,0,0.174028789313632,24.7991024771926
33.7,0.953419732207304,0.953419732259243,0.953419732021761,111.12969371154,111.12969371154,44.5198934910724,26.7688752011713,61.7649235479468,22.5958949624215,0,1,1.00014515822311,0,0,0.192415197751537,27.419165679594
33.71,0.952888459126425,0.952888459180149,0.952888458939916,111.034804794388,111.034804794388,44.478571394798,26.7465932173454,61.7175945664413,22.5706170106014,0,1,1.00016044549134,0,0,0.173050918886585,24.6597559413384
33.72,0.952372093562794,0.952372093617451,0.952372093374846,111.84332823169,111.84332823169,44.734491701133,27.6254977768705,61.6716563804305,22.5461740743892,0,1,0.999951003096349,0,0,0.187583218957835,26.7306087014914
33.73,0.951862607954354,0.951862608010206,0.951862607766114,110.255013991201,110.255013991201,44.2027073452512,26.1068628493374,61.6261679409773,22.521983200886,0,1,1.00023853822873,0,0,0.167070002225802,23.8074753171768
33.74,0.951386138630874,0.951386138687999,0.951386138441495,110.617270263212,110.617270263212,44.3126925042455,26.5340700518163,61.5836399282275,22.4995602831679,0,1,1.00006853384998,0,0,0.183064037321814,26.0866253183585
33.75,0.950919366962802,0.950919367020863,0.950919366771992,108.188442648023,108.188442648023,43.5054410170923,24.1691189627485,61.541790243178,22.4775334420963,0,1,1.00046754315364,0,0,0.158363742349564,22.5668332848129
33.76,0.95047815560537,0.95047815566428,0.950478155413819,109.101736190285,109.101736190285,43.7972022094005,25.1425664012865,61.5022748042125,22.4568949847864,0,1,1.00017219290541,0,0,0.163709744735741,23.3286386248432
33.77,0.950047865975179,0.95004786603468,0.950047865785335,109.114963718459,109.114963718459,43.7933126756533,25.2145922725472,61.4636133719492,22.4367580739629,0,1,1.00007233995127,0,0,0.178061377917186,25.373746353199
33.78,0.949610020717153,0.94961002077795,0.949610020525781,108.91760625565,108.91760625565,43.7200283794079,25.0773610969455,61.4241443646548,22.4161007940497,0,1,1.00011410113426,0,0,0.157398543626574,22.4292924667868
33.79,0.94919583717497,0.949195837236478,0.949195836982562,109.887516835194,109.887516835194,44.0308747861795,26.1039770812,61.3868114459283,22.3967283080659,0,1,0.999853843197792,0,0,0.185250600346868,26.3982105494287
33.8,0.948775726827593,0.948775726889413,0.94877572663489,107.962103246549,107.962103246549,43.3899201157618,24.2364058159395,61.3487771837163,22.3769202468931,0,1,1.00022041171917,0,0,0.162839128510909,23.2045758128045
33.81,0.948367127686195,0.948367127749315,0.948367127494408,110.223477021884,110.223477021884,44.1253185873154,26.5540183224319,61.3117732153523,22.3576854841001,0,1,0.999800255185073,0,0,0.174161114539568,24.8179588218884
33.82,0.947955379058779,0.94795537912249,0.947955378865548,111.393863289842,111.393863289842,44.5020362621799,27.7813218192428,61.274362468898,22.3381790017008,0,1,0.999645405822396,0,0,0.182743882442958,26.0410032481215
33.83,0.947548148064852,0.947548148128806,0.947548147871384,111.41513041628,111.41513041628,44.5011341362109,27.8589479374226,61.2373059833549,22.3188764955022,0,1,0.999696149228941,0,0,0.197705823361662,28.1730798290368
33.84,0.947148728622406,0.94714872868629,0.947148728428068,110.791445741665,110.791445741665,44.2883780253437,27.2906750948103,61.2008552456963,22.299915401158,0,1,0.999871328788101,0,0,0.198772497368689,28.3250808750382
33.85,0.946755135011912,0.946755135077106,0.946755134817459,110.358395006204,110.358395006204,44.1383954428683,26.9122018952432,61.1649318684215,22.2812612425392,0,1,0.99998825567261,0,0,0.193112216095006,27.5184907935383
33.86,0.946364376848756,0.946364376913817,0.946364376652955,110.339514068639,110.339514068639,44.1245968754706,26.9475218458085,61.1292537990036,22.262738423827,0,1,1.0000295154721,0,0,0.177791245051644,25.3352524198593
33.87,0.945996347697649,0.945996347763561,0.945996347503648,110.045771073653,110.045771073653,44.0208931226978,26.7047819812619,61.0955727224682,22.2454163699225,0,1,1.00005294516983,0,0,0.180207476165623,25.6795653536013
33.88,0.94563767744851,0.945637677514299,0.945637677253344,109.585687342031,109.585687342031,43.8626576195242,26.2946861028766,61.0625513953595,22.2284498437953,0,1,1.00015856036991,0,0,0.177776266981497,25.3331180448633
33.89,0.945351975657653,0.945351975717892,0.945351975455711,109.314723132388,109.314723132388,43.7679098801004,26.0640309855111,61.0356121991724,22.215079947705,0,1,1.00014844373718,0,0,0.179127557841892,25.5256769924696
33.9,0.945103306976516,0.945103307041369,0.94510330677333,111.312382234252,111.312382234252,44.4194393394584,28.0975369188477,61.0115249123801,22.2033204030238,0,1,0.999798068310518,0,0,0.182709067962142,26.0360421846052
33.91,0.944869496823014,0.94486949689072,0.944869496627374,109.49971195272,109.49971195272,43.8188399851287,26.3187619128097,60.9886447752884,22.1923052646223,0,1,1.00012374641075,0,0,0.18018382868883,25.6761955881582
33.92,0.944640730862272,0.944640730929722,0.944640730665431,109.191825657129,109.191825657129,43.7129456519352,26.0439984529321,60.9662528347636,22.1815743694335,0,1,1.00015322768934,0,0,0.170538538771621,24.301741774956
33.93,0.944438761984444,0.944438762052208,0.944438761787646,111.041891881894,111.041891881894,44.3168193646959,27.9236745940635,60.9460844281625,22.1721328596679,0,1,0.999777861760324,0,0,0.186467307778202,26.5715913583938
33.94,0.944217907189984,0.94421790725749,0.944217906992323,110.091768370686,110.091768370686,43.9999370087959,27.005928850996,60.9241856141647,22.1616539055256,0,1,1.00000220610448,0,0,0.174360288277263,24.84634107951
33.95,0.944034051486628,0.944034051554431,0.944034051289035,108.467934500896,108.467934500896,43.4623347089694,25.4092114072919,60.9055588178558,22.1531642757483,0,1,1.00021325062494,0,0,0.184994558649274,26.3617246075215
33.96,0.943852658621865,0.943852658690255,0.943852658424444,108.480908047174,108.480908047174,43.4627477305555,25.4491539550153,60.8870479224972,22.1447061696615,0,1,1.00018203929949,0,0,0.172102428940223,24.5245961239818
33.97,0.943687600736061,0.943687600804616,0.943687600539151,108.231968447593,108.231968447593,43.3773914348544,25.2248565573338,60.8699818530134,22.137130037246,0,1,1.00014427573225,0,0,0.180300939345412,25.6928838567213
33.98,0.943516747796364,0.943516747864658,0.943516747599073,110.341397297239,110.341397297239,44.0670477640639,27.3600210489623,60.8522693950831,22.129106853194,0,1,0.999775606305699,0,0,0.185507411805447,26.4348061822761
33.99,0.943354335023477,0.943354335092183,0.943354334826131,107.297831993168,107.297831993168,43.0631415865414,24.3411166732967,60.8352048852639,22.1215104346077,0,1,1.00033488022792,0,0,0.163436309100579,23.2896740468326
34,0.943214736092659,0.943214736161743,0.943214735895176,107.200047354578,107.200047354578,43.0279287712054,24.2646109309948,60.8202500056224,22.1151864179608,0,1,1.00024799314211,0,0,0.162545016548484,23.162664858159
34.01,0.943073871981748,0.943073872050983,0.943073871784265,108.252352780046,108.252352780046,43.3706956329648,25.3384731635587,60.8051332230662,22.108746393421,0,1,0.999994279294955,0,0,0.169825855612482,24.2001844247787
34.02,0.942942124706982,0.942942124776195,0.942942124509794,108.137395621895,108.137395621895,43.3299414157277,25.2440594630716,60.790658889171,22.1026772696528,0,1,0.999990436784705,0,0,0.175146692591373,24.9584036942707
34.03,0.942808656944634,0.942808657013957,0.942808656746918,109.848261994922,109.848261994922,43.8892538720442,26.9758718935825,60.7759568111512,22.0964332901883,0,1,0.999698788246378,0,0,0.189928281799757,27.0647801564654
34.04,0.942662981758842,0.942662981828365,0.942662981560663,108.355978355506,108.355978355506,43.3954952639533,25.5063343132298,60.7601223573866,22.0895216848892,0,1,1.00003813923074,0,0,0.173831441014277,24.7709803445345
34.05,0.942533394196839,0.942533394265487,0.942533393997593,110.694227800662,110.694227800662,44.1610729958055,27.8651482248012,60.7456784222429,22.0834011536181,0,1,0.99964170922783,0,0,0.188237021938481,26.8237756262335
34.06,0.942406852035368,0.942406852105159,0.942406851835718,109.198464984766,109.198464984766,43.6664838761446,26.3898676126004,60.7312923293122,22.0773050428533,0,1,1.00000493799908,0,0,0.174166259727147,24.8186920111185
34.07,0.942285199892158,0.942285199961884,0.942285199692858,111.004330798815,111.004330798815,44.2572139643041,28.2152948184268,60.717485407256,22.0715505731326,0,1,0.999686944102325,0,0,0.193926219133861,27.6344862265752
34.08,0.942156529450349,0.942156529519592,0.942156529249814,111.085273466495,111.085273466495,44.2807981336971,28.3172203059279,60.7028204146502,22.0652327459171,0,1,0.999806554708173,0,0,0.17447620427111,24.8628591086331
34.09,0.942063786690677,0.94206378676098,0.942063786492513,109.370711849051,109.370711849051,43.7149379015781,26.6184297331693,60.6913821840693,22.0608999318127,0,1,1.00007907425528,0,0,0.188926697990077,26.9220544635859
34.1,0.941965665485286,0.941965665554366,0.94196566528604,111.061597775256,111.061597775256,44.2682561112998,28.3261318021359,60.6793379499114,22.0561280232082,0,1,0.999831573050073,0,0,0.179856514427385,25.6295533059023
34.11,0.941870579993789,0.941870580062913,0.94187057979338,112.043011849899,112.043011849899,44.5884338078089,29.3239876239016,60.6675310415991,22.0514931843979,0,1,0.999708496781406,0,0,0.189298541598012,26.9750421777167
34.12,0.941785535855622,0.941785535925474,0.941785535656161,112.84316246341,112.84316246341,44.8491922843237,30.1394315498426,60.6564638761868,22.0472670373809,0,1,0.999642440394055,0,0,0.202996160579929,28.9269528826399
34.13,0.941724514115206,0.941724514184834,0.941724513914918,111.269383004974,111.269383004974,44.3301260943636,28.577656095575,60.6474413032059,22.0442856061927,0,1,0.999942022854502,0,0,0.194757520798947,27.75294671385
34.14,0.941667334171826,0.941667334241473,0.941667333971252,110.281524193762,110.281524193762,44.0037122836307,27.6012988173482,60.6387413882699,22.0414839881441,0,1,1.00013536428134,0,0,0.185563784293565,26.442839261833
34.15,0.941643603627572,0.941643603697492,0.941643603427946,110.425248808018,110.425248808018,44.0498387001997,27.7520981986253,60.6328273768439,22.0403232325492,0,1,1.00008604115541,0,0,0.184358389703499,26.2710705327486
34.16,0.941622560603016,0.941622560672463,0.941622560402259,111.07255831422,111.07255831422,44.2615340156134,28.4061311252771,60.6271382366311,22.0392889523115,0,1,0.999949737442269,0,0,0.194006350000562,27.64590487508
34.17,0.941616776502539,0.941616776571749,0.941616776301645,108.630953566653,108.630953566653,43.458217028292,25.9693071945185,60.6226562238528,22.0389901482821,0,1,1.00037753329452,0,0,0.175166789078695,24.961267443714
34.18,0.941654295470414,0.941654295539683,0.941654295269939,107.574985889803,107.574985889803,43.1111590376999,24.9120994816365,60.6219335382359,22.0409528699303,0,1,1.00043763799382,0,0,0.173548781693628,24.7307013913419
34.19,0.941698411097079,0.941698411166227,0.941698410896304,108.971256004678,108.971256004678,43.5702091231747,26.3064421098326,60.6216672825616,22.0431466122838,0,1,1.00011133269271,0,0,0.172951782735309,24.6456290397815
34.2,0.941770414252778,0.94177041432223,0.941770414052464,106.581452767777,106.581452767777,42.7853341191195,23.9110608944374,60.6236670336716,22.0467248396682,0,1,1.0004533799774,0,0,0.163647954683089,23.3198335423401
34.21,0.941716083532417,0.941716083601896,0.941716083327791,108.50022222292,108.50022222292,43.4144335887892,25.840193237856,60.6156282412906,22.0444007437738,0,1,1.00000627046377,0,0,0.176547987353011,25.1580881978041
34.22,0.941707799875407,0.941707799943914,0.94170779967437,107.643643592823,107.643643592823,43.1320721673147,24.9885043155975,60.6110537880384,22.0440854891869,0,1,1.00016601771393,0,0,0.15810466803398,22.5299151948422
34.23,0.941713576735064,0.941713576804827,0.941713576536672,107.73295190077,107.73295190077,43.1608975332417,25.0805770764463,60.6077925438426,22.0445822804809,0,1,1.00006650740837,0,0,0.169798043036556,24.1962211327092
34.24,0.941712743506454,0.941712743576087,0.941712743308079,108.562218212182,108.562218212182,43.4327681957397,25.9138517703813,60.6037818506736,22.0445845911273,0,1,0.999936256480044,0,0,0.159849816485269,22.7785988491508
34.25,0.941724872557595,0.94172487262674,0.941724872358942,107.396179508604,107.396179508604,43.0490818905759,24.7498350255438,60.6009801761006,22.0453643069598,0,1,1.00007484663151,0,0,0.176783073174829,25.1915879274132
34.26,0.941737165822282,0.941737165891827,0.941737165624722,107.930393199555,107.930393199555,43.2242179220103,25.2862602957761,60.5980834521107,22.0460494516683,0,1,0.999960671706665,0,0,0.181915202179539,25.9229163105843
34.27,0.941741410839952,0.941741410909144,0.941741410641914,108.699933466877,108.699933466877,43.4765261291974,26.0593121338015,60.594390577129,22.046230755947,0,1,0.999867481923786,0,0,0.176357922560893,25.1310039649273
34.28,0.941762263512319,0.941762263581479,0.941762263314384,108.412647942344,108.412647942344,43.3817734895389,25.773332141184,60.5920740018613,22.0472417992984,0,1,0.999930667743063,0,0,0.181562111320388,25.8726008631553
34.29,0.941784622186461,0.941784622256931,0.941784621991018,109.204457122343,109.204457122343,43.641699520965,26.5664845891449,60.5897598958225,22.0482126373755,0,1,0.999849569150011,0,0,0.172990330978275,24.6511221644042
34.3,0.941812933826948,0.94181293389499,0.941812933627643,109.144687494572,109.144687494572,43.6218408070504,26.5072055867362,60.5879713624756,22.0495105453602,0,1,0.999888021838001,0,0,0.175411638259863,24.9961584520305
34.31,0.941859472525169,0.941859472594175,0.941859472328072,109.621038786189,109.621038786189,43.7785204899912,26.9816839098356,60.5876730828197,22.0516817935338,0,1,0.99981184769478,0,0,0.190555979190793,27.1542270346881
34.32,0.941880953805921,0.941880953874182,0.94188095360803,112.101520220509,112.101520220509,44.5934311596109,29.4639408101893,60.5851294739444,22.0524499363751,0,1,0.999482275959983,0,0,0.198192626192363,28.2424492324117
34.33,0.941920906081438,0.941920906149979,0.941920905883191,109.482942676383,109.482942676383,43.7326772878985,26.8448233405647,60.5840228586608,22.054096477157,0,1,1.00006513265732,0,0,0.178457904403631,25.4302513775174
34.34,0.9419820564618,0.941982056530288,0.94198205626352,109.902310126939,109.902310126939,43.8708727047672,27.2605392623833,60.5848639479069,22.0569069166491,0,1,0.999987659560699,0,0,0.178372828195927,25.4181280179196
34.35,0.942034828821424,0.942034828889765,0.942034828622951,110.901459800486,110.901459800486,44.1994698211371,28.2572425503436,60.5849628993886,22.0592543507533,0,1,0.999843490327716,0,0,0.17802296700097,25.3682727976382
34.36,0.942100368872522,0.94210036894113,0.942100368674792,110.115908446213,110.115908446213,43.9416886906211,27.4675982233169,60.5860898833702,22.0622203395257,0,1,1.00001491027275,0,0,0.172194596710119,24.537730031192
34.37,0.942185465680714,0.942185465749014,0.942185465482703,110.16303376579,110.16303376579,43.9579699679234,27.507883589318,60.5889328360764,22.0662173403953,0,1,0.999972311937314,0,0,0.18576129621629,26.4709847108213
34.38,0.942261111184751,0.94226111125226,0.942261110985313,109.966723767837,109.966723767837,43.8940374618084,27.3062126340503,60.5908668464203,22.0696442873663,0,1,1.00004898875331,0,0,0.172647049151146,24.6022045040383
34.39,0.942354613852733,0.942354613920324,0.942354613654181,108.703854883498,108.703854883498,43.4798992795352,26.035363893994,60.5944163885227,22.0740746009815,0,1,1.00023337760773,0,0,0.167223201035803,23.829306147602
34.4,0.942445152930615,0.942445152997477,0.942445152731001,110.098536832658,110.098536832658,43.9392200608233,27.4223300851115,60.5978050090835,22.0784017384631,0,1,0.999920336921057,0,0,0.184398042220696,26.2767210164491
34.41,0.942545115918626,0.942545115986014,0.942545115718683,107.827950411171,107.827950411171,43.1939639388912,25.1430101010548,60.601827212908,22.0831130972081,0,1,1.00032351268338,0,0,0.166070813911837,23.6650909824367
34.42,0.942656349098682,0.942656349165883,0.942656348900217,108.915974796474,108.915974796474,43.5528696802746,26.2205424239132,60.6069484359446,22.0884839366158,0,1,1.00004521484018,0,0,0.176941381666437,25.2141468874673
34.43,0.942755319935951,0.942755320003332,0.942755319737065,106.82307156838,106.82307156838,42.8660244066161,24.1188206549239,60.6110022926609,22.0932486207952,0,1,1.00038146161279,0,0,0.159527243281179,22.7326321675681
34.44,0.942865097353125,0.94286509742115,0.942865097155578,108.568043856911,108.568043856911,43.4408589213666,25.853281041322,60.6161159070835,22.0986469085051,0,1,0.999954027509205,0,0,0.184820893879877,26.3369773778825
34.45,0.942942649510191,0.94294264957798,0.942942649312459,109.543748469148,109.543748469148,43.7621939118338,26.8232819003299,60.6182528983185,22.1022136704999,0,1,0.999849436127423,0,0,0.172403673563096,24.5675234827412
34.46,0.943039924183477,0.943039924250803,0.943039923985892,108.043323429953,108.043323429953,43.2700514586154,25.314294807963,60.6221467745762,22.1068818474139,0,1,1.00009550015961,0,0,0.17832912733177,25.4119006447772
34.47,0.943518214341452,0.943518214413403,0.943518214152365,109.254772656548,109.254772656548,43.6758629253973,26.4689928619646,60.6564435934863,22.1293362010966,0,1,0.999915562077495,0,0,0.16943508353897,24.1444994043032
34.48,0.944356223618556,0.944356223679589,0.944356223425948,108.386277654237,108.386277654237,43.404314606432,25.4978337099813,60.7196420786569,22.1688018655993,0,1,1.00006339017817,0,0,0.175032336267173,24.9421079180722
34.49,0.945193885987953,0.945193886044802,0.945193885797351,109.191164426679,109.191164426679,43.6827646818669,26.20017910052,60.7827857925919,22.2081995335673,0,1,0.99995878051702,0,0,0.165625425820069,23.6016231793598
34.5,0.945999013683374,0.945999013736328,0.945999013494153,109.463091851845,109.463091851845,43.785522119743,26.373312722521,60.8435373052605,22.2462418240632,0,1,0.999876123483391,0,0,0.192707188460403,27.4607743556075
34.51,0.946791725846726,0.946791725897015,0.946791725660969,109.354993079293,109.354993079293,43.7631187328743,26.1682740583833,60.9031467898477,22.2835722310621,0,1,0.999956176193207,0,0,0.189350312019106,26.9824194627226
34.52,0.947543480919226,0.947543480964739,0.947543480733126,111.17079704337,111.17079704337,44.3723480251634,27.892432976165,60.9594444231296,22.3189196440753,0,1,0.999719385657367,0,0,0.188702183101126,26.8900610919105
34.53,0.948259157833238,0.948259157876697,0.948259157649339,110.364095970093,110.364095970093,44.1189794263651,26.998612305705,61.012875128138,22.3526085362502,0,1,0.99994472069177,0,0,0.183681886995907,26.1746688969167
34.54,0.948936623094424,0.948936623136491,0.948936622913489,110.393977608679,110.393977608679,44.1399443763666,26.9460194392148,61.0633694739546,22.3845886955094,0,1,0.999970087348364,0,0,0.184570908159181,26.3013544126833
34.55,0.949581047671016,0.94958104771044,0.94958104749103,109.855634800547,109.855634800547,43.9735763061038,26.3293285912192,61.1112556230076,22.41505058632,0,1,1.00008752792839,0,0,0.178960587581913,25.5018837304226
34.56,0.95017672835359,0.95017672839188,0.950176728175209,112.599972528862,112.599972528862,44.8853184129135,29.0015744588515,61.1552256146693,22.4431724553416,0,1,0.999628971667621,0,0,0.196760582334597,28.0383829826801
34.57,0.950750412647809,0.95075041268374,0.950750412470237,112.62825930511,112.62825930511,44.9039107370291,28.9608946896783,61.1972420503183,22.4701225651136,0,1,0.999741323490243,0,0,0.19870431522883,28.3153649201082
34.58,0.951283996815456,0.951283996848888,0.951283996637533,111.357169821525,111.357169821525,44.4947199047885,27.6259345875809,61.2360430342617,22.4951921996825,0,1,1.00007629239094,0,0,0.173980096007223,24.7921636810293
34.59,0.951792463655153,0.951792463688526,0.951792463479589,112.062740340451,112.062740340451,44.7348421685644,28.2704163807276,61.2730704601481,22.5192534995753,0,1,0.999949328209704,0,0,0.178205578191659,25.3942948923115
34.6,0.952274815167826,0.952274815199781,0.952274814993045,111.575644592782,111.575644592782,44.5825165005507,27.7254080000723,61.3080767269085,22.5421598658013,0,1,1.00000663279664,0,0,0.196082800366467,27.9417990522215
34.61,0.952697036530319,0.952697036561571,0.952697036356765,109.468949121591,109.468949121591,43.8967855166939,25.568601115782,61.3381667411619,22.5621812646476,0,1,1.00039302920178,0,0,0.171094141691415,24.3809151910266
34.62,0.953106149212639,0.953106149242265,0.953106149038989,109.411082156851,109.411082156851,43.8843055751061,25.4618098141312,61.36747697218,22.5817953705394,0,1,1.00029958569604,0,0,0.171925703848346,24.4994127983893
34.63,0.953486983977905,0.953486984008288,0.95348698380749,110.243871558788,110.243871558788,44.164046114738,26.2495160947542,61.3943881871886,22.5999672768451,0,1,1.00011698971147,0,0,0.17274897272875,24.6167286138469
34.64,0.953846760202082,0.953846760230916,0.953846760031977,108.86864072311,108.86864072311,43.7176936047206,24.8317468767453,61.4196662962978,22.617227550067,0,1,1.00030389850499,0,0,0.167351046874463,23.8475241796109
34.65,0.954179619166834,0.954179619193568,0.95417961899522,109.011869506219,109.011869506219,43.7699764933231,24.9357773782673,61.4428350055559,22.6332571223958,0,1,1.00019962121358,0,0,0.167116208659298,23.8140597339499
34.66,0.954458909796722,0.954458909825686,0.954458909628776,109.947932398986,109.947932398986,44.0818786689331,25.8397627681233,61.4615397242597,22.6466299066034,0,1,1.00002146013993,0,0,0.157779373133155,22.4835606714745
34.67,0.954734859353239,0.954734859380845,0.954734859185158,109.923867137258,109.923867137258,44.0781709414818,25.7838224220794,61.4800883491099,22.6599563660686,0,1,0.999960910511279,0,0,0.179331600629359,25.5547530896836
34.68,0.954944780959619,0.954944780986715,0.954944780791416,110.240833533399,110.240833533399,44.1853393997061,26.0778212192052,61.4930622050092,22.669950109185,0,1,0.999945977527156,0,0,0.169453483655624,24.1471214209264
34.69,0.955149833174848,0.955149833201859,0.955149833007511,111.313914072946,111.313914072946,44.5409532058753,27.1284966973141,61.5056805885398,22.6797367870918,0,1,0.999770534418131,0,0,0.180706358747145,25.7506561214681
34.7,0.955329251160504,0.955329251187259,0.955329250994498,111.081594246955,111.081594246955,44.4670236734913,26.8772785881479,61.5161006187895,22.6882150400176,0,1,0.999875407619823,0,0,0.177107541931469,25.2378247252343
34.71,0.955476924626366,0.955476924653511,0.955476924459977,110.150613505967,110.150613505967,44.1629174620671,25.9313157709859,61.5240359701418,22.6952617648391,0,1,1.00005612868072,0,0,0.173024619124208,24.6560082251997
34.72,0.955633849776038,0.955633849803273,0.955633849611124,109.584107317827,109.584107317827,43.9788009128467,25.3484029613331,61.5328490461133,22.7028553103804,0,1,1.00011229988755,0,0,0.178773460421951,25.475218110128
34.73,0.955749810582434,0.955749810608534,0.955749810417644,110.170207187151,110.170207187151,44.1727808077964,25.9235713312772,61.5382366652483,22.7083991906252,0,1,1.0000153794702,0,0,0.170138483056869,24.2447338356038
34.74,0.95587640831122,0.9558764083374,0.955876408146816,110.223379781211,110.223379781211,44.1917929121916,25.9643629471527,61.5445255998349,22.7144912342235,0,1,0.999992441064553,0,0,0.173289574869598,24.6937644189177
34.75,0.955973229599406,0.955973229625106,0.955973229434603,110.451555817549,110.451555817549,44.2677960633231,26.1840326360243,61.5483780908464,22.7191450906786,0,1,0.999947941870773,0,0,0.177778323599217,25.3334111128884
34.76,0.956052940943527,0.956052940969194,0.956052940779268,111.211548651892,111.211548651892,44.5182733138494,26.9379142247435,61.5507423452084,22.7228920819401,0,1,0.999852743679746,0,0,0.175682840797619,25.0348048136606
34.77,0.956083155997838,0.956083156023427,0.956083155834521,112.631878029313,112.631878029313,44.9849046354722,28.3586379193477,61.5490277433681,22.724212366597,0,1,0.999662604259997,0,0,0.182420545042599,25.9949276685704
34.78,0.956098225600276,0.95609822562559,0.956098225435423,111.655652026544,111.655652026544,44.6635526348226,27.3848012511532,61.5460496514171,22.7248011239733,0,1,0.999906321842607,0,0,0.17912776546266,25.5257065784291
34.79,0.95620762667756,0.956207626717672,0.956207626527642,112.495895242116,112.495895242116,44.9409099777411,28.215270761315,61.5507426407058,22.7298818400953,0,1,0.999808260696204,0,0,0.179023468051954,25.5108441974034
34.8,0.956330825458197,0.95633082548396,0.956330825297991,112.415345814693,112.415345814693,44.9158517115474,28.1232336857543,61.5565150652253,22.7355970637132,0,1,0.999879006577495,0,0,0.176317799964141,25.1252864948901
34.81,0.955746887157111,0.955746887187613,0.955746886992391,113.044380926145,113.044380926145,45.1116185946102,28.8314720679196,61.5051703043619,22.7077385538635,0,1,0.999750320345529,0,0,0.201693337485276,28.7413005916519
34.82,0.955170915273501,0.955170915306289,0.955170915103297,110.383061759326,110.383061759326,44.2260208225008,26.248467925434,61.4543879033421,22.68020593055,0,1,1.00027037280857,0,0,0.177354588094963,25.2730288035322
34.83,0.954585693908507,0.95458569394366,0.954585693734812,112.135318568292,112.135318568292,44.7909793975345,28.0798966388423,61.4030712534373,22.6523506760125,0,1,0.999918504323201,0,0,0.181095523378836,25.8061120814841
34.84,0.954021571575086,0.954021571616463,0.954021571402938,111.24242892933,111.24242892933,44.4869002476284,27.2633928895133,61.3534916192164,22.6255444205999,0,1,1.00003805321037,0,0,0.193185180788935,27.5288882624232
34.85,0.953466897189059,0.953466897231824,0.953466897013051,111.177828761493,111.177828761493,44.455217526234,27.2740976674581,61.3046151503509,22.599115943684,0,1,1.00005483188145,0,0,0.184704604036749,26.3204060752367
34.86,0.952925976105475,0.952925976150224,0.952925975927019,110.850753083791,110.850753083791,44.3375368720448,27.0203180922716,61.2569867854474,22.5734482060721,0,1,1.00006816870431,0,0,0.191462100836981,27.2833493692698
34.87,0.952392010394623,0.952392010441006,0.952392010213631,110.723267633589,110.723267633589,44.2855667433706,26.9653534334171,61.2098631985324,22.5480510016398,0,1,1.00008902096064,0,0,0.181125809427978,25.8104278434869
34.88,0.951890647995616,0.951890648044947,0.951890647814037,107.812296607823,107.812296607823,43.319339845726,24.1222534412968,61.1656126494501,22.5244305170759,0,1,1.00050990383209,0,0,0.162530016311878,23.1605273244426
34.89,0.951432829640005,0.951432829690727,0.951432829456864,110.008597427527,110.008597427527,44.0325809107726,26.3806717154914,61.1250007802275,22.5029249318077,0,1,0.999988471435278,0,0,0.180632648834473,25.7401524589125
34.9,0.950974026921222,0.950974026972815,0.950974026736294,108.293132747479,108.293132747479,43.4600405183974,24.7276637606284,61.0841704979144,22.4812984889357,0,1,1.00024530025839,0,0,0.176998066918734,25.2222245359197
34.91,0.950554030656462,0.950554030711613,0.950554030472973,109.314847191836,109.314847191836,43.787839508298,25.8069406922447,61.0464457459351,22.461460753656,0,1,1.00003702814062,0,0,0.16747619981817,23.8653584740892
34.92,0.950151732933881,0.950151732989627,0.95015173274801,106.936837071224,106.936837071224,42.998547023721,23.4839470627686,61.0102793955179,22.4426106129379,0,1,1.00038084464474,0,0,0.1596777570313,22.7540803769603
34.93,0.949768356407935,0.949768356464558,0.94976835622093,109.959395731241,109.959395731241,43.9846722796721,26.5590865896116,60.9756774868024,22.4246316548266,0,1,0.999759042164638,0,0,0.182063443909752,25.9440407571397
34.94,0.949382188317808,0.949382188375323,0.949382188129633,110.484174897651,110.484174897651,44.1496878293213,27.1374271753655,60.9404997471422,22.406247975143,0,1,0.999748478047895,0,0,0.175863911391971,25.0606073733559
34.95,0.949030963552488,0.949030963611848,0.949030963365065,108.947054058934,108.947054058934,43.6376222161967,25.6492251920186,60.9082212678396,22.389607599076,0,1,1.00005625232113,0,0,0.164911493787664,23.4998878647421
34.96,0.948736953383271,0.948736953442625,0.948736953193861,109.058994810582,109.058994810582,43.6686214068845,25.8024320593265,60.880742214534,22.3758205367212,0,1,0.999979558944876,0,0,0.178497960908365,25.435959429442
34.97,0.948412176904887,0.948412176964232,0.948412176713987,110.209091017817,110.209091017817,44.0402574601636,26.9981356483602,60.850575153194,22.3603802162623,0,1,0.999825005189371,0,0,0.16930459046578,24.1259041413736
34.98,0.948121948422455,0.948121948483124,0.948121948231227,108.458705837897,108.458705837897,43.4591883446819,25.288670817483,60.8233199253713,22.3467150950425,0,1,1.00012109514254,0,0,0.168420258385771,23.9998868199724
34.99,0.947849982614321,0.947849982675893,0.947849982422761,111.709642798608,111.709642798608,44.5222776292868,28.5783451839439,60.797484274438,22.3338133402262,0,1,0.999552682694439,0,0,0.186344779313747,26.5541310522089
35,0.947579216796827,0.947579216858847,0.947579216604272,111.104728017911,111.104728017911,44.3179756408849,28.012433290586,60.7714996620786,22.3207950652464,0,1,0.999779586683454,0,0,0.173665620789378,24.7473509624864
35.01,0.947312744721979,0.947312744784013,0.947312744528239,111.952037193264,111.952037193264,44.5911113277559,28.8979014634849,60.7460374845068,22.308098245272,0,1,0.999660969294061,0,0,0.193000770516789,27.5026097986424
35.02,0.947103677845651,0.947103677906422,0.947103677649446,110.344058021356,110.344058021356,44.0582212175427,27.3208469443643,60.7251257955554,22.2980852814367,0,1,1.00000329210861,0,0,0.189748466515656,27.039156478481
35.03,0.946898949682705,0.94689894974461,0.946898949486555,111.845715854473,111.845715854473,44.5475086311283,28.8527902955833,60.7046329760105,22.2882925828794,0,1,0.999759478833643,0,0,0.200813180159362,28.615878172709
35.04,0.94669893528598,0.946698935347192,0.946698935088813,111.192440545695,111.192440545695,44.3285473576229,28.2294966530497,60.6843493307834,22.278594561862,0,1,0.999977073728888,0,0,0.179705393424319,25.6080185629655
35.05,0.946536327173916,0.946536327236527,0.946536326976641,110.624007054452,110.624007054452,44.1381954963331,27.6857204500951,60.6673738442999,22.2709127600569,0,1,1.00003586303355,0,0,0.194161040023306,27.6679482033211
35.06,0.946403836662245,0.946403836724588,0.946403836464533,109.946211425888,109.946211425888,43.9124160975722,27.0287947036192,60.6527867137193,22.2646300085496,0,1,1.00013567368756,0,0,0.194646673881709,27.7371510281436
35.07,0.946274119822492,0.946274119885176,0.946274119624923,109.546212321036,109.546212321036,43.7779953611446,26.6492917643738,60.638436254981,22.2584843016813,0,1,1.00018884214873,0,0,0.18524101377619,26.396844463107
35.08,0.946149407778599,0.946149407841634,0.94614940758065,109.945217097571,109.945217097571,43.9062810587865,27.0681653604712,60.6244875863331,22.2525641507672,0,1,1.00010845411845,0,0,0.172556130164144,24.5892485483906
35.09,0.946065844195854,0.94606584425922,0.946065843997588,110.760496876988,110.760496876988,44.1721297950113,27.8978867739308,60.6139408149662,22.2486692880906,0,1,0.999909728446682,0,0,0.192042173866408,27.3660097759632
35.1,0.945960811236843,0.945960811300159,0.945960811038676,109.162128270376,109.162128270376,43.6442565267871,26.3168460212898,60.6015773257821,22.2437049233042,0,1,1.00019302531532,0,0,0.184856745400834,26.3420862196189
35.11,0.945751142237998,0.94575114229396,0.945751142036578,109.290710483988,109.290710483988,43.6821951485656,26.4760133637963,60.5808818953392,22.2338152248524,0,1,1.0001635221171,0,0,0.165346161642241,23.5618280340193
35.12,0.945647003095154,0.945647003157172,0.945647002896352,107.600680639463,107.600680639463,43.1242765480644,24.8026799726943,60.5688734624439,22.2291272043248,0,1,1.00035487738534,0,0,0.167718453330874,23.8998795996495
35.13,0.945520380496969,0.945520380561239,0.945520380299409,108.667512299609,108.667512299609,43.4721051809115,25.8890692610902,60.5550772286207,22.2233658098977,0,1,1.00006474925705,0,0,0.168909093880668,24.0695458779952
35.14,0.945412616014307,0.945412616078541,0.945412615817709,106.874347037893,106.874347037893,42.8802155210233,24.1131275510416,60.5427334585874,22.2184860282637,0,1,1.00031652508436,0,0,0.162768034480502,23.1944449134716
35.15,0.945311826802055,0.945311826867004,0.945311826605832,108.125573601425,108.125573601425,43.2891072094205,25.3805698884002,60.531027799336,22.2139759136885,0,1,0.999995736010653,0,0,0.179249371308832,25.5430354115086
35.16,0.945190606963558,0.945190607027164,0.945190606766247,108.269231010888,108.269231010888,43.3335387717062,25.5435434052426,60.5174054938354,22.2082821118098,0,1,1.00000514626386,0,0,0.162605927573323,23.1713446791985
35.17,0.945095105691538,0.945095105755678,0.9450951054955,108.661069450901,108.661069450901,43.4600208616978,25.9511879471575,60.5059717027245,22.2039098010191,0,1,0.999902172730482,0,0,0.17523567302118,24.9710834055182
35.18,0.944989678965637,0.94498967902905,0.944989678769199,109.440319501805,109.440319501805,43.7136189833228,26.7478819827745,60.4935419196009,22.19889559943,0,1,0.999820170887991,0,0,0.167594959552869,23.8822817362838
35.19,0.944902132580229,0.944902132643644,0.944902132383359,108.00727049055,108.00727049055,43.2404211012559,25.3296721819831,60.4827094132666,22.1948888953006,0,1,1.00004482780773,0,0,0.179299256217145,25.5501440109431
35.2,0.944806552002933,0.944806552065884,0.944806551804607,109.929613361818,109.929613361818,43.8699098817836,27.2681893763726,60.4710847666673,22.1903392187786,0,1,0.999742232212819,0,0,0.179638340846901,25.5984635706834
35.21,0.944691243963086,0.9446912440271,0.944691243766431,110.7573480492,110.7573480492,44.1392479048923,28.1148246088842,60.4577607289888,22.184762711327,0,1,0.999681733740341,0,0,0.180155581191559,25.6721703197971
35.22,0.944607612755204,0.944607612818873,0.944607612557997,110.024723076092,110.024723076092,43.8962855513201,27.3969495018573,60.4470313011494,22.1807422730853,0,1,0.999857961442555,0,0,0.187291181738792,26.6889933977779
35.23,0.944515144771312,0.94451514483565,0.944515144573899,110.295469346056,110.295469346056,43.9829558541003,27.6836261635799,60.4355741630809,22.1762690193949,0,1,0.999862102047612,0,0,0.185812978279169,26.4783494047816
35.24,0.94443744198976,0.944437442054729,0.944437441793138,111.652854783829,111.652854783829,44.427028452911,29.0551911600162,60.425240064308,22.1724235595044,0,1,0.99969424330766,0,0,0.18805389446472,26.7976799612226
35.25,0.944366524483615,0.944366524548095,0.944366524286436,109.940215658165,109.940215658165,43.8621728302524,27.3556839291543,60.4155350288756,22.1689967001355,0,1,1.00002658748785,0,0,0.19608342283806,27.9418877544236
35.26,0.944281039799327,0.944281039866067,0.944281039603057,111.189758532305,111.189758532305,44.2706713025217,28.6203488967465,60.4046125534883,22.16479708207,0,1,0.999859647439958,0,0,0.188903556308485,26.9187567739591
35.27,0.944193866003255,0.944193866066692,0.944193865804901,112.627177810186,112.627177810186,44.7408906535008,30.0731253219627,60.3935507759087,22.1605017123146,0,1,0.999659431070423,0,0,0.20206817750796,28.7947152948843
35.28,0.944115387375621,0.944115387440275,0.944115387177469,111.301419919955,111.301419919955,44.3030374149986,28.7616975954172,60.3831307350834,22.1565915894543,0,1,0.999972325872988,0,0,0.197097277255766,28.0863620089467
35.29,0.944072034718657,0.944072034784816,0.944072034521531,110.790637081032,110.790637081032,44.1336741133571,28.2606993035625,60.3755718684503,22.1543659090195,0,1,1.00011359568425,0,0,0.175911110010786,25.0673331765369
35.3,0.944020214936763,0.944020215000335,0.944020214737865,110.320921827606,110.320921827606,43.9777198899971,27.8013968377054,60.3675830606851,22.1519419292156,0,1,1.00014104452397,0,0,0.180795308364367,25.7633314419223
35.31,0.943990297831664,0.943990297895141,0.94399029763262,110.22529331835,110.22529331835,43.9451131848806,27.7133107566199,60.3613940488262,22.1505885129044,0,1,1.00009129761217,0,0,0.193803144269978,27.6169480584718
35.32,0.943958028170852,0.943958028235079,0.943958027973196,108.552353399851,108.552353399851,43.3940170567144,26.0482942438125,60.3549625716917,22.1490965843471,0,1,1.00036038781702,0,0,0.177677337344544,25.3190205715975
35.33,0.943929738861486,0.943929738926356,0.943929738663863,109.824247759136,109.824247759136,43.8109314738546,27.3274531702997,60.3489494150834,22.1478451737526,0,1,1.00007024433174,0,0,0.179112080539711,25.5234714769088
35.34,0.943912904016239,0.943912904079931,0.943912903817665,108.204838290706,108.204838290706,43.2777116348295,25.7138941100919,60.3438097384892,22.147134442125,0,1,1.00032244052106,0,0,0.164288125407062,23.4110578705064
35.35,0.943901617067246,0.943901617132158,0.943901616870461,106.828996578206,106.828996578206,42.824710090947,24.3426852435889,60.3393895227814,22.1469218118359,0,1,1.00041396701881,0,0,0.172116359521975,24.5265812318814
35.36,0.943887227328991,0.943887227394592,0.943887227132243,108.504723164303,108.504723164303,43.3746230455131,26.023713454222,60.3345856188623,22.1464240912183,0,1,1.00004256723625,0,0,0.174175382312232,24.819991979493
35.37,0.943860021506627,0.943860021571053,0.943860021309385,109.607992451107,109.607992451107,43.7361248296293,27.1341546716908,60.3286209426333,22.1452168367828,0,1,0.99983942013489,0,0,0.183090881426596,26.0904506032899
35.38,0.943839108042511,0.943839108106889,0.943839107844774,107.695670857037,107.695670857037,43.1065892473137,25.2279512953876,60.3232759926556,22.1444435689936,0,1,1.00011837190315,0,0,0.172205884826814,24.539338587821
35.39,0.943789724461338,0.943789724526696,0.94378972426414,108.691076506636,108.691076506636,43.432254045682,26.2333400827262,60.3155381351096,22.1421982888006,0,1,0.999940223720636,0,0,0.166946212678138,23.7898353066346
35.4,0.943767764639412,0.94376776470614,0.943767764443276,107.114004422192,107.114004422192,42.9128861411401,24.6625598506537,60.3100851294089,22.1413594421295,0,1,1.00017011177823,0,0,0.17105265418083,24.3750032207683
35.41,0.943736957493336,0.943736957559464,0.943736957297093,107.000111611135,107.000111611135,42.8742823005349,24.5561377960492,60.303901242105,22.1400725729805,0,1,1.00015431828011,0,0,0.1611457030044,22.963262678127
35.42,0.943712593657951,0.943712593723931,0.943712593461794,109.018744861433,109.018744861433,43.5367152601318,26.5814491332737,60.2982280987748,22.1390676293846,0,1,0.999759474153082,0,0,0.178368598778244,25.4175253258998
35.43,0.943653218176225,0.943653218242289,0.943653217980152,108.865410398356,108.865410398356,43.4845964226514,26.4396538808049,60.2895216541736,22.1362348633779,0,1,0.999858251519182,0,0,0.169859334816186,24.2049552113065
35.44,0.943590964871413,0.943590964937395,0.943590964675054,109.117444075001,109.117444075001,43.5656810063733,26.703477141197,60.2806521007173,22.1333148330863,0,1,0.999842788841963,0,0,0.172056070497261,24.5179900458597
35.45,0.943509937617066,0.94350993768342,0.943509937420761,110.42032464506,110.42032464506,43.9918152002132,28.0207113515319,60.2701950651002,22.1294182284282,0,1,0.999675625330076,0,0,0.174392876902487,24.8509849586044
35.46,0.943438014802171,0.943438014868559,0.943438014605958,109.674697994822,109.674697994822,43.744799253149,27.2882441818263,60.2604759437297,22.1259778692663,0,1,0.9998563548002,0,0,0.178708961319771,25.4660269880674
35.47,0.943370842009165,0.943370842075447,0.943370841813257,109.793606987238,109.793606987238,43.7820460172952,27.4195488761788,60.2512307027698,22.1228274082898,0,1,0.999833268503434,0,0,0.197816525005251,28.1888548132483
35.48,0.943282172537648,0.943282172604026,0.943282172341578,109.724908005727,109.724908005727,43.7572264197054,27.3662162397715,60.2401408769864,22.1185508889693,0,1,0.999904338119172,0,0,0.194875109577299,27.7697031147651
35.49,0.943172938956964,0.943172939023313,0.943172938760895,110.238766487827,110.238766487827,43.9235134120295,27.8981757286364,60.2273508794932,22.1132398796976,0,1,0.999896107144102,0,0,0.178456244905979,25.4300148991021
35.5,0.94307124578038,0.943071245846916,0.943071245584425,110.412390616847,110.412390616847,43.9781419201986,28.0886276190068,60.2153358647344,22.1084271331056,0,1,0.999862488759221,0,0,0.190330148164031,27.1220461133744
35.51,0.942901981239391,0.942901981305912,0.942901981044725,110.630990945551,110.630990945551,44.0463593794843,28.3328335263663,60.1978269674143,22.1003304517704,0,1,0.999879964514408,0,0,0.185606118855171,26.4488719368619
35.52,0.942735673005551,0.942735673072373,0.942735672809897,109.467266170099,109.467266170099,43.660309590751,27.1941034784096,60.1806779773339,22.092484714355,0,1,1.00008707890982,0,0,0.185200995935578,26.3911419208199
35.53,0.942570087290309,0.942570087357057,0.942570087094773,109.321185347544,109.321185347544,43.6087571357377,27.0729223198605,60.1635965261135,22.0846665015697,0,1,1.00011393707304,0,0,0.172422945710483,24.5702697637438
