t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
35.54,0.942431870136878,0.94243187020352,0.942431869941622,107.755717342557,107.755717342557,43.091195370082,25.5285043424639,60.148893155598,22.0783198444952,0,1,1.00030669093835,0,0,0.173900568303867,24.780830983301
35.55,0.942258099262405,0.942258099329229,0.942258099067451,108.967294446826,108.967294446826,43.4857850229985,26.7656913407488,60.1313448409034,22.0702582651736,0,1,1.0000290344935,0,0,0.177723126276388,25.3255454943853
35.56,0.942072295286365,0.942072295353311,0.942072295091532,108.25380408668,108.25380408668,43.2474090059933,26.0794753497657,60.1127507389285,22.0615779979857,0,1,1.00014310034543,0,0,0.16737093058982,23.8503576090494
35.57,0.941905164261791,0.941905164328871,0.941905164067103,108.188262589941,108.188262589941,43.2223416612033,26.0387230678282,60.095711498252,22.0538280238608,0,1,1.0001132693499,0,0,0.161859360819231,23.0649589167404
35.58,0.941736051728586,0.941736051795668,0.941736051533934,107.558525449423,107.558525449423,43.0118261330983,25.4338032432046,60.0786305522977,22.0460916539211,0,1,1.00013659798039,0,0,0.172742266900079,24.6157730332612
35.59,0.941573612036455,0.941573612103777,0.941573611842275,106.413805391887,106.413805391887,42.6321591298327,24.3130514597797,60.0620765024977,22.0386774296101,0,1,1.00026215294639,0,0,0.172482052614118,24.5786924975118
35.6,0.941383600119897,0.941383600187475,0.941383599925901,108.443060702701,108.443060702701,43.2952204848046,26.3700263591848,60.0432052573009,22.0298290862155,0,1,0.999889849511365,0,0,0.167496263349399,23.8682175272893
35.61,0.941205155681143,0.941205155748843,0.94120515548705,106.857342246956,106.857342246956,42.7702993658458,24.8105282350261,60.0252506875213,22.0215633244086,0,1,1.00015963933689,0,0,0.158593142955596,22.5995228711724
35.62,0.941036360173947,0.941036360241971,0.941036359980116,107.008124947739,107.008124947739,42.8163391462725,24.9860508051139,60.0082130044822,22.0138611381426,0,1,1.00005273397338,0,0,0.169213576117169,24.1129345966966
35.63,0.940877766793315,0.940877766861625,0.9408777666003,106.63554032764,106.63554032764,42.6905032951753,24.6371393426914,59.9918592126148,22.0065417723339,0,1,1.00010251360602,0,0,0.159620317496301,22.7458952432229
35.64,0.940697186789542,0.940697186857669,0.940697186596586,108.402714379366,108.402714379366,43.267584839549,26.4308447447083,59.9737284415969,21.9981411930605,0,1,0.999784528173376,0,0,0.163209514366281,23.2573557971951
35.65,0.940549600101012,0.940549600168994,0.94054959990802,107.568659925049,107.568659925049,42.9902641278917,25.6190456558197,59.9582595900784,21.9913546791514,0,1,0.999903959505799,0,0,0.184567835511181,26.3009165603433
35.66,0.940373805446963,0.940373805514815,0.940373805253856,109.430869919411,109.430869919411,43.5986112149378,27.5076075136068,59.9402803236788,21.9829820821258,0,1,0.999666924936248,0,0,0.176514030060071,25.1532492835601
35.67,0.940648316504262,0.940648316570148,0.940648316312465,109.662467462319,109.662467462319,43.6787377693619,27.7087600357776,59.9579818908063,21.9957255357355,0,1,0.999705923050783,0,0,0.183960975983141,26.2144390775975
35.68,0.941205750569956,0.941205750632076,0.941205750381219,109.390847213482,109.390847213482,43.5983007528874,27.3711951729665,59.9980011319096,22.0216509086062,0,1,0.999862555224687,0,0,0.172025137912674,24.5135821525561
35.69,0.941849272241073,0.941849272300352,0.941849272058056,109.120935116903,109.120935116903,43.5199518260717,27.0241069830659,60.0450533300348,22.0517748038025,0,1,0.999936554779907,0,0,0.176789349166109,25.1924822561706
35.7,0.942512571570364,0.942512571623348,0.94251257138441,110.943507377185,110.943507377185,44.1296989282551,28.7670950787722,60.0936432220698,22.0827690763434,0,1,0.999665618829991,0,0,0.189439262337224,26.9950948830544
35.71,0.943168380617479,0.943168380668832,0.943168380434712,111.29793169734,111.29793169734,44.2567445401285,29.0429980663568,60.1415744904393,22.1133591405438,0,1,0.999698773663712,0,0,0.199629194979058,28.4471602845158
35.72,0.943811670625569,0.943811670672959,0.943811670443324,110.673834084386,110.673834084386,44.061944028436,28.3420056735528,60.1884912291601,22.1433371816732,0,1,0.999928585458127,0,0,0.185507240733002,26.4347818044529
35.73,0.94442737142899,0.944427371473141,0.944427371247972,110.27524176061,110.27524176061,43.9408393892588,27.8696086504058,60.2334410429638,22.1721920672399,0,1,1.00002616663793,0,0,0.184791403936692,26.3327750609786
35.74,0.945073794323913,0.945073794366301,0.945073794144466,109.227097262788,109.227097262788,43.6067907020365,26.7435781295961,60.2809393017402,22.2025798314515,0,1,1.00021369860292,0,0,0.17531257351316,24.9820417256253
35.75,0.945690437712441,0.94569043775319,0.945690437534793,109.958512186263,109.958512186263,43.8571831699005,27.4005548586021,60.3262567923382,22.2317005353229,0,1,1.00002055466756,0,0,0.191066034932059,27.2269099778184
35.76,0.946282172978544,0.946282173016997,0.946282172801666,108.278669015695,108.278669015695,43.3145788602266,25.6496077065185,60.3694811127913,22.2595801963847,0,1,1.00033077222911,0,0,0.169828681286919,24.200587083386
35.77,0.946871645325013,0.946871645361626,0.94687164514927,108.753067907552,108.753067907552,43.4800571339483,26.0527505067034,60.4127762715306,22.2875411293184,0,1,1.00016039705482,0,0,0.178055061794972,25.3728463057836
35.78,0.94742503294946,0.947425032985406,0.947425032775204,108.961546863605,108.961546863605,43.5575052733787,26.1945682334666,60.4531830831621,22.313795546976,0,1,1.00006426693464,0,0,0.192913032228509,27.4901070925625
35.79,0.947913444335866,0.947913444370438,0.947913444162485,110.595330428573,110.595330428573,44.102246363073,27.7704052835538,60.4881644580217,22.3367606869973,0,1,0.99983922177308,0,0,0.184051953791496,26.2274034152882
35.8,0.948407165427438,0.948407165460748,0.948407165254847,107.836636510165,107.836636510165,43.2033762635883,24.9527933666545,60.5237045230666,22.3601386204437,0,1,1.00033295284108,0,0,0.170560205442486,24.3048292755543
35.81,0.948888901307462,0.948888901339912,0.948888901135925,107.413186558206,107.413186558206,43.071902723511,24.471588948237,60.5584941738274,22.3831034361416,0,1,1.00032724450969,0,0,0.162922394622214,23.2164412336654
35.82,0.949357065850933,0.949357065882973,0.949357065680455,107.582762736162,107.582762736162,43.1351352109637,24.5849521852804,60.5922981456298,22.4055124052515,0,1,1.00018667367686,0,0,0.174846895736267,24.915682642418
35.83,0.949794830491338,0.949794830522454,0.949794830321628,108.960213988376,108.960213988376,43.5948155769179,25.9103315799445,60.6235277322852,22.4263546761466,0,1,0.999911205815322,0,0,0.185986364013431,26.503056871914
35.84,0.950211082205356,0.95021108223538,0.950211082036017,108.366744795645,108.366744795645,43.406290718081,25.2676883782066,60.6529366776075,22.4461197398307,0,1,1.00003355676348,0,0,0.185840336920229,26.4822480111326
35.85,0.950608762927392,0.950608762957052,0.950608762758806,108.575039277937,108.575039277937,43.4809576884495,25.4292772753765,60.6808077973702,22.4649542051901,0,1,1.00003552659939,0,0,0.171003998264601,24.3680697527056
35.86,0.950991853028045,0.9509918530572,0.950991852859902,109.748702096868,109.748702096868,43.8726898187221,26.5579606031223,60.7075883151522,22.4831531785931,0,1,0.999825959635909,0,0,0.182741031965768,26.040597055122
35.87,0.951381192196869,0.951381192225331,0.951381192029115,109.534465902493,109.534465902493,43.808318551119,26.2981850307124,60.7347321063597,22.5015487654209,0,1,0.999924126718666,0,0,0.177054174142885,25.2302198153611
35.88,0.951779283379253,0.951779283406757,0.951779283211645,107.678519757021,107.678519757021,43.204551626745,24.3951253783913,60.7628127688294,22.5205816097998,0,1,1.00020329014369,0,0,0.166801926542621,23.7692745323235
35.89,0.952142433714375,0.952142433741812,0.952142433547523,109.521935556546,109.521935556546,43.816076372549,26.1960811769883,60.7880081556793,22.5378462238785,0,1,0.999872633451759,0,0,0.166727959595844,23.7587342424077
35.9,0.952505498648917,0.952505498675955,0.952505498482629,110.204576123964,110.204576123964,44.0460665185977,26.8362999188785,60.8131738989344,22.5551023061511,0,1,0.999756656776534,0,0,0.187737699281064,26.7526221475516
35.91,0.952823127846463,0.952823127872852,0.952823127680033,111.129262028911,111.129262028911,44.3547660065502,27.7248199590812,60.834453783465,22.5699882863645,0,1,0.999706521859092,0,0,0.181694446139242,25.8914585748421
35.92,0.953132066952328,0.953132066978271,0.953132066785715,113.332034509201,113.332034509201,45.0833965628857,29.8925810360663,60.8550254017333,22.584428071401,0,1,0.999420384660563,0,0,0.201209542493949,28.6723598053877
35.93,0.953447970196739,0.953447970222424,0.953447970030153,110.073694704356,110.073694704356,44.0171564820601,26.5983990997064,60.8760950520963,22.5992005525537,0,1,1.00012109851566,0,0,0.182433913663602,25.9968326970632
35.94,0.953792441897632,0.95379244192296,0.953792441731081,110.919959303472,110.919959303472,44.3006039287193,27.4046184213913,60.8997838765121,22.6155570055685,0,1,0.999937110775612,0,0,0.199936386538442,28.490935081728
35.95,0.954108549653414,0.954108549678059,0.954108549486666,112.906159964908,112.906159964908,44.9581673565734,29.3549538408574,60.9209060454274,22.6303000786229,0,1,0.999692188211281,0,0,0.193679070541216,27.5992675521233
35.96,0.954409015113357,0.954409015137683,0.954409014946396,110.549960962424,110.549960962424,44.1882005285917,26.9647141610876,60.9408452625256,22.6444015388107,0,1,1.00018042542962,0,0,0.175575590168006,25.0195215989408
35.97,0.954741753138429,0.954741753162781,0.954741752972098,110.601780554533,110.601780554533,44.2103385831013,26.9778554927406,60.963667953081,22.6602571087118,0,1,1.00010936311928,0,0,0.185885685283389,26.4887101528829
35.98,0.955051473056584,0.955051473080082,0.955051472889693,109.935599122726,109.935599122726,43.9960707129863,26.2760108240986,60.9845984313531,22.6749898672744,0,1,1.00020107819183,0,0,0.181566175047099,25.8731799442116
35.99,0.955366467643479,0.955366467667048,0.955366467477077,111.463680280275,111.463680280275,44.5030985028284,27.7678838822769,61.0058962243383,22.6899001736603,0,1,0.9999402504575,0,0,0.175863517942122,25.0605513067523
36,0.955688518309593,0.955688518332875,0.955688518143112,109.427236103019,109.427236103019,43.8386668849836,25.6941442671913,61.02783826513,22.7052535706974,0,1,1.00028156538383,0,0,0.165938474881255,23.6462326705788
36.01,0.955166278423492,0.955166278451729,0.95516627825742,109.626899889022,109.626899889022,43.8945802447442,25.9640505852757,60.982237357678,22.6806119460682,0,1,1.00011357129309,0,0,0.187062394474619,26.6563912126332
36.02,0.954702746259864,0.954702746293679,0.954702746089104,108.134558153086,108.134558153086,43.3953519442174,24.534659699571,60.9412276871757,22.6586707663388,0,1,1.00033859966491,0,0,0.16990088677095,24.2108763648604
36.03,0.954228336067205,0.954228336103514,0.954228335894437,109.525219097649,109.525219097649,43.843545423045,25.9895721696508,60.8994102565168,22.6362366714817,0,1,1.0000254240734,0,0,0.16979158240189,24.1953004922693
36.04,0.953761195424224,0.953761195463252,0.953761195250217,108.749217017341,108.749217017341,43.5797154827515,25.276901398452,60.8581571174417,22.6141585014469,0,1,1.00011016439958,0,0,0.172948932514701,24.6452228833449
36.05,0.953308034892546,0.95330803493406,0.953308034716882,107.187717010778,107.187717010778,43.0579580473029,23.7768650937516,60.8180639212542,22.5927879957721,0,1,1.00032416313871,0,0,0.161340727011205,22.9910535990966
36.06,0.952851811168825,0.952851811212714,0.952851810991664,108.979727898892,108.979727898892,43.6384029851535,25.6306744212284,60.7777757700948,22.5712777075684,0,1,0.999928670322446,0,0,0.170645965373839,24.3170500657721
36.07,0.95241665528901,0.952416655334863,0.952416655110707,108.358855097857,108.358855097857,43.426109727072,25.0691188178346,60.7390491708699,22.5506871091525,0,1,1.00002779055014,0,0,0.168484038028907,24.0089754191192
36.08,0.951981704854842,0.951981704902648,0.951981704675113,109.541462291255,109.541462291255,43.8065897861653,26.3110759187164,60.700321278665,22.5300650938741,0,1,0.999818431822443,0,0,0.172054285534603,24.517735688681
36.09,0.951570843064692,0.951570843114335,0.951570842883468,108.33476068055,108.33476068055,43.4021663778913,25.1605935606648,60.6635417311034,22.5106253887817,0,1,1.00002513171339,0,0,0.175182171052179,24.9634593749355
36.1,0.951176197039443,0.951176197090006,0.951176196856599,110.473306550108,110.473306550108,44.0975315047399,27.3534904970676,60.6279767174305,22.4918393356104,0,1,0.999679197996078,0,0,0.179262225997551,25.544867204651
36.11,0.950813291861654,0.950813291914039,0.950813291678087,111.248683498547,111.248683498547,44.3453735656215,28.1793407271435,60.5948580844627,22.4744846869412,0,1,0.999614117310234,0,0,0.191312010130384,27.2619614435797
36.12,0.950446392809454,0.950446392862466,0.950446392624324,108.788483537496,108.788483537496,43.529664586166,25.770109193802,60.5614146567627,22.4569596869312,0,1,1.00012322893242,0,0,0.17314269484623,24.6728340155878
36.13,0.950108260415739,0.950108260470114,0.950108260229756,109.659305562254,109.659305562254,43.8093689707505,26.6877764423584,60.5305449185242,22.4409842013713,0,1,0.999916368456355,0,0,0.19112451239878,27.2352430168261
36.14,0.949813993456134,0.94981399351082,0.949813993269189,111.322180051393,111.322180051393,44.3501118742439,28.3923604092757,60.5029466995866,22.4268729425308,0,1,0.999684754906327,0,0,0.195414949908147,27.846630361911
36.15,0.949515223506128,0.949515223561746,0.949515223317966,109.798213574251,109.798213574251,43.8433156370449,26.9106473276778,60.4749918364259,22.4125744101469,0,1,1.00001616127073,0,0,0.188820007228141,26.9068510300101
36.16,0.949248446453951,0.94924844651026,0.949248446264934,109.307891515703,109.307891515703,43.6768389810631,26.4583323803495,60.4496986228486,22.3998605125053,0,1,1.00011836033045,0,0,0.175050921906708,24.9447563717059
36.17,0.948998560302842,0.948998560359713,0.948998560113042,110.680309628971,110.680309628971,44.1229310693442,27.8664376316987,60.4258620047534,22.388009992519,0,1,0.999846970496535,0,0,0.189024543788876,26.9359974899148
36.18,0.948737621452719,0.948737621510139,0.948737621261802,110.868610941089,110.868610941089,44.1795913200856,28.0921512456631,60.4009683598413,22.3754913355848,0,1,0.999876085175135,0,0,0.182363016697054,25.9867298793302
36.19,0.948514040960904,0.948514041018842,0.948514040769417,111.166370470456,111.166370470456,44.2728996304195,28.422380278606,60.379166297808,22.3648238940422,0,1,0.99983393321019,0,0,0.196157667878786,27.952467672727
36.2,0.948328713324822,0.948328713383341,0.94832871313265,109.288725691287,109.288725691287,43.6518440703658,26.5723666517018,60.3603933765471,22.3559656630381,0,1,1.00019329019507,0,0,0.18402047461023,26.2229176319578
36.21,0.94814149186069,0.948141491919468,0.948141491668083,109.263311646335,109.263311646335,43.6395885032947,26.5745707971712,60.3416209748074,22.3471198743567,0,1,1.00016167958848,0,0,0.177467967080747,25.2891853090064
36.22,0.947979452363126,0.947979452422015,0.9479794521701,108.000266615114,108.000266615114,43.2210008011067,25.335760692832,60.3249485754552,22.3395573468271,0,1,1.00031994758772,0,0,0.170122938964585,24.2425188024533
36.23,0.947807170249581,0.947807170308989,0.947807170056269,109.956529176667,109.956529176667,43.8603633938348,27.3176416458936,60.3074352461067,22.3314522846668,0,1,0.999932605802379,0,0,0.170851470461006,24.3463345406933
36.24,0.947633473995586,0.947633474055716,0.947633473802001,109.517622059247,109.517622059247,43.7124546112257,26.9044662741444,60.2898317315484,22.3233240535541,0,1,0.999968059096413,0,0,0.188425403042962,26.8506199336221
36.25,0.947467479002373,0.947467479062933,0.94746747880883,110.140337518872,110.140337518872,43.9135843805898,27.5522024074118,60.2727060462593,22.3154290652009,0,1,0.999883812088953,0,0,0.190608217980777,27.1616710622608
36.26,0.947318160754357,0.947318160814504,0.947318160559828,110.323278686118,110.323278686118,43.9704435772047,27.758138716906,60.2568599855974,22.3082799836148,0,1,0.999898299078587,0,0,0.1871269744308,26.665593856389
36.27,0.947167318050112,0.94716731811083,0.947167317855442,108.260707176535,108.260707176535,43.2892262152408,25.7186377333523,60.2409456615764,22.3011237816062,0,1,1.00028696831187,0,0,0.16262507138283,23.1740726720532
36.28,0.947049291884725,0.947049291945741,0.947049291690012,108.039827704535,108.039827704535,43.2139919635019,25.5160236498858,60.2280013675744,22.2958026870743,0,1,1.00018819745874,0,0,0.182732807172005,26.0394250220106
36.29,0.946906567949386,0.9469065680109,0.946906567754886,108.643870978215,108.643870978215,43.4094129215127,26.1419287028408,60.2128445721118,22.2890977032627,0,1,1.0000758112526,0,0,0.169399017633413,24.1393600127613
36.3,0.946784743139275,0.946784743200668,0.946784742944321,108.563987684659,108.563987684659,43.3804187594897,26.0810912069192,60.1994356496688,22.2834608280705,0,1,1.00004677974535,0,0,0.174427012355914,24.8558492607178
36.31,0.946667743728744,0.946667743790322,0.946667743533799,106.994148580394,106.994148580394,42.8617940941177,24.5295903130836,60.1864517805057,22.2781064868049,0,1,1.0002692097855,0,0,0.171199608382084,24.395944194447
36.32,0.94655697866563,0.946556978727269,0.946556978470954,107.699919970725,107.699919970725,43.0912300033057,25.2529498509153,60.1739537198769,22.2730163999328,0,1,1.00009955511999,0,0,0.164195594778579,23.3978722559475
36.33,0.946424731098727,0.946424731161034,0.946424730904266,109.716061236081,109.716061236081,43.7509881221957,27.2894549164391,60.1597264750479,22.2668798445944,0,1,0.999710125325809,0,0,0.186629296689025,26.594674778186
36.34,0.946255021847381,0.946255021909445,0.946255021652477,109.843691578744,109.843691578744,43.7893213988119,27.4426372212823,60.1422738033011,22.2587805541607,0,1,0.999770095680339,0,0,0.185308898543074,26.4065180423881
36.35,0.946075415573353,0.946075415635852,0.946075415378313,109.783626638304,109.783626638304,43.7657874698503,27.409418182458,60.1240166323167,22.250191823529,0,1,0.999862586152543,0,0,0.174423406835315,24.8553354740324
36.36,0.945940540273503,0.945940540336084,0.945940540078373,108.664273804257,108.664273804257,43.3948904074028,26.3109392025239,60.1094754703569,22.2438591313762,0,1,1.0000599883507,0,0,0.174444096955922,24.8582838162189
36.37,0.945799006603897,0.945799006666402,0.945799006408748,108.699910466832,108.699910466832,43.4035196221217,26.3681897781355,60.0944691658995,22.2372515227969,0,1,1.00002564371656,0,0,0.178160308069892,25.3878438999596
36.38,0.945627577380545,0.945627577443309,0.945627577185425,110.412576636076,110.412576636076,43.9628006659271,28.1066398911109,60.0768942858245,22.2290424591406,0,1,0.999786718138177,0,0,0.186346683150742,26.5544023489807
36.39,0.945448543013397,0.945448543076511,0.945448542818302,109.52714715141,109.52714715141,43.6680089770748,27.2478649318038,60.058753909836,22.2205283097697,0,1,0.999986537027296,0,0,0.181766485750302,25.9017242194181
36.4,0.945253531242034,0.945253531304928,0.945253531046426,111.060876416122,111.060876416122,44.1680803352045,28.8102999914915,60.0393489500485,22.2112274745818,0,1,0.999755108734936,0,0,0.183896874713624,26.2053046466914
36.41,0.94505916152037,0.945059161584122,0.94505916132475,110.88977722929,110.88977722929,44.1078100326179,28.6678441060172,60.0199797016388,22.2019534216337,0,1,0.99983237360339,0,0,0.189665645319452,27.0273544580219
36.42,0.944869917063199,0.94486991712666,0.944869916867314,108.813561061095,108.813561061095,43.4214623695573,26.6194901550095,60.0010814527546,22.1929894533306,0,1,1.00021910643546,0,0,0.176324897651507,25.1262979153398
36.43,0.944689630363559,0.944689630427776,0.944689630168162,109.799650360402,109.799650360402,43.7418507828428,27.6319239553576,59.9831225923735,22.1846038126714,0,1,0.999962200657493,0,0,0.198793094574636,28.3280159768857
36.44,0.944478298665744,0.944478298730249,0.944478298470537,109.921458367221,109.921458367221,43.7775736657093,27.7844522559852,59.9624553304305,22.1745507808048,0,1,0.999985589088854,0,0,0.188325523456188,26.8363870925068
36.45,0.944266836869912,0.944266836934004,0.944266836674324,109.477690052407,109.477690052407,43.627410272388,27.3713293334649,59.9418278066802,22.164532912262,0,1,1.00008807465203,0,0,0.173940705091109,24.7865504754831
36.46,0.944066245432859,0.944066245497649,0.944066245237399,108.697981309738,108.697981309738,43.3670685510213,26.6204721566429,59.9222887297017,22.1552204233939,0,1,1.00014973323081,0,0,0.185086895810999,26.3748826530673
36.47,0.943884266041337,0.943884266105992,0.943884265845822,107.72720928743,107.72720928743,43.044228801765,25.6763399092713,59.9041468749915,22.1467225031668,0,1,1.00029363575793,0,0,0.166941709057198,23.7891935406507
36.48,0.943707653053691,0.943707653118647,0.943707652858417,109.281415811898,109.281415811898,43.551422361602,27.2563565929828,59.8865272284244,22.1385319904905,0,1,0.999951725678129,0,0,0.176027547768497,25.0839255570108
36.49,0.943509916985401,0.943509917050797,0.943509916790242,107.950715340185,107.950715340185,43.1100143117936,25.9542519357506,59.867153469336,22.1293099350987,0,1,1.00016956682039,0,0,0.168965144191412,24.0775330472762
36.5,0.943317799497129,0.943317799562777,0.943317799302418,108.223988535571,108.223988535571,43.1959335457205,26.2551815675628,59.8483583733733,22.1204485946348,0,1,1.00004592476357,0,0,0.178127555314822,25.3831766323621
36.51,0.943102577411473,0.943102577477912,0.943102577217666,107.34657567536,107.34657567536,42.903239549377,25.408379287062,59.8277067855547,22.110489602743,0,1,1.00015166637691,0,0,0.180900731271593,25.778354206202
36.52,0.942922721184527,0.942922721250674,0.942922720990303,106.301017119416,106.301017119416,42.5558907949336,24.3889169643069,59.8098791835415,22.102220971568,0,1,1.00028335888309,0,0,0.171595449397593,24.452351539157
36.53,0.942733566952723,0.942733567019021,0.942733566758814,108.420704768499,108.420704768499,43.2487347068779,26.5360024283715,59.7912640695505,22.0934382705774,0,1,0.999881369459946,0,0,0.171479606186804,24.4358438816196
36.54,0.942507801959796,0.942507802026574,0.942507801766026,108.530958896799,108.530958896799,43.2804620651309,26.6784316538156,59.769655343078,22.0828718999054,0,1,0.999879988192535,0,0,0.172973098721492,24.6486665678126
36.55,0.942297124329136,0.942297124396222,0.942297124135802,107.165187241753,107.165187241753,42.8273149721159,25.3428201464845,59.7492918569835,22.0730752382854,0,1,1.00011183742637,0,0,0.169629027422217,24.1721364076659
36.56,0.942059990698892,0.942059990765522,0.942059990505514,109.229908058356,109.229908058356,43.5012641672285,27.4410527803303,59.7268499523327,22.0620053256928,0,1,0.999728490477651,0,0,0.185023645237513,26.3658694463456
36.57,0.941812941209839,0.941812941277349,0.941812941016542,107.371822516564,107.371822516564,42.8856635395027,25.6178410568787,59.7035417576451,22.0504397020399,0,1,1.0000800198714,0,0,0.182592374021296,26.0194132980347
36.58,0.941576794819954,0.941576794887941,0.941576794626917,107.774212610252,107.774212610252,43.0132372593664,26.0537014939174,59.6811260241205,22.0393850922138,0,1,1.00001335417069,0,0,0.174520381164604,24.8691543159561
36.59,0.94139534076518,0.941395340837511,0.941395340572983,109.630059134058,109.630059134058,43.619466212661,27.9361960901306,59.6630032657179,22.0308597782093,0,1,0.999696014484804,0,0,0.188178475399436,26.8154327444197
36.6,0.941233857809735,0.941233857878138,0.941233857618133,109.603240224243,109.603240224243,43.6071892880713,27.9338564708103,59.6462595543653,22.0231241990677,0,1,0.99979089515742,0,0,0.183924280205361,26.2092099292639
36.61,0.9410916864256,0.941091686493046,0.941091686231781,109.990537849204,109.990537849204,43.7313781561609,28.3430318369436,59.6311394516154,22.0163665606446,0,1,0.999756354079507,0,0,0.198952719644211,28.3507625493001
36.62,0.940937109285208,0.940937109353942,0.940937109091325,107.905977403535,107.905977403535,43.0428817100477,26.2820067794103,59.6149779614591,22.0089926626657,0,1,1.00019082567038,0,0,0.176345354044485,25.1292129513392
36.63,0.940802538789426,0.940802538857157,0.940802538594782,108.574422114754,108.574422114754,43.2596238243031,26.9712656337793,59.6005255027519,22.0026309782227,0,1,1.00007404321604,0,0,0.181842089046242,25.9124976890895
36.64,0.940671649109759,0.940671649178239,0.94067164891462,108.941614170341,108.941614170341,43.3774193163856,27.358750828852,59.5863950037867,21.9964683377019,0,1,1.00000139118964,0,0,0.181008537442377,25.7937165855388
36.65,0.9405593672663,0.940559367334614,0.940559367070899,109.14558732986,109.14558732986,43.4418806675017,27.5807104104351,59.5737142375252,21.9911626818997,0,1,0.99996950981322,0,0,0.181012992370572,25.7943514128065
36.66,0.940444642992531,0.940444643061174,0.940444642797157,109.689413212424,109.689413212424,43.617993617759,28.1429210157778,59.5607964764047,21.9856957202411,0,1,0.9999008517767,0,0,0.178116643419462,25.3816216872734
36.67,0.940337207856079,0.940337207924427,0.940337207660309,108.453062084212,108.453062084212,43.2091473104584,26.9237770592996,59.5485856064962,21.9806994184162,0,1,1.00008742050529,0,0,0.187772517678323,26.757583769161
36.68,0.940215934213205,0.940215934282314,0.940215934017914,108.326443303518,108.326443303518,43.16480807752,26.8161786953824,59.5352519957333,21.9750126124021,0,1,1.00009923063789,0,0,0.181722948121688,25.8955201073405
36.69,0.940107634900232,0.940107634968905,0.940107634704265,108.119612790723,108.119612790723,43.0943398349145,26.6266268748699,59.5230006172932,21.9699852985596,0,1,1.00010233009197,0,0,0.181876161721098,25.9173530452565
36.7,0.939998765867056,0.939998765935816,0.939998765670838,107.992797230189,107.992797230189,43.0501620052178,26.5171589057995,59.5107058868664,21.9649324375231,0,1,1.00009570420795,0,0,0.180443778436614,25.7132384272175
36.71,0.939913560687156,0.939913560756172,0.939913560490951,108.047961155663,108.047961155663,43.0662007253377,26.5867007119071,59.5002733378767,21.9609871058795,0,1,1.00006102534272,0,0,0.179804118922379,25.6220869464391
36.72,0.939835315872216,0.939835315941315,0.939835315676373,106.529663590977,106.529663590977,42.5651871004677,25.0818917821587,59.4903862334586,21.9573855753596,0,1,1.00031115393854,0,0,0.159721230449961,22.7602753391194
36.73,0.939786364589814,0.939786364658826,0.93978636439409,106.936439118738,106.936439118738,42.6974579615179,25.4981307089282,59.4830007468289,21.9553076629805,0,1,1.00013217587261,0,0,0.169138693146676,24.1022637734014
36.74,0.939719833050895,0.939719833120314,0.939719832855177,106.847956117599,106.847956117599,42.6666240046053,25.4214871670706,59.4741338973131,21.9523350532155,0,1,1.0000956293972,0,0,0.170973507884102,24.3637248734845
36.75,0.939665977834435,0.939665977903755,0.939665977638884,105.281090483259,105.281090483259,42.1500838957087,23.8648679646091,59.4662529027671,21.9499696158824,0,1,1.00033038751772,0,0,0.156154230694009,22.2519778738963
36.76,0.939626806705401,0.939626806774235,0.939626806509689,106.848074906118,106.848074906118,42.6638491915188,25.4401980231074,59.4595733348394,21.9483035481716,0,1,0.999989377676809,0,0,0.156484424374048,22.2990304733018
36.77,0.939602214765251,0.939602214834297,0.939602214569646,105.685780913978,105.685780913978,42.2808039623571,24.2843097245822,59.4540794413973,21.9473917479989,0,1,1.00011666933467,0,0,0.170324213465712,24.2712004188639
36.78,0.939563006500453,0.939563006569966,0.939563006305369,107.997893090477,107.997893090477,43.0394448101345,26.6050504504373,59.4472440028388,21.9455986372008,0,1,0.999715900720077,0,0,0.177319298599085,25.2680000503697
36.79,0.939559126717067,0.939559126785829,0.93955912652178,106.15763216405,106.15763216405,42.433852354855,24.7690829508987,59.4431077953293,21.9454414178222,0,1,1.00008016062186,0,0,0.168279350537962,23.9798074516595
36.8,0.939529666643138,0.939529666712454,0.939529666447408,108.681921524762,108.681921524762,43.262382527702,27.3009025726312,59.4369721186349,21.9440468334957,0,1,0.999654164066287,0,0,0.176733892782236,25.1845797214686
36.81,0.939501760289713,0.939501760358867,0.939501760093958,107.937263324937,107.937263324937,43.0164572745352,26.56380781096,59.4308170170912,21.9426384968861,0,1,0.999865283579496,0,0,0.170452902344435,24.289538584082
36.82,0.939494054797267,0.939494054865507,0.939494054601126,110.059662388023,110.059662388023,43.7132448845657,28.6911471689545,59.4263181339876,21.9421970850808,0,1,0.999522214771224,0,0,0.196015092868531,27.9321507337656
36.83,0.939486363616164,0.939486363684947,0.939486363420109,108.346143035429,108.346143035429,43.1491764330026,26.9829521289974,59.4215921543044,21.9415987521269,0,1,0.999957644767502,0,0,0.175796675427524,25.0510262484221
36.84,0.939512046319107,0.939512046387501,0.939512046123269,107.419283616659,107.419283616659,42.8443085835715,26.056678029701,59.4197954068446,21.942810180113,0,1,1.00010011494202,0,0,0.178823387763642,25.4823327563189
36.85,0.939512721658299,0.939512721726349,0.939512721461634,110.915193342248,110.915193342248,43.9926790169316,29.5565746416564,59.4159188732048,21.9426998273872,0,1,0.999513034227288,0,0,0.197330936461822,28.1196584458096
36.86,0.939538648148631,0.939538648216668,0.939538647952275,109.121783777291,109.121783777291,43.4029239842096,27.7642729724992,59.4138432578524,21.9436675469391,0,1,0.999944788438009,0,0,0.186644095836358,26.596783656681
36.87,0.940045431620935,0.940045431685099,0.940045431427889,107.542666410206,107.542666410206,42.8918212686236,26.1255747861773,59.4497621126671,21.9673295113618,0,1,1.00023446644489,0,0,0.175827535957237,25.0554238739063
36.88,0.940853444553474,0.940853444615008,0.940853444359785,108.996060730752,108.996060730752,43.3825717050964,27.4816396231282,59.5093527491548,22.005068358469,0,1,0.999989847497674,0,0,0.192284461425155,27.4005357530846
36.89,0.941653141758093,0.941653141814672,0.941653141567141,108.644972304942,108.644972304942,43.280079047124,27.034231627712,59.5683050464355,22.0424356307944,0,1,1.0000936520461,0,0,0.181157925943083,25.8150044468894
36.9,0.942481241960729,0.942481242013064,0.942481241772395,108.996711644101,108.996711644101,43.4091099395525,27.2858334668583,59.6296400376634,22.0812381395796,0,1,1.00003768113965,0,0,0.179468970780967,25.5743283362878
36.91,0.943176758090329,0.943176758145223,0.94317675790023,108.068018583378,108.068018583378,43.1150610768154,26.2733815905171,59.6806871915655,22.113949801295,0,1,1.00017052479149,0,0,0.18387839063686,26.2026706657525
36.92,0.943896385164314,0.943896385212831,0.943896384980316,109.193867686879,109.193867686879,43.4967185715634,27.3124447415395,59.7336488812266,22.147774064113,0,1,0.999965851261712,0,0,0.187824679869354,26.7650168813829
36.93,0.94458913588612,0.944589135930125,0.944589135703038,107.917906738366,107.917906738366,43.088484764646,25.9530358993346,59.7845037209907,22.1803671180404,0,1,1.00020296250948,0,0,0.178684163499705,25.462493298708
36.94,0.945276519612289,0.945276519654003,0.945276519431297,108.053980535685,108.053980535685,43.144302943234,26.0061010103151,59.835072822884,22.2128067024864,0,1,1.00014422661595,0,0,0.177300346600053,25.2652993905075
36.95,0.945948857616293,0.945948857656261,0.94594885743742,106.717922625944,106.717922625944,42.716007369489,24.588842779388,59.8844920769549,22.2445877696014,0,1,1.00035121982889,0,0,0.160714260386638,22.9017821050959
36.96,0.946593185522939,0.946593185561072,0.946593185345838,106.940326969793,106.940326969793,42.7995187555783,24.7332347291941,59.9318918729287,22.2752003676703,0,1,1.00021262481591,0,0,0.165952967595516,23.648297882361
36.97,0.947219544770569,0.947219544806864,0.947219544595219,106.309453948334,106.309453948334,42.6022665460735,24.0265861691333,59.9778786873362,22.3049890918642,0,1,1.0002446471745,0,0,0.169178106095362,24.1078801185891
36.98,0.947801113684183,0.947801113719513,0.947801113509514,108.605474422667,108.605474422667,43.3662375284571,26.2527661079226,60.0201874642913,22.3325208504527,0,1,0.999835205437699,0,0,0.170929527077107,24.3574576084878
36.99,0.94838498580343,0.948384985837336,0.94838498563018,108.204747116596,108.204747116596,43.2438464698248,25.7820727463242,60.0625728434239,22.3601015268476,0,1,0.999958759830394,0,0,0.162266489286967,23.1229747233928
37,0.948959574278249,0.948959574310595,0.948959574106683,123.004325377961,123.004325377961,48.1174784747904,40.5122769163977,60.1046355385924,22.3874129229714,0,1,0.997173619142804,0,0,0.433480634393837,61.7709904011218
37.01,0.949147017490474,0.949147017520883,0.949147017316324,146.719279537259,146.719279537259,55.9138982226794,64.2142318552651,60.1121264165746,22.3929212654197,0,1,0.99457174988193,0,0,0.4179158562666,59.5530095179905
37.02,0.949316296823337,0.949316296850922,0.949316296647315,146.338374741544,146.338374741544,55.7900208458953,63.8230474645033,60.1178848582215,22.3974424188197,0,1,0.996203270145429,0,0,0.429145932500345,61.1532953812992
37.03,0.949448730191579,0.9494487302177,0.949448730013075,146.601944264184,146.601944264184,55.8774211689592,64.080434198776,60.1211141195404,22.4003959458672,0,1,0.997392803392211,0,0,0.410407795267297,58.4831108255898
37.04,0.949605718374653,0.949605718398635,0.949605718194813,146.838618379135,146.838618379135,55.9565514081583,64.3066958867154,60.1269686523395,22.4049538400797,0,1,0.998196272835749,0,0,0.425446999102703,60.6261973721352
37.05,0.949779777406559,0.949779777428682,0.94977977722405,145.137663810033,145.137663810033,55.3992072363832,62.592412335168,60.1346365353697,22.4106149394956,0,1,0.99911704885821,0,0,0.429032557059939,61.1371393810413
37.06,0.949929121507724,0.949929121528639,0.949929121324657,144.436783047637,144.436783047637,55.1702279771107,61.8807494232338,60.1407221898051,22.4153114345978,0,1,0.999711746200181,0,0,0.403110602435336,57.4432608470353
37.07,0.950113173158324,0.950113173176845,0.950113172973045,144.304271504211,144.304271504211,55.1287809661072,61.7321266545177,60.1501173940321,22.4220274556614,0,1,0.999996243729902,0,0,0.400312101975397,57.044474531494
37.08,0.950295670574037,0.950295670592422,0.950295670387967,142.988937914017,142.988937914017,54.6986226163252,60.4001928987541,60.1597939002391,22.4289511150237,0,1,1.00037421861575,0,0,0.39845625914046,56.7800169275155
37.09,0.950479017368356,0.950479017385545,0.950479017181891,143.233087868218,143.233087868218,54.7811223760864,60.6271493942966,60.169846131446,22.436092342475,0,1,1.00041450779461,0,0,0.396088951278646,56.442675557207
37.1,0.950700496266752,0.950700496282484,0.950700496078553,140.397046252193,140.397046252193,53.8519551894287,57.7683854556573,60.183312056774,22.4453487397618,0,1,1.0009053913062,0,0,0.389646225406326,55.5245871204014
37.11,0.950910914056373,0.950910914072084,0.950910913868171,140.954873480401,140.954873480401,54.0381956181723,58.3042428110169,60.1962957406379,22.4543349287464,0,1,1.00069947678921,0,0,0.407051891749613,58.0048945743198
37.12,0.95111138853717,0.951111388551814,0.951111388348652,142.142872001666,142.142872001666,54.4313692410358,59.4717403651743,60.2084051084373,22.4627265280544,0,1,1.00051035093464,0,0,0.399474031469865,56.9250494844557
37.13,0.951352421882634,0.951352421896367,0.951352421693842,138.584940530692,138.584940530692,53.265428606822,55.8873511838556,60.2241640215313,22.4734253253047,0,1,1.00103651260172,0,0,0.381542815194994,54.3698511652866
37.14,0.951609661420828,0.95160966143367,0.951609661231429,136.417106292842,136.417106292842,52.556739956951,53.6904580288121,60.2415258745882,22.4851223894418,0,1,1.0012506499813,0,0,0.364478226856301,51.9381473270229
37.15,0.951876245850062,0.951876245863036,0.951876245661127,134.834984435599,134.834984435599,52.0408014371686,52.0775017270747,60.259958836646,22.4975238718784,0,1,1.00129009558103,0,0,0.353378305101584,50.3564084769757
37.16,0.952141870740432,0.952141870753014,0.952141870551373,134.944182590459,134.944182590459,52.0807872848961,52.1557528352781,60.2784558522714,22.5099739029094,0,1,1.00104478488349,0,0,0.345586230787747,49.246037887254
37.17,0.952413978182772,0.952413978194689,0.952413977993829,132.835686413206,132.835686413206,51.3920111224137,50.0150971499793,60.2976650231294,22.5229242400976,0,1,1.00116999717386,0,0,0.343735881106145,48.9823630576257
37.18,0.952678331682958,0.952678331694878,0.95267833149485,132.955191371964,132.955191371964,51.4354252572301,50.1033166340319,60.316328923938,22.5355458139937,0,1,1.00092933913717,0,0,0.338813012818914,48.2808543266952
37.19,0.952927652854522,0.952927652866185,0.952927652666807,131.287989558023,131.287989558023,50.891331926548,48.4066217348576,60.3338459977349,22.5475218254309,0,1,1.00103484081108,0,0,0.321705575064362,45.8430444466716
37.2,0.953195989581012,0.953195989592547,0.953195989393801,131.476850512937,131.476850512937,50.9576645673689,48.563253673188,60.3530541482797,22.5605426914692,0,1,1.00076991782615,0,0,0.328054919962143,46.7478260946053
37.21,0.952740636746624,0.952740636762841,0.952740636559068,129.868688863265,129.868688863265,50.4209213460837,47.0146592896706,60.3147609909693,22.5392685826255,0,1,1.00085701634454,0,0,0.321126260661927,45.7604921443246
37.22,0.952305199175111,0.952305199195758,0.95230519898231,127.260924515653,127.260924515653,49.5559992718513,44.4636699359683,60.2781834105729,22.5190711691121,0,1,1.00110381514821,0,0,0.294862306184349,42.0178786312698
37.23,0.951855649466347,0.951855649490707,0.951855649272487,127.909539751117,127.909539751117,49.7612072788464,45.1704470030504,60.2407106730138,22.4983820750526,0,1,1.00069250116448,0,0,0.308976150481895,44.0291014436701
37.24,0.951398217655437,0.951398217683564,0.951398217460381,127.661990017405,127.661990017405,49.671663878962,44.9825317453471,60.202340686982,22.4771175850758,0,1,1.00059113474395,0,0,0.293419902007393,41.8123360360535
37.25,0.950942170937015,0.950942170967427,0.950942170740886,126.774666386278,126.774666386278,49.3718909554264,44.1544193016856,60.1642012443384,22.4560458402544,0,1,1.00055709233501,0,0,0.295051513757187,42.0448407103991
37.26,0.95051720125279,0.950517201286334,0.950517201055056,126.642505482249,126.642505482249,49.320855603872,44.0775712902141,60.1285009223643,22.4364332696709,0,1,1.00041265128016,0,0,0.301958657293905,43.0291086643815
37.27,0.950076963466059,0.950076963501608,0.950076963268164,127.143485520861,127.143485520861,49.4776271927234,44.6360743002483,60.0914375974412,22.4159736231716,0,1,1.00023458148357,0,0,0.299167317997205,42.6313428146017
37.28,0.949621643577889,0.949621643615586,0.949621643378804,128.608750672272,128.608750672272,49.9510701389601,46.1608997321411,60.0531119314364,22.3947390086948,0,1,0.999915431192,0,0,0.31513929564391,44.9073496292572
37.29,0.949189754520028,0.949189754559663,0.949189754318536,128.074551799732,128.074551799732,49.7676732748119,45.6836748894327,60.0164245569297,22.37445235337,0,1,1.000046432364,0,0,0.304074254207357,43.3305812245484
37.3,0.948741240551138,0.948741240591919,0.948741240347718,128.200741698788,128.200741698788,49.8010795819669,45.868723416264,59.9785424821875,22.3534758003365,0,1,0.999993086999519,0,0,0.313386506442033,44.6575771679897
37.31,0.948301897674378,0.948301897718005,0.94830189747185,127.115641229637,127.115641229637,49.4364856254717,44.8415183464609,59.9412726296369,22.3328502535392,0,1,1.00020511933097,0,0,0.292343622125258,41.6589661528492
37.32,0.947891625149353,0.947891625194108,0.947891624945702,126.802647237676,126.802647237676,49.326219829427,44.5823384889868,59.9065258872027,22.3137828614865,0,1,1.00017239180487,0,0,0.29926315941933,42.6450002172545
37.33,0.94749573069865,0.947495730744265,0.947495730494194,125.801603944315,125.801603944315,48.9900519321833,43.6332648321757,59.8729237989077,22.2954153132314,0,1,1.00026430923007,0,0,0.301838954868497,43.0120510687608
37.34,0.947128943440831,0.947128943487144,0.947128943234298,124.343679720716,124.343679720716,48.5042162814943,42.2235944417303,59.8416369314196,22.2784483475658,0,1,1.00043625600899,0,0,0.288233230829013,41.0732353931343
37.35,0.946771345558475,0.946771345606197,0.946771345353997,124.618084923811,124.618084923811,48.5879596401215,42.5448386175974,59.8112184885122,22.2620278177009,0,1,1.00024069917879,0,0,0.299828587800859,42.7255737616224
37.36,0.946416950745159,0.946416950794207,0.946416950538997,123.510874835965,123.510874835965,48.2176132105426,41.484287162502,59.7809176815305,22.2456699919329,0,1,1.00036242508373,0,0,0.286434315184954,40.8168899138559
37.37,0.946094931999493,0.946094932049254,0.946094931792731,124.53508312726,124.53508312726,48.5483871717578,42.5510411750671,59.7531966621505,22.2308452900427,0,1,1.00009603279776,0,0,0.286411861727843,40.8136902962176
37.38,0.945777185972017,0.945777186022308,0.945777185764481,123.248638415767,123.248638415767,48.1197653005487,41.3065396829219,59.7258270884042,22.2162716444414,0,1,1.00023386585444,0,0,0.282608582596304,40.2717230199734
37.39,0.945475858082875,0.945475858134534,0.945475857877126,120.039745283106,120.039745283106,47.0595619154691,38.1373727795665,59.6998130752438,22.2025594282959,0,1,1.00068857488392,0,0,0.255004637215049,36.3381608031445
37.4,0.945211902258825,0.945211902311036,0.945211902051551,118.828638295442,118.828638295442,46.6567011245334,36.9607678963652,59.6770245622639,22.1908458368127,0,1,1.00066666824716,0,0,0.24657919536594,35.1375353396465
37.41,0.944970014751568,0.944970014804352,0.9449700145454,119.431225640303,119.431225640303,46.8503458939217,37.5950991119981,59.6559612828261,22.1801652454789,0,1,1.00034484703439,0,0,0.25135636344402,35.8182817907728
37.42,0.944714860005191,0.944714860059216,0.944714859799861,118.573185529312,118.573185529312,46.563665185011,36.7705720291981,59.6337764517682,22.1688370483456,0,1,1.00032343952265,0,0,0.258045729958452,36.7715165190794
37.43,0.944475197118744,0.944475197173701,0.944475196913057,117.991917922877,117.991917922877,46.3681918985706,36.2210740142882,59.6126900421994,22.1581538663897,0,1,1.00031064230945,0,0,0.246269584064266,35.0934157291578
37.44,0.944243712427422,0.94424371248234,0.944243712221015,117.04817558601,117.04817558601,46.0537289355308,35.3079759604448,59.5922851912108,22.1479144343545,0,1,1.00033971127438,0,0,0.2382579399833,33.9517564476203
37.45,0.944012186703525,0.944012186759018,0.944012186497481,117.63474084508,117.63474084508,46.2422552610139,35.9251722069674,59.5718837116918,22.137684926421,0,1,1.00008896642125,0,0,0.248433018963208,35.4017052022571
37.46,0.943781618853752,0.943781618910192,0.943781618649302,117.443552669051,117.443552669051,46.1751146140774,35.7648636124765,59.5513421703146,22.1273468862594,0,1,1.00006750132223,0,0,0.239808070824397,34.1726500924766
37.47,0.943560814724261,0.943560814781148,0.943560814518976,119.148025261806,119.148025261806,46.7311999218146,37.4990999359528,59.5315118692048,22.1174134566481,0,1,0.999719069196359,0,0,0.252232193953791,35.9430876384152
37.48,0.943326423163475,0.943326423221146,0.943326422957947,116.179285274264,116.179285274264,45.7510211140496,34.5619822756932,59.5104951628477,22.1068078357228,0,1,1.00023753252923,0,0,0.232749792469864,33.1668454269557
37.49,0.94318596945954,0.943185969512673,0.943185969250075,117.931739176085,117.931739176085,46.3242366827021,36.3341350663822,59.4969509669529,22.1006531427495,0,1,0.999860630961852,0,0,0.23432274238002,33.3909907891528
37.5,0.943079861057856,0.943079861118802,0.943079860852432,117.993297374118,117.993297374118,46.3422315889047,36.4113251233025,59.4859523007854,22.0960199500296,0,1,0.999831370915711,0,0,0.232990495266495,33.2011455754755
37.51,0.942889988490417,0.942889988549187,0.942889988282962,119.16399758931,119.16399758931,46.7233485142306,37.6082869435123,59.4683137946253,22.0873968511721,0,1,0.999618633658416,0,0,0.248737554493073,35.4451015152629
37.52,0.942797740937642,0.9427977409966,0.94279774073348,116.969233686167,116.969233686167,45.9999375805441,35.4275879383885,59.4582894146647,22.0833563331134,0,1,1.00001581070598,0,0,0.247145154517312,35.218184518717
37.53,0.942675159075416,0.942675159135006,0.942675158870297,119.241256624543,119.241256624543,46.7441523041981,37.7176739510425,59.4458026643041,22.0777800091966,0,1,0.999639310807608,0,0,0.246783515147739,35.1666509085529
37.54,0.94253849095737,0.942538491017944,0.942538490752154,118.301298082601,118.301298082601,46.432380991248,36.7976867482238,59.4321120109282,22.0714993234485,0,1,0.99985972977896,0,0,0.23781561448831,33.8887250645842
37.55,0.942416507386966,0.942416507448293,0.94241650718202,117.861295040556,117.861295040556,46.2852075511318,36.3756439327318,59.4196656109484,22.0659854968759,0,1,0.999931448758866,0,0,0.234518003102558,33.4188154421146
37.56,0.942307479249994,0.942307479310286,0.942307479043687,118.076302113577,118.076302113577,46.3535423590809,36.6070094907754,59.408224114507,22.0610685082945,0,1,0.999883034446471,0,0,0.232337375464697,33.1080760037193
37.57,0.942201526465687,0.942201526527227,0.942201526259957,116.657664456143,116.657664456143,45.8850109871642,35.2040579016957,59.3971636016163,22.0564429528313,0,1,1.00004975231901,0,0,0.249499837409009,35.5537268307838
37.58,0.942078243551042,0.942078243612574,0.942078243344943,117.53680678562,117.53680678562,46.1713808685085,36.1014549614188,59.3845393520916,22.0508124721097,0,1,0.999901951938499,0,0,0.238466440087047,33.9814677124043
37.59,0.941967293430978,0.941967293492761,0.941967293226553,114.701250644706,114.701250644706,45.2370290713484,33.2823345315336,59.3730023373882,22.0459137757844,0,1,1.00034882154588,0,0,0.223674686366067,31.8736428071646
37.6,0.941856986879252,0.941856986941667,0.941856986674524,113.85172105673,113.85172105673,44.9555085714021,32.4488072805093,59.3617099564676,22.0412038197528,0,1,1.0003539826936,0,0,0.217781764830122,31.0339014882924
37.61,0.941742171553014,0.94174217161556,0.941742171346548,116.488874526534,116.488874526534,45.8199011470246,35.1027600201954,59.3499514501407,22.0361630561982,0,1,0.999796744097567,0,0,0.22866329588471,32.5845196635711
37.62,0.941611797640839,0.941611797703883,0.941611797435219,116.151417836168,116.151417836168,45.7062828161358,34.7843541417169,59.3367866038434,22.0302770906074,0,1,0.999848208238502,0,0,0.234168031111921,33.3689444334487
37.63,0.941521575313743,0.94152157537695,0.941521575109698,113.18764966081,113.18764966081,44.7301486177524,31.8343402939901,59.3268899118334,22.0264194549861,0,1,1.00030102735759,0,0,0.211685354362256,30.1651629966215
37.64,0.941424000776918,0.941424000840307,0.941424000571916,112.827870691011,112.827870691011,44.6098115018781,31.4889921184389,59.3165555268714,22.0223230457011,0,1,1.00022562416144,0,0,0.212460695067529,30.2756490471229
37.65,0.941354173802097,0.941354173866128,0.941354173597302,112.499164502522,112.499164502522,44.5001515148188,31.1712773555117,59.3083661347107,22.0195210122997,0,1,1.00016178046507,0,0,0.215592651253797,30.7219528036661
37.66,0.941274390837905,0.94127439090218,0.941274390634198,111.91072215114,111.91072215114,44.3049344830242,30.5952025884908,59.2993150762093,22.01620448644,0,1,1.00017983941323,0,0,0.207583060060945,29.5805860586846
37.67,0.941199174649877,0.941199174713408,0.941199174445212,112.43032382745,112.43032382745,44.4739913753372,31.1265968791292,59.2906210411025,22.0131059072181,0,1,0.999996185804426,0,0,0.212275942102846,30.2493217496555
37.68,0.941123089534908,0.941123089599237,0.941123089330552,111.656517494455,111.656517494455,44.2178962710093,30.3647948746023,59.2817865704531,22.0099360493991,0,1,1.00006832623533,0,0,0.212170241534234,30.2342594186283
37.69,0.94105136920632,0.941051369271268,0.941051369002735,110.916042906266,110.916042906266,43.9728304998487,29.6357722982351,59.2732883337054,22.0069822743256,0,1,1.00012765074644,0,0,0.207659933195109,29.5915404803031
37.7,0.941002348361604,0.94100234842593,0.941002348159055,113.805996130559,113.805996130559,44.9213802966002,32.5346032006888,59.2664386052752,22.0049543245952,0,1,0.999592677624945,0,0,0.219565720652312,31.2881151929545
