t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
37.71,0.940931208263663,0.940931208328726,0.940931208061211,112.55510091816,112.55510091816,44.508470275466,31.2957653471695,59.2576057825748,22.0017297884153,0,1,0.999892293316532,0,0,0.19995149852181,28.493088539358
37.72,0.940873002707165,0.940873002772296,0.94087300250489,112.415620143627,112.415620143627,44.4611269015095,31.1663794706231,59.2499741786946,21.9992664943094,0,1,0.999886150319665,0,0,0.204064581159782,29.079202815269
37.73,0.940845120229537,0.940845120294925,0.940845120028376,112.613288224394,112.613288224394,44.5251089541533,31.3703651670676,59.2447036498602,21.9982194074663,0,1,0.999815080254851,0,0,0.218168667343725,31.0890350964809
37.74,0.940778163717253,0.940778163782394,0.940778163514501,111.917561155171,111.917561155171,44.2947469649795,30.6861467471964,59.2362023947057,21.9952120132686,0,1,0.999973006254527,0,0,0.20104673187591,28.6491592923172
37.75,0.940747028460419,0.940747028525019,0.940747028257,112.905317323135,112.905317323135,44.6183514237798,31.6807210689089,59.2306238945239,21.9939723597023,0,1,0.999762641394088,0,0,0.210820062334589,30.041858882679
37.76,0.940715691133254,0.940715691199024,0.940715690932233,113.53201712021,113.53201712021,44.823250345027,32.3144870074568,59.22490401105,21.9926261017037,0,1,0.999664840418549,0,0,0.226605796306358,32.2913259736561
37.77,0.940670734965916,0.940670735030872,0.940670734763086,114.105804630176,114.105804630176,45.0104724608588,32.8974830555829,59.2178816496249,21.9904399249686,0,1,0.999672852181367,0,0,0.214088823391612,30.5076573333047
37.78,0.940653569501453,0.940653569566399,0.940653569298585,113.075719104713,113.075719104713,44.6710389539553,31.8727849189348,59.2132103401476,21.989723845631,0,1,0.9998640076485,0,0,0.224148508854608,31.9411625117816
37.79,0.940652208677303,0.940652208742792,0.940652208475226,111.648573415756,111.648573415756,44.2013569877666,30.4491098858239,59.2097390438844,21.9897244860474,0,1,1.00013710476309,0,0,0.204184511976016,29.0962929565822
37.8,0.940666664170543,0.940666664235955,0.940666663968842,112.795552082695,112.795552082695,44.5780579578037,31.5972573829391,59.2076921114906,21.9906025882652,0,1,0.999860093512312,0,0,0.222570495818139,31.7162956540848
37.81,0.940564772959483,0.940564773023394,0.940564772751685,111.827493465161,111.827493465161,44.2575793256632,30.6451932056791,59.1963816908083,21.9859185686739,0,1,1.0000384955736,0,0,0.214533989788516,30.5710935448636
37.82,0.940485969039875,0.940485969107548,0.940485968842731,114.33981740734,114.33981740734,45.08142776463,33.1707154240028,59.1868501749816,21.9822518083559,0,1,0.999610522725819,0,0,0.223132148733723,31.7963311945555
37.83,0.940422152043737,0.940422152108299,0.940422151844335,110.368028881735,110.368028881735,43.7743000119274,29.21025392593,59.1784483882963,21.9793265675092,0,1,1.00034488401002,0,0,0.196510212751666,28.0027053171125
37.84,0.940362203991885,0.940362204057113,0.940362203790185,112.386337920987,112.386337920987,44.4361357774461,31.2390500159987,59.1705740139681,21.9767138910204,0,1,0.999904877344799,0,0,0.203089941903944,28.940316721312
37.85,0.940294507455902,0.940294507522281,0.940294507256288,111.584851382879,111.584851382879,44.1709951218686,30.4491903350562,59.1619804285107,21.9736806193121,0,1,1.00002008211575,0,0,0.202674055957089,28.8810529738852
37.86,0.940232991963961,0.940232992028384,0.94023299176319,111.511136077509,111.511136077509,44.1451634951117,30.3863476451836,59.1538616950501,21.9709267372754,0,1,1.00000860256572,0,0,0.196874819228131,28.0546617400087
37.87,0.940179424646682,0.940179424711719,0.94017942444669,111.141473994348,111.141473994348,44.0222089177928,30.0264341632011,59.1464291771079,21.9686106540387,0,1,1.00001682138858,0,0,0.202540736074914,28.8620548906752
37.88,0.940146823231033,0.940146823296422,0.940146823030472,109.699450383239,109.699450383239,43.5471480310906,28.5914639698439,59.1406635213159,21.9673228920796,0,1,1.00020617488928,0,0,0.179591953537838,25.5918533791419
37.89,0.940130202250726,0.940130202316863,0.940130202051391,109.803996760039,109.803996760039,43.5807059159153,28.7009402896728,59.1362180230543,21.9668384473115,0,1,1.00009060526241,0,0,0.181075139147309,25.8032073284915
37.9,0.940140470982274,0.940140471047237,0.940140470782614,108.190579044925,108.190579044925,43.0500640367042,27.0889644450015,59.1339246577305,21.9676899421929,0,1,1.00026099251569,0,0,0.183954346046267,26.213494311593
37.91,0.940161477406898,0.940161477471643,0.940161477207121,107.479649395717,107.479649395717,42.8162367177423,26.3781321134688,59.1324688315163,21.9690484507323,0,1,1.00027886935772,0,0,0.175654571341586,25.0307764161761
37.92,0.940184032209464,0.94018403227596,0.940184032011793,108.353502243543,108.353502243543,43.1033399592489,27.2517966016255,59.1311841307787,21.9705215111385,0,1,0.999993556977046,0,0,0.193991494977081,27.643788034234
37.93,0.940169535951216,0.94016953601723,0.940169535753634,109.754812133919,109.754812133919,43.5630982801518,28.6582355222262,59.1266312945609,21.9699453171321,0,1,0.999788229549039,0,0,0.178503398674918,25.4367343111758
37.94,0.940201533555747,0.940201533621395,0.940201533357399,108.915192047635,108.915192047635,43.2871071275062,27.817724673086,59.1258072817965,21.9716600927523,0,1,0.999920305559421,0,0,0.182994095020452,26.0766585404144
37.95,0.940237573129788,0.940237573195308,0.940237572930856,110.497603630726,110.497603630726,43.8072570275996,29.3988316264015,59.1252610272268,21.9735109770974,0,1,0.99962951675488,0,0,0.202241605518406,28.8194287863728
37.96,0.940274532618616,0.940274532683714,0.940274532420002,111.188580509358,111.188580509358,44.0343701607972,30.0887949042989,59.1245616437205,21.9752239613383,0,1,0.999589302938337,0,0,0.208969620539982,29.7781709269475
37.97,0.940286785799355,0.940286785864529,0.940286785601325,112.341920401855,112.341920401855,44.4130062329091,31.2444659445589,59.1217984739017,21.9756559833943,0,1,0.999508167733575,0,0,0.210269154306889,29.9633544887316
37.98,0.940319944761256,0.94031994482678,0.940319944563675,111.816414326984,111.816414326984,44.2401858796992,30.7186642154762,59.1206700762808,21.9770800352267,0,1,0.999704529681794,0,0,0.210546088101137,30.002817554412
37.99,0.940341141160274,0.940341141225894,0.940341140962727,111.760481464277,111.760481464277,44.2215035295751,30.6639481663168,59.1186038886454,21.9779294093152,0,1,0.999804607151175,0,0,0.199789760858088,28.4700409222775
38,0.940368570833622,0.940368570898793,0.940368570635105,111.606428043656,111.606428043656,44.170707150141,30.5100834072446,59.1171607829388,21.9791838534721,0,1,0.999849087341775,0,0,0.205270530775281,29.2510506354776
38.01,0.940414788123574,0.94041478818974,0.940414787927399,110.895976890004,110.895976890004,43.9373421683536,29.7975202444922,59.1171580258574,21.9812986196546,0,1,1.00000541186996,0,0,0.195663527828149,27.8820527155112
38.02,0.940439081573901,0.940439081639004,0.940439081374853,111.738604819368,111.738604819368,44.2140834006639,30.6407577604526,59.1154628167889,21.9823842421267,0,1,0.999875010504405,0,0,0.189415848258302,26.991758376808
38.03,0.940510436402174,0.940510436467144,0.94051043620397,110.177545774076,110.177545774076,43.701610291513,29.0740481071452,59.1176334219125,21.9858642450183,0,1,1.00008438426645,0,0,0.206815475801949,29.4712053017777
38.04,0.940556278134147,0.940556278199334,0.940556277936315,112.250211369069,112.250211369069,44.3830084539607,31.1446357330727,59.1176254383981,21.9879501975978,0,1,0.99974138717294,0,0,0.20855783059691,29.7194908600597
38.05,0.940620247452101,0.940620247516505,0.940620247253444,111.417428487511,111.417428487511,44.1097284483566,30.3075669355057,59.1189866045009,21.9908749475049,0,1,0.999932811980748,0,0,0.205996297204295,29.354472351612
38.06,0.940683679016274,0.940683679081608,0.940683678818317,110.666878460858,110.666878460858,43.8634972617339,29.5525666024695,59.1204319337104,21.993879924678,0,1,1.00004866020221,0,0,0.209267027465246,29.8205514137976
38.07,0.941195937775917,0.941195937834016,0.941195937576557,111.077578709584,111.077578709584,44.0065001844048,29.9028412405821,59.1568843582357,22.0178531107661,0,1,0.999999247374425,0,0,0.199562035722729,28.4375900904889
38.08,0.941993249263857,0.941993249321953,0.941993249070801,108.225510391813,108.225510391813,43.0819323942109,26.9543348256998,59.2157911863474,22.0553843797655,0,1,1.00045284406515,0,0,0.188008053046492,26.7911475591251
38.09,0.942820382917972,0.942820382973235,0.942820382728058,107.768859239447,107.768859239447,42.9452558285629,26.3971024982482,59.2772681570524,22.0944885841462,0,1,1.00041572636544,0,0,0.17985230901927,25.628954035246
38.1,0.943648085516013,0.943648085565252,0.943648085326193,107.592574065008,107.592574065008,42.900770359406,26.1199223175832,59.3389211459923,22.1337306014321,0,1,1.00031486124157,0,0,0.183558911029462,26.1571448216983
38.11,0.944420702060214,0.944420702107765,0.944420701874813,108.694423647246,108.694423647246,43.2754256064919,27.1280260466367,59.3961339027021,22.1702636979067,0,1,1.00008475509775,0,0,0.171048456012123,24.3744049817276
38.12,0.945205894808357,0.945205894852284,0.945205894623662,107.945517476139,107.945517476139,43.0420132965364,26.2835106426844,59.4544742814744,22.2075325519797,0,1,1.00014195369598,0,0,0.1777386040803,25.3277510814427
38.13,0.945928208923813,0.945928208965851,0.945928208741466,109.37455447132,109.37455447132,43.5233598012777,27.6250933774414,59.507753722861,22.2417073710173,0,1,0.999894442808973,0,0,0.181852230231811,25.9139428080331
38.14,0.946637363528681,0.946637363567942,0.946637363347927,107.035218915586,107.035218915586,42.765908207348,25.1996999363055,59.5601141215302,22.2754048577502,0,1,1.00027585871677,0,0,0.174737763911305,24.900131357361
38.15,0.947333786036848,0.947333786074354,0.94733378585799,107.651230829228,107.651230829228,42.9796322944746,25.7311354036812,59.6115530878046,22.3085423377418,0,1,1.00011191586715,0,0,0.167686746893414,23.8953614323115
38.16,0.947993014643153,0.947993014679869,0.947993014466544,108.703658412163,108.703658412163,43.3361624641792,26.7037075890281,59.6600448572258,22.339905965909,0,1,0.999894877267804,0,0,0.172503790929871,24.5817902075066
38.17,0.948598612242846,0.948598612276532,0.948598612065983,110.239108052794,110.239108052794,43.8505141164392,28.1662895952589,59.7041922633176,22.368626194218,0,1,0.999656390796264,0,0,0.18148576003008,25.8617208042864
38.18,0.949181340053013,0.949181340085781,0.9491813398788,108.618087028976,108.618087028976,43.3270018404322,26.4752109371376,59.7465575132491,22.396318578589,0,1,0.999967172259019,0,0,0.186654784196735,26.5983067480347
38.19,0.949710233958774,0.949710233990029,0.949710233785104,109.434936331542,109.434936331542,43.603851974074,27.2288933538941,59.7846402643742,22.4214027132741,0,1,0.999864485864816,0,0,0.178747893669212,25.4715748478627
38.2,0.950207434065315,0.950207434095979,0.950207433893316,111.426945323303,111.426945323303,44.2664180564494,29.1617478187274,59.8202246630127,22.4449728415629,0,1,0.999547958542461,0,0,0.198919619619934,28.3460457958406
38.21,0.950644959647884,0.950644959677659,0.95064495947667,111.337228963946,111.337228963946,44.2436774264799,29.0208880826284,59.8508351569498,22.4655057243675,0,1,0.999719636630176,0,0,0.181176003440067,25.8175804902096
38.22,0.951067013910927,0.951067013940118,0.951067013740878,112.140469806606,112.140469806606,44.5142288547991,29.7745084248974,59.8804652295151,22.4854961521934,0,1,0.999604166951017,0,0,0.209471682371684,29.8497147379649
38.23,0.951430633294807,0.951430633322605,0.951430633124237,112.277928520335,112.277928520335,44.5648962504039,29.8701821399977,59.9052386999883,22.5025076803489,0,1,0.999717490936103,0,0,0.200370511627302,28.5527979068906
38.24,0.951792047240366,0.951792047267791,0.951792047070824,111.092147522693,111.092147522693,44.1806344137843,28.6425991066734,59.9299923823683,22.5195560336509,0,1,0.999982232100921,0,0,0.196696753949258,28.0292874377692
38.25,0.95211653466622,0.95211653469303,0.952116534497636,112.185116111666,112.185116111666,44.5447414001986,29.6983728854848,59.95187849828,22.5348647279015,0,1,0.999819172317354,0,0,0.199136055931086,28.3768879701798
38.26,0.952431091007279,0.952431091033261,0.952431090839077,111.812310793436,111.812310793436,44.4269007998567,29.2896340848387,59.9729699426593,22.5497067659384,0,1,0.999921579966662,0,0,0.201684302223395,28.7400130668338
38.27,0.952710155904294,0.952710155930826,0.952710155737111,112.075677965698,112.075677965698,44.517557721254,29.5215392225457,59.9912721080146,22.5628666351374,0,1,0.999904178949206,0,0,0.203995108556214,29.0693029692605
38.28,0.952987067068402,0.952987067092938,0.95298706690057,109.79996204344,109.79996204344,43.7736394302493,27.2144764648487,60.0094733428137,22.5760122357772,0,1,1.00030796171253,0,0,0.18957305388094,27.0141601780339
38.29,0.953233472929789,0.953233472953568,0.953233472762301,111.257970400419,111.257970400419,44.2564352177648,28.6448692055972,60.0253544866605,22.5877467081612,0,1,1.0000138541484,0,0,0.186452227535248,26.5694424237728
38.3,0.953450357815256,0.953450357840558,0.953450357649622,110.72193371474,110.72193371474,44.0833097837464,28.0849952205848,60.0388651288292,22.5980733653255,0,1,1.00009735135661,0,0,0.18025487566182,25.6863197818094
38.31,0.953677038700853,0.953677038725198,0.953677038535292,110.520478635388,110.520478635388,44.0203436380513,27.8582963998395,60.0532399801356,22.6089422554128,0,1,1.0000842226653,0,0,0.183792872630814,26.190484349891
38.32,0.953882358908265,0.953882358931455,0.953882358742665,109.842748148989,109.842748148989,43.8004793900332,27.157936849043,60.0659674541885,22.6188438457571,0,1,1.00014264776042,0,0,0.189704138044251,27.0328396713057
38.33,0.954057564606737,0.954057564629127,0.954057564439967,108.211114143654,108.211114143654,43.2665742099086,25.5074314517619,60.0763321475302,22.6273505443621,0,1,1.00036843151165,0,0,0.178436856639948,25.4272520711925
38.34,0.954232520377566,0.954232520401663,0.954232520213399,109.441882023496,109.441882023496,43.6734946341133,26.7193384782691,60.0867015492045,22.6358419960228,0,1,1.00008327446674,0,0,0.174884579084434,24.9210525195319
38.35,0.954384694990569,0.954384695014895,0.954384694827427,108.484043142613,108.484043142613,43.3606728293507,25.745453412829,60.0952877901916,22.6433019395923,0,1,1.00018176945891,0,0,0.178126490033777,25.3830248298133
38.36,0.954547544985108,0.95454754500856,0.954547544821499,107.847783721415,107.847783721415,43.1537350343222,25.0917599785004,60.1047339945855,22.6512897483294,0,1,1.00022076776714,0,0,0.175998822370103,25.0798321877397
38.37,0.95467869426177,0.954678694284793,0.954678694098123,110.724067882965,110.724067882965,44.1007445014473,27.9548731867653,60.1115565454722,22.6576381507271,0,1,0.999691098941484,0,0,0.188759725286567,26.8982608533358
38.38,0.954789224246611,0.954789224269824,0.95478922408348,109.580856912099,109.580856912099,43.726233992824,26.8012707756661,60.1166301763562,22.6629559600769,0,1,0.999923391114746,0,0,0.1799801966208,25.647178018464
38.39,0.954948490090363,0.954948490109961,0.954948489926542,107.894845896264,107.894845896264,43.1741594193191,25.0985735942859,60.125619463414,22.6706528385642,0,1,1.0002183841834,0,0,0.164191357388063,23.397268427799
38.4,0.95517634833703,0.955176348361986,0.955176348173464,109.045700305843,109.045700305843,43.5557195543791,26.2238035601322,60.140181164589,22.6817155811222,0,1,0.999934482908386,0,0,0.180945319811564,25.7847080731479
38.41,0.954648715930227,0.954648715958513,0.954648715766073,111.606594939638,111.606594939638,44.3877858354099,28.8553141051403,60.094687068935,22.6565937655625,0,1,0.999518987204354,0,0,0.194072527244406,27.6553351323279
38.42,0.954141800119223,0.954141800147855,0.954141799949065,108.798930765565,108.798930765565,43.455630688775,26.115743756681,60.0507533082442,22.6324337006396,0,1,1.00010160419008,0,0,0.170998792860556,24.3673279826293
38.43,0.953646703283442,0.953646703317087,0.953646703111279,110.774440109253,110.774440109253,44.0958707996614,28.1575589437196,60.0079442293846,22.6089369361488,0,1,0.999738990848296,0,0,0.178023135537294,25.3682968140643
38.44,0.953130576065156,0.953130576103459,0.953130575892062,111.733631522933,111.733631522933,44.4016880205773,29.1858574881297,59.9633966986129,22.5843773361908,0,1,0.999593512221369,0,0,0.201041328065653,28.6483892493556
38.45,0.95260264221658,0.952602642258655,0.952602642043791,112.223429209722,112.223429209722,44.5529689317624,29.7466894987985,59.9176898049033,22.5590499060198,0,1,0.999637653019611,0,0,0.193585189011953,27.5858894342033
38.46,0.952085615427041,0.952085615469093,0.952085615249083,112.085489963928,112.085489963928,44.4981250245241,29.678282376905,59.872916859893,22.5342907271295,0,1,0.999752701278158,0,0,0.189630546364697,27.0223528569693
38.47,0.951605247767495,0.951605247812918,0.95160524758816,110.796251530464,110.796251530464,44.0655414574422,28.4535448149415,59.8312516846766,22.5114550308461,0,1,0.999972013180919,0,0,0.202917005100908,28.9156732268794
38.48,0.951153177167903,0.951153177216618,0.951153176989602,109.511093860204,109.511093860204,43.6347722120325,27.2293874133777,59.791785015546,22.48992143128,0,1,1.00022051983825,0,0,0.179999189237008,25.6498844662737
38.49,0.950728911395065,0.950728911444066,0.950728911213008,109.40564375689,109.40564375689,43.5922806088186,27.1810085697932,59.7547459742935,22.469889212803,0,1,1.00016076727889,0,0,0.181304632513329,25.8359101331493
38.5,0.950323319662035,0.950323319712075,0.950323319479038,111.951354184664,111.951354184664,44.4214847221556,29.7815805304861,59.7191195862524,22.4506540679257,0,1,0.999676120743543,0,0,0.196510489474914,28.0027447501752
38.51,0.94988851001265,0.949888510063789,0.949888509827401,109.694384099487,109.694384099487,43.6716027654762,27.5833428824158,59.6810681441062,22.4299730729646,0,1,1.00011357126267,0,0,0.186623357757265,26.5938284804103
38.52,0.949479079555672,0.949479079608166,0.949479079370676,110.564815269099,110.564815269099,43.9501011522261,28.509151018136,59.6451233992824,22.4105408516803,0,1,0.99995351654939,0,0,0.181491264535132,25.8625051962563
38.53,0.9491141404714,0.949114140525623,0.94911414028538,107.98601459469,107.98601459469,43.0956868001887,25.9797844747584,59.6128407663234,22.3933893536087,0,1,1.00033954080059,0,0,0.18012128301013,25.6672828289435
38.54,0.94876548476713,0.948765484821887,0.948765484579729,108.391931758133,108.391931758133,43.2225900510937,26.4330058382582,59.5818999909518,22.3770259289229,0,1,1.00018587598857,0,0,0.175142537547206,24.9578116004769
38.55,0.948439041863776,0.948439041920314,0.948439041676816,109.491897865179,109.491897865179,43.5779887298465,27.5775164174495,59.5526903131873,22.3616911345427,0,1,0.999930823616369,0,0,0.186117136015202,26.5216918821663
38.56,0.948125026105992,0.948125026161568,0.948125025917353,108.953265169926,108.953265169926,43.3949853615986,27.0821082289772,59.5243176254085,22.3468393155406,0,1,1.00004079764217,0,0,0.175416030509033,24.9967843475372
38.57,0.947858227990088,0.947858228047445,0.947858227801584,107.559612628779,107.559612628779,42.9317987295945,25.7253476748932,59.499859611264,22.3344053426218,0,1,1.00020933956703,0,0,0.180919263901045,25.7809951058989
38.58,0.947585105605964,0.947585105662964,0.947585105415341,106.779907037356,106.779907037356,42.6702949304127,24.9833719479802,59.4748845335832,22.321650555793,0,1,1.00029160320634,0,0,0.164966024816529,23.5076585363553
38.59,0.947354626050296,0.947354626109436,0.94735462586077,107.513479425935,107.513479425935,42.9069162679186,25.7492138520732,59.4533170001854,22.3109485736768,0,1,1.00008618539306,0,0,0.162933295088142,23.2179945500603
38.6,0.947145001462063,0.947145001519483,0.947145001271057,109.312981208344,109.312981208344,43.4942345784248,27.5784476735592,59.4333460473861,22.3011874873984,0,1,0.999715514890642,0,0,0.188329764620029,26.8369914583541
38.61,0.946908434930201,0.946908434988634,0.946908434738112,107.384266934213,107.384266934213,42.8556364984254,25.6832786478936,59.411010172048,22.2899781142717,0,1,1.00012705632732,0,0,0.1615776353824,23.024813041992
38.62,0.946758424940418,0.946758424999511,0.94675842474851,107.059395213568,107.059395213568,42.7457325205494,25.3804977519742,59.3957832319536,22.2831142296399,0,1,1.00009677272455,0,0,0.171990236317347,24.508608675222
38.63,0.946597860285024,0.946597860345451,0.946597860093747,106.992893266057,106.992893266057,42.7205585037725,25.3375225887406,59.3796682786025,22.2757023987139,0,1,1.00005580763824,0,0,0.177447405111516,25.286255228391
38.64,0.946461926371719,0.946461926430098,0.946461926178552,107.790507994926,107.790507994926,42.9798123194695,26.1556523225759,59.3654443848223,22.269411287528,0,1,0.999882632106222,0,0,0.190530161227183,27.1505479748736
38.65,0.946302323289231,0.946302323348697,0.946302323095807,109.932683358539,109.932683358539,43.6805362154241,28.3218510349411,59.3490875857658,22.2617447378321,0,1,0.99959832385126,0,0,0.186819547042344,26.621785453534
38.66,0.946165968462135,0.946165968521517,0.946165968268218,109.105940430169,109.105940430169,43.4058149884811,27.5162137341232,59.3345385096285,22.2551881864175,0,1,0.999833973348204,0,0,0.181490173773267,25.8623497626906
38.67,0.946041297409522,0.946041297468993,0.946041297214785,108.709873573797,108.709873573797,43.2728662607333,27.1396413175932,59.320988481614,22.2492437745897,0,1,0.999944201379588,0,0,0.17484843278403,24.9159016717243
38.68,0.945920767612753,0.945920767673319,0.94592076741832,110.129707523391,110.129707523391,43.7368478250124,28.578441886632,59.3077815331932,22.243484103566,0,1,0.999720333358949,0,0,0.182234987339503,25.9684856958792
38.69,0.94583216157774,0.945832161638608,0.945832161382947,109.197616803479,109.197616803479,43.4283275298264,27.6613050107362,59.297066780204,22.2392450125383,0,1,0.999913653193988,0,0,0.189014180350312,26.9345206999194
38.7,0.945744791942712,0.945744792002518,0.945744791746708,110.033812497876,110.033812497876,43.7010305283581,28.5123537678779,59.286433872013,22.235024857985,0,1,0.999798758829701,0,0,0.195258186752109,27.8242916121755
38.71,0.945545551839488,0.945545551912065,0.945545551651946,108.941561432139,108.941561432139,43.337994131571,27.4490071417841,59.26702664036,22.2255276499948,0,1,1.00003892297857,0,0,0.185248236430842,26.3978736913951
38.72,0.945442254033812,0.945442254093018,0.945442253838426,108.582824032319,108.582824032319,43.2177012137212,27.1068989188317,59.2552674928381,22.220657620649,0,1,1.00008854614713,0,0,0.181498629197943,25.8635546607068
38.73,0.945313683589956,0.945313683648034,0.945313683392544,108.415242518827,108.415242518827,43.1598338262165,26.958944433581,59.2416235683946,22.2146745168514,0,1,1.00006460578676,0,0,0.1912488757985,27.2529648012863
38.74,0.945164767582022,0.945164767644025,0.94516476738724,108.970903916343,108.970903916343,43.3393073202749,27.5370660216163,59.2262414250517,22.2075964696747,0,1,0.99998844233168,0,0,0.180428059258876,25.7109984443898
38.75,0.94505736703081,0.945057367091648,0.945057366835707,107.233505406861,107.233505406861,42.7658211338727,25.8166488920828,59.2142404811498,22.2026160336282,0,1,1.00025635869418,0,0,0.176846330270946,25.2006020636098
38.76,0.944939050859646,0.944939050921322,0.944939050665806,109.190523936369,109.190523936369,43.4064578612529,27.7919512027548,59.2014429115276,22.1971298220862,0,1,0.999847587791887,0,0,0.19585200988721,27.9089114089274
38.77,0.944805302975997,0.94480530303728,0.944805302780247,106.63489241869,106.63489241869,42.5635636223573,25.2567919320755,59.1872740161735,22.1908264704406,0,1,1.00032368968961,0,0,0.171753815397583,24.4749186941556
38.78,0.944712538255271,0.944712538316881,0.94471253806094,109.313261946147,109.313261946147,43.4417294762045,27.9502318436656,59.1764848662863,22.1865452361954,0,1,0.999788699156772,0,0,0.189593052975809,27.0170100490528
38.79,0.944619280105036,0.944619280166445,0.944619279910909,109.218872241935,109.218872241935,43.408472316533,27.8713835734011,59.1654215132888,22.1820671552453,0,1,0.999859473224542,0,0,0.18858669413523,26.8736039142702
38.8,0.944539554493563,0.94453955455534,0.944539554298748,106.632010444638,106.632010444638,42.5562407053325,25.2980879181335,59.1555521000908,22.1783704264134,0,1,1.00030433575803,0,0,0.178270800752823,25.4035891072773
38.81,0.944452501072748,0.944452501133803,0.944452500878072,108.277584978681,108.277584978681,43.0950322949696,26.9580726330776,59.1451749351519,22.174337410452,0,1,0.999972192533818,0,0,0.178135630330227,25.3843273220574
38.82,0.944367988849321,0.944367988911221,0.944367988655413,106.829710933639,106.829710933639,42.6171086130402,25.5241997945034,59.1350249427634,22.1704861963717,0,1,1.00018095545426,0,0,0.181553324629007,25.8713487596335
38.83,0.944308260186175,0.944308260247279,0.944308259991653,106.456946124856,106.456946124856,42.4929658353196,25.1623967428964,59.1267814542526,22.1677679277065,0,1,1.00021882311565,0,0,0.165637974540601,23.6034113720356
38.84,0.944264303287938,0.944264303349389,0.944264303093488,107.948659235908,107.948659235908,42.9819257579687,26.6630008422321,59.1198311723114,22.1658272213649,0,1,0.999899983702698,0,0,0.176688847799557,25.1781608114369
38.85,0.944216951493774,0.944216951552292,0.944216951301239,106.204193245353,106.204193245353,42.4071432401591,24.9278701932434,59.112583232585,22.1637398195245,0,1,1.00017336900744,0,0,0.17935358734634,25.5578861968534
38.86,0.94417873342011,0.944178733480696,0.944178733227004,106.596288842387,106.596288842387,42.534763513711,25.3282047787943,59.1060345145364,22.1620495490562,0,1,1.00007711063351,0,0,0.173407405230855,24.7105552453968
38.87,0.944137996973713,0.944137997036031,0.944137996779142,109.978216802056,109.978216802056,43.645024654513,28.718919834702,59.0991826852514,22.1601142821028,0,1,0.999498206284425,0,0,0.194101799961011,27.659506494444
38.88,0.944093984746523,0.944093984808921,0.944093984552643,108.016430569135,108.016430569135,42.9988166559652,26.7664659395888,59.0919715437209,22.157993085825,0,1,0.999908915811888,0,0,0.190600376413805,27.1605536389672
38.89,0.944053929909782,0.944053929972242,0.944053929715849,108.018135125724,108.018135125724,42.9980587742019,26.7768971451434,59.0851428582082,22.1560951223722,0,1,0.999928617929116,0,0,0.194450429942331,27.7091862667822
38.9,0.944006985100785,0.944006985162998,0.944006984906536,110.213559920037,110.213559920037,43.7181817764612,28.9822792637614,59.0775956902845,22.1536849659916,0,1,0.999640339066956,0,0,0.187845088100091,26.767925054263
38.91,0.943964040469949,0.943964040532288,0.943964040275717,110.110087839203,110.110087839203,43.682761952677,28.8882507130649,59.0703591884999,22.1514779376382,0,1,0.999748809623269,0,0,0.189594394321297,27.0172011907848
38.92,0.943920224043865,0.943920224106534,0.943920223849276,107.879779757634,107.879779757634,42.9483057176461,26.6672045477069,59.0632011141682,22.1493740957587,0,1,1.00015905398779,0,0,0.186544291449857,26.5825615316047
38.93,0.943900058490055,0.943900058552607,0.943900058295759,108.750065383942,108.750065383942,43.2333877672805,27.5436111204654,59.0580069470235,22.1484473164535,0,1,0.999967464422903,0,0,0.197702642334867,28.1726265327185
38.94,0.943863866905231,0.943863866967866,0.94386386671086,108.485235750168,108.485235750168,43.1450654428033,27.287228821922,59.0513844652779,22.1466224629679,0,1,1.00006802731716,0,0,0.177886929472414,25.348887449819
38.95,0.94385118481908,0.943851184881725,0.943851184624889,108.070096902172,108.070096902172,43.0077886374657,26.8771589352596,59.046831264545,22.146106702367,0,1,1.00008391426093,0,0,0.189781035053158,27.043797495075
38.96,0.943837503507455,0.943837503570194,0.943837503312892,109.343748591922,109.343748591922,43.4255236675037,28.1564138454884,59.0419919873556,22.1453427590775,0,1,0.999906687378736,0,0,0.17543676187257,24.9997385668412
38.97,0.943832675358837,0.943832675421126,0.94383267516448,108.813791717455,108.813791717455,43.2506181186776,27.6307199693683,59.0379591090686,22.1451126390186,0,1,0.999992370447319,0,0,0.181113063980745,25.8086116172561
38.98,0.943806342169405,0.943806342231895,0.943806341975205,107.087727648543,107.087727648543,42.6822274143466,25.9114629945283,59.032319459762,22.1439451942522,0,1,1.00026236033741,0,0,0.175302952081685,24.9806706716401
38.99,0.943795887178963,0.943795887241477,0.943795886985217,107.629810999433,107.629810999433,42.8596289089978,26.4582060579839,59.0280173974284,22.1435875440206,0,1,1.00009151592794,0,0,0.182461791046025,26.0008052240585
39,0.943763067649653,0.943763067712502,0.943763067455469,108.844463929824,108.844463929824,43.2576873032535,27.6805622101635,59.0218420332972,22.1420596863632,0,1,0.999870013709397,0,0,0.187236478804791,26.6811982296827
39.01,0.943744122470698,0.943744122533333,0.943744122277015,106.597065279441,106.597065279441,42.5180631154848,25.4390675288225,59.0167615306844,22.1412362199337,0,1,1.00025725321766,0,0,0.179491009044957,25.5774687889063
39.02,0.943700927131427,0.943700927194493,0.943700926937893,107.154221321611,107.154221321611,42.6998702375713,26.0049663140361,59.0099094287371,22.1393455788381,0,1,1.00009438953963,0,0,0.183300864902388,26.1203732485903
39.03,0.943648941292737,0.943648941355922,0.943648941099201,107.624088265087,107.624088265087,42.8527984646181,26.4850003220562,59.0021958385407,22.1368921044906,0,1,1.00003591131561,0,0,0.164989604066697,23.5110185795043
39.04,0.943604067446955,0.943604067510352,0.943604067253544,106.971834270484,106.971834270484,42.6370647781445,25.8416818811291,58.9952124077933,22.134939981562,0,1,1.00009123385516,0,0,0.173280974418705,24.6925388546655
39.05,0.943551520055406,0.943551520119019,0.943551519862325,105.80866484189,105.80866484189,42.253286640021,24.6882894987177,58.9876875536616,22.132687789511,0,1,1.00021606832427,0,0,0.180796932188778,25.7635628369008
39.06,0.943473279807877,0.943473279871669,0.943473279614886,108.185680982577,108.185680982577,43.0326333539598,27.0786856965253,58.9779702420021,22.12902504405,0,1,0.999808218349721,0,0,0.176961391477235,25.2169982855059
39.07,0.943440285762698,0.943440285826599,0.943440285569484,106.310868866412,106.310868866412,42.4152528935968,25.2113996372253,58.9718589352619,22.127610293925,0,1,1.00011110791434,0,0,0.186921211859696,26.6362726900066
39.08,0.943373891192177,0.943373891256106,0.94337389099934,106.624599454173,106.624599454173,42.5166355429782,25.5369675560975,58.9630834768043,22.1245484212716,0,1,1.00005571253223,0,0,0.177769071948217,25.3320927526209
39.09,0.943316189501796,0.94331618956563,0.943316189309073,107.184727355861,107.184727355861,42.6991496881498,26.1078573769937,58.9549805079509,22.1218894709164,0,1,0.999956369602592,0,0,0.175883171213785,25.0633518979643
39.1,0.943241864504113,0.943241864567996,0.94324186431158,109.002722533097,109.002722533097,43.294811816537,27.9388131250165,58.9455258193235,22.1183835887565,0,1,0.99965603823774,0,0,0.191646499520628,27.3096261816895
39.11,0.943157277186394,0.943157277250446,0.943157276993848,106.090369868839,106.090369868839,42.3354941262938,25.0408215794754,58.9351807984621,22.1143674909019,0,1,1.00023283405347,0,0,0.169502751719886,24.1541421200838
39.12,0.9430687232436,0.943068723307871,0.94306872305109,106.762759988295,106.762759988295,42.5544134283509,25.7276435142388,58.9247765585953,22.110339915461,0,1,1.00005223520171,0,0,0.174029350699961,24.7991824747445
39.13,0.942959199461956,0.942959199526278,0.942959199269465,109.854189106066,109.854189106066,43.5680249079907,28.8365860640791,58.9125074586768,22.1050955833104,0,1,0.999554651572227,0,0,0.187224119022059,26.6794369606434
39.14,0.942827148400531,0.942827148465139,0.942827148207463,109.263409053097,109.263409053097,43.3709463938273,28.266349497447,58.8983501630617,22.0987093925879,0,1,0.999764201964391,0,0,0.185491089265597,26.4324802203476
39.15,0.942694767503099,0.942694767567597,0.942694767310112,110.157697167845,110.157697167845,43.6619907272273,29.1811557359845,58.884218120799,22.0923233110612,0,1,0.999676000297896,0,0,0.193591191706212,27.5867448181352
39.16,0.9425556588673,0.942555658931695,0.942555658674433,109.725171824069,109.725171824069,43.5168216081342,28.7699736342698,58.8695678725222,22.0856303172765,0,1,0.999814305400211,0,0,0.20208812701656,28.7975580998598
39.17,0.942432937436072,0.942432937500601,0.942432937242893,109.654770478021,109.654770478021,43.4909402356252,28.7189668368882,58.8561490107922,22.0796546303408,0,1,0.999906373248203,0,0,0.193045117605656,27.5089292588059
39.18,0.942284754599052,0.942284754663688,0.942284754405904,108.263003550267,108.263003550267,43.0303471038082,27.3495590294718,58.840860074191,22.0725844466043,0,1,1.00018021527911,0,0,0.176867278393236,25.2035871710361
39.19,0.94215779478926,0.942157794854051,0.942157794596254,109.585005896923,109.585005896923,43.4621206698251,28.6909810641181,58.8273974798941,22.0666273529108,0,1,0.999894953378232,0,0,0.194107453122356,27.6603120699357
39.2,0.942002691066179,0.942002691131021,0.942002690873236,108.87951086266,108.87951086266,43.2269934924405,28.0085980280049,58.8116389086733,22.059273925982,0,1,1.00002980993731,0,0,0.196278397881699,27.9696716981422
39.21,0.941857304692363,0.941857304757412,0.941857304499221,106.771706432844,106.771706432844,42.5311227555741,25.9226042760131,58.7966773196255,22.052424837205,0,1,1.00040106134777,0,0,0.169926321215356,24.2145007731882
39.22,0.941746934786125,0.941746934851246,0.941746934593281,106.399638876966,106.399638876966,42.4064198271206,25.56740591999,58.7847547850053,22.0474781719704,0,1,1.00032410383946,0,0,0.178363770012748,25.4168372268166
39.23,0.941620810747867,0.94162081081314,0.941620810555252,107.612740598067,107.612740598067,42.8024481982178,26.7995489817144,58.7715029667174,22.0416886496352,0,1,1.00003308972238,0,0,0.187568802219189,26.7285543162345
39.24,0.941508598022777,0.94150859808802,0.941508597830172,106.690194690844,106.690194690844,42.4967382667473,25.8944391353102,58.759248670275,22.0365068852587,0,1,1.00016890861471,0,0,0.184576298692803,26.3021225637244
39.25,0.941373874468779,0.941373874534178,0.94137387427621,105.605428135175,105.605428135175,42.1373350667172,24.8298942154246,58.7452538445078,22.0302800752427,0,1,1.00033426097164,0,0,0.165533938092672,23.5885861782058
39.26,0.941251367865527,0.941251367930963,0.941251367673224,107.136090384925,107.136090384925,42.6378058308041,26.3791094242523,58.7323004634886,22.024680497184,0,1,0.999996106487172,0,0,0.168603124867621,24.025945293636
39.27,0.941596268267584,0.941596268332021,0.941596268076651,106.025110236958,106.025110236958,42.2777988594324,25.2286043375975,58.7555392836577,22.0409666157026,0,1,1.00017505907447,0,0,0.16037921907939,22.854038718813
39.28,0.9422154551598,0.942215455218302,0.942215454972035,106.610736721766,106.610736721766,42.4800318891599,25.7404551040054,58.8001224999452,22.0701591178157,0,1,1.00002419659331,0,0,0.165919513643603,23.6435306942134
39.29,0.942923673938027,0.942923673990102,0.942923673752733,104.998299285854,104.998299285854,41.9613018810382,24.0429878252234,58.8516935593151,22.103617901316,0,1,1.00025652776792,0,0,0.166822057308841,23.7721431665098
39.3,0.943675285137487,0.943675285188413,0.943675284954159,105.095329387179,105.095329387179,42.005182826654,24.0494928487823,58.9066907164531,22.1391458219438,0,1,1.0001828392513,0,0,0.16385607597849,23.3494908269348
39.31,0.944370508096517,0.944370508144437,0.944370507915328,108.502460429773,108.502460429773,43.13607293196,27.3733464877974,58.9572112404954,22.1719027014804,0,1,0.999587750841463,0,0,0.180936998029748,25.7835222192391
39.32,0.945067891021035,0.945067891066368,0.94506789084148,107.342557462697,107.342557462697,42.7658602027165,26.1300906621803,59.007772453019,22.2046943474974,0,1,0.999876463420713,0,0,0.18212836349753,25.953291798398
39.33,0.945722847213773,0.945722847256731,0.945722847035856,106.979895921984,106.979895921984,42.6570013436984,25.68918615784,59.0551413773844,22.2355683867595,0,1,0.999977608423401,0,0,0.180790357257047,25.7626259091292
39.34,0.946346683693214,0.946346683734139,0.946346683515916,108.294816517628,108.294816517628,43.0990096402525,26.9298068910844,59.1000713147593,22.2649383117845,0,1,0.999797098188967,0,0,0.18117299827624,25.8171522543642
39.35,0.946983764788583,0.94698376482755,0.946983764613381,108.825591628428,108.825591628428,43.2834999535284,27.3846507755798,59.1460195169144,22.2949213359343,0,1,0.999768102116497,0,0,0.187979325502772,26.7870538841451
39.36,0.947594053342234,0.947594053379425,0.947594053168124,107.809103903339,107.809103903339,42.9589769465602,26.2955994091086,59.1898647985981,22.3236396956319,0,1,1.00002435857312,0,0,0.175233547875586,24.970780572271
39.37,0.94816365176452,0.948163651800005,0.948163651591088,110.528946187173,110.528946187173,43.8618609928457,28.947848453692,59.2306287954454,22.350468938036,0,1,0.999575871893671,0,0,0.195602508698652,27.8733574895579
39.38,0.948707139969692,0.948707140003684,0.948707139796967,108.915915881535,108.915915881535,43.3401229390053,27.2707711655451,59.2691850973897,22.3759596186007,0,1,0.999979933597128,0,0,0.184152462387364,26.2417258901994
39.39,0.949240605874339,0.949240605907136,0.949240605702439,110.473500680503,110.473500680503,43.8603801534827,28.7653176669467,59.3071154223129,22.4010675912433,0,1,0.999745583436985,0,0,0.193962793154709,27.6396980245461
39.4,0.949727816729137,0.949727816760661,0.949727816557984,110.10414695511,110.10414695511,43.7464718089248,28.3389886204881,59.3412836771156,22.4238746575066,0,1,0.999927134852815,0,0,0.175009309340606,24.9388265810363
39.41,0.95021730624376,0.950217306274135,0.95021730607319,109.291171773089,109.291171773089,43.4868623240189,27.4681710672598,59.3759414580269,22.4470592478028,0,1,1.00004033973094,0,0,0.191078106357738,27.2286301559777
39.42,0.950676044374551,0.950676044404272,0.950676044204399,109.259124022809,109.259124022809,43.4834061751681,27.3822038847452,59.4081659692441,22.4687541688194,0,1,1.0000410653495,0,0,0.196187536396325,27.9567239364764
39.43,0.951119135495264,0.951119135523984,0.951119135326238,109.595920668541,109.595920668541,43.6009080514185,27.6671412746687,59.439119121038,22.4896602728338,0,1,1.00000823655805,0,0,0.19238073544122,27.4142548003738
39.44,0.951529141472394,0.951529141500572,0.95152914130369,108.530911329034,108.530911329034,43.2571185495249,26.5542815349507,59.4675531454888,22.5090766485947,0,1,1.00019484689978,0,0,0.186181784066702,26.5309042295051
39.45,0.951933380372135,0.951933380399535,0.951933380203784,109.128473616801,109.128473616801,43.4597044567582,27.1046295722456,59.4955930655479,22.5282509790071,0,1,1.00006816643578,0,0,0.185348630994995,26.4121799167868
39.46,0.952327462873409,0.952327462900362,0.952327462705568,108.565217031399,108.565217031399,43.2805706705678,26.495472626114,59.5228100537242,22.5469343515605,0,1,1.00017016047756,0,0,0.173354958787788,24.7030816272598
39.47,0.952719827055665,0.952719827082208,0.952719826888401,108.214666883293,108.214666883293,43.1713507938038,26.0989956905747,59.5500214497616,22.5656497429566,0,1,1.0001797465625,0,0,0.1732614123895,24.6897512655038
39.48,0.953097117203262,0.953097117229257,0.953097117036244,106.593031837474,106.593031837474,42.6441055507475,24.4332024046319,59.5761076878773,22.583721744965,0,1,1.00039936853219,0,0,0.162109925144678,23.1006643331166
39.49,0.953466466360254,0.95346646638618,0.953466466193746,106.579722527269,106.579722527269,42.6453922651155,24.3764548835611,59.60172495001,22.6015426936983,0,1,1.00027477112354,0,0,0.169020304432171,24.0853933815844
39.5,0.953843725435391,0.953843725460741,0.953843725268866,108.890773052368,108.890773052368,43.4107513531689,26.6434080650287,59.6277926038655,22.6195723834738,0,1,0.999832635007199,0,0,0.174590768164988,24.8791844635108
39.51,0.954188746090193,0.954188746115021,0.954188745924152,107.337747712597,107.337747712597,42.9054787962634,25.0505392012613,59.6512008999147,22.6360076114213,0,1,1.00013849290868,0,0,0.160054995793039,22.807836900508
39.52,0.954556856746299,0.95455685677101,0.954556856580488,106.607824377146,106.607824377146,42.6711886276981,24.2774421039084,59.6766486232627,22.6537336499752,0,1,1.00019149601786,0,0,0.164898136949624,23.4979845153214
39.53,0.954923487346003,0.95492348737023,0.954923487180761,107.310751052913,107.310751052913,42.9078208243268,24.9374432435812,59.7019510176293,22.6713567917021,0,1,1.00001086588376,0,0,0.174054050323581,24.8027021711102
39.54,0.955246089378867,0.955246089402775,0.95524608921393,109.444104822361,109.444104822361,43.6138119406307,27.0338776595645,59.7235590916798,22.6866680711168,0,1,0.999687891322836,0,0,0.174338987263588,24.8433056850613
39.55,0.955582679645636,0.95558267966931,0.955582679480866,107.225355090575,107.225355090575,42.8895829517554,24.7763294024571,59.7462998318215,22.7027258562961,0,1,1.0001116777901,0,0,0.169422010621589,24.1426365135764
39.56,0.955906309569568,0.955906309592975,0.955906309405045,108.755841306377,108.755841306377,43.3974611954627,26.2695723021518,59.7680867524513,22.7181822517738,0,1,0.999835100773766,0,0,0.177184364912612,25.2487720000472
39.57,0.956211598461754,0.956211598485056,0.956211598297262,108.541066541423,108.541066541423,43.3313701768449,26.0200145966697,59.7883426360416,22.7327093087121,0,1,0.999908234703192,0,0,0.179513779458308,25.5807135728088
39.58,0.956506781920662,0.956506781943629,0.956506781756247,109.974471484302,109.974471484302,43.8068188595381,27.420080756453,59.8077258028609,22.7466649249884,0,1,0.999721043913066,0,0,0.180417776792456,25.7095331929249
39.59,0.95679631147202,0.956796311494702,0.956796311307372,110.282193268412,110.282193268412,43.9121547178803,27.6953573494709,59.8265643405529,22.7602715783882,0,1,0.999772023231099,0,0,0.17179383008384,24.4806207869472
39.6,0.957100196201036,0.957100196223374,0.95710019603642,110.987472799024,110.987472799024,44.1484338316653,28.3661430138035,59.8466637840235,22.7746660011965,0,1,0.99967987033032,0,0,0.193959314109724,27.6392022606356
39.61,0.956531914824677,0.956531914851648,0.956531914656477,110.136581362042,110.136581362042,43.8584528990785,27.5910707707776,59.7980609453811,22.7474496458832,0,1,0.99987925785872,0,0,0.199524387947325,28.4322252824938
39.62,0.956020201146548,0.956020201177552,0.956020200976136,109.454988765165,109.454988765165,43.6250794789948,26.9781300198474,59.7539341034496,22.7229246418684,0,1,1.00005801234712,0,0,0.180990145400001,25.7910957195001
39.63,0.955471193728679,0.955471193763975,0.9554711935577,111.313205565331,111.313205565331,44.2258751178688,28.9096960279978,59.7069039234947,22.6966056138381,0,1,0.999767973192907,0,0,0.200637346314577,28.5908218498272
39.64,0.954928442601957,0.954928442639969,0.954928442428408,111.883824228597,111.883824228597,44.4035421533609,29.5530515144784,59.6602718335088,22.6705008806094,0,1,0.999752901967414,0,0,0.199004094564608,28.3580834754567
39.65,0.954401922282525,0.954401922323297,0.954401922106153,108.539975445393,108.539975445393,43.2948925762404,26.2796203320977,59.6150435808752,22.6453115324203,0,1,1.00037433894422,0,0,0.174615993537452,24.8827790790869
39.66,0.953904072663046,0.953904072706711,0.95390407248614,111.650332417787,111.650332417787,44.3081733406151,29.4564104389603,59.5723101927975,22.6216117860287,0,1,0.999748402939929,0,0,0.199357306925164,28.4084162368358
39.67,0.953396434898271,0.953396434943794,0.953396434718924,109.580661920458,109.580661920458,43.6186510325394,27.4547528963726,59.5285981053609,22.597310918725,0,1,1.00016062465666,0,0,0.184072133547643,26.2302790305391
39.68,0.952931292005735,0.95293129205334,0.952931291824502,107.78259774061,107.78259774061,43.0191915239089,25.7187664091331,59.4885369538463,22.57529437763,0,1,1.00038681999253,0,0,0.182076650902116,25.9459227535515
39.69,0.952466716797117,0.952466716846755,0.952466716614701,109.61529047253,109.61529047253,43.6131117704672,27.6135077069439,59.44852351774,22.5532592478464,0,1,0.999992929974042,0,0,0.187811329422031,26.7631144426394
39.7,0.952050174460882,0.952050174512264,0.952050174277904,106.533980527215,106.533980527215,42.5926891003246,24.5881600772108,59.4122679015747,22.5335525484291,0,1,1.00049269165426,0,0,0.168633103431884,24.0302172390434
39.71,0.951678396437584,0.951678396490251,0.951678396253727,105.648746990813,105.648746990813,42.2948969664004,23.7527775736905,59.3797874022275,22.5161820148949,0,1,1.00049410601525,0,0,0.162265583530513,23.1228456530981
39.72,0.951312233887031,0.951312233940924,0.951312233701646,108.035901739172,108.035901739172,43.0727602189006,26.1892675085466,59.3476638417685,22.4989703888565,0,1,0.999980152066823,0,0,0.165510208115628,23.585204656477
39.73,0.950957053125763,0.950957053181054,0.950957052940047,108.300556571101,108.300556571101,43.1531543772747,26.5020455680185,59.3162974684471,22.4822135346349,0,1,0.999903192351372,0,0,0.176134977305788,25.0992342660748
39.74,0.950624762450144,0.950624762506096,0.95062476226272,107.617346142551,107.617346142551,42.9223815042616,25.8641119815844,59.286702352289,22.4665318086779,0,1,1.00000986149218,0,0,0.180364265918034,25.7019078933198
39.75,0.950317641096815,0.950317641153893,0.950317640908921,105.885809289659,105.885809289659,42.3474673612592,24.1746575864863,59.259087979708,22.4520637234643,0,1,1.00030236676093,0,0,0.165532767327631,23.5884193441875
39.76,0.950049533965246,0.950049534023129,0.95004953377643,105.655846373112,105.655846373112,42.2667917322309,23.9815701750002,59.23469632527,22.4395798728416,0,1,1.00025302971713,0,0,0.159858313595612,22.7798096873747
39.77,0.949801176122547,0.949801176181263,0.949801175933408,107.77919190323,107.77919190323,42.9599358272405,26.1393828840264,59.2118232457727,22.4279857734309,0,1,0.999808074198045,0,0,0.179073033506294,25.5179072746469
39.78,0.949540962418176,0.94954096247741,0.949540962227853,108.085221644054,108.085221644054,43.0555141668078,26.4817144852537,59.1878287504608,22.41567840834,0,1,0.999781791881873,0,0,0.189872134569268,27.0567791761207
39.79,0.949273242171909,0.9492732422317,0.949273241980802,108.251113961585,108.251113961585,43.1048772965372,26.6850836423299,59.1631271449879,22.4029031742673,0,1,0.999834264133952,0,0,0.180611144574158,25.7370881018175
39.8,0.949040693723922,0.949040693784602,0.949040693532515,107.418594725325,107.418594725325,42.8266955098639,25.8854135614681,59.1412848687748,22.3918962950821,0,1,1.0000026010376,0,0,0.178288679206365,25.4061367869071
39.81,0.948834491280621,0.94883449134155,0.948834491088646,107.890386762724,107.890386762724,42.9776741256778,26.3866652272896,59.1215553877618,22.382166147672,0,1,0.999912437549835,0,0,0.184989378488553,26.3609864346187
39.82,0.948635491498431,0.948635491559743,0.948635491305893,108.113479985549,108.113479985549,43.0470122742506,26.6384623097808,59.1023106344871,22.3727070412809,0,1,0.999905108219903,0,0,0.183595646795731,26.1623796683917
39.83,0.948428275408189,0.948428275469843,0.948428275214916,109.822151863437,109.822151863437,43.6044814464961,28.3770213570631,59.0823570058275,22.3627735005468,0,1,0.999664919095947,0,0,0.187763739533806,26.7563328835674
39.84,0.948241416779607,0.948241416841411,0.948241416586238,109.085778127792,109.085778127792,43.3586499000878,27.6679315010625,59.0640095658436,22.3538370608862,0,1,0.999844602990665,0,0,0.197511292345048,28.1453591591694
39.85,0.948037784450715,0.948037784512699,0.948037784256617,109.469291797982,109.469291797982,43.4806089458698,28.0809847062837,59.0442849412007,22.3440221504981,0,1,0.999858257221819,0,0,0.187905276579647,26.7765019125997
39.86,0.947866016296082,0.94786601635819,0.94786601610169,108.715327660607,108.715327660607,43.2292551434837,27.3523742529581,59.0271466648266,22.3358067428218,0,1,1.00002224750932,0,0,0.183042552324351,26.08356370622
39.87,0.947685151503371,0.947685151565815,0.94768515130857,108.076191261057,108.076191261057,43.0155161832653,26.7395331976559,59.0094087551159,22.3272493082848,0,1,1.00011856204938,0,0,0.180124121556098,25.6676873217439
