t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
39.88,0.947487684687863,0.947487684750716,0.947487684492731,109.829900717776,109.829900717776,43.5879614629486,28.5218623739221,58.990265830122,22.3177725137322,0,1,0.999851053235733,0,0,0.190084802943266,27.0870844194155
39.89,0.947311392203283,0.947311392266397,0.947311392007818,108.261445168892,108.261445168892,43.0688227919499,26.979328149537,58.9727819563897,22.3093350629654,0,1,1.00017022419308,0,0,0.170659511417871,24.3189803770466
39.9,0.947157262399839,0.947157262463306,0.947157262204203,108.342544777391,108.342544777391,43.0923085128086,27.083016318707,58.9573347758959,22.3021936827876,0,1,1.00005332541543,0,0,0.19513341854529,27.8065121427038
39.91,0.946984937082414,0.94698493714608,0.946984936886731,109.467496349865,109.467496349865,43.4585224747076,28.2333645701591,58.9401958628515,22.293935916854,0,1,0.999898450735468,0,0,0.185899380649042,26.4906617424884
39.92,0.946823048622388,0.946823048686004,0.946823048426599,107.987941798054,107.987941798054,42.9688836148848,26.7776306935715,58.9240007823312,22.2863103221515,0,1,1.00014376475673,0,0,0.187446251942204,26.711090901764
39.93,0.946653798762782,0.946653798826627,0.94665379856689,108.877026983903,108.877026983903,43.2576481213183,27.6915358225148,58.9072076538163,22.2782835075722,0,1,0.999988606894432,0,0,0.181196324579229,25.8204762525402
39.94,0.946485856470448,0.946485856534521,0.946485856274623,106.405968519577,106.405968519577,42.442046390101,25.2448144103828,58.8906668758052,22.2704872333894,0,1,1.00036444113748,0,0,0.178167003371111,25.3887979803833
39.95,0.946323880638985,0.946323880703404,0.946323880443356,107.37220928345,107.37220928345,42.7563223294554,26.2347275043584,58.8745675763462,22.2629142027451,0,1,1.00015508198114,0,0,0.161654475557893,23.0357627669998
39.96,0.94618042981846,0.946180429882933,0.946180429622737,105.367245624519,105.367245624519,42.0943605445502,24.2507787713471,58.8600707001198,22.2563961530517,0,1,1.00040424219625,0,0,0.158314892605861,22.5598721963352
39.97,0.94604165676099,0.946041656825637,0.94604165656551,106.834536164891,106.834536164891,42.5737608391123,25.7384422984158,58.8459857412583,22.250108125217,0,1,1.00002837586588,0,0,0.173222416216096,24.6841943107936
39.98,0.945880576961511,0.945880577026727,0.94588057676631,106.004944885645,106.004944885645,42.2978077759511,24.9322572993597,58.8300181288913,22.2426694573944,0,1,1.00014100531582,0,0,0.170268037518801,24.2631953464291
39.99,0.94571215319065,0.945712153255801,0.945712152995189,106.932787514431,106.932787514431,42.5993731651795,25.8844295149646,58.8134862507126,22.2348717487535,0,1,0.999941126562183,0,0,0.176079566288436,25.0913381961021
40,0.945529840811021,0.945529840876524,0.945529840615612,105.535041653554,105.535041653554,42.1363075464486,24.5128584852365,58.7958008156705,22.2263823526475,0,1,1.00019065906203,0,0,0.163643389538268,23.3191830092032
40.01,0.945302996847114,0.945302996912876,0.945302996651954,108.248796690693,108.248796690693,43.0238989648466,27.2582508711038,58.7747347776016,22.2158110419879,0,1,0.999675296402118,0,0,0.183832075810687,26.1960708030229
40.02,0.945078945907426,0.945078945973672,0.945078945712538,107.270961599172,107.270961599172,42.6981350159101,26.3119704840395,58.7537232625632,22.2052678525694,0,1,0.999892940241613,0,0,0.188668874948911,26.8853146802198
40.03,0.944815522079683,0.944815522146064,0.944815521884701,107.933259008314,107.933259008314,42.9107719336965,27.0109752308513,58.7295410804709,22.1927426969915,0,1,0.999867794281629,0,0,0.167377566148574,23.8513031761719
40.04,0.94457651189562,0.944576511962364,0.94457651170069,108.870595113708,108.870595113708,43.2142484133104,27.9817250073795,58.707391757689,22.181478348639,0,1,0.999716963668768,0,0,0.182392816020514,25.9909762829232
40.05,0.944316070820795,0.944316070888017,0.944316070626138,108.381205987251,108.381205987251,43.0484084894157,27.5285597206846,58.6835013320521,22.1691449345143,0,1,0.999853866379813,0,0,0.185825549636654,26.4801408232232
40.06,0.944051309259148,0.94405130932649,0.944051309064513,108.076476583096,108.076476583096,42.9431996337511,27.2605329133474,58.6593134160082,22.1566302537403,0,1,0.999937574016724,0,0,0.185900226721858,26.4907823078647
40.07,0.943773997127652,0.943773997195171,0.943773996933247,108.569618463936,108.569618463936,43.1000159722293,27.7920603490418,58.6340988758346,22.1434592390599,0,1,0.999907170674285,0,0,0.173237067576486,24.6862821296493
40.08,0.94350754999918,0.94350755006679,0.943507549804605,108.104018535258,108.104018535258,42.9419218383577,27.3632367456409,58.6098609887979,22.130920800819,0,1,0.99998161884434,0,0,0.178279639254729,25.4048485937988
40.09,0.943235719083043,0.943235719151066,0.943235718888681,108.47056071581,108.47056071581,43.0572695036379,27.7670781107447,58.5852929282551,22.1181896768102,0,1,0.999872889352787,0,0,0.203506312137233,28.9996494795558
40.1,0.942939253871426,0.942939253939417,0.942939253676975,109.172821537063,109.172821537063,43.28249170398,28.5102054074559,58.558557103733,22.1040590258741,0,1,0.999837142378114,0,0,0.192060221137396,27.368581512079
40.11,0.942634812122326,0.942634812190438,0.942634811927679,108.685453166656,108.685453166656,43.1165809398364,28.0646030207269,58.5312531786737,22.0895969672552,0,1,0.999987092594013,0,0,0.177401263426415,25.2796800382642
40.12,0.942362353046142,0.942362353114612,0.942362352852147,107.122780828293,107.122780828293,42.5978238388963,26.5392558632125,58.5066681872527,22.0768567778279,0,1,1.00021441298108,0,0,0.179011299967574,25.5091102453793
40.13,0.942080549742596,0.94208054981128,0.942080549548588,106.681872465386,106.681872465386,42.4476230158785,26.1367997912665,58.4813873146925,22.0636853594266,0,1,1.00024297120497,0,0,0.178698383582232,25.464519660468
40.14,0.941800885269395,0.941800885338101,0.941800885075438,107.233626662301,107.233626662301,42.623737378234,26.7266905309049,58.4563055716835,22.0506305597125,0,1,1.00009281101607,0,0,0.177727234815751,25.3261309612445
40.15,0.94151543955393,0.941515439622779,0.941515439359871,107.717384945649,107.717384945649,42.77738966801,27.2494435854615,58.4307035392079,22.03723782098,0,1,1.00000032764885,0,0,0.172031544796257,24.5144951334667
40.16,0.941243913984512,0.94124391405358,0.941243913790952,107.681741833384,107.681741833384,42.7605729782602,27.250914537608,58.4062569337568,22.0245703620189,0,1,0.999967267728397,0,0,0.184367825808955,26.2724151777762
40.17,0.940979119965224,0.940979120034197,0.940979119771491,105.225092944888,105.225092944888,41.9481293151364,24.8304737274278,58.382353326222,22.0122658912379,0,1,1.00036155461369,0,0,0.17401195002124,24.7967028780267
40.18,0.940698149952185,0.940698150021614,0.940698149758779,106.207782314485,106.207782314485,42.2659010835692,25.8511750798924,58.3573300353328,21.9992771992594,0,1,1.00009417406061,0,0,0.181325471401439,25.838879674705
40.19,0.940491265488804,0.940491265557992,0.940491265297358,106.841115029237,106.841115029237,42.4700348857503,26.5136305832095,58.3378594348286,21.989625011199,0,1,0.999976745646523,0,0,0.178137866454397,25.3846459697516
40.2,0.940347468298728,0.940347468368831,0.940347468105535,105.454370342006,105.454370342006,42.0112455191749,25.1481794844948,58.3232427267084,21.9829481308029,0,1,1.00021572275154,0,0,0.163185771691317,23.2539724660127
40.21,0.940208419677509,0.940208419747312,0.940208419484162,105.864203914797,105.864203914797,42.1430745733814,25.5784611736098,58.3091389047529,21.9766038364342,0,1,1.00006875513788,0,0,0.16947033123388,24.1495222008279
40.22,0.940082840299225,0.940082840369237,0.94008284010613,105.449227811286,105.449227811286,42.0040070673783,25.1824014872722,58.295993197326,21.9708331266882,0,1,1.00011488254251,0,0,0.162979754575283,23.2246150269779
40.23,0.939955422397657,0.939955422468065,0.939955422204213,106.150732914344,106.150732914344,42.2318810291633,25.9030384586034,58.2827179689104,21.9649764868302,0,1,0.999958735670124,0,0,0.165416155518424,23.5718021613754
40.24,0.939837337046915,0.939837337117348,0.939837336853043,106.245359486759,106.245359486759,42.2604269249933,26.0157276909678,58.270111055688,21.9595207401034,0,1,0.999935240967797,0,0,0.168182891985879,23.9660621079878
40.25,0.939741783367584,0.939741783438305,0.93974178317388,107.078023127139,107.078023127139,42.5319256681269,26.8636747163757,58.2592380615136,21.9551103492499,0,1,0.999778081104068,0,0,0.183188375487832,26.104343507016
40.26,0.939613714952737,0.939613715023595,0.939613714758616,107.280865929202,107.280865929202,42.5958415134175,27.0860935518233,58.2457166260466,21.9490557513322,0,1,0.999797073117023,0,0,0.186734156129967,26.6096172485202
40.27,0.939515350156966,0.939515350227553,0.939515349962589,107.40204366433,107.40204366433,42.6333932967056,27.2232782930759,58.2344271769851,21.9443381942689,0,1,0.999848937102975,0,0,0.179998861681925,25.6498377896743
40.28,0.939404535069722,0.939404535140491,0.939404534875106,107.300520315,107.300520315,42.597564222497,27.1391184584359,58.2222792612853,21.9391225952784,0,1,0.999883264118437,0,0,0.188797506827545,26.9036447229251
40.29,0.939318187273056,0.939318187343666,0.939318187078514,106.8396503174,106.8396503174,42.4440225809454,26.692627323525,58.2119911833589,21.9350318105166,0,1,0.999991301315551,0,0,0.187258049299645,26.6842720251995
40.3,0.939214827911057,0.939214827981962,0.939214827716289,107.732650557545,107.732650557545,42.7351904019322,27.6021627728957,58.2003773330675,21.9301104515817,0,1,0.999864236950569,0,0,0.187295336799684,26.6895854939549
40.31,0.939115393374791,0.939115393445621,0.939115393179814,109.876706406072,109.876706406072,43.4376029320801,29.7624579771118,58.1889761155751,21.9252723133853,0,1,0.999553086086089,0,0,0.201526610047478,28.7175419317656
40.32,0.939003901267923,0.939003901338371,0.939003901071862,108.888705431285,108.888705431285,43.1103218164947,28.7924779745731,58.176479885022,21.9197475716896,0,1,0.999869614807999,0,0,0.183499257313993,26.148644167244
40.33,0.938934953897586,0.938934953968273,0.938934953701925,106.630423340843,106.630423340843,42.3662917693909,26.5463900926394,58.167553735266,21.9164795129378,0,1,1.00026209757106,0,0,0.174933004002768,24.9279530703945
40.34,0.938891938333313,0.938891938404145,0.938891938137438,107.340810676807,107.340810676807,42.5984836035449,27.2654633643652,58.1608005148199,21.9145467976218,0,1,1.00005013188265,0,0,0.19124641041996,27.2526134848443
40.35,0.938822990141404,0.938822990212167,0.938822989945058,107.038715764432,107.038715764432,42.4974250691232,26.9755424518571,58.1518968849974,21.9112764275778,0,1,1.00010394301105,0,0,0.184325701049701,26.2664123995823
40.36,0.93878220242791,0.938782202498719,0.938782202231883,106.532209562179,106.532209562179,42.3296527632566,26.4776617835093,58.1451931847332,21.9093545939361,0,1,1.00018274925552,0,0,0.171123824543717,24.3851449974797
40.37,0.93876367403206,0.93876367410301,0.938763673836086,106.265590040172,106.265590040172,42.2411280810481,26.2166470393794,58.1403440025863,21.9085989982059,0,1,1.00015532823591,0,0,0.176983055699645,25.2200854371994
40.38,0.938734783426491,0.938734783497359,0.938734783230043,106.084917832638,106.084917832638,42.1806489341731,26.0431263051569,58.1345560406245,21.9072354868566,0,1,1.0001890187552,0,0,0.166171842320036,23.6794875306051
40.39,0.938718939747512,0.938718939818659,0.93871893955142,107.452018412267,107.452018412267,42.6291363256373,27.4155878992698,58.1298743623414,21.9065561506559,0,1,0.999900023067905,0,0,0.177395400147459,25.2788445210129
40.4,0.938720722375347,0.938720722446233,0.938720722178927,106.630273239704,106.630273239704,42.3584510883729,26.597210732748,58.1264339656251,21.9066285413313,0,1,1.0000566890754,0,0,0.17190648239341,24.496673741061
40.41,0.938766526191726,0.938766526262541,0.938766525995336,104.475205180576,104.475205180576,41.6502899565981,24.4397375142729,58.1265432457988,21.9089244205045,0,1,1.00037149755472,0,0,0.165242716918092,23.5470871608281
40.42,0.938799524753068,0.938799524824082,0.938799524556925,104.283062741929,104.283062741929,41.5871178959933,24.2466349904238,58.1257491722621,21.9106785792428,0,1,1.00030865326068,0,0,0.15729548552607,22.414606687465
40.43,0.938864651797273,0.938864651868112,0.938864651601191,105.503328914353,105.503328914353,41.988724364137,25.4618720553853,58.127479427117,21.9139774318506,0,1,0.999978047975578,0,0,0.181156682283237,25.8148272253612
40.44,0.938929925454681,0.938929925525367,0.938929925258458,105.087691124144,105.087691124144,41.852569285476,25.04172497056,58.1289199628905,21.9170461906931,0,1,1.00008574206239,0,0,0.161996326474169,23.084476522569
40.45,0.939013383556621,0.939013383627302,0.939013383360387,105.816185109978,105.816185109978,42.092817403635,25.7630995292362,58.1319559042868,21.9211296764547,0,1,0.999888432140269,0,0,0.186855236588991,26.6268712139313
40.46,0.939095837946296,0.93909583801673,0.939095837749593,105.615089438159,105.615089438159,42.0274601525907,25.5553834372108,58.1347067648234,21.9249992361245,0,1,0.999954835672954,0,0,0.185530518544657,26.4380988926136
40.47,0.939583956055024,0.939583956126139,0.939583955863115,105.628739812056,105.628739812056,42.0393689108703,25.5123204394132,58.1686018941952,21.9478174784475,0,1,0.999999868234386,0,0,0.174432853965173,24.8566816900372
40.48,0.940422259852488,0.940422259917152,0.940422259663554,108.631997943224,108.631997943224,43.039679879034,28.4156552163778,58.2293818737114,21.9869608531344,0,1,0.999527019819653,0,0,0.19084969197731,27.1960811067667
40.49,0.941288666082951,0.941288666145761,0.941288665899968,105.589372744988,105.589372744988,42.0532574208625,25.2696909496286,58.2922629511142,22.027418844245,0,1,1.0001809389693,0,0,0.16612177871923,23.6723534674902
40.5,0.94218196844574,0.942181968504716,0.942181968266957,107.505293529817,107.505293529817,42.6971475955338,27.0783778784606,58.3575544555955,22.0693611957606,0,1,0.99982021947163,0,0,0.17690398417787,25.2088177453465
40.51,0.942915926257217,0.942915926313297,0.942915926082759,108.354010585103,108.354010585103,42.9876165433324,27.8397202298131,58.4105136304402,22.1037767248499,0,1,0.999706731260504,0,0,0.198306343133995,28.2586538965943
40.52,0.943688632667457,0.943688632722056,0.943688632507992,107.952936563945,107.952936563945,42.86791532091,27.3466595732741,58.4663584961085,22.1399184945622,0,1,0.999888608019895,0,0,0.190182661067081,27.101029202059
40.53,0.944428603155154,0.944428603218861,0.944428603015154,108.949074046801,108.949074046801,43.2069399441064,28.2546668704315,58.5198040500363,22.1746031263335,0,1,0.999770435542088,0,0,0.200023377877539,28.5033313475493
40.54,0.945135501323613,0.945135501388627,0.945135501207564,109.184506281052,109.184506281052,43.2953494708974,28.4063602224347,58.5705481946666,22.207597863951,0,1,0.999869382977989,0,0,0.178633727080549,25.4553061089783
40.55,0.945849840006825,0.945849840081049,0.945849839927487,108.855428465138,108.855428465138,43.1984121059448,27.992007326895,58.6221960905572,22.2412250476862,0,1,0.999918624040266,0,0,0.201408605697082,28.7007263118342
40.56,0.946504221433042,0.946504221510712,0.946504221385088,108.867715873266,108.867715873266,43.2126473520856,27.926754554281,58.6690683948069,22.2718929241785,0,1,0.999992550292256,0,0,0.189423169161985,26.9928016055829
40.57,0.947153343202009,0.94715334333233,0.947153343229044,108.399848795303,108.399848795303,43.069009852692,27.381725520708,58.7156828753925,22.302440399203,0,1,1.0000923569695,0,0,0.185863463764766,26.4855435864792
40.58,0.947782328522249,0.947782328670521,0.947782328652367,108.39510176661,108.39510176661,43.0772728092103,27.3022056397361,58.7608079233011,22.3320882035729,0,1,1.00009407831843,0,0,0.182084449546037,25.9470340603103
40.59,0.948384468825675,0.948384469028014,0.948384469122557,107.126804590813,107.126804590813,42.6698061461741,25.9622656167272,58.8039622060063,22.3605767680796,0,1,1.00028652364303,0,0,0.175414951676832,24.9966306139485
40.6,0.948979323142345,0.948979323548207,0.948979323739319,107.536885095594,107.536885095594,42.8139010577731,26.3013997914001,58.8466747984716,22.3888105057219,0,1,1.00014360576632,0,0,0.182425461327153,25.9956282391193
40.61,0.949548257812289,0.949548258309819,0.949548258815428,107.365675277885,107.365675277885,42.7664926076993,26.0625596849287,58.8873289740363,22.4157866189199,0,1,1.00014532464343,0,0,0.181440783358966,25.8553116286526
40.62,0.950082823999726,0.950082824618176,0.950082825403002,108.831097644964,108.831097644964,43.2564352608459,27.4647435491021,58.9252739331499,22.4410801627121,0,1,0.999890792854601,0,0,0.184899523683612,26.3481821249148
40.63,0.950604537468701,0.950604538379748,0.950604539553129,107.283155576398,107.283155576398,42.755736448319,25.8550043563929,58.9622890646917,22.4658621553135,0,1,1.00014854231905,0,0,0.16772633521172,23.9010027676701
40.64,0.951127501159095,0.951127503065476,0.95112750459953,107.528170910031,107.528170910031,42.8443951467537,26.0379076251045,58.9994955308557,22.4907677540704,0,1,1.00005440899158,0,0,0.176311441669467,25.124380437899
40.65,0.95160403305078,0.951604035471376,0.951604038401312,108.094479374072,108.094479374072,43.0378623195841,26.5480809567731,59.033003922555,22.5133944947441,0,1,0.999955355876505,0,0,0.178490549616006,25.4349033202808
40.66,0.952058340714128,0.952058344361286,0.952058349096009,106.968314515108,106.968314515108,42.6746706381673,25.3685406316821,59.0647845305334,22.5349893528923,0,1,1.00016139031372,0,0,0.168852661548166,24.0615042706137
40.67,0.952507379024899,0.952507386664993,0.952507392704466,107.240275793032,107.240275793032,42.7709449084529,25.5876913635881,59.0962133122426,22.5563711172009,0,1,1.00009862301805,0,0,0.159016603915078,22.6598660578987
40.68,0.952957011458872,0.952957021312388,0.952957032582016,107.071966286971,107.071966286971,42.7225522512594,25.366218661738,59.1278304734864,22.5779171517465,0,1,1.00005154311859,0,0,0.177245494960969,25.2574830319381
40.69,0.953353471410591,0.953353483865102,0.953353497963955,109.16614996896,109.16614996896,43.4168666881365,27.4143199474875,59.1550990046584,22.5967310168137,0,1,0.999711852657411,0,0,0.18538726556911,26.4176853435982
40.7,0.953739023709018,0.953739042288942,0.95373906392505,106.928034071164,106.928034071164,42.6870220003159,25.1316148499612,59.1814245006427,22.6149947205596,0,1,1.00018163086957,0,0,0.161674864951985,23.0386682556579
40.71,0.954128732930848,0.954128770895832,0.9541287973488,110.180810657843,110.180810657843,43.7620568432927,28.3389768441257,59.2082707943559,22.6335630193609,0,1,0.999579666331273,0,0,0.191175747176878,27.2425439727052
40.72,0.954489023694537,0.9544890735145,0.9544891232112,106.954879211736,106.954879211736,42.7071056784443,25.0716540587422,59.2326071723141,22.6506179806801,0,1,1.00023191159127,0,0,0.169373939222345,24.1357863391842
40.73,0.954834057663729,0.954834133433076,0.954834212096655,108.411196448652,108.411196448652,43.1909409427283,26.4880244980588,59.2560333544709,22.6671385961227,0,1,0.999917627049471,0,0,0.186316362514105,26.5500816582599
40.74,0.955148890755726,0.955149043550805,0.955149138195085,107.542818058421,107.542818058421,42.9101394135152,25.5838076523356,59.27692020213,22.6820902039553,0,1,1.00011037092013,0,0,0.171761187703031,24.4759692476819
40.75,0.955477139963541,0.955477330639308,0.955477451293249,109.282324613056,109.282324613056,43.4867677276794,27.2855181567773,59.2990148041999,22.6977916520785,0,1,0.999761922136984,0,0,0.200310814638177,28.5442910859402
40.76,0.955736569873695,0.95573682164148,0.955737038532992,110.622641967114,110.622641967114,43.9309487932699,28.5974000451192,59.3153591463604,22.7098827756349,0,1,0.999666851614383,0,0,0.189095867239519,26.9461610816314
40.77,0.95599149465127,0.955991876735709,0.955992218328363,110.597175122154,110.597175122154,43.9261526790787,28.5439795913072,59.3313937938328,22.7218017370138,0,1,0.999780244224752,0,0,0.184007157053085,26.2210198800646
40.78,0.956225883507151,0.956226638255728,0.956227033314784,109.989810298897,109.989810298897,43.7297894724743,27.9109369213392,59.3459875310136,22.7328858465441,0,1,0.999910838940296,0,0,0.196281602581226,27.9701283678247
40.79,0.956421512873103,0.956422527310741,0.956423302818767,111.006477997152,111.006477997152,44.0665369345601,28.9070865194744,59.3574163849291,22.7419750927488,0,1,0.999821162994131,0,0,0.185692494338172,26.4611804431896
40.8,0.956621237433952,0.956622785706749,0.956624016451612,108.849093824933,108.849093824933,43.3601363120757,26.7282965971763,59.3693458756809,22.7514513520755,0,1,1.00020437960564,0,0,0.183294484990886,26.1194641112013
40.81,0.956068718597289,0.956070637009846,0.956072361531412,108.180186818258,108.180186818258,43.1304086781898,26.132322036026,59.3226706508404,22.7251941313917,0,1,1.00025705385372,0,0,0.177269008112582,25.2608336560429
40.82,0.95552214787284,0.955525878109977,0.955527569514656,108.850154405606,108.850154405606,43.3408586126039,26.8744021465345,59.2765132903512,22.6992389687198,0,1,1.00007794025889,0,0,0.177345491928049,25.271732599747
40.83,0.954946351360733,0.954951377819149,0.954954709215294,109.697865396793,109.697865396793,43.609232682375,27.7979740178291,59.2280393702169,22.6718520087471,0,1,0.99989710869861,0,0,0.187050757887742,26.6547329990032
40.84,0.954363060104328,0.954370710562353,0.95437602158171,108.284402810652,108.284402810652,43.1342596031596,26.4613916002953,59.1789303779955,22.6440808323612,0,1,1.00015343766861,0,0,0.175188093688371,24.9643033505928
40.85,0.95378634259389,0.953801031868415,0.953806744430178,107.763389043394,107.763389043394,42.9527720842558,26.0161064158856,59.1305171710391,22.6167654564688,0,1,1.00017610203104,0,0,0.175279337103399,24.9773055372344
40.86,0.953187732341662,0.953207801674021,0.953219731367816,107.837538037501,107.837538037501,42.9665278930638,26.1688363393328,59.0803500964791,22.5883516016889,0,1,1.00013781103625,0,0,0.15897922115956,22.6545390152373
40.87,0.952634109838483,0.952644237423096,0.952650620509517,107.447753510957,107.447753510957,42.8285957337131,25.851603573929,59.0338928292259,22.562257107802,0,1,1.00009917820805,0,0,0.175063255573799,24.9465139192664
40.88,0.952087068704474,0.952102517531318,0.952111817938895,107.585811665383,107.585811665383,42.8642391458301,26.0616249801279,58.9878289476706,22.5363577375841,0,1,1.00004466955049,0,0,0.179791269126111,25.6202558504708
40.89,0.951548394131275,0.951557894949319,0.951561021692962,105.935980402919,105.935980402919,42.3123784990981,24.4826483523746,58.9424406168354,22.5108914337094,0,1,1.0003102150269,0,0,0.159695701904402,22.7566375213773
40.9,0.951017113274126,0.9510330109434,0.951040901876506,106.486708699051,106.486708699051,42.4839786300839,25.1029301939099,58.8978422524106,22.4859362527309,0,1,1.0000975278398,0,0,0.170889573176363,24.3517641776317
40.91,0.950503358269611,0.950511523449918,0.950517053470557,107.445363917677,107.445363917677,42.7899166363089,26.1292245095596,58.8544628052189,22.4616766028985,0,1,0.99990142099502,0,0,0.175316340966099,24.982578587669
40.92,0.949990305827056,0.950008790129707,0.950013398947756,107.531354314353,107.531354314353,42.8090236689856,26.2828645031491,58.8110851046155,22.4374047065882,0,1,0.999894870713995,0,0,0.177540546664982,25.29952789976
40.93,0.94949369978916,0.949499494691518,0.949498475906641,107.316521479866,107.316521479866,42.7295181275754,26.1337182832594,58.768938798713,22.4138643978935,0,1,0.999971146560863,0,0,0.163878932475795,23.3527478778008
40.94,0.949000156597477,0.949014609286423,0.949020007954756,105.865945252322,105.865945252322,42.2439429310074,24.7480528453014,58.7272354231074,22.3906569839135,0,1,1.00017372212962,0,0,0.164128520340148,23.3883141484711
40.95,0.948537089672656,0.948550644313395,0.94855715447383,107.018407954145,107.018407954145,42.6144645710231,25.9615380897217,58.687957540895,22.3689123235288,0,1,0.999899330915737,0,0,0.181435948839346,25.8546227096069
40.96,0.948076419866032,0.948100531171487,0.948101746447324,107.422586303393,107.422586303393,42.7390342293746,26.4267893542193,58.6486792599194,22.3471176892545,0,1,0.999859634196428,0,0,0.180225920011472,25.6821936016347
40.97,0.947630424240112,0.947646955716193,0.9476528437961,106.643250924708,106.643250924708,42.4748558409621,25.7066137729504,58.6105794758299,22.3260576759277,0,1,1.00001323622966,0,0,0.176113555461659,25.0961816532864
40.98,0.947209650155424,0.94722330724193,0.947229356806221,107.878853567844,107.878853567844,42.8733900950503,26.9981207866646,58.5745082695211,22.3062245116583,0,1,0.999777761043448,0,0,0.193641325809018,27.593888927785
40.99,0.946770913259719,0.94679440110488,0.946794804261128,110.399901075869,110.399901075869,43.6940708158832,29.5778231797447,58.5367912505902,22.2852866455343,0,1,0.999442276381326,0,0,0.202308064207363,28.8288991495493
41,0.946337266038196,0.946350652493025,0.946352427091234,108.711539548719,108.711539548719,43.1312729841413,27.9474491712737,58.4994702894772,22.264620087968,0,1,0.999847253217488,0,0,0.203047262318189,28.934234880342
41.01,0.945824840137548,0.945845240533305,0.945851644146641,108.848941617648,108.848941617648,43.1672843218239,28.1525520300955,58.4561349638589,22.2402546236938,0,1,0.999901066374216,0,0,0.19095201237,27.210661762725
41.02,0.945396505656126,0.945407314857188,0.945411104182091,109.614298718413,109.614298718413,43.4111124686818,28.9749545297688,58.4194111402586,22.2199330483852,0,1,0.999795275388909,0,0,0.199976582497682,28.4966630059196
41.03,0.944947008780205,0.944970030823601,0.944972707653617,108.471089294808,108.471089294808,43.0272610532605,27.8915358649424,58.3809898281332,22.198563601732,0,1,1.00006761026267,0,0,0.180948260155555,25.7851270721666
41.04,0.94451855651013,0.944537727683714,0.944543100280969,107.353025648562,107.353025648562,42.6520862403808,26.8301417385078,58.3444675259009,22.1784163841533,0,1,1.0002124685649,0,0,0.180644615739356,25.7418577428582
41.05,0.94412252033317,0.944127242144094,0.944125976943952,108.752517782692,108.752517782692,43.1049335289781,28.2822506631813,58.3104784739301,22.1597886455807,0,1,0.999914105045721,0,0,0.193992346587652,27.6439093887404
41.06,0.943691661471209,0.943711520534376,0.943713358235806,106.244552679508,106.244552679508,42.2728736535408,25.8313164496117,58.2737375332627,22.1394986966338,0,1,1.00035835055361,0,0,0.172918513102885,24.6408881171612
41.07,0.943313073513458,0.943318860848966,0.943316259957892,105.646581964642,105.646581964642,42.0695213641645,25.2834207822455,58.2412863218955,22.121874860501,0,1,1.00035359491734,0,0,0.167772969879495,23.907648207828
41.08,0.942898900050762,0.942932183202938,0.942933675536871,107.06142205517,107.06142205517,42.5271606931544,26.7527655562164,58.2060997458221,22.1025567531313,0,1,1.00001138720554,0,0,0.177960758447461,25.3594080787632
41.09,0.942594458019564,0.942628655149684,0.942629572094725,104.272721515757,104.272721515757,41.6049646973808,24.0050100016903,58.1793068092489,22.0884047048176,0,1,1.00045444457501,0,0,0.160041013933192,22.8058444854799
41.1,0.942357672781051,0.942372075513442,0.942375126243955,103.990894622993,103.990894622993,41.5078983861024,23.7553906172471,58.1579151695126,22.0775888362334,0,1,1.00036203734542,0,0,0.15817731672841,22.5402676337985
41.11,0.942099805503561,0.942114079487694,0.942116391296607,105.555152338924,105.555152338924,42.0172445249428,25.3546290323451,58.134824359397,22.0656989471818,0,1,0.999996274632671,0,0,0.165229645518866,23.5452244864383
41.12,0.941848015811154,0.941871097350504,0.941876154013779,107.47302759544,107.47302759544,42.6428806485835,27.3070493388559,58.1120347045846,22.0539435519996,0,1,0.999655006002123,0,0,0.182882057784079,26.0606932342313
41.13,0.941638841811498,0.941650351803298,0.941652776134219,105.749700083696,105.749700083696,42.0723952473905,25.6131187957322,58.0924309835626,22.0441503044007,0,1,0.999998479835137,0,0,0.182770536849538,26.0448015010591
41.14,0.941422835889233,0.941446530997034,0.941446559546753,105.106632769648,105.106632769648,41.8568814990856,25.0001428843498,58.0723908007261,22.0340990845718,0,1,1.00010401947887,0,0,0.176994455951081,25.221709973029
41.15,0.941221089054556,0.941232273596613,0.941234079175709,105.711363197247,105.711363197247,42.0517434055684,25.6331303644421,58.0534909053174,22.0247419274873,0,1,0.99996830499239,0,0,0.182482405640694,26.0037428037988
41.16,0.940999955147908,0.941020878269314,0.941023863598573,106.94487010453,106.94487010453,42.4529069647302,26.8976903240242,58.0328969447783,22.014282835727,0,1,0.999820791528402,0,0,0.167587391748526,23.881203324165
41.17,0.940802223097212,0.940825478916273,0.94082482428622,106.856353423145,106.856353423145,42.4199419811125,26.8372107145753,58.0141589665189,22.0049837420511,0,1,0.99987093238892,0,0,0.166236320131941,23.6886756188016
41.18,0.940620372270007,0.940654567394307,0.940649482337,107.00141903014,107.00141903014,42.4640372616059,27.0081569983878,57.996745508817,21.9965165229355,0,1,0.999824157140879,0,0,0.187958019963268,26.7840178447657
41.19,0.940435832047379,0.940453845650719,0.940456488326684,107.135534954098,107.135534954098,42.50444896372,27.168817121423,57.9789524640867,21.9877653685887,0,1,0.999863586593775,0,0,0.182957613025425,26.0714598561231
41.2,0.940264696077637,0.94029500111088,0.940292472394526,107.546535720627,107.546535720627,42.6361060215135,27.6045702876494,57.9622646047051,21.9797008282727,0,1,0.999809857265254,0,0,0.196228182900789,27.9625160633625
41.21,0.940083239082246,0.940114200061314,0.94011060781467,108.825346198898,108.825346198898,43.0527937915553,28.9097025083937,57.9446395828,21.9710041077046,0,1,0.999670308459531,0,0,0.199862082411804,28.4803467436821
41.22,0.939907778153578,0.939940285657806,0.939937013642896,106.301044986424,106.301044986424,42.2195613452276,26.410938560794,57.9274793646999,21.9626270609303,0,1,1.00019644847061,0,0,0.176231416735802,25.1129768848518
41.23,0.939781989194529,0.939787495211218,0.939785873505976,106.436323190258,106.436323190258,42.261376399715,26.5650657361007,57.9144385099725,21.9568189441848,0,1,1.00009999600661,0,0,0.186880380639628,26.6304542411469
41.24,0.939621166844791,0.939637368804632,0.939634683584353,107.983506593337,107.983506593337,42.7666522660427,28.1357167303736,57.8985677764718,21.9492220864919,0,1,0.999832970337195,0,0,0.19313464960397,27.5216875685657
41.25,0.939466004541311,0.939491111329414,0.939488620887187,108.026938630631,108.026938630631,42.7777494079859,28.2020146378023,57.8830731420199,21.9418508508084,0,1,0.999860164468481,0,0,0.201358293692107,28.6935568511252
41.26,0.939320738771415,0.939332619298327,0.939333196915445,107.457536542689,107.457536542689,42.587569636017,27.654343274427,57.868291059101,21.9349022091606,0,1,1.00001769048198,0,0,0.190838103549172,27.194429755757
41.27,0.939180988185116,0.93920324193373,0.939203846539109,107.264210975402,107.264210975402,42.5211189048082,27.4818454752421,57.8540550411346,21.9283104590256,0,1,1.00004814417435,0,0,0.190913834569726,27.2052214261859
41.28,0.939059144473527,0.939083405996993,0.939080346003845,107.070840352568,107.070840352568,42.4549397449181,27.3071549553467,57.8411590021168,21.9225263951049,0,1,1.00009851309742,0,0,0.177821979276754,25.3396320469374
41.29,0.938943113272121,0.9389783748873,0.938970000945773,107.456042912007,107.456042912007,42.5790484522337,27.7101254116464,57.8288166120579,21.9171008883025,0,1,0.999996722896564,0,0,0.184999342408973,26.3624062932787
41.3,0.938854430706945,0.938878833274484,0.938874033638717,106.023003028338,106.023003028338,42.1059795577747,26.2914594536975,57.8185669448866,21.9129766297538,0,1,1.00022451488741,0,0,0.179792169935899,25.6203842158656
41.31,0.938778026239559,0.938794529246275,0.938793129764522,105.320348557717,105.320348557717,41.8731929812151,25.6015467904965,57.8093228437896,21.9094789234313,0,1,1.0002992898558,0,0,0.16552593210183,23.5874453245108
41.32,0.938715747789847,0.938731937200068,0.938730301423137,104.549885423016,104.549885423016,41.6183884435593,24.841771375511,57.8013213437785,21.9067927037266,0,1,1.00031752312153,0,0,0.168599529713573,24.0254329841841
41.33,0.938667061484474,0.938703874339553,0.938693524379045,106.032798659265,106.032798659265,42.1044456401644,26.3337857076494,57.7943216018151,21.9046913498005,0,1,0.999965886477321,0,0,0.185863553340405,26.4855563510077
41.34,0.938615388830718,0.938641489312161,0.938635478779754,105.437230124319,105.437230124319,41.9072397293794,25.7480812520668,57.7868687349955,21.9022801372565,0,1,1.00009590631913,0,0,0.171137662486241,24.3871169042894
41.35,0.938606774501324,0.938612296456545,0.93860942799175,104.086899104916,104.086899104916,41.4626968845907,24.402007239537,57.7828608545394,21.9020310108395,0,1,1.00028388249595,0,0,0.161936891577118,23.0760070497393
41.36,0.938580120164632,0.938614781765932,0.938605251678524,104.990440977426,104.990440977426,41.7586810135073,25.3119554769955,57.7775227807257,21.9009627197053,0,1,1.0000510885618,0,0,0.166023897933444,23.6584054555157
41.37,0.938597135288902,0.938619405972682,0.938617125479972,104.425965829981,104.425965829981,41.5728675165132,24.7484834734102,57.7755211822434,21.9019611743273,0,1,1.00008272191929,0,0,0.179106151385988,25.5226265725033
41.38,0.938612111941578,0.938650700276292,0.938640586733462,105.397308394345,105.397308394345,41.8917925470528,25.721304069268,57.7732511127714,21.9027532123056,0,1,0.999896140852127,0,0,0.187451172167572,26.7117920338791
41.39,0.93862546098364,0.938656151317996,0.938646253740976,105.506456101909,105.506456101909,41.9272492537847,25.8325463086503,57.7706300854174,21.9032797078413,0,1,0.999966753810151,0,0,0.161089962227443,22.9553196174106
41.4,0.938678535213073,0.938696470012438,0.93869401378178,103.912066311993,103.912066311993,41.4034953390211,24.2348201949668,57.7713182033115,21.9059279137145,0,1,1.0001965130491,0,0,0.16295836270954,23.2215666861094
41.41,0.938595864191387,0.938636898313384,0.938624537169611,106.639978002495,106.639978002495,42.2981930842783,26.9761313205354,57.7616530400064,21.9021936419532,0,1,0.99965525997197,0,0,0.195136931576782,27.8070127496915
41.42,0.938565889429571,0.938595047532227,0.938583772491144,106.461323325214,106.461323325214,42.238337674002,26.8049648594302,57.7556899938884,21.9006684718958,0,1,0.999787427419527,0,0,0.192292469984121,27.4016769727372
41.43,0.93850702653961,0.93852262728235,0.938521345924064,106.937983206284,106.937983206284,42.393408745503,27.2926159576407,57.7475563412552,21.8978109073881,0,1,0.999767925058536,0,0,0.197860295340712,28.1950920860515
41.44,0.938445240145114,0.938473475760723,0.93846918591339,106.567154002098,106.567154002098,42.2698614571368,26.9332528737825,57.7391360412051,21.8947650871103,0,1,0.999917435653158,0,0,0.187996162176285,26.7894531101206
41.45,0.938408924241127,0.938431494827568,0.938427314629012,107.018481963986,107.018481963986,42.4169805382675,27.3927571696402,57.7327505311765,21.8929742631696,0,1,0.999868793797206,0,0,0.192431229359865,27.4214501837808
41.46,0.938375494613513,0.938403878203428,0.938394729661031,106.889152109285,106.889152109285,42.3732869370192,27.2713034425715,57.7265550203106,21.8912936464029,0,1,0.999933934435863,0,0,0.191650715918455,27.3102270183798
41.47,0.938349365413718,0.938374726004479,0.938369833929851,106.762474786682,106.762474786682,42.330594729263,27.1515232132504,57.7209619850828,21.8899895883489,0,1,0.999973849707743,0,0,0.194431431023087,27.7064789207898
41.48,0.93833001919881,0.938357697165415,0.938349736492203,106.736217942742,106.736217942742,42.3210064680177,27.1314411976826,57.7158300236769,21.8889467213828,0,1,1.00002448602995,0,0,0.181082361614276,25.8042365300344
41.49,0.938336150515402,0.93834772262777,0.938346554354849,107.80478733567,107.80478733567,42.6717133235299,28.2028407818297,57.7127628919272,21.8891836619135,0,1,0.999821822553904,0,0,0.199463303862062,28.4235208003438
41.5,0.9383258902967,0.938348608685455,0.938341350915426,106.528331727205,106.528331727205,42.251340672086,26.9315400266198,57.7082692261897,21.8885224743958,0,1,1.00012174858783,0,0,0.176818920723089,25.1966962030402
41.51,0.938334444676493,0.938346889718993,0.938345051353879,107.747858007855,107.747858007855,42.6517159563853,28.1535089086,57.7054409387899,21.8889081604649,0,1,0.999869229823853,0,0,0.194589309814806,27.7289766486099
41.52,0.938353256338969,0.938373985049883,0.938369456687403,107.252179918037,107.252179918037,42.4884655059,27.6592705311587,57.7032490821346,21.889660304744,0,1,0.999998048242601,0,0,0.190188145755146,27.1018107701083
41.53,0.938407323923145,0.938418593169317,0.938418378477335,104.537362259311,104.537362259311,41.596424420876,24.9413055020029,57.7038669575443,21.8921897997634,0,1,1.00046627701622,0,0,0.165128044027014,23.5307462738494
41.54,0.938470252328988,0.938491124730006,0.938485921678414,104.060977534121,104.060977534121,41.4403362569186,24.4601166753956,57.7054718393943,21.895389019331,0,1,1.00039760504453,0,0,0.169633834426468,24.1728214057716
41.55,0.938546036926657,0.938586687173038,0.938573159346544,104.512837479752,104.512837479752,41.5895445959775,24.9056934137973,57.7080029764353,21.899141089519,0,1,1.00020992600307,0,0,0.17431561234671,24.8399747594062
41.56,0.938637268195388,0.93865055375554,0.93864721241233,104.994913149851,104.994913149851,41.7489163679791,25.3797458716767,57.7116236276926,21.9035436504812,0,1,1.00007142606379,0,0,0.178034079568985,25.3698563385804
41.57,0.938689148997292,0.938715333663673,0.938705463552459,106.266948051512,106.266948051512,42.1672544416886,26.6489099433509,57.7120802137156,21.9059578944455,0,1,0.999871035735509,0,0,0.173041132724979,24.6583614133095
41.58,0.938766221869636,0.938779504667349,0.938776147537265,106.364060520715,106.364060520715,42.1998286826779,26.7400205136689,57.714468492661,21.9095715143854,0,1,0.999868914256881,0,0,0.180644561895073,25.741850070048
41.59,0.938836023500965,0.938860781407864,0.938854206691822,106.519442477737,106.519442477737,42.2514193000628,26.8904343266839,57.7162290650467,21.9127790860061,0,1,0.999885640255041,0,0,0.178278002148527,25.404615306165
41.6,0.938919606028328,0.938933382957622,0.938928018434329,105.465816981819,105.465816981819,41.9058598579828,25.8300867288042,57.7190655334561,21.9166647195583,0,1,1.00010102324454,0,0,0.165005496680859,23.5132832770224
41.61,0.939005067655905,0.939030066039558,0.939022532690399,105.179133479957,105.179133479957,41.8124585527365,25.5360804163948,57.7222449828502,21.9208080807122,0,1,1.00008260587082,0,0,0.177324323480188,25.2687160959267
41.62,0.939093176271858,0.939113159708511,0.939108374979373,106.305171743806,106.305171743806,42.1834071048803,26.6547398793892,57.7254904722192,21.9249413921979,0,1,0.999885395146708,0,0,0.180751393197013,25.7570735305744
41.63,0.939183499130194,0.939202830605665,0.939196198370463,103.977700617575,103.977700617575,41.4192811208168,24.3195737498951,57.7289061336997,21.9292207339803,0,1,1.0003003465355,0,0,0.164338458695681,23.4182303641345
41.64,0.939267914542914,0.939294315119432,0.939282600259847,106.457670890304,106.457670890304,42.2351988570034,26.7925136245428,57.7319326179176,21.9332246478438,0,1,0.999833643071128,0,0,0.168544734247641,24.0176246302888
41.65,0.939342837886309,0.939367383460183,0.939358837683061,107.622237578229,107.622237578229,42.6185801941127,27.9514471089936,57.7341054325505,21.9366850366848,0,1,0.999660085702455,0,0,0.185613638314776,26.4499434598555
41.66,0.939428513048139,0.939443433246295,0.939438539321999,106.646659713886,106.646659713886,42.2986981176915,26.9689634337792,57.7370607285234,21.9406355515833,0,1,0.999877917973147,0,0,0.196375009304507,27.9834388258923
41.67,0.939963904971265,0.939973427906192,0.939971860362292,107.769115616061,107.769115616061,42.6757241392892,28.0293866075878,57.7742260777328,21.9655029307408,0,1,0.999782113944452,0,0,0.188224888959533,26.8220466767334
41.68,0.940761737296049,0.940779207480788,0.940772727593623,108.066729645883,108.066729645883,42.7859164396016,28.2327155959282,57.8313878937203,22.0026261562342,0,1,0.999847761641091,0,0,0.173499717507474,24.723709744815
41.69,0.941590845164495,0.941597935869963,0.941595616629778,106.216306453018,106.216306453018,42.1906692421437,26.283535089079,57.8912636182235,22.0415077457152,0,1,1.00016515815178,0,0,0.178903621538747,25.4937660692714
41.7,0.94241414203879,0.942415242543058,0.942414278387181,107.943477076567,107.943477076567,42.7712320015201,27.9126286250842,57.9507443572872,22.0801040941959,0,1,0.999862776399831,0,0,0.187138355479484,26.6672156558265
41.71,0.943182370347102,0.943190711864516,0.94318643198243,107.327453276854,107.327453276854,42.5807258287946,27.2052830332362,58.0060268139353,22.1161434296824,0,1,0.99999737966186,0,0,0.193578910445175,27.5849947384374
41.72,0.943950029576732,0.943954407054216,0.94395275319111,107.413918334405,107.413918334405,42.621113169926,27.2004517485764,58.0613008063955,22.1521657794327,0,1,1.00001705254895,0,0,0.190305664806712,27.1185572349565
41.73,0.94466317411401,0.944663838706993,0.944663236204695,109.26542216727,109.26542216727,43.2407363600455,28.9674930110462,58.1123657482369,22.1855634079866,0,1,0.999759034885528,0,0,0.189428842810504,26.9936101004969
41.74,0.945356169532611,0.945361449558865,0.945358596710203,109.227442924223,109.227442924223,43.2389911068232,28.8474917031442,58.1619093035915,22.2180419174873,0,1,0.999837978300611,0,0,0.193941990278061,27.6367336146237
41.75,0.946009687239833,0.946010066597249,0.946009038409665,107.537016637373,107.537016637373,42.6934819649208,27.0797796819907,58.2084997996326,22.2487371557498,0,1,1.0001871038223,0,0,0.179075820704201,25.5183044503486
41.76,0.946661944547057,0.946662690468137,0.946661483463652,105.109346618801,105.109346618801,41.9057032698209,24.5743900531553,58.2553035569086,22.2796530087368,0,1,1.00053783923283,0,0,0.167528471382421,23.872807171995
41.77,0.947256800566872,0.947257167418098,0.947256325745923,105.994728900943,105.994728900943,42.2059533385137,25.3889769850423,58.2978170274598,22.3079348884412,0,1,1.00027241336958,0,0,0.165300242985159,23.5552846253852
41.78,0.947848761389007,0.947849007584077,0.947848319959708,106.316601716518,106.316601716518,42.3209428113248,25.6403726933864,58.3401230307172,22.3361059924141,0,1,1.00012512231257,0,0,0.178272110621621,25.403775763581
41.79,0.948394846679203,0.948395168019012,0.948394607273868,105.450537228694,105.450537228694,42.0447073828517,24.7096223708721,58.3788382913487,22.3620765664728,0,1,1.00023592999776,0,0,0.175002797290859,24.9378986139475
41.8,0.948913583023242,0.948913737402494,0.948913362411231,105.692778187313,105.692778187313,42.1323164081295,24.890471294098,58.4155071567433,22.3867997364719,0,1,1.00013426098886,0,0,0.178869155555961,25.4888546667244
41.81,0.949396865327991,0.949396973009966,0.949396709054492,105.077415024232,105.077415024232,41.9374500924777,24.2181933881403,58.4493990204501,22.4098226156417,0,1,1.00021718466597,0,0,0.169493625032637,24.1528415671508
41.82,0.949828335892908,0.949828405570996,0.949828193183565,107.675868187659,107.675868187659,42.7980470246458,26.7662918203119,58.479254566011,22.4303218013362,0,1,0.999755527749159,0,0,0.176675831574069,25.1763059993048
41.83,0.950227450029118,0.950227544562351,0.950227367998978,106.855301546891,106.855301546891,42.5343195355959,25.8994801083699,58.5065488127827,22.4492726257387,0,1,0.999929073933617,0,0,0.184169025836013,26.2440861816318
41.84,0.950580147915174,0.950580191997861,0.950580075321308,106.570630318644,106.570630318644,42.4459479451142,25.5744915945434,58.5301868911524,22.4659518329482,0,1,1.0000407036694,0,0,0.164295076752637,23.4120484372507
41.85,0.950919932218761,0.95091995992519,0.950919865296155,107.764017594864,107.764017594864,42.8432106568505,26.7289041418868,58.5529780528435,22.4821354001339,0,1,0.999811891236016,0,0,0.180598710748906,25.7353162817191
41.86,0.951224282453437,0.951224322985536,0.951224244186152,105.99152681321,105.99152681321,42.2650313239983,24.9219944021744,58.5729393633303,22.4965930477056,0,1,1.00015463440785,0,0,0.169766308989658,24.1916990310262
41.87,0.951516135608362,0.951516166640544,0.951516108956579,107.14155636831,107.14155636831,42.6472547876344,26.0389852120751,58.5920464009343,22.5105247553009,0,1,0.999923321789469,0,0,0.178144000746299,25.3855201063477
41.88,0.951775576445743,0.951775588553068,0.951775551890179,109.781205495675,109.781205495675,43.5185061229339,28.650058220205,58.6084369323089,22.5227103431607,0,1,0.999530150630562,0,0,0.188652113290132,26.8829261438439
41.89,0.95198825830699,0.951988265854898,0.951988236818899,108.288233324734,108.288233324734,43.0306496658657,27.1343833911087,58.6211696154166,22.5326803182087,0,1,0.999879409380932,0,0,0.19202053809691,27.3629266788097
41.9,0.952200936151571,0.95220094807216,0.952200923143506,107.744412622031,107.744412622031,42.8547782123715,26.5677514314697,58.6339681045146,22.542693086047,0,1,1.00002059683331,0,0,0.185302174817699,26.4055599115221
41.91,0.952372638644031,0.952372643687567,0.952372627437864,107.33291565657,107.33291565657,42.7217406975894,26.1384018817085,58.6436822572793,22.550831517582,0,1,1.00009613110748,0,0,0.180345561286447,25.6992424833186
41.92,0.95254686623291,0.952546869256174,0.95254685617304,109.613289688015,109.613289688015,43.4734986594384,28.4007993246611,58.6535090141269,22.5589813492266,0,1,0.999736517130817,0,0,0.179790561808992,25.6201550577813
41.93,0.952673001550351,0.952673006562146,0.952672995418943,111.096612046184,111.096612046184,43.9624688302358,29.8722607550833,58.6595563028765,22.5647949882243,0,1,0.999540950549037,0,0,0.201417978197303,28.7020618931157
41.94,0.952770300307439,0.952770303797765,0.952770295963258,109.791847260476,109.791847260476,43.5345281253701,28.5595007921581,58.6632215702197,22.5691248980981,0,1,0.99990730245266,0,0,0.185772732330204,26.4726143570541
41.95,0.952889224745065,0.952889226160674,0.9528892209546,110.080526517303,110.080526517303,43.6307231096407,28.8371856283087,58.6687326816454,22.5746082073492,0,1,0.999898059106501,0,0,0.185163138772561,26.38574727509
41.96,0.952991332127092,0.952991332907376,0.952991328779255,109.548321591651,109.548321591651,43.4568421625274,28.29596984263,58.6730025528765,22.5793491961443,0,1,1.00000688595385,0,0,0.187389029810408,26.7029367479831
41.97,0.953074513303564,0.953074514791505,0.953074511161451,108.461380596428,108.461380596428,43.1003336377549,27.2022276848097,58.6758878876809,22.5832650239374,0,1,1.0001811243954,0,0,0.184940512855184,26.3540230818637
41.98,0.953157761903168,0.953157762476825,0.953157760081302,108.554461307624,108.554461307624,43.1316812232186,27.2885003657266,58.6787855519581,22.5871753899394,0,1,1.00015211979117,0,0,0.172690897563399,24.6084529027843
41.99,0.953322798769246,0.9533227990797,0.953322797145949,107.483549019318,107.483549019318,42.781831431274,26.2002665039754,58.6881586730931,22.5951238422497,0,1,1.00026335920669,0,0,0.176178905726527,25.1054940660301
42,0.953525402302784,0.953525402538048,0.953525401106428,107.245142403213,107.245142403213,42.7062386835562,25.9398110813862,58.7004563040473,22.6048750177796,0,1,1.00022470802499,0,0,0.179198465796873,25.5357813760545
42.01,0.952972697421807,0.952972697865554,0.952972696611902,108.080820693533,108.080820693533,42.9711814509436,26.8478096526041,58.6543221012865,22.578688939642,0,1,1.00003328647474,0,0,0.177310135716527,25.2666943396051
42.02,0.952438559188141,0.952438559372256,0.952438558491087,108.154430623344,108.154430623344,42.985957718282,26.9913785590818,58.6096493389093,22.5534027253532,0,1,0.999990114132335,0,0,0.18205156796492,25.9423484350011
42.03,0.951925338359625,0.951925338464298,0.951925337718673,107.029855052462,107.029855052462,42.6072658016015,25.9340644838337,58.5666336379336,22.529156930695,0,1,1.0001458530882,0,0,0.184545214584651,26.2976930783127
42.04,0.951381071206657,0.9513810714228,0.951381070736565,106.676543368485,106.676543368485,42.4815743145176,25.6518062701368,58.5212689325067,22.503468165841,0,1,1.00015181852226,0,0,0.184835555535395,26.3390666637938
