t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
42.05,0.950855737380787,0.950855737480763,0.950855736964215,106.949961001746,106.949961001746,42.5621822129924,25.9940026590635,58.4773269207663,22.478631421916,0,1,1.00007776732578,0,0,0.178168664906806,25.3890347492199
42.06,0.950345819140364,0.950345819228179,0.950345818794806,107.635621385547,107.635621385547,42.7785376939955,26.7465674483661,58.4345559158977,22.4544980212831,0,1,0.999948180761849,0,0,0.17561153650076,25.0246439513583
42.07,0.949859934701999,0.949859934767313,0.949859934374654,107.787723515318,107.787723515318,42.8199141155625,26.9626131162781,58.3936220827899,22.4314883162499,0,1,0.999926421966393,0,0,0.175142419975277,24.9577948464769
42.08,0.949383780830805,0.949383780931404,0.949383780554874,105.30880916617,105.30880916617,41.9967116208007,24.5461450213442,58.3535757245103,22.4090884203151,0,1,1.00031067518595,0,0,0.171436427421922,24.4296909076239
42.09,0.9489282655049,0.948928265570896,0.948928265248446,108.514326474199,108.514326474199,43.0422290066356,27.8115999013262,58.3151263182786,22.387600254594,0,1,0.99969643586996,0,0,0.189833360602678,27.0512538858816
42.1,0.948472280976471,0.948472281036055,0.948472280726165,106.615437612896,106.615437612896,42.4099585754017,25.9730366290166,58.2764388793399,22.3659621045399,0,1,1.00009309680383,0,0,0.172692524478828,24.6086847382331
42.11,0.948057802224604,0.948057802301871,0.948057801997643,107.887867859679,107.887867859679,42.8207765351438,27.3003073694097,58.2411429250765,22.3464175651933,0,1,0.999832373594319,0,0,0.188338018532651,26.8381676409027
42.12,0.94766275219985,0.947662752270537,0.947662751984015,107.44584783443,107.44584783443,42.6683620621759,26.9110339921892,58.2071656100588,22.3276482321819,0,1,0.999966954828198,0,0,0.175752210554342,25.0446900039937
42.13,0.947300233385733,0.947300233446523,0.947300233175631,108.422488033394,108.422488033394,42.9828031113286,27.9361550878537,58.1758229540991,22.3105099914414,0,1,0.999784018603174,0,0,0.192644515850087,27.4518435086374
42.14,0.946942752489643,0.946942752548145,0.946942752282304,106.732989577161,106.732989577161,42.4209918133041,26.294649432616,58.1447829152827,22.2935572292628,0,1,1.00012149563568,0,0,0.180202718592897,25.6788873994879
42.15,0.946588245938758,0.946588246003982,0.946588245738117,109.335215400249,109.335215400249,43.2698540049158,28.9445062611255,58.1140000640563,22.2767090750667,0,1,0.999687720946928,0,0,0.183482044385667,26.1461913249576
42.16,0.946270974513738,0.946270974574781,0.946270974315118,109.09938397698,109.09938397698,43.1865020368623,28.7516900069149,58.0860636132181,22.2616303568475,0,1,0.999763849228728,0,0,0.200875904853323,28.6248164415985
42.17,0.945945356034174,0.94594535609504,0.945945355835777,109.478563408938,109.478563408938,43.3051329179285,29.1751321063718,58.0573853083905,22.2460459941755,0,1,0.999781791291609,0,0,0.198925321975827,28.3468583815553
42.18,0.945650995349088,0.945650995409225,0.945650995151751,108.273754345052,108.273754345052,42.9036674032631,28.0105268948412,58.0312003289124,22.232027121298,0,1,1.0000330735787,0,0,0.196133947695533,27.9490875466135
42.19,0.945399093646654,0.94539909370885,0.94539909345062,108.706276406862,108.706276406862,43.0410635965542,28.4780027972402,58.0082819015267,22.2199917080953,0,1,0.999992939295773,0,0,0.183932527799125,26.2103852113754
42.2,0.945161343544153,0.945161343606106,0.945161343348682,107.904422430599,107.904422430599,42.772990729292,27.7091961888311,57.9865266640447,22.2086995777236,0,1,1.00013986489702,0,0,0.17125070800758,24.4032258910801
42.21,0.94495041769439,0.944950417756118,0.944950417499145,106.445267381673,106.445267381673,42.2893648339782,26.2793437428117,57.9670488030431,22.1988748358182,0,1,1.00030634773389,0,0,0.173423716534767,24.7128796062042
42.22,0.944786887536691,0.9447868875999,0.94478688734214,106.297042971882,106.297042971882,42.2374213537177,26.154366748716,57.9513081512011,22.1913680719648,0,1,1.00020484846895,0,0,0.189959463347779,27.0692235270585
42.23,0.944601598244266,0.944601598307564,0.94460159804948,107.307595492745,107.307595492745,42.5659419432697,27.1912843958184,57.9336825059933,22.1826285909336,0,1,1.00002140363799,0,0,0.180790614310258,25.7626625392118
42.24,0.944412092261221,0.944412092324347,0.944412092066523,107.514312939466,107.514312939466,42.6301902970597,27.4248497362727,57.9157512967131,22.1737119064802,0,1,0.999975936006497,0,0,0.182436195137702,25.9971578071225
42.25,0.944293459670915,0.944293459734085,0.944293459476817,104.825648836808,104.825648836808,41.7439620336713,24.7540125811353,57.9033618764941,22.1682743791782,0,1,1.00038921626155,0,0,0.178577135931882,25.4472418702932
42.26,0.944171268085754,0.944171268149761,0.944171267891325,106.136774594161,106.136774594161,42.1723422716001,26.0834316453652,57.8907087698463,22.1626341789501,0,1,1.00009899573985,0,0,0.172540334626016,24.5869976842073
42.27,0.944062831596723,0.944062831661595,0.944062831400543,105.814453702628,105.814453702628,42.0640433213651,25.7778267012591,57.8790313557956,22.1575956455728,0,1,1.0001423069456,0,0,0.15774411507812,22.4785363986321
42.28,0.943985299265881,0.943985299330777,0.943985299071655,105.360824590644,105.360824590644,41.9131381158199,25.3367052548317,57.8699200014934,22.1541993343185,0,1,1.00011183325289,0,0,0.177069099337844,25.2323466556428
42.29,0.943889583023766,0.943889583088343,0.943889582829356,107.148014432105,107.148014432105,42.4984022462887,27.1391100732576,57.8591866217228,22.1497177371241,0,1,0.999804925990492,0,0,0.178780630793338,25.4762398880507
42.3,0.943816042689136,0.943816042755019,0.943816042492631,106.668515069599,106.668515069599,42.3389861245115,26.6722216950321,57.8500636991488,22.1462296754178,0,1,0.999934855031044,0,0,0.172818748651891,24.6266716828945
42.31,0.943640340157191,0.943640340215262,0.943640339964956,105.842253972496,105.842253972496,42.063957455364,25.8709308696479,57.833267907845,22.1380551950032,0,1,1.00005902344462,0,0,0.175557323907946,25.0169186568823
42.32,0.943515032471002,0.943515032536281,0.943515032275351,107.215180331924,107.215180331924,42.5125718017816,27.2627680599409,57.8202526314377,22.1321596405452,0,1,0.99983283765285,0,0,0.174766612866038,24.9042423334105
42.33,0.94338150514385,0.943381505210887,0.943381504948525,106.397219269464,106.397219269464,42.2409599743904,26.464575094258,57.806678939612,22.1259652355937,0,1,0.999954320603535,0,0,0.19200813262622,27.3611588992364
42.34,0.943249611603631,0.943249611668354,0.943249611408477,108.00663626268,108.00663626268,42.7671676372344,28.0939645725158,57.7930319284498,22.1196397617143,0,1,0.999739402380911,0,0,0.187847561697219,26.7682775418537
42.35,0.943142332706325,0.943142332770242,0.943142332511465,106.549254118379,106.549254118379,42.2857850374995,26.6533722986124,57.7813249546096,22.114556865157,0,1,1.00002878210908,0,0,0.187439076185405,26.7100683564202
42.36,0.942998336526373,0.942998336595098,0.942998336331516,108.403613652596,108.403613652596,42.8923052116991,28.5291957344928,57.76676210794,22.1076558101628,0,1,0.999753591281565,0,0,0.184047943600748,26.2268319631066
42.37,0.942888909557932,0.94288890962132,0.942888909363515,106.035928745034,106.035928745034,42.1116904455158,26.1785274443228,57.7549113303315,22.1024899703801,0,1,1.00018727269455,0,0,0.176896363060807,25.207731736165
42.38,0.942797713614717,0.942797713681008,0.942797713417888,109.161876673507,109.161876673507,43.1370496411688,29.3192211211477,57.7445001020633,22.0981554502964,0,1,0.999624179065962,0,0,0.197185946122874,28.0989973225096
42.39,0.942693811530094,0.942693811594263,0.942693811335759,107.688779778325,107.688779778325,42.6505378284486,27.8626672545592,57.732972146631,22.0931403771344,0,1,0.999947737523067,0,0,0.199121427711961,28.3748034489544
42.4,0.942576586514384,0.942576586581244,0.942576586319993,106.962754024293,106.962754024293,42.4093616683094,27.1548158218943,57.7204425439031,22.0874956584957,0,1,1.0001303946326,0,0,0.175839350222229,25.0571074066676
42.41,0.942522691661624,0.942522691727731,0.942522691466736,105.57815122623,105.57815122623,41.9528170933371,25.7800633762905,57.713013852771,22.0850739971686,0,1,1.00030029061658,0,0,0.175236291681247,24.9711715645776
42.42,0.942477638164911,0.942477638229665,0.942477637970745,106.729412391265,106.729412391265,42.3299185839329,26.9400667985898,57.7062828957138,22.0830626969616,0,1,1.00002094501276,0,0,0.186442984973076,26.5681253586634
42.43,0.942430841793967,0.942430841862025,0.94243084159925,106.229904187729,106.229904187729,42.1643730296053,26.4498085356785,57.699253315304,22.0808423367461,0,1,1.00012419078316,0,0,0.17113408151798,24.3866066163122
42.44,0.942384994255927,0.942384994323508,0.942384994061589,105.698460618556,105.698460618556,41.9883783435131,25.9272358873361,57.6924339245151,22.0787908067045,0,1,1.00016798969227,0,0,0.168227170399308,23.9723717819014
42.45,0.942354716838585,0.942354716904595,0.942354716644148,105.533477326838,105.533477326838,41.9331021517834,25.7690814353206,57.6868669999766,22.0775288915407,0,1,1.00012280320696,0,0,0.175050114089617,24.9446412577705
42.46,0.94233783264182,0.942337832707611,0.942337832447723,106.193167946945,106.193167946945,42.1490815453368,26.434115191413,57.68223710514,22.0768156503919,0,1,0.999978998535086,0,0,0.177995678856806,25.3643842370949
42.47,0.942345797279965,0.942345797343351,0.94234579708534,105.404090024823,105.404090024823,41.8892875867298,25.6472350145409,57.6795350356642,22.077319974618,0,1,1.00007645029196,0,0,0.188116143778852,26.8065504884865
42.48,0.942339543820996,0.942339543887492,0.94233954362459,104.376657621887,104.376657621887,41.550892284856,24.6239651945134,57.6756332348876,22.0770591924857,0,1,1.00027636432377,0,0,0.158065573940464,22.5243442865162
42.49,0.942342937111872,0.942342937177402,0.942342936917952,106.232700847726,106.232700847726,42.1604446749156,26.482686583521,57.6726393557022,22.0773749085031,0,1,0.999879801861854,0,0,0.171644995267698,24.4594118256469
42.5,0.942333661047018,0.942333661112818,0.942333660853016,105.507064977417,105.507064977417,41.9211980482849,25.761566483971,57.6685156546863,22.07698283876,0,1,1.0000234434955,0,0,0.165412335309244,23.5712577815673
42.51,0.942346062947965,0.942346063016215,0.94234606275345,105.598647291142,105.598647291142,41.9509441269535,25.8547270922544,57.6661891529293,22.0777310459585,0,1,0.999948466077331,0,0,0.185475881159302,26.4303130652006
42.52,0.942350004603813,0.942350004669631,0.942350004408953,104.494449305741,104.494449305741,41.5874773277657,24.7534773924968,57.6630351861129,22.0779367271311,0,1,1.0001762649941,0,0,0.162998443751241,23.2272782345519
42.53,0.942377837846631,0.942377837912827,0.942377837652913,103.957229561677,103.957229561677,41.4108008977627,24.215898750514,57.661895514397,22.0794352967658,0,1,1.00020637655749,0,0,0.158767694254728,22.6243964312987
42.54,0.942408668991182,0.942408669054965,0.942408668797464,105.330842646749,105.330842646749,41.8622426777388,25.5887166411266,57.6610276504677,22.081098355155,0,1,0.999880364179448,0,0,0.182715695916016,26.0369866680323
42.55,0.942424942687915,0.94242494275461,0.94242494249178,105.689712225623,105.689712225623,41.9798568747046,25.9490718159527,57.6587848889258,22.0818555207447,0,1,0.999864875853236,0,0,0.179629608070644,25.5972191500667
42.56,0.942412728256662,0.942412728322106,0.942412728063953,106.429193880415,106.429193880415,42.2220863617757,26.6937327358882,57.6542780343573,22.0811831101695,0,1,0.9998174525792,0,0,0.165715733259301,23.6144919894504
42.57,0.94243613493872,0.942436135004399,0.94243613474528,105.072307944418,105.072307944418,41.7758975572654,25.3372626618795,57.6526715684505,22.0823737140885,0,1,1.00004008106864,0,0,0.174037411705096,24.8003311679762
42.58,0.942429329810176,0.94242932987966,0.942429329616542,106.733248214612,106.733248214612,42.3210987521324,27.0026005424496,57.6486446930954,22.082002979067,0,1,0.999784812612135,0,0,0.170382031163248,24.2794394407628
42.59,0.942421347532151,0.942421347598315,0.942421347339265,106.417093202709,106.417093202709,42.2164525238371,26.6908842682617,57.6445721570531,22.081636777394,0,1,0.999851628675905,0,0,0.184378408475751,26.2739232077946
42.6,0.942405218212306,0.942405218279286,0.942405218018939,106.239506078593,106.239506078593,42.1572034741908,26.5188667828767,57.6398140930019,22.080825202714,0,1,0.999922587162006,0,0,0.183274215558115,26.1165757170314
42.61,0.9423998963573,0.942399896426173,0.942399896163763,107.833782215645,107.833782215645,42.6805034925376,28.1174765822201,57.6358431540116,22.0804624794136,0,1,0.999692147129806,0,0,0.190536054413948,27.1513877539876
42.62,0.942388577582215,0.942388577647633,0.942388577390356,106.55696857091,106.55696857091,42.2600111101056,26.8458307082388,57.6313504419071,22.0797874207643,0,1,0.99999565302106,0,0,0.179122954913825,25.5250210752201
42.63,0.942361241600073,0.942361241666304,0.942361241408424,106.263716856195,106.263716856195,42.1625741788995,26.5594423880157,57.6257930374878,22.0784814306912,0,1,1.00004601389384,0,0,0.176732907391623,25.1844393033063
42.64,0.942341121200561,0.942341121267086,0.94234112100676,107.735701825239,107.735701825239,42.6454608548312,28.0374057128342,57.6207960980769,22.0775000143278,0,1,0.99978097847295,0,0,0.191591282333522,27.3017577325269
42.65,0.942288861728955,0.942288861794299,0.942288861535417,107.060088658713,107.060088658713,42.4219099314861,27.3719931927137,57.6132013790831,22.0748940869166,0,1,0.999971248858801,0,0,0.180187793426482,25.6767605632736
42.66,0.942248711408313,0.942248711474917,0.942248711214165,106.41666648309,106.41666648309,42.2091727407845,26.7369883530515,57.6066862276608,22.0729919023775,0,1,1.00007686870696,0,0,0.179474353825929,25.5750954201948
42.67,0.942226736870626,0.942226736937105,0.942226736677273,104.633547196748,104.633547196748,41.6221546866166,24.9598468373046,57.6016541184956,22.0720462409483,0,1,1.00034278591641,0,0,0.170319849085304,24.2705784946559
42.68,0.942175499319955,0.942175499386446,0.942175499126997,107.784618318111,107.784618318111,42.6564539845597,28.1204992192305,57.594423781899,22.069695316981,0,1,0.999728479317797,0,0,0.192331003333991,27.4071679750938
42.69,0.942096797614461,0.942096797678796,0.942096797421703,106.802265268226,106.802265268226,42.3316639287275,27.1515129733706,57.5848649750269,22.0658873198281,0,1,0.999967080665315,0,0,0.185668888700149,26.4578166397712
42.7,0.942040038691865,0.942040038758981,0.942040038497461,104.230634314662,104.230634314662,41.4849061105781,24.5901649666469,57.5771698646751,22.0632994833405,0,1,1.00039059002642,0,0,0.172755937625356,24.6177211116132
42.71,0.941989880431325,0.941989880498282,0.941989880238359,104.034980039878,104.034980039878,41.4192358525663,24.4037101364276,57.5701323676881,22.0611375357627,0,1,1.00032680030657,0,0,0.165948650282282,23.6476826652252
42.72,0.94193667802298,0.941936678089436,0.941936677830389,104.465481180195,104.465481180195,41.5593254136729,24.843769592605,57.5628713524569,22.0588402351333,0,1,1.00016055621445,0,0,0.168492968027345,24.0102479438967
42.73,0.941866075747148,0.941866075814534,0.941866075555298,104.455352295585,104.455352295585,41.5542950423883,24.8454094678946,57.5542432752208,22.0556995524698,0,1,1.0001007499984,0,0,0.172778576847207,24.620947200727
42.74,0.941788015588846,0.94178801565619,0.941788015396397,106.223152882261,106.223152882261,42.1334911728785,26.6261471137259,57.5449252149065,22.0520805536284,0,1,0.999788439352661,0,0,0.179510259608894,25.5802119942674
42.75,0.941711118747536,0.941711118815568,0.941711118555302,104.383167206066,104.383167206066,41.5268785732525,24.798981814959,57.5356589217453,22.0485264693614,0,1,1.00012882697087,0,0,0.173499591370447,24.7236917702887
42.76,0.941647819698369,0.941647819764122,0.941647819507672,104.924416995723,104.924416995723,41.7031660050322,25.3513521709361,57.5274554063211,22.0456094184661,0,1,1.0000304304719,0,0,0.163245557933329,23.2624920054994
42.77,0.941592726195789,0.941592726264268,0.941592726004655,104.90723229827,104.90723229827,41.6960624398112,25.3440760431537,57.5199779996956,22.0431782554204,0,1,0.999979090573843,0,0,0.178961925749732,25.5020744193368
42.78,0.941504417083044,0.941504417151438,0.941504416890577,106.134966087344,106.134966087344,42.0975711659441,26.5860833306408,57.5098344366131,22.0390483200905,0,1,0.999776581131226,0,0,0.18959140590608,27.0167753416164
42.79,0.941381612962173,0.941381613030266,0.941381612769715,107.103609717081,107.103609717081,42.4133112914249,27.5736525356048,57.4968535723412,22.0331036091354,0,1,0.999718967631364,0,0,0.178458867149226,25.4303885687647
42.8,0.941290503290269,0.941290503358103,0.941290503097839,107.63797742393,107.63797742393,42.5868494431654,28.122861772827,57.4863828115975,22.0287328395058,0,1,0.999674169821278,0,0,0.195918705998945,27.9184156048497
42.81,0.941172512924175,0.941172512992265,0.941172512735091,107.058720747176,107.058720747176,42.393901107915,27.5619109297672,57.4737824771255,22.0230273402835,0,1,0.99986224652786,0,0,0.193519208491291,27.576487210009
42.82,0.94105149073614,0.941051490803884,0.9410514905431,106.984437394178,106.984437394178,42.3668908298044,27.5062283056712,57.4610011985088,22.0172078899978,0,1,0.999931326486637,0,0,0.188022908761522,26.7932644985169
42.83,0.940935775140579,0.940935775210621,0.940935774946643,106.79887687074,106.79887687074,42.30341124231,27.3384593612085,57.4487091237457,22.0117083857859,0,1,0.99997666385,0,0,0.191360736928772,27.2689050123501
42.84,0.940804769778966,0.940804769846979,0.940804769587038,108.250638391574,108.250638391574,42.7778206711283,28.8101076681219,57.4351557374273,22.0053749860252,0,1,0.999782504702472,0,0,0.187543861206569,26.7250002219361
42.85,0.940675009731823,0.940675009800221,0.940675009538498,107.862163999943,107.862163999943,42.6474065672463,28.4412598969268,57.4217474116384,21.9991566913775,0,1,0.999887748317926,0,0,0.194737596592236,27.7501075143936
42.86,0.940540902052232,0.94054090212152,0.940540901858692,108.213482405443,108.213482405443,42.7600727181424,28.812809310143,57.407981536395,21.9926915589053,0,1,0.999876348916933,0,0,0.19423960401959,27.6791435727916
42.87,0.940904806837935,0.940904806908902,0.940904806632797,106.265935974913,106.265935974913,42.1252323704936,26.8241344724999,57.4321135779337,22.009687924479,0,1,1.00022423624903,0,0,0.191811567073196,27.3331483079304
42.88,0.941546629899364,0.941546629959771,0.941546629707989,106.033046822538,106.033046822538,42.0584904186255,26.5158745134075,57.4774092842839,22.0397630248464,0,1,1.00023743024378,0,0,0.185099650102035,26.37670013954
42.89,0.942248146143545,0.942248146195567,0.942248145959232,106.290263677586,106.290263677586,42.153808716623,26.6903681414769,57.5272562626951,22.0726392734144,0,1,1.00019113468314,0,0,0.168074939939681,23.9506789414046
42.9,0.943003801903949,0.943003801952778,0.943003801721936,105.582185014085,105.582185014085,41.9327676459971,25.8925755632349,57.5813902625267,22.108219188323,0,1,1.00025874948836,0,0,0.165412423037388,23.5712702828277
42.91,0.943762044059961,0.943762044111675,0.94376204387828,104.974553344188,104.974553344188,41.7448238696803,25.1945794959003,57.6358985953774,22.1440752529101,0,1,1.00025953480558,0,0,0.1776875654453,25.3204780759553
42.92,0.944507968950239,0.944507968996843,0.944507968769648,104.386384402249,104.386384402249,41.5630723148674,24.5175959831062,57.6894529851226,22.1793354340202,0,1,1.00030514391513,0,0,0.170972588655654,24.3635938834307
42.93,0.945230837583433,0.945230837629849,0.945230837403784,106.706650751657,106.706650751657,42.3369006751173,26.7519141819105,57.7412577718949,22.2134787978517,0,1,0.999861301504757,0,0,0.181786598450624,25.9045902792139
42.94,0.945924531144804,0.945924531188253,0.945924530967339,104.5063435747,104.5063435747,41.6244095964189,24.4692597932783,57.7908102489333,22.2462735324886,0,1,1.00025271569518,0,0,0.175004086005408,24.9380822557706
42.95,0.946585416636115,0.946585416677195,0.946585416462835,104.449052456107,104.449052456107,41.6157872881866,24.3334500123691,57.8379898032169,22.277612640521,0,1,1.00021865951146,0,0,0.167454197402484,23.862223129854
42.96,0.947217798843316,0.947217798882522,0.947217798668757,104.517193187375,104.517193187375,41.6479371287283,24.3265114118179,57.8830356351329,22.3076461404244,0,1,1.0001611413561,0,0,0.163428702203468,23.2885900639942
42.97,0.947843544911875,0.947843544948332,0.94784354473968,106.174737718071,106.174737718071,42.2023827889986,25.909862414337,57.9275482778061,22.3373270259284,0,1,0.999847584166866,0,0,0.173732977920997,24.756949353742
42.98,0.948427258778299,0.948427258814745,0.948427258606377,105.237849459248,105.237849459248,41.903369212849,24.9041617265378,57.968735520805,22.364952211905,0,1,1.00005667818849,0,0,0.162079205201143,23.0962867411629
42.99,0.948971828079261,0.948971828114599,0.948971827907919,105.306323824405,105.306323824405,41.9341954407181,24.9084049456307,58.0070733094711,22.3908455693036,0,1,1.00001943197834,0,0,0.166202521740375,23.6838593480035
43,0.949514826424454,0.949514826459269,0.949514826254232,104.301299343549,104.301299343549,41.6121572303719,23.839303855449,58.0453026729387,22.4166928151613,0,1,1.00017442512389,0,0,0.1614011986268,22.999670804319
43.01,0.950003174295305,0.950003174328163,0.950003174127183,106.638445657895,106.638445657895,42.3877350423189,26.1192351266059,58.0793194440635,22.4398910872258,0,1,0.999756523597707,0,0,0.170223105803323,24.2567925769736
43.02,0.950445680696107,0.950445680728854,0.950445680528344,108.800391186774,108.800391186774,43.1049365706964,28.229982817998,58.1096486578013,22.4607597109749,0,1,0.999452516203253,0,0,0.191543918733753,27.2950084195598
43.03,0.95085364057053,0.950853640601905,0.950853640402757,108.849670863976,108.849670863976,43.1271204958421,28.2327732546128,58.1370988913293,22.4797987180337,0,1,0.999623942728113,0,0,0.182247123587991,25.9702151112887
43.04,0.951268394567087,0.951268394597284,0.951268394401116,108.113959277104,108.113959277104,42.8914519024433,27.449310899383,58.1652905847074,22.4993577930135,0,1,0.999809287276755,0,0,0.198328903341677,28.261868726189
43.05,0.951646941411562,0.95164694144151,0.951646941243438,106.913518519512,106.913518519512,42.5024289846586,26.2057145319302,58.190652638119,22.5171513494627,0,1,1.00010293101647,0,0,0.178735620552559,25.4698259287397
43.06,0.95202803777377,0.952028037803409,0.95202803760918,109.222762201795,109.222762201795,43.2670403564288,28.4713822661212,58.2162900244802,22.5350899111937,0,1,0.999733225119552,0,0,0.182094636773462,25.9484857402183
43.07,0.952395648648897,0.952395648677294,0.95239564848297,109.385110356853,109.385110356853,43.3257703077517,28.5919006244132,58.2408452048102,22.5523645276295,0,1,0.999767008026511,0,0,0.192727146041339,27.4636183108909
43.08,0.952711605122107,0.952711605149917,0.952711604956637,109.154026846297,109.154026846297,43.2543248384214,28.3255243107437,58.2613747933045,22.5671277422491,0,1,0.999899501025681,0,0,0.183608638299424,26.1642309576679
43.09,0.953051593662658,0.953051593690607,0.953051593497886,108.207554646659,108.207554646659,42.9481840952521,27.3403742475787,58.283957805785,22.5832225932952,0,1,1.00005510678602,0,0,0.194993390038117,27.7865580804317
43.1,0.953385730611976,0.953385730638709,0.953385730445895,108.587818129338,108.587818129338,43.0779947929371,27.6829380433837,58.3059699528367,22.5989101331181,0,1,1.00004472511916,0,0,0.175600975961794,25.0231390745556
43.11,0.953727895105239,0.953727895132549,0.953727894938338,108.900148164492,108.900148164492,43.1856509440935,27.956218552585,58.3287853642418,22.6151442476654,0,1,0.999957996752043,0,0,0.19164011213672,27.3087159794826
43.12,0.95405209189771,0.954052091924079,0.954052091729365,108.977277171496,108.977277171496,43.2156806334237,27.9967365757246,58.3501132482992,22.6304273474718,0,1,0.999975757344567,0,0,0.190558372696418,27.1545681092396
43.13,0.954359125671387,0.954359125696994,0.954359125507749,108.390762891358,108.390762891358,43.0273101098304,27.3756571870127,58.3701665846772,22.6449391196679,0,1,1.00009269019132,0,0,0.186673585405686,26.6009859203103
43.14,0.954673839724572,0.954673839749962,0.954673839560438,109.170599674474,109.170599674474,43.2881710881495,28.1199172641862,58.3908501797583,22.6598322305297,0,1,0.999955128401985,0,0,0.190774882855269,27.1854208068758
43.15,0.954989163751946,0.954989163777624,0.954989163585802,107.035434782549,107.035434782549,42.5909447000769,25.9489365380624,58.4116479835298,22.6748502609567,0,1,1.00030774906048,0,0,0.187244862180993,26.6823928607915
43.16,0.955290593860006,0.955290593885754,0.955290593698957,107.00454340202,107.00454340202,42.5851362220431,25.8839294247524,58.4314046817426,22.6892092955251,0,1,1.00028553608219,0,0,0.167468224371483,23.8642219729364
43.17,0.955614586060941,0.955614586085008,0.955614585897106,106.85452701978,106.85452701978,42.5405914207261,25.6965863068316,58.453104213493,22.7048364994556,0,1,1.00019405364124,0,0,0.184762936977774,26.3287185193328
43.18,0.955918206231656,0.95591820625617,0.955918206065566,107.26078814736,107.26078814736,42.6785014828369,26.0684709227772,58.4730197833591,22.7192974412239,0,1,1.0001259368175,0,0,0.168297057320181,23.9823306681258
43.19,0.956236420203604,0.956236420227695,0.956236420039872,106.248027874601,106.248027874601,42.35026720641,25.0192890510136,58.4941662231399,22.734572600448,0,1,1.00026012756971,0,0,0.15930768951923,22.7013457564903
43.2,0.956591496011734,0.956591496034347,0.956591495845441,105.653411054695,105.653411054695,42.1601124171591,24.3833461271349,58.5183114869272,22.751753440633,0,1,1.00025125812015,0,0,0.169124905549373,24.1002990407857
43.21,0.95605383194601,0.956053831970732,0.956053831767465,105.707583457915,105.707583457915,42.1685241846443,24.5076161972476,58.4736478240588,22.7263194366082,0,1,1.00017637926262,0,0,0.160674739107115,22.8961503227639
43.22,0.955591743657049,0.955591743685687,0.955591743478666,106.647926738984,106.647926738984,42.469453296913,25.5086026899438,58.4348307654292,22.7044932836109,0,1,0.99995461447023,0,0,0.165982860419051,23.6525576097148
43.23,0.95509968407997,0.955099684115529,0.955099683913825,107.545154662277,107.545154662277,42.7556891999179,26.4704581750203,58.3935751633044,22.6811213239524,0,1,0.999802731157503,0,0,0.170104744222098,24.2399260516489
43.24,0.954598782695603,0.954598782732221,0.954598782519877,106.255323235788,106.255323235788,42.3229327979146,25.2463116565185,58.351650093165,22.6573614861043,0,1,1.00002776192313,0,0,0.170862484935217,24.3479041032684
43.25,0.954089256730396,0.954089256770268,0.954089256551663,108.066231360172,108.066231360172,42.9091898387506,27.1240779862263,58.3090324363165,22.6331209376288,0,1,0.999717917725751,0,0,0.178154479074134,25.3870132680641
43.26,0.953610733463099,0.953610733508523,0.953610733289175,107.934228464996,107.934228464996,42.857339277642,27.0551702793795,58.2687398677542,22.6103183178625,0,1,0.999777899082762,0,0,0.188910130829176,26.9196936431577
43.27,0.953118751858754,0.953118751904517,0.953118751680993,109.079266956632,109.079266956632,43.2249748964368,28.2652982370989,58.2272609726212,22.5867077469117,0,1,0.999685547928918,0,0,0.177939970480849,25.356445793521
43.28,0.952671964160318,0.952671964207091,0.952671963978955,110.149009087587,110.149009087587,43.5686236735197,29.3943437077569,58.1893485270161,22.5653168528142,0,1,0.999551065598405,0,0,0.200510424358792,28.5727354711279
43.29,0.952207068139443,0.952207068192045,0.9522070679641,107.825729130531,107.825729130531,42.796725369965,27.1327605404742,58.1499592169042,22.5430093731527,0,1,1.00006395928333,0,0,0.181188836088948,25.8194091426751
43.3,0.95179799496798,0.951797995021583,0.951797994788582,108.864360149859,108.864360149859,43.1308066329538,28.2256937756866,58.1151227052467,22.5235436689259,0,1,0.999849417998848,0,0,0.199316295255168,28.4025720738614
43.31,0.951396250864781,0.951396250920093,0.951396250684927,107.865337594938,107.865337594938,42.7952390403947,27.2802614205309,58.0807372120884,22.5043389623187,0,1,1.00006340804601,0,0,0.191224844365958,27.249540322149
43.32,0.951005677044934,0.951005677097685,0.951005676858449,107.423157052219,107.423157052219,42.6429042788866,26.8900900725287,58.0473198886433,22.4857470910471,0,1,1.00013394745483,0,0,0.182619295560298,26.0232496173425
43.33,0.950655197249452,0.95065519730428,0.950655197063387,107.79684492343,107.79684492343,42.7594151665659,27.3105972195561,58.0170966552461,22.469151048628,0,1,1.00001202054822,0,0,0.195852379349973,27.9089640573711
43.34,0.950315510072307,0.950315510131239,0.950315509890572,108.10797083807,108.10797083807,42.8555050792639,27.6674922419637,57.9875527309874,22.4529258651191,0,1,0.999989353247685,0,0,0.185829010589537,26.480634009009
43.35,0.949993968775554,0.949993968830676,0.94999396858561,107.097678654801,107.097678654801,42.517591877971,26.7004736195427,57.9595235600013,22.4376814752569,0,1,1.00014637706651,0,0,0.183665070932333,26.1722726078574
43.36,0.94969657727931,0.949696577337292,0.949696577092084,107.706572834776,107.706572834776,42.7122629551074,27.3497515889294,57.933301849451,22.4235193963953,0,1,1.00004829692078,0,0,0.167699846436497,23.8972281172008
43.37,0.949432731284557,0.949432731345426,0.949432731100827,106.339059929821,106.339059929821,42.2579190645755,26.0180352225832,57.9098621015416,22.4111626056963,0,1,1.00020158814454,0,0,0.179270958365008,25.5461115670136
43.38,0.949192353814703,0.949192353875927,0.949192353627284,105.655017065306,105.655017065306,42.0285993511643,25.3669233217019,57.8881993606623,22.3998943829416,0,1,1.00025984254323,0,0,0.172542585068586,24.5873183722735
43.39,0.948979295251381,0.948979295310979,0.948979295061442,105.12211438989,105.12211438989,41.8494104375244,24.8635041668166,57.8686587975646,22.3899514255091,0,1,1.00028776029826,0,0,0.160046187660355,22.8065817416005
43.4,0.948791328150826,0.948791328210136,0.948791327959742,105.495080812946,105.495080812946,41.9684107271119,25.2625599277073,57.851190299538,22.3813305857005,0,1,1.00008980909277,0,0,0.1826444130673,26.0268288620902
43.41,0.948575114048046,0.948575114110877,0.948575113859182,106.546104872008,106.546104872008,42.3097496585221,26.3437340635771,57.8312703740684,22.371100434362,0,1,0.999930601903736,0,0,0.170516440948355,24.2985928351406
43.42,0.94838008014377,0.948380080204002,0.948380079951433,106.983858944871,106.983858944871,42.4498726936197,26.8089250482015,57.8130149292357,22.3619189674335,0,1,0.999853489672038,0,0,0.178691321900019,25.4635133707527
43.43,0.948225723148225,0.948225723210017,0.948225722957248,103.927658892591,103.927658892591,41.4422587083642,23.7750465013961,57.7978872530637,22.3547251381314,0,1,1.00038356389226,0,0,0.159571643069857,22.7389591374546
43.44,0.94807055251257,0.948070552576552,0.94807055232466,105.104921779349,105.104921779349,41.82615557868,24.9743260962898,57.7829352079997,22.3476604750595,0,1,1.0000522770595,0,0,0.177125022692124,25.2403157336277
43.45,0.947907484138133,0.947907484199317,0.947907483944198,105.253328101934,105.253328101934,41.8717181526593,25.1460232864363,57.7672148255557,22.3400899899416,0,1,0.99999476085003,0,0,0.184325374535316,26.2663658712825
43.46,0.947744794018919,0.94774479408288,0.947744793828845,107.965093568137,107.965093568137,42.7597695568411,27.8814852564205,57.7513032515193,22.3323050601976,0,1,0.99958962920676,0,0,0.184355775059682,26.2706979460046
43.47,0.947567839025272,0.947567839087145,0.947567838831305,107.466750459296,107.466750459296,42.5924739419057,27.4086162522402,57.7342803082366,22.323853898819,0,1,0.999752980878142,0,0,0.19254165229601,27.4371854521815
43.48,0.947399886545407,0.947399886611132,0.947399886355464,106.37147171758,106.37147171758,42.2291237670731,26.3376824056612,57.7179535143079,22.315835797611,0,1,1.00000967166641,0,0,0.182104729296628,25.9499239247695
43.49,0.947240687724609,0.947240687787973,0.947240687531283,107.118224693462,107.118224693462,42.4713819744939,27.1075533960986,57.702385854575,22.3082854427883,0,1,0.999891541832168,0,0,0.183967446789739,26.2153611675379
43.5,0.947082063745809,0.947082063808604,0.947082063551009,105.848258954346,105.848258954346,42.0507910782189,25.8605856801119,57.6868772985077,22.3007959757261,0,1,1.00012457016644,0,0,0.177532520223204,25.2983841318066
43.51,0.946854876138611,0.946854876203915,0.946854875945087,107.041229824538,107.041229824538,42.4386185228002,27.0850053870206,57.6661710333893,22.2900534041284,0,1,0.99991786505749,0,0,0.173554358148359,24.7314960361412
43.52,0.946678649859149,0.946678649926204,0.946678649668593,108.238803001364,108.238803001364,42.8287710832433,28.3078686439931,57.6492822549174,22.2816521024536,0,1,0.999745551837954,0,0,0.177325500792631,25.26888386295
43.53,0.946485411781219,0.946485411845056,0.946485411586655,106.847574338302,106.847574338302,42.3677649176643,26.9438911892324,57.6311574498846,22.2725256991849,0,1,0.999999717480225,0,0,0.18477052055338,26.3297991788567
43.54,0.946272431485766,0.946272431547233,0.946272431287463,107.867647596863,107.867647596863,42.6989887213492,27.9937212773948,57.6115113810589,22.2624149384096,0,1,0.999838693500886,0,0,0.189244259712612,26.9673070090472
43.55,0.946055964887177,0.946055964955241,0.94605596469785,108.714570938618,108.714570938618,42.9732191161107,28.8710446198817,57.5914917868772,22.2520345318588,0,1,0.999761572763803,0,0,0.187458199024323,26.7127933609661
43.56,0.945832183058524,0.945832183125942,0.945832182866602,107.11933549057,107.11933549057,42.4446490308283,27.3069640872569,57.570982848991,22.2413885543222,0,1,1.00008163355465,0,0,0.179364311548181,25.5594143956157
43.57,0.945615568218755,0.945615568284638,0.945615568025298,107.216099110385,107.216099110385,42.4723745220669,27.433633533059,57.5512252615302,22.2312403157956,0,1,1.00000476739576,0,0,0.197318545800197,28.1178927765281
43.58,0.945391315934316,0.94539131599802,0.945391315738228,106.535129607433,106.535129607433,42.2443156258529,26.7837745310973,57.5307455322766,22.2206095440594,0,1,1.00014698953948,0,0,0.181845721563805,25.9130153228422
43.59,0.945176968741894,0.945176968809965,0.945176968551237,105.264029132631,105.264029132631,41.822498311414,25.5421705825587,57.5112233280328,22.2106352220398,0,1,1.00029892112352,0,0,0.180716889786082,25.7521567945167
43.6,0.94492938625518,0.944929386319024,0.944929386058487,107.471146577251,107.471146577251,42.5433653199829,27.7830014767149,57.4891331917087,22.1990119088276,0,1,0.999870889533668,0,0,0.188320563145262,26.8356802481998
43.61,0.944687365467256,0.944687365532591,0.944687365271869,106.539439437671,106.539439437671,42.232617597552,26.8844990755244,57.4673556597146,22.1875847024319,0,1,1.00005957538556,0,0,0.181135390998983,25.8117932173551
43.62,0.944442118878473,0.944442118945294,0.944442118685789,107.228740911927,107.228740911927,42.4546351742797,27.6072702331348,57.4454157862426,22.1760548925494,0,1,0.999922846557803,0,0,0.187670609656594,26.7430618760647
43.63,0.944221529781526,0.944221529853011,0.944221529591811,104.539022011279,104.539022011279,41.5664331172344,24.947874616113,57.4253867709709,22.165760624195,0,1,1.00037088648817,0,0,0.175736347663961,25.0424295421145
43.64,0.944002803805137,0.944002803873098,0.944002803612696,103.843238444474,103.843238444474,41.3336776817138,24.2818540285457,57.4056841109477,22.1557003049804,0,1,1.00038548186333,0,0,0.168775755464239,24.050545153654
43.65,0.943786620489979,0.943786620554541,0.943786620293804,105.74538857204,105.74538857204,41.954857192903,26.2135156190341,57.3861558709917,22.1457170820138,0,1,0.999963286174598,0,0,0.180278630006527,25.68970477593
43.66,0.943560925300673,0.94356092536619,0.94356092510817,103.632991025963,103.632991025963,41.2563496168258,24.1319023114265,57.3658248062975,22.1352639082387,0,1,1.00030133535785,0,0,0.171550632232972,24.4459650931985
43.67,0.943313202115901,0.943313202181314,0.943313201921137,105.833224979247,105.833224979247,41.9749736820152,26.3657017124291,57.3438110232205,22.1237122435974,0,1,0.999886595402785,0,0,0.169413794139371,24.1414656648603
43.68,0.943065134527244,0.943065134596392,0.943065134335439,103.532910830358,103.532910830358,41.2143380372515,24.0989342146825,57.3217743123365,22.1122023033395,0,1,1.00026929899354,0,0,0.158524140145678,22.5896899707591
43.69,0.942824636927605,0.942824636996298,0.942824636735141,106.392030788659,106.392030788659,42.1496569890577,26.9906333160737,57.3003629845883,22.101034487997,0,1,0.999714751528942,0,0,0.175649146513221,25.0300033781341
43.7,0.94258827302443,0.942588273093753,0.942588272833125,106.217891593777,106.217891593777,42.0880213790667,26.8488580857505,57.2790931763456,22.0899403316813,0,1,0.999780977874273,0,0,0.187620904791155,26.7359789327396
43.71,0.942315379255674,0.942315379326949,0.942315379066162,106.892708686048,106.892708686048,42.3048158961326,27.5606886756028,57.254979409384,22.0770406010616,0,1,0.999728611914169,0,0,0.191685026154214,27.3151162269755
43.72,0.942035376670763,0.942035376739551,0.942035376478187,106.242871531522,106.242871531522,42.0860870745275,26.9488678886859,57.2302561392688,22.0637475035671,0,1,0.999939937117906,0,0,0.17285634183626,24.632028711667
43.73,0.941769852342711,0.941769852408085,0.941769852148047,108.217201131151,108.217201131151,42.7301413677689,28.9592316547241,57.2067588978903,22.0512105785367,0,1,0.999614046408134,0,0,0.19057548674802,27.1570068615928
43.74,0.941498351084418,0.941498351156523,0.941498350894993,106.268865138458,106.268865138458,42.0847573401681,27.047846472057,57.1826937112422,22.0383249551585,0,1,1.00004009774971,0,0,0.17616737548671,25.1038510068562
43.75,0.941268659339213,0.941268659410975,0.941268659149252,106.335040040659,106.335040040659,42.1022315260635,27.1454788447509,57.1620004386601,22.0275607572483,0,1,1.00000351107089,0,0,0.181447323396291,25.8562435839715
43.76,0.941018902051092,0.941018902121584,0.941018901859587,106.897840405736,106.897840405736,42.2826184956724,27.7421772511872,57.1398056074406,22.0158575471082,0,1,0.999878461386403,0,0,0.199354981554427,28.4080848715059
43.77,0.940756201298056,0.940756201367903,0.94075620110536,106.694432611243,106.694432611243,42.2109284785466,27.5744863181394,57.1165093475336,22.0034369455697,0,1,0.999956996892347,0,0,0.196362561968553,27.9816650805188
43.78,0.940505687478424,0.940505687549799,0.940505687287446,108.014423282896,108.014423282896,42.640148552347,28.928741001575,57.0941276491218,21.9915546321988,0,1,0.999767647955922,0,0,0.20177216348155,28.7525332961208
43.79,0.940351725723189,0.940351725793616,0.940351725528726,105.922188245132,105.922188245132,41.9493796330305,26.8589209168499,57.0790354291286,21.9842318991531,0,1,1.00018268101277,0,0,0.188509601266187,26.8626181804316
43.8,0.940208279179432,0.940208279246817,0.940208278983914,105.955929135191,105.955929135191,41.9575951705756,26.9134664979939,57.0649198749046,21.977542762292,0,1,1.00012505655298,0,0,0.193047994538396,27.5093392217214
43.81,0.940064076198995,0.940064076269383,0.940064076004927,106.988091831221,106.988091831221,42.2939282840081,27.9668286998745,57.0505967405825,21.9706663907642,0,1,0.999976245030331,0,0,0.178387933680058,25.4202805494083
43.82,0.939929399520679,0.939929399590958,0.939929399327717,106.523417680653,106.523417680653,42.1384483253177,27.5220176460199,57.03707638238,21.9643236522526,0,1,1.00005519685702,0,0,0.175024416173656,24.9409793047459
43.83,0.939821116580843,0.939821116651889,0.939821116388005,105.255020778493,105.255020778493,41.7192514977122,26.2700073217344,57.0256734867207,21.9593399700383,0,1,1.00022130838971,0,0,0.176495108518874,25.1505529639395
43.84,0.939734533638604,0.939734533709412,0.939734533444826,105.141283593225,105.141283593225,41.6799218927138,26.1700071562195,57.0159109658445,21.9553654711611,0,1,1.00019153729812,0,0,0.169033804156916,24.0873170923606
43.85,0.939655430080851,0.939655430151679,0.939655429887488,103.530378417125,103.530378417125,41.1486410539648,24.5717173370844,57.0068093563695,21.9518517236713,0,1,1.00038906107183,0,0,0.160829970603295,22.9182708109695
43.86,0.939595112500294,0.939595112572273,0.939595112307516,102.425874958575,102.425874958575,40.7841419131842,23.4772533345149,56.999268905933,21.9493527181272,0,1,1.00043963505795,0,0,0.159190159661814,22.6845977518085
43.87,0.939553872498139,0.939553872568185,0.939553872304891,103.160250150554,103.160250150554,41.0243541648553,24.2193827071819,56.9931462628098,21.9477211805619,0,1,1.00018769397514,0,0,0.16367049849076,23.3230460349333
43.88,0.939499832689538,0.939499832761126,0.939499832496935,103.886894483777,103.886894483777,41.2617938141651,24.9555557302685,56.9859428716746,21.9453958818336,0,1,1.00000103019276,0,0,0.169913527900268,24.2126777257882
43.89,0.939434948289018,0.939434948361028,0.939434948095476,104.069553224362,104.069553224362,41.3202430305616,25.1492019941081,56.9778450352064,21.9425061950475,0,1,0.999946184967716,0,0,0.177297959011861,25.2649591591902
43.9,0.939381268581697,0.939381268653304,0.939381268389112,104.950002172599,104.950002172599,41.6081991716151,26.0394822030098,56.9704824354295,21.9400375341602,0,1,0.999814670128696,0,0,0.181213960355466,25.8229893506539
43.91,0.939329892475028,0.939329892547093,0.939329892282197,105.30289295214,105.30289295214,41.7227542896626,26.4022339649183,56.9631272327444,21.9375317544769,0,1,0.999847427621619,0,0,0.162644643337282,23.1768616755627
43.92,0.939279426093412,0.939279426165105,0.939279425899877,105.957529165029,105.957529165029,41.9365360750333,27.0663504370691,56.9559855392423,21.935193188718,0,1,0.999739062334325,0,0,0.179580855272337,25.5902718763081
43.93,0.93923697578471,0.93923697585646,0.939236975591599,106.550433106176,106.550433106176,42.1301293954303,27.6679766853934,56.9493327383676,21.9331236824148,0,1,0.999690896959857,0,0,0.191848175093668,27.3383649508477
43.94,0.939203566603453,0.939203566675454,0.939203566409859,104.815454515548,104.815454515548,41.5587296679494,25.9406062967889,56.9433538506341,21.9314943681247,0,1,1.00004906014035,0,0,0.18714174592049,26.6676987936698
43.95,0.939173879112585,0.939173879183882,0.939173878918362,106.034569747635,106.034569747635,41.9583471339064,27.1669449060586,56.9376391135216,21.9299857280547,0,1,0.999885807420887,0,0,0.174919800316175,24.926071545055
43.96,0.939172047562806,0.939172047633847,0.939172047369272,104.885722347567,104.885722347567,41.5801334600331,26.0216286674341,56.9341609908655,21.9299326892676,0,1,1.00006857061689,0,0,0.182662090481467,26.029347893609
43.97,0.939156144075701,0.939156144148012,0.939156143881445,106.976781574969,106.976781574969,42.2665692379911,28.118209515015,56.9295015625346,21.9290704974192,0,1,0.999738278359217,0,0,0.184032364783815,26.2246119816937
43.98,0.939139652474517,0.939139652545175,0.939139652279005,107.702227299803,107.702227299803,42.5041254686124,28.8493652619447,56.9247316970956,21.9281303407632,0,1,0.999675759879364,0,0,0.19632176705891,27.9758518058947
43.99,0.939130305229829,0.939130305300838,0.939130305035645,105.864703855063,105.864703855063,41.8993746115036,27.016788058947,56.9204311965796,21.927484599536,0,1,1.00009587208855,0,0,0.173712301336216,24.7540029404108
44,0.939164380092492,0.939164380163479,0.939164379897286,105.157084095832,105.157084095832,41.6667729025251,26.3082302265886,56.9197141278594,21.9291397413842,0,1,1.00015602679871,0,0,0.182627770992506,26.0244573664321
44.01,0.93917821994293,0.939178220013536,0.93917821974817,106.940744072959,106.940744072959,42.2526478962925,28.0937908892399,56.917296327649,21.92965685607,0,1,0.999872194674344,0,0,0.173222285358791,24.6841756636278
44.02,0.939235640936709,0.939235641007536,0.939235640742703,107.718218101903,107.718218101903,42.5085195246853,28.86771435551,56.9182236071282,21.9322801392651,0,1,0.999732019318311,0,0,0.198795070091006,28.3282974879684
44.03,0.939263679756461,0.939263679826907,0.939263679561026,107.568199592505,107.568199592505,42.4590225961456,28.7181053975983,56.9167410534395,21.9333531414671,0,1,0.999853708384198,0,0,0.191733068371404,27.3219622429251
44.04,0.939314740314764,0.93931474038538,0.93931474011902,105.602928571694,105.602928571694,41.8132787448473,26.750189414374,56.9171119178034,21.9356272395169,0,1,1.00023350210913,0,0,0.173911154065695,24.7823394543616
44.05,0.939403298610118,0.939403298680649,0.939403298414335,106.367097470288,106.367097470288,42.0653117850525,27.5067187549415,56.9205414618478,21.9398372534991,0,1,1.00001689097558,0,0,0.192687176289588,27.4579226212663
44.06,0.939493835144909,0.939493835215024,0.939493834949808,104.844751073438,104.844751073438,41.5658117412052,25.9766706363896,56.9240100894163,21.9440703476319,0,1,1.00027150480928,0,0,0.182866510394984,26.0584777312852
44.07,0.939986362910595,0.939986362978007,0.939986362716948,106.11969921378,106.11969921378,41.9921886270812,27.1947835552829,56.9577804405316,21.9671352179659,0,1,1.00001898834166,0,0,0.183841756060723,26.197450238653
44.08,0.940834862138232,0.940834862200698,0.940834861945324,105.723863404031,105.723863404031,41.8750887302205,26.6988124201708,57.0182470118574,22.0068039720024,0,1,1.00012134501261,0,0,0.169274564080296,24.1216253814421
44.09,0.941716135048556,0.941716135107541,0.941716134858608,103.555251604454,103.555251604454,41.1758997384154,24.4254829575266,57.0814805771061,22.0482880698208,0,1,1.00042884692428,0,0,0.165734248092923,23.6171303532415
44.1,0.942622523388759,0.942622523444242,0.942622523201728,104.89772907797,104.89772907797,41.6311742554716,25.6600126153491,57.1467168323728,22.090999630248,0,1,1.00011034753892,0,0,0.171103844630743,24.3822978598809
44.11,0.943380916770892,0.943380916828259,0.943380916584216,105.511095972831,105.511095972831,41.8444055037693,26.1836932188444,57.2007089208313,22.1266938331552,0,1,0.9999977519928,0,0,0.169996322420869,24.2244759449738
44.12,0.944172506319188,0.944172506365205,0.944172506136255,104.441631779247,104.441631779247,41.5050775217733,25.0202417176574,57.257324833574,22.1640652280156,0,1,1.0001564315223,0,0,0.173369141654289,24.7051026857361
44.13,0.944928229412194,0.944928229458904,0.944928229230965,106.84388011773,106.84388011773,42.3062562086149,27.3330228851808,57.3111900058508,22.1996672266982,0,1,0.999741652022229,0,0,0.183927966857728,26.2097352772263
44.14,0.945676805598482,0.945676805641873,0.945676805419491,105.720688928459,105.720688928459,41.9485385195122,26.1214276081929,57.3643985242119,22.2348627960541,0,1,1.00002226929022,0,0,0.169505956151923,24.154598751649
44.15,0.946410737592582,0.946410737634021,0.946410737415317,107.406431462072,107.406431462072,42.5138714626832,27.7202913181675,57.416664056963,22.2694760869411,0,1,0.999732415586557,0,0,0.187126654266267,26.6655482329431
44.16,0.947101352535773,0.947101352575368,0.947101352360333,105.460595785904,105.460595785904,41.8848476127194,25.693010347943,57.4655712219784,22.3020142159828,0,1,1.00013762959201,0,0,0.174181965831681,24.8209301310146
44.17,0.94778266000768,0.947782660045357,0.947782659833024,107.491470897496,107.491470897496,42.5627843691497,27.6433642890715,57.5139171939686,22.3341894144563,0,1,0.999777556055678,0,0,0.188009273106788,26.7913214177172
44.18,0.948441010519316,0.948441010554716,0.948441010346604,106.177350391601,106.177350391601,42.1408834484211,26.2516915396412,57.560428387945,22.3652304640146,0,1,1.00006894496305,0,0,0.178976071181678,25.5040901433892
44.19,0.949070487772007,0.949070487806572,0.94907048759989,106.581985871412,106.581985871412,42.2834656890761,26.5821567529722,57.6048531327868,22.3949759856526,0,1,1.00001348960637,0,0,0.173534129856098,24.7286135044939
44.2,0.949695039159921,0.949695039193624,0.94969503898976,106.265677027706,106.265677027706,42.1890293712617,26.192077373071,57.6490092800156,22.4245903746198,0,1,1.00004600797398,0,0,0.182295192353043,25.9770649103087
44.21,0.950291001498455,0.950291001530745,0.950291001328035,106.401120128968,106.401120128968,42.2426060480271,26.2573415172101,57.6909618134807,22.4528167982769,0,1,1.00002838318271,0,0,0.181465556865333,25.8588418533099
