t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
44.22,0.950873013518029,0.950873013548448,0.950873013348922,107.35416989489,107.35416989489,42.5646836096847,27.1419985194681,57.7318266664097,22.480344709012,0,1,0.99988951361883,0,0,0.181838923407075,25.9120465855082
44.23,0.951414300424285,0.951414300454319,0.95141430025598,108.225061727237,108.225061727237,42.8590946914101,27.9495471167663,57.7695838676328,22.5059307428377,0,1,0.99977404021114,0,0,0.193715701651615,27.6044874853552
44.24,0.951948485156128,0.951948485185452,0.951948484988877,107.538071178546,107.538071178546,42.6413331477317,27.2001329964491,57.8067719766508,22.5311662054466,0,1,0.999953266617147,0,0,0.194590508559517,27.7291474697312
44.25,0.952474538033378,0.952474538061493,0.952474537866196,106.841599273004,106.841599273004,42.420334137769,26.4421518955818,57.8433912010324,22.5560561763898,0,1,1.00011462398783,0,0,0.182893406272417,26.0623103938194
44.26,0.95298353827069,0.952983538298459,0.952983538103891,109.306099815688,109.306099815688,43.2380256234718,28.8472228413377,57.8787496198272,22.5801273545232,0,1,0.999704318405234,0,0,0.194020455189023,27.6479148644357
44.27,0.953457143375256,0.953457143402194,0.953457143208966,107.572262267923,107.572262267923,42.6751965215442,27.0584684551227,57.9113165283065,22.6024772844938,0,1,1.00008944942565,0,0,0.179575464025638,25.5895036236534
44.28,0.953936884034121,0.953936884060733,0.953936883868906,108.643056737514,108.643056737514,43.034343972174,28.0732790779503,57.944533411686,22.6252442478774,0,1,0.99989170496278,0,0,0.190430160948708,27.136297935191
44.29,0.954386480476229,0.954386480502108,0.954386480310975,107.237364170299,107.237364170299,42.5790200540889,26.6153170486494,57.9754454844565,22.6466016371932,0,1,1.00014518154292,0,0,0.190524826364827,27.1497877569878
44.3,0.954828104496217,0.954828104522088,0.954828104331919,106.798285202848,106.798285202848,42.4412881976343,26.1248672445662,58.0058024374257,22.6676155208563,0,1,1.00021239533576,0,0,0.179172765082088,25.5321190241975
44.31,0.955244316948074,0.955244316973386,0.95524431678431,107.413125217597,107.413125217597,42.6495711630938,26.6913100548235,58.0343166592018,22.6874985035718,0,1,1.000054317854,0,0,0.187346134363418,26.6968241467871
44.32,0.955651308590179,0.955651308614864,0.955651308426055,106.467879581899,106.467879581899,42.3449133974751,25.6989248157247,58.0620556315829,22.7068991345913,0,1,1.00022001178848,0,0,0.174615937662599,24.8827711169203
44.33,0.956051414043778,0.956051414067937,0.956051413880667,105.877510047405,105.877510047405,42.1568173425109,25.0620042242031,58.0894076277208,22.7260981954813,0,1,1.00026290282177,0,0,0.170118624968778,24.2419040580508
44.34,0.95644422500242,0.956444225027082,0.956444224840104,106.177672795239,106.177672795239,42.2613263946915,25.3163533775616,58.1162916441968,22.7450277734809,0,1,1.00011639724798,0,0,0.185213441219057,26.3929153737156
44.35,0.956791230590454,0.956791230614417,0.95679123042772,106.115550427402,106.115550427402,42.2459673073801,25.2144717079936,58.139474550048,22.7616041693606,0,1,1.00014369572749,0,0,0.166314979016952,23.6998845099157
44.36,0.957130975244981,0.957130975268728,0.957130975082802,106.458486529571,106.458486529571,42.3636408230354,25.5184270995261,58.1621671139557,22.7778923160897,0,1,1.00006815943068,0,0,0.157679816479864,22.4693738483806
44.37,0.957457320239494,0.957457320262666,0.957457320077614,107.370942869288,107.370942869288,42.6683087923779,26.3933956649157,58.183925150187,22.7936220541856,0,1,0.99984840602738,0,0,0.183219071593063,26.1087177020114
44.38,0.9577414768904,0.957741476914508,0.957741476729353,108.685016411735,108.685016411735,43.1042358946827,27.6757130941406,58.2022002050464,22.8071031125479,0,1,0.999684998703557,0,0,0.189096056366589,26.946188032239
44.39,0.958014230631987,0.958014230655037,0.958014230470223,107.321750549197,107.321750549197,42.6599751645619,26.2821173904375,58.2195822555012,22.8200509032582,0,1,0.999995929350954,0,0,0.182339077475666,25.9833185402824
44.4,0.958255340976595,0.958255340999855,0.958255340815116,108.309374583019,108.309374583019,42.9879153229583,27.2432228730887,58.2346214346816,22.8315302752486,0,1,0.999843371555388,0,0,0.188154221713554,26.8119765941814
44.41,0.957786700827297,0.957786700853323,0.957786700663264,109.100649557722,109.100649557722,43.2397251465896,28.0964543100424,58.1951841791446,22.8090110685349,0,1,0.999779576932687,0,0,0.180474545765757,25.7176227716204
44.42,0.957291506038367,0.95729150606824,0.957291505870828,108.5113773017,108.5113773017,43.0373622913701,27.5722459297297,58.1538160489068,22.7853153230639,0,1,0.999917349253903,0,0,0.180304976010084,25.693459081437
44.43,0.956793034492369,0.956793034528096,0.956793034324478,107.261364846434,107.261364846434,42.6178000223776,26.3874693579447,58.1123199227206,22.7615755657687,0,1,1.00011278337698,0,0,0.182688976226149,26.0331791122262
44.44,0.95627714498479,0.95627714502323,0.956277144815192,109.460047215471,109.460047215471,43.3314683255172,28.6537236648987,58.0694279691518,22.7368955814202,0,1,0.999738084764332,0,0,0.187437974808257,26.7099114101767
44.45,0.955745382095515,0.955745382135964,0.955745381922646,109.738547061621,109.738547061621,43.4137218484,29.0019581415527,58.0252175170312,22.7113714030373,0,1,0.99976024944365,0,0,0.187651746939825,26.740373938925
44.46,0.955193661405808,0.955193661448077,0.955193661230778,109.512573367884,109.512573367884,43.3298464223234,28.8481401613349,57.9795176347408,22.6849155718078,0,1,0.999858914007339,0,0,0.184662599878825,26.3144204827325
44.47,0.954666738710868,0.954666738756707,0.954666738534722,107.92097201486,107.92097201486,42.7975458508043,27.3253574860497,57.9358484962509,22.6597660325599,0,1,1.00014118437179,0,0,0.178501203852438,25.4364215489724
44.48,0.954155293749803,0.954155293796899,0.954155293572159,108.490612814251,108.490612814251,42.9759045721762,27.9615728889422,57.8935509555353,22.6354889697735,0,1,0.99996242071185,0,0,0.200773349514535,28.6102023058212
44.49,0.953642362101761,0.953642362149687,0.953642361922018,106.316482309457,106.316482309457,42.2523740494223,25.8544523845224,57.8509964659998,22.6110334589351,0,1,1.00036422457498,0,0,0.171617708116056,24.455523406538
44.5,0.953164409750681,0.953164409800886,0.953164409570591,106.818330088122,106.818330088122,42.4090239160133,26.4184932238272,57.8113847452016,22.5884521190929,0,1,1.0001723009205,0,0,0.17496980882939,24.9331977581881
44.51,0.952652064467465,0.95265206452099,0.952652064283802,107.102164017988,107.102164017988,42.49346287808,26.7687460544554,57.7691697551214,22.5642482084113,0,1,1.00003677313079,0,0,0.190950757565779,27.2104829531236
44.52,0.952171188418253,0.952171188470294,0.952171188235084,107.398056690643,107.398056690643,42.5823292033863,27.1275574263635,57.7291518795291,22.54134738475,0,1,1.00001920344896,0,0,0.172403677548835,24.567524050709
44.53,0.951704465274312,0.951704465328039,0.95170446509112,106.185681641226,106.185681641226,42.1757257585075,25.9759794494231,57.6904008850573,22.5193013067453,0,1,1.00018260386375,0,0,0.17087124081792,24.3491518165536
44.54,0.951243115792393,0.951243115847839,0.951243115608855,105.665906062305,105.665906062305,41.996866431998,25.5162584800547,57.6521065974137,22.4975409848369,0,1,1.00021728561134,0,0,0.16061409839805,22.8875090217221
44.55,0.950805940907931,0.950805940963415,0.950805940723025,104.082492660133,104.082492660133,41.4688377003654,23.9895759557934,57.6158206575686,22.4770960467707,0,1,1.00037258372514,0,0,0.160801037995179,22.914147914313
44.56,0.950385892997829,0.950385893055107,0.950385892813677,105.63462182657,105.63462182657,41.9716908392448,25.5963274035114,57.5808525721208,22.457441850938,0,1,0.999986066961983,0,0,0.176492996918737,25.1502520609201
44.57,0.949950259443706,0.949950259501119,0.949950259257809,104.005337338412,104.005337338412,41.4285827389431,24.0238157391865,57.5445609976105,22.4369606016152,0,1,1.00024755666071,0,0,0.163144698600606,23.2481195505863
44.58,0.949526203087155,0.94952620314645,0.949526202901999,104.941189546543,104.941189546543,41.7288198169853,25.0147125238163,57.5093223372027,22.4171546855239,0,1,0.999976678388811,0,0,0.183850965969522,26.1987626506568
44.59,0.94910061511727,0.949100615177165,0.949100614931506,106.435008737832,106.435008737832,42.2123566151745,26.5643593470944,57.473662475174,22.3969869155633,0,1,0.999770348293656,0,0,0.174884579495663,24.9210525781319
44.6,0.948692771862302,0.948692771921697,0.948692771675124,105.265373040684,105.265373040684,41.8207528098265,25.448287315888,57.4393769634845,22.3777087613112,0,1,1.00001719056923,0,0,0.162780675052941,23.1962461950441
44.61,0.948286312211426,0.948286312272589,0.948286312025045,104.005233148991,104.005233148991,41.3994778246289,24.2410991874861,57.4054291015652,22.3587048599399,0,1,1.00016684263495,0,0,0.168998687009975,24.0823128989214
44.62,0.947881252451374,0.947881252511747,0.947881252265173,104.729509767751,104.729509767751,41.6304597918164,25.0182694683946,57.3715412314397,22.3396990679171,0,1,1.0000018191302,0,0,0.167573689382814,23.879250737051
44.63,0.94749366255904,0.947493662621285,0.947493662372295,105.854430842527,105.854430842527,41.9933879358732,26.1941148964948,57.3388872777804,22.3214286682521,0,1,0.999815654169435,0,0,0.167805381962849,23.912266929706
44.64,0.947078442952541,0.947078443014196,0.947078442764727,106.668390072751,106.668390072751,42.2536466506978,27.062537992515,57.3040702519276,22.3017818283083,0,1,0.999720750751136,0,0,0.16977314357594,24.1926729595715
44.65,0.946687799354597,0.946687799417346,0.946687799166029,108.782753977066,108.782753977066,42.9417172185718,29.2284127360618,57.2710929389138,22.2832483020899,0,1,0.999401138736475,0,0,0.198853003929351,28.3365530599325
44.66,0.946273080816919,0.946273080878917,0.946273080628033,106.126574980599,106.126574980599,42.0613666117585,26.6269536862611,57.2361416742028,22.263479620135,0,1,1.00000038737911,0,0,0.180134259361158,25.669131958965
44.67,0.945875178357225,0.945875178420011,0.945875178167658,106.171908213057,106.171908213057,42.0692952661906,26.724430785521,57.2027537707015,22.2447236568349,0,1,0.999974465926557,0,0,0.186666642630229,26.5999965748076
44.68,0.945483926768929,0.945483926832459,0.945483926580497,107.497781072953,107.497781072953,42.4982073505191,28.10178404495,57.1698022397934,22.2261947882095,0,1,0.999764546362261,0,0,0.195029510068157,27.7917051847123
44.69,0.945160111711263,0.945160111771144,0.945160111514972,106.793149989684,106.793149989684,42.2607882311381,27.4405219543101,57.1418525816408,22.2107754537331,0,1,0.999962422427821,0,0,0.183322388155781,26.1234403121988
44.7,0.944918820883967,0.94491882094435,0.944918820692503,107.138509906304,107.138509906304,42.3698483122187,27.8188178218432,57.1203062260137,22.1993858584469,0,1,0.999879985821817,0,0,0.202435630998763,28.8470774173238
44.71,0.944643974216173,0.944643974281858,0.944643974026649,108.064015078613,108.064015078613,42.6690006901332,28.781829910119,57.0959980648771,22.1861871036166,0,1,0.999817396926104,0,0,0.187361230776511,26.6989753856529
44.72,0.944379684827016,0.944379684889311,0.944379684634852,106.407641525616,106.407641525616,42.1197362602509,27.1613619905576,57.0726383924286,22.1736411426297,0,1,1.00013805419,0,0,0.176283820575473,25.120444432005
44.73,0.944160182731548,0.944160182795498,0.944160182540017,106.103444738057,106.103444738057,42.0156780127658,26.8871902233442,57.0528738675059,22.1633806472067,0,1,1.00011931478637,0,0,0.187256763301304,26.6840887704358
44.74,0.943933175889128,0.943933175954786,0.943933175698121,106.175265975576,106.175265975576,42.0350810165755,26.9900409928755,57.0325030404746,22.1527219422256,0,1,1.00007057955323,0,0,0.19143768237603,27.2798697385842
44.75,0.943709390051195,0.943709390117294,0.943709389860348,105.36986655072,105.36986655072,41.7661962963737,26.215365428735,57.0123250927411,22.1421760292439,0,1,1.00021352538268,0,0,0.174194870499403,24.8227690461649
44.76,0.943494509181254,0.943494509245566,0.943494508987967,105.089950234223,105.089950234223,41.6702010499985,25.9648493955852,56.9929447431044,22.1321560955335,0,1,1.00020922120733,0,0,0.165957141919982,23.6488927235974
44.77,0.943301439291893,0.943301439357627,0.943301439099944,105.503444339709,105.503444339709,41.8024938743925,26.4048656601012,56.9753200982207,22.1232585813871,0,1,1.00003668984835,0,0,0.185894799903165,26.490008986201
44.78,0.943124062094607,0.943124062161179,0.943124061902842,104.983124014103,104.983124014103,41.628071746417,25.9094431265251,56.9587154196956,22.1149654678821,0,1,1.00012026830952,0,0,0.178613321935548,25.4523983758156
44.79,0.942961425704579,0.942961425769934,0.942961425512458,104.173478771526,104.173478771526,41.3588144696303,25.1226808438129,56.9433287278401,22.1074691998729,0,1,1.00020431307248,0,0,0.178989701023895,25.5060323959051
44.8,0.942799204609588,0.942799204676307,0.942799204417698,102.880806037102,102.880806037102,40.9308028071845,23.8528163040836,56.9279801973029,22.1000095357152,0,1,1.00037894565686,0,0,0.160428669554752,22.8610854115521
44.81,0.942650196335653,0.942650196402231,0.942650196143697,104.037325056681,104.037325056681,41.3080413610863,25.0303043087893,56.913754753209,22.0932659946824,0,1,1.00006247179971,0,0,0.173270260705806,24.6910121505774
44.82,0.942464909631675,0.942464909698827,0.9424649094395,104.903111354802,104.903111354802,41.5890934319055,25.9218818982569,56.8965928394396,22.0846366171054,0,1,0.99990709015209,0,0,0.173205419009485,24.6817722088517
44.83,0.942299334234958,0.942299334301402,0.942299334042537,104.515368720641,104.515368720641,41.4584338280761,25.5576137524792,56.8808573973012,22.0768975708602,0,1,0.999997756088432,0,0,0.164845123787688,23.4904301397456
44.84,0.94214842013042,0.942148420197808,0.94214841993866,104.724770478652,104.724770478652,41.5243042289605,25.7885055851212,56.8663284873732,22.0699364061577,0,1,0.999924182889288,0,0,0.178350369428311,25.4149276435343
44.85,0.941994299937844,0.941994300005436,0.941994299745627,106.325851531139,106.325851531139,42.0475098304045,27.4117805214965,56.8514046173776,22.0626663922649,0,1,0.999678732897956,0,0,0.18847506382943,26.8576965956937
44.86,0.941816376054991,0.941816376122199,0.941816375862616,106.945494340217,106.945494340217,42.2477168500299,28.0568153071733,56.8345373885604,22.0541416444834,0,1,0.99967415094876,0,0,0.187786581989765,26.7595879335416
44.87,0.941680226398072,0.941680226465584,0.941680226204325,104.769815508188,104.769815508188,41.5298251545227,25.9013183344391,56.8208529122688,22.04764426148,0,1,1.00013106213896,0,0,0.167655009692884,23.890838881236
44.88,0.941542523003836,0.941542523071856,0.941542522811875,105.963591362516,105.963591362516,41.9194401397934,27.1151125422044,56.8072596507782,22.0412191695334,0,1,0.999882839191812,0,0,0.180029553885842,25.6542114287325
44.89,0.941418390385804,0.941418390453231,0.941418390192911,105.621512283863,105.621512283863,41.8044316234539,26.7916296494321,56.7945545976951,22.0353280367361,0,1,0.999975338223257,0,0,0.174522211071936,24.8694150777509
44.9,0.941290579180321,0.941290579247727,0.941290578987857,107.344053050041,107.344053050041,42.3679709853012,28.5332407265984,56.781576096772,22.029236226671,0,1,0.999697693507555,0,0,0.184843743425178,26.3402334380879
44.91,0.941160619013142,0.941160619080824,0.941160618819662,106.08077583096,106.08077583096,41.9500725878623,27.2893871648712,56.7683732766606,22.023015389428,0,1,0.99997709965225,0,0,0.180435540601958,25.712064535779
44.92,0.941066631440053,0.941066631508149,0.941066631247442,106.93032151069,106.93032151069,42.2272073505924,28.1539186744139,56.7579133817211,22.0184894545551,0,1,0.999857977469096,0,0,0.179704103462121,25.6078347433522
44.93,0.940979903087341,0.940979903154359,0.940979902892676,106.334821819861,106.334821819861,42.0294996085171,27.5724718240401,56.7480170706748,22.0143329251458,0,1,0.999984883412769,0,0,0.17912542426166,25.5253729572866
44.94,0.940908139388092,0.940908139455263,0.940908139193694,106.34028038663,106.34028038663,42.0295681127978,27.5900635695599,56.7392992552486,22.0109175618217,0,1,0.999979389806124,0,0,0.182927734508027,26.0672021673938
44.95,0.940858793247782,0.94085879331521,0.940858793054316,104.624213259735,104.624213259735,41.4641652403009,25.8833099179711,56.7322981334863,22.0086052082777,0,1,1.00026597324961,0,0,0.172281653252611,24.550135588497
44.96,0.940811419210682,0.940811419278296,0.9408114190173,106.039487123347,106.039487123347,41.9280387589101,27.3074847715835,56.7255543591688,22.0064479925947,0,1,0.999950200224926,0,0,0.186116576229209,26.5216121126623
44.97,0.940775665679668,0.940775665746874,0.940775665485413,105.15395398587,105.15395398587,41.6358437945503,26.4295469331479,56.7196089019921,22.0047981507301,0,1,1.00008531562842,0,0,0.192604728737155,27.4461738450446
44.98,0.940751437744602,0.940751437812317,0.940751437551203,104.71147720696,104.71147720696,41.4894543664936,25.9932940791736,56.7145127612432,22.003670366543,0,1,1.00015346330872,0,0,0.185089307374562,26.3752263008751
44.99,0.940736076937927,0.940736077005052,0.940736076743642,104.746572106623,104.746572106623,41.5001705965981,26.0335830752707,56.7100572021059,22.0029318292461,0,1,1.00015156891207,0,0,0.165992648409183,23.6539523983086
45,0.940756691866752,0.940756691934432,0.94075669167329,103.021113192101,103.021113192101,40.9328455295023,24.3084934639736,56.7085157883561,22.0041039397712,0,1,1.00035677720217,0,0,0.167334700416242,23.8451948093145
45.01,0.940641041677733,0.940641041747133,0.940641041475234,102.815216183255,102.815216183255,40.8628218940746,24.1194426020249,56.6968337637468,21.9989398174828,0,1,1.00027741609909,0,0,0.169709157197571,24.1835549006539
45.02,0.940609481091541,0.94060948115757,0.940609480897569,103.311592440195,103.311592440195,41.0249365378979,24.6226465610575,56.6913374689771,21.9976084101601,0,1,1.00014937595631,0,0,0.156481322853027,22.2985885065563
45.03,0.94056610535282,0.940566105419644,0.940566105160047,104.379050088821,104.379050088821,41.3745767105673,25.6983017087998,56.6849910666671,21.9957573133538,0,1,0.999897992740786,0,0,0.172259344082267,24.546956531723
45.04,0.940504884936197,0.940504885006142,0.940504884743879,106.186130699462,106.186130699462,41.9669847159541,27.5161740566658,56.6770899509673,21.9928666918293,0,1,0.999617130013227,0,0,0.185801139684478,26.4766624050382
45.05,0.940431013729091,0.940431013797669,0.940431013536864,104.867329254799,104.867329254799,41.5317268682352,26.2099936785704,56.668071890501,21.9892636857272,0,1,0.999960175439764,0,0,0.164755221130289,23.4776190110662
45.06,0.940387735713632,0.94038773578213,0.940387735521751,105.164828455585,105.164828455585,41.6282554880238,26.5160077726155,56.6615561946127,21.9872644883572,0,1,0.999898070224302,0,0,0.172517388691709,24.5837278885686
45.07,0.94033292491297,0.94033292497931,0.94033292472001,104.295621002744,104.295621002744,41.3411112493921,25.6568074368593,56.654123051092,21.9846905147924,0,1,1.00006748376962,0,0,0.163609961030414,23.3144194468339
45.08,0.940309550402695,0.940309550471975,0.940309550211415,105.015497303998,105.015497303998,41.5768049388629,26.3826137035961,56.6491840590161,21.9836995413857,0,1,0.999882937894941,0,0,0.18634114349689,26.5536129483068
45.09,0.940278264014241,0.940278264082314,0.940278263822433,105.88758038978,105.88758038978,41.862352096856,27.2619946260392,56.6434419986235,21.9821437651171,0,1,0.999776702018874,0,0,0.191613014158456,27.30485451758
45.1,0.940236683204567,0.940236683271389,0.940236683012282,106.020336175289,106.020336175289,41.9047144386433,27.4034326647572,56.6368591331471,21.9800443773849,0,1,0.999828374000325,0,0,0.189499669424458,27.0037028929852
45.11,0.940203908423113,0.940203908491522,0.940203908231553,106.721353263446,106.721353263446,42.1339994433045,28.1120331456201,56.6309573163063,21.97836280152,0,1,0.999759889567708,0,0,0.19730442859378,28.1158810746136
45.12,0.94019166059626,0.940191660664174,0.940191660403883,105.617516639498,105.617516639498,41.7703755105348,27.0133468405703,56.6265505481641,21.9776192507633,0,1,1.00002723699713,0,0,0.185331541832685,26.4097447111576
45.13,0.940153075256458,0.940153075324564,0.940153075064688,107.504858696343,107.504858696343,42.3894902486573,28.9090282656488,56.6202043742255,21.975626056469,0,1,0.999745604229211,0,0,0.184472571848216,26.2873414883707
45.14,0.940145366356515,0.94014536642267,0.940145366163328,105.889608444714,105.889608444714,41.8578567695789,27.2982831496914,56.6161912114015,21.9751340836214,0,1,1.00007217499,0,0,0.178119673215443,25.3820534332006
45.15,0.940154949469335,0.940154949537375,0.940154949277913,106.293726290457,106.293726290457,41.9902643300238,27.7045505887262,56.6136185442986,21.9755571574322,0,1,0.999970064720044,0,0,0.189569892439178,27.0137096725828
45.16,0.940183951117288,0.940183951185332,0.940183950925292,105.129935652674,105.129935652674,41.6076195601459,26.5406583954809,56.612432003729,21.976845253464,0,1,1.00018796930344,0,0,0.176845237547105,25.2004463504624
45.17,0.940215577406867,0.940215577473058,0.940215577214538,107.002728703292,107.002728703292,42.2231100111898,28.4129106679416,56.6115252994355,21.9782927359152,0,1,0.999831286418893,0,0,0.18989839851461,27.0605217883319
45.18,0.940229083382192,0.940229083449546,0.94022908318981,107.543796369185,107.543796369185,42.400555327634,28.9559706326003,56.6090856538443,21.9787400827404,0,1,0.99980254533099,0,0,0.189794534008483,27.0457210962089
45.19,0.940266532189882,0.940266532256966,0.940266531998481,106.374463584048,106.374463584048,42.0162238600296,27.7855100437643,56.6085386955063,21.9804148447777,0,1,1.00002359320626,0,0,0.196218933110402,27.9611979682323
45.2,0.940285908756075,0.94028590882247,0.94028590856347,106.039053763044,106.039053763044,41.9057031025225,27.4511720468863,56.6066465895692,21.9812351265885,0,1,1.00009707556657,0,0,0.188308165373959,26.8339135657891
45.21,0.940324953980318,0.940324954046498,0.940324953787909,105.441065215599,105.441065215599,41.7091919961263,26.8518411928473,56.6062372760606,21.9829867466911,0,1,1.00021834072006,0,0,0.164662787631859,23.4644472375399
45.22,0.940383129033206,0.94038312909965,0.940383128840246,104.308938064661,104.308938064661,41.337498314725,25.7154055404321,56.6075882559801,21.9859442682492,0,1,1.00027691513381,0,0,0.185434606351421,26.4244314050775
45.23,0.94044450775976,0.940444507825667,0.940444507567456,103.268116907761,103.268116907761,40.9958396444365,24.6701041380695,56.6090612072136,21.9889515624775,0,1,1.00039752075226,0,0,0.169885908442823,24.2087419531023
45.24,0.940508373098258,0.940508373164495,0.94050837290588,103.80999099137,103.80999099137,41.1744400097837,25.2070945690486,56.6107790642695,21.9921173580522,0,1,1.00021965315956,0,0,0.163275635581332,23.2667780703398
45.25,0.940591159379722,0.940591159446463,0.94059115918799,102.05682917034,102.05682917034,40.5990216003162,23.4465415480234,56.6139997284505,21.9962878938659,0,1,1.00041473898271,0,0,0.161966523811555,23.0802296431466
45.26,0.940672372299634,0.940672372366345,0.940672372108019,105.251907045173,105.251907045173,41.6499692889272,26.63458090521,56.6170440870142,22.0002820529491,0,1,0.999771311652884,0,0,0.182789670636407,26.047528065688
45.27,0.941173591501971,0.941173591566369,0.941173591310382,102.735104187151,102.735104187151,40.8301391509444,24.059984947127,56.651288380714,22.0238308593099,0,1,1.00026064495068,0,0,0.161358958195113,22.9936515428036
45.28,0.941962855782664,0.941962855842212,0.941962855594908,104.926950091559,104.926950091559,41.5625747270699,26.1587497135055,56.7072345948485,22.0609657832054,0,1,0.999843810723564,0,0,0.171035850008369,24.3726086261926
45.29,0.942751177064017,0.942751177120285,0.942751176878818,103.28228566079,103.28228566079,41.0339869693464,24.4211632263156,56.763067145719,22.0980552887558,0,1,1.00015684817067,0,0,0.161296400419934,22.9847370598406
45.3,0.94354111413144,0.943541114183313,0.943541113948312,104.847477310683,104.847477310683,41.5604741982144,25.8930810423828,56.8191267347775,22.1352695335223,0,1,0.999874320798269,0,0,0.164828910875725,23.4881197997908
45.31,0.944320871465264,0.944320871514002,0.944320871284184,105.474782308239,105.474782308239,41.7785359243713,26.4283038067585,56.8744476985485,22.1720308029323,0,1,0.999767587609336,0,0,0.187414252447154,26.7065309737194
45.32,0.945069655188352,0.945069655234538,0.945069655009589,104.878657754281,104.878657754281,41.593959269332,25.7440596439833,56.9273465733216,22.2072515369759,0,1,0.999943681227087,0,0,0.183585358032161,26.160913519583
45.33,0.945778683836191,0.945778683879866,0.945778683659274,106.481156272585,106.481156272585,42.1314089131005,27.2632423019662,56.9773072576956,22.240606712923,0,1,0.999716848865066,0,0,0.191934392590304,27.3506509441183
45.34,0.94641277326178,0.946412773302855,0.946412773086044,107.431238395241,107.431238395241,42.453181063544,28.1395223081862,57.0214546601637,22.270261426891,0,1,0.999701303424216,0,0,0.176803756334268,25.1945352776332
45.35,0.947057942193662,0.947057942233334,0.947057942019461,105.897629618733,105.897629618733,41.9588421627335,26.53022751251,57.0667020276404,22.3007000785828,0,1,0.999993294623577,0,0,0.189076026394372,26.9433337611981
45.36,0.947656443485045,0.947656443523188,0.94765644331256,106.106080238014,106.106080238014,42.0363407063307,26.6687476809382,57.1084298617235,22.3289026953525,0,1,0.99999319507885,0,0,0.184350112169783,26.2698909841941
45.37,0.948211077831152,0.948211077867051,0.948211077659781,107.781345882634,107.781345882634,42.5952420678569,28.2795861073479,57.1468002861047,22.3549594891811,0,1,0.999767927937571,0,0,0.180378130779685,25.7038836361052
45.38,0.948726468994143,0.948726469029292,0.948726468824266,105.901932012545,105.901932012545,41.9851699477405,26.340357874824,57.1822982091843,22.379275928537,0,1,1.00013454313507,0,0,0.173780421822468,24.7637101097017
45.39,0.949221591061898,0.949221591095466,0.949221590892534,109.519376390134,109.519376390134,43.1815117050799,29.9004366619091,57.2163261786393,22.4026135495854,0,1,0.999506280036018,0,0,0.201512619445993,28.715548271054
45.4,0.949650773579641,0.949650773612835,0.949650773411144,107.789022387938,107.789022387938,42.6189995716976,28.1212908436832,57.2450999561536,22.4226315881017,0,1,0.999967668768224,0,0,0.177991120307211,25.3637346437776
45.41,0.95008907747257,0.950089077503978,0.950089077304697,108.76394502393,108.76394502393,42.9458771331342,29.0458016687856,57.2748457573069,22.4432975978379,0,1,0.999803847885826,0,0,0.194496822733172,27.715797239477
45.42,0.950488136923087,0.950488136953989,0.950488136755983,107.801892351849,107.801892351849,42.6354505921155,28.0383301443502,57.301530168692,22.4620320388064,0,1,1.00004043954669,0,0,0.183827008370105,26.1953486927399
45.43,0.950860685202104,0.950860685231203,0.950860685035564,107.391482241025,107.391482241025,42.5059432288923,27.5855270515913,57.3263397138853,22.4796154755482,0,1,1.00012051781727,0,0,0.175223201998193,24.9693062847425
45.44,0.95122586969801,0.951225869727079,0.951225869532661,106.981039318456,106.981039318456,42.3763411552181,27.1333081301347,57.3507436486047,22.4969875397165,0,1,1.0001358398403,0,0,0.18416932361639,26.2441286153356
45.45,0.951544637721052,0.951544637749746,0.951544637556947,106.350858940471,106.350858940471,42.1737707373196,26.4670488306418,57.3716423551841,22.5121677546447,0,1,1.00020215715371,0,0,0.184965459546558,26.3575779853845
45.46,0.951876153624297,0.951876153652201,0.951876153460181,105.224434821957,105.224434821957,41.8083103960534,25.3028617162641,57.393559778192,22.5280133275014,0,1,1.00034185880769,0,0,0.178122570453474,25.38246628962
45.47,0.952156790841981,0.952156790869327,0.952156790678764,105.752427587994,105.752427587994,41.9858028946136,25.7994477570037,57.411587250557,22.5413925804334,0,1,1.00022161457595,0,0,0.157093941124798,22.3858866102837
45.48,0.952437271691139,0.952437271718221,0.952437271528783,105.201846803199,105.201846803199,41.8088231673626,25.2171296409429,57.429774104431,22.5549430578252,0,1,1.0002132136194,0,0,0.166773158200002,23.7651750435003
45.49,0.952700609576299,0.952700609603093,0.952700609414177,105.95135705271,105.95135705271,42.0588705532247,25.9371545436591,57.4465935874272,22.5676089216234,0,1,1.0000199923118,0,0,0.175891557724652,25.0645469757629
45.5,0.952905805882771,0.952905805909339,0.952905805721245,105.693127770578,105.693127770578,41.9767337982043,25.6567739017325,57.458912877541,22.5774409913048,0,1,1.00005841933076,0,0,0.172965276869036,24.6475519538376
45.51,0.953094475125419,0.953094475151838,0.953094474964405,104.80131031663,104.80131031663,41.6860848661062,24.7448016699004,57.4699951938705,22.5865134528589,0,1,1.00020258406337,0,0,0.159114237933963,22.6737789055898
45.52,0.953284222242859,0.953284222269142,0.95328422208307,106.029965560488,106.029965560488,42.0924353656359,25.9530402927694,57.481236732759,22.59568853496,0,1,0.999932707242996,0,0,0.168840863895878,24.0598231051626
45.53,0.953450634070997,0.953450634096698,0.953450633911122,105.074666475982,105.074666475982,41.7805666272713,24.9802908166238,57.4906462640825,22.6037293952758,0,1,1.00008127589016,0,0,0.171316713232074,24.4126316355705
45.54,0.953592213804211,0.953592213830328,0.953592213644857,105.161631355121,105.161631355121,41.8108678683551,25.0529217270771,57.4981494729178,22.6105601551263,0,1,1.00005525751955,0,0,0.165238284258475,23.5464555068327
45.55,0.953726422460806,0.953726422486161,0.953726422301576,104.744624729789,104.744624729789,41.6754131679516,24.62239839862,57.5051352178798,22.6170911132892,0,1,1.00009458406911,0,0,0.165041756813318,23.5184503458979
45.56,0.953820962767563,0.953820962793368,0.953820962609187,108.162017730448,108.162017730448,42.7996037165857,28.0313807085458,57.5090269113284,22.621610110574,0,1,0.999496226740673,0,0,0.190069212287625,27.0848627509865
45.57,0.953890077554325,0.953890077579829,0.953890077395352,107.608548239824,107.608548239824,42.6181734252153,27.4730524087546,57.5107518224639,22.624744008605,0,1,0.999709668340787,0,0,0.193944179298964,27.6370455501024
45.58,0.953946437177289,0.953946437202728,0.953946437018643,107.688610669506,107.688610669506,42.6447645551167,27.5498814400501,57.5114914589363,22.6272377705196,0,1,0.999803940280972,0,0,0.184926964521207,26.3520924442721
45.59,0.954068004902625,0.954068004922704,0.954068004737174,106.890281624809,106.890281624809,42.3837183353799,26.7400446889909,57.5172900569774,22.6329468788407,0,1,0.999982258709126,0,0,0.184496156601405,26.2907023157002
45.6,0.954206997934424,0.954206997960178,0.954206997775432,108.788046238651,108.788046238651,43.0091012970206,28.6242876147249,57.5243565417797,22.6394020821459,0,1,0.999699413428541,0,0,0.189699111039176,27.0321233230826
45.61,0.953579590332944,0.953579590361006,0.953579590171344,108.415093264705,108.415093264705,42.8758155218658,28.3322984778514,57.4733686007203,22.6094261861337,0,1,0.999821452029545,0,0,0.193817208049615,27.6189521470702
45.62,0.952980691015329,0.952980691049041,0.952980690850698,107.277817084688,107.277817084688,42.4917804996121,27.2723726374519,57.4245998411591,22.5808446060766,0,1,1.00006983726813,0,0,0.179024603656965,25.5110060211176
45.63,0.952384697611497,0.95238469764976,0.952384697444457,108.567925073593,108.567925073593,42.9056670533396,28.6392300054626,57.3762006363473,22.5524944317829,0,1,0.999821379413115,0,0,0.192019517429057,27.3627812336407
45.64,0.951800711534588,0.951800711576238,0.951800711365078,106.624411691815,106.624411691815,42.2569113493474,26.7709374299559,57.3287217624204,22.5247524994384,0,1,1.00015399331086,0,0,0.193652553401895,27.59548885977
45.65,0.951214574518262,0.951214574562151,0.951214574346369,106.043970316565,106.043970316565,42.0561525041862,26.2659066394443,57.2811341446915,22.4969295324296,0,1,1.0002363994242,0,0,0.176846536928841,25.2006315123599
45.66,0.950664281436905,0.950664281484718,0.950664281263205,107.118620125609,107.118620125609,42.4000044723814,27.4112941301901,57.2364078638596,22.4709181315596,0,1,0.99996680127529,0,0,0.193686618604299,27.6003431511126
45.67,0.950126818001159,0.950126818051191,0.950126817825306,104.700409575844,104.700409575844,41.5959942858961,25.0623986977845,57.1925515064413,22.4454593716179,0,1,1.00038604053943,0,0,0.170312246586292,24.2694951385467
45.68,0.949637199972936,0.949637200024971,0.949637199795789,104.457988196798,104.457988196798,41.5079559063617,24.8829461016575,57.152565348649,22.422476746491,0,1,1.00030585137386,0,0,0.170223138061691,24.256797173791
45.69,0.94915582541455,0.949155825468375,0.949155825235753,104.949036480711,104.949036480711,41.6611170243859,25.4360624298602,57.1131478992919,22.3998261515592,0,1,1.00014599774624,0,0,0.1654288641623,23.5736131431277
45.7,0.948702031522538,0.948702031578831,0.948702031342763,105.744083217142,105.744083217142,41.914645036284,26.2897468957249,57.0758363599374,22.3784999614793,0,1,0.999932897510601,0,0,0.18232765010629,25.9816901401463
45.71,0.948262105200547,0.948262105257958,0.948262105018662,104.116539511146,104.116539511146,41.3720984072227,24.7193761594216,57.03943299434,22.3577303573839,0,1,1.00022962959729,0,0,0.161412006814047,23.0012109710017
45.72,0.947859134442956,0.947859134501582,0.94785913426025,104.62808498776,104.62808498776,41.5332600679123,25.2833041591517,57.0059627582706,22.338818070338,0,1,1.00007847597057,0,0,0.158043326056327,22.5211739630265
45.73,0.947487557794204,0.947487557853953,0.94748755761027,102.847899099076,102.847899099076,40.9416910437687,23.5514442564627,56.9749487342032,22.3215061084104,0,1,1.00029733654636,0,0,0.159323492008786,22.7035976112521
45.74,0.947132128829652,0.947132128890955,0.947132128644776,103.693657916928,103.693657916928,41.2134847307811,24.4435794201505,56.9451495057316,22.3049289910459,0,1,1.00006502935062,0,0,0.16204589306001,23.0915397610515
45.75,0.946805194086104,0.946805194148001,0.946805193900681,106.46328843134,106.46328843134,42.1180468862846,27.2563813191402,56.9173575706621,22.2895495415379,0,1,0.999565512249657,0,0,0.184717173180767,26.3221971782593
45.76,0.946480763168097,0.946480763230863,0.946480762981438,104.012488315924,104.012488315924,41.3067477047033,24.8486596123342,56.889612107916,22.2742165956742,0,1,1.00005817924391,0,0,0.176700679283346,25.1798467978768
45.77,0.946182440873314,0.946182440937226,0.94618244068617,104.259983753661,104.259983753661,41.3827845778612,25.1357848810511,56.8639806048297,22.2602182677804,0,1,0.99999333571871,0,0,0.179081584767242,25.519125829332
45.78,0.94590256602598,0.945902566090222,0.945902565837309,104.18549501843,104.18549501843,41.3532724827156,25.0987702413781,56.8396813260397,22.2470434510118,0,1,1.00001439336606,0,0,0.172673331038751,24.605949673022
45.79,0.945625906682319,0.945625906746845,0.945625906493199,107.100482556838,107.100482556838,42.3063812204821,28.0510609043851,56.8155304292579,22.2338912231948,0,1,0.999551968706049,0,0,0.178944452901641,25.4995845384838
45.8,0.945375222247032,0.945375222312229,0.945375222057063,106.610465714691,106.610465714691,42.1407193963782,27.5952708804348,56.7932618540918,22.2219329801644,0,1,0.999718355361231,0,0,0.187992617001156,26.7889479226647
45.81,0.945128552720673,0.945128552786165,0.945128552529787,107.49149095921,107.49149095921,42.4257415750645,28.5102134992526,56.7712158421512,22.2100616178066,0,1,0.999673545573318,0,0,0.183081628015136,26.0891319921569
45.82,0.94490370603135,0.944903706097221,0.944903705839642,107.289004311035,107.289004311035,42.3549944530393,28.3388423615893,56.7508782024953,22.1992837469506,0,1,0.99977646945086,0,0,0.189229786446319,26.9652445686005
45.83,0.944710079123406,0.944710079189564,0.944710078931212,106.567854333273,106.567854333273,42.1142796429435,27.644898543006,56.7329346604877,22.1900211297788,0,1,0.999942684763939,0,0,0.192011827086044,27.3616853597613
45.84,0.944515282105393,0.9445152821714,0.944515281912255,107.280188909536,107.280188909536,42.344700061764,28.3846793352673,56.7148676367021,22.1806419375669,0,1,0.999876059424126,0,0,0.18410020953301,26.2342798584539
45.85,0.944361943865763,0.944361943932173,0.944361943672452,106.669662120063,106.669662120063,42.1409916175922,27.7964070384586,56.6999731083786,22.1732819732261,0,1,1.00001223898568,0,0,0.179572718345106,25.5891123641777
45.86,0.944225663474723,0.944225663541307,0.94422566328064,105.744381536705,105.744381536705,41.8341331856903,26.8910217301547,56.6865021762272,22.1668576303228,0,1,1.00013639036047,0,0,0.184721533316051,26.3228184975372
45.87,0.944095785139034,0.944095785205876,0.944095784944385,107.200661027305,107.200661027305,42.3101453448151,28.3665340239659,56.6734665731433,22.1606604301956,0,1,0.999872283328042,0,0,0.191366021811342,27.2696581081162
45.88,0.943987494116057,0.943987494183293,0.943987493921348,105.637623434004,105.637623434004,41.7940889390417,26.8201647495942,56.6619955932304,22.155463091179,0,1,1.0001748931202,0,0,0.178093223604166,25.3782843635937
45.89,0.943912942992905,0.943912943059865,0.943912942797983,105.113881734482,105.113881734482,41.620225564132,26.3085069668466,56.6533030487966,22.1520717188385,0,1,1.00017236162237,0,0,0.19416127040337,27.6679810324803
45.9,0.943835454144643,0.943835454212206,0.943835453949145,104.749799005919,104.749799005919,41.4987634515796,25.9571132594287,56.6442621082321,22.1484236382583,0,1,1.00022096985873,0,0,0.180142685926227,25.6703327444874
45.91,0.943660274481654,0.943660274547474,0.943660274286037,104.509810871709,104.509810871709,41.416572129252,25.7414454910565,56.6280563590761,22.1403090215767,0,1,1.00018679737219,0,0,0.184710014257008,26.3211770316237
45.92,0.943536508272483,0.943536508340185,0.943536508076718,105.667616790938,105.667616790938,41.7946093726931,26.9174831754237,56.6156146009676,22.1345190145464,0,1,0.999960992164154,0,0,0.187017134636135,26.6499416856493
45.93,0.943412987710247,0.943412987778255,0.943412987515303,104.386596771151,104.386596771151,41.3710373899399,25.6547329319104,56.6031399649985,22.1287238742416,0,1,1.00019353083179,0,0,0.173421685314225,24.7125901572771
45.94,0.943307320547247,0.94330732061526,0.943307320352472,103.063955833226,103.063955833226,40.9341165274795,24.3477836311031,56.5922080341895,22.1239641679329,0,1,1.00033066851306,0,0,0.174917836510513,24.925791702748
45.95,0.943214975044479,0.943214975112513,0.943214974849534,102.669557582044,102.669557582044,40.802507246921,23.9674418428046,56.5822797582396,22.119835981,0,1,1.00031022183545,0,0,0.168937482339441,24.0735912333703
45.96,0.943119717023578,0.943119717091577,0.943119716828852,104.285449827001,104.285449827001,41.3315874049304,25.5978790749668,56.5720729230975,22.1154978289368,0,1,0.999971627039676,0,0,0.171571596696391,24.4489525292358
45.97,0.943030273100672,0.943030273169326,0.943030272906275,103.92616964287,103.92616964287,41.2115301673744,25.2526048497996,56.5621980762783,22.1113667167924,0,1,1.00003474709527,0,0,0.166349379323514,23.7047865536007
45.98,0.942954003910507,0.942954003978045,0.942954003715386,104.576639698029,104.576639698029,41.423584916891,25.915362607355,56.5533724789297,22.1079046117444,0,1,0.999882476007288,0,0,0.18239030737404,25.9906188008006
45.99,0.942863511116451,0.942863511184742,0.942863510921363,105.393313124007,105.393313124007,41.689993744378,26.74646598948,56.5432712032084,22.1035759313182,0,1,0.999804556123781,0,0,0.175724263786164,25.0407075895283
46,0.942779800601009,0.942779800669161,0.942779800406253,105.850445430598,105.850445430598,41.8383358635264,27.2171932922755,56.5336822138977,22.0995699244252,0,1,0.999777214035583,0,0,0.178276986202818,25.4044705339015
46.01,0.942664787114064,0.942664787182647,0.94266478691964,105.378672716263,105.378672716263,41.6808567483634,26.7628999007493,56.5217138752265,22.094058940287,0,1,0.999929966447635,0,0,0.165641129797979,23.6038609962121
46.02,0.942589420248045,0.942589420315721,0.94258942005279,105.764865392467,105.764865392467,41.8060495627572,27.1613844109724,56.5129038078556,22.0905771736386,0,1,0.999826363446356,0,0,0.191097583210146,27.2314056074457
46.03,0.942499042461099,0.942499042529456,0.942499042266431,106.072275133906,106.072275133906,41.9050536694892,27.4833851334042,56.5027280291117,22.0861619713904,0,1,0.999860380528713,0,0,0.178355796923537,25.4157010616041
46.04,0.942424272482988,0.942424272551405,0.942424272288515,106.019833175146,106.019833175146,41.8860461214722,27.4434805824096,56.4937997597094,22.0825528330267,0,1,0.999908679552554,0,0,0.176121944412414,25.097377078769
46.05,0.94235397665526,0.942353976723028,0.942353976459956,106.269917485625,106.269917485625,41.9665473614451,27.7055435238299,56.485218184856,22.0791557769389,0,1,0.999895592089014,0,0,0.174917562142612,24.9257526053222
46.06,0.942292153205889,0.942292153274473,0.942292153011416,105.939800975386,105.939800975386,41.8565097049227,27.3861253493162,56.4773977434851,22.0762778825846,0,1,0.999920029521546,0,0,0.198202662440445,28.2438793977634
46.07,0.942231814377226,0.942231814445514,0.94223181418245,106.823096712381,106.823096712381,42.1452752672398,28.2803638521758,56.4694773393265,22.0732555208789,0,1,0.999840085045375,0,0,0.189894446837666,27.0599586743674
46.08,0.942170185623255,0.942170185691704,0.942170185428567,106.85020736609,106.85020736609,42.1526252040521,28.3184131850386,56.4615435521115,22.0702506289397,0,1,0.999864693588362,0,0,0.199655596423541,28.4509224903546
46.09,0.942125868368336,0.94212586843676,0.94212586817339,105.451418766605,105.451418766605,41.6915788208918,26.9284516779805,56.4548994668335,22.0680676217911,0,1,1.00014463437772,0,0,0.189899620804592,27.0606959646543
46.1,0.942084465793981,0.942084465862326,0.942084465599438,104.539540738178,104.539540738178,41.3906487756037,26.0247963732384,56.4486076181174,22.0661367468226,0,1,1.00027525539323,0,0,0.17856272924156,25.4451889169223
46.11,0.942057107131707,0.942057107200317,0.942057106937088,104.750916291394,104.750916291394,41.4591635616441,26.2424669560104,56.4434845980982,22.0649647372853,0,1,1.00015678925511,0,0,0.185502913492327,26.4341651726566
46.12,0.942030730536277,0.942030730604846,0.942030730341311,104.121673607829,104.121673607829,41.2513756433782,25.6195639679323,56.4383424541674,22.0637671857292,0,1,1.00024577734254,0,0,0.170260995441045,24.2621918503489
46.13,0.942009373518273,0.942009373586935,0.942009373323871,105.496598212756,105.496598212756,41.7024193891762,27.0001094459591,56.4336431730995,22.0628455936973,0,1,0.999951384794045,0,0,0.178340821981952,25.4135671324281
46.14,0.94198519133266,0.941985191401261,0.941985191138055,104.880615811255,104.880615811255,41.4990320930857,26.3901363551104,56.4286962558838,22.0617832002604,0,1,1.00003293655644,0,0,0.188012301892468,26.7917530196767
46.15,0.941953218457041,0.941953218525953,0.941953218262861,104.04677765162,104.04677765162,41.2238926019239,25.5634480895453,56.4230660169496,22.0602635451249,0,1,1.00020905103393,0,0,0.161600590970566,23.0280842133057
46.16,0.941943250300535,0.94194325036938,0.941943250106421,103.065655467592,103.065655467592,40.9007476688303,24.586325442816,56.4193216835784,22.0600083411979,0,1,1.00028903021313,0,0,0.160668578672003,22.8952724607604
46.17,0.941937527333298,0.941937527402224,0.941937527139737,102.738334588227,102.738334588227,40.7925699361863,24.2624372371516,56.4159195894499,22.0599777616259,0,1,1.00025126909182,0,0,0.158892731113651,22.6422141836952
46.18,0.941928569202402,0.941928569271276,0.941928569009039,101.777761294498,101.777761294498,40.4762135833368,23.3055757182533,56.4123256801132,22.0598598961319,0,1,1.0003099518722,0,0,0.160089198319897,22.8127107605854
46.19,0.94190887872339,0.941908878792854,0.941908878530186,104.000582404472,104.000582404472,41.2059881610481,25.5336832569521,56.4078061590926,22.059092988427,0,1,0.999875730873459,0,0,0.162333597223266,23.1325376043154
46.2,0.941886055777859,0.941886055846573,0.941886055584216,104.204808029383,104.204808029383,41.2722124328676,25.7437339406263,56.4029559318806,22.0581181568759,0,1,0.999843813028734,0,0,0.171112980507413,24.3835997223063
46.21,0.941846275461453,0.941846275531076,0.941846275268629,103.601319855184,103.601319855184,41.0726733305681,25.1482323507241,56.3967828511846,22.0563046532755,0,1,0.999976686167515,0,0,0.166196818022332,23.6830465681823
46.22,0.941806320474171,0.941806320543763,0.941806320281237,104.955988999057,104.955988999057,41.5167527390234,26.5108702797678,56.3906293012916,22.0544894179979,0,1,0.999738020737802,0,0,0.180886683781379,25.7763524388465
46.23,0.941743424987647,0.941743425057322,0.941743424794611,105.551947842553,105.551947842553,41.7110544750933,27.1179108617712,56.3825931947575,22.0514437860246,0,1,0.999713493047687,0,0,0.182337491631585,25.9830925575008
46.24,0.941673646954488,0.941673647024363,0.941673646761449,105.502614331493,105.502614331493,41.6931470693636,27.0805213753036,56.3740302977871,22.0480626584023,0,1,0.999798250313555,0,0,0.181646493364085,25.8846253043821
46.25,0.941615938132067,0.94161593820204,0.941615937939397,104.25795853666,104.25795853666,41.2825710814474,25.84613670593,56.3664695363944,22.0453522943355,0,1,1.00003460817484,0,0,0.183607584207118,26.1640807495143
46.26,0.941540750305526,0.941540750375428,0.941540750112632,104.748863450409,104.748863450409,41.4421645630121,26.3494959226653,56.3575874689926,22.0417800587514,0,1,0.999972267136823,0,0,0.175781853287909,25.048914093527
46.27,0.94147110936134,0.941471109431631,0.94147110916854,104.686116972953,104.686116972953,41.4198823010887,26.2984192819622,56.3491742824292,22.0385234085618,0,1,0.999978880422829,0,0,0.179529430631272,25.5829438649563
46.28,0.941385766658657,0.941385766728874,0.941385766465893,105.998447045089,105.998447045089,41.8493090546495,27.6244110845465,56.3395576968626,22.0344782636796,0,1,0.999759563692826,0,0,0.193179807092487,27.5281225106793
46.29,0.941278079386482,0.941278079456746,0.94127807919345,106.466965906676,106.466965906676,42.0010097316807,28.1095221787032,56.3281622647121,22.0292814632608,0,1,0.999744622316011,0,0,0.201232327308297,28.6756066414323
46.3,0.941147760559418,0.941147760629979,0.941147760366347,108.432916893906,108.432916893906,42.644499197674,30.0951323891488,56.3149318269082,22.0228526778495,0,1,0.999532345526262,0,0,0.201271474135679,28.6811850643342
46.31,0.941025349746538,0.94102534981649,0.941025349553003,104.906246793554,104.906246793554,41.482803305353,26.5869098228819,56.3023936381819,22.0169433324903,0,1,1.00023131861209,0,0,0.185139716516843,26.3824096036501
46.32,0.940908377695387,0.940908377765986,0.940908377502368,106.115779653483,106.115779653483,41.8779518517888,27.8138949392556,56.290468780221,22.0114159340064,0,1,0.999989528949806,0,0,0.187863654965461,26.7705708325781
46.33,0.940780962435114,0.940780962505672,0.940780962241719,106.875320305543,106.875320305543,42.125013591237,28.5922969388502,56.2776930129664,22.0053303537261,0,1,0.999872512645046,0,0,0.193508209915483,27.5749199129563
46.34,0.940642154453816,0.940642154524534,0.940642154260662,105.065134937063,105.065134937063,41.5272661713128,26.802356228619,56.264056288342,21.9987224201021,0,1,1.00022210563761,0,0,0.176202648654413,25.1088774332538
46.35,0.940521353341294,0.940521353411882,0.940521353147934,105.082433308301,105.082433308301,41.5305210484517,26.8372802319375,56.25199861891,21.9931544574534,0,1,1.00013423964729,0,0,0.187790261820171,26.7601123093744
46.36,0.940383639169735,0.940383639240513,0.940383638976637,103.941461118266,103.941461118266,41.1527798799563,25.7161824375349,56.2385723582379,21.9867063224931,0,1,1.00032243149015,0,0,0.164875058397188,23.4946958215993
46.37,0.940255693267082,0.940255693337805,0.940255693073774,104.523947602422,104.523947602422,41.3417009198467,26.3170782045421,56.2260287281637,21.9808406697159,0,1,1.00013549653923,0,0,0.166476537178988,23.7229065480058
46.38,0.940128638665698,0.940128638736313,0.940128638472817,104.767394525162,104.767394525162,41.4191985327239,26.5788284060627,56.213546432742,21.975019686357,0,1,1.00002209814723,0,0,0.180380253729768,25.704186156492
