t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
46.39,0.939994953278361,0.939994953349617,0.93999495308553,102.119621092407,102.119621092407,40.5462827554042,23.9502340568685,56.200513286156,21.9688737493826,0,1,1.00045881629016,0,0,0.156944562394943,22.3646001412794
46.4,0.939875645788436,0.939875645859536,0.939875645596483,102.964737670009,102.964737670009,40.821697014212,24.8124191354829,56.1887588411787,21.9635596933478,0,1,1.00017931199226,0,0,0.163817704214468,23.3440228505617
46.41,0.939766011534928,0.939766011606638,0.939766011342944,101.938153747855,101.938153747855,40.4820560140297,23.8017944286739,56.1776731078283,21.9586862113529,0,1,1.0002676402846,0,0,0.165430753339527,23.5738823508825
46.42,0.939625954871481,0.939625954943399,0.939625954680077,104.859756753038,104.859756753038,41.4396097946801,26.7433371281343,56.1641956767076,21.9522239481958,0,1,0.999728183741511,0,0,0.174178879455964,24.8204903224749
46.43,0.939483059160919,0.939483059232581,0.93948305896933,102.19426797901,102.19426797901,40.5607227657146,24.0981648157856,56.1504538292578,21.9456493339668,0,1,1.000201429598,0,0,0.168310636010185,23.9842656314514
46.44,0.939365782040467,0.939365782112661,0.939365781848896,102.359178145395,102.359178145395,40.6125682183262,24.2801183024222,56.1387189999461,21.9403408430271,0,1,1.00011922873677,0,0,0.165482729206293,23.5812889118967
46.45,0.939223538003996,0.939223538075838,0.939223537812748,103.991737089017,103.991737089017,41.1463979710191,25.9328834617485,56.1250645487944,21.9337890784738,0,1,0.999809873302758,0,0,0.175246454282319,24.9726197352304
46.46,0.939077320653786,0.939077320726081,0.939077320462547,104.537085608863,104.537085608863,41.3227942018108,26.4991004812636,56.1110142622132,21.9269708653866,0,1,0.999738373664542,0,0,0.190815122858622,27.1911550073536
46.47,0.939306847228617,0.939306847299357,0.939306847036645,105.001481059104,105.001481059104,41.478441225182,26.9392936565525,56.1246390677298,21.9375483348215,0,1,0.999776083126191,0,0,0.178170853261727,25.3893465897962
46.48,0.939923599519388,0.939923599585031,0.939923599331903,103.208593521872,103.208593521872,40.8982716752066,25.0750758214901,56.1671203659879,21.9663973343943,0,1,1.00013003860794,0,0,0.170389725722651,24.2805359154778
46.49,0.940617385924524,0.940617385986917,0.940617385744185,105.881740985998,105.881740985998,41.7872369790314,27.6675198869225,56.2153788362194,21.9988422628563,0,1,0.99968389394476,0,0,0.179951054250153,25.6430252306468
46.5,0.941325131261793,0.941325131319195,0.941325131078239,106.776198877893,106.776198877893,42.0917567131513,28.4798930674417,56.2645082295642,22.0317975808868,0,1,0.99964716599411,0,0,0.179819778376524,25.6243184186547
46.51,0.941969792863034,0.941969792915879,0.941969792680122,107.798563316952,107.798563316952,42.4373388772644,29.4277018608219,56.3090218347822,22.0618396213476,0,1,0.999559564446536,0,0,0.198918877127993,28.345939990739
46.52,0.942611982043953,0.942611982095928,0.942611981864505,106.027542820873,106.027542820873,41.8647417837676,27.5824059303149,56.3533546131201,22.0917822774382,0,1,0.999979262844247,0,0,0.193154828153734,27.5245630119071
46.53,0.94323855082771,0.943238550876131,0.94323855064959,107.941483419349,107.941483419349,42.5031068011605,29.4238237057978,56.3966320473876,22.1210276661639,0,1,0.99970490896798,0,0,0.201601304125515,28.7281858378859
46.54,0.943825815504527,0.943825815550131,0.943825815326646,107.096151894646,107.096151894646,42.2339010614434,28.5109137671981,56.4368848914246,22.1483532360233,0,1,0.999980629478412,0,0,0.181177557531261,25.8178019482048
46.55,0.944403318991808,0.944403319035318,0.944403318816019,105.863012806669,105.863012806669,41.8371415858834,27.2108239012704,56.4767046910242,22.1754842143743,0,1,1.00018680936959,0,0,0.180183976360647,25.6762166313923
46.56,0.944964213072775,0.94496421311617,0.944964212898951,105.28784177154,105.28784177154,41.6564166160286,26.5704447161115,56.5154360195213,22.2019610359075,0,1,1.00022264978233,0,0,0.187094164133991,26.6609183890937
46.57,0.945512647603666,0.94551264764423,0.945512647430438,105.110132633954,105.110132633954,41.6061229611109,26.3291363630627,56.5531929057609,22.2278033651302,0,1,1.00023632002139,0,0,0.17376893434829,24.7620731446314
46.58,0.946024067901163,0.94602406794022,0.946024067728733,106.138643807197,106.138643807197,41.951721092952,27.2984622457953,56.5882434379787,22.2519381234233,0,1,1.00002432109946,0,0,0.174988884540543,24.9359160470274
46.59,0.94653628227317,0.94653628231131,0.946536282102411,104.595468747862,104.595468747862,41.4520851405534,25.6957680668808,56.6234592184334,22.2762414625483,0,1,1.00022866149374,0,0,0.187230588682532,26.6803588872607
46.6,0.947016126981005,0.947016127018019,0.947016126811386,105.421202137125,105.421202137125,41.7305441624106,26.4660656758501,56.656198253953,22.298938207322,0,1,1.00005855046603,0,0,0.187675120629753,26.7437046897399
46.61,0.947483960182265,0.947483960217722,0.947483960013233,104.670301009119,104.670301009119,41.4906012856535,25.6611539834717,56.688048880158,22.3210981454893,0,1,1.00017225309848,0,0,0.186118601609604,26.5219007293685
46.62,0.947891677022456,0.947891677057182,0.947891676853831,106.07371515038,106.07371515038,41.9577799292229,27.0180319367203,56.7153441356402,22.3403390780195,0,1,0.999941315613695,0,0,0.180198955870974,25.6783512116137
46.63,0.948289630801255,0.948289630835432,0.948289630633839,106.164598176938,106.164598176938,41.993394463099,27.06357037892,56.7419010070139,22.359126791004,0,1,0.999947579948899,0,0,0.181148861972254,25.8137128310462
46.64,0.948679014079647,0.948679014113178,0.94867901391279,104.60767738971,104.60767738971,41.4872709996354,25.4622976036982,56.7678335227373,22.3775462632743,0,1,1.00023856023296,0,0,0.16357196388274,23.3090048532904
46.65,0.949097017794141,0.949097017826873,0.949097017627497,103.75607820311,103.75607820311,41.2134718825716,24.5624904505747,56.7960973403492,22.3974904121857,0,1,1.0003151946949,0,0,0.156120496758072,22.2471707880252
46.66,0.949474385433138,0.949474385465369,0.949474385267986,104.887767010969,104.887767010969,41.5909113993505,25.6508747799102,56.8213576158036,22.4155346152556,0,1,1.00003145742839,0,0,0.166409227244327,23.7133148823165
46.67,0.9498654638888,0.949865463920305,0.949865463724,105.4041789909,105.4041789909,41.7663208063775,26.122429694763,56.8475737673542,22.4341755287828,0,1,0.999900919520904,0,0,0.186013587302905,26.5069361906639
46.68,0.95019691595479,0.950196915985812,0.950196915789924,106.230146898856,106.230146898856,42.042478654563,26.9112627222426,56.8690987235072,22.449785453106,0,1,0.999827919135703,0,0,0.178840792067583,25.4848128696306
46.69,0.950556029538652,0.95055602956896,0.950556029374599,104.441295157843,104.441295157843,41.4596456087205,25.0817078306911,56.8927766676954,22.466810659457,0,1,1.00017001982582,0,0,0.167326065620993,23.8439643509915
46.7,0.950899199557678,0.950899199587709,0.950899199393814,107.994635552593,107.994635552593,42.6324618564932,28.5962526444535,56.9153158373657,22.4830670707739,0,1,0.999535676247395,0,0,0.193971979032105,27.641007012075
46.71,0.951211596734578,0.951211596764337,0.951211596571091,105.747737526136,105.747737526136,41.8982873301072,26.3147580099988,56.9352866194974,22.4976928966395,0,1,1.00005591696578,0,0,0.17151129434342,24.4403594439373
46.72,0.951535230202363,0.951535230231471,0.95153523003907,106.755588054462,106.755588054462,42.2341292043546,27.2862033418993,56.9563480131213,22.5130366994415,0,1,0.999866539263923,0,0,0.183465604663517,26.1438486645512
46.73,0.951859820932681,0.951859820962062,0.951859820769464,106.856859478108,106.856859478108,42.2719908829584,27.3510902619654,56.9774048302334,22.528364385909,0,1,0.999878903618872,0,0,0.191364368042488,27.2694224460546
46.74,0.952186621896679,0.952186621925006,0.952186621733576,107.404787531084,107.404787531084,42.456684992247,27.862463691685,56.9985807309624,22.5437431084365,0,1,0.999835167561104,0,0,0.19547005166863,27.8544823627798
46.75,0.952475872467933,0.952475872495857,0.952475872304512,108.217981051592,108.217981051592,42.7279454685725,28.643919386823,57.0168307742994,22.5572308904698,0,1,0.999794423446072,0,0,0.185923130761816,26.4940461335587
46.76,0.952775414684487,0.952775414712203,0.952775414521071,107.760269051122,107.760269051122,42.5816718457143,28.1529598879892,57.0359784379834,22.5713307251492,0,1,0.999909528436927,0,0,0.194460383034078,27.7106045823561
46.77,0.953087392703382,0.95308739273089,0.953087392540267,105.981538716225,105.981538716225,42.0014056376936,26.3393864259414,57.0560906271058,22.5860616631781,0,1,1.00024686572558,0,0,0.180141083223499,25.6701043593486
46.78,0.953408701374477,0.953408701401322,0.953408701211003,106.547874542096,106.547874542096,42.1921135406142,26.8694127289852,57.0770863054141,22.6013755076967,0,1,1.00008514504155,0,0,0.189667859485305,27.0276699766559
46.79,0.953704584591245,0.95370458461832,0.953704584427739,106.381040718703,106.381040718703,42.1414015828083,26.6696680916653,57.0960207912561,22.6153518357813,0,1,1.00014178932045,0,0,0.170222612139169,24.2567222298315
46.8,0.954031956861885,0.954031956888588,0.954031956698857,105.795257242239,105.795257242239,41.9535401576793,26.0466696096794,57.1175471524012,22.6310404801586,0,1,1.00016346793757,0,0,0.183425817549245,26.1381790007674
46.81,0.953537155006327,0.953537155047388,0.953537154842911,106.356041420789,106.356041420789,42.1294307014694,26.6713094877354,57.0771682618649,22.6075636711887,0,1,1.00003432697499,0,0,0.181265639760755,25.8303536659075
46.82,0.953101926546358,0.95310192657985,0.95310192638166,107.041132714281,107.041132714281,42.3471162641779,27.4130506751866,57.0412230876672,22.5868589514272,0,1,0.999929048074477,0,0,0.174501878864882,24.8665177382457
46.83,0.952663250868008,0.952663250901099,0.952663250696671,107.476712482107,107.476712482107,42.4827480432824,27.9056097380693,57.0050674753656,22.5660352686721,0,1,0.99983799875488,0,0,0.189216318014853,26.9633253171166
46.84,0.952192644178886,0.952192644219261,0.952192644013001,104.749734168581,104.749734168581,41.5783930345581,25.2394811957498,56.9665174920807,22.54373548075,0,1,1.00030621072084,0,0,0.179002770417184,25.5078947844488
46.85,0.951741607506005,0.951741607548159,0.951741607332664,104.106416057202,104.106416057202,41.3592423618054,24.6544016019429,56.9295609832101,22.5224534720492,0,1,1.00035203095983,0,0,0.160514859125438,22.873367425375
46.86,0.951326090924605,0.951326090970003,0.951326090751156,103.792725180631,103.792725180631,41.2490442183849,24.394221388095,56.8954649336425,22.5030388588931,0,1,1.00025372396313,0,0,0.175044448610526,24.9438339269999
46.87,0.950924448099084,0.950924448146839,0.950924447926601,103.23589995119,103.23589995119,41.0591220688426,23.889458706338,56.8622748055193,22.4841664393325,0,1,1.00028455919784,0,0,0.162525403531604,23.1598700032535
46.88,0.950540571270829,0.950540571319903,0.950540571099275,105.209529558196,105.209529558196,41.7012143561031,25.9128917272095,56.8304757335058,22.4661620974807,0,1,0.999846260180569,0,0,0.185013384072753,26.3644072303673
46.89,0.950159538187969,0.950159538237967,0.950159538010302,106.090847786163,106.090847786163,41.984252681488,26.8442849211249,56.7985638065254,22.4479990585124,0,1,0.999772118394078,0,0,0.17402034667264,24.7978994008512
46.9,0.949801776199862,0.949801776250524,0.94980177602133,104.223783601675,104.223783601675,41.3643509216428,25.02409723043,56.7685638750487,22.4311224961967,0,1,1.00009139142305,0,0,0.177328633332041,25.2693302498159
46.91,0.949451089312162,0.949451089365013,0.949451089134634,104.558857485023,104.558857485023,41.4683717706151,25.4051790133595,56.7391119828371,22.4145664888264,0,1,1.00001768362811,0,0,0.173081276856408,24.6640819520382
46.92,0.949124623770558,0.949124623824515,0.949124623590194,103.918504695114,103.918504695114,41.2521778925509,24.8077982015706,56.7115077222505,22.3991987712933,0,1,1.00010423335396,0,0,0.16993650177398,24.2159515027922
46.93,0.948829904921797,0.948829904971702,0.948829904737872,106.792511543207,106.792511543207,42.1915771207038,27.721126637033,56.686186085379,22.3851988207946,0,1,0.999620007534238,0,0,0.176911004248432,25.2098181054016
46.94,0.948534609617115,0.94853460967206,0.94853460943433,106.058126939268,106.058126939268,41.9449372106128,27.0261947726151,56.6607711073877,22.3711610592651,0,1,0.999795631010411,0,0,0.188964341820714,26.9274187094518
46.95,0.94826770943247,0.948267709489625,0.948267709253068,106.227483185981,106.227483185981,41.9957853206186,27.2316062073166,56.6374551262269,22.358421852437,0,1,0.999821555237354,0,0,0.19107397633338,27.2280416275066
46.96,0.948008189778217,0.948008189836167,0.948008189594294,108.116340252685,108.116340252685,42.6119064389847,29.1557752073703,56.6146273247228,22.3459377205917,0,1,0.999572322528257,0,0,0.199543985431845,28.435017924038
46.97,0.947783828244734,0.947783828300074,0.947783828058584,107.395911528404,107.395911528404,42.3709315878957,28.4665414008613,56.5943292757287,22.3350408518142,0,1,0.999829156278446,0,0,0.187261685240576,26.6847901467821
46.98,0.947594104690979,0.947594104749261,0.9475941045095,105.667751038663,105.667751038663,41.7993225199388,26.7649854639152,56.5768086217917,22.3259569529565,0,1,1.00016405427786,0,0,0.174159299690206,24.8177002058543
46.99,0.94741171476642,0.947411714824572,0.947411714579835,106.787886446633,106.787886446633,42.1640587667722,27.9105186129128,56.5600196575638,22.3173481761563,0,1,0.999909695665668,0,0,0.192726784843755,27.4635668402351
47,0.947233228246818,0.947233228303802,0.947233228058466,124.729735247116,124.729735247116,48.0578764514099,45.877491239116,56.5435362525792,22.3087077554205,0,1,0.996659830899308,0,0,0.473042399397238,67.4085419141064
47.01,0.946691167598057,0.946691167656488,0.946691167407698,148.358711761717,148.358711761717,55.8143636037449,69.5832122921612,56.4962198735468,22.2792795960089,0,1,0.994241970668076,0,0,0.447615602464075,63.7852233511307
47.02,0.946138958805849,0.946138958861266,0.946138958608676,145.204287942302,145.204287942302,54.76741441768,66.506686449487,56.4481185893106,22.2494829035047,0,1,0.996417647998476,0,0,0.443660491908379,63.2216200969441
47.03,0.945630716734143,0.945630716787495,0.945630716534918,143.066183493478,143.066183493478,54.0553707374399,64.4398462764048,56.4040594984304,22.2222777186427,0,1,0.997912001977634,0,0,0.423953724168247,60.4134056939752
47.04,0.945180948048881,0.945180948102644,0.945180947847738,139.652628325964,139.652628325964,52.9252091883785,61.0889886637206,56.3651789407894,22.1984607214539,0,1,0.999187081288691,0,0,0.409020660674469,58.2854441461119
47.05,0.944758060744362,0.94475806079816,0.944758060540618,138.75584946189,138.75584946189,52.6228282476983,60.2505998358125,56.3289177866612,22.1763318394168,0,1,0.999739797264759,0,0,0.395384687323982,56.3423179436674
47.06,0.944370521779608,0.944370521832937,0.944370521575626,137.161226170361,137.161226170361,52.0917446529812,58.7091835825959,56.2957950798615,22.1562475079034,0,1,1.00022786331311,0,0,0.387672742405144,55.243365792733
47.07,0.944034280158993,0.944034280211211,0.944034279951563,135.595119981848,135.595119981848,51.5709430470444,57.1892423184423,56.2669516472165,22.1389260161891,0,1,1.00056287455613,0,0,0.385853556609047,54.9841318167893
47.08,0.943728238578131,0.943728238628453,0.943728238368734,133.175805758213,133.175805758213,50.7702553762088,54.8118267978168,56.2406936235631,22.1232853368331,0,1,1.00097501697741,0,0,0.363568275715463,51.8084792894535
47.09,0.94345714111836,0.943457141171653,0.943457140911075,133.820478353381,133.820478353381,50.9772832105745,55.4935123128253,56.2174146335101,22.109551407046,0,1,1.00075093447052,0,0,0.36489864471932,51.998056872503
47.1,0.943193189693938,0.943193189747172,0.943193189484679,132.11789774301,132.11789774301,50.4129636725468,53.8267072566109,56.1948668902026,22.0963235961962,0,1,1.00093876339056,0,0,0.362133803158477,51.604066950083
47.11,0.9429492969233,0.942949296974031,0.942949296712224,131.181475185622,131.181475185622,50.1008481980522,52.9231057366829,56.1741033136964,22.0842661352425,0,1,1.00093320821888,0,0,0.370021701784188,52.7280925042467
47.12,0.942714595361198,0.942714595413456,0.942714595149933,131.254695697139,131.254695697139,50.1207283709999,53.0280751276872,56.1540224006221,22.0725981688297,0,1,1.00083454404928,0,0,0.351145267389683,50.0382006030298
47.13,0.942493977061624,0.942493977115603,0.942493976854724,130.798357769107,130.798357769107,49.9668268426377,52.601331423315,56.1352297476287,22.0617965981634,0,1,1.00077628653404,0,0,0.353792446555894,50.4154236342149
47.14,0.942280666261046,0.94228066631334,0.942280666048339,129.920712121333,129.920712121333,49.6745978060446,51.7521094409414,56.1171351033252,22.0514675770662,0,1,1.00078020566965,0,0,0.362392237084841,51.6408937845898
47.15,0.942068583115213,0.942068583169975,0.942068582903119,130.98707227751,130.98707227751,50.0213296161579,52.8469538888008,56.0990453643758,22.0410730243339,0,1,1.00054377878339,0,0,0.34733249147773,49.4948800355766
47.16,0.941871212566358,0.941871212620614,0.941871212358163,129.940840637076,129.940840637076,49.6739554019,51.8270989542194,56.0822123847551,22.0315292981011,0,1,1.00064264059899,0,0,0.344867258431828,49.1435843265355
47.17,0.941703083827311,0.941703083881304,0.941703083615103,128.651708692496,128.651708692496,49.2472330654415,50.5605506327183,56.0676830724968,22.0234749872809,0,1,1.00075934060213,0,0,0.336342984919247,47.9288753509928
47.18,0.941523458517488,0.941523458568937,0.941523458304397,128.684618614731,128.684618614731,49.2548928874221,50.6172108827254,56.0524310162599,22.0149767157461,0,1,1.00062056860012,0,0,0.335799765928305,47.8514666447834
47.19,0.941335601481607,0.941335601537852,0.941335601269434,130.424766035646,130.424766035646,49.8235703281799,52.382078766196,56.0365969297366,22.0060903397135,0,1,1.00020223438566,0,0,0.361450115169217,51.5066414116134
47.2,0.941150575933219,0.941150575986909,0.941150575721153,128.506012885336,128.506012885336,49.1896382120998,50.4879514226471,56.0208255378235,21.9972359248657,0,1,1.00053521371461,0,0,0.348620501719102,49.6784214949721
47.21,0.940976808280918,0.940976808334012,0.940976808066946,127.594797406703,127.594797406703,48.8870886414374,49.5996362000186,56.0060868634571,21.989074343227,0,1,1.00061042636005,0,0,0.339846221101838,48.4280865070119
47.22,0.940825207855346,0.94082520790898,0.940825207641665,127.982918501094,127.982918501094,49.0119807221174,50.0077918072517,55.9930946191407,21.9820320747016,0,1,1.00042757367043,0,0,0.347517608212874,49.5212591703345
47.23,0.940667872745492,0.940667872797176,0.940667872527778,125.715221639904,125.715221639904,48.2638522826287,47.7608535001631,55.9796442314258,21.9747239083156,0,1,1.00075581039129,0,0,0.324435616795944,46.232075393422
47.24,0.940538169240122,0.940538169292595,0.940538169026635,124.561472441605,124.561472441605,47.8823491858581,46.6240578601296,55.9684838744082,21.9689307070675,0,1,1.00078482749396,0,0,0.314729507438387,44.8489548099702
47.25,0.940412572925308,0.940412572979902,0.940412572713425,125.56880143395,125.56880143395,48.2112271615929,47.6478119860247,55.9576514965168,21.9633379514089,0,1,1.00044428231278,0,0,0.31852612935474,45.3899734330505
47.26,0.940289776910918,0.940289776965084,0.940289776698875,123.592085809831,123.592085809831,47.5593495230727,45.6870872618316,55.9470504804879,21.957948067511,0,1,1.00063849106483,0,0,0.321870331520507,45.8665222416723
47.27,0.940142469353011,0.940142469408881,0.940142469143998,124.121848921878,124.121848921878,47.730913809663,46.2359319117268,55.9345785816749,21.9513384284764,0,1,1.00043535851434,0,0,0.311869219304551,44.4413637508985
47.28,0.940028807701754,0.940028807757641,0.940028807490717,121.554698523672,121.554698523672,46.8851306566733,43.6835005459978,55.9247219828719,21.9464759948028,0,1,1.00072465909251,0,0,0.308579222245773,43.9725391700226
47.29,0.939907903019016,0.93990790307186,0.93990790280725,120.477013943028,120.477013943028,46.5287991127859,42.6213994716293,55.9143339446865,21.9412805267126,0,1,1.0007630740766,0,0,0.2810276517368,40.046440372494
47.3,0.93981554793602,0.939815547991635,0.939815547726124,119.425330723538,119.425330723538,46.1814937937025,41.5815587295825,55.9061958284037,21.9375761655517,0,1,1.0007364242843,0,0,0.267624748958558,38.1365267265945
47.31,0.939721493844405,0.939721493899961,0.939721493632997,117.361849544731,117.361849544731,45.501638081461,39.5297840419985,55.8980863818283,21.9339791209038,0,1,1.00082475842896,0,0,0.26911770134811,38.3492724421057
47.32,0.939628518188276,0.939628518245445,0.939628517980755,118.39230275931,118.39230275931,45.8387036678382,40.5720059641404,55.8899587177073,21.9303380774628,0,1,1.00042852687022,0,0,0.269977052582703,38.4717299930352
47.33,0.939524344464403,0.939524344520591,0.939524344257151,117.76135645744,117.76135645744,45.6294874480657,39.9544176166266,55.8808540513687,21.926084789445,0,1,1.00040280911579,0,0,0.261257922098214,37.2292538989955
47.34,0.939444806433234,0.939444806489348,0.939444806224525,116.018200813688,116.018200813688,45.0551049360022,38.2215061641845,55.8736199392149,21.9230747102883,0,1,1.0005417477344,0,0,0.253531419382577,36.1282272620173
47.35,0.939348289698166,0.939348289755733,0.939348289491974,117.368322217118,117.368322217118,45.4971514952182,39.5840646040066,55.8650607850203,21.9191968280914,0,1,1.00016383848687,0,0,0.251663016878224,35.861979905147
47.36,0.939220493741223,0.939220493799276,0.939220493535615,117.465470523588,117.465470523588,45.5268490327918,39.6976396394967,55.8540577726678,21.9137731114233,0,1,1.00006234426494,0,0,0.253069566474545,36.0624132226226
47.37,0.939115975773985,0.939115975832113,0.939115975566198,117.861465291011,117.861465291011,45.6551163795803,40.1074116280226,55.8446820028078,21.9093716601806,0,1,0.999935698985824,0,0,0.258656590915373,36.8585642054406
47.38,0.938992454713748,0.938992454771148,0.938992454507296,118.019509208462,118.019509208462,45.704860012212,40.2816518895178,55.833826064142,21.9040312548025,0,1,0.999868815974604,0,0,0.270474955023984,38.5426810909178
47.39,0.938907352343323,0.938907352393132,0.938907352126464,118.041372600283,118.041372600283,45.7104052306468,40.3153896097855,55.8256364677809,21.9003465227163,0,1,0.999890579626445,0,0,0.263056641463098,37.4855714084914
47.4,0.938900121978263,0.938900122050762,0.93890012177121,116.009521106557,116.009521106557,45.0421633444225,38.2858267151069,55.8232728191567,21.9004215722929,0,1,1.00020340310118,0,0,0.259190153819142,36.9345969192278
47.41,0.938887940187931,0.938887940243859,0.938887939978789,118.719646062401,118.719646062401,45.932437477388,40.9990174527327,55.8204720634521,21.9001565462166,0,1,0.999697104316647,0,0,0.268001298560024,38.1901850448034
47.42,0.938864166321577,0.938864166381962,0.93886416611805,117.922722049523,117.922722049523,45.6697867524332,40.2068057351702,55.8166593246591,21.8992569896938,0,1,0.999873143678794,0,0,0.267395390598675,38.1038431603111
47.43,0.938846166994255,0.938846167054129,0.938846166790029,118.146368822563,118.146368822563,45.7426608157801,40.4345617891142,55.8132274178201,21.8985796156284,0,1,0.999872125385175,0,0,0.257109697281614,36.63813186263
47.44,0.9388416230828,0.9388416231406,0.938841622877993,117.324922031768,117.324922031768,45.4722818227935,39.6152332001584,55.8109684008655,21.8987204307441,0,1,0.999946538949823,0,0,0.282111503135268,40.2008891967756
47.45,0.938818185685087,0.938818185742246,0.938818185476349,118.312362434239,118.312362434239,45.7960970807934,40.6076085269896,55.8070420178359,21.8977118894137,0,1,0.999829278641708,0,0,0.269282808327572,38.372800186679
47.46,0.938827639959218,0.938827640019105,0.938827639755234,115.935179228309,115.935179228309,45.0145488569057,38.2311903940795,55.8056241241533,21.8983647100765,0,1,1.00024955957849,0,0,0.250753645492656,35.7323944827036
47.47,0.938842172173527,0.938842172235818,0.93884217196925,114.321793231067,114.321793231067,44.4841863408703,36.61746265186,55.8048344492307,21.8994961299761,0,1,1.0003990087869,0,0,0.248628424615413,35.4295505076963
47.48,0.938855236300628,0.938855236358846,0.938855236093371,115.692183978542,115.692183978542,44.9345066131169,37.9878171282173,55.8038787259377,21.9004881243868,0,1,1.00005340893516,0,0,0.250432861578223,35.6866827748968
47.49,0.938873621379935,0.938873621440022,0.938873621175946,114.386740069206,114.386740069206,44.5054079494448,36.6816504573225,55.8033125527952,21.9017770590888,0,1,1.00017957249272,0,0,0.26126171367341,37.2297941984609
47.5,0.938889127131581,0.938889127192807,0.938889126928508,114.789349415238,114.789349415238,44.6376274038747,37.0842804646825,55.802330424137,21.9027385264181,0,1,1.00010198576097,0,0,0.236035220413113,33.6350189088686
47.51,0.938894660825222,0.938894660889166,0.938894660621646,113.768560013376,113.768560013376,44.3018783130093,36.0643983448361,55.8007590930898,21.9034025754499,0,1,1.0001900506685,0,0,0.234207747789412,33.3746040599913
47.52,0.938907204505734,0.938907204564691,0.938907204298835,113.157714805976,113.157714805976,44.1009876135285,35.4535501133828,55.7997312152474,21.9044334773455,0,1,1.00018864611843,0,0,0.234551258021504,33.4235542680643
47.53,0.938936954931909,0.938936954993105,0.938936954728684,111.81576943013,111.81576943013,43.660065651742,34.109500890032,55.7999704553809,21.9062980847173,0,1,1.00031450653583,0,0,0.227046641311342,32.3541463868663
47.54,0.9389882980986,0.938988298160334,0.938988297895739,111.738935056638,111.738935056638,43.6353008186506,34.0279688076665,55.8017939280925,21.9091723208789,0,1,1.00021766553753,0,0,0.217901982290624,31.0510324764139
47.55,0.93902419319251,0.939024193252561,0.939024192987361,112.496200331121,112.496200331121,43.8844498066829,34.7823960973744,55.8024723207702,21.9113319129764,0,1,0.99996862986855,0,0,0.230691220876025,32.8734989748336
47.56,0.939064716980248,0.939064717044511,0.939064716781551,111.045526320434,111.045526320434,43.4079213662184,33.3285974966401,55.8033267743921,21.9136020494021,0,1,1.00018686975214,0,0,0.214006527453769,30.4959301621621
47.57,0.939116732443871,0.939116732507654,0.939116732242535,110.245196813561,110.245196813561,43.1453680322583,32.5234315303005,55.8051911960363,21.9165740872238,0,1,1.0001954034598,0,0,0.218823119782822,31.1822945690521
47.58,0.939177042845282,0.939177042908941,0.939177042643471,110.820898362063,110.820898362063,43.3352062986717,33.0934384542146,55.8075904373603,21.9198694704878,0,1,0.999993913513742,0,0,0.226803033137295,32.3194322220646
47.59,0.939275641057676,0.939275641120724,0.939275640857138,110.866487528759,110.866487528759,43.3513775444883,33.1289110650048,55.8126997542762,21.9248767094778,0,1,0.999932835598297,0,0,0.234204637105236,33.3741607874961
47.6,0.93934977806452,0.939349778127541,0.939349777863483,112.309428083041,112.309428083041,43.8264088354871,34.5650683770862,55.8158063447883,21.9285533611663,0,1,0.999707512079565,0,0,0.231058988131461,32.9259058087333
47.61,0.939444518298949,0.939444518362344,0.939444518097981,111.041798311163,111.041798311163,43.410845890174,33.2881001997126,55.8204469227765,21.9332511886734,0,1,0.999932202382486,0,0,0.234430427134457,33.4063358666601
47.62,0.93953407040699,0.939534070469891,0.939534070207696,110.85736001357,110.85736001357,43.3512279123065,33.0949651870991,55.8246969997722,21.9376978266992,0,1,0.999952881494108,0,0,0.23209478439398,33.0735067761422
47.63,0.939624520567592,0.939624520628797,0.939624520365629,111.25129593227,111.25129593227,43.4817240688208,33.4801123012396,55.8290024712053,21.9421811598248,0,1,0.999862225153474,0,0,0.238879529639236,34.0403329735911
47.64,0.93973406513819,0.939734065199714,0.93973406493728,111.773750008576,111.773750008576,43.6547169358244,33.9918328165081,55.8345276134617,21.9473895786064,0,1,0.999831311433523,0,0,0.222588510846805,31.7188627956697
47.65,0.93982455728702,0.939824557350969,0.939824557086339,112.859285892869,112.859285892869,44.0125032125916,35.0688099798157,55.838711173103,21.9517647399503,0,1,0.999647162720558,0,0,0.237727588371154,33.8761813428895
47.66,0.939921510858359,0.939921510923491,0.939921510661231,111.990256230442,111.990256230442,43.7279341969822,34.1906083860408,55.8432708205431,21.9563770238576,0,1,0.999846513223911,0,0,0.238182173179786,33.9409596781194
47.67,0.94047609311112,0.940476093163971,0.940476092908888,112.525225546517,112.525225546517,43.9119679938806,34.6612875326802,55.8815713997279,21.9823666141089,0,1,0.999809363858459,0,0,0.23148091125275,32.9860298535168
47.68,0.941300126293413,0.941300126347772,0.941300126096344,113.065885519462,113.065885519462,44.1020708567364,35.10519320061,55.9397385880922,22.0209537307601,0,1,0.999776993276624,0,0,0.22722685538167,32.379826891888
47.69,0.942167850125956,0.942167850177876,0.942167849930844,111.350626294799,111.350626294799,43.5514110484953,33.2875560427756,56.0013070626368,22.0617631893863,0,1,1.00008255655689,0,0,0.226060077500473,32.2135610438175
47.7,0.943040841616184,0.943040841663824,0.943040841423935,111.245613267885,111.245613267885,43.5301100701634,33.0794180423384,56.0633381455739,22.1028570799728,0,1,1.00010133374099,0,0,0.209176212508119,29.8076102824069
47.71,0.943801116658556,0.943801116708595,0.943801116465879,111.344284258846,111.344284258846,43.5740502132746,33.0881188372951,56.117280282339,22.1388851392116,0,1,0.999985466915241,0,0,0.232726207313685,33.1634845422001
47.72,0.944559301375304,0.944559301418991,0.944559301184301,110.860178648529,110.860178648529,43.4263665751659,32.5146408604486,56.170888003669,22.174649784411,0,1,1.0001001807041,0,0,0.210788333986505,30.037337593077
47.73,0.945334245329275,0.94533424536978,0.945334245146215,110.896217401322,110.896217401322,43.4499583215727,32.4588556987584,56.2259595443347,22.2114021582291,0,1,1.00002590959062,0,0,0.220401709497837,31.4072436034418
47.74,0.946070441625518,0.946070441659367,0.946070441440537,110.534219319209,110.534219319209,43.3421038094321,32.0098098556438,56.2781124726673,22.2462969908977,0,1,1.0000655910883,0,0,0.216542392095899,30.8572908736655
47.75,0.946775933190885,0.946775933224476,0.946775933007683,109.176640332508,109.176640332508,42.9065437923762,30.56882876745,56.3280191078532,22.2797924572047,0,1,1.00028063728289,0,0,0.194051197528792,27.6522956478528
47.76,0.947471905784209,0.947471905818449,0.947471905602995,109.198816116197,109.198816116197,42.9243959216074,30.5082658026984,56.3774776593767,22.3130726541215,0,1,1.00013557395223,0,0,0.210526751041869,30.0000620234663
47.77,0.948141587748428,0.948141587783014,0.94814158757342,106.615814104665,106.615814104665,42.0855389588012,27.8458218419315,56.4249050723557,22.3450871903776,0,1,1.00051406200611,0,0,0.186888500459139,26.6316113154273
47.78,0.948804941247182,0.948804941277384,0.948804941070504,107.023283844901,107.023283844901,42.229560497883,28.1741378615484,56.4721207720136,22.3770252113388,0,1,1.00024912504197,0,0,0.201963041605126,28.7797334287304
47.79,0.949411376085093,0.949411376111516,0.949411375910673,109.228056513905,109.228056513905,42.9633592216938,30.3072924577901,56.5147875364053,22.4059765197101,0,1,0.999842692134069,0,0,0.194132793181637,27.6639230283833
47.8,0.950005836026611,0.950005836058703,0.950005835856608,108.338818859629,108.338818859629,42.6800257332616,29.3477948916631,56.5565888302944,22.4344351376719,0,1,0.999967693744844,0,0,0.201450753324437,28.7067323487323
47.81,0.950601591321419,0.950601591349658,0.950601591149597,106.864013741809,106.864013741809,42.2042445665524,27.8025689953073,56.5984783608361,22.4629663856658,0,1,1.00020190775373,0,0,0.186460805908701,26.5706648419899
47.82,0.951160450587068,0.951160450612613,0.951160450415174,109.287459997888,109.287459997888,43.0091788001868,30.1600770062703,56.6376440147241,22.4897389768931,0,1,0.999732916269993,0,0,0.194924264020329,27.7767076228968
47.83,0.951700057258767,0.951700057283806,0.9517000570883,108.875894930724,108.875894930724,42.8819736640739,29.6850020082003,56.6753089937458,22.5155839287776,0,1,0.999795030974534,0,0,0.213542515439126,30.4298084500755
47.84,0.952203179557796,0.952203179586082,0.952203179391174,109.340097412348,109.340097412348,43.0420130155822,30.0904072469482,56.7101188571625,22.5395713082374,0,1,0.999762639176826,0,0,0.214209418999075,30.5248422073682
47.85,0.952691009701737,0.952691009725387,0.952691009532015,109.692181251067,109.692181251067,43.1649531910158,30.385608020647,56.7437604572886,22.5628127731314,0,1,0.999752040002957,0,0,0.21744932765332,30.9865291905981
47.86,0.953145930735687,0.953145930761402,0.953145930566516,108.758465025745,108.758465025745,42.8647452979131,29.3990702986191,56.7749123206555,22.5844824064705,0,1,0.999974743993726,0,0,0.204236249403737,29.1036655400326
47.87,0.95360000328861,0.953600003311912,0.953600003120266,109.814352064352,109.814352064352,43.2184973831163,30.4020575670884,56.8061062416994,22.6061882555645,0,1,0.999784554415354,0,0,0.21446006275774,30.5605589429779
47.88,0.954037260508061,0.954037260534256,0.954037260344323,110.890453472013,110.890453472013,43.5785964824499,31.4275779419538,56.8359067127218,22.6269688173377,0,1,0.999656389240172,0,0,0.221092980746712,31.5057497564065
47.89,0.954428819484855,0.954428819505897,0.954428819317373,109.710379519664,109.710379519664,43.1963928705888,30.2025921071133,56.8622337456894,22.6455536668616,0,1,0.999945539270063,0,0,0.20818158201002,29.6658754364279
47.9,0.95483476890303,0.95483476892528,0.954834768736077,109.731006371741,109.731006371741,43.2090993464089,30.1762856900761,56.8897799598689,22.6649407217958,0,1,0.999943397794465,0,0,0.208952591312696,29.7757442620592
47.91,0.955216692881568,0.955216692903204,0.955216692715505,109.421779530499,109.421779530499,43.1130003615008,29.8231260372531,56.9154935326299,22.6831599606163,0,1,1.00001858858491,0,0,0.197100717933412,28.0868523055113
47.92,0.955586453266891,0.955586453288273,0.955586453101843,108.43483806121,108.43483806121,42.7939856780581,28.793469784375,56.9404292606588,22.7009390161761,0,1,1.00014639056291,0,0,0.19518804784673,27.8142968181591
47.93,0.955932018828247,0.955932018848439,0.9559320186645,111.003008868621,111.003008868621,43.6430774124468,31.3220735637321,56.9634781489427,22.7174571559464,0,1,0.999688190119748,0,0,0.202621931591385,28.8736252517723
47.94,0.956239728365223,0.956239728387176,0.956239728199821,109.727641955387,109.727641955387,43.2282336961533,30.0119733311149,56.983563833328,22.7321047909445,0,1,0.999970996281549,0,0,0.190063548602991,27.0840556759262
47.95,0.956545807771308,0.95654580779137,0.956545807605749,110.617411761187,110.617411761187,43.525039238747,30.8669744432317,57.0036623348184,22.7467749831369,0,1,0.999796638390895,0,0,0.202056433685294,28.7930418001544
47.96,0.956860992643669,0.956860992664357,0.95686099247996,108.11222185383,108.11222185383,42.706124526756,28.3258311323343,57.0244542637503,22.7619364577451,0,1,1.00021915168831,0,0,0.197634475859382,28.1629128099619
47.97,0.95714740748486,0.957147407505096,0.957147407322415,108.107096144035,108.107096144035,42.7084946569464,28.2882116470998,57.0431364952777,22.7757480016577,0,1,1.00017977760944,0,0,0.181590996602577,25.8767170158672
47.98,0.957449806330058,0.957449806350807,0.957449806167285,107.094108027774,107.094108027774,42.379887199466,27.2404351684189,57.0631771951512,22.7904956642038,0,1,1.0002429182438,0,0,0.187917823281687,26.7782898176404
47.99,0.957705312899363,0.957705312918434,0.957705312735908,108.942791768942,108.942791768942,42.9911016156068,29.0602725830577,57.0796149387822,22.8029042471024,0,1,0.999851940039912,0,0,0.200751543576786,28.607094959692
48,0.95794384360663,0.957943843628206,0.957943843443611,121.297791234015,121.297791234015,47.055317877387,41.3884766081715,57.094865054242,22.8144495716018,0,1,0.997541979978424,0,0,0.429205929179223,61.1618449080393
48.01,0.957056464310069,0.957056464336078,0.957056464141674,144.942447431674,144.942447431674,54.8116966312772,65.1507542503705,57.0225211354951,22.7691720458088,0,1,0.994756743451211,0,0,0.433188756321201,61.7293977757711
48.02,0.956139826227776,0.956139826255479,0.956139826055651,145.113991703271,145.113991703271,54.8522803600653,65.4442398161678,56.9475477187832,22.7222041683202,0,1,0.996229305608144,0,0,0.437271450553052,62.3111817038099
48.03,0.955242905624607,0.955242905654139,0.955242905447633,141.991859124483,141.991859124483,53.8107303135766,62.440571222359,56.8746670284524,22.6766208736712,0,1,0.997862983106961,0,0,0.423123279850124,60.2950673786427
48.04,0.954356353178384,0.954356353210917,0.954356352997441,142.197863518187,142.197863518187,53.8633928141349,62.7626603910663,56.8032343019574,22.6319688251637,0,1,0.998532885269781,0,0,0.425446347015234,60.6261044496708
48.05,0.95348402516274,0.953484025196947,0.953484024977153,140.589450463491,140.589450463491,53.3200013498745,61.2678754537837,56.7332917187329,22.5882832909745,0,1,0.999333079927005,0,0,0.413776000512618,58.9630800730481
48.06,0.952628571864374,0.952628571899865,0.952628571674869,141.409570151073,141.409570151073,53.5751901040448,62.1988463433495,56.6650564394179,22.5456673683059,0,1,0.999534394822542,0,0,0.411000230386634,58.5675328300953
48.07,0.951796678996773,0.951796679033936,0.951796678804406,139.583402442258,139.583402442258,52.9610471834968,60.4799352073448,56.5989880958212,22.5044791390925,0,1,1.00007388870895,0,0,0.408738384326524,58.2452197665297
48.08,0.951004898693066,0.951004898733414,0.951004898497191,138.478822815914,138.478822815914,52.5848024239974,59.4769965908194,56.5363365293094,22.4654896957853,0,1,1.00036205963254,0,0,0.405899821919932,57.8407246235903
48.09,0.950238760844885,0.950238760885813,0.950238760647239,138.819838035155,138.819838035155,52.684161686449,59.9161039691569,56.4758659515982,22.4278681143996,0,1,1.00035902827241,0,0,0.400205862370164,57.0293353877483
48.1,0.949508512666992,0.949508512709981,0.949508512467287,138.968429102094,138.968429102094,52.7209022503817,60.1579166694855,56.4183624708694,22.3921499617393,0,1,1.00033729037732,0,0,0.413200777396647,58.8811107790222
48.11,0.948793385183389,0.94879338522766,0.948793384981799,137.232411095972,137.232411095972,52.1384667987481,58.5130726809617,56.362113388703,22.3572250263075,0,1,1.0006795650736,0,0,0.391876486222787,55.8423992867471
48.12,0.94812723886444,0.948127238908092,0.948127238659741,138.348252067471,138.348252067471,52.4942332103134,59.7135734002817,56.3098435177778,22.3248351494112,0,1,1.00043543811726,0,0,0.394952615267873,56.2807476756719
48.13,0.947506243597089,0.947506243639469,0.947506243389306,137.150137168361,137.150137168361,52.0901884474696,58.594300037926,56.2611110764388,22.2947260539963,0,1,1.00059468449671,0,0,0.399394394937534,56.9137012785985
48.14,0.946891826687324,0.946891826734838,0.946891826480508,136.239249025357,136.239249025357,51.7806941613048,57.7611394693269,56.2130552692331,22.2650542867965,0,1,1.00069043845679,0,0,0.392967871616948,55.9979217054151
48.15,0.946316041379049,0.946316041427844,0.946316041170312,135.226159595775,135.226159595775,51.4382618792626,56.8206996575813,56.1680861809196,22.2373737572744,0,1,1.00077059957385,0,0,0.384898579952967,54.8480476432978
48.16,0.945784645239,0.945784645290799,0.945784645032248,132.83105131032,132.83105131032,50.6423262871942,54.4924497108999,56.126625056093,22.2119765433273,0,1,1.00106106541556,0,0,0.360161225230464,51.3229745953411
48.17,0.945291921693666,0.94529192174288,0.945291921482754,130.863110517206,130.863110517206,49.9874857054591,52.5859601698908,56.0884123335434,22.1887380137716,0,1,1.00115452208981,0,0,0.352091249919478,50.1730031135256
48.18,0.944841626872641,0.944841626922455,0.944841626660361,130.054952788111,130.054952788111,49.7145525791383,51.8337743302001,56.0535270248511,22.1676514330595,0,1,1.00102427431303,0,0,0.351279414333428,50.0573165425136
48.19,0.944406134853491,0.944406134903771,0.944406134642123,130.509628709102,130.509628709102,49.8569329947876,52.3425662617899,56.0197790677987,22.1472833795136,0,1,1.00071591183354,0,0,0.358713568242381,51.1166834745393
48.2,0.943986161584014,0.943986161634437,0.943986161371717,128.968506631824,128.968506631824,49.343558240927,50.8537615864926,55.9871258378178,22.1276192075136,0,1,1.00084035516844,0,0,0.340775331364239,48.560484719404
48.21,0.943597398380194,0.943597398432269,0.943597398167521,126.391366457702,126.391366457702,48.4902115044173,48.324621870106,55.957051513461,22.1096930741347,0,1,1.00105222427608,0,0,0.331874682164888,47.2921422084966
48.22,0.943246746281611,0.94324674633442,0.943246746069061,126.246057677593,126.246057677593,48.4367871856503,48.2225204621157,55.9298987458661,22.0936384696111,0,1,1.00082647385364,0,0,0.327684311203959,46.6950143465641
48.23,0.942920848680983,0.942920848732596,0.942920848468055,125.284852146028,125.284852146028,48.1155719756727,47.3015598497887,55.90454578797,22.0787465082694,0,1,1.0007950883415,0,0,0.314048642599163,44.7519315703807
48.24,0.942624251052902,0.942624251106194,0.942624250840784,123.189437161397,123.189437161397,47.4220592210532,45.2424793228219,55.8815311047466,22.0654267338287,0,1,1.00090412192504,0,0,0.312357328679194,44.5109193367852
48.25,0.942333830559369,0.942333830613417,0.942333830346174,123.444513580695,123.444513580695,47.5012100248975,45.5331645735935,55.8589646444783,22.0523843626228,0,1,1.00062941393264,0,0,0.310991901164863,44.316345915993
48.26,0.942058026807144,0.94205802686269,0.942058026593959,121.024388817883,121.024388817883,46.7012822341706,43.1469437465417,55.8374161842646,22.0400288870762,0,1,1.00087823266563,0,0,0.283431579985255,40.3890001478988
48.27,0.941798888037421,0.941798888091015,0.941798887825387,122.844328214148,122.844328214148,47.2952908579221,44.9984937752961,55.8172563775911,22.0285780612612,0,1,1.00030651013135,0,0,0.303880073928305,43.3029105347834
48.28,0.941545899023837,0.941545899079185,0.941545898813033,119.979840130556,119.979840130556,46.3496595353242,42.165162021887,55.7973576210778,22.0173204875911,0,1,1.00067231531485,0,0,0.288419218846106,41.0997386855701
48.29,0.941395222514538,0.941395222562411,0.941395222322456,120.881041546495,120.881041546495,46.6433642025813,43.0850154651623,55.7850968983644,22.0109291829686,0,1,1.0003235422446,0,0,0.295257300412513,42.0741653087831
48.3,0.941247421618923,0.941247421668584,0.941247421404669,122.378666178469,122.378666178469,47.1330942181585,44.6013929847605,55.7728046974719,22.0044684962369,0,1,0.999979252052472,0,0,0.302529003895777,43.1103830551482
48.31,0.941109202267263,0.941109202318522,0.941109202053054,122.384004305583,122.384004305583,47.1324505694575,44.6245820153094,55.7610697057303,21.9983525845437,0,1,0.999959499856154,0,0,0.306658238625191,43.6987990040897
48.32,0.940954579644561,0.940954579702448,0.94095457943322,123.221651168219,123.221651168219,47.4050920013948,45.4822806395658,55.7480107182341,21.9913598104192,0,1,0.999833213463269,0,0,0.306287368475696,43.6459500077866
48.33,0.940837071702597,0.940837071761526,0.940837071490837,120.908756497283,120.908756497283,46.6427863555653,43.184869495225,55.7377098683216,21.9861771337366,0,1,1.00023316555611,0,0,0.295792766226131,42.1504691872237
48.34,0.940743472115848,0.940743472171289,0.94074347190312,121.049056653713,121.049056653713,46.6871884940391,43.3376982389884,55.7292166367977,21.9821417779273,0,1,1.00016200468009,0,0,0.282397842791587,40.2416925978011
48.35,0.940658711339367,0.940658711398905,0.940658711128263,121.477559510212,121.477559510212,46.8264825135791,43.7774327052816,55.7214878818165,21.9786389231142,0,1,0.999970976099867,0,0,0.309449753631932,44.0965898925504
48.36,0.940559520423012,0.9405595204823,0.94055952021097,120.735809679227,120.735809679227,46.5808517536974,43.0491202107675,55.712439967172,21.9742495012879,0,1,1.00011144274416,0,0,0.294909079071882,42.0245437677432
48.37,0.940473795607462,0.940473795667504,0.940473795396811,121.744353053919,121.744353053919,46.9107283596724,44.0694470181273,55.7044055198866,21.9705005159053,0,1,0.999914109218018,0,0,0.294437957837073,41.9574089917829
48.38,0.940388622507124,0.94038862256323,0.940388622294502,120.94211808132,120.94211808132,46.645440603903,43.2789031712832,55.6964075770684,21.9668073329682,0,1,1.00002419170764,0,0,0.300711288746063,42.851358646314
48.39,0.940316377270981,0.940316377331097,0.94031637706041,120.332869189719,120.332869189719,46.4437627932044,42.6799742101857,55.6892606828189,21.9636342967147,0,1,1.00014055085083,0,0,0.279233973929491,39.7908412849524
48.4,0.94024278809182,0.940242788153033,0.94024278787923,120.682112492908,120.682112492908,46.5571395717775,43.0394094816134,55.6821645912286,21.9605384200659,0,1,0.999997217380799,0,0,0.291289734566759,41.5087871757631
48.41,0.94017635732128,0.940176357382447,0.940176357110981,118.099120002165,118.099120002165,45.7068274320543,40.4658982351216,55.6754907383269,21.9577310287162,0,1,1.00042219663569,0,0,0.263595196051804,37.5623154373821
48.42,0.94015922940245,0.940159229463801,0.94015922919206,115.713856558896,115.713856558896,44.9223462578567,38.0835402834544,55.6727653641559,21.9575509112859,0,1,1.0006446369641,0,0,0.256606598122468,36.5664402324518
48.43,0.940132748545005,0.940132748606932,0.940132748335603,116.433052492416,116.433052492416,45.1581225232725,38.806634193797,55.6694250857914,21.9569932128272,0,1,1.00028880308628,0,0,0.273628214221357,38.9920205265434
48.44,0.940094420644333,0.940094420706027,0.940094420434692,114.937656194161,114.937656194161,44.6657593557433,37.3169919170612,55.6649620281655,21.955702248934,0,1,1.00045814270221,0,0,0.247894714323323,35.3249967910735
48.45,0.940092644353171,0.9400926444169,0.940092644145004,113.199838897817,113.199838897817,44.0943363897326,35.5800695079875,55.6634083529826,21.9563610368467,0,1,1.00055252502256,0,0,0.245715626378761,35.0144767589735
48.46,0.940101614034389,0.940101614097148,0.940101613825733,113.857467036092,113.857467036092,44.3104195014973,36.2373442101992,55.6626192098667,21.9575036160265,0,1,1.0002379173794,0,0,0.255443620331845,36.400715897288
48.47,0.940090452211277,0.940090452273589,0.940090452005873,114.649381638007,114.649381638007,44.5702627664562,37.0318644712947,55.6600579453904,21.9574592213217,0,1,1.00004204819185,0,0,0.241437616078068,34.4048602911247
48.48,0.940102658258759,0.940102658325114,0.940102658052687,112.364108192342,112.364108192342,43.8190691375242,34.7461574050522,55.6592995073918,21.9586512798976,0,1,1.000329741967,0,0,0.236382575893951,33.684517064888
48.49,0.940133419734141,0.940133419797313,0.940133419526174,113.717934467411,113.717934467411,44.2642770107282,36.097331984499,55.6599064935747,21.9606959893377,0,1,0.999961378330947,0,0,0.248091837292106,35.3530868141251
48.5,0.940157187410889,0.940157187473891,0.940157187205233,114.049568039942,114.049568039942,44.3733401412794,36.4276244696426,55.6597377065528,21.9622058637464,0,1,0.999891520562043,0,0,0.240615978696435,34.287776964242
48.51,0.940168170404088,0.940168170464811,0.940168170195022,113.077543591491,113.077543591491,44.0537318340724,35.4556216303691,55.6587015046415,21.9632204564807,0,1,0.999992746474589,0,0,0.251263239939787,35.8050116914196
48.52,0.940199773325945,0.940199773387497,0.940199773118345,111.587344327606,111.587344327606,43.5641091154272,33.963106566786,55.6590928734586,21.9651448873617,0,1,1.00021691389462,0,0,0.232649917332247,33.1526132198452
48.53,0.940243717891901,0.940243717956023,0.940243717686766,114.62336864438,114.62336864438,44.5623703581688,36.9953926674084,55.6603777052687,21.9675982717027,0,1,0.999627739864317,0,0,0.24569231032934,35.0111542219309
48.54,0.940285063903951,0.940285063968213,0.940285063699591,111.664672315889,111.664672315889,43.5901868742423,34.0335205805151,55.6612947808659,21.9698569545076,0,1,1.00016923897337,0,0,0.225363390661664,32.1142831692871
48.55,0.940347845958234,0.940347846024678,0.940347845753719,113.326863069403,113.326863069403,44.1371807670944,35.6897004179184,55.6639406905375,21.9732219609467,0,1,0.999794697225782,0,0,0.239263751621726,34.095084606096
