t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
48.56,0.940398469440361,0.940398469502431,0.940398469234485,114.69368113522,114.69368113522,44.5868536534865,37.0523665717357,55.6654781422001,21.9758364212838,0,1,0.999565005470278,0,0,0.256677070922256,36.5764826064214
48.57,0.940443487354448,0.940443487417811,0.940443487149696,113.347489604818,113.347489604818,44.1446867673217,35.7029270249534,55.6664631420592,21.9780994378058,0,1,0.999864289367932,0,0,0.250791018708773,35.7377201660001
48.58,0.940513873125643,0.94051387319023,0.940513872921706,112.37777197584,112.37777197584,43.8266712389405,34.7267649876898,55.669385155107,21.9816218330435,0,1,1.0000389721876,0,0,0.239615425054598,34.1451980702802
48.59,0.940593819661539,0.940593819728719,0.940593819457731,112.535077182051,112.535077182051,43.8792421353381,34.8764457368428,55.6730265043879,21.9856049408201,0,1,0.999993308116154,0,0,0.228411499098093,32.5486386214782
48.6,0.940673860284994,0.940673860348335,0.940673860080109,113.59149226213,113.59149226213,44.2273487633387,35.9251296730692,55.6767235660552,21.9896390230059,0,1,0.999751742305807,0,0,0.248497647404311,35.4109147551143
48.61,0.940636266010781,0.940636266066818,0.940636265794104,113.241586616445,113.241586616445,44.1113599005663,35.5819295973773,55.6716136259783,21.9880433930895,0,1,0.999829886220357,0,0,0.252793342141671,36.0230512551881
48.62,0.940637111150315,0.940637111213342,0.940637110943809,113.789226204234,113.789226204234,44.2909461865447,36.1319094913729,55.6692001696241,21.9881165432368,0,1,0.999806576146474,0,0,0.234499889956211,33.4162343187601
48.63,0.940625677534221,0.940625677599942,0.940625677331091,113.060792196643,113.060792196643,44.0509373114161,35.4071093815654,55.6659679541968,21.9877148608809,0,1,0.999945730213476,0,0,0.226790198923754,32.317603346635
48.64,0.940652295597267,0.940652295661068,0.940652295395231,109.901408644042,109.901408644042,43.0125534578895,32.2463441763383,55.6657367418346,21.9893277258695,0,1,1.00040299185574,0,0,0.221617183339662,31.5804486259018
48.65,0.940694000473363,0.94069400053799,0.940694000271292,109.361829202435,109.361829202435,42.8355156597271,31.7033697733816,55.6667226258632,21.9917368031898,0,1,1.00034520120811,0,0,0.217336064007222,30.9703891210292
48.66,0.940730082010023,0.940730082079221,0.940730081808707,110.972552395899,110.972552395899,43.3651480755208,33.3114859455034,55.6672407138985,21.9938257364975,0,1,0.999939718632514,0,0,0.231097396281955,32.9313789701786
48.67,0.94073759530473,0.940737595369439,0.940737595102142,111.477580315575,111.477580315575,43.5308568205454,33.8178038613575,55.6654065846908,21.9943698695268,0,1,0.999853550788723,0,0,0.226509146245748,32.2775533400192
48.68,0.940770457667413,0.940770457732542,0.940770457466783,107.505701335724,107.505701335724,42.2254952486702,29.8439222947283,55.6655256845316,21.9962533564642,0,1,1.00050384033565,0,0,0.200080513950108,28.5114732378904
48.69,0.940848084581782,0.940848084646835,0.94084808438354,108.48461322748,108.48461322748,42.5481297575225,30.8149959178768,55.6691881349704,22.0004291746327,0,1,1.00014838097069,0,0,0.211502878609372,30.1391602018356
48.7,0.94089106445119,0.940891064519929,0.940891064251095,108.526547925777,108.526547925777,42.5622092522533,30.8536504596751,55.6700851214385,22.0028123446636,0,1,1.00007261240209,0,0,0.204296715781774,29.1122819989028
48.71,0.94094932961189,0.940949329677036,0.94094932941103,109.720317474716,109.720317474716,42.9551044398344,32.0423942324178,55.672056377239,22.0058668650597,0,1,0.999810475753286,0,0,0.211385062913326,30.1223714651489
48.72,0.94102148516488,0.941021485231201,0.941021484967054,108.815318222897,108.815318222897,42.6583609609864,31.1308651858824,55.6749416938977,22.0095113431169,0,1,0.99996331754638,0,0,0.206090013532792,29.3678269284229
48.73,0.94107142481677,0.941071424887989,0.941071424618317,108.014473149896,108.014473149896,42.3955145523498,30.3260904873389,55.6762253607,22.0121573018574,0,1,1.00006802367109,0,0,0.196357643164263,27.9809641509075
48.74,0.941148793140606,0.941148793206101,0.941148792940188,107.741838589809,107.741838589809,42.3067415985047,30.0459356638334,55.6796700112008,22.0162329147744,0,1,0.999998090533597,0,0,0.216681416560516,30.8771018598735
48.75,0.941218912431219,0.941218912496866,0.94121891223395,107.060192119532,107.060192119532,42.0833679067518,29.3580750043735,55.6823464742674,22.0197706408907,0,1,1.00011806157697,0,0,0.192191858149854,27.3873397863542
48.76,0.94131382763446,0.941313827700049,0.94131382743447,109.117878328426,109.117878328426,42.7607799021755,31.4063526561113,55.6869649053169,22.0245607669979,0,1,0.999679487052345,0,0,0.216057504774228,30.7881944303275
48.77,0.941400121141013,0.941400121211197,0.941400120942795,107.359553234763,107.359553234763,42.1837464695545,29.6400450053476,55.6907184666305,22.0287897627851,0,1,1.0000253440239,0,0,0.201347680761907,28.6920445085717
48.78,0.941486175652825,0.941486175719052,0.941486175453164,107.21072521396,107.21072521396,42.1357546428203,29.4830196752857,55.6945849484733,22.0331205902009,0,1,1.00000553732231,0,0,0.199212344293425,28.3877590618131
48.79,0.941571025714852,0.941571025781749,0.941571025519102,109.51505852784,109.51505852784,42.894040580323,31.7794683304394,55.6982866050442,22.0373035923566,0,1,0.99958205615313,0,0,0.216768771542783,30.8895499448466
48.8,0.941629969952813,0.941629970016967,0.941629969753984,111.008546885189,111.008546885189,43.3853488627307,33.2687251397366,55.6998007900666,22.0400209553853,0,1,0.99942929099151,0,0,0.222052948761021,31.6425451984455
48.81,0.941703069436297,0.941703069503766,0.941703069238708,110.133614482764,110.133614482764,43.0984108907267,32.3878743782272,55.7023338407016,22.0434062638355,0,1,0.999683921896101,0,0,0.223884091332504,31.9034830148818
48.82,0.941773764077077,0.941773764141635,0.941773763879203,109.386970049166,109.386970049166,42.85360552861,31.6355712088002,55.7047075366306,22.0466913037347,0,1,0.999889539083007,0,0,0.210092092325294,29.9381231563543
48.83,0.941849352311275,0.941849352375982,0.941849352111816,110.363359511615,110.363359511615,43.1752355751551,32.6055059610057,55.7075591409763,22.0502944096328,0,1,0.999718530567219,0,0,0.223291278449075,31.8190071789932
48.84,0.941905649238367,0.941905649302756,0.941905649039668,110.458968936188,110.458968936188,43.2070421081009,32.697196873732,55.7088768192786,22.0528952431774,0,1,0.999756116044699,0,0,0.225878110522331,32.1876307494322
48.85,0.941951934111334,0.941951934177195,0.941951933914034,109.808742563227,109.808742563227,42.9935446099048,32.0442907033093,55.7094378435588,22.0550140163592,0,1,0.99992769509668,0,0,0.214577907526749,30.5773518225617
48.86,0.941996226645503,0.941996226711648,0.941996226449394,110.140872444923,110.140872444923,43.1029226966204,32.3738039098627,55.709950490879,22.0571180441809,0,1,0.999868734894314,0,0,0.218365535312304,31.1170887820033
48.87,0.942526958897121,0.942526958960055,0.942526958700711,107.351736124118,107.351736124118,42.193946609449,29.5233692238008,55.7462697031587,22.0820971971581,0,1,1.00036888194549,0,0,0.191371768981552,27.2704770798711
48.88,0.94335502190101,0.943355021959121,0.943355021706745,108.06589261326,108.06589261326,42.4411378969351,30.1397738541949,55.8048080145558,22.1213107445093,0,1,1.00009201990118,0,0,0.216374275919502,30.833334318529
48.89,0.944144063181955,0.944144063236568,0.94414406299059,109.795163821455,109.795163821455,43.0213148710144,31.776513257649,55.8602174162452,22.1584331475609,0,1,0.999810372709002,0,0,0.213886468387379,30.4788217452015
48.9,0.944922882876062,0.94492288292702,0.944922882686857,107.08805304767,107.08805304767,42.1431782209753,28.9779611019642,55.9149245084426,22.195167437263,0,1,1.0003146834383,0,0,0.187382969668305,26.7020731777335
48.91,0.945698755950347,0.945698755997913,0.945698755763135,107.263185082699,107.263185082699,42.2124076089482,29.0614740177618,55.9697096276093,22.2320014373274,0,1,1.00018554629377,0,0,0.186178690727477,26.5304634286655
48.92,0.946455427329973,0.946455427374931,0.946455427145352,106.944193277201,106.944193277201,42.1189418334706,28.6530507697997,56.0231416479273,22.2680008594741,0,1,1.00014453778622,0,0,0.193557083629102,27.5818844171471
48.93,0.947172980584365,0.947172980626512,0.947172980401792,107.031455079357,107.031455079357,42.1583764386069,28.655771521068,56.0736033589566,22.3020801993328,0,1,1.00009954475609,0,0,0.181535347003802,25.8687869480417
48.94,0.947873197159253,0.947873197199337,0.947873196978701,105.574681227047,105.574681227047,41.6900817003606,27.1161888912185,56.1229596463656,22.3355326894633,0,1,1.00025586631052,0,0,0.185123325349312,26.3800738622769
48.95,0.948527321741345,0.948527321780016,0.94852732156291,106.020403829734,106.020403829734,41.8463807458052,27.4847511464175,56.168880260505,22.3667724228118,0,1,1.00010839210199,0,0,0.17986071462434,25.6301518339685
48.96,0.949154711858343,0.949154711895152,0.949154711681435,107.472613429766,107.472613429766,42.333081690766,28.8630128063873,56.2128389409673,22.3967616824112,0,1,0.999785089320225,0,0,0.20299707151832,28.9270826913606
48.97,0.949706980883772,0.949706980919171,0.949706980708361,105.934253303373,105.934253303373,41.8356087034447,27.2601954812976,56.2510162419169,22.4230415801583,0,1,1.00010595913424,0,0,0.18041109859466,25.7085815497391
48.98,0.950260733665134,0.950260733699011,0.950260733490816,107.447901563844,107.447901563844,42.3413405670435,28.7089211531457,56.2894674768403,22.4495129338579,0,1,0.999799378274063,0,0,0.192458750607653,27.4253719615906
48.99,0.950768079615569,0.950768079648802,0.950768079443014,106.128373752109,106.128373752109,41.9151112306664,27.3302121485334,56.3244011963258,22.4737604072495,0,1,1.00003287913405,0,0,0.191253674392895,27.2536486009876
49,0.951252820119405,0.951252820151606,0.951252819948131,106.435631510453,106.435631510453,42.0232284894074,27.581024020144,56.3576709523893,22.4969365379196,0,1,0.999970710871865,0,0,0.186241544052072,26.5394200274202
49.01,0.951690360097532,0.951690360128679,0.951690359927387,107.581810487258,107.581810487258,42.4063485579703,28.6764801267366,56.3874472452429,22.5178831152783,0,1,0.99975033886857,0,0,0.202715263549724,28.8869250558357
49.02,0.952068328164758,0.952068328194872,0.952068327995048,109.014505072094,109.014505072094,42.8826440808253,30.0662474945853,56.4125181818471,22.5357393956616,0,1,0.999616237427404,0,0,0.190819054358862,27.1917152461379
49.03,0.952432242869772,0.95243224289933,0.952432242701252,107.431653456329,107.431653456329,42.3675931845268,28.4418507336692,56.4366947272925,22.5531079953669,0,1,0.999920807305798,0,0,0.197743882651926,28.1785032778995
49.04,0.952762185957512,0.952762185986596,0.952762185789864,108.367360920892,108.367360920892,42.6798169334106,29.3401893071141,56.4583409631583,22.5688306506192,0,1,0.999775863086335,0,0,0.204400405972257,29.1270578510466
49.05,0.95304289600481,0.953042896033316,0.953042895837661,109.221463765464,109.221463765464,42.9644170163286,30.1631695209792,56.4761981792344,22.58209606525,0,1,0.999703295170941,0,0,0.20263755122668,28.8758510498019
49.06,0.953298882407824,0.953298882435721,0.953298882240942,108.734025788263,108.734025788263,42.8076774377491,29.6476866638941,56.4921759714413,22.5941631529277,0,1,0.999876930760421,0,0,0.187923232693219,26.7790606587837
49.07,0.953531218735372,0.953531218762724,0.953531218569325,109.885585605195,109.885585605195,43.1893113617643,30.7738214602382,56.5065415112827,22.6052226336745,0,1,0.999674918331486,0,0,0.208848455250403,29.7609048731824
49.08,0.953754095701526,0.953754095728836,0.953754095536113,107.507442865085,107.507442865085,42.410624361868,28.3715125661461,56.5201256962858,22.615804602653,0,1,1.00013452767322,0,0,0.198574854970429,28.2969168332861
49.09,0.95396375245022,0.953963752476934,0.953963752285326,107.910456794759,107.910456794759,42.5458746866612,28.7517934287961,56.5328350498114,22.6258283161514,0,1,1.00004433946716,0,0,0.191962507537148,27.3546573240437
49.1,0.954134921399143,0.954134921425739,0.954134921234941,108.74952091769,108.74952091769,42.8238458902235,29.5727991016821,56.5426907032775,22.63403111273,0,1,0.999872899512519,0,0,0.201441693963228,28.70544138976
49.11,0.954281086010831,0.954281086036927,0.954281085846909,106.801333079353,106.801333079353,42.1852823786658,27.6097243015153,56.5506025063648,22.6410062714732,0,1,1.00023787322917,0,0,0.178489638754776,25.4347735225556
49.12,0.954433258356465,0.954433258382606,0.954433258193138,108.439401853543,108.439401853543,42.7255930867588,29.231900325317,56.5591229485461,22.6483785796796,0,1,0.999884912062185,0,0,0.189175986034285,26.9575780098857
49.13,0.954562817364512,0.954562817390257,0.954562817201197,106.610699294467,106.610699294467,42.126070122753,27.3900866699171,56.5659213021636,22.6546913223867,0,1,1.00016698557776,0,0,0.191408313243206,27.2756846371568
49.14,0.954692677311341,0.954692677336724,0.954692677148597,105.982954160076,105.982954160076,41.9212882055953,26.7491907074124,56.5727475796497,22.6610158730134,0,1,1.00023882445714,0,0,0.174533408430334,24.8710107013226
49.15,0.954790764034721,0.95479076406063,0.954790763872643,106.656539489781,106.656539489781,42.1437605459899,27.4132779053212,56.5773260069497,22.6659355775104,0,1,1.00002035034032,0,0,0.188233305320348,26.8232460081496
49.16,0.954862675025626,0.954862675051229,0.954862674863614,107.184621421773,107.184621421773,42.3179618628832,27.9353517078832,56.5797977049948,22.6694720088954,0,1,0.999912113955873,0,0,0.191421501285692,27.2775639332112
49.17,0.954941872705656,0.954941872730898,0.954941872544108,105.673760379527,105.673760379527,41.8221118748184,26.4175548620209,56.5828152160877,22.6733903014187,0,1,1.00015892378564,0,0,0.18568180497515,26.4596572089589
49.18,0.955014224580402,0.955014224605814,0.955014224419432,105.30561851185,105.30561851185,41.7017680844304,26.043143060728,56.5854124117687,22.6770630393531,0,1,1.00015489272165,0,0,0.185875502192506,26.4872590624321
49.19,0.955132543526959,0.955132543557784,0.955132543365758,105.706600883608,105.706600883608,41.8349372254604,26.432310665022,56.5913993365009,22.6828908820847,0,1,1.00003512669622,0,0,0.187616637331864,26.7353708197906
49.2,0.95529822753357,0.955298227558223,0.955298227371333,106.48212836514,106.48212836514,42.0919268228781,27.1904964300794,56.6007798110415,22.690852124019,0,1,0.99990963971369,0,0,0.181585076507679,25.8758734023443
49.21,0.954733091580093,0.954733091609669,0.95473309141722,107.536967235028,107.536967235028,42.4292386017654,28.3172651892122,56.5556961746608,22.6640058711548,0,1,0.999737815913097,0,0,0.185198931465426,26.3908477338233
49.22,0.954179723366716,0.954179723400024,0.954179723201058,104.905583094697,104.905583094697,41.5551498240076,25.7562109559081,56.5115556895589,22.6378164492305,0,1,1.0001966532946,0,0,0.174151406749518,24.8165754618064
49.23,0.953637282913981,0.953637282951559,0.953637282745995,105.267228410749,105.267228410749,41.6650258181988,26.1866036777877,56.4683764638621,22.6122482690992,0,1,1.00005453926416,0,0,0.176158231573017,25.102547999155
49.24,0.953084493707891,0.953084493748997,0.95308449353791,108.77516479471,108.77516479471,42.8088435064044,29.7648488456457,56.4242958187007,22.586020130364,0,1,0.999430563360141,0,0,0.201671768372883,28.7382269931358
49.25,0.952511841076672,0.952511841120888,0.952511840904448,108.079099011542,108.079099011542,42.5704902398111,29.1421025642624,56.3784155033767,22.5585809439027,0,1,0.999716138798513,0,0,0.179921018261516,25.6387451022661
49.26,0.951989014691244,0.951989014738129,0.95198901451691,106.596919204437,106.596919204437,42.0746134218888,27.7265051263015,56.3365839754732,22.5338301026621,0,1,0.999953340443295,0,0,0.195320329082598,27.8331468942702
49.27,0.951452496947283,0.951452496996678,0.951452496771234,106.388282395895,106.388282395895,41.9971081373789,27.5861982979848,56.2937068059933,22.5083772919165,0,1,0.999991092319719,0,0,0.191272924531719,27.2563917457699
49.28,0.950952193262857,0.95095219331407,0.950952193085043,107.15053830779,107.15053830779,42.2392813623164,28.4124378315182,56.2534985914868,22.4846018847848,0,1,0.999875664968196,0,0,0.185476918818849,26.4304609316859
49.29,0.950453888938457,0.950453888991133,0.950453888759248,107.059680735536,107.059680735536,42.201107975866,28.3850944577018,56.2135549199407,22.4610313578938,0,1,0.999857940936514,0,0,0.206121902996769,29.3723711770396
49.3,0.949971739480134,0.949971739534751,0.949971739299082,106.067107558848,106.067107558848,41.8667783438346,27.4543241667002,56.1746789887776,22.4381044033703,0,1,1.00007945489219,0,0,0.186868454345688,26.6287547442606
49.31,0.949542555621496,0.949542555677695,0.9495425554392,106.296194958204,106.296194958204,41.9348453980398,27.7385498086868,56.1398591459919,22.417786003525,0,1,1.00002274834844,0,0,0.179701048769437,25.6073994496448
49.32,0.949135711689437,0.949135711747116,0.949135711506078,106.721884341127,106.721884341127,42.0679082643435,28.2164414179684,56.1068130954298,22.398629827729,0,1,0.999879271705777,0,0,0.204321321684105,29.1157883399849
49.33,0.948730790875975,0.948730790934621,0.94873079069115,108.555680896017,108.555680896017,42.6637590642793,30.1027747473502,56.0736316524881,22.379274496179,0,1,0.999640908241759,0,0,0.200255985181282,28.5364778883327
49.34,0.948346110605672,0.948346110665352,0.948346110419641,106.357720284281,106.357720284281,41.9347777130932,27.9546520315829,56.0420541050221,22.3610141476757,0,1,1.00005899430294,0,0,0.199204905591264,28.3866990467551
49.35,0.94800114846493,0.948001148525447,0.948001148277996,106.512126312199,106.512126312199,41.979604892581,28.1540704010834,56.0134392754729,22.3446166356423,0,1,1.00005518221629,0,0,0.180292674583922,25.6917061282089
49.36,0.94769424440178,0.947694244462837,0.947694244213969,104.402022387061,104.402022387061,41.280764301961,26.0839493485684,55.9878393867943,22.3302336516984,0,1,1.00035544965574,0,0,0.172052793197303,24.5175230306156
49.37,0.947410720766064,0.947410720828051,0.94741072057749,105.443390984114,105.443390984114,41.6181527084552,27.1622688043836,55.9640889945457,22.3170331851843,0,1,1.00005215596395,0,0,0.186905476542402,26.6340304072923
49.38,0.947144186448125,0.947144186510705,0.947144186258933,105.339101177086,105.339101177086,41.5791998559425,27.0932591487588,55.9413867050344,22.3044553232931,0,1,1.00007352504694,0,0,0.171444921817888,24.430901359049
49.39,0.946906488118296,0.946906488181231,0.94690648792836,106.044526629398,106.044526629398,41.8068648176784,27.8302383770141,55.9209405761287,22.2933476762552,0,1,0.99988860217461,0,0,0.188811872823485,26.9056918773465
49.4,0.946679326534374,0.946679326598268,0.946679326343607,104.58481866699,104.58481866699,41.3230163830332,26.4010731053063,55.9011227032587,22.2826228584249,0,1,1.00017095299559,0,0,0.167124887473956,23.8152964650387
49.41,0.946517987674893,0.946517987738814,0.946517987484082,103.432182009533,103.432182009533,40.9411837264562,25.2704825579431,55.886436227333,22.2752632242567,0,1,1.00025881449951,0,0,0.174518998599954,24.8689573004935
49.42,0.946328191133001,0.946328191197393,0.946328190941686,103.870313300003,103.870313300003,41.0817507757406,25.7342636151016,55.8695738043919,22.2664758805091,0,1,1.00011792569809,0,0,0.169105463513746,24.0975285507087
49.43,0.946182071695816,0.946182071760818,0.946182071503976,104.603838321141,104.603838321141,41.3200910591335,26.4881302544197,55.8559456052524,22.2597624614684,0,1,0.99992318218557,0,0,0.184145737103352,26.2407675372277
49.44,0.946035287595144,0.946035287660305,0.9460352874028,105.661612050676,105.661612050676,41.6649545132674,27.5666853174863,55.8420845927972,22.2528421403921,0,1,0.999765610345442,0,0,0.187881724609449,26.7731457568464
49.45,0.945898825105746,0.945898825171324,0.945898824913159,105.495302476647,105.495302476647,41.6076159052098,27.4201236339399,55.8288685030921,22.2463103396149,0,1,0.999876685234603,0,0,0.172283380365086,24.5503817020247
49.46,0.945795880092595,0.945795880158211,0.945795879899545,104.42938017142,104.42938017142,41.2551514732291,26.3695366974362,55.8183043832063,22.2415390907772,0,1,1.00004468347309,0,0,0.175181108851109,24.9633080112831
49.47,0.94571476230999,0.945714762375737,0.945714762116608,103.892589709053,103.892589709053,41.0769563552868,25.8453344146292,55.8094069195455,22.237848374878,0,1,1.00009086938804,0,0,0.179026984915761,25.5113453504959
49.48,0.945632573424406,0.945632573490347,0.945632573230776,105.482259112254,105.482259112254,41.5976716258715,27.4477901778455,55.8004075467834,22.234061387625,0,1,0.999775413020146,0,0,0.199230231113262,28.3903079336399
49.49,0.945551980081411,0.945551980147374,0.945551979887156,106.190224671695,106.190224671695,41.8285420114732,28.1689224406655,55.7912270087603,22.2300752222693,0,1,0.99976752267699,0,0,0.182084969663561,25.9471081770574
49.5,0.945492995772422,0.945492995838567,0.945492995577894,105.792134658187,105.792134658187,41.6962391742717,27.7810937689068,55.7837865632256,22.2272543260548,0,1,0.999865842339909,0,0,0.188634149772696,26.8803663426092
49.51,0.945291038525442,0.945291038592774,0.945291038330368,105.112913670153,105.112913670153,41.4693206949777,27.1293524646523,55.7658443583103,22.2177168471901,0,1,1.00000380308604,0,0,0.185467412872289,26.4291063343011
49.52,0.945164326629066,0.945164326694815,0.945164326434289,106.796207042268,106.796207042268,42.0200936113074,28.831033302529,55.7534651526144,22.2117085871242,0,1,0.99971698698123,0,0,0.198850144532243,28.3361455958446
49.53,0.945037926675617,0.945037926741514,0.945037926481326,104.765992124618,104.765992124618,41.3502835541976,26.8192888886373,55.7410244181675,22.2056788178128,0,1,1.00012614367009,0,0,0.185496922495705,26.433311455638
49.54,0.944903405337674,0.944903405404044,0.944903405143436,106.365793933848,106.365793933848,41.8734930574761,28.4384253296089,55.7280708763095,22.1992977279296,0,1,0.999845511705528,0,0,0.187005944988751,26.648347160897
49.55,0.94475023226617,0.944750232332508,0.944750232072035,106.309126047426,106.309126047426,41.8519423431208,28.4034706652232,55.7136709560087,22.1919844261937,0,1,0.99989580153482,0,0,0.183846551297361,26.1981335598739
49.56,0.944611804718855,0.94461180478555,0.944611804524954,105.466035174119,105.466035174119,41.5721487464333,27.5801989208138,55.7004123360153,22.1854239172898,0,1,1.00005463658425,0,0,0.177922346391318,25.3539343607628
49.57,0.944488885105092,0.944488885171667,0.944488884910944,104.291136098962,104.291136098962,41.1835754202884,26.4229056340788,55.6884683721968,22.1797620926867,0,1,1.00018597840643,0,0,0.187057560785462,26.6557024119283
49.58,0.944370126757037,0.944370126824087,0.944370126562846,104.766963590142,104.766963590142,41.3376073901589,26.9160756246462,55.676717312571,22.1741706529253,0,1,1.00009482366741,0,0,0.17157434747752,24.4493445155466
49.59,0.944271998647954,0.944271998715361,0.944271998454472,105.445317741347,105.445317741347,41.5585441542445,27.609133301101,55.6665619669477,22.1696224732986,0,1,0.999930028550595,0,0,0.182586521559796,26.0185793222709
49.6,0.944188102433009,0.944188102499727,0.944188102239176,103.596706988575,103.596706988575,40.9491125481252,25.7736264496281,55.657375867812,22.1657046711354,0,1,1.00025740749518,0,0,0.16356399120476,23.3078687466783
49.61,0.944142399779046,0.944142399846049,0.944142399585437,103.623186185728,103.623186185728,40.956641055345,25.8081333402043,55.651249139033,22.1638037064904,0,1,1.00012697972598,0,0,0.182242290877972,25.9695264501111
49.62,0.944077840699736,0.944077840766857,0.94407784050664,102.909357229984,102.909357229984,40.7205089808317,25.1049479596749,55.6435518677342,22.160857402575,0,1,1.00023538294652,0,0,0.162347665854483,23.1345423842638
49.63,0.944021269411668,0.944021269478633,0.944021269218464,103.446631835503,103.446631835503,40.8957397154658,25.6517273541442,55.6365373615881,22.1583671197705,0,1,1.00007575577464,0,0,0.16084350173849,22.9201989977349
49.64,0.943986399565978,0.943986399632847,0.943986399373023,103.44708109052,103.44708109052,40.8948626080168,25.6590399440725,55.6311236036568,22.1569175427907,0,1,1.00001159392984,0,0,0.171403400990167,24.4249846410989
49.65,0.943946429781808,0.943946429849256,0.943946429588805,102.849272521874,102.849272521874,40.6972679900161,25.0687089136294,55.6253282305063,22.1552353777378,0,1,1.00005984121069,0,0,0.182662554394537,26.0294140012215
49.66,0.94389959671402,0.943899596781011,0.943899596521257,104.338152710123,104.338152710123,41.1853785020502,26.5663329781823,55.618814567623,22.1530051643176,0,1,0.999849409113874,0,0,0.166809371771777,23.7703354774782
49.67,0.943881870311853,0.943881870379016,0.943881870119332,104.175121801309,104.175121801309,41.1310106535323,26.4082873906407,55.6145573789852,22.1522770316828,0,1,0.999859420489218,0,0,0.184509590071923,26.292616585249
49.68,0.943847944648158,0.943847944715526,0.943847944455583,102.907709033448,102.907709033448,40.7133838265201,25.1479372233212,55.6090378854717,22.1507339246553,0,1,1.00009993243816,0,0,0.176282931662338,25.1203177618832
49.69,0.943799022402562,0.943799022469945,0.943799022210176,106.306279429995,106.306279429995,41.8291508183162,28.5554826386237,55.602393817751,22.1484029736203,0,1,0.999521994304939,0,0,0.193021692018773,27.5055911126751
49.7,0.943758691924449,0.943758691991797,0.943758691731941,105.178942954021,105.178942954021,41.4574268192197,27.4363183600454,55.5962352677666,22.1463893262087,0,1,0.999811040675793,0,0,0.196782916159812,28.0415655527732
49.71,0.943722689877758,0.943722689945068,0.943722689685039,105.279817968256,105.279817968256,41.4894627688971,27.5448611851445,55.590397593006,22.1445591901053,0,1,0.999870199684773,0,0,0.188767437085151,26.899359784634
49.72,0.943705927285859,0.94370592735329,0.943705927093192,104.951232627703,104.951232627703,41.3806599171335,27.2214520596614,55.5860625275269,22.1437180405143,0,1,0.999952875151411,0,0,0.190427273862069,27.1358865253448
49.73,0.943652734445036,0.943652734512722,0.94365273425226,107.478906495762,107.478906495762,42.2100828500969,29.7588657707443,55.578984852774,22.141055872244,0,1,0.999563060306714,0,0,0.203746292648996,29.033846702482
49.74,0.943590806810401,0.943590806878011,0.943590806617304,106.531913659419,106.531913659419,41.8972748126052,28.8228899204946,55.5711340798164,22.1378896591081,0,1,0.999850367133647,0,0,0.19502100596579,27.790493350125
49.75,0.943561129524035,0.943561129591355,0.943561129330912,106.356382803708,106.356382803708,41.8385621712029,28.6542507900866,55.5657853830416,22.1363466305797,0,1,0.999924754081112,0,0,0.194736275991779,27.7499193288285
49.76,0.943518830844893,0.94351883091241,0.943518830651471,105.990812760079,105.990812760079,41.7171854081733,28.2971484512462,55.5594845253219,22.1341797835113,0,1,1.00004787356268,0,0,0.17548307586806,25.0063383111985
49.77,0.943500931041679,0.943500931109103,0.94350093084856,104.091582413397,104.091582413397,41.0921557881951,26.4029294777246,55.5552326063167,22.133420329356,0,1,1.00031303243799,0,0,0.175886057639249,25.063763213593
49.78,0.943472568429327,0.943472568497001,0.94347256823642,104.820292450455,104.820292450455,41.3307529129386,27.1377026167345,55.5503351344947,22.1322546992259,0,1,1.00006576694322,0,0,0.19996021219151,28.4943302372902
49.79,0.943423655186646,0.943423655254323,0.943423654993432,105.523560402486,105.523560402486,41.560596307032,27.8501378158256,55.543605916427,22.1298166702332,0,1,1.00000456324436,0,0,0.175761299187536,25.0459851342239
49.8,0.943397017954566,0.943397018022273,0.943397017761693,103.45736026308,103.45736026308,40.8805641178783,25.789890844053,55.5387674642232,22.1287019548034,0,1,1.00029999111982,0,0,0.178097356335726,25.3788732778409
49.81,0.943379139045835,0.943379139113761,0.943379138853817,103.113833484382,103.113833484382,40.7668883265014,25.4512220683033,55.5346006724037,22.1280107436751,0,1,1.00028824190358,0,0,0.168311724837689,23.9844207893707
49.82,0.943339744077685,0.943339744145529,0.94333974388548,102.830024658189,102.830024658189,40.6725296801251,25.1746770617198,55.528946166404,22.1264014300656,0,1,1.00022841791728,0,0,0.174657068080373,24.8886322014531
49.83,0.943296782293487,0.943296782361422,0.943296782101631,103.321174832268,103.321174832268,40.8328145631842,25.6736759836508,55.5229509937034,22.1245478549138,0,1,1.00008312920349,0,0,0.175839162703437,25.0570806852398
49.84,0.943223334761695,0.943223334829896,0.943223334569935,104.541393825735,104.541393825735,41.2322390055656,26.9056124361533,55.5146201404134,22.1211612491682,0,1,0.999862278559295,0,0,0.179113131158701,25.5236211901149
49.85,0.943177502490813,0.943177502558989,0.943177502299211,102.682023987668,102.682023987668,40.619886256014,25.0545449786094,55.5083403178834,22.1191386911749,0,1,1.00016956445567,0,0,0.17897151429501,25.5034407870389
49.86,0.943104026703709,0.94310402677193,0.943104026512153,102.742321516328,102.742321516328,40.6380620609164,25.126557513945,55.4999995757169,22.1157644266666,0,1,1.00015578379455,0,0,0.157182207099304,22.3984645116508
49.87,0.943053818449304,0.943053818517276,0.943053818258001,101.700748369181,101.700748369181,40.2944790843998,24.0934673856145,55.4935760038477,22.1137049797183,0,1,1.00022738805867,0,0,0.167464991229335,23.8637612501803
49.88,0.942976951668702,0.942976951736982,0.942976951477893,102.426037579294,102.426037579294,40.5312086045014,24.8305869004627,55.4851322595378,22.1103184192931,0,1,1.00002739770367,0,0,0.175732673255738,25.0419059389427
49.89,0.942882055361401,0.942882055429829,0.942882055170675,105.315812784462,105.315812784462,41.4790403849774,27.7348155090227,55.4751461826332,22.1058510928059,0,1,0.99955727847169,0,0,0.185954867708771,26.4985686484998
49.9,0.942778302593731,0.942778302662331,0.942778302403412,102.382319233393,102.382319233393,40.5127047155608,24.8169328033744,55.4644274228308,22.1009590071879,0,1,1.00014843591467,0,0,0.167599214428272,23.8828880560288
49.91,0.942678620155003,0.942678620224112,0.942678619964604,103.87220174415,103.87220174415,41.0003763241403,26.321529896582,55.4542446061444,22.0964272414235,0,1,0.999825897557235,0,0,0.190302137991603,27.1180546638034
49.92,0.942554119224842,0.942554119294173,0.94255411903431,104.610297658989,104.610297658989,41.2405018637785,27.077859224374,55.4419647098428,22.0904737247727,0,1,0.999779742784054,0,0,0.182652464371701,26.0279761729674
49.93,0.942426182674336,0.942426182745148,0.942426182484778,103.046558194144,103.046558194144,40.7240211978087,25.5325548390278,55.4295296490789,22.084473706037,0,1,1.00008111880943,0,0,0.176837270009546,25.1993109763603
49.94,0.942280468968516,0.942280469039298,0.942280468778396,105.815911847289,105.815911847289,41.6314715713099,28.3226288775592,55.4157466609469,22.0775363087825,0,1,0.999636213685573,0,0,0.178669283627124,25.4603729168651
49.95,0.942141386515021,0.942141386584015,0.942141386323942,105.141882971231,105.141882971231,41.4072272778508,27.6686068557432,55.4023880535473,22.0708880619401,0,1,0.99982464145838,0,0,0.179884310892005,25.6335143021106
49.96,0.941995711679795,0.941995711749442,0.941995711489133,106.278883632033,106.278883632033,41.778150498753,28.8263175257236,55.3886090614608,22.0639570448482,0,1,0.999654208135164,0,0,0.20022657735526,28.5322872731246
49.97,0.941824787535173,0.941824787605948,0.941824787344664,107.530487249611,107.530487249611,42.1863054759331,30.102078016656,55.3727770314396,22.055632201515,0,1,0.999564884126329,0,0,0.201881216952006,28.7680734156609
49.98,0.941647593830048,0.94164759389979,0.94164759363907,105.775705307653,105.775705307653,41.6062088070977,28.3722304798171,55.3564630836716,22.0470117441639,0,1,1.00001045748679,0,0,0.174980169913448,24.9346742126663
49.99,0.941473043823776,0.941473043894676,0.94147304363356,105.755457131361,105.755457131361,41.5963307871904,28.3760691389526,55.3406321192377,22.0387558731707,0,1,0.99999647709901,0,0,0.179076696943386,25.5184293144325
50,0.941307563330646,0.941307563401472,0.941307563140048,105.555252379626,105.555252379626,41.527460742657,28.1987181902659,55.3255401074684,22.0309940818914,0,1,0.999985205744129,0,0,0.197492094228029,28.1426234274941
50.01,0.941118004257984,0.941118004324308,0.941118004064925,105.673778622452,105.673778622452,41.5629462058073,28.3433002209828,55.308532632449,22.0219457690198,0,1,1.00000860315598,0,0,0.184158053622739,26.2425226412403
50.02,0.940981349027495,0.940981349098562,0.940981348836993,103.622912256665,103.622912256665,40.8862508760966,26.3117030376877,55.2956060043923,22.015603214585,0,1,1.00031065779158,0,0,0.185292099813222,26.4041242233841
50.03,0.940809959727533,0.940809959798441,0.94080995953699,103.601324967031,103.601324967031,40.8760098837053,26.3135931229785,55.2801325333169,22.0075993107353,0,1,1.00027291580083,0,0,0.166373210012785,23.7081824268219
50.04,0.940677272822398,0.940677272892045,0.94067727263105,103.841456014452,103.841456014452,40.9524113368185,26.5723504313552,55.2675945765344,22.0015110065628,0,1,1.00014466604386,0,0,0.169880735680703,24.2080048345001
50.05,0.940562944493006,0.94056294456338,0.940562944302193,102.67235537379,102.67235537379,40.565918757566,25.4195284750356,55.2564603881593,21.9963665105953,0,1,1.00024470515044,0,0,0.181765410998994,25.9015710673566
50.06,0.940428944465471,0.940428944536116,0.940428944275144,102.292993841091,102.292993841091,40.4386918644453,25.0588633254785,55.243860426535,21.9902700890774,0,1,1.00023178436406,0,0,0.182598216231372,26.0202458129704
50.07,0.940676457924417,0.940676457990476,0.940676457733531,103.100379966254,103.100379966254,40.7073688348233,25.8394152708438,55.2590160292393,22.0019486661713,0,1,1.00007285065888,0,0,0.173525565363243,24.7273930642622
50.08,0.941256240647244,0.941256240705688,0.941256240458164,102.847153057403,102.847153057403,40.6325410194176,25.5195361654404,55.2984116410794,22.0292052508828,0,1,1.00010643162011,0,0,0.167603772850299,23.8835376311677
50.09,0.941942541204621,0.941942541272494,0.941942541027364,102.297543851414,102.297543851414,40.4619673093845,24.890213481714,55.3457349394378,22.0615954302619,0,1,1.00014095901195,0,0,0.177028117342489,25.2265067213047
50.1,0.942650529496446,0.942650529555204,0.942650529317184,103.868207295206,103.868207295206,40.9886029994252,26.3787745186445,55.3945474326326,22.0948853439287,0,1,0.999870178512517,0,0,0.180115536660138,25.6664639740697
50.11,0.943359222738595,0.943359222789608,0.943359222557745,103.349480959556,103.349480959556,40.8284968391227,25.7778760391579,55.4433946371387,22.1282102832598,0,1,0.999996233405983,0,0,0.17773642724942,25.3274408830423
50.12,0.944049810837094,0.94404981088687,0.944049810658901,103.690656380966,103.690656380966,40.9507499835356,26.0390418244804,55.4909338814421,22.1606806750435,0,1,0.999978581612679,0,0,0.166414718406016,23.7140973728573
50.13,0.94469954663171,0.944699546678574,0.944699546454427,103.879608473972,103.879608473972,41.0223589537716,26.1527339259808,55.535567763517,22.191306784474,0,1,0.99995664836204,0,0,0.166076502802917,23.6659016494157
50.14,0.945355326445821,0.945355326491278,0.945355326270933,105.443627518378,105.443627518378,41.5460243016256,27.6407683246105,55.5806556072114,22.2222035865558,0,1,0.999699264601389,0,0,0.182638113299795,26.0259311452208
50.15,0.945990236885017,0.945990236925071,0.945990236710233,104.261912886115,104.261912886115,41.1668701295207,26.3857213971108,55.6241279026096,22.2520635863949,0,1,0.99998122069685,0,0,0.17557738788295,25.0197777733204
50.16,0.946596350190477,0.946596350230599,0.946596350017037,104.908782307817,104.908782307817,41.3883333587084,26.962435005403,55.6656529018086,22.2806944006051,0,1,0.999859232248864,0,0,0.193300532764103,27.5453259188846
50.17,0.947154195519164,0.94715419555889,0.947154195347728,104.760512614058,104.760512614058,41.3476597986764,26.7501783752143,55.7034528775155,22.3068813613278,0,1,0.999981825002078,0,0,0.172267513761097,24.5481207109564
50.18,0.947718919741231,0.947718919779989,0.947718919571027,105.196846872523,105.196846872523,41.4992941280864,27.1212571567195,55.7419903645843,22.3335993512194,0,1,0.999883323053371,0,0,0.192473369465503,27.4274551488342
50.19,0.948243431350151,0.948243431386309,0.948243431180512,105.380815008008,105.380815008008,41.5673286312896,27.2450703484494,55.7774461474722,22.3582985120862,0,1,0.999903971816108,0,0,0.192759500412069,27.4682288087199
50.2,0.948759854995432,0.948759855029815,0.948759854826005,105.227733495876,105.227733495876,41.5244624973957,27.0327443921126,55.8123420296901,22.3826470740729,0,1,0.999969183342472,0,0,0.193377852581489,27.5563439928621
50.21,0.949241908159943,0.949241908193812,0.949241907991627,105.328237375241,105.328237375241,41.564403854705,27.0782431872302,55.8446694730646,22.4053247149464,0,1,1.00001503205048,0,0,0.177152867091276,25.2442835605069
50.22,0.949726714613132,0.949726714643086,0.949726714444936,105.411774576736,105.411774576736,41.5988484115163,27.1061210387445,55.8773660677366,22.4282874702549,0,1,0.999980305816695,0,0,0.189046082647513,26.9390667772706
50.23,0.950170428405365,0.95017042843773,0.950170428238756,106.411720752825,106.411720752825,41.9338387964274,28.0556104479854,55.9069251054266,22.449185199413,0,1,0.999849655817784,0,0,0.189291849054215,26.9740884902256
50.24,0.950583080634748,0.950583080666341,0.950583080468616,104.278896691356,104.278896691356,41.2386679725667,25.8759628070021,55.93424138716,22.4686924971935,0,1,1.00025161203969,0,0,0.174966154509664,24.9326770176272
50.25,0.950992424261433,0.950992424292852,0.950992424095953,105.238492853222,105.238492853222,41.5598965521601,26.7889702712361,55.9614188052196,22.4881037767659,0,1,1.00005934246606,0,0,0.168724340727997,24.0432185537395
50.26,0.951417368184422,0.951417368213797,0.951417368019393,105.19829721719,105.19829721719,41.5527647998656,26.7001708460821,55.9898034798417,22.5083228912658,0,1,1.00002355447205,0,0,0.180455396587896,25.7148940137751
50.27,0.951829145611824,0.951829145642283,0.951829145447997,104.861802643299,104.861802643299,41.4480368608418,26.3166878335362,56.0172033645669,22.5279114451956,0,1,1.00005611225767,0,0,0.188913704325487,26.920202866382
50.28,0.952223049741985,0.952223049771339,0.952223049578273,103.2670899318,103.2670899318,40.9294717415869,24.6771688665288,56.0432661363668,22.5466549289048,0,1,1.00032799516939,0,0,0.171802158148009,24.4818075360913
50.29,0.952593216523209,0.952593216552906,0.952593216359806,103.855895757936,103.855895757936,41.1282614351983,25.2237495838878,56.0677399708961,22.5644062031523,0,1,1.00013653861191,0,0,0.179995532643341,25.6493634016761
50.3,0.952955755703864,0.952955755732203,0.952955755540368,105.704684520503,105.704684520503,41.741021238989,27.031652056148,56.0914446155942,22.581587848761,0,1,0.999837915558246,0,0,0.175779595893697,25.0485924148518
50.31,0.953299807027385,0.953299807055627,0.953299806864413,105.532011781268,105.532011781268,41.6890725219448,26.8203115752524,56.1137834094135,22.5979167966025,0,1,0.999892761259746,0,0,0.18250493112418,26.0069526851956
50.32,0.953660517318676,0.953660517346852,0.953660517156273,104.252204192925,104.252204192925,41.2734925197552,25.4997397430856,56.1373838401638,22.6150806096754,0,1,1.00012680136793,0,0,0.178732938357488,25.469443715942
50.33,0.954008431617126,0.954008431642005,0.954008431454211,105.498450711097,105.498450711097,41.6879912962767,26.7067561098947,56.1600644433138,22.6316301578883,0,1,0.999902567664284,0,0,0.18315646573368,26.0997963670494
50.34,0.954346023362831,0.954346023391358,0.954346023201228,102.332743380397,102.332743380397,40.6521953041586,23.5029959019813,56.1819903936137,22.6477570848024,0,1,1.00045728495119,0,0,0.160138238684293,22.8196990125118
50.35,0.95469557198578,0.954695572012799,0.954695571823729,103.829520783901,103.829520783901,41.1491144703998,24.9599092342934,56.2050105234938,22.6646010261133,0,1,1.00008543060023,0,0,0.170024019783674,24.2284228191736
50.36,0.955040116821319,0.955040116847195,0.955040116659246,104.591747573224,104.591747573224,41.4044934239193,25.6831022199409,56.227537838022,22.6811075152613,0,1,0.999916455977358,0,0,0.184583516215081,26.3031510606491
50.37,0.955385805165114,0.955385805192396,0.955385805003733,104.808945466694,104.808945466694,41.4807097586794,25.8614474927552,56.2499814714486,22.6975165024905,0,1,0.999932722898304,0,0,0.175918057617331,25.0683232104696
50.38,0.955708350904432,0.955708350930499,0.955708350742378,107.040444930596,107.040444930596,42.2186294418108,28.056967356237,56.2706970754935,22.7127804988656,0,1,0.999593048729345,0,0,0.188278650469324,26.8297076918787
50.39,0.956056709911741,0.956056709937535,0.956056709749907,104.150734647599,104.150734647599,41.2736796953123,25.1281977359068,56.2932618118091,22.7292750998835,0,1,1.00018614890745,0,0,0.168076982224555,23.950969966999
50.4,0.956409338876675,0.956409338903587,0.956409338715313,106.932736195289,106.932736195289,42.1930376789574,27.8703164972431,56.3163369754783,22.746082722568,0,1,0.999672317062129,0,0,0.190990183141031,27.2161010975969
50.41,0.955894656291431,0.955894656320712,0.955894656131263,107.021900232136,107.021900232136,42.2137483171213,28.0255182777777,56.2749666633044,22.7214152910537,0,1,0.999728669108429,0,0,0.198008096147963,28.2161537010847
50.42,0.955435343416165,0.955435343450136,0.955435343251086,107.748384162427,107.748384162427,42.444786354439,28.8114272658795,56.2376512088129,22.6993056877348,0,1,0.999709406919526,0,0,0.191991826033854,27.3588352098242
50.43,0.954977763574675,0.954977763610149,0.954977763406611,106.825259898379,106.825259898379,42.1336700204284,27.9473555331833,56.2005422144552,22.6773621507404,0,1,0.999928910514403,0,0,0.19027777100016,27.1145823675228
50.44,0.95450775939953,0.954507759442746,0.954507759229883,106.733408921238,106.733408921238,42.0955880058274,27.9160721040411,56.162523256697,22.6548135604997,0,1,0.99999666416057,0,0,0.173998773220302,24.794825183893
50.45,0.954055164364041,0.954055164407696,0.95405516419277,105.987037853217,105.987037853217,41.8427018175019,27.2276794674953,56.1260340700517,22.63332431567,0,1,1.00005765921897,0,0,0.19335516611488,27.5531111713704
50.46,0.95360692452702,0.953606924571654,0.953606924353318,105.0937915189,105.0937915189,41.5415912172131,26.3920308832962,56.0897931913757,22.6119674442281,0,1,1.00020033475164,0,0,0.183300941280579,26.1203841324825
50.47,0.953188860032747,0.953188860081821,0.953188859857755,105.523848814218,105.523848814218,41.6759246662989,26.8758110241586,56.0559016595214,22.5921361305379,0,1,1.00005944417406,0,0,0.192867445290388,27.4836109538803
50.48,0.952765877852316,0.952765877901292,0.952765877675756,106.290394412314,106.290394412314,41.9207420605676,27.6970136254022,56.0214807360439,22.5719000508678,0,1,0.999960523415077,0,0,0.178979235393221,25.5045410435341
50.49,0.952342329414083,0.952342329464334,0.952342329235799,105.347404445325,105.347404445325,41.6036731038945,26.8085779084898,55.9870998612732,22.5517266755623,0,1,1.00012803912876,0,0,0.167273559269557,23.8364821959119
50.5,0.951959046584854,0.951959046636404,0.951959046405344,104.937721539201,104.937721539201,41.4625482488354,26.4483202966772,55.9558230376468,22.533578204877,0,1,1.00014498578674,0,0,0.164751034709165,23.4770224460561
50.51,0.951634983770602,0.951634983824446,0.951634983590311,102.924819548804,102.924819548804,40.7954261673742,24.4773384026907,55.9290705030611,22.518410643052,0,1,1.00037997960547,0,0,0.169748205382388,24.1891192669903
50.52,0.951302113538404,0.951302113592886,0.951302113356995,102.350223970331,102.350223970331,40.6009246346602,23.9456656800701,55.9017083460663,22.5028499441943,0,1,1.00036208096465,0,0,0.165151710260086,23.5341187120622
50.53,0.950997861980249,0.950997862035167,0.950997861797843,103.313217419018,103.313217419018,40.9122405306906,24.9481869966934,55.876426367646,22.488604054679,0,1,1.00010561282093,0,0,0.165240584424532,23.5467832804958
50.54,0.950731795325699,0.950731795383216,0.950731795142722,103.048246180047,103.048246180047,40.820521704192,24.7182301951055,55.8538915486948,22.4761244362466,0,1,1.00011090571138,0,0,0.160017433261022,22.8024842396957
50.55,0.950469545078064,0.950469545134635,0.950469544894307,103.908233187537,103.908233187537,41.0986131291038,25.612819742814,55.8316191401518,22.463794304571,0,1,0.999932348158271,0,0,0.159891011250949,22.7844691032603
50.56,0.95022484570359,0.950224845761391,0.950224845519201,102.908768079394,102.908768079394,40.7658214696125,24.6456707802949,55.8107093159237,22.4523879831754,0,1,1.00004816792871,0,0,0.174169425714413,24.8191431643039
50.57,0.949989811762117,0.94998981182013,0.949989811576699,103.85143284081,103.85143284081,41.0714907296118,25.6198059155132,55.7903581768634,22.4412687484329,0,1,0.999905659350132,0,0,0.164245410282768,23.4049709652944
50.58,0.949789817269971,0.949789817331271,0.949789817084164,102.632408349575,102.632408349575,40.6672135653081,24.4277912376468,55.7726855164925,22.4319315954355,0,1,1.00009005113869,0,0,0.167244636401341,23.8323606871911
50.59,0.949593980128995,0.949593980187634,0.949593979942462,102.727493817785,102.727493817785,40.6949296585397,24.5493767518821,55.7553298002643,22.4227872656388,0,1,1.00003921392874,0,0,0.167229915048362,23.8302628943916
50.6,0.949395680739361,0.949395680799114,0.949395680552416,104.649142176759,104.649142176759,41.3229605932496,26.4979169571476,55.737757190699,22.4134680289128,0,1,0.999685809240478,0,0,0.187476862586405,26.7154529185627
50.61,0.949192501909128,0.949192501972186,0.949192501721598,104.397021935224,104.397021935224,41.2363752551794,26.2737646452625,55.719566165356,22.4036911246051,0,1,0.999849347584375,0,0,0.167478446456641,23.8656786200713
50.62,0.949013618942804,0.949013619003937,0.949013618755466,104.225400717415,104.225400717415,41.1766755430266,26.1267392316461,55.7033887702265,22.3952727155426,0,1,0.999868860197755,0,0,0.183687866880059,26.1755210304084
50.63,0.948829280846384,0.94882928090718,0.948829280657876,106.258064540039,106.258064540039,41.8413595346081,28.1850692157262,55.6866183107368,22.3863770135764,0,1,0.999598443102856,0,0,0.184398515303007,26.2767884306785
50.64,0.948647994738117,0.9486479947987,0.948647994548825,106.206351589793,106.206351589793,41.8209927595945,28.1586170054531,55.6700839245414,22.3776506597982,0,1,0.999680699414482,0,0,0.199471454824133,28.4246823124389
50.65,0.948446996851974,0.948446996914201,0.948446996661958,105.940207927856,105.940207927856,41.7298140729496,27.9203595285627,55.6519823496024,22.367866049691,0,1,0.999858712193343,0,0,0.179652428649048,25.6004710824893
50.66,0.948261382384387,0.948261382446101,0.94826138219413,107.490748768602,107.490748768602,42.2360198540231,29.4966790520585,55.6351586786312,22.3589110379123,0,1,0.999632414943289,0,0,0.194316964490305,27.6901674398684
50.67,0.948078467817655,0.948078467879393,0.948078467626898,107.060668935941,107.060668935941,42.0912494599428,29.092214011021,55.618445058407,22.350009866513,0,1,0.999802162286453,0,0,0.194568992609131,27.7260814468012
50.68,0.947905884176926,0.947905884238566,0.94790588398623,105.821619054337,105.821619054337,41.6807703488079,27.8772990846677,55.6026108349907,22.3417091346782,0,1,1.00005167914423,0,0,0.193736946747509,27.6075149115201
50.69,0.947730863955403,0.947730864015994,0.947730863764595,105.992808995207,105.992808995207,41.7337780076372,28.0729263549622,55.5866082250239,22.3332744152213,0,1,1.00005522339379,0,0,0.178469363294811,25.4318842695106
50.7,0.947576663125709,0.947576663189429,0.947576662934746,105.709694689721,105.709694689721,41.6378156045012,27.8114701083728,55.5722716134368,22.3259529679118,0,1,1.00007588235418,0,0,0.181496072278777,25.8631902997258
50.71,0.947387297250634,0.947387297313123,0.947387297059022,105.758974870577,105.758974870577,41.6505589151891,27.8866988212939,55.5553356791987,22.3169403700847,0,1,1.00006187315984,0,0,0.175268234673205,24.9757234409316
50.72,0.947234065138131,0.947234065201726,0.947234064946098,103.174187352482,103.174187352482,40.7981275229703,25.3231045439393,55.5412372358415,22.3098455727017,0,1,1.0004270178427,0,0,0.175537556708483,25.0141018309588
