t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
50.73,0.947096105814382,0.947096105878378,0.947096105623168,104.632133809168,104.632133809168,41.2747178865747,26.8003948712011,55.5282874282655,22.3034515097015,0,1,1.00008043615696,0,0,0.181626121705629,25.8817223430522
50.74,0.946931514503248,0.946931514566615,0.946931514311696,104.185340323069,104.185340323069,41.1248124830979,26.3763820754009,55.513256715492,22.2957015321765,0,1,1.00015123519491,0,0,0.16890881269379,24.069505808865
50.75,0.94678607304002,0.946786073103982,0.946786072848573,104.353312073495,104.353312073495,41.1773000106691,26.5645358472269,55.499782024625,22.2889942016434,0,1,1.00003869205424,0,0,0.186452352226466,26.5694601922714
50.76,0.946617356429074,0.946617356494778,0.946617356237237,103.86552402054,103.86552402054,41.013867739309,26.0999332087708,55.4844952690252,22.2810955427443,0,1,1.00010810430531,0,0,0.183716816695969,26.1796463791756
50.77,0.946428819178358,0.946428819242962,0.946428818987315,104.213483818162,104.213483818162,41.1248278950637,26.4734693097283,55.4677610345411,22.2722534738921,0,1,1.00003208142277,0,0,0.181073797843278,25.8030161926672
50.78,0.946257141557769,0.946257141621827,0.946257141366358,102.438761776563,102.438761776563,40.5383712746224,24.722146471958,55.4523223272752,22.2642929773302,0,1,1.00030370251295,0,0,0.172677409224527,24.606530814495
50.79,0.946083659924381,0.946083659991028,0.946083659731991,102.771101836534,102.771101836534,40.6444633817016,25.077955592278,55.4368383751206,22.2563078691353,0,1,1.00016512843663,0,0,0.173106623788738,24.6676938898951
50.8,0.945908222827183,0.945908222891729,0.945908222635887,101.59297422867,101.59297422867,40.2540605578025,23.9235041283453,55.4212123183134,22.2482577820116,0,1,1.00030101075986,0,0,0.167510816882656,23.8702914057784
50.81,0.945715816339317,0.945715816404906,0.945715816148106,103.152281223254,103.152281223254,40.7631347404472,25.5086606251631,55.4042924219186,22.2393281761723,0,1,0.999987203538403,0,0,0.162302001898235,23.1280352704985
50.82,0.945532857880901,0.945532857947079,0.945532857690092,103.017107305181,103.017107305181,40.7154139230973,25.3981130683546,55.3880950903453,22.2308991464814,0,1,0.999956541351998,0,0,0.179778215089696,25.6183956502817
50.83,0.945358741629146,0.945358741693881,0.945358741439065,102.764512217278,102.764512217278,40.6292106416654,25.1692853702144,55.372437756485,22.2227890905786,0,1,1.0000030474801,0,0,0.179005038499029,25.5082179861116
50.84,0.945174180483808,0.945174180549664,0.945174180292995,104.2855452423,104.2855452423,41.1257917627709,26.7155147908971,55.3559405108455,22.2140899405574,0,1,0.999770932112669,0,0,0.178756836262119,25.472849167352
50.85,0.944974454212192,0.944974454279253,0.944974454021733,104.337886046916,104.337886046916,41.1393983815099,26.7949194935722,55.3383050975529,22.204661455791,0,1,0.999805747964639,0,0,0.184638336631402,26.3109629699748
50.86,0.944761398710706,0.944761398773907,0.944761398522143,105.715745625884,105.715745625884,41.5884533301876,28.2016659736572,55.3195956741788,22.1944839780483,0,1,0.999651106369862,0,0,0.18431553357441,26.2649635343535
50.87,0.944544354182328,0.944544354247943,0.944544353991175,106.534113744964,106.534113744964,41.8535482831873,29.0494290987244,55.3005829352282,22.1841017110111,0,1,0.999590461754524,0,0,0.198235111535142,28.2485033937578
50.88,0.944307068258871,0.944307068325222,0.944307068067974,104.16182161746,104.16182161746,41.0696098895188,26.708980575248,55.2800689958021,22.1727720464096,0,1,1.00010004448295,0,0,0.180454552023784,25.7147736633892
50.89,0.944092676281061,0.9440926763481,0.944092676090447,103.509328106385,103.509328106385,40.851348794374,26.0851199326721,55.2614775596982,22.1627306140146,0,1,1.00017471575577,0,0,0.178500766890161,25.4363592818479
50.9,0.943858521364387,0.943858521431688,0.943858521173869,105.507136402398,105.507136402398,41.5038782292939,28.1141140303038,55.2413706509535,22.1516517211411,0,1,0.999828482987499,0,0,0.177934108020698,25.3556103929494
50.91,0.943646062532553,0.943646062598814,0.943646062342077,104.198004049061,104.198004049061,41.0698157055164,26.8334235482488,55.2228997710539,22.1416807297583,0,1,1.0000419989439,0,0,0.188726206147284,26.893484375988
50.92,0.943392915601088,0.94339291566875,0.943392915410464,105.566491456321,105.566491456321,41.5151976420566,28.2354562034825,55.2013685095503,22.1296667432884,0,1,0.9998367966614,0,0,0.185247648060871,26.3977898486741
50.93,0.94316037136759,0.943160371433675,0.943160371178156,103.868455832881,103.868455832881,40.953004580003,26.5682500743397,55.1814485592829,22.1187571992584,0,1,1.00011862837294,0,0,0.192331887778974,27.4072940085038
50.94,0.942941637086693,0.942941637154114,0.942941636896632,102.706861764724,102.706861764724,40.5673418228629,25.4358444641844,55.1625323132099,22.1084849873297,0,1,1.00031555976902,0,0,0.169467018886616,24.1490501913427
50.95,0.942730681718482,0.942730681786726,0.942730681528767,103.03377661159,103.03377661159,40.6710960445317,25.7906078221989,55.1444004193129,22.0987683700778,0,1,1.00014426510416,0,0,0.183387866653102,26.1327709980671
50.96,0.942508378561686,0.94250837862994,0.942508378371869,103.954486376398,103.954486376398,40.9698084833157,26.7408664647521,55.125270561568,22.088349350078,0,1,0.99997033022069,0,0,0.181831953433654,25.9110533642957
50.97,0.942300499610483,0.942300499677854,0.942300499421411,102.896305431239,102.896305431239,40.6183160340359,25.7104581486244,55.1072036645959,22.0786436180187,0,1,1.00014218114717,0,0,0.177513439545952,25.2956651352982
50.98,0.942082562599545,0.942082562666945,0.942082562410066,102.887774497356,102.887774497356,40.6116877489304,25.7307865882456,55.0884714826972,22.068516426413,0,1,1.00009780128015,0,0,0.178600679347567,25.4505968070283
50.99,0.941941911808048,0.941941911869765,0.941941911619018,103.758084126424,103.758084126424,40.8950919476673,26.6207944718184,55.0753226547691,22.0619669998369,0,1,0.999925978312761,0,0,0.184213721555206,26.2504553216168
51,0.941805951831031,0.941805951899773,0.941805951640168,102.471083903406,102.471083903406,40.4694692096869,25.3531318729265,55.0623960286349,22.0555560018447,0,1,1.00018996937044,0,0,0.159349067094119,22.707242060912
51.01,0.941682046469781,0.94168204653283,0.94168204628438,100.92868352898,100.92868352898,39.960154809598,23.8280223684075,55.0506527512658,22.0500084093068,0,1,1.00034254587731,0,0,0.164611653365464,23.4571606045786
51.02,0.941617349969797,0.941617350038161,0.941617349779497,101.919142328079,101.919142328079,40.284254607497,24.8287072538426,55.0432177654096,22.0472173088271,0,1,1.00006174179782,0,0,0.179162570800033,25.5306663390048
51.03,0.941534360179274,0.941534360248402,0.941534359989326,103.043318214285,103.043318214285,40.6519668859304,25.9658020595617,55.0341929196899,22.0433232350332,0,1,0.999897820295833,0,0,0.168127733321123,23.95820199826
51.04,0.941469226795759,0.941469226861681,0.941469226607066,102.492656471482,102.492656471482,40.4694793981754,25.425740268344,55.0265489639431,22.0403672391944,0,1,0.999979490367578,0,0,0.176125784182665,25.0979242460298
51.05,0.941390286015861,0.941390286083698,0.94139028582537,104.167158396579,104.167158396579,41.0181352073816,27.1126961458119,55.0178119659005,22.0366502848665,0,1,0.999709965352317,0,0,0.185686082829726,26.460266803236
51.06,0.941312242744325,0.941312242813339,0.941312242553902,103.074505546117,103.074505546117,40.657275223442,26.0324576017961,55.0090893623121,22.0329585820092,0,1,0.999948293297815,0,0,0.187379251247324,26.7015433027437
51.07,0.941219720988064,0.94121972105766,0.941219720797474,103.168119275757,103.168119275757,40.6860951738958,26.1402791823767,54.9992921263993,22.0285479669807,0,1,0.999981823856544,0,0,0.173613041570792,24.7398584238378
51.08,0.941125181258969,0.941125181327038,0.941125181068904,105.059513561399,105.059513561399,41.3057912985013,28.0460937516331,54.9893769507498,22.0240428590158,0,1,0.999675147437238,0,0,0.184954665884571,26.3560398885514
51.09,0.941011451181615,0.94101145125129,0.941011450990454,104.66183621333,104.66183621333,41.1727772781354,27.6654292314399,54.9779040726841,22.0185029092062,0,1,0.99985301455702,0,0,0.170510253091188,24.2977110654943
51.1,0.940938219491094,0.940938219561154,0.940938219299994,102.918809301567,102.918809301567,40.5982470458315,25.9340449295506,54.9696381588941,22.0151262131226,0,1,1.00012292984689,0,0,0.181495135274596,25.8630567766299
51.11,0.940870793266513,0.940870793336243,0.940870793074897,104.826573924385,104.826573924385,41.223750901148,27.8528827173403,54.961754266762,22.011936940283,0,1,0.999772531596549,0,0,0.198267191921453,28.2530748488071
51.12,0.940783150462362,0.940783150532505,0.940783150270914,104.012079096984,104.012079096984,40.9541368308104,27.0522599738512,54.9521915373722,22.0076275857609,0,1,1.00001368167653,0,0,0.176218446555737,25.1111286341925
51.13,0.940716268104818,0.940716268174706,0.940716267913143,103.41174135387,103.41174135387,40.7552880538156,26.4628136185281,54.9443960316365,22.0045317037052,0,1,1.00007622082127,0,0,0.186647653591435,26.5972906367795
51.14,0.940632778202231,0.940632778272085,0.940632778010357,105.603402331536,105.603402331536,41.4738297023195,28.6677315704961,54.935219487653,22.0004512733864,0,1,0.999742082120328,0,0,0.182770449311372,26.0447890268705
51.15,0.940591368727809,0.940591368795505,0.94059136853796,104.466784073178,104.466784073178,41.0990795323257,27.539159981502,54.9291731725635,21.9984509191124,0,1,0.999952269404892,0,0,0.196758157649684,28.03803746508
51.16,0.940519568188214,0.940519568258188,0.940519567995691,104.903345992286,104.903345992286,41.2409321074601,27.9875276096742,54.9208681829789,21.9949501996326,0,1,0.999913083656094,0,0,0.196140222026804,27.9499816388196
51.17,0.940469141094289,0.940469141163919,0.940469140901865,103.656160883837,103.656160883837,40.8297056018678,26.7494491857443,54.9141809584402,21.9925307396528,0,1,1.00013686346401,0,0,0.194920090242176,27.7761128595101
51.18,0.940428509366147,0.940428509434358,0.940428509174977,104.190023952303,104.190023952303,41.0040281141725,27.2912837182474,54.9081999677477,21.9905402663081,0,1,1.00005267792384,0,0,0.185510566505236,26.4352557269961
51.19,0.94041641845659,0.940416418526254,0.940416418263782,102.620736107236,102.620736107236,40.4875453835624,25.7262688281829,54.9044249970063,21.9900422820469,0,1,1.00027412605457,0,0,0.187414080964678,26.7065065374666
51.2,0.940432502472318,0.940432502541543,0.940432502279683,102.365166521849,102.365166521849,40.4033004351291,25.4715254690173,54.9027424454419,21.9908986073898,0,1,1.00024829030456,0,0,0.186865679025506,26.6283592611346
51.21,0.940434272262175,0.940434272331754,0.940434272069215,102.256268452927,102.256268452927,40.3670310292178,25.3652902673403,54.8999545893581,21.9910235962287,0,1,1.0002410247495,0,0,0.169739093947376,24.187820887501
51.22,0.940453448108518,0.940453448178888,0.94045344791431,102.339978463567,102.339978463567,40.3943461925908,25.4494783345919,54.8984828798009,21.9920172491744,0,1,1.00017733031982,0,0,0.16072133604389,22.9027903862544
51.23,0.94049539648149,0.940495396550569,0.940495396288691,101.972815294746,101.972815294746,40.2738380035351,25.0798550073761,54.8987685637643,21.9941917236053,0,1,1.00014384629158,0,0,0.174061302213053,24.80373556536
51.24,0.940548760015052,0.940548760084207,0.94054875982226,103.166516162162,103.166516162162,40.6665033603388,26.270009773439,54.8997472811351,21.9967591075876,0,1,0.999911432693366,0,0,0.17974370187058,25.6134775165577
51.25,0.940604836037416,0.940604836106638,0.9406048358445,103.26162531813,103.26162531813,40.6980955269117,26.361454367605,54.9008098250314,21.9993611254934,0,1,0.999929422014901,0,0,0.175259274599951,24.9744466304931
51.26,0.94069223206193,0.940692232130261,0.940692231871035,102.091598689988,102.091598689988,40.3143635360506,25.1837648481538,54.9042673343518,22.0035665074822,0,1,1.00010057333207,0,0,0.184588305907878,26.3038335918726
51.27,0.941251375002692,0.941251375071679,0.941251374810399,101.361451168326,101.361451168326,40.0823816294195,24.3897523816407,54.9418831901776,22.0298155965079,0,1,1.00024323638327,0,0,0.162592587424645,23.1694437080119
51.28,0.942093268667554,0.942093268729479,0.942093268478829,100.663356851268,100.663356851268,39.8652840186925,23.5936490583388,55.0002025317032,22.0695052612257,0,1,1.00029284990679,0,0,0.159799579120963,22.7714400247373
51.29,0.942966936584633,0.942966936641296,0.942966936399213,102.557577784307,102.557577784307,40.5007380061318,25.3859522413436,55.0609063861434,22.11071915682,0,1,0.999886918392603,0,0,0.182265282170743,25.9728027093309
51.3,0.943807933867426,0.943807933920829,0.94380793368286,104.740339995972,104.740339995972,41.2304628958841,27.4713072787983,55.1189373710852,22.1500953460881,0,1,0.999619041505779,0,0,0.176176855367562,25.1052018898776
51.31,0.94452028852927,0.944520288580119,0.944520288348438,103.407583203063,103.407583203063,40.8027498369328,26.0563430202907,55.1677016744197,22.1835385083522,0,1,0.999935129840764,0,0,0.172668382377887,24.605244488849
51.32,0.945251884928395,0.945251884977562,0.945251884748462,105.947331260089,105.947331260089,41.6481810350633,28.5114391939489,55.2179715858873,22.2179204802526,0,1,0.999528669455277,0,0,0.197535115051928,28.1487538948997
51.33,0.945947984725486,0.945947984771457,0.945947984546685,106.795649795509,106.795649795509,41.937071905437,29.2797998233212,55.2654303353283,22.2504196368597,0,1,0.99954697067991,0,0,0.199421088090258,28.4175050528618
51.34,0.946609626954919,0.946609626998703,0.946609626778117,106.728429206186,106.728429206186,41.9245127686544,29.1367536534122,55.3103838135182,22.2812917392552,0,1,0.999721372153438,0,0,0.190844367044745,27.1953223038761
51.35,0.947271048873101,0.947271048912959,0.947271048698408,104.516512050355,104.516512050355,41.207072579712,26.8485956755531,55.3555414766713,22.3123748981305,0,1,1.00016460696339,0,0,0.182748050561924,26.0415972050742
51.36,0.947918737571833,0.947918737611274,0.947918737394735,105.235214483087,105.235214483087,41.4527095736157,27.4923863617953,55.3998845885292,22.3429435327625,0,1,1.00000945680271,0,0,0.193096910821752,27.5163097920997
51.37,0.948553085891638,0.94855308592843,0.948553085719472,104.873054796221,104.873054796221,41.3428542860467,27.0571318380038,55.4431416886114,22.3727812696053,0,1,1.0001262482815,0,0,0.173359438397178,24.7037199715979
51.38,0.94915423996048,0.949154239995973,0.949154239789364,107.427842426036,107.427842426036,42.1912732857985,29.5425869493083,55.4841153328028,22.4011401439245,0,1,0.999666076263316,0,0,0.198677919200594,28.3116034860847
51.39,0.949746211053084,0.949746211085744,0.949746210883615,105.194451399188,105.194451399188,41.4657155763145,27.2412618714132,55.5242420232643,22.4289475045107,0,1,1.00015965487337,0,0,0.176313952032444,25.1247381646232
51.4,0.950327483107565,0.950327483140157,0.950327482937126,104.72775650891,104.72775650891,41.3207548052444,26.7072735102804,55.563931404485,22.4565515941451,0,1,1.00016971261928,0,0,0.189433558335062,26.9942820627463
51.41,0.95087541109616,0.950875411127424,0.950875410928403,105.342541384152,105.342541384152,41.5307208364819,27.2590142880353,55.6010706724341,22.4824564236827,0,1,1.00006901871701,0,0,0.181011599609714,25.7941529443842
51.42,0.951421121729952,0.951421121759641,0.951421121563226,103.760173548279,103.760173548279,41.0185065992053,25.6136526614371,55.6381448249183,22.5083760619238,0,1,1.00032015826071,0,0,0.170755425359396,24.332648113714
51.43,0.951943380036827,0.95194338006565,0.951943379872876,104.595073172303,104.595073172303,41.3004750499348,26.3881751395205,55.6736238189569,22.5332742138258,0,1,1.00009648587492,0,0,0.179412367338331,25.5662623457122
51.44,0.95243357032961,0.952433570358254,0.952433570164876,103.805707261256,103.805707261256,41.0480610374538,25.5424496909455,55.7066651366438,22.5565924336667,0,1,1.00022295296783,0,0,0.167098013131309,23.8114668712115
51.45,0.952933938076411,0.952933938103626,0.952933937912077,105.524470324636,105.524470324636,41.6202033947031,27.2034844202979,55.7405399246297,22.5804459797088,0,1,0.999871365330994,0,0,0.183818112893496,26.1940810873231
51.46,0.953390460695271,0.953390460721765,0.953390460531768,105.363207351995,105.363207351995,41.5736992460622,26.9900923868585,55.7710317228545,22.6020832422816,0,1,0.999946751455511,0,0,0.179916890325066,25.6381568713219
51.47,0.953842035002437,0.953842035028949,0.953842034837946,104.468460615953,104.468460615953,41.286044883333,26.043716723331,55.8012065573752,22.6235373352467,0,1,1.00012907390912,0,0,0.166908231368972,23.7844229700785
51.48,0.954276820793013,0.954276820819126,0.954276820630251,103.898760028316,103.898760028316,41.1049996254359,25.4241526617539,55.8302844873294,22.6443228792331,0,1,1.0001879043274,0,0,0.162482634670938,23.1537754406087
51.49,0.954695615566427,0.954695615592287,0.954695615404393,103.322109723256,103.322109723256,40.921442697435,24.7994010689792,55.8582721028287,22.6644365514483,0,1,1.00021464846412,0,0,0.164786609844546,23.4820919028478
51.5,0.955114544533502,0.95511454455874,0.955114544372395,104.231282502583,104.231282502583,41.2262402813027,25.6605809559363,55.8862125453753,22.6844890012709,0,1,1.00002085132649,0,0,0.16374123679435,23.3331262431948
51.51,0.955495328904227,0.955495328928263,0.955495328740475,104.018234200698,104.018234200698,41.1616025416039,25.4040634643334,55.9113866951607,22.7027840412035,0,1,1.000009600528,0,0,0.17878134305851,25.4763413858377
51.52,0.955855319131484,0.955855319156259,0.955855318971115,105.380052703329,105.380052703329,41.6142416794598,26.7252504590496,55.9348788201037,22.719923424176,0,1,0.999805677485406,0,0,0.180001251891656,25.650178394561
51.53,0.956188745242902,0.956188745266975,0.956188745083042,105.659711692801,105.659711692801,41.7107749456651,26.9675495551257,55.9563832271468,22.7357789105289,0,1,0.999802951299698,0,0,0.188032785048879,26.7946718694652
51.54,0.956494361201894,0.956494361226113,0.956494361040029,104.525995625884,104.525995625884,41.3423146499884,25.7999219000366,55.9757931564516,22.7502805693957,0,1,1.00006852516339,0,0,0.172264183849112,24.5476461984985
51.55,0.956786523683057,0.956786523707722,0.956786523523019,106.083045974055,106.083045974055,41.8580691171472,27.3246195312252,55.9942683473766,22.7641580954531,0,1,0.999824057880559,0,0,0.169589923710562,24.1665641287551
51.56,0.957043443366418,0.957043443390865,0.957043443206424,108.0715644094,108.0715644094,42.5150911294573,29.2851036832732,56.0101308845122,22.776329841615,0,1,0.999506489611704,0,0,0.199725822295754,28.460929677145
51.57,0.957296938123669,0.957296938147258,0.957296937963998,106.317589146429,106.317589146429,41.941934225938,27.5037265731097,56.025609892834,22.7882526804853,0,1,0.999913679121283,0,0,0.201196328799589,28.6704768539414
51.58,0.95748885523003,0.957488855253933,0.957488855067938,107.683602839417,107.683602839417,42.3932995939338,28.8499826126354,56.0364905871465,22.7971296396348,0,1,0.999793555651735,0,0,0.181728498912733,25.8963110950645
51.59,0.957712214862324,0.957712214885984,0.957712214702822,105.851672633931,105.851672633931,41.7940788874428,26.9941008950233,56.0498633933907,22.8077083455167,0,1,1.0001409480364,0,0,0.175715555599372,25.0394666729105
51.6,0.957901878427035,0.957901878450404,0.957901878267321,107.535867575779,107.535867575779,42.3500492181684,28.6583077674069,56.0608423591042,22.8167174492675,0,1,0.999823587128521,0,0,0.190370824021842,27.1278424231126
51.61,0.957351044678096,0.95735104470522,0.957351044514172,106.288136993728,106.288136993728,41.9308846534381,27.4805491276593,56.017195885937,22.7903919801313,0,1,1.00004216240953,0,0,0.196169080857723,27.9540940222255
51.62,0.956784944189577,0.956784944221291,0.956784944025904,105.139625112301,105.139625112301,41.544105478946,26.4037926137669,55.9724698547982,22.7633626437354,0,1,1.00024424722696,0,0,0.177671349541731,25.3181673096967
51.63,0.956234464445722,0.956234464481428,0.956234464279221,103.809601166332,103.809601166332,41.097951918001,25.1432488191331,55.9290887350709,22.7372636121284,0,1,1.00038930715444,0,0,0.167766102258154,23.9066695717869
51.64,0.955672185838004,0.955672185876977,0.95567218567003,103.116447859991,103.116447859991,40.8609737952724,24.5207685304676,55.8849636833402,22.7107156461828,0,1,1.00037828177818,0,0,0.164938310689903,23.5037092733112
51.65,0.955101272984001,0.955101273026047,0.955101272813709,104.538071748616,104.538071748616,41.3189451566273,26.0142262494662,55.8401592312135,22.6836862679367,0,1,1.00004130750401,0,0,0.166581703720196,23.7378927801279
51.66,0.954534488981634,0.954534489026595,0.95453448881001,103.725812510471,103.725812510471,41.0427480034171,25.2732071433677,55.7956927518729,22.6569126152302,0,1,1.0000980317808,0,0,0.181603830983189,25.8785459151044
51.67,0.953967201647823,0.953967201695047,0.953967201474521,103.498527898641,103.498527898641,40.9587991802376,25.1173715062051,55.7511201003742,22.6300362920616,0,1,1.00010499997284,0,0,0.176903551304774,25.2087560609303
51.68,0.953430444812582,0.953430444861896,0.953430444639029,102.344298674401,102.344298674401,40.5706625047619,24.0307776724052,55.7088466473327,22.6046743546633,0,1,1.00025882271323,0,0,0.166139415729211,23.6748667414125
51.69,0.95289376463844,0.952893764689554,0.952893764463844,101.596677090236,101.596677090236,40.3161957090423,23.3505887861392,55.6666807103803,22.5794075937169,0,1,1.00030366015149,0,0,0.155658220490161,22.1812964198479
51.7,0.952391215413609,0.952391215466449,0.952391215236963,102.902335795934,102.902335795934,40.7371582206512,24.7193687146751,55.6271265541844,22.5558405270743,0,1,0.999946172349986,0,0,0.181428834186434,25.8536088715668
51.71,0.951869185055234,0.951869185109174,0.951869184877574,103.412308963387,103.412308963387,40.8962339202201,25.2953204757683,55.5858841826239,22.5311043049949,0,1,0.999881128301212,0,0,0.177617683950272,25.3105199629138
51.72,0.951338381360017,0.951338381415145,0.951338381181595,104.384526455385,104.384526455385,41.2070935157113,26.3347080979341,55.543940930767,22.5058774266841,0,1,0.999767594424284,0,0,0.171084476241329,24.3795378643894
51.73,0.950863370216333,0.950863370272688,0.950863370036736,101.917177448653,101.917177448653,40.3883118210841,23.927499321621,55.5062173976261,22.4834607294062,0,1,1.00019220076851,0,0,0.165891062167674,23.6394763588935
51.74,0.95037845392636,0.950378453983842,0.950378453745713,103.167899170428,103.167899170428,40.7914597200905,25.2394945225232,55.4678277340066,22.4605769138983,0,1,0.999939427986568,0,0,0.164513915547484,23.4432329655165
51.75,0.94992541381862,0.949925413876802,0.949925413637056,102.874362867991,102.874362867991,40.6875187902502,25.0034272210751,55.4317436932019,22.4391919537143,0,1,0.999982804075173,0,0,0.163176867256338,23.2527035840282
51.76,0.949475544484656,0.949475544543531,0.949475544301978,104.142491044355,104.142491044355,41.0969222508515,26.32864823288,55.3959028495345,22.41793996194,0,1,0.999750737001884,0,0,0.176133181025027,25.0989782960663
51.77,0.949007261315638,0.949007261375102,0.949007261133501,105.648767072376,105.648767072376,41.5842755045713,27.8946234018272,55.3585269549709,22.3956167155778,0,1,0.999580626426907,0,0,0.175903319924993,25.0662230893114
51.78,0.948567397143864,0.948567397204069,0.948567396960717,106.088933467255,106.088933467255,41.7216572335082,28.3910188518279,55.3232550093953,22.3746596060323,0,1,0.999580078544357,0,0,0.192343266443429,27.4089154681887
51.79,0.948113984154841,0.948113984215782,0.948113983970815,105.191500704614,105.191500704614,41.4191623365154,27.5516375463547,55.2868975147583,22.3529656435006,0,1,0.999866911525001,0,0,0.17347351634521,24.7199760791925
51.8,0.947702663219736,0.947702663281307,0.947702663035113,104.8066348206,104.8066348206,41.2858470880155,27.2192319849707,55.2538932917014,22.333509543928,0,1,0.999915301188675,0,0,0.190143928284542,27.0955097805472
51.81,0.947299163808825,0.947299163870813,0.947299163623296,105.542324005538,105.542324005538,41.5209420309588,28.0066157876206,55.2213849328006,22.3143232851169,0,1,0.999817919678024,0,0,0.196258186715171,27.9667916069119
51.82,0.946874925347994,0.946874925410758,0.946874925161742,104.631040909169,104.631040909169,41.2143889556995,27.1494968984512,55.187373319666,22.2941706910521,0,1,1.00001654584819,0,0,0.192690616900294,27.4584129082919
51.83,0.946472458349679,0.946472458412334,0.946472458161126,106.147125042031,106.147125042031,41.7060129817987,28.7170945412462,55.1549906503413,22.2750398504438,0,1,0.999773628656545,0,0,0.200863896805981,28.6231052948524
51.84,0.94606486374419,0.946064863807609,0.94606486355747,106.103127698277,106.103127698277,41.6847519147141,28.7255118948774,55.1220877587267,22.2555280446731,0,1,0.999891405389834,0,0,0.181239347156574,25.8266069698118
51.85,0.945685581507526,0.945685581571274,0.945685581319587,104.734644281561,104.734644281561,41.2286408546597,27.4055699652997,55.0914884911843,22.2375858250773,0,1,1.00012074470725,0,0,0.181633596240061,25.8827874642087
51.86,0.945321938708347,0.945321938771223,0.945321938516699,103.154989416429,103.154989416429,40.7033909383502,25.8723164012578,55.0621647450277,22.2205082701439,0,1,1.00033336013266,0,0,0.176733851910435,25.184573897237
51.87,0.944973949361903,0.944973949426446,0.944973949174568,105.055391961569,105.055391961569,41.3222223840962,27.8172456408676,55.0340036934446,22.2041426272568,0,1,0.999938238196094,0,0,0.185188389328262,26.3893454792773
51.88,0.944611548238347,0.944611548303182,0.944611548050175,104.566745302386,104.566745302386,41.1555750311103,27.3749870274853,55.0047145714437,22.1870437034569,0,1,1.00002219005748,0,0,0.186843496536952,26.6251982565156
51.89,0.944343660961786,0.944343661021369,0.944343660789211,102.254037869636,102.254037869636,40.3908503577885,25.0971447273069,54.9823871547375,22.1745059875912,0,1,1.00038917398037,0,0,0.174576423825546,24.8771403951403
51.9,0.944134368699411,0.944134368767327,0.944134368512718,104.727728346236,104.727728346236,41.2002402043145,27.5986360878644,54.9643697867754,22.164722471596,0,1,0.999885585165193,0,0,0.186742369005574,26.6107875832943
51.91,0.943927567004467,0.943927567073833,0.943927566806854,101.035770417296,101.035770417296,39.9831058952805,23.9342401672674,54.9464628943208,22.1550673557076,0,1,1.0005204346576,0,0,0.162078622015485,23.0962036372066
51.92,0.94375142930896,0.943751429379089,0.943751429121746,102.382568627837,102.382568627837,40.4226456733647,25.3045459217731,54.9310090829078,22.1470136231562,0,1,1.0001560639625,0,0,0.167734465621244,23.9021613510273
51.93,0.943571067672484,0.943571067737047,0.943571067486099,102.996493638854,102.996493638854,40.6212015604353,25.9427881907406,54.915086721034,22.1386187270793,0,1,1.00002099677634,0,0,0.162963670750361,23.2223230819265
51.94,0.943423387878317,0.943423387944358,0.943423387687563,101.052294671928,101.052294671928,39.9794585020059,24.0188186015053,54.9016083921057,22.1318676783165,0,1,1.00030382260563,0,0,0.156650982125791,22.3227649529252
51.95,0.943254118185524,0.943254118253448,0.943254117995745,103.941197543453,103.941197543453,40.9259589084899,26.9304944751333,54.8866124944397,22.12409057388,0,1,0.999712553619913,0,0,0.184975902328697,26.3590660818393
51.96,0.943093682575059,0.943093682641502,0.943093682386212,101.952331860033,101.952331860033,40.2692923996566,24.9637999352405,54.8719934525833,22.1165384722092,0,1,1.00012424088711,0,0,0.166165937648177,23.6786461148652
51.97,0.942927888834,0.942927888902476,0.942927888641682,104.173790638782,104.173790638782,40.9964409504681,27.2078436869919,54.8571301399378,22.1088168118519,0,1,0.999708752603128,0,0,0.184244750685936,26.2548769727458
51.98,0.942785420192927,0.942785420261831,0.942785420001765,103.534544681067,103.534544681067,40.7836444961999,26.5886490268307,54.8438111565739,22.1020844976629,0,1,0.999872682109938,0,0,0.188065236740141,26.7992962354702
51.99,0.942632231925387,0.942632231993042,0.942632231734666,101.616663442704,101.616663442704,40.1504253289237,24.6920316494747,54.8297432627872,22.0948885304421,0,1,1.00024174153481,0,0,0.16673586909213,23.7598613456285
52,0.942519398201531,0.94251939826947,0.942519398009452,104.231193462897,104.231193462897,41.0075847652464,27.3227407192276,54.8187636595282,22.0896890841417,0,1,0.999720787910812,0,0,0.193760163600664,27.6108233130946
52.01,0.942356523306021,0.942356523374842,0.942356523115237,104.636120012731,104.636120012731,41.1376446387201,27.7504887900506,54.8038084148856,22.0818228077948,0,1,0.999777502768946,0,0,0.176484217134502,25.1490009416666
52.02,0.942212807745425,0.942212807817596,0.942212807556864,105.354901046113,105.354901046113,41.3711832821677,28.489562476458,54.7903715339577,22.074967035697,0,1,0.99969728524321,0,0,0.189416735279047,26.9918847772641
52.03,0.942083187560292,0.942083187627527,0.942083187368679,104.561718842329,104.561718842329,41.1079754123855,27.7150038694199,54.7779425378696,22.0687724350392,0,1,0.99988501259599,0,0,0.197073601591785,28.0829882268293
52.04,0.94196537732065,0.941965377388005,0.941965377128083,103.380351647759,103.380351647759,40.7173510017792,26.5509002112529,54.7663443365377,22.063107099968,0,1,1.00015234236503,0,0,0.174319852246907,24.8405789451843
52.05,0.94186614811828,0.941866148184944,0.941866147926266,104.886833640368,104.886833640368,41.2105059604139,28.0720669202325,54.7562947223291,22.0584719978069,0,1,0.999835659512446,0,0,0.197239242977649,28.106592124315
52.06,0.941747903981183,0.941747904050792,0.941747903786884,104.169033624773,104.169033624773,40.9722435429773,27.371579119878,54.7446738634598,22.0527806414355,0,1,1.00002022822397,0,0,0.186608718064112,26.5917423241359
52.07,0.941632217555523,0.941632217622989,0.941632217368177,102.894464482008,102.894464482008,40.5510503719167,26.1137434096305,54.7333764300654,22.047344642312,0,1,1.00023081485335,0,0,0.176753864598138,25.1874257052346
52.08,0.941517997526864,0.941517997592553,0.941517997329369,104.849282809532,104.849282809532,41.1913294639984,28.085128548308,54.7222024941703,22.0419517670536,0,1,0.999866582947437,0,0,0.180987122132596,25.7906649038949
52.09,0.941424692176462,0.941424692248395,0.941424691983463,102.407523857576,102.407523857576,40.3868492532411,25.657338153546,54.712565841997,22.0376198620333,0,1,1.00027017336911,0,0,0.17896514073187,25.5025325542915
52.1,0.941355735936354,0.941355736005876,0.941355735744299,102.80060491007,102.80060491007,40.5145269912095,26.061311143703,54.7047952692099,22.0344984971571,0,1,1.00012476207909,0,0,0.185999802992788,26.5049719264723
52.11,0.941274555972111,0.941274556037689,0.941274555776217,103.145567793123,103.145567793123,40.6261725784095,26.4188928506973,54.6960021200711,22.0306728223549,0,1,1.00006935908699,0,0,0.173681454668783,24.7496072903016
52.12,0.94123040637572,0.941230406447582,0.941230406184331,101.832803234118,101.832803234118,40.1935375135352,25.1140870406112,54.6899991470068,22.0287170464999,0,1,1.00024852373157,0,0,0.170443695294038,24.2882265794004
52.13,0.941186840075634,0.941186840140467,0.941186839884737,102.590024854563,102.590024854563,40.4412994014393,25.8790657074732,54.6841161963446,22.026842950745,0,1,1.00002703577605,0,0,0.187114127475391,26.6637631652432
52.14,0.941159727237155,0.941159727306148,0.941159727040952,101.978761727821,101.978761727821,40.2394692524074,25.2739507826034,54.6792316401713,22.0255793050459,0,1,1.00015365427418,0,0,0.168747199927013,24.0464759895993
52.15,0.94113694917296,0.941136949241043,0.941136948979016,102.985276867499,102.985276867499,40.5694559120839,26.2859932817176,54.6747227158437,22.0245608699376,0,1,0.999957646116403,0,0,0.166933583199547,23.7880356059355
52.16,0.941115494298532,0.941115494367131,0.941115494107195,102.66757851354,102.66757851354,40.4642221774693,25.9735898020663,54.6703376149507,22.0236510965227,0,1,0.999979994729057,0,0,0.178947780300649,25.5000586928425
52.17,0.941119860422226,0.941119860490601,0.941119860230251,101.35198219562,101.35198219562,40.0313893899203,24.6601748067592,54.6678283298404,22.0239790590204,0,1,1.00017488490919,0,0,0.181614522145587,25.8800694057462
52.18,0.941114976640798,0.941114976706731,0.941114976446116,101.811562483945,101.811562483945,40.1818812960035,25.1231138559975,54.6646215939834,22.0238270339639,0,1,1.00007355878458,0,0,0.175902250456772,25.0660706900899
52.19,0.941121369234721,0.941121369304206,0.94112136904307,102.338507910505,102.338507910505,40.3546767137811,25.6521509604868,54.6621890348763,22.024167915142,0,1,0.999979374031047,0,0,0.172705087668191,24.6104749927172
52.2,0.941124706841783,0.941124706910415,0.941124706649208,103.243140042273,103.243140042273,40.6515555069614,26.5593273887855,54.6594927199357,22.0243199335516,0,1,0.999836975581699,0,0,0.176194140748409,25.1076650566483
52.21,0.941020873453808,0.941020873516334,0.941020873281908,103.099800255017,103.099800255017,40.6023660262364,26.4312496235575,54.6490760660675,22.0194745653921,0,1,0.999866627257954,0,0,0.190393147295759,27.1310234896457
52.22,0.940982561733007,0.940982561801519,0.940982561538942,103.323580295146,103.323580295146,40.6747972342503,26.662814387084,54.6432301045344,22.0175358035278,0,1,0.999917178237145,0,0,0.170777363101659,24.3357742419865
52.23,0.940942412009846,0.940942412080162,0.940942411815057,103.590441210978,103.590441210978,40.7614021508735,26.9373217174241,54.6374350039279,22.0156844896263,0,1,0.999850781986866,0,0,0.190768744115285,27.1845460364281
52.24,0.940894489623341,0.940894489692569,0.94089448943258,105.046668578733,105.046668578733,41.2387679080974,28.4025416341874,54.6308739838566,22.0132529606888,0,1,0.999677841406042,0,0,0.192012489282012,27.3617797226867
52.25,0.940856341797918,0.940856341866128,0.940856341605087,104.102546239703,104.102546239703,40.9273292452039,27.4661973112988,54.6250330319853,22.0113158964193,0,1,0.999910796286373,0,0,0.19300647804928,27.5034231220224
52.26,0.940821810107826,0.940821810176993,0.940821809917707,102.642090053757,102.642090053757,40.4462461146666,26.0129880660074,54.6195036981171,22.0095982896325,0,1,1.00020440188965,0,0,0.173769283446137,24.7621228910746
52.27,0.940802806927159,0.940802806997078,0.940802806734614,104.474926562743,104.474926562743,41.0478795268558,27.8509972784431,54.6152329988404,22.0086962854598,0,1,0.999845206918578,0,0,0.187868710150655,26.7712911964684
52.28,0.940784186519805,0.940784186587436,0.940784186329845,104.014409948544,104.014409948544,40.8957023319042,27.3958336459421,54.6108613800677,22.0077149225338,0,1,0.999962353624374,0,0,0.187454396554115,26.7122515089614
52.29,0.940767259133807,0.940767259201622,0.940767258942595,104.633175404996,104.633175404996,41.0982982462038,28.0197204921453,54.6066371134112,22.0068177994395,0,1,0.999874211058435,0,0,0.193276628683192,27.5419195873549
52.3,0.940744704629747,0.940744704696904,0.940744704436702,105.615903075264,105.615903075264,41.4204139038009,29.0084521997358,54.6019049623516,22.0055459131765,0,1,0.999775167277093,0,0,0.191178394672558,27.2429212408396
52.31,0.940754105101608,0.940754105170073,0.9407541049105,103.88608916469,103.88608916469,40.851454667437,27.2807264304279,54.599522674037,22.005840060225,0,1,1.00013008494392,0,0,0.177916485773272,25.3530992226912
52.32,0.940764190062591,0.9407641901299,0.940764189874331,105.061963480603,105.061963480603,41.2375895886084,28.4583673285847,54.5973336238711,22.0062625281467,0,1,0.999897864550345,0,0,0.188741344375537,26.895641573514
52.33,0.940779353663656,0.94077935373091,0.940779353471082,103.886420870029,103.886420870029,40.8509138090236,27.2840946152623,54.595442393212,22.006883861555,0,1,1.00012373910889,0,0,0.181125954453051,25.8104485095598
52.34,0.940822379247169,0.940822379315835,0.940822379054957,102.448432625652,102.448432625652,40.3784441791466,25.8436530461746,54.5957672228379,22.0090123566397,0,1,1.00029475389217,0,0,0.187797619680276,26.7611608044393
52.35,0.940869475338621,0.940869475405839,0.940869475150321,101.775904890176,101.775904890176,40.1576313800179,25.1681839216648,54.5963896660396,22.0113313024712,0,1,1.00034321797527,0,0,0.179291895901881,25.5490951660181
52.36,0.940924344129277,0.940924344196016,0.940924343935932,102.790866349998,102.790866349998,40.4915885958393,26.1792719558005,54.5975843780225,22.0140100161748,0,1,1.00009832511115,0,0,0.181117050452452,25.8091796894744
52.37,0.940969423474387,0.940969423543714,0.940969423282088,102.706454840471,102.706454840471,40.46404085773,26.0922342565364,54.5980217899189,22.0161987940156,0,1,1.00008143032763,0,0,0.183170848244911,26.1018458748998
52.38,0.941051036903884,0.941051036970151,0.941051036714025,101.528179014778,101.528179014778,40.0775084767153,24.9069808794066,54.6010870612932,22.0201110740785,0,1,1.00026620368333,0,0,0.170239358062726,24.2591085239384
52.39,0.94113196453359,0.941131964600392,0.941131964342341,101.790699229655,101.790699229655,40.1645586749808,25.1623839415399,54.6042215449602,22.0240937431554,0,1,1.00013762631725,0,0,0.176551248497146,25.1585529108433
52.4,0.941217955139365,0.941217955204855,0.941217954946135,100.387323834026,100.387323834026,39.704120250733,23.7513741823584,54.6076628899873,22.0282867616799,0,1,1.00034318413387,0,0,0.160457503429831,22.8651942387509
52.41,0.941303268940514,0.941303269006012,0.941303268749915,101.939385282508,101.939385282508,40.2151034003079,25.2956644790678,54.6111802253318,22.0325405781085,0,1,0.999962696825996,0,0,0.181872169902908,25.9167842111644
52.42,0.941391777558739,0.941391777625694,0.941391777362902,101.48499337842,101.48499337842,40.0665872384682,24.833608159471,54.6146636601572,22.0367215587922,0,1,1.00008093947083,0,0,0.163217942683531,23.2585568324032
52.43,0.941473927227296,0.941473927295407,0.941473927038976,102.256921461238,102.256921461238,40.321068044226,25.5984512166597,54.6177849056859,22.0406853388923,0,1,0.999923293860016,0,0,0.16769457397905,23.8964767920147
52.44,0.941539977440552,0.941539977507181,0.94153997724797,101.223418890021,101.223418890021,39.9818823509373,24.5598251294098,54.6197077819691,22.0438859786421,0,1,1.00010176958913,0,0,0.161738963331576,23.0478022747496
52.45,0.941609479860526,0.94160947992841,0.941609479668756,103.763358579593,103.763358579593,40.8172861432746,27.0942202967868,54.6219064934564,22.0472317893494,0,1,0.999629731525152,0,0,0.18701960585831,26.6502938348092
52.46,0.941668948381593,0.941668948449212,0.941668948189967,104.940626930813,104.940626930813,41.204575975409,28.267772172587,54.6230520552384,22.0498027029875,0,1,0.99956411060817,0,0,0.183086841301095,26.0898748854061
52.47,0.942103721835491,0.942103721889411,0.942103721622614,103.438523445684,103.438523445684,40.716891581996,26.7170575928408,54.6513715782751,22.0700942745685,0,1,0.999915089899468,0,0,0.182044402242774,25.9413273195953
52.48,0.942917346964362,0.94291734702744,0.942917346779875,103.017173542503,103.017173542503,40.5901784437701,26.2018099448061,54.7071261865252,22.108237411172,0,1,1.00002689982772,0,0,0.17777047073354,25.3322920795294
52.49,0.943713465935197,0.943713465990987,0.943713465753562,105.003667380981,105.003667380981,41.2546222513017,28.0964974798539,54.7616391369644,22.1455307641629,0,1,0.999730316962501,0,0,0.181080091352999,25.8039130178023
52.5,0.944488041503617,0.944488041554743,0.944488041318051,119.799666085286,119.799666085286,46.1290793801232,42.8028475127073,54.8149041123036,22.1819144602749,0,1,0.997012409966858,0,0,0.45893017085326,65.3975493465895
52.51,0.944851183480716,0.944851183530669,0.944851183298349,148.068094627682,148.068094627682,55.4246635846165,71.0379636465725,54.8348785270743,22.1952524540347,0,1,0.993733734484535,0,0,0.470790349265798,67.0876247703763
52.52,0.945165312785581,0.945165312829384,0.945165312602207,144.797052759898,144.797052759898,54.3528662125156,67.7403647898812,54.8507439421121,22.2059440279046,0,1,0.996162088750955,0,0,0.434673029718577,61.9409067348972
52.53,0.945524537720671,0.945524537760217,0.945524537531768,141.783260605464,141.783260605464,53.3665451499133,64.6926556305335,54.8709750225632,22.2196299523673,0,1,0.997821931791169,0,0,0.435458179503635,62.052790579268
52.54,0.945852699013287,0.945852699049153,0.945852698823541,140.589492801859,140.589492801859,52.9781037619577,63.4675818764414,54.8896066969982,22.2323042284195,0,1,0.998783627812633,0,0,0.434269510105466,61.8834051900289
52.55,0.946197447126107,0.946197447161793,0.946197446938297,138.848858428243,138.848858428243,52.4102742847053,61.6927970753941,54.909940886879,22.2461204659697,0,1,0.999602893300621,0,0,0.420098914503948,59.8640953168126
52.56,0.946527092163269,0.946527092194789,0.946527091974542,137.649052810275,137.649052810275,52.020085348586,60.4597724680432,54.9296855315178,22.2595948107139,0,1,1.00011990236858,0,0,0.403397495406111,57.4841430953708
52.57,0.946865028967409,0.946865028995184,0.946865028773428,134.316994263775,134.316994263775,50.9293040455987,57.0924977009179,54.9505738989104,22.2739226639471,0,1,1.00081137166655,0,0,0.383359285735268,54.6286982172757
52.58,0.947197721637528,0.947197721663137,0.947197721447228,134.089066533321,134.089066533321,50.8588310970959,56.8290870819275,54.9715921084027,22.2883873429909,0,1,1.00078740569374,0,0,0.387638613706392,55.2385024531609
52.59,0.947507812597339,0.947507812625756,0.947507812410659,132.719721702327,132.719721702327,50.4128735961524,55.4267748334483,54.9910888369497,22.3018580319286,0,1,1.00101007979812,0,0,0.356709764613487,50.8311414574219
52.6,0.947811821868611,0.94781182189318,0.947811821680429,131.920236408607,131.920236408607,50.1542264827417,54.594217706016,55.010594839905,22.315423862686,0,1,1.00099170462493,0,0,0.358516195111212,51.0885578033478
52.61,0.948098171102306,0.948098171125291,0.948098170913979,130.978247091815,130.978247091815,49.848511371814,53.6209480774346,55.0290003503043,22.3282986640762,0,1,1.00100209608209,0,0,0.356205192383863,50.7592399147004
52.62,0.948390274842612,0.94839027486282,0.948390274656534,129.540658864093,129.540658864093,49.3800249256881,52.1510807733,55.0479909694757,22.3415871213176,0,1,1.00110023480343,0,0,0.342324290472405,48.7812113923177
52.63,0.948690977157045,0.948690977179329,0.948690976970296,127.978302721705,127.978302721705,48.8707395063611,50.5547302261426,55.0679614652815,22.3556110302808,0,1,1.00111365843603,0,0,0.357797749163469,50.9861792557944
52.64,0.948952347792144,0.948952347813986,0.948952347610429,127.960090699982,127.960090699982,48.8683672251193,50.5074669294491,55.0849753762446,22.3676483942886,0,1,1.00098825039396,0,0,0.330185822603452,47.051479720992
52.65,0.949222475364259,0.949222475386299,0.949222475179176,126.795713153993,126.795713153993,48.4894771356035,49.3123266433302,55.1029571520249,22.3804293586383,0,1,1.00094843659017,0,0,0.346681349297225,49.4020922748545
52.66,0.94942732976988,0.949427329789344,0.949427329584723,129.518945484372,129.518945484372,49.3873493976844,52.0130042232191,55.1160317459039,22.3899095152489,0,1,1.00036799728733,0,0,0.351589898569345,50.1015605461316
52.67,0.949625451755972,0.949625451776477,0.949625451575967,128.885570486948,128.885570486948,49.181844122922,51.3579649993388,55.1285584148319,22.3990470727773,0,1,1.0004458881907,0,0,0.353177578184918,50.3278048913508
52.68,0.949797641007328,0.949797641023226,0.949797640820749,125.986366492544,125.986366492544,48.2312259169847,48.4399895751566,55.1392998439068,22.4070770734804,0,1,1.0008985616839,0,0,0.326790876693645,46.5676999288444
52.69,0.949991974702786,0.949991974721559,0.949991974519708,126.695629681442,126.695629681442,48.4670490011811,49.1273393896301,55.1519208113,22.4163694805122,0,1,1.0006021737113,0,0,0.333661501180955,47.5467639182861
52.7,0.950134403989788,0.950134404009013,0.95013440380941,127.915312176065,127.915312176065,48.8698184415395,50.3316036248654,55.1606354182866,22.4230731329126,0,1,1.00031700653736,0,0,0.335378530132555,47.7914405438891
52.71,0.95026351651058,0.95026351652667,0.950263516326144,126.607425759662,126.607425759662,48.4416164717821,49.0098533890897,55.1683879545828,22.4291844159891,0,1,1.00049325130009,0,0,0.331392548365439,47.223438142075
52.72,0.950401625090597,0.950401625108482,0.950401624909318,126.427744315292,126.427744315292,48.3843947455724,48.8150580554029,55.1768874264502,22.4357988334393,0,1,1.00043655788394,0,0,0.333502127202642,47.5240531263765
52.73,0.950513052220486,0.950513052237758,0.950513052040101,126.428174126857,126.428174126857,48.38595789188,48.8036507574994,55.1834082090575,22.4411151603001,0,1,1.0003826269772,0,0,0.327518373692391,46.6713682511657
52.74,0.950600583762132,0.950600583776997,0.950600583576166,126.713137034858,126.713137034858,48.4806956393386,49.0794978680998,55.1882660425609,22.4453731241973,0,1,1.00024798959335,0,0,0.342605125710111,48.8212304136908
52.75,0.95068785387356,0.950687853890935,0.950687853693431,124.473611971709,124.473611971709,47.7456434665454,46.8311023818215,55.1929777847104,22.4495318051766,0,1,1.00063922723326,0,0,0.307780465799914,43.8587163764878
52.76,0.950786849931886,0.950786849950934,0.950786849754042,124.256635980515,124.256635980515,47.675631268271,46.6031445744731,55.1989075445306,22.4545838615108,0,1,1.00048561942077,0,0,0.326828228002698,46.5730224903845
52.77,0.950845978078401,0.950845978096868,0.95084597789904,124.158705261653,124.158705261653,47.644093535607,46.499419495968,55.2017277725657,22.457557993119,0,1,1.00043920096732,0,0,0.31028085580071,44.2150219516012
52.78,0.950914216193168,0.950914216210525,0.950914216016149,122.357918200384,122.357918200384,47.0530355061851,44.6913513266345,55.2053915625805,22.4611753111689,0,1,1.00060301473722,0,0,0.313741446013227,44.7081560568848
52.79,0.951057860714685,0.951057860705323,0.951057860529827,121.227703187807,121.227703187807,46.6835417130842,43.5447088993322,55.2145810650794,22.4684132233958,0,1,1.00064115300827,0,0,0.309881231192182,44.1580754448859
52.8,0.951229505920705,0.951229505947288,0.951229505739249,120.458278298802,120.458278298802,46.4330393272392,42.7556633716105,55.2257101355978,22.4769047915938,0,1,1.00067062902722,0,0,0.277828951768731,39.5906256270441
52.81,0.950703621206282,0.950703621232195,0.950703621040173,120.006558996136,120.006558996136,46.2764013912654,42.3675547352012,55.1863613179109,22.4526429430242,0,1,1.00050729452861,0,0,0.293247966940169,41.7878352889741
52.82,0.950194052803664,0.950194052821394,0.950194052612976,117.624668006422,117.624668006422,45.4855829313369,40.0474019765682,55.1481344698896,22.429131559964,0,1,1.00075082667387,0,0,0.277189728450068,39.4995363041347
52.83,0.949684111910912,0.949684111938285,0.949684111716136,117.320473962492,117.320473962492,45.3776856489865,39.8048108638105,55.1099710286195,22.4056920700619,0,1,1.00058557840071,0,0,0.271729521988471,38.7214568833571
52.84,0.949178077948186,0.949178077985947,0.949178077763652,117.947607728759,117.947607728759,45.5759445245337,40.4932120264892,55.0720161374349,22.3823795648354,0,1,1.00030240908925,0,0,0.27406682380671,39.0545223924561
52.85,0.948706385896994,0.948706385935743,0.948706385715708,115.694513751134,115.694513751134,44.8280233730014,38.2973844721698,55.0364641671526,22.3606651118115,0,1,1.00057615955593,0,0,0.252151018100054,35.9315200792577
52.86,0.948246566285947,0.948246566326648,0.948246566096136,115.722818327178,115.722818327178,44.8301685939266,38.3813054715613,55.0018905720437,22.339622283573,0,1,1.00038235651399,0,0,0.24915300036615,35.5043025521763
52.87,0.947781970161657,0.947781970203017,0.947781969971954,115.927305617899,115.927305617899,44.8901276197098,38.6421637893928,54.9668656798165,22.3182761486896,0,1,1.00021355160426,0,0,0.244435620792208,34.8320759628897
52.88,0.947363191950832,0.947363191995462,0.947363191758688,115.652161074347,115.652161074347,44.7931299981457,38.4179321704735,54.9351344696815,22.299094434192,0,1,1.00013889631294,0,0,0.248697549769754,35.43940084219
52.89,0.9469465251674,0.946946525212459,0.946946524971425,116.573003143399,116.573003143399,45.0892566472387,39.3895169661955,54.9035115130353,22.2799746641685,0,1,0.999866369770313,0,0,0.272843201925784,38.8801562744242
