t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
52.9,0.946535044186087,0.946535044233491,0.946535043991673,117.033181900494,117.033181900494,45.2339849287141,39.9003695490219,54.8719744711196,22.2608378803529,0,1,0.999816396888829,0,0,0.266429110879332,37.9661483003048
52.91,0.946153104172354,0.946153104221499,0.94615310397844,117.830148416433,117.830148416433,45.4898511127435,40.7445358925589,54.8425458237918,22.2430667000826,0,1,0.999698817153793,0,0,0.273062898130553,38.9114629836038
52.92,0.945792034650441,0.945792034701111,0.94579203445464,115.589956715675,115.589956715675,44.7477704951418,38.5490039033349,54.8146275872551,22.2263252250851,0,1,1.00009811107751,0,0,0.267544397527395,38.1250766476538
52.93,0.945429819678813,0.945429819732102,0.945429819482034,117.399686435048,117.399686435048,45.3368105739856,40.4036153450999,54.7866064786336,22.2094646113145,0,1,0.999779376290358,0,0,0.264893847521276,37.7473732717819
52.94,0.945102647866497,0.945102647920117,0.945102647671077,116.021625111228,116.021625111228,44.8785979112501,39.0662878026158,54.7610772190089,22.1942600896031,0,1,1.00003304906836,0,0,0.255792484810405,36.4504290854827
52.95,0.944791613881087,0.944791613934906,0.944791613682609,117.688105723645,117.688105723645,45.4213352229775,40.771479850822,54.7367803629188,22.1798455099041,0,1,0.999701677035411,0,0,0.274376478431423,39.0986481764778
52.96,0.944504755809538,0.944504755862814,0.944504755606849,115.527127212394,115.527127212394,44.7063899894694,38.6465021453681,54.714114314814,22.1665107522117,0,1,1.00009986174831,0,0,0.266027595666053,37.9089323824126
52.97,0.944255678109212,0.944255678165222,0.944255677911125,115.918162496567,115.918162496567,44.8308428299785,39.0688682595649,54.6942739291241,22.1550203078784,0,1,0.999986882961145,0,0,0.267950454090906,38.1829397079541
52.98,0.944017520512651,0.944017520570006,0.94401752031334,114.123928567131,114.123928567131,44.237200886436,37.3046144214901,54.6752276116225,22.1440865340189,0,1,1.00025325810095,0,0,0.259671920612547,37.003248687288
52.99,0.943790225280538,0.943790225339994,0.943790225084776,113.171831698621,113.171831698621,43.920539913915,36.381030908607,54.6570517934846,22.133748996529,0,1,1.00032543921351,0,0,0.248383591091032,35.3946617304721
53,0.943612552957401,0.943612553014684,0.943612552757037,112.025985558372,112.025985558372,43.540962084091,35.2576351940097,54.6425227018488,22.1258276625139,0,1,1.0004014402966,0,0,0.236630846656445,33.7198956485435
53.01,0.943425987609733,0.943425987666531,0.943425987408256,111.744523982426,111.744523982426,43.4453738569767,34.9995541044313,54.6274124803288,22.117557397666,0,1,1.00029688896555,0,0,0.235666276974418,33.5824444688546
53.02,0.943250296338353,0.943250296397695,0.943250296138631,113.305701137014,113.305701137014,43.9555699127819,36.5830446355054,54.6129725821171,22.1096839193918,0,1,0.999929206150199,0,0,0.241383884579824,34.3972035526249
53.03,0.94308871832964,0.943088718391595,0.943088718133109,111.638792210869,111.638792210869,43.4049439130918,34.936864389404,54.5994723784504,22.1024554430145,0,1,1.00016742330545,0,0,0.236178803481359,33.6554794960936
53.04,0.942971423335385,0.942971423393944,0.942971423133295,110.944775082673,110.944775082673,43.1747724662395,34.2581931771991,54.5892181192132,22.0973637862606,0,1,1.00019843135007,0,0,0.230010686512261,32.7765228279972
53.05,0.942874414575951,0.942874414634012,0.942874414374538,108.477827745781,108.477827745781,42.3621929585333,31.8039800856942,54.5805030102409,22.0933446498456,0,1,1.00049918573867,0,0,0.216192496624488,30.8074307689895
53.06,0.942802094148856,0.942802094206832,0.942802093943815,109.089616801615,109.089616801615,42.5619464364495,32.4253198065734,54.5736978360222,22.0905991590195,0,1,1.00018796932179,0,0,0.233062707029279,33.2114357516723
53.07,0.942723583631769,0.942723583693712,0.942723583432483,109.986212367886,109.986212367886,42.8551418329167,33.332853858146,54.5661052707213,22.0872532390183,0,1,1.00000687283277,0,0,0.212333719980781,30.2575550972613
53.08,0.942685059046529,0.942685059104966,0.942685058844909,108.649825643805,108.649825643805,42.415022616008,32.0023754807949,54.5615073109957,22.0859428520144,0,1,1.00014468395065,0,0,0.214836704426531,30.6142303807807
53.09,0.942675460525129,0.942675460585219,0.942675460325729,108.386083258267,108.386083258267,42.3279068701067,31.7410396812455,54.5590188885031,22.0860246885188,0,1,1.00007137581475,0,0,0.226189869089663,32.2320563452769
53.1,0.942653309725548,0.942653309785912,0.942653309523431,107.343733537877,107.343733537877,41.9846571248805,30.7028241787535,54.5554902629623,22.0854190961616,0,1,1.000199111512,0,0,0.210901135898346,30.0534118655143
53.11,0.942524780919902,0.942524780955062,0.94252478069825,109.633678054505,109.633678054505,42.7350657466389,33.0096658526074,54.544257831503,22.0797543703948,0,1,0.999747589823331,0,0,0.212922834179125,30.3415038705253
53.12,0.942452205342373,0.942452205403052,0.942452205129876,109.230800506149,109.230800506149,42.6012010183079,32.6172546614831,54.5369175870831,22.0766282575828,0,1,0.999833044147157,0,0,0.208729453576376,29.7439471346336
53.13,0.942380798903127,0.942380798975758,0.942380798721283,108.613153611862,108.613153611862,42.3967697837701,32.0098643081649,54.5296887415381,22.0736005621589,0,1,0.999919266533568,0,0,0.208439519275609,29.7026314967743
53.14,0.94231906776853,0.942319067822455,0.942319067563962,108.83223765147,108.83223765147,42.4675049754626,32.2380477959716,54.5231576599762,22.0710321955225,0,1,0.999840044977954,0,0,0.217446689364459,30.9861532344354
53.15,0.942263188912725,0.942263188970037,0.942263188710077,110.399750918252,110.399750918252,42.9815071615118,33.8142149131941,54.5169237410724,22.0686122639857,0,1,0.999571842513731,0,0,0.23403278226121,33.3496714722224
53.16,0.942174524311727,0.942174524379731,0.942174524117314,109.127241323833,109.127241323833,42.5615106108356,32.55453660021,54.5081660856176,22.0645386380049,0,1,0.999870831400422,0,0,0.222407198998844,31.6930258573353
53.17,0.942110548291903,0.94211054835273,0.942110548093046,111.077739388576,111.077739388576,43.201243738617,34.5148944545053,54.5012234931656,22.0616214409046,0,1,0.999559192262941,0,0,0.232101546149726,33.0744703263359
53.18,0.942037476843532,0.942037476900795,0.942037476644051,111.875911054662,111.875911054662,43.4620536807992,35.3243033723327,54.4934685853328,22.0581390969967,0,1,0.99951528432854,0,0,0.238859108362162,34.0374229416081
53.19,0.941977532841883,0.941977532906585,0.941977532646648,110.426625759384,110.426625759384,42.9843606484465,33.8846575903413,54.4866643728699,22.0553037961728,0,1,0.9998452546532,0,0,0.236433020811107,33.6917054655827
53.2,0.941941335892906,0.941941335955247,0.941941335693357,108.498255330095,108.498255330095,42.3495764020994,31.9629357476187,54.4816513251593,22.0536682573169,0,1,1.0002070481946,0,0,0.212394713650719,30.2662466952274
53.21,0.941917477819306,0.94191747788628,0.941917477626621,109.883086508818,109.883086508818,42.8040112839241,33.3526492819111,54.4776970275887,22.0527401993187,0,1,0.999889750237613,0,0,0.223129138628804,31.7959022546045
53.22,0.941881649397917,0.941881649457663,0.941881649199387,111.120837784927,111.120837784927,43.2098838363333,34.5970445970951,54.472706009138,22.0510871786937,0,1,0.999690763517857,0,0,0.230882411638169,32.900743658439
53.23,0.941861480772374,0.941861480836018,0.941861480572948,108.263227543119,108.263227543119,42.2699031198038,31.7442646886475,54.4687902604011,22.0501725940708,0,1,1.00023696902078,0,0,0.203437269738964,28.9898109378024
53.24,0.941891708363951,0.941891708430906,0.941891708170383,106.641330394287,106.641330394287,41.7369187161824,30.1205275145109,54.4688495819014,22.0519532978747,0,1,1.0003800399358,0,0,0.203720930321732,29.0302325708469
53.25,0.941931549124836,0.941931549185394,0.941931548927406,108.854623235518,108.854623235518,42.4646322822806,32.3309655323229,54.4695528694486,22.0541048337469,0,1,0.999881927348366,0,0,0.218645259662408,31.1569495018931
53.26,0.941951107618621,0.941951107681732,0.94195110742169,106.990251279636,106.990251279636,41.8517350666111,30.4664810891985,54.4685964649124,22.0551737255252,0,1,1.00021348426185,0,0,0.195611639706431,27.8746586581665
53.27,0.942020141915334,0.942020141981221,0.942020141722123,107.596153182554,107.596153182554,42.051564499161,31.0660314678206,54.4713921924132,22.0587295223198,0,1,1.00000326876644,0,0,0.206484252248894,29.4240059454674
53.28,0.942091294475714,0.942091294536372,0.942091294277578,104.642709267669,104.642709267669,41.0815235454423,28.1059674206694,54.4743175255199,22.0624243214799,0,1,1.00043821645984,0,0,0.193600961281366,27.5881369825947
53.29,0.942121216723352,0.942121216786922,0.942121216527424,106.756255903843,106.756255903843,41.7763059602075,30.217781044007,54.4743083230533,22.0641665367828,0,1,0.999964281134678,0,0,0.194606985363372,27.7314954142806
53.3,0.942187729451006,0.942187729514674,0.942187729254795,104.465507465492,104.465507465492,41.0240118660916,27.9209571273839,54.4768909692207,22.0676593688873,0,1,1.00029135254038,0,0,0.187208207777373,26.6771696082756
53.31,0.942270656425064,0.942270656488976,0.94227065622958,104.547219416015,104.547219416015,41.0517713724562,27.9945031710234,54.4807309196816,22.07198532531,0,1,1.00015803437567,0,0,0.187810306468617,26.762968671778
53.32,0.942360086855471,0.942360086919542,0.942360086660182,106.342359764216,106.342359764216,41.642787048566,29.7808656954581,54.4849589988315,22.0765350699268,0,1,0.999762464971965,0,0,0.208244547246939,29.6748479826888
53.33,0.942417181371376,0.942417181435425,0.942417181176618,105.108660492577,105.108660492577,41.2377341357584,28.5426457428636,54.4866250125952,22.0793897371183,0,1,1.00001842160573,0,0,0.190583636608333,27.1581682166874
53.34,0.942472436309794,0.942472436373916,0.942472436114725,105.919006902893,105.919006902893,41.5045173082852,29.3485384277453,54.4882445101139,22.0822239650339,0,1,0.999852700516519,0,0,0.191257209295236,27.2541523245711
53.35,0.942533649473654,0.942533649538385,0.94253364927866,105.505793035247,105.505793035247,41.3692264932265,28.9301377301912,54.4902917987386,22.0853635063171,0,1,0.999892724588889,0,0,0.202421146452049,28.845013369417
53.36,0.942574012225114,0.942574012289905,0.942574012030541,105.813289113325,105.813289113325,41.4704735355738,29.2352246464263,54.4906875086721,22.0873769582264,0,1,0.99987563704026,0,0,0.189079181454052,26.9437833572024
53.37,0.942617783316778,0.942617783381075,0.942617783122148,106.785825969403,106.785825969403,41.7903679174889,30.2048811897468,54.491363510171,22.0895812694853,0,1,0.999707274067887,0,0,0.198554193394408,28.2939725587032
53.38,0.942673941735468,0.942673941799835,0.942673941540943,108.519094090019,108.519094090019,42.360458277909,31.9340669583285,54.4927973951485,22.0922297365426,0,1,0.999461597699727,0,0,0.215432214836005,30.6990906141307
53.39,0.942705932909754,0.942705932974579,0.94270593271555,105.468056183892,105.468056183892,41.3576491452552,28.8818796917279,54.4924314208815,22.0937450712827,0,1,1.00007731541151,0,0,0.199825244159337,28.4750972927055
53.4,0.942759407999174,0.942759408064056,0.942759407805132,107.493274750623,107.493274750623,42.0236857724155,30.903099683163,54.4937935218505,22.0963815456097,0,1,0.999688600402532,0,0,0.220296477883553,31.3922480984062
53.41,0.942775034758739,0.94277503482379,0.942775034564487,106.027363098291,106.027363098291,41.5416326918642,29.4380240953025,54.4922387553557,22.0971002476326,0,1,1.00001380560022,0,0,0.204719572279482,29.1725390498262
53.42,0.942768447960009,0.942768448025352,0.942768447765228,107.324127030346,107.324127030346,41.9673066539109,30.7381655955351,54.4891548443733,22.096806590438,0,1,0.999804595607843,0,0,0.201663704186881,28.7370778466305
53.43,0.94277344954236,0.942773449607783,0.942773449348268,107.809962492752,107.809962492752,42.1266129820863,31.2260191223151,54.4868907728192,22.0970525976179,0,1,0.999740414211588,0,0,0.21237445379366,30.2633596655965
53.44,0.942766678973176,0.942766679038252,0.942766678779518,107.412498693134,107.412498693134,41.9953880495805,30.8322099881545,54.4836549153011,22.0966337896786,0,1,0.999891188318831,0,0,0.195724003274673,27.8906704666409
53.45,0.942749104257328,0.942749104322299,0.942749104063114,105.561027028346,105.561027028346,41.3861407562078,28.9852377574924,54.4798558437739,22.09593342708,0,1,1.00017898198476,0,0,0.193202591104225,27.5313692323521
53.46,0.942737204355485,0.942737204421276,0.942737204161763,106.528387312196,106.528387312196,41.703491301841,29.9563765493241,54.4765044667385,22.0955062961334,0,1,0.999953388164514,0,0,0.198158599483621,28.237600426416
53.47,0.942715825978415,0.942715826044047,0.942715825785121,106.832706294468,106.832706294468,41.8027401742166,30.2658386554826,54.4723447271959,22.0945229117893,0,1,0.999914824463229,0,0,0.190859831597387,27.1975260026276
53.48,0.942697370632726,0.942697370698553,0.94269737043885,105.577440053356,105.577440053356,41.3894356797459,29.0152384638308,54.4684497770226,22.0937518125022,0,1,1.00012103995772,0,0,0.180592010104513,25.7343614398931
53.49,0.942672701786321,0.942672701852404,0.942672701592869,103.923746988082,103.923746988082,40.8451241708718,27.3665684215812,54.4642944391095,22.0928841273916,0,1,1.00030051179362,0,0,0.182464697081967,26.0012193341803
53.5,0.942658561356811,0.942658561422689,0.942658561165413,104.1896942595,104.1896942595,40.9319413201414,27.636161836301,54.4609657118057,22.092566711393,0,1,1.0001151997293,0,0,0.199837211197844,28.4768025956927
53.51,0.942592839787218,0.942592839853506,0.942592839595338,102.537631594414,102.537631594414,40.3875303565579,25.9941477374957,54.4537717667449,22.0897120901736,0,1,1.00036361829864,0,0,0.175901569385556,25.0659736374417
53.52,0.942570811735758,0.942570811802019,0.942570811543097,103.708336941159,103.708336941159,40.7716167157461,27.1693597807943,54.4499091008856,22.0890680594794,0,1,1.00001713390915,0,0,0.195742797214278,27.8933486030346
53.53,0.942489277798664,0.942489277865751,0.942489277606231,103.596907011999,103.596907011999,40.7333293414771,27.0700319963024,54.4414870815002,22.0853879341967,0,1,1.00004627989424,0,0,0.177478928748349,25.2907473466397
53.54,0.94241197741976,0.942411977486584,0.942411977229938,104.003541621682,104.003541621682,40.8654051829891,27.488091170095,54.4334572832126,22.0819931683744,0,1,0.999927850960272,0,0,0.18313404645596,26.0966016199743
53.55,0.942340032245784,0.94234003231294,0.94234003205412,103.600191652849,103.600191652849,40.7313325225191,27.0955184403286,54.4258076776583,22.0788655348624,0,1,0.999948611362414,0,0,0.197185208601587,28.0988922257261
53.56,0.942231861289532,0.942231861357202,0.942231861098104,102.755078428416,102.755078428416,40.4514786031416,26.2657972667935,54.4153895363005,22.0738916253221,0,1,1.0001288694547,0,0,0.169527761864201,24.1577060656486
53.57,0.942117629778019,0.942117629846144,0.94211762958693,103.921260497289,103.921260497289,40.8326515772398,27.4477788268371,54.4047042128698,22.0687774575821,0,1,0.999855030936416,0,0,0.183388869319585,26.1329138780408
53.58,0.941978434091492,0.941978434159432,0.94197843390215,102.842823288815,102.842823288815,40.4756482760051,26.3883551959482,54.3920803507446,22.0623877421221,0,1,1.00005146672053,0,0,0.172056982125239,24.5181199528466
53.59,0.941853986289249,0.941853986358184,0.941853986098584,104.417636785222,104.417636785222,40.9909563821317,27.9803721504106,54.3805606382291,22.0567039965825,0,1,0.999747897108022,0,0,0.182292194308997,25.976637689032
53.6,0.941675717418182,0.941675717486908,0.941675717227829,106.435381583758,106.435381583758,41.651003311837,30.0220433112359,54.3650093661472,22.0483289063751,0,1,0.999443360525471,0,0,0.202349945732663,28.8348672669045
53.61,0.941486951065061,0.941486951134074,0.941486950873897,104.636090286496,104.636090286496,41.0562592907692,28.2482027707499,54.3485419418283,22.0393455739175,0,1,0.999886503991014,0,0,0.183652877917212,26.1705351032027
53.62,0.941293023877352,0.941293023945942,0.941293023686214,105.495925595102,105.495925595102,41.3354808678828,29.1338596874883,54.3318474271447,22.0302184804689,0,1,0.999769396400689,0,0,0.18182005864997,25.9093583576208
53.63,0.941121493612367,0.941121493680838,0.941121493421733,106.540851718151,106.540851718151,41.6758829603527,30.2018840361873,54.3167974574336,22.0221702245305,0,1,0.999593352843288,0,0,0.209030581874645,29.7868579171369
53.64,0.940902510706781,0.940902510776074,0.940902510516187,106.352015180078,106.352015180078,41.610006104903,30.0422012530694,54.2981229288267,22.0116909981816,0,1,0.999747061008814,0,0,0.198447703840452,28.2787977972645
53.65,0.940716282472117,0.940716282541556,0.940716282281599,104.44251520138,104.44251520138,40.9791103321584,28.1575751193849,54.2819919805952,22.0029481014001,0,1,1.00009415809784,0,0,0.196375684919167,27.9835351009813
53.66,0.940533071807593,0.940533071876947,0.940533071617174,104.38081054936,104.38081054936,40.9556206432014,28.1202277147166,54.2661707497322,21.994412084911,0,1,1.00006838296493,0,0,0.196878399218836,28.0551718886842
53.67,0.940821213196204,0.940821213264094,0.940821213012365,105.306015861518,105.306015861518,41.2635743890644,29.0139261878759,54.2841445751469,22.0079450984951,0,1,0.99988412585298,0,0,0.20976102777076,29.8909464573333
53.68,0.941357392275771,0.941357392337558,0.941357392065507,103.910951013047,103.910951013047,40.8125799333057,27.5581782780154,54.3197682978992,22.0330044371324,0,1,1.00018140800419,0,0,0.188063546325561,26.7990553513924
53.69,0.941985899960032,0.941985900018405,0.941985899756493,104.786267634742,104.786267634742,41.1092447176936,28.3615559771155,54.3621898985688,22.0625217590578,0,1,1.00000862874891,0,0,0.185182074905454,26.3884456740271
53.7,0.942660021516616,0.942660021582131,0.942660021338002,104.597407668939,104.597407668939,41.0568250209155,28.0952524856302,54.4079266457379,22.094228537571,0,1,1.0000224825855,0,0,0.189782799151115,27.0440488790339
53.71,0.943320436251954,0.943320436303057,0.943320436074016,103.797875389417,103.797875389417,40.803502152763,27.2197166997821,54.4527731266363,22.1253855629986,0,1,1.00011957427109,0,0,0.197965948996653,28.2101477320231
53.72,0.943971985147849,0.943971985195401,0.943971984953825,103.469753923198,103.469753923198,40.7049856233029,26.8166961684029,54.4969620082139,22.1560957465816,0,1,1.00017122210215,0,0,0.185140870257967,26.3825740117603
53.73,0.944595735541646,0.944595735596075,0.944595735366865,102.75077821495,102.75077821495,40.4776074679852,26.0259138879593,54.5392582418509,22.1856060851403,0,1,1.0002564569103,0,0,0.173185059163706,24.6788709308281
53.74,0.945213743617722,0.945213743661532,0.945213743444628,104.360746219859,104.360746219859,41.015647692008,27.5646128839208,54.5812300251788,22.2149033107595,0,1,0.999904286936375,0,0,0.188858055881398,26.9122729630992
53.75,0.945772410839384,0.945772410880605,0.94577241065656,103.345217892779,103.345217892779,40.6898139415708,26.4850520454617,54.6188243028317,22.241341544486,0,1,1.00008543129475,0,0,0.186048791542999,26.5119527948773
53.76,0.946313180375632,0.946313180415502,0.946313180193348,103.004321771949,103.004321771949,40.5854746454752,26.0820539739951,54.6552345325171,22.2670332654372,0,1,1.00009963552371,0,0,0.191485253371988,27.2866486055084
53.77,0.946823393516919,0.946823393561697,0.946823393346242,102.620952926495,102.620952926495,40.4667031969306,25.6403220043898,54.6893905587287,22.2912403633766,0,1,1.00015860022939,0,0,0.178826985577969,25.4828454448606
53.78,0.947338023058859,0.947338023096784,0.947338022889822,103.296522054126,103.296522054126,40.6960553575143,26.2569937721344,54.7238736522163,22.3156546297752,0,1,1.00003209144409,0,0,0.16778404869861,23.9092269395519
53.79,0.94781118214957,0.947811182185752,0.947811181974911,101.867608330296,101.867608330296,40.2330944805277,24.7739146436169,54.7554566804346,22.3382370062447,0,1,1.00023168473165,0,0,0.162962961697546,23.2222220419003
53.8,0.948287262593423,0.948287262632969,0.948287262426558,102.297692758756,102.297692758756,40.3812247314626,25.1492788485087,54.7873615203703,22.3610523898772,0,1,1.00005190834031,0,0,0.180235867185919,25.6836110739935
53.81,0.948730981038784,0.948730981073932,0.94873098087281,103.936589579507,103.936589579507,40.9261429996914,26.7376808168443,54.8167506419982,22.3821581206643,0,1,0.999759907786216,0,0,0.192887083611246,27.4864094146026
53.82,0.949137885052031,0.949137885085984,0.949137884885852,103.811733560485,103.811733560485,40.8907566524438,26.5669870297469,54.8433366740878,22.4014098566505,0,1,0.999848922839966,0,0,0.190341311182675,27.1236368435312
53.83,0.949526733348836,0.949526733381705,0.949526733181038,103.563227783475,103.563227783475,40.8144604938642,26.2747582116187,54.8686389173653,22.4198306544906,0,1,0.999938091951676,0,0,0.185124703759711,26.3802702857588
53.84,0.94987888944994,0.949878889484807,0.949878889285021,105.791280098867,105.791280098867,41.5515981136273,28.4636424811506,54.8912209956982,22.4364166220179,0,1,0.999617303746741,0,0,0.186072818446573,26.5153766286367
53.85,0.950205655784593,0.950205655816808,0.950205655620827,104.725723764138,104.725723764138,41.2057856479517,27.3620157793504,54.9119160646093,22.4517919201781,0,1,0.999892302110013,0,0,0.178085287397377,25.3771534541262
53.86,0.950559700775018,0.950559700805809,0.950559700607794,103.638341834684,103.638341834684,40.8532484167175,26.2349755225561,54.9347486971565,22.4686176149713,0,1,1.000077450924,0,0,0.178326890755417,25.411581932647
53.87,0.950896478795816,0.950896478828038,0.950896478632214,105.18255918861,105.18255918861,41.3654042235893,27.7417113988476,54.9562929254938,22.4845548642681,0,1,0.999820633656236,0,0,0.178848456140434,25.4859050000119
53.88,0.951196914781173,0.951196914812054,0.951196914616884,106.32643679266,106.32643679266,41.7454178376381,28.8525191685495,54.9751743313887,22.4987432927217,0,1,0.999647232378281,0,0,0.199658909012992,28.4513945343514
53.89,0.951483230330601,0.951483230360158,0.951483230167474,107.360869592908,107.360869592908,42.0892019540321,29.8559533199499,54.992844695068,22.5120715778902,0,1,0.999588440707719,0,0,0.202510023418205,28.8576783370942
53.9,0.95176365060084,0.951763650629509,0.951763650435878,106.504671033945,106.504671033945,41.8114831537231,28.9693933370513,55.0101157292677,22.5251619676264,0,1,0.99983566349769,0,0,0.202899745222426,28.9132136941957
53.91,0.95203734059545,0.952037340624814,0.952037340432609,105.723836975595,105.723836975595,41.5584539380188,28.1588292159508,55.0269923441227,22.538015415521,0,1,1.00001572817579,0,0,0.199734199530978,28.4621234331644
53.92,0.952307874069381,0.952307874097759,0.952307873907211,107.332484775,107.332484775,42.0907557977091,29.7381957407585,55.0436240244923,22.5506650097495,0,1,0.999784299313763,0,0,0.19905542752308,28.3653984220389
53.93,0.952598097093929,0.952598097122012,0.95259809693328,103.975879324724,103.975879324724,40.9913724565487,26.3497676775486,55.0617433196171,22.5643683275578,0,1,1.00039972154203,0,0,0.177261702401257,25.2597925921792
53.94,0.952890527023083,0.952890527050623,0.95289052686139,104.007086127302,104.007086127302,41.0056012325265,26.3483928935046,55.0802932231816,22.5784000106157,0,1,1.00028318349984,0,0,0.179148878750072,25.5287152218853
53.95,0.953179579368617,0.953179579396173,0.953179579206761,103.294360594435,103.294360594435,40.7752533432354,25.6035377996078,55.0985650328724,22.5922577619547,0,1,1.0003341289645,0,0,0.168852843191777,24.0615301548283
53.96,0.953479129748777,0.953479129775552,0.953479129587243,103.880645865935,103.880645865935,40.9720338012277,26.1563913575095,55.1176240600461,22.6066304483791,0,1,1.00015575942582,0,0,0.165226832458292,23.5448236253066
53.97,0.953774010855496,0.953774010882283,0.953774010694805,103.077365533331,103.077365533331,40.7120200536011,25.3201811333322,55.1363599749237,22.6208244250751,0,1,1.0002247139021,0,0,0.163254523620727,23.2637696159536
53.98,0.954067072505917,0.954067072532395,0.954067072345086,104.468980287809,104.468980287809,41.1734018769789,26.6791282739377,55.154951971458,22.6349000424133,0,1,0.99992049798794,0,0,0.17336468567924,24.7044677092917
53.99,0.954353110873581,0.954353110899725,0.954353110712491,105.01715786562,105.01715786562,41.3574223695472,27.1957385596884,55.1728966823424,22.6485226235895,0,1,0.999841042202789,0,0,0.17755347263498,25.3013698504846
54,0.954651551798578,0.9546515518254,0.954651551640458,103.192049360159,103.192049360159,40.7615809365039,25.3374512504177,55.1917859924713,22.6628121172702,0,1,1.00015417370457,0,0,0.175497807164317,25.0084375209152
54.01,0.954117932974885,0.954117933019249,0.954117932853023,102.564606865321,102.564606865321,40.5467885197702,24.7766897132972,55.1503158051854,22.637601346838,0,1,1.00020943327349,0,0,0.164810636846787,23.4855157506672
54.02,0.953661258587661,0.953661258605039,0.953661258425046,102.954882727812,102.954882727812,40.6677006592478,25.224153740489,55.1145679444641,22.616161042859,0,1,1.00003675658701,0,0,0.180300024731046,25.6927535241741
54.03,0.953147786953946,0.953147786991153,0.953147786782504,104.575358265263,104.575358265263,41.1920375330855,26.9091897829727,55.0744262115611,22.5917422707296,0,1,0.999793249981378,0,0,0.168364305314572,23.9919135073266
54.04,0.952648653032932,0.952648653084876,0.952648652892064,103.386198522479,103.386198522479,40.7931232246625,25.7827317319666,55.0353776211528,22.56808916936,0,1,1.00001014801869,0,0,0.163682573964265,23.3247667899077
54.05,0.952163904788443,0.952163904820702,0.952163904619763,104.436526604848,104.436526604848,41.1305259623351,26.8939240803087,54.9974449319218,22.5451575926171,0,1,0.999791835351028,0,0,0.178730657449925,25.4691186866143
54.06,0.95168733484343,0.951687334889289,0.951687334667659,103.978889802421,103.978889802421,40.9723831320347,26.4963884109512,54.9599879173055,22.5225134741643,0,1,0.999905349235574,0,0,0.175698240386707,25.0369992551058
54.07,0.951231327477371,0.951231327525417,0.951231327299902,104.939635619397,104.939635619397,41.2807659335811,27.5146593558077,54.9240903753981,22.5008858881917,0,1,0.999730501841858,0,0,0.194295875258472,27.6871622243323
54.08,0.950778533212333,0.950778533270837,0.95077853305596,105.48992209555,105.48992209555,41.4542419297612,28.1224788247097,54.8882306194646,22.4792126513757,0,1,0.999734680243763,0,0,0.185354371046698,26.4129978741545
54.09,0.950352474836485,0.950352474881024,0.950352474661837,106.072281082503,106.072281082503,41.6386847229753,28.7589963237901,54.8544012221472,22.4588835365654,0,1,0.99967700413043,0,0,0.200454847385959,28.5648157524992
54.1,0.949937468415047,0.949937468468202,0.949937468234225,104.543184171065,104.543184171065,41.1292873242235,27.2827763701557,54.8213441472415,22.4390636536678,0,1,1.00001040705816,0,0,0.192520004404864,27.4341006276931
54.11,0.949558177874006,0.94955817793478,0.949558177707297,105.272771799499,105.272771799499,41.3628429465809,28.0608172856977,54.7909670560048,22.4209874577965,0,1,0.999897952008143,0,0,0.192611438620852,27.4471300034715
54.12,0.949196750028089,0.949196750078404,0.949196749848628,105.21143627352,105.21143627352,41.3366909107356,28.045919591631,54.7618209945749,22.4036956873143,0,1,0.999965612562287,0,0,0.177395292726085,25.2788292134671
54.13,0.948865260976263,0.948865261031151,0.948865260803078,105.588054795031,105.588054795031,41.4549588376046,28.4652347985356,54.7349286530696,22.3878913434259,0,1,0.999913080829843,0,0,0.174824080024793,24.9124314035329
54.14,0.948585771212383,0.948585771270453,0.948585771029459,104.728627615549,104.728627615549,41.167765655105,27.6420818258623,54.7118924508444,22.3746533388426,0,1,1.00003392209753,0,0,0.183539342609466,26.154356321849
54.15,0.948317691525525,0.948317691589155,0.948317691352555,104.182909673791,104.182909673791,40.9838643680646,27.1312060364858,54.6897196275679,22.3619840097374,0,1,1.00009163932362,0,0,0.187996648844373,26.7895224603231
54.16,0.948064715264058,0.948064715319782,0.948064715081159,105.497633670201,105.497633670201,41.4116781803426,28.4790758222269,54.6685978698907,22.3499599780834,0,1,0.999853729333857,0,0,0.195086497951294,27.7998259580594
54.17,0.947853654994469,0.94785365505396,0.947853654808386,103.589333976408,103.589333976408,40.7807682287836,26.5988853085877,54.6504978833768,22.3399507844439,0,1,1.00019355820259,0,0,0.188697232353388,26.8893556103577
54.18,0.947661970367975,0.947661970431924,0.947661970189175,102.673789471523,102.673789471523,40.4764826814914,25.7088850749691,54.6339300801845,22.330974316369,0,1,1.00029517547859,0,0,0.181037375915656,25.797826067981
54.19,0.947480340556253,0.947480340618952,0.947480340373533,103.440431731959,103.440431731959,40.7252518827687,26.4999253747047,54.6180708614261,22.3224354958286,0,1,1.00012252482841,0,0,0.168940193259516,24.0739775394811
54.2,0.947326319440326,0.947326319499553,0.947326319253649,103.396536710146,103.396536710146,40.7080442579792,26.4769675958603,54.6042801537244,22.3152889605618,0,1,1.00006021688266,0,0,0.179058317924507,25.5158103042423
54.21,0.947183988261799,0.947183988323915,0.947183988074854,100.86310774406,100.86310774406,39.8727460435522,23.963029132498,54.5913394128565,22.3087391987058,0,1,1.00044422408288,0,0,0.165187888318742,23.5392740854208
54.22,0.947058315127308,0.947058315192125,0.947058314944207,102.618321907533,102.618321907533,40.4473183133128,25.7356774504683,54.5796590735062,22.3029853835586,0,1,1.00004959170255,0,0,0.16464436239896,23.4618216418519
54.23,0.946952773478339,0.94695277353935,0.946952773290447,101.684507033605,101.684507033605,40.1383430996831,24.8169541437966,54.5693784154917,22.2981744743167,0,1,1.0001639117611,0,0,0.161744321500268,23.0485658137882
54.24,0.946854580623075,0.946854580686015,0.946854580434839,102.876672417321,102.876672417321,40.528262860625,26.0232726477075,54.5596698335814,22.293729936032,0,1,0.999883572625926,0,0,0.180321693466751,25.695841319012
54.25,0.946750597537871,0.946750597604447,0.946750597355401,103.627897990943,103.627897990943,40.7731167668051,26.7897675054505,54.5493255647338,22.2888049207588,0,1,0.999798944056389,0,0,0.178322148060492,25.4109060986202
54.26,0.946648827257034,0.946648827321995,0.946648827070804,104.437030530638,104.437030530638,41.0370298125294,27.6139728041799,54.5391096093074,22.283948117151,0,1,0.999711272700409,0,0,0.18382005101015,26.1943572689464
54.27,0.946554203320537,0.946554203382034,0.946554203132208,104.603759293726,104.603759293726,41.0898948994978,27.7949879213677,54.5293745370399,22.2793968353189,0,1,0.999746034986942,0,0,0.189993267188539,27.0740405743668
54.28,0.94645902608246,0.946459026146451,0.946459025893314,102.225392647269,102.225392647269,40.3062352929583,25.4308185449277,54.519663735531,22.2749103668103,0,1,1.00018961612717,0,0,0.181062538099726,25.801411679211
54.29,0.946355796462923,0.94635579652932,0.946355796277343,104.169240248159,104.169240248159,40.9430983252235,27.389851595376,54.509388962712,22.2699996900713,0,1,0.99986220935115,0,0,0.173857971875489,24.7747609922571
54.3,0.946253471936097,0.946253471999027,0.946253471747584,104.74013026599,104.74013026599,41.1286997975283,27.9758638570543,54.4991500474815,22.2651163614542,0,1,0.999790604515748,0,0,0.18049625160468,25.7207158536669
54.31,0.946154222319228,0.946154222383409,0.946154222128696,103.600929129596,103.600929129596,40.7522805774757,26.8512967878197,54.4891851418692,22.2604471999075,0,1,0.999990969019752,0,0,0.190670555677135,27.1705541839917
54.32,0.946047442915745,0.946047442979757,0.946047442724559,104.843059341924,104.843059341924,41.1584351864893,28.109144000456,54.4786029985261,22.2553123429415,0,1,0.999813149836748,0,0,0.190233060828762,27.1082111680986
54.33,0.945924793867702,0.945924793934915,0.945924793680597,105.79150868887,105.79150868887,41.4678144691876,29.075282077781,54.4668410395797,22.2493855715088,0,1,0.999704762754037,0,0,0.199312306210355,28.4020036349756
54.34,0.945818676427259,0.945818676491425,0.94581867623716,105.494250311421,105.494250311421,41.3679829211441,28.7938703045602,54.456201562743,22.2441784441179,0,1,0.999847050112982,0,0,0.194621879677343,27.7336178540214
54.35,0.945707807533977,0.94570780759766,0.945707807341084,103.763397070951,103.763397070951,40.7969149830351,27.0791203396076,54.4453718290076,22.2389049023359,0,1,1.00015909161531,0,0,0.192042732980908,27.3660894497795
54.36,0.945593508948085,0.945593509016726,0.945593508762079,103.722266890997,103.722266890997,40.7811967288404,27.0543761751537,54.4343722426887,22.2335184731551,0,1,1.0001402444597,0,0,0.187151806246441,26.6691323901178
54.37,0.945490674693084,0.945490674757523,0.945490674503911,104.568248970005,104.568248970005,41.0572208415009,27.9154699209469,54.4241584422633,22.2286206067945,0,1,0.999993599109257,0,0,0.18041215746047,25.7087324381169
54.38,0.945391571908155,0.945391571973358,0.945391571719082,102.74159514786,102.74159514786,40.4548736605134,26.1032413196507,54.4143184747966,22.2240353534126,0,1,1.00026825516909,0,0,0.178865364526096,25.4883144449687
54.39,0.945272495881523,0.945272495946573,0.945272495689493,105.315592438112,105.315592438112,41.2986446605443,28.6941284611982,54.4030280383009,22.2184359386132,0,1,0.999782921105065,0,0,0.190950704117358,27.2104753367235
54.4,0.945141421455615,0.945141421521945,0.945141421265266,104.583055152795,104.583055152795,41.0553973750949,27.9801787217695,54.3907198100922,22.2121566209334,0,1,0.999968364594714,0,0,0.182951584791135,26.0706008327367
54.41,0.94502287013861,0.945022870203508,0.945022869948909,104.118999194982,104.118999194982,40.9006051741065,27.5330351359917,54.3794095337391,22.2065545252515,0,1,1.00005266814444,0,0,0.178522717065904,25.4394871818913
54.42,0.944903335218245,0.944903335283851,0.944903335026609,101.370024763155,101.370024763155,39.9948197415135,24.8007420043065,54.3681888357472,22.2010939231011,0,1,1.00046096651761,0,0,0.170445401745116,24.288469748679
54.43,0.944779285801184,0.944779285870402,0.944779285614356,103.789707101963,103.789707101963,40.7878282479851,27.2376220921594,54.3566857822987,22.195399227505,0,1,0.999947428603508,0,0,0.179824285013851,25.6249606144737
54.44,0.944650687034287,0.944650687100711,0.944650686843451,102.783209870904,102.783209870904,40.4546119900481,26.2490655241362,54.3447299840215,22.1894143627461,0,1,1.00011382447866,0,0,0.175738404172093,25.0427225945232
54.45,0.944520430658144,0.944520430723785,0.944520430468319,101.898791919511,101.898791919511,40.1615143147282,25.3826287139557,54.3327336841641,22.1834295213911,0,1,1.00021938722615,0,0,0.170046708203777,24.2316559190383
54.46,0.944400414488544,0.944400414555205,0.944400414297973,102.214026980318,102.214026980318,40.2628761063083,25.7146410867798,54.3214710148404,22.1779148786977,0,1,1.00012003829345,0,0,0.161617186272191,23.0304490437872
54.47,0.944303290079044,0.944303290146187,0.944303289889278,101.015721410627,101.015721410627,39.8671387464367,24.5300723450007,54.3119985345914,22.1736505310347,0,1,1.00021235459369,0,0,0.179011629752168,25.509157239684
54.48,0.944154299843006,0.944154299909927,0.944154299654316,100.964300689215,100.964300689215,39.8475515236281,24.4988742725652,54.2986451011957,22.1667813154544,0,1,1.0001972355223,0,0,0.160250277603166,22.8356645584512
54.49,0.944012124264994,0.944012124332955,0.944012124075636,101.41435643515,101.41435643515,39.9929103329114,24.9681979825944,54.2858540564033,22.1603043961524,0,1,1.0000549138984,0,0,0.161785588745819,23.0544463962792
54.5,0.943882968369245,0.943882968439779,0.943882968183304,100.737866579858,100.737866579858,39.7681875314176,24.3094076238239,54.2739962358723,22.154462720162,0,1,1.00011287573162,0,0,0.166382881232712,23.7095605756614
54.51,0.943714854813657,0.943714854884871,0.943714854628733,100.959475702991,100.959475702991,39.8380664093597,24.553402601967,54.2593170700455,22.1467560309783,0,1,1.00002760453396,0,0,0.169470381112896,24.1495293085877
54.52,0.943539627981062,0.943539628048951,0.943539627793538,101.805686484815,101.805686484815,40.1131167721858,25.423011902016,54.2440450586997,22.1386295240996,0,1,0.999874308348505,0,0,0.17215616937137,24.5322541354202
54.53,0.943325351696107,0.943325351764183,0.94332535150697,101.698178591242,101.698178591242,40.07410058441,25.3436252668646,54.2259239921394,22.1286293322384,0,1,0.999910522222674,0,0,0.172299709720739,24.5527086352053
54.54,0.943123416729097,0.943123416800213,0.943123416543763,103.193775122653,103.193775122653,40.5621770531076,26.8659514905969,54.208661828722,22.119161803334,0,1,0.999669300418358,0,0,0.186284519246932,26.5455439926878
54.55,0.9429038932588,0.942903893327263,0.94290389307195,104.208870522395,104.208870522395,40.8920134378963,27.9102534374428,54.1899436572909,22.1086734276616,0,1,0.999608428433899,0,0,0.183492331325245,26.1476572138474
54.56,0.942682353353936,0.942682353422153,0.942682353164547,103.271148852803,103.271148852803,40.579980980907,27.001785580798,54.1711708652001,22.0981924068046,0,1,0.999830258376557,0,0,0.192076503594323,27.370901762191
54.57,0.942470731072819,0.942470731141234,0.942470730883728,102.901892761694,102.901892761694,40.4549423850006,26.6606155424265,54.1531114706104,22.0881657486569,0,1,0.999944279099607,0,0,0.187536834953647,26.7239989808947
54.58,0.942253059949905,0.942253060020139,0.942253059763121,104.915778504204,104.915778504204,41.1131058229593,28.7034024520484,54.1345902718633,22.0777857802927,0,1,0.999649479320059,0,0,0.192345447612102,27.4092262847246
54.59,0.942107357159616,0.942107357228752,0.942107356969694,103.149602489428,103.149602489428,40.5298954782115,26.957592480829,54.1212010865684,22.0708089220309,0,1,1.00002751578822,0,0,0.184777667068143,26.3308175572104
54.6,0.942027963721053,0.942027963789736,0.942027963531287,103.42241091453,103.42241091453,40.6178767069402,27.2427459355827,54.1126517080818,22.0670132708651,0,1,0.999984097658902,0,0,0.184047984039167,26.2268377255814
54.61,0.941936798828436,0.941936798897875,0.941936798640302,103.449863045829,103.449863045829,40.6250284906563,27.2840195039717,54.1032201265908,22.0626234152667,0,1,1.00000952877239,0,0,0.172944194740804,24.6445477505646
54.62,0.941831901730876,0.941831901799662,0.941831901540995,103.202651222444,103.202651222444,40.5417346792755,27.051934163318,54.0929701003606,22.0577469587654,0,1,1.0000009851533,0,0,0.19019169436997,27.1023164477207
54.63,0.941744946081094,0.941744946151229,0.941744945892441,103.549199591182,103.549199591182,40.6538266955667,27.4118525364161,54.083822421912,22.053524632854,0,1,0.999993645261499,0,0,0.17178884573029,24.4799105165664
54.64,0.941666730728303,0.94166673079797,0.94166673053896,101.620051585442,101.620051585442,40.018105410064,25.4946611848802,54.0754773530397,22.0499130475222,0,1,1.00029480758406,0,0,0.163046808527698,23.2341702151969
54.65,0.941621533799078,0.941621533870585,0.941621533611827,103.19193987776,103.19193987776,40.5336374350529,27.074390321402,54.0696177592884,22.0479317970695,0,1,0.999919966414198,0,0,0.186638756136952,26.5960227495157
54.66,0.941543226359893,0.941543226429085,0.941543226169854,102.139215842391,102.139215842391,40.1859508354517,26.0339073198983,54.0611320802054,22.0441764422869,0,1,1.00015802585071,0,0,0.159434832750947,22.71946366701
54.67,0.941515475976843,0.941515476046279,0.941515475786843,100.611802329064,100.611802329064,39.6830756236186,24.5120356522442,54.0566146225643,22.0431520542557,0,1,1.00028914658759,0,0,0.178395854225679,25.4214092271593
54.68,0.94146048763273,0.941460487705278,0.941460487445902,99.8926327853945,99.8926327853945,39.4454244755431,23.8018697095853,54.0500312658877,22.0407318099215,0,1,1.0003566529475,0,0,0.160193726692514,22.8276060536832
54.69,0.9414190109313,0.941419011001694,0.94141901074194,102.079381416962,102.079381416962,40.163114919032,25.9959408442545,54.0444695225558,22.0389710501517,0,1,0.999885780725702,0,0,0.176662384217449,25.1743897509865
54.7,0.941374106847907,0.941374106917914,0.9413741066589,101.009734530065,101.009734530065,39.8103940259474,24.9343023276517,54.0384971511561,22.0369350512569,0,1,1.00008051374757,0,0,0.171870649559038,24.4915675621629
54.71,0.941330486107272,0.94133048617672,0.941330485916214,101.042128941,101.042128941,39.8199195878103,24.9745253174064,54.0326360402309,22.0349675833632,0,1,1.00006618709115,0,0,0.162792564841941,23.1979404899766
54.72,0.941296137356312,0.941296137429265,0.941296137168783,102.79817407485,102.79817407485,40.3961212639607,26.7373000148952,54.0274479463543,22.0334261136004,0,1,0.999737583940084,0,0,0.17934659994622,25.5568904923364
54.73,0.941278867025562,0.941278867096065,0.941278866836539,101.728831608274,101.728831608274,40.0438850235979,25.6729292572612,54.0233276697789,22.0325746812337,0,1,0.999983514127167,0,0,0.170298540112707,24.2675419660608
54.74,0.941247685289595,0.94124768536005,0.941247685099355,102.11376624419,102.11376624419,40.1694614690245,26.0642991420668,54.0183164353321,22.031150666791,0,1,0.999909796090696,0,0,0.176583568044954,25.163158446406
54.75,0.941240792742714,0.941240792814984,0.941240792554376,102.137352238153,102.137352238153,40.1766278311517,26.0914626654661,54.0150285262466,22.0308610464404,0,1,0.999902328031283,0,0,0.188624294950942,26.8789620305093
54.76,0.941235180877591,0.941235180949389,0.941235180688865,102.922871444981,102.922871444981,40.4342184247114,26.8806789070347,54.0117011409924,22.0304913969534,0,1,0.999826099144864,0,0,0.184525798672643,26.2949263108516
54.77,0.941215603520864,0.941215603590688,0.941215603329695,104.492450327977,104.492450327977,40.9493038705861,28.4556620771495,54.0073576672535,22.0294305835741,0,1,0.999611409912794,0,0,0.198523171961732,28.2895520045467
54.78,0.941204542794365,0.941204542864457,0.941204542603531,103.607938777979,103.607938777979,40.6578815348864,27.5756581018211,54.0035544347673,22.0287262413902,0,1,0.999856395095519,0,0,0.200138468204458,28.5197317191352
54.79,0.941173883909598,0.94117388398327,0.941173883721899,103.721165804908,103.721165804908,40.6941178192957,27.6956400657852,53.9983995860074,22.0271261531157,0,1,0.999892744087886,0,0,0.200465096774958,28.5662762904316
54.8,0.941156954800723,0.941156954870787,0.941156954610087,104.211830011381,104.211830011381,40.8545989483843,28.1915929797521,53.9941523579003,22.0260846737285,0,1,0.999898685680595,0,0,0.184320696260308,26.2656992170939
54.81,0.941156809381784,0.941156809452438,0.941156809190667,104.908994061759,104.908994061759,41.0832300312322,28.8918303135296,53.9912254103932,22.0259383378365,0,1,0.999797307842524,0,0,0.19823447194639,28.2484122523605
54.82,0.941172489135208,0.941172489203736,0.941172488942297,103.362432041628,103.362432041628,40.5746134166049,27.346510989311,53.9893956481247,22.0265254041922,0,1,1.00011079910934,0,0,0.191813242488829,27.3333870546581
54.83,0.941201145102863,0.94120114517229,0.941201144910592,104.860922156317,104.860922156317,41.0670518757407,28.8447185244869,53.9885109709903,22.0276926608395,0,1,0.999879864939977,0,0,0.186921071479502,26.636252685829
54.84,0.94125324007478,0.941253240143442,0.94125323988226,102.330045832649,102.330045832649,40.2354730611458,26.3105622035118,53.989388409655,22.0300952194826,0,1,1.00031628578281,0,0,0.177925818749564,25.3544291718129
54.85,0.941329822301603,0.941329822371454,0.94132982210993,103.061750585471,103.061750585471,40.4766441490363,27.035874600959,53.9921430891018,22.0337328954106,0,1,1.00011627773157,0,0,0.182595446940092,26.019851188963
54.86,0.94140083808991,0.941400838158641,0.941400837897264,102.850581334166,102.850581334166,40.4078234123554,26.8189742939317,53.9944914472524,22.0371155929816,0,1,1.00009869588206,0,0,0.193256602507256,27.539065857284
54.87,0.941928509985692,0.941928510052567,0.9419285098006,101.377472147456,101.377472147456,39.9309998919044,25.286252514717,54.0293489709204,22.0618706618183,0,1,1.00035910095374,0,0,0.17099935819348,24.3674085425709
54.88,0.942752414993562,0.942752415055356,0.94275241480462,100.315318886479,100.315318886479,39.5937092541955,24.1289893878816,54.0855753960795,22.100754102518,0,1,1.000439249803,0,0,0.167678859159958,23.894237430294
54.89,0.943600484863894,0.943600484922211,0.943600484678192,101.157830346706,101.157830346706,39.8828245153633,24.8734247049365,54.1435961980487,22.1408094437213,0,1,1.00019703307529,0,0,0.170988467655909,24.365856640967
54.9,0.944462415384621,0.944462415438447,0.944462415201032,101.580353741332,101.580353741332,40.0340913168357,25.1963254484227,54.2025600433639,22.1814682495452,0,1,1.00009679772316,0,0,0.167480129821484,23.8659184995615
54.91,0.945184485401253,0.945184485451863,0.94518448521709,100.388810145502,100.388810145502,39.6527779359812,23.9215229491954,54.25162327301,22.2156639232967,0,1,1.00025682550912,0,0,0.164902346558388,23.4985843845702
54.92,0.945953487690648,0.94595348773683,0.945953487510974,101.35042093469,101.35042093469,39.9798898247507,24.7941647085864,54.3041335576735,22.25212266843,0,1,1.00002302543815,0,0,0.176248348995971,25.1153897319259
54.93,0.946654770107969,0.946654770154274,0.946654769930828,102.38957147877,102.38957147877,40.3314283864832,25.7528083959055,54.3515823919545,22.2851806909097,0,1,0.999906458552513,0,0,0.158679344619892,22.6118066083346
54.94,0.947355611756052,0.947355611797308,0.947355611580961,102.905609315324,102.905609315324,40.5110540624255,26.1880993723868,54.3991465158162,22.3183634271211,0,1,0.999809172862098,0,0,0.177598789273694,25.3078274715014
54.95,0.948028498129566,0.948028498170243,0.948028497956062,100.616186170167,100.616186170167,39.7681398689641,23.8213304359564,54.4446492828386,22.3502064513722,0,1,1.00024878416317,0,0,0.159408172640726,22.7156646013035
54.96,0.94867768548434,0.948677685523771,0.948677685313199,103.055024826548,103.055024826548,40.579011036973,26.1853610085536,54.4886254420349,22.3810383759597,0,1,0.999769705390751,0,0,0.181326890036628,25.8390818302194
54.97,0.949280852494299,0.949280852531132,0.949280852323923,102.585695529751,102.585695529751,40.4332736115041,25.6471292329817,54.5290636933427,22.4095026034266,0,1,0.999938591188881,0,0,0.168371464461175,23.9929336857174
54.98,0.949876212637092,0.949876212673226,0.949876212468569,103.886376663629,103.886376663629,40.869205477474,26.8797449905362,54.569003104698,22.4376285683946,0,1,0.999761402651846,0,0,0.169118724310657,24.0994182142686
54.99,0.950453365029561,0.950453365064057,0.950453364861885,103.240927024541,103.240927024541,40.6652179665687,26.1682459726507,54.6077008461051,22.4649802057849,0,1,0.99989293668621,0,0,0.183549778888111,26.1558434915558
55,0.950995606246632,0.950995606280271,0.950995606079367,104.944809117,104.944809117,41.2328668160682,27.8105086394283,54.6437726872752,22.4905277902963,0,1,0.999676617017891,0,0,0.185065017379329,26.3717649765544
55.01,0.951506321654306,0.951506321683544,0.951506321488803,102.762968954809,102.762968954809,40.5228781909915,25.5706904314785,54.6776147904289,22.5146637329014,0,1,1.00012483855509,0,0,0.174111115860619,24.8108340101382
55.02,0.952007253604551,0.952007253636065,0.952007253439407,105.882863314241,105.882863314241,41.5553479582392,28.6337321504294,54.7108135766021,22.5383175872097,0,1,0.999609687505165,0,0,0.185208398406815,26.3921967729712
55.03,0.952477948353635,0.952477948384864,0.952477948189496,104.34160363009,104.34160363009,41.0553000225528,27.039343999489,54.7417505619844,22.5605090686164,0,1,0.999963615785076,0,0,0.181618087893637,25.8805775248433
55.04,0.952936418026904,0.952936418054539,0.952936417863339,104.427009352685,104.427009352685,41.0897612053085,27.0727968854894,54.7719641887611,22.582248278435,0,1,0.999946674220201,0,0,0.193779204579816,27.6135366526238
55.05,0.953372000187211,0.953372000216399,0.953372000023631,104.207872943786,104.207872943786,41.0237623054808,26.8046002101897,54.8004492684572,22.6028234651393,0,1,1.00003371842572,0,0,0.184203018060656,26.2489300736435
55.06,0.953791080186736,0.953791080213949,0.953791080023762,104.558266468913,104.558266468913,41.1447258596436,27.1077780340589,54.827815493395,22.6226729414587,0,1,0.999986310738789,0,0,0.183781137065498,26.1888120318335
