t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
55.07,0.954213985435318,0.954213985465321,0.954213985274154,103.907108389769,103.907108389769,40.9365509011118,26.4089555814944,54.8554487358886,22.6427040723854,0,1,1.00012962983857,0,0,0.169517552593897,24.1562512446304
55.08,0.954602738124179,0.954602738150025,0.954602737963676,103.082446797692,103.082446797692,40.6708792568623,25.5403156668438,54.8808170494786,22.6613140813693,0,1,1.00020167039779,0,0,0.178332629759309,25.4123997407015
55.09,0.95498817551683,0.954988175543852,0.954988175356153,103.076596976302,103.076596976302,40.6742760034368,25.4909929981297,54.9058951374874,22.6797088406851,0,1,1.00017299684205,0,0,0.170695234043473,24.3240708511949
55.1,0.955366715852082,0.955366715877887,0.955366715691699,102.680992329081,102.680992329081,40.5494718862166,25.0526522846053,54.9305151719191,22.6978248725563,0,1,1.00020102058189,0,0,0.164416788171911,23.4293923144973
55.11,0.955712443390766,0.955712443415437,0.955712443231075,104.515143873062,104.515143873062,41.1570564788096,26.8480353210718,54.9527595827851,22.7143489692051,0,1,0.999846265355608,0,0,0.175457036429264,25.0026276911702
55.12,0.95601965253144,0.956019652557522,0.956019652372103,104.479106364981,104.479106364981,41.1493356579537,26.7780413169078,54.9721093206297,22.7289557274433,0,1,0.999883219261189,0,0,0.180364003754555,25.7018705350241
55.13,0.956340071774873,0.956340071800826,0.956340071616131,102.02657197507,102.02657197507,40.347562717965,24.2898308001766,54.9924660535536,22.7442751213398,0,1,1.00031932229917,0,0,0.16480061030201,23.4840869680364
55.14,0.956643905869597,0.956643905895018,0.956643905710856,104.62755724906,104.62755724906,41.206572034351,26.8569805648759,55.0117302081821,22.7588464760022,0,1,0.999809277714455,0,0,0.180539005857068,25.7268083346322
55.15,0.956920093679431,0.956920093705395,0.956920093520292,102.588372278562,102.588372278562,40.5399843720265,24.787504756254,55.0288474821649,22.7720200401429,0,1,1.00020127077916,0,0,0.165400992595432,23.569641444849
55.16,0.957186129258019,0.957186129283331,0.957186129100784,103.686844030237,103.686844030237,40.9045691727858,25.856679676518,55.0453628849602,22.7848014687588,0,1,0.999968254149463,0,0,0.170895722965556,24.3526405225917
55.17,0.957446827822061,0.957446827848131,0.957446827664583,102.587824333573,102.587824333573,40.5467948318409,24.7289658395833,55.0614937083497,22.7973647856402,0,1,1.00012553277389,0,0,0.177582085255934,25.3054471489706
55.18,0.957678108530421,0.95767810855388,0.957678108373508,103.649546729781,103.649546729781,40.8987533818497,25.7657605105876,55.075390158308,22.8083960608852,0,1,0.999961227856518,0,0,0.166436748925018,23.717236721815
55.19,0.95789646239985,0.957896462424269,0.957896462242802,104.764820611661,104.764820611661,41.268127535847,26.8575771713216,55.0883920071236,22.8188514332158,0,1,0.999760438512707,0,0,0.185125197573226,26.3803406541847
55.2,0.958074439918336,0.95807443994266,0.958074439760726,104.365114184392,104.365114184392,41.138908940871,26.4395499209313,55.0983168358439,22.8272474276172,0,1,0.999905604736835,0,0,0.178213479964749,25.3954208949767
55.21,0.957530876427815,0.957530876456895,0.957530876267253,103.071280560039,103.071280560039,40.7049366716531,25.21390819584,55.0560623472922,22.8013100169068,0,1,1.00014407581875,0,0,0.164425337581399,23.4306106053493
55.22,0.957022121242698,0.957022121275229,0.957022121081764,104.581255310134,104.581255310134,41.1930990935352,26.7875512664737,55.0165260834651,22.7771779601954,0,1,0.99979879457576,0,0,0.19487444145697,27.7696079076183
55.23,0.956474976111095,0.9564749761472,0.95647497594777,106.473458410474,106.473458410474,41.8062388292485,28.7487204802782,54.9738733193347,22.7508646108606,0,1,0.999574802090221,0,0,0.19326910793934,27.5408478813559
55.24,0.955899204494538,0.955899204533411,0.955899204328184,106.562533905213,106.562533905213,41.8262871804131,28.9102053326978,54.9291443114621,22.7231842610527,0,1,0.999664710194035,0,0,0.197783498860604,28.184148587636
55.25,0.955335277379911,0.955335277421862,0.955335277211487,104.795822693121,104.795822693121,41.2365633631238,27.2143343580512,54.8853446588548,22.6961436762146,0,1,1.00004435930298,0,0,0.187443750747746,26.7107344815539
55.26,0.95478401439753,0.954784014441911,0.954784014226941,103.960331369513,103.960331369513,40.9531474636794,26.4478300836307,54.8426428491587,22.6698584367239,0,1,1.000172449903,0,0,0.180292555190042,25.691689114581
55.27,0.954214363248526,0.954214363294368,0.954214363076443,105.940547346309,105.940547346309,41.5949481532871,28.4991365452356,54.7986889203564,22.642721880717,0,1,0.999781507463161,0,0,0.200930613047951,28.632612359333
55.28,0.953665853307506,0.953665853354809,0.953665853134353,104.697040817073,104.697040817073,41.1774500736135,27.3244468988167,54.7561185080926,22.6164754101634,0,1,1.00005603324121,0,0,0.189717865398453,27.0347958192796
55.29,0.953131841099036,0.953131841148187,0.953131840924816,104.191135739606,104.191135739606,41.0026488500265,26.8852777983393,54.7147805977615,22.5910773435055,0,1,1.00011243814053,0,0,0.192092905877224,27.3732390875044
55.3,0.952608423669811,0.952608423720513,0.952608423493899,105.820340253846,105.820340253846,41.5297636462692,28.5801534520888,54.6741268158095,22.5660599859474,0,1,0.999855300391379,0,0,0.185497430275518,26.4333838142613
55.31,0.952096695071509,0.952096695124165,0.952096694894639,104.080429233578,104.080429233578,40.9497060047158,26.9042663900104,54.6344264124232,22.5417364311445,0,1,1.00014681654301,0,0,0.186872907049953,26.6293892546183
55.32,0.951586714879371,0.951586714933655,0.951586714701623,102.425323655482,102.425323655482,40.3975741257508,25.312761891447,54.5949651829501,22.5175965810852,0,1,1.00038345635508,0,0,0.17274365752536,24.6159711973638
55.33,0.951096825556228,0.951096825610523,0.951096825378021,104.060959570468,104.060959570468,40.9273726702235,27.0095007128176,54.5570254299164,22.4944334277335,0,1,1.00002287979633,0,0,0.174408503791597,24.8532117903025
55.34,0.950616776008015,0.950616776063235,0.950616775827578,104.516266182144,104.516266182144,41.0693538958079,27.5248173247441,54.5197488664825,22.4716999909172,0,1,0.999913408618302,0,0,0.185270438404325,26.4010374726164
55.35,0.950150033495614,0.950150033551489,0.950150033315132,103.282207999121,103.282207999121,40.6562552441234,26.3492830761187,54.4833722944539,22.4495526285484,0,1,1.00014794259256,0,0,0.170089828632395,24.2378005801163
55.36,0.949700212881327,0.949700212938595,0.949700212700514,102.694823535804,102.694823535804,40.456012270621,25.8179655439828,54.4484404241298,22.4284175676916,0,1,1.00015702906955,0,0,0.18203148560018,25.9394866980257
55.37,0.94926397445729,0.949263974515172,0.949263974274581,101.643010154873,101.643010154873,40.103320105812,24.8206188248398,54.4144727624316,22.4079185676014,0,1,1.00027489733208,0,0,0.178239410947832,25.3991160600661
55.38,0.948855647650171,0.948855647709289,0.948855647468093,100.843831112436,100.843831112436,39.834091112465,24.0725074409917,54.3825479853752,22.3887756860692,0,1,1.00034496052411,0,0,0.163570592490084,23.308809429837
55.39,0.94845689842424,0.948456898484765,0.948456898241787,102.848530266065,102.848530266065,40.4866033676477,26.1270871694873,54.3513524842212,22.3700906123568,0,1,0.999912090961758,0,0,0.174875413741761,24.9197464582009
55.4,0.948070966310271,0.94807096637156,0.948070966127058,101.831864693571,101.831864693571,40.1462014659971,25.1590332083782,54.3209282784883,22.351903206704,0,1,1.00010265956963,0,0,0.161958029494862,23.0790192030179
55.41,0.947708864974915,0.947708865035973,0.947708864792481,101.770497819889,101.770497819889,40.1201720831724,25.143231182495,54.2923267785833,22.3349398588102,0,1,1.00006738094195,0,0,0.160952877764249,22.9357850814054
55.42,0.947362088763917,0.947362088824363,0.947362088580532,102.514842795832,102.514842795832,40.3591911604087,25.9313708660544,54.2648028735171,22.3186690562607,0,1,0.999907215778811,0,0,0.16620684076829,23.6844748094813
55.43,0.94698341070676,0.946983410769661,0.946983410521673,103.181385406704,103.181385406704,40.5721472855054,26.6456354259342,54.2349280656222,22.3008219151472,0,1,0.999800755034178,0,0,0.172853628355793,24.6316420407005
55.44,0.946638772697566,0.94663877275947,0.946638772512353,101.693556796993,101.693556796993,40.0775019510893,25.2014870656022,54.2074779094675,22.2845918219232,0,1,1.00008304492328,0,0,0.16385569766485,23.3494369172412
55.45,0.946301477105685,0.946301477167838,0.946301476920829,103.226834234288,103.226834234288,40.5759732209622,26.7774436484459,54.1806404320219,22.2687501538203,0,1,0.99978571094895,0,0,0.177923598928048,25.3541128472468
55.46,0.94595053909368,0.945950539157285,0.945950538908973,102.98813159963,102.98813159963,40.4917954143524,26.5832472608608,54.1527146226985,22.2521697160704,0,1,0.999866176459855,0,0,0.179830380369775,25.6258292026929
55.47,0.94557841634428,0.945578416408495,0.945578416158456,104.363437250456,104.363437250456,40.9377955859973,28.0056421583751,54.1232557668449,22.2345393252358,0,1,0.999670638619545,0,0,0.188952772081806,26.9257700216574
55.48,0.945228629704345,0.945228629768553,0.945228629519708,103.393225919349,103.393225919349,40.6131915473321,27.0798851671089,54.0953769581661,22.2179637940737,0,1,0.999897042748666,0,0,0.19188246402917,27.3432511241567
55.49,0.944949248073139,0.944949248145066,0.944949247887218,102.604069208004,102.604069208004,40.3491535200055,26.3267643838686,54.0725694223138,22.2047354018212,0,1,1.00006907079418,0,0,0.18172149886025,25.8953135875856
55.5,0.944728936393024,0.944728936461456,0.9447289362064,104.592750427663,104.592750427663,40.9990214112831,28.3445352155707,54.0539728532064,22.1942423588863,0,1,0.999748775842322,0,0,0.183877648873598,26.2025649644877
55.51,0.944521488317438,0.944521488383822,0.944521488130069,102.654823834539,102.654823834539,40.3584726544264,26.4341016169975,54.0363093543546,22.1844128631865,0,1,1.0001154530136,0,0,0.178855088444384,25.4868501033247
55.52,0.944321563728078,0.944321563792234,0.944321563540027,105.221193961051,105.221193961051,41.1985375041825,29.0270141192663,54.0192468563932,22.1749329853916,0,1,0.99965707351222,0,0,0.198840175671482,28.3347250331862
55.53,0.944144632682012,0.944144632747012,0.944144632494274,103.960132200373,103.960132200373,40.7808862913734,27.7901190549376,54.0036305578796,22.1663825875557,0,1,0.999983718403208,0,0,0.18134884256098,25.8422100649397
55.54,0.943960279421544,0.943960279486188,0.943960279235092,104.197309369157,104.197309369157,40.8556162593328,28.0519706592349,53.9876869942785,22.1576517156431,0,1,0.999934785416834,0,0,0.189549207400141,27.0107620545201
55.55,0.943787643141425,0.943787643205636,0.943787642951635,101.612143182007,101.612143182007,40.002869246638,25.4900008438091,53.9726084062576,22.14953393194,0,1,1.00037703515078,0,0,0.17371342532042,24.7541631081598
55.56,0.943646523423123,0.943646523489036,0.94364652323439,101.324448508447,101.324448508447,39.9057755432467,25.2214083542115,53.9599744618583,22.1430656923774,0,1,1.00031960223798,0,0,0.172174554175193,24.534873969965
55.57,0.943506092770755,0.943506092836984,0.943506092581981,100.48024219106,100.48024219106,39.6257805378761,24.3961716347668,53.9474079413917,22.1366626149014,0,1,1.00036759035223,0,0,0.166159582409293,23.6777404933242
55.58,0.943391090806786,0.943391090873484,0.943391090616735,102.332244998521,102.332244998521,40.2323628960794,26.2641604156999,53.9366552896636,22.1314292931573,0,1,0.999950367308165,0,0,0.181456657674049,25.8575737185519
55.59,0.943278847891598,0.943278847958201,0.943278847703645,100.921201981323,100.921201981323,39.7664313427978,24.8691368120906,53.9258946512922,22.1261705179404,0,1,1.00022594393257,0,0,0.15602415796511,22.2334425100282
55.6,0.943189477718239,0.943189477784733,0.943189477529455,102.837199595141,102.837199595141,40.3944239869552,26.7981219426802,53.916948548475,22.1221291039858,0,1,0.999810842708972,0,0,0.179835015502656,25.6264897091285
55.61,0.94307992356004,0.943079923626155,0.943079923372015,100.134042412919,100.134042412919,39.5038495474102,24.1105258810941,53.9064381614085,22.117078370416,0,1,1.0002834180882,0,0,0.169267888292845,24.1206740817303
55.62,0.942987216181762,0.942987216247801,0.942987215992812,101.380868113823,101.380868113823,39.9118302704285,25.3708696214322,53.8971774755454,22.1128210168453,0,1,1.00003216049941,0,0,0.160533692751937,22.8760512171511
55.63,0.94288962846886,0.942889628535149,0.942889628279904,100.562496053092,100.562496053092,39.6409470502812,24.5665220121252,53.8875883230169,22.1083857179503,0,1,1.00013494565857,0,0,0.158172079200277,22.5395212860395
55.64,0.94282387751866,0.942823877585937,0.942823877329656,101.049018835536,101.049018835536,39.7994431969683,25.0632295034324,53.8803095530902,22.1054797790138,0,1,0.999984320980059,0,0,0.170330100724149,24.2720393531912
55.65,0.942745580507644,0.942745580574872,0.942745580317661,103.350455557412,103.350455557412,40.5542476361787,27.3766912355257,53.8719681753475,22.101796146539,0,1,0.999602078548713,0,0,0.186243746777243,26.5397339157571
55.66,0.942672100850645,0.942672100917381,0.942672100661963,100.7504148197,100.7504148197,39.6980582968356,24.7883157058083,53.8638335084307,22.0982656054607,0,1,1.00015001422479,0,0,0.161579519663374,23.0250815520308
55.67,0.942608795423339,0.94260879549094,0.94260879523411,102.81167553309,102.81167553309,40.3741701303286,26.8595901839228,53.8566803301592,22.0954050190079,0,1,0.999726032043438,0,0,0.19179795949475,27.3312092280019
55.68,0.942529841998771,0.942529842064604,0.942529841811915,103.247823576216,103.247823576216,40.5158176771016,27.308331833391,53.848036994644,22.0914547481812,0,1,0.999791547929101,0,0,0.167681566911542,23.8946232848948
55.69,0.942472621075027,0.94247262114185,0.942472620885923,103.99943990633,103.99943990633,40.7615238595402,28.0695629960934,53.8411530411636,22.088723869073,0,1,0.999668890294926,0,0,0.194540789331289,27.7220624797088
55.7,0.942409869925354,0.942409869991359,0.942409869735333,102.593852170747,102.593852170747,40.2980817988452,26.6744763044079,53.8337474565182,22.0856284098205,0,1,0.999993431071483,0,0,0.186794525801298,26.6182199266849
55.71,0.942345733826946,0.942345733893604,0.942345733636985,102.55743457934,102.55743457934,40.2846631133298,26.6485656250612,53.8263349780966,22.0825339761825,0,1,1.00002260812475,0,0,0.179635811770198,25.5981031772532
55.72,0.942311126124065,0.942311126190066,0.942311125935453,104.674189841657,104.674189841657,40.9793933428175,28.7723753975101,53.8210220828799,22.0807923612668,0,1,0.999670951855492,0,0,0.194455875956272,27.7099623237688
55.73,0.94225167055631,0.942251670622487,0.942251670365661,104.075552640009,104.075552640009,40.7812088924884,28.1840717264002,53.8137556129674,22.0777253006413,0,1,0.999896884093452,0,0,0.176105551515396,25.0950410909439
55.74,0.942236353185876,0.942236353252526,0.942236352995051,104.315798813195,104.315798813195,40.8594489682399,28.4290649280855,53.8098266717712,22.0769072133379,0,1,0.999859944823701,0,0,0.189260934933964,26.9696832280899
55.75,0.942224803509486,0.94222480357525,0.942224803319848,104.837765754236,104.837765754236,41.0303278169361,28.9554648454156,53.8061054808104,22.0761954280101,0,1,0.999808273224081,0,0,0.198357059577498,28.2658809897935
55.76,0.942229055575008,0.942229055640951,0.942229055385659,102.291305858944,102.291305858944,40.1928978557534,26.4115496280246,53.8035023785294,22.0762538523904,0,1,1.00030251652401,0,0,0.175736291248046,25.0424215028465
55.77,0.942249749518116,0.942249749583888,0.942249749326414,102.965687545834,102.965687545834,40.4143957702745,27.0861594921907,53.8022792356865,22.0772488179573,0,1,1.00011948051495,0,0,0.177355729984814,25.273191522836
55.78,0.942297391905966,0.942297391972256,0.942297391714371,102.473328094727,102.473328094727,40.2527962962287,26.5908970322628,53.8029379960772,22.0794930663867,0,1,1.00017290031805,0,0,0.172390429290762,24.5656361739336
55.79,0.942353262761092,0.942353262827024,0.942353262570239,103.285663061272,103.285663061272,40.5201636893121,27.3992521248005,53.8042424529696,22.0821684835017,0,1,0.999970582218542,0,0,0.187648634488895,26.7399304146675
55.8,0.942405633478186,0.94240563354393,0.942405633286308,102.947307625771,102.947307625771,40.4092357304467,27.0575861423861,53.8051619614497,22.0845595219349,0,1,1.00005303148847,0,0,0.179334784899563,25.5552068481878
55.81,0.942359996486806,0.942359996554777,0.942359996293567,101.718428671481,101.718428671481,40.0041748153532,25.8368073812114,53.7991909111264,22.0824303791436,0,1,1.00025771702025,0,0,0.162386049003383,23.1400119829821
55.82,0.94239355653266,0.942393556596934,0.942393556342861,100.370663175711,100.370663175711,39.5612653681462,24.4872924709459,53.7990979359697,22.0842727687954,0,1,1.00036009229917,0,0,0.171865020520366,24.4907654241521
55.83,0.942415352590311,0.94241535265471,0.942415352398246,101.436351740668,101.436351740668,39.9114120622578,25.5529303189235,53.7980231439897,22.0853982777548,0,1,1.00012718976668,0,0,0.159523738798055,22.7321327787228
55.84,0.942440149892318,0.942440149960071,0.942440149703874,100.778366446388,100.778366446388,39.6950739836778,24.8943896886109,53.7972212620011,22.0867554957759,0,1,1.00016720216404,0,0,0.164196190944218,23.3979572095511
55.85,0.942474508439098,0.942474508505848,0.942474508248463,101.521231150882,101.521231150882,39.9393028186117,25.6356777946964,53.7970497401164,22.088503616069,0,1,0.999989631592055,0,0,0.169433397798297,24.1442591862573
55.86,0.94252256813071,0.942522568196097,0.942522567942171,98.9769704566344,98.9769704566344,39.1033102318755,23.0881780679605,53.7978483252942,22.0909440633797,0,1,1.00039445791433,0,0,0.155347461960782,22.1370133294115
55.87,0.94257051080843,0.942570510874728,0.942570510619727,100.027694247489,100.027694247489,39.4489593809572,24.135437062385,53.7987766485648,22.0934805365388,0,1,1.00009218606189,0,0,0.167133683022955,23.8165498307711
55.88,0.942604956036777,0.942604956103207,0.942604955848166,103.706437404841,103.706437404841,40.6581378712468,27.8128473130949,53.7984888319511,22.0951012597954,0,1,0.999465657239024,0,0,0.187230650376261,26.6803676786172
55.89,0.942636827429013,0.942636827494797,0.94263682723954,101.169447114771,101.169447114771,39.8242199825726,25.2751876586246,53.7977977654416,22.0964616907046,0,1,1.00004303593116,0,0,0.161632543204987,23.0326374067107
55.9,0.942708018464117,0.942708018529036,0.94270801827699,102.89682344815,102.89682344815,40.3925721879912,26.9967606077977,53.8001779899317,22.0998848504207,0,1,0.999702355631053,0,0,0.189955472705391,27.0686548605182
55.91,0.942731113444372,0.942731113509277,0.942731113254779,104.914765470189,104.914765470189,41.0556454331152,29.015219738319,53.7988213262319,22.1007244056377,0,1,0.999476826352119,0,0,0.194435042958752,27.7069936216222
55.92,0.942772410494531,0.942772410560215,0.94277241030464,101.42591709937,101.42591709937,39.9090040155309,25.5246113047276,53.7987917411394,22.1025140535027,0,1,1.00019125155248,0,0,0.173678337738013,24.7491631276669
55.93,0.942843023432392,0.942843023497484,0.942843023242157,102.147982125008,102.147982125008,40.1469064926267,26.2410426114791,53.8010822317371,22.1058572817923,0,1,1.00002946561782,0,0,0.175355410810182,24.9881460404509
55.94,0.942916154537187,0.942916154601005,0.942916154347251,105.186621988795,105.186621988795,41.146238389726,29.2740268656326,53.8034302483031,22.1091648748597,0,1,0.999527847843096,0,0,0.194121065531659,27.6622518382614
55.95,0.942954321346076,0.942954321411058,0.942954321156305,103.475755373247,103.475755373247,40.583931789068,27.561906980325,53.8031288182426,22.1107195746792,0,1,0.999948341662607,0,0,0.180394674605942,25.7062411313467
55.96,0.943008730544396,0.943008730609417,0.94300873035463,103.966438232952,103.966438232952,40.7455050182804,28.0492152331354,53.8041037673469,22.1131192324696,0,1,0.999908393558049,0,0,0.172833911576752,24.6288323996872
55.97,0.943112335498864,0.943112335563203,0.943112335309537,102.681121341949,102.681121341949,40.3240987287741,26.7543849203215,53.8087314936052,22.1180049280226,0,1,1.00009928684707,0,0,0.184284960254144,26.2606068362155
55.98,0.9431941504137,0.94319415047877,0.943194150224111,104.309147545809,104.309147545809,40.8599178259072,28.3756870782037,53.811722195002,22.1217382726028,0,1,0.999830972763881,0,0,0.186980258448071,26.6446868288501
55.99,0.94329385031897,0.943293850383118,0.943293850129357,104.375930960625,104.375930960625,40.8828390661764,28.4336844329529,53.8159520059433,22.1262945217291,0,1,0.999856579795271,0,0,0.194875146636526,27.7697083957049
56,0.943374983962283,0.943374984026318,0.943374983772279,102.853953942854,102.853953942854,40.3832749749982,26.9051990691939,53.8188124075907,22.1299424660689,0,1,1.00019150476933,0,0,0.168200703242786,23.968600212097
56.01,0.943452367286767,0.943452367351503,0.943452367100746,102.3749985045,102.3749985045,40.226552819387,26.419542632963,53.8217337229054,22.1337221486311,0,1,1.00016997191388,0,0,0.186057539238132,26.5131993414339
56.02,0.943539414109508,0.943539414173837,0.943539413919505,100.632840603866,100.632840603866,39.6547605208072,24.6696935204546,53.8252554872461,22.1378915961649,0,1,1.00043709273649,0,0,0.165063946183774,23.5216123311878
56.03,0.94367416875914,0.943674168823749,0.943674168569761,99.8750851289009,99.8750851289009,39.4072748418911,23.8982247881046,53.8323647613626,22.1444955794338,0,1,1.000435782541,0,0,0.161611783218657,23.0296791086586
56.04,0.943781834486062,0.94378183455043,0.943781834298634,101.242867346302,101.242867346302,39.8580155962739,25.255531435777,53.8375364691519,22.1497994413729,0,1,1.00007959307702,0,0,0.174003919724602,24.7955585607557
56.05,0.94386194031023,0.943861940375243,0.943861940121329,102.39527837497,102.39527837497,40.2375225813955,26.4010455685237,53.8405815412805,22.1536512651662,0,1,0.999858757819303,0,0,0.184980328549494,26.3596968183029
56.06,0.943911750080261,0.943911750145052,0.943911749890922,100.82715272422,100.82715272422,39.7223603097862,24.8297946186799,53.8413568841305,22.1560012214099,0,1,1.00017814617887,0,0,0.163556802996727,23.3068444270336
56.07,0.944371306816387,0.944371306880105,0.94437130662416,101.169668381358,101.169668381358,39.8412903863922,25.1204644904115,53.8714330958307,22.1777707951154,0,1,1.00007213413936,0,0,0.16541978686073,23.5723196276541
56.08,0.945159105715399,0.94515910577336,0.94515910552969,101.305951528389,101.305951528389,39.8972894988673,25.1661014037017,53.9248521575719,22.2149979671152,0,1,1.00000828388284,0,0,0.178295400556387,25.4070945792851
56.09,0.945917321902737,0.945917321956464,0.945917321719534,102.708287010187,102.708287010187,40.3689487222078,26.4815941531811,53.9760268829387,22.2506659740671,0,1,0.999825071563514,0,0,0.170197321097824,24.25311825644
56.1,0.946676158047037,0.946676158097407,0.946676157867855,102.123418678675,102.123418678675,40.187479420544,25.8095797536315,54.0273555364443,22.2864833885988,0,1,0.999952857680617,0,0,0.175566238705262,25.0181890154999
56.11,0.947393667804274,0.947393667851242,0.947393667623753,102.364664690043,102.364664690043,40.2769395529279,25.9684811260478,54.0757967761165,22.3203867878785,0,1,0.99992433512392,0,0,0.182529546875593,26.010460429772
56.12,0.948105163767776,0.948105163812735,0.948105163591279,101.968525139988,101.968525139988,40.1568084352495,25.4907365663499,54.1237962930867,22.3539922805513,0,1,1.00003436269455,0,0,0.175069243964265,24.9473672649077
56.13,0.948791048752801,0.948791048796298,0.948791048578976,102.706803256293,102.706803256293,40.4091669040264,26.1504149125938,54.1699967020498,22.386391641649,0,1,0.999944768533998,0,0,0.165753996799135,23.6199445438767
56.14,0.949437664309222,0.94943766434956,0.949437664135617,103.819592457512,103.819592457512,40.7840621341808,27.1890538558412,54.2135052759837,22.4170333256874,0,1,0.99973945960655,0,0,0.192249611700537,27.3955696673265
56.15,0.95001782851343,0.95001782855182,0.950017828340975,103.476979143846,103.476979143846,40.6795727401066,26.7804341160239,54.2521333570463,22.4444116707757,0,1,0.999873144269268,0,0,0.195125859686519,27.805435005329
56.16,0.950552899394392,0.95055289943084,0.950552899223935,104.563399108944,104.563399108944,41.0441107830985,27.8062430828586,54.2875340705337,22.4696219555521,0,1,0.999759407857254,0,0,0.198419427247245,28.2747683827324
56.17,0.951056488125209,0.951056488160635,0.951056487955812,104.541984066178,104.541984066178,41.0440383103937,27.7280840915466,54.3206195439911,22.4932804306401,0,1,0.999877272797077,0,0,0.185524551362505,26.4372485691569
56.18,0.951538049315942,0.951538049350731,0.951538049150829,104.955190819838,104.955190819838,41.1865208766374,28.0869104208057,54.3522656715893,22.5160147274433,0,1,0.999842981003494,0,0,0.194963705381137,27.782328016812
56.19,0.951976390923463,0.951976390954868,0.951976390754673,105.441792010598,105.441792010598,41.3524719168913,28.5243813931284,54.380769060919,22.536641556551,0,1,0.999826328300128,0,0,0.197901093859761,28.200905875016
56.2,0.952373164222255,0.952373164253317,0.952373164055922,104.122383908061,104.122383908061,40.9242084136385,27.1606822306843,54.4063423738481,22.5553593035286,0,1,1.0001050887795,0,0,0.191526348844489,27.2925047103397
56.21,0.952743742033901,0.952743742064696,0.952743741868888,104.391298423864,104.391298423864,41.017633700061,27.3882363850146,54.4301467924038,22.5729152464458,0,1,1.00005152831024,0,0,0.193307909213698,27.5463770629519
56.22,0.953095631159025,0.953095631188932,0.953095630995222,104.042671428362,104.042671428362,40.9078081753726,27.0004361035344,54.4526284363773,22.5896068884501,0,1,1.00010672424262,0,0,0.194045257715544,27.651449224465
56.23,0.953413488442281,0.953413488470951,0.953413488278759,104.851688618111,104.851688618111,41.1779672547938,27.7744092101594,54.4726424189041,22.6046369890475,0,1,0.999980217119546,0,0,0.191814785659637,27.3336069564983
56.24,0.953678553246381,0.953678553274732,0.95367855308404,104.544495711094,104.544495711094,41.0804521808514,27.4385153263239,54.4888397111839,22.6171406735864,0,1,1.00007067793518,0,0,0.180023858044106,25.6533997712851
56.25,0.953943793776463,0.953943793805049,0.953943793616746,102.682108991434,102.682108991434,40.4718059702603,25.5470929225544,54.5051965403995,22.6298195284797,0,1,1.0003609149331,0,0,0.168453671129366,24.0046481359346
56.26,0.95419243314176,0.954192433169023,0.954192432979468,103.491034466364,103.491034466364,40.7409590174875,26.3287186683247,54.5204989024976,22.641816895542,0,1,1.00011536612174,0,0,0.181450213158994,25.8566553751567
56.27,0.954382061546494,0.954382061573703,0.954382061386106,104.480450771393,104.480450771393,41.0685182862641,27.298209650212,54.531397653658,22.6508434675232,0,1,0.999939748566755,0,0,0.182261426162413,25.9722532281439
56.28,0.954552279105651,0.954552279132396,0.954552278945632,104.415685987022,104.415685987022,41.0492876711661,27.2158946903672,54.5408663566159,22.6589249400388,0,1,0.99996864875009,0,0,0.18251404381491,26.0082512436247
56.29,0.954685682698109,0.954685682726167,0.954685682541329,102.410839045882,102.410839045882,40.3918397090097,25.1978191454099,54.5477143734662,22.6653055270059,0,1,1.00032699499095,0,0,0.160440297898467,22.8627424505315
56.3,0.954833869843805,0.954833869869561,0.954833869684567,101.805973925535,101.805973925535,40.194829924783,24.5773792403285,54.5559198745672,22.6726748106397,0,1,1.00028109156078,0,0,0.179208393364286,25.5371960544107
56.31,0.954938155415313,0.954938155441491,0.954938155257971,103.489330100184,103.489330100184,40.7492201561625,26.2508276226252,54.5607694720576,22.6777330055014,0,1,0.99995335455522,0,0,0.180815506561777,25.7662096850532
56.32,0.955029806852784,0.955029806879623,0.955029806694054,103.649917528854,103.649917528854,40.8028873131538,26.4032210829984,54.5645973727054,22.6820990731505,0,1,0.99995465872096,0,0,0.175127297495926,24.9556398931694
56.33,0.955090352857302,0.955090352884068,0.955090352700521,103.149135898216,103.149135898216,40.6387053347379,25.8979826793853,54.5661746695508,22.6849785492799,0,1,1.00007489750293,0,0,0.157833013949155,22.4912044877547
56.34,0.955152766700781,0.955152766725626,0.955152766542968,103.352418173743,103.352418173743,40.7059914731622,26.0963599608334,54.5680020467564,22.6880561661527,0,1,1.00000329131618,0,0,0.161021998807142,22.9456348300177
56.35,0.955212264589467,0.955212264615241,0.955212264432389,102.909668902524,102.909668902524,40.5608913273523,25.6490674872827,54.5696063023745,22.6909951128667,0,1,1.00005403686929,0,0,0.161872126542737,23.0667780323401
56.36,0.955259815887077,0.95525981591167,0.955259815728113,104.362163473911,104.362163473911,41.0385559806752,27.0983977706007,54.570386655533,22.6933790477775,0,1,0.999749009140324,0,0,0.190944132218627,27.2095388411543
56.37,0.955260118170742,0.955260118195454,0.955260118013932,104.614508787066,104.614508787066,41.1209911632286,27.3536954768863,54.5675284789511,22.693284831229,0,1,0.999785427653451,0,0,0.190412820533053,27.13382692596
56.38,0.955254050701875,0.955254050727496,0.955254050545891,104.05722892972,104.05722892972,40.9372244696733,26.8000891583361,54.5642301729831,22.6929095984003,0,1,0.999944257684212,0,0,0.184886397560392,26.3463116523559
56.39,0.955326981070096,0.955326981095792,0.95532698090825,104.560995565993,104.560995565993,41.1034039149955,27.2979463788832,54.5666894671815,22.6963597199285,0,1,0.999864655276417,0,0,0.196570743475886,28.0113309453138
56.4,0.955395626419866,0.955395626446256,0.955395626261276,104.527671665348,104.527671665348,41.0929633262129,27.2594245169231,54.56873714019,22.6995100082347,0,1,0.999926645264526,0,0,0.193016202521441,27.5048088593054
56.41,0.954720669950425,0.954720669977043,0.954720669789456,104.655719874832,104.655719874832,41.1244834359116,27.4709198772892,54.5174658284557,22.6673341690872,0,1,0.999912117616684,0,0,0.19921640579723,28.3883378261052
56.42,0.954059467471428,0.954059467505969,0.954059467309275,106.006275633369,106.006275633369,41.5580083890947,28.9034821565816,54.4671038449596,22.6356896318276,0,1,0.999751270723272,0,0,0.192172381571566,27.3845643739482
56.43,0.953402383779272,0.953402383818999,0.953402383614138,104.577905454888,104.577905454888,41.0782199288418,27.5564976679968,54.4170935390615,22.6043142478292,0,1,1.00005576786692,0,0,0.178994424687017,25.5067055178999
56.44,0.95276241391948,0.95276241396185,0.952762413751217,103.687747980557,103.687747980557,40.7756369493169,26.7452704052469,54.3685292810187,22.5739482942914,0,1,1.00016006765097,0,0,0.180697694520941,25.749421469234
56.45,0.952159334381082,0.952159334424902,0.952159334211777,102.490925233503,102.490925233503,40.3728253947036,25.6228275741634,54.322687803057,22.5454098562829,0,1,1.00029829121613,0,0,0.175800727088853,25.0516036101615
56.46,0.951550255260331,0.951550255307705,0.951550255089397,104.723363699561,104.723363699561,41.0970691226071,27.9303878176877,54.2764305358177,22.5165453460555,0,1,0.999847524425267,0,0,0.187951841660833,26.7831374366687
56.47,0.95096190703507,0.950961907085178,0.950961906862413,103.533960542807,103.533960542807,40.6968942061017,26.8138206166817,54.2315493362604,22.4885905898653,0,1,1.00007695173507,0,0,0.179703965666596,25.60781510749
56.48,0.950406043708454,0.950406043760101,0.950406043534163,103.907933883969,103.907933883969,40.8110821428119,27.25658364887,54.1890996661643,22.4622505689342,0,1,0.999984477371927,0,0,0.18248530208712,26.0041555474146
56.49,0.949868098464085,0.949868098517477,0.949868098288201,101.440320361441,101.440320361441,39.9915596380247,24.8555474252457,54.1479573071655,22.43681562903,0,1,1.00039581799954,0,0,0.16021950769468,22.8312798464919
56.5,0.949368964286355,0.94936896434251,0.949368964108914,100.473335711837,100.473335711837,39.6659045022066,23.9500246197879,54.109850549969,22.4134605420797,0,1,1.00041843152791,0,0,0.15786842409345,22.4962504333167
56.51,0.948896325986821,0.948896326044553,0.948896325807832,102.757194846694,102.757194846694,40.4091380314735,26.2922708355788,54.0736200182327,22.3913039928827,0,1,0.999900051933294,0,0,0.177767068057701,25.3318071982224
56.52,0.948431078882644,0.948431078940478,0.9484310787025,101.603947107119,101.603947107119,40.0227173298104,25.196881003985,54.0377209428186,22.3693451603155,0,1,1.00011014372193,0,0,0.166405741493215,23.7128181627832
56.53,0.947989343488532,0.947989343548293,0.947989343307751,102.210175082557,102.210175082557,40.2149771440051,25.8580155994346,54.0035943380638,22.3485651450585,0,1,0.999963949037656,0,0,0.169914616586933,24.2128328636379
56.54,0.947573840648214,0.947573840709553,0.947573840466128,103.242734876697,103.242734876697,40.5477417470916,26.9424895251294,53.9712839937054,22.3289613578616,0,1,0.999777649881747,0,0,0.181685587434494,25.8901962094154
56.55,0.947200679843278,0.947200679904901,0.947200679660717,101.290926551459,101.290926551459,39.9002225944454,25.0375274543228,53.941998422013,22.3114006751229,0,1,1.0001163872151,0,0,0.183671700190449,26.1732172771391
56.56,0.946818087583001,0.946818087645289,0.946818087399249,103.162045579677,103.162045579677,40.5090820596251,26.9567983723856,53.9119755536368,22.2932716536549,0,1,0.999820729805977,0,0,0.174707922447439,24.8958789487601
56.57,0.946476250166626,0.946476250229686,0.94647624998188,102.678265867884,102.678265867884,40.3445317674903,26.5162877501168,53.8848710053865,22.2771071123805,0,1,0.999930693121827,0,0,0.174197164707892,24.8230959708746
56.58,0.946158754470292,0.946158754534839,0.946158754283706,101.624076385784,101.624076385784,39.9928699396454,25.5023697354776,53.8595558639262,22.26215078638,0,1,1.00011207581237,0,0,0.167035627051637,23.8025768548582
56.59,0.945865653084775,0.945865653149394,0.945865652898878,102.651949837486,102.651949837486,40.325920417344,26.5675512927943,53.8360299767735,22.2483685679181,0,1,0.99990144900264,0,0,0.173660588203565,24.7466338190079
56.6,0.945596273588803,0.945596273653886,0.945596273401622,101.665293928872,101.665293928872,39.9971779231262,25.6153828135952,53.8141861205884,22.2357249946886,0,1,1.00005394881746,0,0,0.179280791902422,25.5475128460952
56.61,0.945338358199072,0.945338358266218,0.945338358009644,104.64890304161,104.64890304161,40.9735405535111,28.6323994845623,53.7930483831999,22.223455173848,0,1,0.999567513139757,0,0,0.189684670138447,27.0300654947288
56.62,0.945104358687985,0.94510435875338,0.945104358499684,103.753872826679,103.753872826679,40.6753769793821,27.7682156055493,53.773457234908,22.2121999862218,0,1,0.999843961549406,0,0,0.17719456540896,25.2502255707768
56.63,0.944888980642082,0.944888980707472,0.944888980452807,104.4472008237,104.4472008237,40.8995966794382,28.4898501658815,53.7553753987731,22.2019752590449,0,1,0.999730181277223,0,0,0.199207566937454,28.3870782885872
56.64,0.944667172755979,0.944667172822107,0.944667172566225,104.39774023323,104.39774023323,40.8795354098018,28.4698438649341,53.7366438607234,22.1912525075726,0,1,0.999855171258431,0,0,0.182303833030888,25.9782962069015
56.65,0.944480073350804,0.944480073416928,0.944480073160508,104.066873021686,104.066873021686,40.7675289750971,28.1640102461151,53.7205419096219,22.1823208659489,0,1,0.99993503525487,0,0,0.18596608856704,26.5001676208032
56.66,0.944320683097837,0.94432068316454,0.944320682907362,101.970562858026,101.970562858026,40.07567421264,26.0893096533656,53.7064742468565,22.1747789578039,0,1,1.00029618946129,0,0,0.17297706246919,24.6492314018595
56.67,0.944186644308379,0.944186644374885,0.944186644117188,104.071179824191,104.071179824191,40.7636841742335,28.2083286178109,53.6943418779169,22.1685093284631,0,1,0.999850887738959,0,0,0.19586797567842,27.9111865341749
56.68,0.944067725139842,0.944067725206309,0.944067724948297,101.91951725546,101.91951725546,40.0542292387653,26.0735301900521,53.6831314104576,22.1628556549503,0,1,1.00024914363018,0,0,0.182628933914104,26.0246230827598
56.69,0.943981497153634,0.943981497220087,0.943981496963951,101.286810344229,101.286810344229,39.844540891059,25.4535890949471,53.6743703416502,22.1588509076321,0,1,1.00031411536194,0,0,0.166407390460824,23.7130531406675
56.7,0.943915959807213,0.943915959874746,0.94391595961534,102.946961677771,102.946961677771,40.3888038380241,27.1238983960057,53.6671736235076,22.1558896582575,0,1,0.999931248875155,0,0,0.186179927352314,26.5306396477048
56.71,0.94371242134405,0.943712421410398,0.943712421150616,103.029705966568,103.029705966568,40.4125198308811,27.2334822208726,53.6499825812329,22.1462411644623,0,1,0.999954287892336,0,0,0.177752221728517,25.3296915963137
56.72,0.943609354878598,0.943609354947459,0.943609354683487,101.779132853839,101.779132853839,39.9995121443515,25.9975601482236,53.6400764337149,22.1414962719007,0,1,1.00012644182494,0,0,0.188275973657559,26.8293262462021
56.73,0.943480903832281,0.943480903900365,0.943480903641464,101.702070163471,101.702070163471,39.9718261027933,25.9383184723526,53.6282895073442,22.1354621837747,0,1,1.00014121236771,0,0,0.172463591516198,24.5760617910583
56.74,0.94338051975082,0.943380519818641,0.943380519558704,100.311714807623,100.311714807623,39.5129372468471,24.5620850960839,53.6186754257137,22.1309542858257,0,1,1.00028837743941,0,0,0.179872004544941,25.6317606476541
56.75,0.943266188787385,0.943266188854375,0.943266188595508,102.514157365398,102.514157365398,40.2347069382072,26.7806001863473,53.6079406554939,22.1256165235572,0,1,0.999881444824602,0,0,0.17951974897073,25.581564228329
56.76,0.943171875747952,0.943171875814102,0.943171875557796,99.2125903067443,99.2125903067443,39.1476927212441,23.4926865284791,53.598615458518,22.1212883197472,0,1,1.00045052856157,0,0,0.156683808950733,22.3274427754795
56.77,0.943113293033468,0.943113293101199,0.943113292841979,100.244758621224,100.244758621224,39.4856875694717,24.533847423839,53.592070071401,22.1188411259837,0,1,1.00012183897006,0,0,0.174872749938561,24.919366866245
56.78,0.94304562328012,0.94304562334832,0.943045623088262,101.686061869572,101.686061869572,39.9579644923201,25.9857502449449,53.584611197005,22.1157004276219,0,1,0.999876157342445,0,0,0.171064013529355,24.3766219279331
56.79,0.942975242404553,0.942975242472248,0.942975242212715,101.632354701488,101.632354701488,39.938801311793,25.9430769569671,53.5768929311563,22.1123848133645,0,1,0.999924831932344,0,0,0.162803241892497,23.1994619696808
56.8,0.942946468652285,0.942946468720536,0.942946468461846,101.634200182628,101.634200182628,39.9385382255601,25.950795598102,53.572249843691,22.1111547408353,0,1,0.999885161888931,0,0,0.184258392899504,26.2568209881793
56.81,0.942895191204207,0.942895191272008,0.942895191012769,100.887893190509,100.887893190509,39.6919991382193,25.213357105332,53.5658357039247,22.1087003812522,0,1,1.00007388411357,0,0,0.162801615296044,23.1992301796862
56.82,0.942863460510695,0.942863460578465,0.942863460319439,102.442577498438,102.442577498438,40.2020779967302,26.7743458305845,53.5609518466355,22.1072798212176,0,1,0.999769408311614,0,0,0.181839605527299,25.9121437876401
56.83,0.942821226873045,0.942821226939133,0.942821226684863,103.059582347273,103.059582347273,40.4037476673635,27.399372232682,53.5550798257494,22.1051302888413,0,1,0.999761831472334,0,0,0.170636414929587,24.3156891274662
56.84,0.942786273299787,0.942786273367104,0.942786273108112,103.309308194883,103.309308194883,40.4848248720961,27.6560922672136,53.549809585171,22.1034063424987,0,1,0.999759855525628,0,0,0.180267827220119,25.688165378867
56.85,0.942776125754828,0.942776125822705,0.942776125563175,102.104794906047,102.104794906047,40.0882762348787,26.4556892379647,53.5462691882877,22.1028364797948,0,1,1.00002464076733,0,0,0.170513663621777,24.2981970661032
56.86,0.942774438094537,0.942774438161362,0.9427744379049,102.554198339336,102.554198339336,40.2355029169837,26.9079100286777,53.5434883814475,22.102799929211,0,1,0.999907221325564,0,0,0.188917278291385,26.9207121565224
56.87,0.942779311212406,0.942779311279346,0.942779311020956,102.72859085374,102.72859085374,40.2923969591075,27.0846784252705,53.5410054405378,22.1029069879317,0,1,0.999932614515698,0,0,0.179841887144778,25.6274689181308
56.88,0.942776207086334,0.942776207153832,0.94277620689471,104.319004633302,104.319004633302,40.8145972582413,28.6784242597519,53.53796306567,22.1026173078803,0,1,0.999701654398788,0,0,0.185622854271084,26.4512567336295
56.89,0.942774975055146,0.942774975123409,0.94277497486263,103.982904114406,103.982904114406,40.7035984294326,28.3455334414058,53.5349961036128,22.1023745693876,0,1,0.999838093722122,0,0,0.184233249893213,26.2532381097829
56.9,0.9427838518582,0.942783851925609,0.942783851667232,102.685347960105,102.685347960105,40.2767543378812,27.0498032661519,53.5328387162309,22.1027059777227,0,1,1.00009007309839,0,0,0.179136745487079,25.5269862319087
56.91,0.942836295915574,0.942836295983709,0.94283629572433,101.896429801398,101.896429801398,40.017761898525,26.2573134876339,53.5339014892527,22.1052148245117,0,1,1.0001815204682,0,0,0.181578675550611,25.8749612659621
56.92,0.942856406825567,0.942856406893112,0.942856406633713,103.419348285537,103.419348285537,40.5181366036036,27.7806801191908,53.5325865272029,22.1060816391432,0,1,0.999924385513916,0,0,0.174459886976344,24.860533894129
56.93,0.942886408052232,0.942886408119495,0.942886407860039,103.741150948209,103.741150948209,40.6238807434596,28.1016540640941,53.5320214444853,22.1074754396296,0,1,0.999853589060076,0,0,0.193123731162054,27.5201316905926
56.94,0.942918558301405,0.942918558369176,0.942918558110186,100.689422199546,100.689422199546,39.6208247375528,25.048869092073,53.5315739982521,22.1089791092205,0,1,1.00040236068518,0,0,0.172279724778267,24.549860780903
56.95,0.94296726905678,0.942967269124722,0.942967268865118,101.362304903208,101.362304903208,39.8422767530508,25.7183766131594,53.5325056526513,22.1114226373972,0,1,1.00018733097845,0,0,0.174983246286704,24.9351125958553
56.96,0.943008837669265,0.943008837737021,0.94300883747772,100.637115787347,100.637115787347,39.6041019042381,24.9906208126841,53.5329352328756,22.1135597417869,0,1,1.00022930808605,0,0,0.181812770334236,25.9083197726287
56.97,0.943034557868624,0.943034557936639,0.94303455767559,101.16017851537,101.16017851537,39.7759496403267,25.5132134013928,53.5321339379639,22.1148311760134,0,1,1.00012077533134,0,0,0.168432291978989,24.001601607006
56.98,0.943090064330727,0.943090064398676,0.94309006413952,99.3458043593842,99.3458043593842,39.1799836173204,23.6945983364504,53.5335525491051,22.1176534738287,0,1,1.00036606672513,0,0,0.161907069171014,23.0717573568694
56.99,0.943158644614545,0.943158644682271,0.943158644423679,99.8523269156499,99.8523269156499,39.3470610025423,24.1952649691118,53.5359431908094,22.1211187557287,0,1,1.00018288106739,0,0,0.161656760335296,23.0360883477797
57,0.943200214590591,0.943200214658503,0.94320021440052,99.5628493945191,99.5628493945191,39.2521007313746,23.903175570557,53.5363807057129,22.1232931182493,0,1,1.00016941828267,0,0,0.159423996584867,22.7179195133435
57.01,0.943176049714223,0.943176049782805,0.943176049528677,101.145249571517,101.145249571517,39.7714257949597,25.4907688583497,53.5321463368207,22.1223343763471,0,1,0.999843292506808,0,0,0.173077813783697,24.6635884641769
57.02,0.943206334751063,0.943206334818522,0.943206334559898,100.493854860206,100.493854860206,39.5572989874746,24.8384790522833,53.5315849211123,22.1237908868103,0,1,1.0000070583759,0,0,0.158285193316006,22.5556400475308
57.03,0.943210840301747,0.943210840370398,0.943210840111307,103.263791607184,103.263791607184,40.4673442755204,27.6104626212432,53.5292694884107,22.1240594975301,0,1,0.99951602108501,0,0,0.186231847462228,26.5380382633675
57.04,0.943168467665038,0.943168467733727,0.943168467472971,102.712626344247,102.712626344247,40.2850544134443,27.0673195236732,53.5233908783703,22.1219159422031,0,1,0.999735454401793,0,0,0.182780806707608,26.0462649558342
57.05,0.943139637137658,0.943139637207067,0.943139636947849,101.463355759197,101.463355759197,39.87352467063,25.8243199907876,53.5185471402179,22.1204886281918,0,1,1.00002058388261,0,0,0.17023216132796,24.2580829892343
57.06,0.943097776758717,0.943097776827762,0.943097776567986,102.401197246535,102.401197246535,40.1807027888781,26.7697159899284,53.5129231506641,22.1185581059426,0,1,0.999835231108437,0,0,0.186430170897183,26.5662993528486
57.07,0.943027320594762,0.943027320663621,0.943027320404737,102.945416243129,102.945416243129,40.3580484355231,27.3251709705002,53.5051191410449,22.1151261315841,0,1,0.99980499401145,0,0,0.185169402279352,26.3866398248077
57.08,0.942944433364551,0.942944433433676,0.942944433174451,100.914901949349,100.914901949349,39.6889503779471,25.3072288200054,53.496485690871,22.1111874384723,0,1,1.00019710795549,0,0,0.169600317608448,24.1680452592038
57.09,0.942849669024687,0.942849669093681,0.942849668833921,103.775387822257,103.775387822257,40.6272833734389,28.1816227729087,53.4870781357607,22.1066869135879,0,1,0.999689763607695,0,0,0.180100447207395,25.6643137270537
57.1,0.942734906811568,0.942734906880902,0.942734906621487,103.543402160606,103.543402160606,40.5488480226493,27.9661374276592,53.4761209621505,22.1011437707965,0,1,0.999801787568586,0,0,0.181888118447626,25.9190568787867
57.11,0.942612527745575,0.942612527814939,0.942612527557349,104.251633165921,104.251633165921,40.7793434822278,28.6917054670877,53.464667121239,22.0952605775942,0,1,0.999720688871015,0,0,0.195456481202429,27.8525485713461
57.12,0.942456617583433,0.942456617652144,0.94245661739234,103.990522721759,103.990522721759,40.6907154814916,28.4520975547996,53.4507334452056,22.0876917217539,0,1,0.999869005754473,0,0,0.183443431391599,26.1406889733029
57.13,0.942300589879421,0.942300589948456,0.94230058968863,103.86818149154,103.86818149154,40.6477265012752,28.3510188984738,53.4369256036085,22.0802369894575,0,1,0.999916538183936,0,0,0.187063487980563,26.6565470372302
57.14,0.942130429157952,0.942130429227978,0.942130428966875,101.969918116933,101.969918116933,40.0208213920437,26.4755983118467,53.4221528128735,22.0721669922129,0,1,1.00026599815414,0,0,0.168609305035087,24.0268259674999
57.15,0.941996498126935,0.941996498196946,0.941996497937915,101.985101992775,101.985101992775,40.0234153956946,26.5089482207918,53.4101601457602,22.065993626223,0,1,1.00016600081166,0,0,0.178342862984651,25.4138579753127
57.16,0.941852165516954,0.941852165586905,0.941852165326422,102.083701085429,102.083701085429,40.0532647154323,26.6270216055229,53.3973896901307,22.0592897897751,0,1,1.00008925920192,0,0,0.186180794505156,26.5307632169848
57.17,0.94168264453335,0.94168264460365,0.941682644343015,101.706429667145,101.706429667145,39.9263245625697,26.2722679704641,53.3827972602465,22.0513644364342,0,1,1.00013180289031,0,0,0.182836876511839,26.054254902937
57.18,0.941530972735641,0.941530972806389,0.941530972548555,100.182312095104,100.182312095104,39.4227104621314,24.7684308939293,53.3695259869398,22.0443552142353,0,1,1.00035078547883,0,0,0.170751260330281,24.3320545970651
57.19,0.94136463302646,0.941364633095852,0.94136463283399,99.9921807813049,99.9921807813049,39.3573568533399,24.600176765923,53.3552895124067,22.0367145029752,0,1,1.00030699803645,0,0,0.157324478220306,22.4187381463936
57.2,0.941215034905113,0.941215034975957,0.941215034715633,101.493681148239,101.493681148239,39.8482765687092,26.1214561884705,53.3423075859103,22.0299173738584,0,1,0.999933836417649,0,0,0.180705528734155,25.7505378446171
57.21,0.941051453377032,0.941051453447856,0.941051453187151,100.943451642912,100.943451642912,39.6645723735844,25.5930626607182,53.3281167667344,22.022272215459,0,1,1.00005129120618,0,0,0.170591179368229,24.3092430599727
57.22,0.940895872460962,0.940895872532449,0.940895872273353,98.2894548263949,98.2894548263949,38.7895463116001,22.959626046161,53.3146425206342,22.0151862595997,0,1,1.00045586124789,0,0,0.155812122168691,22.2032274090385
57.23,0.940727977303091,0.94072797737367,0.940727977113728,101.108800737103,101.108800737103,39.7133549303236,25.800889722807,53.3003768449132,22.0075341693833,0,1,0.999859965528942,0,0,0.172453314456895,24.5745973101075
