t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
57.24,0.940550391307226,0.940550391378673,0.940550391119031,99.6456679193191,99.6456679193191,39.2294051767416,24.3610824600141,53.2852620872414,21.9993233720637,0,1,1.00011455505975,0,0,0.168237301979874,23.9738155321321
57.25,0.940373454062464,0.940373454134239,0.940373453875438,100.608185217451,100.608185217451,39.54275020945,25.3467536592591,53.2702554357833,21.991176122409,0,1,0.999903765880592,0,0,0.18021230321136,25.6802532076188
57.26,0.94018712214934,0.940187122221475,0.940187121962458,101.924395875123,101.924395875123,39.972159878746,26.6876831908753,53.2543584712246,21.9823542130236,0,1,0.999752803886364,0,0,0.168918964015995,24.0709523722793
57.27,0.940475105854895,0.940475105926588,0.940475105672546,101.364283616552,101.364283616552,39.7917875264687,26.0965845131583,53.2718849657251,21.9958141376688,0,1,0.999905201375471,0,0,0.165854516858997,23.634268652407
57.28,0.941044155944911,0.941044156009423,0.941044155760851,101.241679744714,101.241679744714,39.759333185621,25.9099324999758,53.3092496302977,22.0224976144407,0,1,0.999939749771565,0,0,0.170484854702529,24.2940917951104
57.29,0.941701072146643,0.941701072212887,0.941701071999915,101.266743691126,101.266743691126,39.7767137747943,25.8605073978488,53.3528750276735,22.0533612656037,0,1,0.99992949320368,0,0,0.184065946990502,26.2293974461465
57.3,0.942368586285028,0.94236858633853,0.942368586102963,102.875819613256,102.875819613256,40.3148577707281,27.3941383442507,53.3971179065347,22.0845633624705,0,1,0.999723728268564,0,0,0.184170776168792,26.2443356040528
57.31,0.943030997261459,0.943030997314857,0.943030997084057,100.893951673619,100.893951673619,39.6726540115337,25.3372860067405,53.4410543664333,22.1156113004452,0,1,1.00013721747241,0,0,0.170790805869909,24.3376898364621
57.32,0.943676557235907,0.943676557286123,0.943676557059103,102.854420433573,102.854420433573,40.3260183345586,27.2245026501316,53.4839584311914,22.14595935225,0,1,0.999787130411384,0,0,0.184465619708515,26.2863508084634
57.33,0.944273616109194,0.944273616157908,0.944273615934764,104.467589167701,104.467589167701,40.8644863673111,28.7704271609309,53.5232908254407,22.1738711813296,0,1,0.999593429687284,0,0,0.195822177193241,27.9046602500369
57.34,0.944855805236896,0.944855805281724,0.944855805062895,103.666300921474,103.666300921474,40.6091417061722,27.9036428383796,53.5615663768185,22.2010917062755,0,1,0.999834911329344,0,0,0.199850108076321,28.4786404008758
57.35,0.945393356638628,0.945393356682376,0.945393356466341,105.388303953525,105.388303953525,41.1824985867024,29.5655174676923,53.596656669334,22.2261298164991,0,1,0.99965131383749,0,0,0.198048473483453,28.221907471392
57.36,0.945925267505392,0.945925267547286,0.945925267333604,103.865576282133,103.865576282133,40.689290283826,27.9832280027666,53.6313841893682,22.2509640899984,0,1,1.00002407912988,0,0,0.184562381964059,26.3001394298785
57.37,0.946442801209627,0.946442801249272,0.946442801038942,103.360831263824,103.360831263824,40.5305028214475,27.4202948560537,53.6652675605287,22.2752688472418,0,1,1.0001314688347,0,0,0.174161035957136,24.8179476238919
57.38,0.946927113531047,0.946927113569492,0.94692711336151,102.949938574814,102.949938574814,40.4021054411413,26.9548630962622,53.6969366203914,22.2981388581609,0,1,1.00016297594843,0,0,0.175712437814056,25.0390223885029
57.39,0.947398668662548,0.947398668700219,0.947398668494141,101.196454485511,101.196454485511,39.832253023545,25.1481451042822,53.7277926133431,22.3205167678857,0,1,1.0004020288619,0,0,0.170162478991913,24.2481532563476
57.4,0.947883228262433,0.94788322829946,0.947883228095984,101.174249349801,101.174249349801,39.831659344102,25.0709641303612,53.7596815894102,22.3436036300292,0,1,1.00029590956381,0,0,0.173932519869107,24.7853840813477
57.41,0.948307746560236,0.948307746596109,0.948307746394241,100.729226927177,100.729226927177,39.691203760771,24.5780980653516,53.7872867520292,22.3638421097959,0,1,1.00029865023615,0,0,0.169412372121394,24.1412630272987
57.42,0.948723078903018,0.948723078938036,0.948723078738215,101.072038812248,101.072038812248,39.80956760898,24.8740965023682,53.8142689155319,22.3836733943484,0,1,1.00015990954009,0,0,0.173853598659647,24.7741378089997
57.43,0.949106389280872,0.949106389315865,0.949106389118327,100.86044938211,100.86044938211,39.7452129341714,24.6196861330068,53.8388680957079,22.4018951533949,0,1,1.00018881949105,0,0,0.156268998768352,22.2683323244902
57.44,0.94949017835072,0.94949017838379,0.949490178186038,101.753894611362,101.753894611362,40.0440901334613,25.4700985999262,53.8635825568881,22.4202134545472,0,1,0.99997945534134,0,0,0.163708262251064,23.3284273707766
57.45,0.949845661461387,0.949845661494513,0.94984566129828,101.308695709469,101.308695709469,39.9025441112594,24.9853365316265,53.8862144509157,22.4371447269268,0,1,1.00004827503494,0,0,0.162208933491616,23.1147730225553
57.46,0.950201977297347,0.950201977329887,0.95020197713532,100.954844425555,100.954844425555,39.791035853602,24.5918093767591,53.9089102872494,22.4541247615465,0,1,1.00009871208763,0,0,0.154171804163025,21.9694820932311
57.47,0.950554835537895,0.950554835569001,0.950554835374052,102.674574043865,102.674574043865,40.361043521252,26.2721586987955,53.9314281951492,22.4709871499199,0,1,0.999744866455707,0,0,0.181870269319966,25.9165133780952
57.48,0.950861832902877,0.950861832933974,0.950861832741388,102.508344014831,102.508344014831,40.3104306417951,26.0724971026751,53.9504154779008,22.4854314342553,0,1,0.999870999832179,0,0,0.168585501310492,24.0234339367451
57.49,0.951180422033266,0.951180422064076,0.951180421872396,102.19898089711,102.19898089711,40.2129805900049,25.7279902475699,53.9703954666423,22.5005951828982,0,1,0.999918349264021,0,0,0.183226064565035,26.1097142005175
57.5,0.951484596165649,0.951484596196509,0.951484596006341,103.205286245699,103.205286245699,40.5477343315147,26.7010736997585,53.9892528301093,22.514959715831,0,1,0.999784945180062,0,0,0.189603534178528,27.0185036204403
57.51,0.951769535747114,0.951769535777499,0.951769535587157,103.706658269308,103.706658269308,40.7162193719878,27.1716926198752,54.0066467296297,22.5283189198028,0,1,0.999784681498992,0,0,0.187393699816578,26.7036022238624
57.52,0.952044463107269,0.952044463136665,0.952044462946639,105.328500488927,105.328500488927,41.2528264264018,28.7640797150481,54.0232853196698,22.5411354542088,0,1,0.999600436638014,0,0,0.192485886202993,27.4292387839265
57.53,0.952296959355844,0.952296959385022,0.952296959195429,103.315003831155,103.315003831155,40.5942252983292,26.7237557976585,54.0383240798049,22.5529239536918,0,1,1.00004990949829,0,0,0.179436483299299,25.5696988701502
57.54,0.952581595580805,0.952581595608481,0.952581595417656,104.907840137414,104.907840137414,41.1214763914652,28.2856811884714,54.0558136306628,22.5663453182794,0,1,0.999771281662321,0,0,0.196574712088609,28.0118964726268
57.55,0.952842112423791,0.952842112452051,0.952842112262964,104.94765573887,104.94765573887,41.1378773458478,28.2978052179656,54.0714014150887,22.5784491058154,0,1,0.999870453824231,0,0,0.184596276929765,26.3049694624915
57.56,0.953135428272222,0.953135428300116,0.953135428111459,103.329546307028,103.329546307028,40.6098756311387,26.6476822792006,54.0895313428871,22.5923326849403,0,1,1.00014664525403,0,0,0.190221204979456,27.1065217095725
57.57,0.953406355473815,0.953406355501494,0.953406355313352,104.576541921048,104.576541921048,41.0232536163125,27.8653813437806,54.1060579499539,22.6051026273132,0,1,0.999930705381043,0,0,0.193653969556975,27.5956906618689
57.58,0.953694171588049,0.95369417161599,0.953694171428766,104.733483475245,104.733483475245,41.0785914598487,27.9910690745568,54.1237593204936,22.6186550801946,0,1,0.999928828432427,0,0,0.200461120063569,28.5657096090586
57.59,0.953992782409617,0.953992782436427,0.953992782249217,104.054668802025,104.054668802025,40.8593881827204,27.2797206057534,54.1422261966567,22.6327219996145,0,1,1.00008099782091,0,0,0.196023162730481,27.9333006890936
57.6,0.954260170253629,0.954260170280025,0.954260170092286,103.710071589354,103.710071589354,40.7495804816827,26.9062573782783,54.1584928610006,22.6453213500748,0,1,1.00016587233905,0,0,0.179186454543713,25.5340697724791
57.61,0.953713666900416,0.953713666934364,0.953713666741227,102.556051301268,102.556051301268,40.3617406383856,25.819711520935,54.1169193995244,22.6194203808088,0,1,1.00029818406644,0,0,0.17389093922869,24.7794588400884
57.62,0.953269977999732,0.953269978032909,0.953269977835322,101.191026130019,101.191026130019,39.9060972333929,24.5096729334633,54.0828130831626,22.5985401133927,0,1,1.0004267888624,0,0,0.167681674110755,23.8946385607826
57.63,0.952800724170354,0.952800724208492,0.952800724005094,103.974104283618,103.974104283618,40.8134898588451,27.3508238081985,54.0468853901606,22.5763950852592,0,1,0.999835054282654,0,0,0.190299081727559,27.1176191461772
57.64,0.952317255613032,0.952317255654234,0.952317255444071,101.715484125453,101.715484125453,40.0634941649259,25.1523990643954,54.0096950186313,22.5533900424263,0,1,1.00027843987176,0,0,0.159711806663842,22.7589324495975
57.65,0.95184539523086,0.95184539527584,0.951845395064122,101.664464078174,101.664464078174,40.0393406758726,25.1596089070188,53.9736390398679,22.5312161312875,0,1,1.00016513189498,0,0,0.171704576878455,24.4679022051799
57.66,0.951381987707477,0.951381987753473,0.951381987536382,101.920478582278,101.920478582278,40.1162006050617,25.4731125290992,53.9380552522487,22.5093108009296,0,1,1.00008450836398,0,0,0.164319243234048,23.4154921608518
57.67,0.950956305551516,0.950956305599614,0.95095630537839,100.393309758871,100.393309758871,39.6075365317182,23.9987351093307,53.9052539753494,22.4893206741906,0,1,1.00027155435187,0,0,0.164078153355053,23.3811368530951
57.68,0.950557207618405,0.950557207670644,0.950557207449119,100.730320338308,100.730320338308,39.7119994923829,24.3853189835809,53.8743862652492,22.4706150894783,0,1,1.00011673242271,0,0,0.170880254821682,24.3504363120897
57.69,0.950143054140375,0.950143054191449,0.950143053965226,101.163705922967,101.163705922967,39.8478943117742,24.8702735027543,53.8423428983226,22.4510895218897,0,1,1.00001387166476,0,0,0.167424532753512,23.8579959173754
57.7,0.949762391052553,0.949762391105949,0.949762390876408,102.054553308311,102.054553308311,40.1346375550376,25.8087774304606,53.8126561033771,22.4331197744733,0,1,0.999845710643617,0,0,0.174387008269536,24.8501486784089
57.71,0.94941166359633,0.949411663650411,0.949411663418164,102.241811317642,102.241811317642,40.1905493376298,26.0402684277209,53.7850326727396,22.4165102171811,0,1,0.999835420889244,0,0,0.179960645567143,25.6443919933179
57.72,0.949081300076131,0.949081300130895,0.949081299896545,101.185288891953,101.185288891953,39.8379456349987,25.0256034594405,53.7588322218671,22.4008532106458,0,1,1.00005540015031,0,0,0.168295470521674,23.9821045493385
57.73,0.948786602875404,0.948786602931993,0.948786602696031,101.666227780582,101.666227780582,39.991235834766,25.5439249714513,53.7353018980768,22.3870009110539,0,1,0.999926946892246,0,0,0.1823263340441,25.9815026012842
57.74,0.948495435658375,0.948495435715576,0.948495435477928,103.510122391759,103.510122391759,40.5925129487205,27.4252213023829,53.7118170127859,22.3730840765899,0,1,0.999675626352042,0,0,0.178762188442228,25.4736118530175
57.75,0.948227199433232,0.948227199491601,0.948227199252621,103.256241907593,103.256241907593,40.5046173925289,27.2060634518224,53.6899342549468,22.3602442008239,0,1,0.999800822041835,0,0,0.175629271298519,25.027171160039
57.76,0.947987235801099,0.947987235859574,0.947987235619172,102.309991399535,102.309991399535,40.1895970768041,26.2909191564259,53.6701928789403,22.3488793641688,0,1,0.999969175458996,0,0,0.18517073778552,26.3868301344366
57.77,0.947749693866509,0.947749693926017,0.947749693683805,103.854683940519,103.854683940519,40.6933354199459,27.8665494676145,53.650585467817,22.3375490050876,0,1,0.999722961187867,0,0,0.197331284619365,28.1197080582595
57.78,0.947544567391881,0.947544567450887,0.947544567206935,103.211293571125,103.211293571125,40.4783407478813,27.2504461469769,53.6331765147974,22.3276709093506,0,1,0.999916593084657,0,0,0.19092000220404,27.2061003140757
57.79,0.947342367632786,0.947342367692311,0.947342367447934,104.868964538795,104.868964538795,41.0197149167603,28.9350527795777,53.6159999551033,22.3179118041137,0,1,0.999687763606446,0,0,0.195821401825407,27.9045497601205
57.8,0.94715662050097,0.947156620561067,0.947156620315704,104.431834165182,104.431834165182,40.8727925823793,28.5229994567682,53.5999400665092,22.3088946419049,0,1,0.999854122194327,0,0,0.191901482416243,27.3459612443147
57.81,0.946989141669651,0.94698914172985,0.94698914148297,102.943864443935,102.943864443935,40.3807773567713,27.0576521309851,53.5853211326895,22.3008911802602,0,1,1.00012547098584,0,0,0.191106284424114,27.2326455304362
57.82,0.946815415155364,0.946815415216138,0.946815414968346,103.139203840338,103.139203840338,40.4419470200696,27.2763738336201,53.5702643212502,22.2925656854675,0,1,1.00010872900346,0,0,0.173756080708211,24.7602415009201
57.83,0.946690382406074,0.946690382467393,0.946690382219061,104.350769219991,104.350769219991,40.837876945351,28.5053284736082,53.5587860775969,22.2866546687864,0,1,0.999845897023493,0,0,0.197170073330094,28.0967354495384
57.84,0.946576549164437,0.946576549226035,0.94657654897718,101.84670945985,101.84670945985,40.0126857388524,26.0174769445874,53.5480075798674,22.2812249353946,0,1,1.00030068882162,0,0,0.183927936930772,26.209731012635
57.85,0.946472802891156,0.946472802952447,0.94647280270288,101.571430538773,101.571430538773,39.9202434647368,25.7569099183981,53.5381110106661,22.2764096097089,0,1,1.0002795203788,0,0,0.177835005697006,25.3414883118234
57.86,0.946357422555005,0.946357422618053,0.94635742236868,102.370826520722,102.370826520722,40.180848296905,26.5724964846976,53.5273452421714,22.2709847938529,0,1,1.00010872458872,0,0,0.166535926236202,23.7313694886588
57.87,0.946272511647439,0.946272511708832,0.946272511459296,100.558646052661,100.558646052661,39.58354195828,24.772659212689,53.5188416503585,22.2671451896137,0,1,1.00034781927419,0,0,0.163075697956739,23.2382869588353
57.88,0.946181358714221,0.946181358776948,0.946181358526452,100.798089339766,100.798089339766,39.6604891141783,25.0251150470266,53.5099404302295,22.2630338625097,0,1,1.00021514210972,0,0,0.159578464625748,22.7399312091692
57.89,0.946100651976593,0.946100652039351,0.946100651788704,99.064747218358,99.064747218358,39.0891826981933,23.3033846998201,53.5018434398275,22.2595190787103,0,1,1.00040479116223,0,0,0.157966934669772,22.5102881904426
57.9,0.94600272390891,0.946002723971425,0.946002723720109,102.278284515765,102.278284515765,40.1435725470083,26.530706035479,53.4924873306566,22.2550911496297,0,1,0.999756628414353,0,0,0.178662267942623,25.4593731818238
57.91,0.94591507897664,0.945915079039773,0.945915078788354,101.245786852084,101.245786852084,39.8024671588413,25.5111203725994,53.483658555987,22.2510079234977,0,1,0.999967330569658,0,0,0.179998848784119,25.649835951737
57.92,0.945821163156996,0.945821163220082,0.945821162968397,100.680633436655,100.680633436655,39.614875733592,24.9596478933711,53.4743749898462,22.2466105534378,0,1,1.00009622946146,0,0,0.161920164036081,23.0736233751415
57.93,0.945741062386204,0.945741062447989,0.945741062195856,101.187003427752,101.187003427752,39.7797094314498,25.4778075713828,53.466204658683,22.2429911976861,0,1,0.999955781532123,0,0,0.173834220306685,24.7713763937026
57.94,0.945628568879744,0.945628568944271,0.945628568692011,102.006418062353,102.006418062353,40.0469352064456,26.3130702731748,53.4556275128499,22.2377202763286,0,1,0.999827412479241,0,0,0.179013617450871,25.5094404867491
57.95,0.945514326900539,0.94551432696443,0.945514326712144,101.97877528597,101.97877528597,40.0356934777606,26.3017254448654,53.4448013713686,22.2322484697357,0,1,0.999911517462854,0,0,0.161412304649335,23.0012534125302
57.96,0.945404111206782,0.94540411127104,0.945404111018716,100.422060274393,100.422060274393,39.5219781569834,24.7603831426193,53.4344749713378,22.2272021604358,0,1,1.00013968432806,0,0,0.167836621860185,23.9167186150763
57.97,0.945285669701886,0.945285669766813,0.945285669514662,102.082113908468,102.082113908468,40.0654258760857,26.4369580247619,53.4234989926893,22.2216568910168,0,1,0.999842494817778,0,0,0.169460557604737,24.148129458675
57.98,0.945150422658162,0.94515042272285,0.945150422469878,101.373026721517,101.373026721517,39.8299249286494,25.7463907120444,53.4113117782926,22.2153242311796,0,1,0.999975299381833,0,0,0.172170067834875,24.5342346664697
57.99,0.945013759949424,0.945013760014725,0.945013759761567,102.670755617313,102.670755617313,40.2540105155545,27.0628357925654,53.3990249389804,22.2088948857673,0,1,0.999752411056595,0,0,0.185949991082544,26.4978737292625
58,0.944875702591475,0.944875702656057,0.944875702402883,118.027688390813,118.027688390813,45.2991344047834,42.4385683120877,53.3867820438294,22.2023380348961,0,1,0.996946537623343,0,0,0.457069528853027,65.1324078615563
58.01,0.944331103265409,0.944331103329395,0.944331103074133,143.87024720699,143.87024720699,53.7840300986043,68.3545981763628,53.3425838431716,22.173065187456,0,1,0.994058485820324,0,0,0.457073430459473,65.1329638404749
58.02,0.943738848641862,0.943738848704488,0.943738848447121,141.381178722933,141.381178722933,52.955998355017,65.9451920495558,53.2946489127611,22.1413377606157,0,1,0.996226438224397,0,0,0.436593897173371,62.2146303472053
58.03,0.943168036814265,0.943168036875884,0.943168036616314,142.407223907068,142.407223907068,53.2837952614186,67.0471420967929,53.248966321309,22.1111154889661,0,1,0.997242915896176,0,0,0.440842117333909,62.8200017200821
58.04,0.942614428498397,0.942614428558657,0.942614428297291,139.462366464256,139.462366464256,52.3067957963745,64.1751156369989,53.2050812949405,22.0821695323166,0,1,0.998604453038655,0,0,0.441069222432212,62.8523641965902
58.05,0.942102057626701,0.942102057686452,0.942102057424115,138.194512597319,138.194512597319,51.881708766976,62.9743909536438,53.1646134808182,22.0555081628567,0,1,0.999409550483368,0,0,0.41854052495953,59.6420248067331
58.06,0.941623509742867,0.941623509802061,0.941623509538066,135.55720116948,135.55720116948,51.0071360389856,60.3990431972685,53.1271750352347,22.0309829369767,0,1,1.00015998907675,0,0,0.410825216316316,58.542593325075
58.07,0.941178641579218,0.941178641637588,0.941178641372954,133.906557738167,133.906557738167,50.4574557521375,58.8055830549633,53.0925750320786,22.0083996511255,0,1,1.00056940176158,0,0,0.397633634739445,56.6627929503709
58.08,0.940759000759269,0.940759000815612,0.940759000549693,131.997551323469,131.997551323469,49.8233079180325,56.9500857900016,53.0601443535844,21.9873211798834,0,1,1.00091212418346,0,0,0.376610758750955,53.6670331220111
58.09,0.940385840333795,0.940385840392013,0.940385840125921,131.933230865979,131.933230865979,49.7962424292178,56.9330989677324,53.0313868568716,21.9687450413751,0,1,1.00081342099096,0,0,0.381861204721545,54.4152216728201
58.1,0.940038617417441,0.94003861747528,0.940038617209205,129.613555016152,129.613555016152,49.0283070114603,54.6572634422733,53.0046881311693,21.9516034427091,0,1,1.00108857502535,0,0,0.380242708090832,54.1845859029436
58.11,0.939697208250173,0.939697208306343,0.939697208039843,127.796841558244,127.796841558244,48.4258186256923,52.8833190311899,52.978616517775,21.9349060092791,0,1,1.00125930873592,0,0,0.354881723662903,50.5706456219636
58.12,0.939372838484577,0.939372838542266,0.9393728382754,128.124598420658,128.124598420658,48.5284920730964,53.2513399153205,52.9540250770126,21.9192334283254,0,1,1.00099118428619,0,0,0.352942020154986,50.2942378720854
58.13,0.939088897667788,0.939088897725169,0.939088897458371,125.144463106425,125.144463106425,47.5445532474464,50.3062610978091,52.9324948782501,21.9057071303661,0,1,1.00126906534474,0,0,0.355831014941878,50.7059196292176
58.14,0.938803693735139,0.938803693793268,0.938803693526225,125.874158590665,125.874158590665,47.7799676318668,51.0711146743602,52.9109307346191,21.8921131816857,0,1,1.00094650972526,0,0,0.344594280063679,49.1046849090743
58.15,0.938526937035425,0.938526937090214,0.938526936822963,124.980913168178,124.980913168178,47.4820886514801,50.2118663811131,52.8900400878507,21.8790066992143,0,1,1.00093198181925,0,0,0.335443436679552,47.8006897268362
58.16,0.938272802892355,0.938272802950702,0.938272802683152,123.246574120205,123.246574120205,46.9081308916263,48.5084575140569,52.8709422762521,21.8671743298959,0,1,1.00100940069705,0,0,0.33876156124874,48.2735224779455
58.17,0.938021895820823,0.938021895879191,0.938021895611559,123.649719235296,123.649719235296,47.0367633334844,48.9422943413045,52.8520154522986,21.8554094416933,0,1,1.0007942553738,0,0,0.318794208728299,45.4281747437826
58.18,0.937799937841073,0.937799937901653,0.937799937634115,123.20004318533,123.20004318533,46.8855369425505,48.5196534144114,52.8352464936775,21.8451432772408,0,1,1.00069586025031,0,0,0.321693828186433,45.8413705165667
58.19,0.937645221687638,0.937645221784417,0.937645221506692,123.86799055001,123.86799055001,47.1026197363385,49.2068849251896,52.823138252616,21.8379673722042,0,1,1.000456344022,0,0,0.324092594953399,46.1831947808593
58.2,0.937518078283417,0.937518078338621,0.937518078072233,123.526354659063,123.526354659063,46.9882488081746,48.8814763910542,52.8128680433489,21.8320102246597,0,1,1.00045784952294,0,0,0.312665689098154,44.554860696487
58.21,0.937422960118288,0.937422960178417,0.937422959910213,123.502244709338,123.502244709338,46.9787476098307,48.8695001370044,52.8050166829207,21.8277278894126,0,1,1.00032007372101,0,0,0.339493068225739,48.3777622221678
58.22,0.937310102269302,0.937310102324858,0.93731010205666,123.729011091188,123.729011091188,47.0514003707562,49.1109029478531,52.7957107607411,21.8223973825943,0,1,1.000277961332,0,0,0.327814380377878,46.7135492038476
58.23,0.937238427639582,0.937238427698256,0.93723842742951,123.934269614806,123.934269614806,47.1175908375731,49.3259001406179,52.7893319789295,21.8190374952586,0,1,1.00021813146809,0,0,0.326462426420955,46.5208957649861
58.24,0.937159078802001,0.937159078861003,0.93715907859238,124.256946045249,124.256946045249,47.2222634816737,49.6592141183493,52.7824171200298,21.8153148068701,0,1,1.00014455089364,0,0,0.329012513385548,46.8842831574405
58.25,0.937099669614291,0.937099669673191,0.937099669404451,124.196439230386,124.196439230386,47.2012784844951,49.6070185795371,52.7768949818504,21.8125256689982,0,1,1.00014276273904,0,0,0.333700385511415,47.5523049353766
58.26,0.937015330405674,0.93701533046555,0.937015330196001,122.242331547798,122.242331547798,46.5575385945326,47.664094942176,52.769635999065,21.8086006065571,0,1,1.00047839583637,0,0,0.313274195032813,44.6415727921758
58.27,0.936961887561212,0.936961887619959,0.936961887351305,121.517424126691,121.517424126691,46.3183156276048,46.9463177114633,52.764766519775,21.8063398954532,0,1,1.00047691619606,0,0,0.316480954097055,45.0985359588303
58.28,0.936943567165468,0.936943567224403,0.936943566955173,120.284041720287,120.284041720287,45.9124765220027,45.7159306647605,52.7623609603213,21.805750095205,0,1,1.00057321866346,0,0,0.309629940055976,44.1222664579765
58.29,0.936901420063998,0.936901420125702,0.936901419855521,119.215490471493,119.215490471493,45.5604743585621,44.6531069954026,52.7583069361966,21.8040765398933,0,1,1.0006448944132,0,0,0.28723004091187,40.9302808299414
58.3,0.936894654199817,0.93689465425909,0.936894653990557,119.828501520684,119.828501520684,45.7617245188826,45.2673868872749,52.7568931635745,21.8042214698348,0,1,1.00033671715902,0,0,0.308377411249824,43.9437811030999
58.31,0.936892801811099,0.936892801871396,0.93689280160222,117.730829749253,117.730829749253,45.072043775488,43.1707701938368,52.7556151171182,21.8044444382977,0,1,1.0006319162003,0,0,0.279669160814962,39.8528554161321
58.32,0.936911339152357,0.936911339212092,0.936911338943218,116.871106850534,116.871106850534,44.7896014776353,42.3092810820837,52.7559800429577,21.8058457254928,0,1,1.00059015360127,0,0,0.276328025911706,39.376743692418
58.33,0.936931290821727,0.936931290880053,0.936931290611498,116.016917142929,116.016917142929,44.5090144889277,41.4529998816787,52.7565093313852,21.8074079298646,0,1,1.00052078456536,0,0,0.288767285537781,41.1493381891338
58.34,0.936944393028062,0.936944393088595,0.936944392819833,114.736815084141,114.736815084141,44.0883037469259,40.1718895599405,52.7564002707374,21.8085252534631,0,1,1.00062233400378,0,0,0.262429729630416,37.3962364723343
58.35,0.936993692529997,0.93699369259065,0.936993692322522,113.320887710019,113.320887710019,43.6235140633523,38.7503482602543,52.7589949062721,21.8115445434925,0,1,1.00064820351599,0,0,0.259948161810325,37.0426130579714
58.36,0.937043159525428,0.937043159587132,0.93704315931893,113.183328475395,113.183328475395,43.5789090312512,38.6071176858832,52.7616097816754,21.8146010078366,0,1,1.00044714962841,0,0,0.269924991916143,38.4643113480504
58.37,0.937100446887105,0.937100446948182,0.937100446680447,113.840923467311,113.840923467311,43.7957270159805,39.2585156605433,52.7645665707804,21.8178412359869,0,1,1.0002159275285,0,0,0.265749297438067,37.8692748849246
58.38,0.937157060273406,0.937157060334731,0.937157060067248,111.686645900322,111.686645900322,43.0883178246139,37.0980788905865,52.7674626622574,21.8211043474778,0,1,1.00047504187811,0,0,0.255453196002576,36.4020804303671
58.39,0.937218147207855,0.937218147269495,0.937218147002328,112.108972602888,112.108972602888,43.2278536672866,37.5138020963089,52.7706338701068,21.8245366364721,0,1,1.00028901069964,0,0,0.238490489175813,33.9848947075533
58.4,0.937323682551772,0.937323682612992,0.937323682346235,110.756963400048,110.756963400048,42.7848526898927,36.1498304867193,52.7769696010182,21.8301633123102,0,1,1.00036802618314,0,0,0.239146824972489,34.0784225585797
58.41,0.93742023150937,0.937420231571359,0.937420231304644,111.685668037409,111.685668037409,43.0913484752641,37.0676859330516,52.7826429799577,21.8353391243995,0,1,1.00005327686454,0,0,0.255428164392449,36.398513425924
58.42,0.937510060280854,0.937510060342873,0.937510060076476,112.011223723416,112.011223723416,43.199448192092,37.3836326703185,52.7876007092077,21.83999034389,0,1,0.999964305486666,0,0,0.251941292855878,35.9016342319626
58.43,0.937597132988202,0.937597133049079,0.937597132782842,111.828709524548,111.828709524548,43.1405048464428,37.1918920045386,52.7923206227262,21.8444968972829,0,1,0.999963976009958,0,0,0.252765854944187,36.0191343295466
58.44,0.937707836049598,0.937707836108081,0.937707835843488,113.53584585686,113.53584585686,43.702973032911,38.8873030650313,52.7985664516711,21.849976340157,0,1,0.999673508398855,0,0,0.258298744208296,36.8075710496822
58.45,0.937831369338743,0.937831369401215,0.937831369134905,112.151701073509,112.151701073509,43.2495502608333,37.4900990595365,52.8056000265069,21.856001987466,0,1,0.999960588214738,0,0,0.247606543848234,35.2839324983733
58.46,0.937962568716289,0.937962568778531,0.937962568513119,112.230783479184,112.230783479184,43.2772109359128,37.5549342983231,52.8133178388213,21.8625313420396,0,1,0.99988277760971,0,0,0.267888265790897,38.1740778752028
58.47,0.938465402255526,0.938465402336667,0.938465402070702,114.376435282631,114.376435282631,43.9894253044175,39.6436419275187,52.8466893268366,21.8861040282758,0,1,0.999596934908288,0,0,0.260364236964801,37.1019037674842
58.48,0.93932421773757,0.939324217792403,0.939324217538096,114.829771647722,114.829771647722,44.1505429304289,39.9985846954318,52.9048878676923,21.9262990845983,0,1,0.999607825573509,0,0,0.268280010622987,38.2299015137757
58.49,0.940173798007563,0.940173798058021,0.940173797809907,112.783629095298,112.783629095298,43.4899913194974,37.8550820816869,52.962454677153,21.966092336458,0,1,1.00006731094682,0,0,0.242797167704932,34.5985963979527
58.5,0.941040750847604,0.941040750895347,0.941040750652666,112.705897205851,112.705897205851,43.4767349355358,37.6774563649796,53.0215083369866,22.0069325038847,0,1,1.00005285078128,0,0,0.237864104140652,33.895634840043
58.51,0.941789337236835,0.94178933728744,0.941789337046305,112.091719519883,112.091719519883,43.285467837014,36.9769759897343,53.0723934019187,22.0423501282302,0,1,1.00009615008687,0,0,0.242757857824388,34.5929947399754
58.52,0.942574918923975,0.942574918964618,0.942574918735243,109.491395430451,109.491395430451,42.4419468011485,34.2857866519002,53.1259748286805,22.0796339498707,0,1,1.00046611871715,0,0,0.230299400634668,32.8176645904402
58.53,0.943342524604408,0.94334252464287,0.943342524415841,110.89120550558,110.89120550558,42.9129669883433,35.5966607160302,53.1784045548194,22.1161402347307,0,1,1.00009645534788,0,0,0.235122937395292,33.5050185788291
58.54,0.944099539432688,0.944099539474076,0.944099539250225,109.912396013064,109.912396013064,42.6020013466256,34.5302845446684,53.2300055485883,22.152105919807,0,1,1.0002141700576,0,0,0.224456287659161,31.9850209914304
58.55,0.94483060507188,0.944830605106936,0.9448306048882,110.044228011482,110.044228011482,42.6557308727225,34.5773898053699,53.2798865736747,22.1869516324371,0,1,1.0000928679642,0,0,0.230290955349337,32.8164611372806
58.56,0.94552716495191,0.945527164985294,0.94552716477021,111.033968346964,111.033968346964,42.9909209402465,35.486611467938,53.3272632129885,22.2200936660379,0,1,0.999876190229869,0,0,0.237400113045381,33.8295161089669
58.57,0.946217837261939,0.946217837293174,0.946217837081513,108.615192423168,108.615192423168,42.2056846575616,32.9881129028098,53.374146627255,22.2529328931034,0,1,1.00031143684548,0,0,0.206653502709956,29.4481241361688
58.58,0.946898475101312,0.946898475132525,0.946898474923909,109.296614718273,109.296614718273,42.4393461280444,33.5904815390927,53.4205919060814,22.2855412730989,0,1,1.00005679949518,0,0,0.219643690648657,31.2992259174336
58.59,0.947566328689018,0.947566328718416,0.947566328512214,107.295483650253,107.295483650253,41.7911023541072,31.5118210073582,53.4660994706444,22.3175631722507,0,1,1.00031064749892,0,0,0.217640978549262,31.0138394432699
58.6,0.948218075486496,0.948218075514492,0.948218075311429,108.839487120601,108.839487120601,42.3078449157446,32.9802754712965,53.5104446359042,22.3487670134,0,1,0.999963681820519,0,0,0.217696942806257,31.0218143498917
58.61,0.948851206769846,0.948851206795027,0.948851206595319,105.514611009255,105.514611009255,41.2239983104035,29.5819374127702,53.553487430789,22.3791861656963,0,1,1.00047478277544,0,0,0.19910394595413,28.3723122984635
58.62,0.949456626580558,0.949456626607153,0.949456626408001,107.684200012553,107.684200012553,41.9457220055339,31.6810692303164,53.5947301962064,22.4084005860302,0,1,0.999937146608806,0,0,0.219415290091158,31.2666788379901
58.63,0.950037673477793,0.950037673504047,0.95003767330624,107.075396385674,107.075396385674,41.7538335412498,31.0050269232191,53.6340516513533,22.4363178111015,0,1,1.00000480435121,0,0,0.222968884227988,31.7730660024884
58.64,0.95058349564719,0.950583495672813,0.950583495477246,108.453627295006,108.453627295006,42.214511003107,32.3204081393175,53.6707743051239,22.4624448505645,0,1,0.999774492224131,0,0,0.220405792771351,31.4078254699175
58.65,0.95110605229263,0.951106052319701,0.951106052124682,110.260579818688,110.260579818688,42.8157382373549,34.0674671752031,53.705747291486,22.4873653519991,0,1,0.999512541271925,0,0,0.230550776292778,32.8534856217209
58.66,0.951598947600015,0.951598947624463,0.951598947431582,107.305075144404,107.305075144404,41.8511788644811,31.0556041738221,53.7385714159198,22.5108995546624,0,1,1.00010192466444,0,0,0.211293808234543,30.1093676734224
58.67,0.95209869408656,0.952098694109982,0.952098693918321,108.778023057687,108.778023057687,42.3423190185735,32.4710757147815,53.7720597596614,22.5348875832443,0,1,0.999800927025205,0,0,0.222098777626276,31.6490758117443
58.68,0.952580794642178,0.952580794667309,0.9525807944758,108.137292505448,108.137292505448,42.1384410569167,31.7751735157979,53.8041712886897,22.5579477009607,0,1,0.999939614049188,0,0,0.215442277653194,30.7005245655801
58.69,0.953033252138314,0.953033252160031,0.953033251971273,108.614250040356,108.614250040356,42.3014964752803,32.2004520102101,53.8341937179044,22.5796043122414,0,1,0.999867245101921,0,0,0.210737855186107,30.0301443640203
58.7,0.953469571295917,0.953469571319107,0.953469571129635,110.052851502501,110.052851502501,42.7803834024594,33.5893657690599,53.8630358905151,22.600449842926,0,1,0.999637669455444,0,0,0.220075970913017,31.3608258551049
58.71,0.953872002161099,0.953872002183196,0.953872001995084,108.233948803668,108.233948803668,42.18807343255,31.7248450793709,53.8894226297533,22.6196810945439,0,1,1.00000264825795,0,0,0.210287794203562,29.9660106740076
58.72,0.954269079295396,0.954269079317218,0.954269079130173,109.559518054738,109.559518054738,42.629243163842,33.0052662238224,53.9155301275074,22.6387217034085,0,1,0.999750263179288,0,0,0.222555962121428,31.7142246023034
58.73,0.95465520956639,0.954655209588393,0.954655209401545,110.34660613026,110.34660613026,42.8932284357119,33.7487976100259,53.9407099256834,22.6570985945505,0,1,0.999671964071532,0,0,0.226023836550923,32.2083967085065
58.74,0.955020979912633,0.955020979934135,0.955020979748133,107.114843111975,107.114843111975,41.8359961455681,30.4757292566752,53.9644964428403,22.6746174124596,0,1,1.00026501068864,0,0,0.207396869023291,29.554053835819
58.75,0.955379443993121,0.955379444017812,0.955379443830649,108.582143104284,108.582143104284,42.3232031750089,31.9022649453399,53.987953644361,22.6919245145829,0,1,0.999924760477763,0,0,0.219175930525904,31.2325700999413
58.76,0.955704908488129,0.955704908511194,0.955704908325243,106.61860353908,106.61860353908,41.6822382284944,29.902060318587,54.0089460845326,22.7075971359601,0,1,1.00026038080965,0,0,0.199477982313094,28.425612479616
58.77,0.956034359021518,0.956034359042654,0.956034358858755,106.145492111781,106.145492111781,41.5312569559803,29.3914056843895,54.0304261465589,22.7236602808328,0,1,1.00022177336346,0,0,0.203871952649019,29.0517532524852
58.78,0.956324695295322,0.956324695316001,0.956324695132293,108.372482041808,108.372482041808,42.2671494881573,31.5857889597592,54.0489916429869,22.7377014390616,0,1,0.999788617446007,0,0,0.209939569423517,29.9163886428512
58.79,0.956609772353829,0.956609772376955,0.956609772192137,105.31327017808,105.31327017808,41.265468072767,28.4945989090836,54.0671394771564,22.7515317918403,0,1,1.00030794530762,0,0,0.194845206643195,27.7654419466553
58.8,0.956881113930851,0.956881113952097,0.956881113769456,105.124108214293,105.124108214293,41.206953405937,28.2748384840959,54.0844467977066,22.764822932491,0,1,1.00024497646669,0,0,0.183777015321657,26.1882246833362
58.81,0.956413758050981,0.956413758074742,0.956413757885866,107.5130570439,107.5130570439,41.9849485877394,30.7209602527358,54.0492054910752,22.7428913000885,0,1,0.999719406110616,0,0,0.207164819989032,29.5209868484371
58.82,0.955951588172696,0.955951588201852,0.955951588006727,105.464822722523,105.464822722523,41.3045579338187,28.7295268672988,54.0141815086336,22.721114346591,0,1,1.00007039649655,0,0,0.202701368249465,28.8849449755488
58.83,0.955465116128806,0.955465116159514,0.955465115960203,104.073711474419,104.073711474419,40.8398190188259,27.3978933663127,53.9775324103202,22.698285697786,0,1,1.00024027712732,0,0,0.19339813194206,27.5592338017436
58.84,0.954944193124326,0.95494419316129,0.954944192954817,106.382791015824,106.382791015824,41.5907612937351,29.7706226851613,53.9384145915683,22.6737537390945,0,1,0.999770104636703,0,0,0.201384663765634,28.6973145866028
58.85,0.954436349159243,0.954436349198801,0.954436348987889,103.512195263206,103.512195263206,40.6394003806069,26.96225144185,53.9001252367029,22.649818584653,0,1,1.00026826962512,0,0,0.178724558216771,25.4682495458899
58.86,0.953936036694229,0.953936036736136,0.95393603652149,105.256935436534,105.256935436534,41.2051674224808,28.7680905718543,53.8625142383199,22.6263306263594,0,1,0.999872232031059,0,0,0.184591421730809,26.3042775966403
58.87,0.953440370169451,0.953440370214166,0.953440369995114,105.420365883718,105.420365883718,41.2512373584296,28.9921837021678,53.8251631958748,22.6030189856751,0,1,0.999796512915628,0,0,0.201822013748756,28.7596369591977
58.88,0.952916863800476,0.952916863847066,0.952916863624717,105.379076995915,105.379076995915,41.2295716666183,29.0152118696069,53.7856604567146,22.5782046695936,0,1,0.999856345299621,0,0,0.185088363817685,26.3750918440202
58.89,0.952397405060336,0.952397405109719,0.952397404883935,105.894342223381,105.894342223381,41.3909346332418,29.5939751038703,53.7466193568225,22.5537477626884,0,1,0.999715911316734,0,0,0.211469828145724,30.1344505107656
58.9,0.951898742316899,0.951898742366071,0.951898742138654,104.955233978388,104.955233978388,41.0745247463556,28.7163347709726,53.7088307574445,22.5300684499712,0,1,0.999959146664831,0,0,0.186308160595247,26.5489128848227
58.91,0.951422307857848,0.951422307909153,0.951422307678974,106.047703867633,106.047703867633,41.4262223232755,29.8673564273464,53.6727760016369,22.5075714386498,0,1,0.999751477724299,0,0,0.193219584375469,27.5337907735044
58.92,0.950923137104553,0.950923137157794,0.950923136924514,107.836637450799,107.836637450799,42.0064800400948,31.7177560981206,53.6350092717193,22.483872080959,0,1,0.99948099398868,0,0,0.208666852533534,29.7350264860286
58.93,0.950444576600097,0.950444576651493,0.950444576418406,104.863106178797,104.863106178797,41.0216901780983,28.8032533416578,53.5986756459414,22.4611771911984,0,1,1.00006367899811,0,0,0.19672330315186,28.03307069914
58.94,0.949987876894821,0.94998787694944,0.949987876712455,105.982788628341,105.982788628341,41.3826404523278,29.9790060835925,53.5641061358083,22.43967640894,0,1,0.999806501079591,0,0,0.217708219421363,31.0234212675442
58.95,0.949519434366344,0.949519434422228,0.949519434183793,106.433886451125,106.433886451125,41.523603066416,30.4881310616732,53.5284239686301,22.4173314208212,0,1,0.999835002423626,0,0,0.189710585399771,27.0337584194674
58.96,0.949090065589634,0.949090065646319,0.949090065405857,104.749234267792,104.749234267792,40.9632074897498,28.8563655913443,53.4957558739681,22.3971128024794,0,1,1.0000986450864,0,0,0.189268633305217,26.9707802459935
58.97,0.948676093950179,0.948676094006015,0.948676093765583,104.887950348863,104.887950348863,41.0023736242235,29.045948236393,53.4642896921438,22.377712420326,0,1,0.999989563075513,0,0,0.203966505743576,29.0652270684596
58.98,0.94826065257718,0.948260652635611,0.948260652392071,104.534170039194,104.534170039194,40.8796201978984,28.7434101579844,53.4326173896641,22.3581424915458,0,1,1.00003956267433,0,0,0.196674030488098,28.026049344554
58.99,0.947853494850298,0.947853494908871,0.947853494664795,106.475237982146,106.475237982146,41.5112625652509,30.7348152089522,53.4015127060395,22.3389100671545,0,1,0.999700578615991,0,0,0.202729250301748,28.8889181679991
59,0.947440975242692,0.94744097529872,0.94744097505603,103.246813713603,103.246813713603,40.4436987516704,27.5573090472355,53.3700235972244,22.3194810691427,0,1,1.00028232062501,0,0,0.182769937362097,26.0447160740988
59.01,0.947031784480696,0.94703178454104,0.947031784293692,102.623052064783,102.623052064783,40.2323565525148,26.9835399229649,53.3390528091825,22.3004593326358,0,1,1.00026242994517,0,0,0.185355346308292,26.4131368489316
59.02,0.946652404123234,0.946652404184665,0.946652403938052,103.506897970873,103.506897970873,40.5169722086949,27.9139101793588,53.3101699778415,22.282817813673,0,1,1.00000354825324,0,0,0.1978588606172,28.194887637951
59.03,0.946274125343728,0.946274125405263,0.946274125156895,102.59310539411,102.59310539411,40.2107132304106,27.046819298235,53.2811986496995,22.2650874461753,0,1,1.00016456231702,0,0,0.175017237139249,24.939956292343
59.04,0.945933390629206,0.945933390690688,0.945933390442671,103.529589545172,103.529589545172,40.513197754958,28.0252407457668,53.2550539294732,22.249294869932,0,1,0.99989696232866,0,0,0.197186980960949,28.0991447869353
59.05,0.945571518370433,0.945571518433146,0.945571518183097,103.529818481549,103.529818481549,40.5075896135441,28.0703626057576,53.2271812174998,22.2322746582917,0,1,0.999935408074119,0,0,0.181288455237362,25.8336048713241
59.06,0.94520666881862,0.945206668881943,0.945206668631629,102.684108961145,102.684108961145,40.2239143995278,27.2696880403693,53.1991976308446,22.2152232899314,0,1,1.00006575834161,0,0,0.172149191761541,24.5312598260195
59.07,0.944844433918263,0.944844433982127,0.944844433731206,101.113650408067,101.113650408067,39.7020989207269,25.7436350196817,53.171551058202,22.198464330183,0,1,1.00024373634884,0,0,0.173049261740605,24.6595197980362
59.08,0.944485548053108,0.944485548115329,0.94448554786575,102.258734608141,102.258734608141,40.0728962120599,26.9326749406689,53.1441821813541,22.1818774861184,0,1,0.999929280978976,0,0,0.193577201062992,27.5847511514764
59.09,0.944194293704186,0.944194293768519,0.944194293509849,101.825528328692,101.825528328692,39.9258648464787,26.5359436500094,53.1213235890342,22.168261089648,0,1,1.00003121074842,0,0,0.175178834787398,24.9629839572043
59.1,0.943944059540429,0.943944059608694,0.943944059352768,102.381359475917,102.381359475917,40.1045232900412,27.1233227073646,53.101404846071,22.1566319224813,0,1,0.999910210588628,0,0,0.174399110186478,24.8518732015731
59.11,0.943717450769072,0.943717450834836,0.943717450581131,102.542762468447,102.542762468447,40.1538744420701,27.3135720158663,53.0831062835354,22.146084169045,0,1,0.999877894125395,0,0,0.174764702346646,24.9039700843971
59.12,0.943490923180395,0.943490923246854,0.943490922992592,101.751007843707,101.751007843707,39.889951141125,26.5505385328033,53.0648636898002,22.1356056211039,0,1,0.999983660178288,0,0,0.181779995628572,25.9036493770715
59.13,0.943287517741179,0.943287517808287,0.943287517553257,103.081256942702,103.081256942702,40.3238298975544,27.9068350424971,53.0482380089147,22.1261838912898,0,1,0.99971702790138,0,0,0.204848636138262,29.1909306497024
59.14,0.943060193484652,0.943060193551394,0.943060193295587,105.347729060079,105.347729060079,41.0650167478542,30.2027696051555,53.0296401433821,22.1153193115413,0,1,0.999443849973986,0,0,0.205588549403329,29.2963682899744
59.15,0.942841676944453,0.942841677008824,0.942841676754821,103.26534777211,103.26534777211,40.3769369628086,28.1487529566442,53.0116698224916,22.1049249929746,0,1,0.999916507725079,0,0,0.195766397741948,27.8967116782276
59.16,0.94264811155758,0.942648111624369,0.942648111367571,103.734812270398,103.734812270398,40.528001129401,28.6434041993851,52.9955964022393,22.0958116687739,0,1,0.999848741580899,0,0,0.200512208681843,28.5729897371627
59.17,0.942419330661995,0.94241933072951,0.942419330472011,105.066697948942,105.066697948942,40.9619864694107,30.004907374919,52.9769128042638,22.0848777697593,0,1,0.999706828755549,0,0,0.189219528811313,26.9637828556121
59.18,0.942207779785712,0.942207779853067,0.942207779595268,104.351397302071,104.351397302071,40.7233792311787,29.3168799827192,52.9595901826838,22.074927136668,0,1,0.999834205530197,0,0,0.209343627442888,29.8314669106115
59.19,0.942023570436294,0.942023570500574,0.942023570246428,105.704517416566,105.704517416566,41.1649880712087,30.6944270526968,52.9440248573174,22.0660655065518,0,1,0.999684450822441,0,0,0.205929830870397,29.3450008990316
59.2,0.941836277081422,0.941836277148909,0.941836276890143,104.116018075524,104.116018075524,40.6397021193424,29.1305806311157,52.9282968337952,22.0571406106129,0,1,1.00001930880874,0,0,0.198795578194369,28.3283698926975
59.21,0.941666446057018,0.941666446124279,0.941666445866167,103.170784106643,103.170784106643,40.3261288108375,28.2077069033985,52.9139225769727,22.0491546262717,0,1,1.0001703560457,0,0,0.189882753886921,27.0582924288863
59.22,0.941492747809627,0.941492747874575,0.941492747618659,103.384047299394,103.384047299394,40.393289426941,28.443700760956,52.8993268120874,22.0410197263501,0,1,1.00009883543844,0,0,0.182610192098513,26.0219523740381
59.23,0.941319902919392,0.941319902987028,0.941319902728227,103.482982145427,103.482982145427,40.4228952345092,28.5651701666764,52.8848379781698,22.0329740005812,0,1,1.00003024981323,0,0,0.188155222432616,26.8121191966477
59.24,0.941150872237271,0.941150872305498,0.941150872046065,103.391770125452,103.391770125452,40.3900508742208,28.4961101340166,52.870583098014,22.0250768934217,0,1,1.00002145964135,0,0,0.189091254201367,26.9455037236949
59.25,0.941006190463703,0.941006190532933,0.941006190272551,100.772914693743,100.772914693743,39.5267855188738,25.8963325870795,52.8581257821497,22.0184563245142,0,1,1.00041189292081,0,0,0.181512515250231,25.8655334231579
59.26,0.940899102745923,0.94089910281727,0.940899102554551,101.473939122467,101.473939122467,39.755274546712,26.6118889097052,52.8483901468388,22.013660065923,0,1,1.00017464706201,0,0,0.185852634685475,26.4840004426801
59.27,0.940799373584916,0.94079937365341,0.940799373394701,99.8333225493513,99.8333225493513,39.2142032876002,24.9849793273312,52.839130108228,22.009213113792,0,1,1.00038153535182,0,0,0.176121437410451,25.0973048309892
59.28,0.940722988354801,0.94072298842324,0.940722988164162,99.5148336789491,99.5148336789491,39.1080523205321,24.6772876276495,52.8315944833375,22.005951567962,0,1,1.00031160826603,0,0,0.175334813096592,24.9852108662644
59.29,0.94064518642855,0.940645186496483,0.940645186238329,100.579657500667,100.579657500667,39.4565406095385,25.7531956073622,52.8239016760518,22.0025602172529,0,1,1.00003712701872,0,0,0.181701713905807,25.8924942315775
59.3,0.940553480962759,0.94055348103118,0.940553480772115,102.121894158266,102.121894158266,39.961710921987,27.3084564835603,52.8150795916162,21.99835808309,0,1,0.999764733986176,0,0,0.189154566194639,26.954525682736
59.31,0.940467485541062,0.940467485609442,0.94046748535056,100.882978131712,100.882978131712,39.5528185271831,26.0820969413326,52.806537802747,21.9943433876327,0,1,1.00003932461311,0,0,0.17105817532489,24.3757899837969
59.32,0.940395434759148,0.940395434827658,0.940395434568619,100.834788818308,100.834788818308,39.5355276930695,26.0445977539957,52.7990943456321,21.99109671868,0,1,1.00002376697438,0,0,0.166791960642996,23.7678543916269
59.33,0.940344823739978,0.940344823808591,0.940344823549684,99.7808171386809,99.7808171386809,39.1879834193583,24.9986060127477,52.7932402289887,21.9889708969445,0,1,1.00013189043925,0,0,0.176043428827699,25.0861886079471
59.34,0.940297490390213,0.940297490459026,0.940297490199801,99.7021516564428,99.7021516564428,39.1610382113335,24.9276825873687,52.7875443165725,21.9869247525015,0,1,1.00010859841064,0,0,0.168602130779855,24.0258036361293
59.35,0.940261897905328,0.940261897974042,0.940261897715043,102.751785765417,102.751785765417,40.1624652487099,27.9838845061491,52.7825885199754,21.9853127392922,0,1,0.999571595637721,0,0,0.183512176563087,26.1504851602399
59.36,0.940222675782702,0.940222675854216,0.940222675591839,103.404305194538,103.404305194538,40.3758955832373,28.6438371207992,52.7771454569486,21.9833226167903,0,1,0.999574884991879,0,0,0.183728105515242,26.181255035922
59.37,0.94020656657375,0.940206566642282,0.940206566383291,102.072651561642,102.072651561642,39.9375027476958,27.3168230746742,52.7733536424022,21.9824748445654,0,1,0.999888232474595,0,0,0.17818091492107,25.3907803762525
59.38,0.940193502209442,0.940193502278378,0.940193502019147,103.01568782529,103.01568782529,40.2468294077812,28.2639726307893,52.7698766414185,21.9818385530825,0,1,0.99973369258293,0,0,0.19318515111782,27.5288840342894
59.39,0.940180718565127,0.940180718632801,0.940180718373958,104.976280844168,104.976280844168,40.8905748152454,30.2290183584425,52.7662448257092,21.9810176600162,0,1,0.999490422393436,0,0,0.202479385086825,28.8533123748726
59.4,0.940178016037302,0.940178016105154,0.940178015846339,104.675811812163,104.675811812163,40.7912692137356,29.9320079730273,52.7632176525232,21.9805861866127,0,1,0.999686752387016,0,0,0.197332253991355,28.1198461937681
