t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
59.41,0.940081000600007,0.940081000670542,0.940081000411913,101.815076338524,101.815076338524,39.849125979853,27.0853504071059,52.753790283357,21.9759356480611,0,1,1.00023078446714,0,0,0.182570820836614,26.0163419692174
59.42,0.940053965680054,0.940053965748339,0.940053965488655,100.973912349928,100.973912349928,39.5718412384167,26.2496833267777,52.7494681148158,21.9747609083342,0,1,1.00030530696156,0,0,0.175872405261192,25.0618177497198
59.43,0.940009962686192,0.940009962754076,0.94000996249552,102.778637812955,102.778637812955,40.1639647696485,28.0619817727464,52.743929039711,21.9727270004981,0,1,0.999940812378956,0,0,0.177794150751468,25.3356664820841
59.44,0.939968639022457,0.939968639089755,0.939968638832374,101.132619344804,101.132619344804,39.6219271907318,26.4231520162977,52.7385877830953,21.970879545411,0,1,1.00018360743746,0,0,0.181585405472047,25.8759202797668
59.45,0.939944518566944,0.93994451863487,0.939944518375988,101.164861187174,101.164861187174,39.6317633398471,26.4605114782193,52.7344869901201,21.969862718835,0,1,1.00011339266548,0,0,0.186281894173212,26.5451699196827
59.46,0.939912440397566,0.939912440465794,0.939912440207372,102.51165989642,102.51165989642,40.0735316695683,27.8136077262996,52.7297132409611,21.9683389291598,0,1,0.999881328031089,0,0,0.184549883626231,26.2983584167379
59.47,0.939898998134639,0.939898998203716,0.939898997944691,101.146181815474,101.146181815474,39.6240791375838,26.4522985713176,52.7261988362637,21.9676844078923,0,1,1.00014775471117,0,0,0.166917329701651,23.7857194824853
59.48,0.939896117211918,0.939896117279918,0.939896117021886,101.116281057129,101.116281057129,39.6137947753605,26.4250468251805,52.7235714440804,21.9676627878681,0,1,1.00009393282521,0,0,0.167818842185197,23.9141850113906
59.49,0.939920875486631,0.939920875554573,0.939920875296922,101.079289154632,101.079289154632,39.6015770545248,26.3874857343984,52.7228660607581,21.9689373594751,0,1,1.0000497643128,0,0,0.171706541149779,24.4681821138435
59.5,0.93996087118188,0.939960871251605,0.939960870991676,100.808559984175,100.808559984175,39.5127530949807,26.114406099403,52.7232209572243,21.9709329275475,0,1,1.00005141183392,0,0,0.177336066792853,25.2703895179816
59.51,0.939932400323465,0.939932400391261,0.93993240013323,100.689503759627,100.689503759627,39.4727755039246,26.001158393768,52.7187138888204,21.9696314770391,0,1,1.00007934378457,0,0,0.161076099694176,22.9533442064201
59.52,0.939949885337999,0.939949885405865,0.939949885148845,99.5220428308726,99.5220428308726,39.0889193538603,24.8336567307468,52.7176449935601,21.9707411065657,0,1,1.00016277372718,0,0,0.184275092422725,26.2592006702383
59.53,0.939962014613454,0.939962014681124,0.939962014424459,100.284944681569,100.284944681569,39.3394092994495,25.5976584184673,52.715954486315,21.9713317767868,0,1,1.00004985786048,0,0,0.161520132228261,23.0166188425272
59.54,0.939980898692017,0.939980898760911,0.939980898503336,100.993942994109,100.993942994109,39.5722935364759,26.3068381082296,52.7147975008044,21.9723073850748,0,1,0.999904659017305,0,0,0.164226311038197,23.4022493229431
59.55,0.939995992645238,0.939995992713244,0.939995992456289,102.224216696648,102.224216696648,39.9764525620468,27.5377874714702,52.7133525382007,21.9730766869771,0,1,0.999676325829381,0,0,0.188298172292084,26.8324895516219
59.56,0.939996827190096,0.939996827257556,0.939996827001638,100.543284597485,100.543284597485,39.4234963610854,25.859557742554,52.7107138887537,21.9730129661773,0,1,1.00006758816737,0,0,0.161713887426657,23.0442289582986
59.57,0.940042410629423,0.940042410697398,0.940042410441043,100.763204509368,100.763204509368,39.4960299940172,26.0763866713584,52.711493081384,21.9753247566253,0,1,0.999948209132154,0,0,0.185975507728325,26.5015098512863
59.58,0.94009858250133,0.94009858257062,0.940098582312661,100.908807578737,100.908807578737,39.544252506214,26.2179931060632,52.7128444912167,21.9779699814568,0,1,0.999937318203832,0,0,0.187246998433282,26.6826972767427
59.59,0.940135620801446,0.94013562086941,0.940135620613262,101.282921767655,101.282921767655,39.6672961977107,26.5904443912657,52.7128129558631,21.979664420526,0,1,0.99990900110386,0,0,0.182468831895159,26.0018085450602
59.6,0.940170151324127,0.940170151391849,0.940170151135644,102.524137998489,102.524137998489,40.0752871849709,27.8304723572176,52.7125242240311,21.9811414172405,0,1,0.999767904454237,0,0,0.171792298711847,24.4804025664382
59.61,0.940238896954967,0.940238897023583,0.940238896765934,101.458272087807,101.458272087807,39.7255040973427,26.7591034812364,52.714768598298,21.9844000082726,0,1,0.999942660561181,0,0,0.189069559603626,26.9424122435167
59.62,0.940289146328476,0.94028914639586,0.940289146139882,101.667445087593,101.667445087593,39.7945238644946,26.9650824321188,52.715657329482,21.9867053259927,0,1,0.99993098572089,0,0,0.18877156184585,26.8999475630336
59.63,0.940341029456278,0.940341029523817,0.940341029267954,103.289507294299,103.289507294299,40.3279382616067,28.5839817391244,52.7165620339976,21.9889635211767,0,1,0.999721095224159,0,0,0.183738236358861,26.1826986811377
59.64,0.940406675461375,0.940406675528329,0.940406675272817,100.575973698833,100.575973698833,39.4365327770122,25.8654404685686,52.7185191865195,21.9920140437452,0,1,1.00021933713595,0,0,0.174660722179152,24.8891529105292
59.65,0.940471331902567,0.940471331972471,0.940471331712149,102.424307838926,102.424307838926,40.0445487600533,27.708715198817,52.7205210940219,21.9950715460871,0,1,0.999852546680939,0,0,0.187912157805863,26.7774824873355
59.66,0.940510744052265,0.940510744119456,0.94051074386399,102.378007120199,102.378007120199,40.0294218987556,27.6606732900362,52.7205663408826,21.9967674892803,0,1,0.999934145972267,0,0,0.172181524613001,24.5358672573526
59.67,0.941025529080598,0.941025529140433,0.941025528893362,100.86367819089,100.86367819089,39.5386700420788,26.0887354540839,52.7539567918615,22.0209859449447,0,1,1.00015735601662,0,0,0.181884948638785,25.9186051810269
59.68,0.941815864638883,0.941815864699325,0.941815864454421,102.240152859669,102.240152859669,40.0020368944664,27.3755790360694,52.8065192708354,22.0580545527642,0,1,0.9999023951451,0,0,0.191367868589072,27.2699212739428
59.69,0.942581839555153,0.942581839611551,0.942581839372555,103.278947920919,103.278947920919,40.3540382160951,28.3278099976063,52.8572781857245,22.0938597375881,0,1,0.999797017527214,0,0,0.188186166015298,26.8165286571799
59.7,0.943349634007265,0.943349634059585,0.943349633827171,100.790866830527,100.790866830527,39.5468590109032,25.7527386984399,52.9082564849075,22.12987164718,0,1,1.00028905383705,0,0,0.163863916673187,23.3506081259291
59.71,0.944140878294825,0.944140878344163,0.944140878117139,101.289392756231,101.289392756231,39.7217357905486,26.1609494429262,52.9611888553227,22.1672544579823,0,1,1.00011092506334,0,0,0.176926873824593,25.2120795200045
59.72,0.944897890180811,0.944897890227941,0.944897890003912,102.28259995019,102.28259995019,40.0586853312573,27.0680897578969,53.0116140669148,22.202896125378,0,1,0.999945385141607,0,0,0.174791268370678,24.9077557428217
59.73,0.945614677421399,0.945614677465934,0.945614677248022,100.042160228314,100.042160228314,39.332237864311,24.7459702798324,53.0593659859854,22.2368239624964,0,1,1.00029542569553,0,0,0.176714879413287,25.1818703163934
59.74,0.946290839405004,0.946290839447284,0.946290839232892,101.675554467438,101.675554467438,39.8784737340472,26.3024407193855,53.1043023164446,22.2688114316083,0,1,0.999972535141155,0,0,0.180399025320646,25.706861108192
59.75,0.946938269265348,0.946938269305836,0.946938269094683,100.791743087615,100.791743087615,39.5969068063662,25.3452464215043,53.1471249807537,22.2993716853574,0,1,1.00016902468373,0,0,0.157037966417753,22.3779102145298
59.76,0.947581736999494,0.947581737037377,0.947581736831585,98.982120035009,98.982120035009,39.0110453326227,23.4621276283636,53.1899491038484,22.330043302797,0,1,1.00038711293585,0,0,0.156984973466187,22.3703587189316
59.77,0.94816347441551,0.948163474453015,0.948163474248441,102.546399366099,102.546399366099,40.1905981224589,26.9602595453671,53.228425273986,22.3577145467458,0,1,0.999688810251947,0,0,0.182970700469658,26.0733248169263
59.78,0.948728091400231,0.948728091436172,0.948728091234189,100.575374344406,100.575374344406,39.550488140824,24.9254856599437,53.2654704791587,22.3844182053041,0,1,1.00010481379347,0,0,0.167781039768748,23.9087981670465
59.79,0.949247790301042,0.949247790336292,0.949247790135754,100.271901553954,100.271901553954,39.4578694424698,24.5631439572323,53.2995690609302,22.4091885357917,0,1,1.00011207209124,0,0,0.171829249673126,24.4856680784205
59.8,0.949716917292825,0.94971691732675,0.949716917129067,103.141915316644,103.141915316644,40.407565796518,27.3804870691355,53.3300096076687,22.4314186398394,0,1,0.999624432744171,0,0,0.185663255579931,26.4570139201402
59.81,0.950157738498324,0.950157738531432,0.950157738335563,102.102351308597,102.102351308597,40.0718070228283,26.2918050898809,53.3583253069897,22.452220911727,0,1,0.999897636734111,0,0,0.180722655168837,25.7529783615592
59.82,0.950556645060732,0.950556645092986,0.950556644898667,104.01898519357,104.01898519357,40.7070998752886,28.1642311607584,53.3837277011733,22.4710263316387,0,1,0.999622954108551,0,0,0.190734502160751,27.1796665579071
59.83,0.950937807787338,0.950937807817822,0.950937807627185,101.925849667186,101.925849667186,40.0241814188294,26.0290007978631,53.4078457993905,22.4890030699322,0,1,1.000070039791,0,0,0.180228389724535,25.6825455357462
59.84,0.951275000975934,0.951275001007007,0.951275000815702,102.874404402717,102.874404402717,40.3404116128751,26.9403675261307,53.4290256670995,22.5050112094869,0,1,0.999890522500735,0,0,0.192437066111258,27.4222819208543
59.85,0.951583717243567,0.951583717273692,0.951583717083422,103.778232891471,103.778232891471,40.6414861238283,27.810733694511,53.4480191392895,22.519480057671,0,1,0.999822889646947,0,0,0.180809397539177,25.7653391493328
59.86,0.951874616780696,0.951874616809347,0.951874616622918,102.249026912643,102.249026912643,40.1426337989853,26.2498555661816,53.4658966396403,22.5332747068212,0,1,1.00010055359589,0,0,0.182233284207634,25.9682429995879
59.87,0.952151166616856,0.952151166645657,0.952151166457846,103.826738846982,103.826738846982,40.6647704584439,27.797581931702,53.4827879789722,22.5463689363077,0,1,0.999820952856457,0,0,0.193771278724917,27.6124072183006
59.88,0.952387041830986,0.952387041859632,0.952387041672404,102.984845577976,102.984845577976,40.3910013161762,26.9307366818724,53.4966812801648,22.5574276159391,0,1,1.00004292342756,0,0,0.176979045458153,25.2195139777868
59.89,0.952619888284684,0.952619888313018,0.95261988812666,103.144594259017,103.144594259017,40.4464562750049,27.0654953926796,53.5105647605574,22.5685341057799,0,1,0.999972570078523,0,0,0.194648784018625,27.737451722654
59.9,0.952800599038499,0.952800599067101,0.952800598879048,103.597166205803,103.597166205803,40.5973722936253,27.4994693686197,53.5206560968559,22.5770407403275,0,1,0.999921231976647,0,0,0.19663956511579,28.021138029
59.91,0.952989087776083,0.952989087803602,0.952989087618957,103.950678989367,103.950678989367,40.7158314116981,27.8335669279039,53.5312480272531,22.5858640342101,0,1,0.999913107870074,0,0,0.192217414009775,27.3909814963929
59.92,0.953152410627348,0.953152410654378,0.953152410470257,102.579770354367,102.579770354367,40.2671363981813,26.4461808063217,53.5400718144671,22.5935177335785,0,1,1.00020385376429,0,0,0.16768713686326,23.8954170030145
59.93,0.953306796256125,0.953306796282368,0.953306796100687,102.482911559347,102.482911559347,40.2371236134747,26.333431298755,53.5485048403561,22.6009754202358,0,1,1.00013845360136,0,0,0.177349665674167,25.2723273585688
59.94,0.95345372879527,0.953453728821414,0.953453728640495,101.702333336009,101.702333336009,39.9822614461957,25.5379514984457,53.5563505063121,22.6080313312512,0,1,1.00023926234051,0,0,0.167672243184584,23.8932946538033
59.95,0.953585384548594,0.95358538457481,0.953585384392879,102.822381326655,102.822381326655,40.3518910935631,26.6448336968838,53.5631623450179,22.6143852847535,0,1,0.999986188809604,0,0,0.175016260401702,24.9398171072425
59.96,0.953686350402732,0.953686350429106,0.953686350247006,102.527933243035,102.527933243035,40.256134806222,26.3409797876769,53.5677303230473,22.6192231323107,0,1,1.00003060447023,0,0,0.174820108466607,24.9118654564915
59.97,0.953796560322134,0.953796560348275,0.95379656016684,101.125395353375,101.125395353375,39.7963223627257,24.9277439333022,53.5730398190781,22.624611600995,0,1,1.00022159621663,0,0,0.178271857104476,25.4037396373878
59.98,0.953874304969156,0.953874304995555,0.953874304814444,101.615708037894,101.615708037894,39.9581812162806,25.4112546929463,53.5760372913017,22.628416053646,0,1,1.00009553842761,0,0,0.17531115306126,24.9818393112295
59.99,0.954023232841586,0.95402323286514,0.9540232326914,101.297696760512,101.297696760512,39.8553983685771,25.0779814059836,53.584075087704,22.6356402668244,0,1,1.00010469470588,0,0,0.180587755332532,25.7337551348859
60,0.954204293634168,0.954204293655281,0.954204293488456,100.664009694612,100.664009694612,39.6493154457271,24.4253223723855,53.5943301983099,22.6443571239165,0,1,1.00019302029833,0,0,0.171748920316534,24.474221145106
60.01,0.589761159364246,0.589761159768445,0.589761158962142,42.107426673323,42.107426673323,15.8733930323115,0.70724561493742,32.7782834611341,8.62189759725144,1,0.999939063238565,0.995716503225572,22.863967954827,0,0.15978503046131,22.7693668407367
60.02,0.586274829421897,0.586274829394418,0.586274829195071,41.1545747139493,41.1545747139493,15.7604783469132,0.00427644378280342,32.6283204908703,8.52197777929615,1,0.999811158609267,0.995397857604283,24.5516312158517,0,0.167664011253172,23.892121603577
60.03,0.579474075244954,0.579474075308425,0.579474075106891,40.6636744637155,40.6636744637155,15.5405454579548,2.58580202425098e-05,32.3369190866573,8.32672951903801,1,0.999677905334957,0.995219851219522,25.4941826962055,0,0.179914078427221,25.637756175879
60.04,0.576767261730724,0.576767261781693,0.576767261620305,40.4732451227379,40.4732451227379,15.4545199066076,1.56353560299516e-07,32.2225344883802,8.25071047800408,1,0.999537961271403,0.995044940264758,26.4201795418727,0,0.186239380046604,26.539111656641
60.05,0.574533363383301,0.57453336343272,0.574533363270735,40.3169157654556,40.3169157654556,15.3838972997029,9.45410189529713e-10,32.1285178638463,8.18839790066387,1,0.999394968246896,0.994989928704249,26.7113828386723,0,0.189445993112536,26.9960540185363
60.06,0.574212000263022,0.574212000312697,0.574212000158495,40.2964793973716,40.2964793973716,15.3746990659205,5.7165338912297e-12,32.1156815729482,8.18079782441766,1,0.999253949051439,0.995137499252036,25.9301828807466,0,0.189202809852639,26.9614004040011
60.07,0.574651932576092,0.574651932631455,0.574651932481419,40.3298369092025,40.3298369092025,15.3898136275437,3.4565694437706e-14,32.1350066757409,8.1948302334615,1,0.999106074701661,0.994693910294769,28.2780777394044,0,0.19878738459093,28.3272023042075
60.08,0.575436763938503,0.575436763997807,0.575436763851718,40.387423821636,40.387423821636,15.415879249831,2.09005536343255e-16,32.1688033320688,8.21862048956721,1,0.99895595835678,0.994970940389374,26.8118936081752,0,0.181086419419566,25.8048147672882
60.09,0.576436300659006,0.576436300721436,0.576436300578663,40.4600796359925,40.4600796359925,15.4487554316984,1.26377655455057e-18,32.2115954160104,8.2484842199821,1,0.998809972721534,0.994746569896804,27.9994077764759,0,0.194397452130694,27.701636928624
60.1,0.577532011500336,0.577532011566022,0.577532011426319,40.5394823481534,40.5394823481534,15.4846796613632,7.64157355721282e-21,32.2584273167005,8.28105503145283,1,0.998658732099815,0.994764058584638,27.9068559218145,0,0.189863414137405,27.0555365145802
60.11,0.914899309111253,0.914899309177839,0.914899309117526,71.7202926909211,71.7202926909211,29.5774532074324,4.62056731627376e-23,50.8838660893739,20.8364266015472,1,0.998507708016614,0.99469208855772,28.2877179469667,0,0.191669483283145,27.3129013678482
60.12,0.945916732574866,0.945916732718052,0.945916732545897,75.2953340666609,75.2953340666609,31.1931328520311,2.79388036565657e-25,53.0184467052904,22.2768873613705,1,0.998357155861795,0.994703921002439,28.2251030942671,0,0.196574517972755,28.0118688111176
60.13,0.96385343648931,0.96385343656821,0.963853436462711,77.5573030228497,77.5573030228497,32.1979117372216,0.14125910177797,54.2842347884209,23.1318091326509,0,0.998259266380681,0.981895237741055,2.22088245356217,0,0.182399275188102,25.9918967143045
60.14,0.978108611083006,0.978108611161359,0.978108611046499,79.7700879647772,79.7700879647772,33.1362278071466,0.641132832477819,55.3063327031491,23.8226224291504,0,0.998257487323922,0.94904591073482,0.0134288269312402,0,0.181920053603531,25.9236076385032
60.15,0.990305041999566,0.990305042111591,0.990305041983403,81.8727433096062,81.8727433096062,34.0102172734414,1.25895954965071,56.1921725296054,24.42161123035,0,0.998139707526287,0.943928463563133,25.7813711387509,0,0.188914137087331,26.9202645349446
60.16,1.00096113316555,1.0009611332748,1.0009611331642,83.6471315049556,83.6471315049556,34.7549513156896,1.7216719901382,56.9745399892778,24.9509195255396,0,0.998005162818446,0.944432538935755,23.2493802446444,0,0.161798638834273,23.0563060338839
60.17,1.01026514352727,1.01026514363091,1.01026514351021,85.3465836301745,85.3465836301745,35.4558465100185,2.26513380523594,57.6638433050865,25.4176065198521,0,0.997884275981441,0.944528779351734,22.7658070793596,0,0.17157402717337,24.4492988722052
60.18,1.01829110431998,1.01829110445222,1.01829110431883,86.992656268324,86.992656268324,36.1206032955707,2.90602892278649,58.2630810902278,25.8235462553097,0,0.997759295643791,0.944422857793205,23.2980217450651,0,0.172797830857387,24.6236908971776
60.19,1.02515144612162,1.02515144623667,1.0251514461224,88.4951755639766,88.4951755639766,36.7208672319958,3.5437424776757,58.7784620964554,26.1729709898455,0,0.997635916899926,0.944416559808662,23.3296647897362,0,0.183678304622045,26.1741584086414
60.2,1.03094343713518,1.03094343725732,1.03094343713265,89.6185119970992,89.6185119970992,37.1803502802156,3.9332154046766,59.2155941283799,26.4697024640428,0,0.99751816239309,0.944942775696158,20.6850637969852,0,0.169841830655239,24.2024608683716
60.21,1.03582373295375,1.03582373307857,1.035823732958,90.8353921241297,90.8353921241297,37.656638319102,4.52928711778215,59.5851775333657,26.7209274729818,0,0.997407008249043,0.945054248919273,20.1246441973549,0,0.162493576836305,23.1553346991735
60.22,1.03994756846034,1.03994756860519,1.03994756846167,92.1537231127753,92.1537231127753,38.1546043307169,5.32145818224989,59.8982350030954,26.93402992743,0,0.997297168348929,0.944900121304095,20.8994866626296,0,0.172914308041196,24.6402888958705
60.23,1.04344840711998,1.04344840725612,1.04344840713584,92.8829902857967,92.8829902857967,38.4492546100349,5.60319838302981,60.1642881916143,27.1155037111526,0,0.997193605706314,0.945481478219269,17.9761827981927,0,0.156969444094094,22.3681457834083
60.24,1.04644391222747,1.04644391235944,1.0464439122379,94.0544973530134,94.0544973530134,38.8813594187463,6.39126083328159,60.3920487441049,27.271187775627,0,0.997097767829447,0.945376251266129,18.5054408640658,0,0.175027530422718,24.9414230852373
60.25,1.04901884066216,1.0490188408237,1.04901884067475,95.2520987118747,95.2520987118747,39.3154446657325,7.25899400898077,60.5878599004903,27.4052448024036,0,0.996995622543123,0.945289000872647,18.9442378879964,0,0.177141240172282,25.2426267245502
60.26,1.05126118501865,1.05126118517652,1.05126118503466,96.08519137447,96.08519137447,39.6244649763833,7.80482251899752,60.7581954105343,27.5221734449381,0,0.996900380941521,0.945510113547262,17.8321460207266,0,0.189247341490328,26.9677461623717
60.27,1.05323217078206,1.05323217093811,1.05323217079223,96.9510431511831,96.9510431511831,39.9399632970527,8.4182307645988,60.9077521157753,27.625060270809,0,0.996805041618755,0.945725839156657,16.7468978651662,0,0.176053248995939,25.0875879819213
60.28,1.05497103099011,1.0549710311482,1.05497103100406,98.159165038268,98.159165038268,40.3642764863872,9.4037885115128,61.0394589072531,27.7159176195021,0,0.996714747658576,0.945589238203475,17.4341233417755,0,0.195015445560127,27.7897009923181
60.29,1.05649841993862,1.05649842008536,1.05649841993557,99.021648092417,99.021648092417,40.6716207108561,10.0710466939642,61.1548791111128,27.79572228734,0,0.996619863426862,0.945832526815427,16.2100940820763,0,0.170743672901758,24.3309733885005
60.3,1.05784666286888,1.05784666303812,1.05784666289026,100.194187484722,100.194187484722,41.0780144874263,11.0715587803228,61.256434208491,27.8661944959085,0,0.996531206677345,0.94578445653527,16.4519693672606,0,0.173877184405133,24.7774987777314
60.31,1.05898479412165,1.05898479429103,1.05898479414019,101.132322295045,101.132322295045,41.4039876842752,11.8650333609044,61.3416282442547,27.9256606898863,0,0.99644864863401,0.945847877087509,16.1328535104242,0,0.198675690036966,28.3112858302677
60.32,1.0599749633834,1.05997496355633,1.059974963398,101.811148653416,101.811148653416,41.642358226202,12.4184886368102,61.4153335263696,27.9773264902363,0,0.996364284719394,0.946178162728062,14.4705954839649,0,0.1804272031026,25.7108764421205
60.33,1.06079975726664,1.06079975745281,1.06079975728526,103.137770982242,103.137770982242,42.0909915480829,13.6413138415923,61.4761610993382,28.0202960413118,0,0.996284295360112,0.946069843033434,15.0158096355073,0,0.188398812628932,26.8468307996228
60.34,1.06145421104802,1.06145421122681,1.06145421106877,103.900454464641,103.900454464641,42.3515150466251,14.3225489576185,61.5236520388819,28.0542534681401,0,0.996206076740861,0.94632120043273,13.7505367690858,0,0.178703381161041,25.4652318154483
60.35,1.06194511014658,1.06194511032906,1.0619451101667,104.412403995204,104.412403995204,42.5269764991544,14.7745089143499,61.5582929389456,28.0796021419083,0,0.996137154433303,0.946650761295972,12.0910971687775,0,0.171363316828426,24.4192726480507
60.36,1.06226238240665,1.06226238260046,1.06226238242871,104.994681806494,104.994681806494,42.7227398686546,15.3195785858481,61.5792860085737,28.0958172120721,0,0.996079170449828,0.946859985983092,11.0372871136469,0,0.185875237414161,26.4872213315179
60.37,1.0624029060424,1.06240290623295,1.06240290606299,106.177735354375,106.177735354375,43.1131160112671,16.488644243898,61.5864591231767,28.1026319873004,0,0.996019508164358,0.946879749423451,10.9377317928829,0,0.189040074223411,26.938210576836
60.38,1.0623640136494,1.06236401384073,1.06236401367232,107.241102077225,107.241102077225,43.4612487839155,17.5616307550622,61.5795568555207,28.0999144666417,0,0.995961437357127,0.946955834577781,10.5544450175419,0,0.190908720403962,27.2044926575646
60.39,1.0621518766436,1.06215187683694,1.06215187666598,107.402273824112,107.402273824112,43.5100329115963,17.7552333253302,61.559021480368,28.0880190184134,0,0.995908825538563,0.947449269393205,8.06796896625391,0,0.161298783481594,22.9850766461271
60.4,1.06178938997425,1.06178939017537,1.0617893899943,108.052513292777,108.052513292777,43.7171348548871,18.4575523720722,61.5266866691645,28.0682742515401,0,0.995870972954448,0.94755855224574,7.51710461778712,0,0.180719764904305,25.7525664988634
60.41,1.06126942352536,1.06126942372612,1.06126942354578,108.830999612892,108.830999612892,43.9638477166729,19.3087992988919,61.4820323968582,28.0401679171418,0,0.995833829307504,0.947729705632434,6.65424050689088,0,0.182757531611957,26.0429482547038
60.42,1.06057864301007,1.06057864321091,1.06057864302873,109.439095180075,109.439095180075,44.1518003198646,20.0120508618112,61.4240183343583,28.0030259839053,0,0.995799887656347,0.948001830074427,5.28201330927077,0,0.167185852966573,23.8239840477366
60.43,1.05973892309773,1.05973892330507,1.05973892311854,110.152196698181,110.152196698181,44.3718723745024,20.8397216996527,61.3543876778657,27.9580873206628,0,0.995774631104446,0.948143013670656,4.56991921156292,0,0.172805263043449,24.6247499836914
60.44,1.0587316485833,1.05873164879143,1.05873164860438,111.230948141215,111.230948141215,44.7094411930575,22.0549088301107,61.271733763671,27.904305547433,0,0.995750545039392,0.94823531316067,4.10432677007287,0,0.173109643346387,24.6681241768602
60.45,1.05755672861037,1.05755672881841,1.05755672863172,111.376546200784,111.376546200784,44.7376086903032,22.3587577356462,61.1760356686916,27.841752796446,0,0.995733813027235,0.94858131505339,2.3585630683502,0,0.164749391383518,23.4767882721513
60.46,1.05621989345582,1.05621989366676,1.05621989347546,111.508815088826,111.508815088826,44.7588160542127,22.6701907207916,61.0678216946707,27.7708026733641,0,0.995726045814881,0.948898932239949,0.755454650080082,0,0.157289899274756,22.4138106466528
60.47,1.05469881680432,1.05469881701734,1.05469881682503,112.742061134033,112.742061134033,45.1389750351113,24.1063754797814,60.9454382189063,27.6902474353457,0,0.995721011075011,0.948977463595524,0.755210398705909,0,0.158397921352105,22.571703792675
60.48,1.05300888016993,1.05300888038372,1.05300888019007,113.7838374747,113.7838374747,45.4535307262,25.3728066458225,60.8101032692595,27.6009275596185,0,0.995719150192853,0.949281900784998,0.384192048650358,0,0.174162863721489,24.8182080803122
60.49,1.05115701155327,1.05115701176888,1.05115701157272,115.104077325355,115.104077325355,45.8570673685397,26.9384592810215,60.6624285610349,27.5031894832985,0,0.995717931106139,0.949331152258186,0.145071344489592,0,0.182966810806983,26.072770539995
60.5,1.04915189054797,1.04915189076757,1.04915189056862,116.08103309806,116.08103309806,46.1453771840753,28.1803365206021,60.5031407605791,27.397555816879,0,0.99571777002986,0.949732886278781,0.00121584961755678,0,0.183857042431708,26.1996285465184
60.51,1.04698502784049,1.04698502804053,1.04698502784522,115.255772289759,115.255772289759,45.8388124691741,27.6403897786588,60.3316440714549,27.2837384396457,0,0.995717769055893,0.952642957220255,7.35177769647211e-06,0,0.166350917986411,23.7050058130635
60.52,1.04466552559342,1.04466552581193,1.04466552561917,117.009981003218,117.009981003218,46.3777583248433,29.69880829555,60.1488937408225,27.162278966845,0,0.995717769050004,0.955297413475241,4.44533884107757e-08,0,0.195760654534154,27.8958932711169
60.53,1.0421533267993,1.04215332702433,1.04215332681996,116.688708870944,116.688708870944,46.2315482065601,29.7059952869525,59.9516971448301,27.031016439161,0,0.995717769049968,0.958658775963799,2.68792640744232e-10,0,0.188737811029822,26.8951380717496
60.54,1.03948691129953,1.03948691152604,1.03948691131947,116.353026956121,116.353026956121,46.0782810555474,29.7176391246226,59.7432357983963,26.892152033102,0,0.995717769049968,0.962884747375051,1.62528631227455e-12,0,0.172265707787931,24.5478633597802
60.55,1.03664683478727,1.03664683501504,1.03664683480701,117.082176037434,117.082176037434,46.2724060670181,30.8152807926473,59.5221543734372,26.7447408713492,0,0.995717769049968,0.967154765784171,9.82748482083841e-15,0,0.179389155102048,25.5629546020419
60.56,1.03361299847602,1.03361299870535,1.03361299849538,116.797661013855,116.797661013855,46.1304435496753,30.922963031921,59.2869429943198,26.5877549876139,0,0.995717769049968,0.97176384474396,5.94230426814143e-17,0,0.172360883721753,24.5614259303499
60.57,1.03038008758351,1.03038008781548,1.03038008760265,117.393053612913,117.393053612913,46.2747415460458,31.9345745329824,59.037412092758,26.4210669871725,0,0.995717769049968,0.976245645664131,3.59308415722991e-19,0,0.189205864298399,26.9618356625218
60.58,1.02693762194165,1.02693762217471,1.02693762196033,116.479189457074,116.479189457074,45.9198698543173,31.4621525396619,58.7728306611962,26.244206256216,0,0.995717769049968,0.98135783969145,2.17260059033876e-21,0,0.19487694688284,27.7699649308048
60.59,1.02329195665052,1.02329195688598,1.02329195666903,115.9416279091,115.9416279091,45.6857246213787,31.3901215115572,58.493894442984,26.0576119545592,0,0.995717769049968,0.986239183277065,1.31368849673127e-23,0,0.185496459449034,26.4332454714873
60.6,1.0194165193856,1.01941651962256,1.01941651940338,114.081213973142,114.081213973142,45.0134467434725,30.0222999768676,58.1987757836608,25.8601382126132,0,0.995717769049968,0.99215965193596,7.94337198525285e-26,0,0.167388091970245,23.8528031057598
60.61,1.01534099980005,1.01534100003837,1.01534099981769,113.213795566655,113.213795566655,44.6647340054008,29.6703687072989,57.8899761891317,25.6534506702245,0,0.995717769049968,0.998124520012741,4.80305328493768e-28,0,0.170738727170487,24.3302686217944
60.62,1.01102129845274,1.01102129869348,1.01102129847001,113.198656228606,113.198656228606,44.5926732593804,30.1990576542121,57.5642977296221,25.4353008447721,0,0.995717769049968,1.00316191082443,2.9042226526442e-30,0,0.181711314722871,25.8938623480092
60.63,1.00647985413728,1.00647985437985,1.0064798541545,110.929294521699,110.929294521699,43.776585343914,28.4987455564096,57.2235651249904,25.2069838402994,0,0.995717769049968,1.00861981197392,1.75607238057971e-32,0,0.160546319263628,22.8778504950671
60.64,1.0017128431948,1.00171284343779,1.00171284321126,111.040913927345,111.040913927345,43.7400128829346,29.2044406826833,56.8678987915036,24.9685744531585,0,0.995717769049968,1.01338871274972,1.06182981632872e-34,0,0.184997305962438,26.3621160996475
60.65,0.996725046315315,0.996725046560394,0.996725046331379,109.765488024985,109.765488024985,43.2445362948459,28.5475910526346,56.497652425343,24.7202445470078,0,0.995717769049968,1.01764622616383,6.42047885561799e-37,0,0.176583166994584,25.1631012967282
60.66,0.991499745512557,0.99149974575917,0.991499745529073,109.525170334449,109.525170334449,43.0860989572117,28.951805235943,56.1119502063173,24.4614148921882,0,0.995717769049968,1.02110885027917,3.88221804488076e-39,0,0.167121932861683,23.8148754327898
60.67,0.98606988617692,0.986069886424889,0.98606988619253,107.670848709663,107.670848709663,42.3945310613202,27.7634362503231,55.7134506007874,24.1939618585528,0,0.995717769049968,1.02504263244876,2.34742879572136e-41,0,0.15624573362323,22.2650170413102
60.68,0.980425785211304,0.980425785460737,0.980425785225994,106.70551255681,106.70551255681,41.9924534518953,27.486061986741,55.3018025161341,23.9176480539345,0,0.995717769049968,1.02883891580524,1.41940042709556e-43,0,0.180961483424687,25.7870113880179
60.69,0.974590096134932,0.974590096384173,0.974590096150599,105.305331452449,105.305331452449,41.4450863703016,26.7931483990215,54.8786865114013,23.6334965420265,0,0.995717769049968,1.03185494690554,8.58257160392351e-46,0,0.162723136727976,23.1880469837366
60.7,0.968593298276455,0.968593298526207,0.968593298291717,103.842027641661,103.842027641661,40.8751464167136,26.0519782341778,54.4466880261056,23.3433613813776,0,0.995717769049968,1.03490593637143,5.18955285135442e-48,0,0.156970915184014,22.368355413722
60.71,0.962388828405956,0.962388828653752,0.962388828421069,103.755516984983,103.755516984983,40.7552658391433,26.7077532646736,54.00268741408,23.0450763062297,0,0.995717769049968,1.03724607769218,3.13792416071298e-50,0,0.175996898386951,25.0795580201406
60.72,0.955981591839556,0.955981592088293,0.955981591853624,104.238009754238,104.238009754238,40.8200287396464,27.9519920901496,53.5471469450097,22.7388707190788,0,0.995717769049968,1.03857087316387,1.89738274576323e-52,0,0.185694439114623,26.4614575738338
60.73,0.949377465351642,0.949377465600086,0.949377465366021,104.087497569415,104.087497569415,40.6745005896122,28.5814698719537,53.0807698913582,22.4252578061033,0,0.995717769049968,1.03955771906723,1.14727479044683e-54,0,0.18449401896955,26.2903977031609
60.74,0.942609173509593,0.94260917375505,0.942609173520318,103.510277891316,103.510277891316,40.3870341766613,28.7980197335326,52.606196990964,22.1060611668196,0,0.995717769049968,1.04049192748458,6.93713193995211e-57,0,0.181146793067785,25.8134180121594
60.75,0.93571662423489,0.935716624482815,0.935716624247044,102.225939567891,102.225939567891,39.8661023581536,28.3159979885253,52.1265176746187,21.7834239047465,0,0.995717769049968,1.04174022605795,4.19461840816366e-59,0,0.195123466712056,27.8050940064679
60.76,0.928707311688023,0.928707311935578,0.92870731169894,100.856153020595,100.856153020595,39.3161521037904,27.7562006290007,51.6423031235061,21.4576492680884,0,0.995717769049968,1.04267862335236,2.53632534920864e-61,0,0.171027983749689,24.3714876843306
60.77,0.921647497690451,0.921647497939399,0.921647497708979,101.192563371595,101.192563371595,39.3270809163823,28.9019990480865,51.1584467532495,21.1321175702587,0,0.995717769049968,1.04335059232497,1.53361894958511e-63,0,0.196566668234109,28.0107502233606
60.78,0.914549798946533,0.914549799192828,0.914549798957197,99.4865639758603,99.4865639758603,38.6669140747476,28.0037418285346,50.6756073799126,20.8072147674131,0,0.995717769049968,1.04418545312298,9.27320733225483e-66,0,0.188152891732302,26.811787071853
60.79,0.907554197419006,0.907554197665736,0.907554197430275,74.2700845322825,74.2700845322825,29.1063478515851,3.5756597045479,50.2043102443113,20.4901145834233,1,0.995694377895553,1.04151946681664,17.4584534860003,0,0.185627405405528,26.4519052702877
60.8,0.900809630904196,0.900809631150718,0.900809630920037,69.9666752776194,69.9666752776194,28.7677991657487,0.0216206469011302,49.7563063589919,20.1887482717264,1,0.995562108669786,1.03997116608682,26.0310309056891,0,0.181381493961671,25.8468628895381
60.81,0.894117214985794,0.894117215232914,0.89411721500062,69.206708985556,69.206708985556,28.4341804844156,0.000130731784075759,49.3148454067422,19.8917328470297,1,0.995414611902636,1.03969707269881,27.5472929195667,0,0.175188486911606,24.9643593849039
60.82,0.887501798946793,0.887501799194735,0.887501798963278,68.4813413021192,68.4813413021192,28.1065438231935,7.90485106471884e-07,48.8812624818268,19.6000780298073,1,0.995273892276373,1.03991869947937,26.3213027808946,0,0.181119380911425,25.8095117798781
60.83,0.880986997224693,0.880986997474117,0.880986997232618,67.7718515259641,67.7718515259641,27.7860251836951,4.77976115733077e-09,48.4570769777288,19.3147745434555,1,0.995136735129721,1.04013239971401,25.1389130757247,0,0.178672230299783,25.4607928177191
60.84,0.874597746348385,0.874597746594681,0.874597746366433,67.0806652288562,67.0806652288562,27.4737793194347,2.89013879377126e-11,48.0438267305684,19.0368384982589,1,0.995000011997832,1.04020251826864,24.7508986693193,0,0.165197504077735,23.5406443310773
60.85,0.868359804574839,0.868359804822441,0.86835980459301,66.4102488629146,66.4102488629146,27.1709180738767,1.74755640968601e-13,47.6429608631424,18.767287999772,1,0.994868938566865,1.04022654234197,24.6179508576888,0,0.169865740091543,24.2058679630449
60.86,0.862309258233671,0.862309258481847,0.862309258239948,65.76420114625,65.76420114625,26.8790684370137,1.05668053438002e-15,47.2566459385941,18.5075552076559,1,0.994738119843074,1.04023490011135,24.571698732609,0,0.176171473877373,25.1044350275256
60.87,0.85695165949072,0.856951659732372,0.856951659498332,65.1956784152038,65.1956784152038,26.6222366637807,6.38934311675965e-18,46.9166012732243,18.2790771419795,1,0.994603787735934,1.04024546515796,24.5132309430115,0,0.166515485044464,23.7284566188361
60.88,0.852387413982528,0.85238741422501,0.852387414003249,64.7138488066573,64.7138488066573,26.4045612206018,3.86339145422377e-20,46.6282861613173,18.08556264534,1,0.994468713374563,1.03999530216129,25.8974929856304,0,0.176612472682803,25.1672773572994
60.89,0.848192118399162,0.848192118638789,0.848192118419512,64.2730059830612,64.2730059830612,26.2054005057723,2.33604507627991e-22,46.3644384631921,17.9085675198692,1,0.994329222448131,1.04016542982777,24.9561378949468,0,0.155876691169178,22.2124284916079
60.9,0.844521568077689,0.844521568321903,0.844521568077642,63.8887158373089,63.8887158373089,26.0317788314849,1.41251712726274e-24,46.1342899377488,17.7544258995601,1,0.994201074426692,1.04024952022607,24.4907897229949,0,0.169667691930021,24.1776461000279
60.91,0.841189285295132,0.841189285565645,0.841189285330906,63.5410419236033,63.5410419236033,25.8746966621384,8.54095092200833e-27,45.9259955453655,17.6150463782378,1,0.994071389960303,1.04031981464311,24.1017583164099,0,0.17202142952202,24.5130537068879
60.92,0.83864091312005,0.838640913181566,0.838640913003543,63.2757303366741,63.2757303366741,25.7548103679395,5.16438641657518e-29,45.7668277806732,17.5089025560009,1,0.993942789650082,1.04036085902493,23.8745936460349,0,0.174731307101077,24.8992112619035
60.93,0.837059507415211,0.837059507519864,0.837059507676128,63.1110247562835,63.1110247562835,25.6803598803186,3.12270697996644e-31,45.6676992650665,17.4433254912169,1,0.993807120938203,1.040083055914,25.4119507319316,0,0.173634078069163,24.7428561248557
60.94,0.835780078802683,0.835780078889715,0.835780078876697,62.9776801447936,62.9776801447936,25.6200729470616,1.88818149847079e-33,45.58728366514,17.3903964796536,1,0.993669192979592,1.03996699849531,26.0540886704844,0,0.17967813284572,25.6041339305151
60.95,0.834967573744761,0.834967573962279,0.834967573816018,62.8925737498514,62.8925737498514,25.5815701328313,1.14171114806479e-35,45.5356444470035,17.3569293028478,1,0.993528963275683,1.0400566405775,25.5581113214414,0,0.16958735605592,24.1661982379687
60.96,0.834569712081697,0.834569712292693,0.834569712137114,62.8502002611252,62.8502002611252,25.5623651423696,6.90349072200475e-38,45.5095011557717,17.3406991053535,1,0.993387996125678,1.03973493391407,27.3378715909054,0,0.185247876713414,26.3978224316615
60.97,0.834607496481916,0.83460749668349,0.834607496531845,62.8526926568851,62.8526926568851,25.5634211149368,4.17427685011106e-40,45.5101318295621,17.3425608273229,1,0.993241327303929,1.0396601560659,27.7514821471468,0,0.194149325231956,27.6662788455537
60.98,0.835049475725519,0.835049475917593,0.835049475771892,62.8967504790822,62.8967504790822,25.5832448702303,2.52402558691541e-42,45.5355391695808,17.3612113095014,1,0.993096157486295,1.03988670201208,26.498321804972,0,0.190661954199017,27.16932847336
60.99,0.835897467432684,0.835897467619518,0.83589746748095,62.9827199897748,62.9827199897748,25.6219949638904,1.5261817536693e-44,45.5859624786337,17.3967575111411,1,0.992946958855907,1.03958475158537,28.1685286036776,0,0.194354532732799,27.6955209144239
61,0.837143240873585,0.837143241057189,0.837143240922431,63.1100261116159,63.1100261116159,25.6794159219334,9.22823745253568e-47,45.6611150250037,17.4489110866122,1,0.992786921480319,1.03680855961089,43.5020093511266,0,0.45535744259827,64.8884355702534
61.01,0.838744552200672,0.838744552380098,0.83874455224923,63.2759543688714,63.2759543688714,25.7543309917227,5.57996229974814e-49,45.7599700065105,17.5159843623609,1,0.992451004662775,1.03288721119257,65.0905646621925,0,0.444067254214887,63.2795837256213
61.02,0.840747165799857,0.840747165975515,0.840747165851326,63.4837234417293,63.4837234417293,25.8481356754484,3.37398982489936e-51,45.8837412662032,17.5999821755261,1,0.992105634718041,1.03313196495719,63.7454931789708,0,0.437238399406766,62.3064719154641
61.03,0.84309717736531,0.843097177538453,0.843097177417278,63.7280663762379,63.7280663762379,25.958453209492,2.04012262574574e-53,46.0293069199234,17.6987594563145,1,0.991765115003735,1.03315480752436,63.6199430558743,0,0.44357504168591,63.2094434402422
61.04,0.845800700722086,0.845800700893025,0.845800700774611,64.0099388403717,64.0099388403717,26.0857153136132,1.23358413749924e-55,46.1972404935785,17.8126983467932,1,0.991426629299362,1.03335239801769,62.5338060618457,0,0.440170154050915,62.7242469522553
61.05,0.848830950245449,0.848830950413278,0.848830950299314,64.3268928909405,64.3268928909405,26.2288165658896,7.45901155688372e-58,46.3860824238639,17.9408104670767,1,0.991090514581691,1.03361848394452,61.0708277066174,0,0.413834514211803,58.9714182751819
61.06,0.852186689435156,0.852186689601477,0.852186689489122,64.6790344703468,64.6790344703468,26.3877997692186,4.51017905584565e-60,46.5958406629816,18.0831938073651,1,0.990770430588787,1.0341344540893,58.2328769443387,0,0.393671955526519,56.098253662529
61.07,0.855826666343746,0.855826666507888,0.855826666397726,65.06249703095,65.06249703095,26.5609218575542,2.72713280582277e-62,46.8242446684571,18.2382523624929,1,0.990459887523664,1.03421844759286,57.7707599142234,0,0.392189543735962,55.8870099823746
61.08,0.859730139774863,0.859730139937454,0.859730139829355,65.4754536940157,65.4754536940157,26.7473571956364,1.64899292212254e-64,47.0701995684024,18.4052541256132,1,0.99015640443967,1.03471063916611,55.06205674494,0,0.369324144054991,52.6286905278362
61.09,0.863872573028818,0.863872573189787,0.863872573083458,65.9157074312169,65.9157074312169,26.9461149209156,9.97082962518155e-67,47.3324104921917,18.5832969390252,1,0.989859960025842,1.0346762282949,55.251473762174,0,0.365365797628459,52.0646261620553
61.1,0.868231022637754,0.86823102279744,0.868231022692763,66.3810985106478,66.3810985106478,27.1562169749529,6.02897938982242e-69,47.6095616795444,18.7715368311033,1,0.989573088645626,1.03513129253014,52.7460320605171,0,0.357902549914363,51.0011133627968
61.11,0.872789953745643,0.872789953904571,0.872789953800542,66.8703904058527,66.8703904058527,27.3771081375338,3.64549328885375e-71,47.9009511086317,18.969439297221,1,0.989290197585721,1.03523155342742,52.193878739099,0,0.346712040343155,49.4064657488996
61.12,0.877530716194347,0.877530716351678,0.877530716250076,67.3818603965785,67.3818603965785,27.6080086727736,2.2042903881065e-73,48.2055342509114,19.1763261456671,1,0.989013691734,1.03539928730656,51.2700209902209,0,0.342157815695786,48.7574887366495
61.13,0.882426250457215,0.88242625061414,0.882426250513733,67.9128021493983,67.9128021493983,27.8476931643296,1.33285010562356e-75,48.5216661141746,19.3911360352237,1,0.988749756526979,1.03597610681717,48.0918270788167,0,0.331117551263187,47.1842510550042
61.14,0.887457625412528,0.887457625569429,0.887457625468093,68.4616045839836,68.4616045839836,28.0954413143218,8.05923490682526e-78,48.848458760571,19.6131458234125,1,0.988485257941684,1.03572380390705,49.4821982163568,0,0.328678475200095,46.8366827160135
61.15,0.892598659497851,0.892598659648258,0.892598659552665,69.0256026753951,69.0256026753951,28.3500484023553,4.8731111630144e-80,49.1843096056624,19.8412930697327,1,0.988219358447269,1.03559345439947,50.2003854075411,0,0.338134071600171,48.1841052030243
61.16,0.897810528154119,0.897810528309721,0.897810528209474,69.6006373426368,69.6006373426368,28.609633815288,2.94658397250393e-82,49.5267140346299,20.0739233080069,1,0.987956069328267,1.03605155528857,47.6759857681017,0,0.317145124736349,45.1931802749297
61.17,0.903057686293634,0.903057686448341,0.903057686348274,70.1828462004529,70.1828462004529,28.8724517444874,1.78168665080202e-84,49.8733536084324,20.3094925920205,1,0.987703259104646,1.03614963829197,47.135346841652,0,0.319002571330848,45.4578664146458
61.18,0.908312391913572,0.908312392068903,0.908312391968223,70.7693172811364,70.7693172811364,29.1371933055657,1.07731778604245e-86,50.2225466169611,20.5467706641753,1,0.987446989831041,1.03597579866198,48.09352544285,0,0.32173735049012,45.8475724448421
61.19,0.913528444883545,0.913528445039146,0.913528444937678,71.3547577846595,71.3547577846595,29.4014644353801,6.51412868587734e-89,50.5710986718702,20.7836591127893,1,0.987194178720142,1.03609924996658,47.4130964640464,0,0.332684789889569,47.4075825592635
61.2,0.918692073226989,0.918692073382953,0.918692073280537,71.9377252026575,71.9377252026575,29.6646228492297,3.93884451606908e-91,50.9182276618596,21.0194975407979,1,0.98692973783507,1.03566468233521,49.8079517732486,0,0.335949765103565,47.872841527258
61.21,0.923329718232421,0.923329718388221,0.923329718285941,72.4639300379905,72.4639300379905,29.9021487613184,2.38166865745268e-93,51.2314934801872,21.2324365578033,1,0.986665939000709,1.03580216904864,49.0503859827234,0,0.337717524491513,48.1247472400406
61.22,0.92782774670753,0.927827746863593,0.927827746760244,72.9768086997765,72.9768086997765,30.133656874851,1.44010396215217e-95,51.5368194389664,21.43998926081,1,0.986400256708748,1.0357564827747,49.3021331601914,0,0.333032387444325,47.4571152108163
61.23,0.932193743761454,0.93219374391793,0.932193743813719,73.476932315483,73.476932315483,30.359402756894,8.70775796337906e-98,51.8345262994326,21.6424060160504,1,0.986136435132515,1.0357602262668,49.281505641081,0,0.336019106606754,47.8827226914624
61.24,0.936399498422276,0.93639949857939,0.936399498473924,73.9607444736685,73.9607444736685,30.577776610057,5.2652482557908e-100,52.122460456396,21.8382840172725,1,0.985879870604655,1.03636250644824,45.9618297496629,0,0.309822823505322,44.1497523495084
61.25,0.940421828988293,0.940421829146045,0.940421829039412,74.4253884059301,74.4253884059301,30.7874926799156,3.18369427718339e-102,52.3989518614675,22.0264365444626,1,0.985629108494023,1.03612056590425,47.2956007836236,0,0.315263822812696,44.9250947508092
61.26,0.944240984624986,0.944240984783436,0.944240984675572,74.8682378808656,74.8682378808656,30.9873626148713,1.92505818494364e-104,52.6624134834079,22.2058243974578,1,0.985382461504122,1.03654057181478,44.9799911741591,0,0.30207112680952,43.0451355703566
61.27,0.947830921104907,0.947830921265128,0.947830921154521,75.2859857297402,75.2859857297402,31.1758946615151,1.16400907021043e-106,52.9108844518571,22.3751012778831,1,0.985142605130009,1.03645269358666,45.4645659678038,0,0.317445118837243,45.2359294343071
61.28,0.951201330731675,0.951201330892853,0.951201330779581,75.6795027582753,75.6795027582753,31.3534837845922,7.038317730494e-109,53.1448974006454,22.5346053576299,1,0.984902195595364,1.03682134742802,43.431473598986,0,0.297703112617573,42.4226935480041
61.29,0.954332372738377,0.954332372900821,0.95433237278613,76.4380362193983,76.4380362193983,31.6477500111092,0.391858141729182,53.362904401096,22.6832736765731,0,0.984775843274447,1.01126574760046,2.01700186679884,0,0.310182689457988,44.2010332477633
61.3,0.957230324165591,0.957230324330057,0.957230324212089,77.79620126851,77.79620126851,32.1358256287834,1.40999656542433,53.5649762318187,22.821228471267,0,0.984774227537965,0.95850383432623,0.0121960389870187,0,0.286350989874215,40.8050160570756
61.31,0.959886058450901,0.959886058617175,0.959886058496274,79.3128315714671,79.3128315714671,32.6725369541052,2.6146383031671,53.7502940251014,22.9478992431986,0,0.984637318134113,0.940420250674559,37.8637982668653,0,0.279719922032272,39.8600888895988
61.32,0.962289179112189,0.96228917927973,0.96228917915576,80.7053733029125,80.7053733029125,33.1648526583526,3.72458012935261,53.9180927711606,23.0627004023993,0,0.984431330228255,0.940471395735532,37.6079107411465,0,0.268703811446827,38.2902931311728
61.33,0.964458714337988,0.964458714507823,0.964458714380643,81.9573207970182,81.9573207970182,33.6075834697507,4.72134192192227,54.0694994053575,23.1664794697384,0,0.984238818870749,0.94105147671537,34.704691961518,0,0.257727736816712,36.7262024963815
61.34,0.966387877505804,0.966387877677394,0.966387877546571,83.3538711200124,83.3538711200124,34.0943662439364,5.89100270586192,54.2040274600153,23.2588409541352,0,0.984055523954781,0.941071676840581,34.6035610933681,0,0.273329189644277,38.9494095243094
61.35,0.968088518258504,0.968088518432039,0.968088518298099,84.5809810298326,84.5809810298326,34.5221332212403,6.91827366124815,54.3224206169771,23.3402867516074,0,0.983877704089469,0.941495567387545,32.4808745528198,0,0.274544851081917,39.1226412791732
61.36,0.969561086337172,0.969561086511869,0.969561086375191,85.6411994926823,85.6411994926823,34.8917082611301,7.80580046545581,54.4246047780803,23.4107942491461,0,0.98370951806474,0.942167146922245,29.11589653713,0,0.244409336287428,34.8283304209585
61.37,0.970815396905216,0.970815397082716,0.970815396941701,87.0030792240159,87.0030792240159,35.3572307996767,9.02104330169876,54.5112262841616,23.4708096381555,0,0.983555315907696,0.942184873371601,29.0270449011805,0,0.258146581651472,36.7858878853347
