t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
61.38,0.971857591218845,0.971857591420051,0.971857591275926,88.383529322508,88.383529322508,35.8257493323074,10.2801994941762,54.582770875145,23.5205589531868,0,0.983400406667019,0.942226438060617,28.8187004806173,0,0.265819853294254,37.8793290944312
61.39,0.972637034458649,0.972637034638962,0.972637034489291,89.3636170285144,89.3636170285144,36.1587954227551,11.1705740746602,54.6354740908982,23.557568862956,0,0.983252426103952,0.942806173590328,25.9117982707809,0,0.245862943235388,35.0354694110428
61.4,0.97318574484926,0.973185745033446,0.97318574488093,90.5960276072413,90.5960276072413,36.5713661211027,12.3410225960498,54.6716147212227,23.5833902899688,0,0.983115531028955,0.94299781055617,24.9505015259545,0,0.243469689153928,34.6944307044348
61.41,0.973493277554256,0.973493277740052,0.973493277583559,91.6497852913568,91.6497852913568,36.9216444084999,13.3618883394253,54.69040356575,23.5974933861815,0,0.982988465314174,0.943352206884712,23.1722502413535,0,0.245582135390046,34.9954542930815
61.42,0.973572355417829,0.973572355605942,0.973572355445134,93.0207428868404,93.0207428868404,37.372807880497,14.7274527789478,54.692817597617,23.6004725102756,0,0.982865403747895,0.943375428796987,23.0557065344643,0,0.257830981399361,36.7409148494089
61.43,0.973410598136796,0.973410598326857,0.973410598162651,94.3392765947822,94.3392765947822,37.8031828629705,16.0695996487785,54.6779628409675,23.5917141050361,0,0.982744498476951,0.943461952169558,22.6214468148405,0,0.271457045529757,38.6826289879904
61.44,0.973012117973297,0.973012118165417,0.973012117997318,95.5197339601402,95.5197339601402,38.1846827866752,17.3021590573586,54.6461645267149,23.5714103760667,0,0.982622600764941,0.943737875269064,21.2363262262804,0,0.250947682334956,35.7600447327313
61.45,0.972380381350631,0.972380381545123,0.972380381372265,96.4156334663754,96.4156334663754,38.4692028351858,18.2782222522833,54.5975952900321,23.53981592406,0,0.982515019795464,0.944146732683338,19.1831370790631,0,0.245628640231512,35.0020812329904
61.46,0.971550854042296,0.971550854239374,0.97155085406244,97.4111356086355,97.4111356086355,38.7835468713199,19.3776008531078,54.5348648283124,23.4986699272154,0,0.982419367862518,0.944423863508349,17.7909432801425,0,0.258538242217239,36.8416995159565
61.47,0.970506829119393,0.970506829318372,0.970506829138002,98.6723589183917,98.6723589183917,39.1820866987375,20.7683363509598,54.456878773312,23.4471437941199,0,0.982326694126981,0.944549357653389,17.1603767689516,0,0.268409219219387,38.2483137387626
61.48,0.969265344741137,0.969265344942627,0.969265344757573,99.813898781024,99.813898781024,39.5384049879432,22.0629215493608,54.3648964111844,23.3860808204788,0,0.982235414859173,0.944811486628991,15.8429952166954,0,0.254943749066098,36.3294842419189
61.49,0.967844311394703,0.967844311598862,0.967844311409197,100.980089666975,100.980089666975,39.9002132567224,23.403432059334,54.2602178831323,23.3164397245091,0,0.982154351172342,0.944982800980278,14.9818231893829,0,0.264582566177516,37.703015680296
61.5,0.966263755093803,0.966263755300018,0.966263755106912,101.822156029032,101.822156029032,40.1531801250152,24.4386398874131,54.1443377082577,23.2391784333616,0,0.982076998629688,0.945417895103201,12.793967250038,0,0.241878011604813,34.4676166536859
61.51,0.964491016767623,0.964491016976499,0.964491016779011,102.63360145508,102.63360145508,40.3933093976626,25.4657812142873,54.0149703080228,23.1528499327694,0,0.982014674346315,0.945750657388815,11.1200037938156,0,0.244242476016032,34.8045528322845
61.52,0.96256295010444,0.962562950315832,0.9625629501138,103.0097873901,103.0097873901,40.488154677793,26.0757462144869,53.8748022136031,23.05923896201,0,0.981962768956662,0.946324570538139,8.23154476532044,0,0.226382789737426,32.2595475375833
61.53,0.960469333135968,0.960469333350266,0.960469333143782,104.163360487213,104.163360487213,40.8361685570647,27.4822043996466,53.7232255217669,22.9579305657994,0,0.981922874732831,0.94644424456704,7.62901414743848,0,0.242763047015748,34.5937341997441
61.54,0.958244939737497,0.958244939954409,0.958244939743891,104.519690141441,104.519690141441,40.9203039879365,28.1064040957614,53.562719717663,22.8505663280166,0,0.98188903247876,0.947003406680358,4.81275460169489,0,0.222610834187018,31.72204387165
61.55,0.95589372082883,0.955893721048338,0.955893720833132,105.494587297049,105.494587297049,41.2059977681451,29.363455028996,53.3936728230387,22.7374594450147,0,0.981868036962105,0.947193759287643,3.85365071947956,0,0.233162722831947,33.2256880035524
61.56,0.953425411225119,0.953425411447012,0.953425411227698,106.528536124586,106.528536124586,41.5094941114385,30.6927001296249,53.2168257290492,22.619010265912,0,0.981849358383336,0.947475567938624,2.43338572843238,0,0.221320299683251,31.5381427048633
61.57,0.950855217680226,0.950855217905037,0.950855217681294,107.030278632322,107.030278632322,41.6366876939116,31.5009175132228,53.0332776913926,22.4960834277066,0,0.981844187115901,0.947834695189048,0.62283660952849,0,0.226189506143834,32.2320046254963
61.58,0.948196169144733,0.948196169371772,0.948196169144696,108.092385437556,108.092385437556,41.9468927362914,32.8790812051362,52.8440385734841,22.3692656589358,0,0.981843752508924,0.948063271814489,-0.529895562681449,0,0.22475598235734,32.0277274859209
61.59,0.945481782902314,0.945481783131753,0.945481782900791,108.794575152219,108.794575152219,42.1381134785925,33.9029188827461,52.6514586506847,22.240197618788,0,0.981851489001482,0.948381422045139,-2.1348180452804,0,0.224714270595707,32.0217835598882
61.6,0.942718301753529,0.94271830198487,0.942718301750217,110.092536122915,110.092536122915,42.5245681441548,35.5273572094777,52.4560322377792,22.1091466756583,0,0.981862181121756,0.948592759769667,-3.20121791609408,0,0.214963170851103,30.6322518462822
61.61,0.939907032667673,0.939907032900774,0.939907032663595,111.256501909518,111.256501909518,42.8664165139504,37.0224240339138,52.2578596830377,21.9762181925666,0,0.981878737939527,0.948829806537099,-4.39762709230895,0,0.208169492042624,29.664152616074
61.62,0.937064703487457,0.937064703722116,0.937064703482318,112.525801562968,112.525801562968,43.2425695058846,38.6254231895515,52.0581380659106,21.8422403075059,0,0.981902675541816,0.948963134642271,-5.07068459634699,0,0.222589178046865,31.7189578716782
61.63,0.934201420654913,0.934201420890446,0.934201420648217,113.156843618493,113.156843618493,43.4087573873153,39.5916727710728,51.8575427470731,21.7076281003471,0,0.981930042671057,0.949414405001323,-7.34945742340899,0,0.20085611977738,28.6219970682767
61.64,0.931327728333539,0.931327728570785,0.931327728326264,113.348013036391,113.348013036391,43.4303563120519,40.1180843241771,51.6568655244193,21.5730631877948,0,0.981972183697936,0.949770734812609,-9.14957593476879,0,0.20853090605768,29.7156541132194
61.65,0.928452101150728,0.928452101388901,0.928452101142755,115.164146966757,115.164146966757,43.9861570524836,42.2686936728915,51.4566921954426,21.4387610984225,0,0.982015732349889,0.949891864112945,-9.46460077902587,0,0.213570037311306,30.4337303168611
61.66,0.925597399861628,0.925597400100405,0.925597399852882,116.022599206426,116.022599206426,44.2275952889076,43.4582866528967,51.2585161694727,21.3057963840567,0,0.982062727142124,0.950860426815506,-9.97191381108743,0,0.210340820777306,29.9735669607662
61.67,0.922785289867804,0.922785290107153,0.922785289858491,116.648703827532,116.648703827532,44.3933933293393,44.4095934523251,51.063865327885,21.175245047322,0,0.982110081018278,0.953882596840765,-9.97498133899581,0,0.224279370571603,31.9598103064535
61.68,0.919988574119743,0.919988574359177,0.919988574109622,118.281608304217,118.281608304217,44.8904519640821,46.3649799432727,50.870885236464,21.0457431244806,0,0.982157437065676,0.956715400772142,-9.97499988716405,0,0.237158189564681,33.7950420129671
61.69,0.917197348831473,0.917197349069125,0.917197348818849,119.158281391682,119.158281391682,45.1391437033264,47.562598555618,50.6788551664636,20.9168276696002,0,0.982204793126202,0.960153066253683,-9.97499999931773,0,0.231400525086578,32.9745748248374
61.7,0.914475468613182,0.914475468852868,0.914475468603291,119.347207981905,119.347207981905,45.1628786486915,48.0635545311729,50.4921309969278,20.7915224538041,0,0.982252149186808,0.965127540662462,-9.97499999999588,0,0.226759567047111,32.3132383042133
61.71,0.911787983254515,0.911787983492941,0.911787983243195,118.561361196612,118.561361196612,44.8668345106046,47.5847291035546,50.3083684907129,20.6682636023445,0,0.982299505247414,0.971774545286008,-9.97499999999998,0,0.211287751345982,30.1085045668025
61.72,0.909612238972132,0.909612239212291,0.909612238963457,71.025321954909,71.025321954909,29.1185117597317,0.287726660488785,50.1651001046392,20.572495189781,1,0.982200622353142,0.963969778380937,30.212368402534,0,0.215325845595684,30.683932997385
61.73,0.907528665403788,0.907528665647209,0.907528665399524,70.5128492069976,70.5128492069976,29.0161990350637,0.00173977308930071,50.0293100048939,20.4817994290145,1,0.982034158325346,0.96378150507674,31.1777997186593,0,0.216329039130956,30.8268880761613
61.74,0.905478706985276,0.905478707229846,0.905478706984493,70.2880804047979,70.2880804047979,28.9154444512377,1.05197425817721e-05,49.8955856828881,20.3924842021672,1,0.98186472910802,0.963789762313496,31.1354620618937,0,0.206921679014655,29.4863392595884
61.75,0.903465675307408,0.903465675553351,0.903465675310036,70.0688476610731,70.0688476610731,28.8164133678843,6.36088606424124e-08,49.7641301272968,20.3047174701675,1,0.981697652739336,0.963823484560797,30.9625528832645,0,0.201651533518632,28.735343526405
61.76,0.901496899846596,0.901496900093725,0.901496899852141,69.8542557398703,69.8542557398703,28.7194704957995,3.84618456276358e-10,49.6354073026787,20.218848436807,1,0.981537743124032,0.963937433939644,30.3782382397177,0,0.2169922758507,30.9213993087247
61.77,0.899573621965651,0.899573622214185,0.899573621974301,69.6445542621483,69.6445542621483,28.6247369181477,2.32564072700546e-12,49.5096062381389,20.1349480240072,1,0.981375934484868,0.964287509018413,28.5826757329373,0,0.191402746524251,27.2748913797057
61.78,0.897703004010801,0.897703004260035,0.8977030040218,69.4405397434444,69.4405397434444,28.5325708626056,1.4062260151188e-14,49.3871904111535,20.0533493322909,1,0.981218492981617,0.964010359102373,30.0042531283192,0,0.198359244621003,28.2661923584929
61.79,0.895966949282299,0.895966949527971,0.895966949293637,69.2512714658689,69.2512714658689,28.4470601735449,8.5029109725952e-17,49.2735525023475,19.9777189635215,1,0.981061719490711,0.964239276612119,28.8301022496109,0,0.193534596992504,27.5786800714318
61.8,0.894360890305108,0.894360890553372,0.89436089031927,69.0761718407469,69.0761718407469,28.3679435844231,5.14138511381272e-19,49.168343898939,19.9078279418079,1,0.980908814419182,0.964449271667736,27.75276219277,0,0.180049905313517,25.6571115071762
61.81,0.892828558342452,0.892828558592717,0.892828558358977,68.9090229970255,68.9090229970255,28.2924137474981,3.1087989717558e-21,49.067848922725,19.8411740743005,1,0.980763586289093,0.964403441862718,27.9879033831972,0,0.199360475928634,28.4088678198304
61.82,0.891375802214918,0.891375802467526,0.891375802233595,68.7505917649344,68.7505917649344,28.2208219668183,1.87977185774805e-23,48.9725741221175,19.7780176428169,1,0.980611986942076,0.964487519556608,27.5565133510833,0,0.187656285662038,26.7410207068404
61.83,0.890004161605887,0.890004161858539,0.890004161626254,68.6010090784855,68.6010090784855,28.1532257460788,1.13662615990441e-25,48.8825837533158,19.7184253251697,1,0.980459292949959,0.964231225860208,28.8714004455803,0,0.190486183152879,27.1442810992853
61.84,0.888703820561188,0.888703820813604,0.888703820582898,68.459110537378,68.459110537378,28.089096066646,6.87274374309841e-28,48.7971513300553,19.6619592073227,1,0.980310077603113,0.964501200566203,27.4863145859987,0,0.189148189279194,26.9536169722851
61.85,0.887488811508167,0.88748881176111,0.887488811531078,68.3265129385698,68.3265129385698,28.0291661705241,4.15568532773087e-30,48.7172751606601,19.6092377779097,1,0.980159159732343,0.96440197741016,27.9954169363149,0,0.183919780771732,26.2085687599718
61.86,0.886352276548872,0.886352276801956,0.886352276572884,68.2023768321824,68.2023768321824,27.9730538318868,2.51278400427192e-32,48.6424235276134,19.5599533045689,1,0.980012366627476,0.964429186037718,27.8558178786409,0,0.196025714113872,27.9336642612268
61.87,0.885281596191363,0.885281596444636,0.885281596216641,68.0854060730162,68.0854060730162,27.9201778342972,1.51938439852291e-34,48.5718603363328,19.5135457366834,1,0.979861203786209,0.964438020240681,27.8104914669699,0,0.19022691199691,27.1073349595597
61.88,0.884286551338461,0.884286551592303,0.884286551364762,67.9766839162092,67.9766839162092,27.8710277384017,9.18713644527404e-37,48.5062389518076,19.4704449644016,1,0.979704669638289,0.964154673677649,29.2640753630574,0,0.184558714052922,26.2996167525414
61.89,0.883352607460467,0.883352607714961,0.883352607487983,67.8744628473728,67.8744628473728,27.8248084312464,5.55511009235954e-39,48.444455966768,19.4300068806047,1,0.979554993239781,0.96441735424313,27.9165236433545,0,0.189031744913894,26.9370236502299
61.9,0.882497200234279,0.882497200488934,0.882497200262886,67.780782042898,67.780782042898,27.7824460768205,3.35896264543988e-41,48.3877847218498,19.3929973210482,1,0.979401807709373,0.964135550940102,29.362160702817,0,0.201560010984653,28.722301565313
61.91,0.881695956782958,0.881695957037539,0.881695956812279,67.6930112497703,67.6930112497703,27.7427548619733,2.03103626496594e-43,48.3346699043923,19.3583413453779,1,0.979240025960093,0.963830769727256,30.9251977528321,0,0.213351886247341,30.4026437902461
61.92,0.880952292823751,0.880952293078288,0.880952292853638,67.6114915800659,67.6114915800659,27.7058873825504,1.22808996259813e-45,48.2853026060677,19.3261889739982,1,0.979071608028813,0.963749647365537,31.3411416225604,0,0.211459366839138,30.1329597745772
61.93,0.880264260009536,0.880264260264149,0.880264260040115,67.5359527731546,67.5359527731546,27.6717193203336,7.4257903822292e-48,48.2394993747223,19.2964533984323,1,0.978902928110089,0.963712890268167,31.5295971114989,0,0.21274967888541,30.316829241171
61.94,0.879625607679314,0.87962560793378,0.879625607710655,67.4656613905818,67.4656613905818,27.6399174636232,4.49009148190978e-50,48.1968016163118,19.2688597742699,1,0.978738380394898,0.963982741182298,30.1458905721868,0,0.207983332160948,29.637624832935
61.95,0.879040818493079,0.879040818747591,0.879040818524903,67.4011711902182,67.4011711902182,27.6107344813588,2.71498661801257e-52,48.157567146687,19.2436040435313,1,0.978573298213673,0.963961256874031,30.2560692170359,0,0.195577496984044,27.8697933202263
61.96,0.878508176843751,0.878508177098402,0.878508176876187,67.3421643028775,67.3421643028775,27.5840216408859,1.64164858682393e-54,48.121554787852,19.2206095150255,1,0.978418428834968,0.96422278390327,28.9147050479677,0,0.201928879941116,28.774865391609
61.97,0.878010674517051,0.878010674771786,0.878010674549974,67.2869643472782,67.2869643472782,27.5590292547883,9.92642123810471e-57,48.0878329197423,19.1991314275359,1,0.978259865140869,0.964027095759641,29.9184178487821,0,0.207374882031949,29.5509206895527
61.98,0.877570487041397,0.877570487296241,0.877570487074888,67.2378605474139,67.2378605474139,27.5367856239704,6.00212733633377e-59,48.0577196547061,19.1801408927078,1,0.978105043908562,0.964341639836941,28.3049763228617,0,0.20505880890796,29.2208802693844
61.99,0.877170930401295,0.877170930655635,0.877170930434953,67.1931024780887,67.1931024780887,27.5165031783634,3.62925687893169e-61,48.0301951378282,19.1629073402604,1,0.97795131230978,0.964412584696734,27.9409946960869,0,0.193801476691977,27.6167104286068
62,0.87682183672774,0.876821836982435,0.876821836762302,67.1540042195694,67.1540042195694,27.4987850530647,2.19447285190694e-63,48.0061441994119,19.1478600201575,1,0.97779117061342,0.959739562237118,51.8586671836749,0,0.617235361480448,87.9560390109638
62.01,0.876520373136227,0.876520373390849,0.876520373171166,67.1229110786686,67.1229110786686,27.4847969651225,1.32691381690627e-65,47.9880362207899,19.1348748578787,1,0.977341567450725,0.952682658744883,87.7574394563408,0,0.591404340869499,84.2751185739036
62.02,0.876256700385428,0.876256700639901,0.876256700420178,67.095825562596,67.095825562596,27.47261586823,8.02334043898864e-68,47.972303479102,19.1235220834941,1,0.976867529475336,0.952262771158546,89.8850748731907,0,0.614426328482117,87.5557518087017
62.03,0.876032750559622,0.876032750813596,0.87603275059437,67.0728986055132,67.0728986055132,27.4623074959389,4.85140715091804e-70,47.9590119800587,19.1138866254545,1,0.976396783845353,0.953211112974276,85.078346975335,0,0.575976962840092,82.0767172047131
62.04,0.875847733595047,0.875847733849224,0.875847733630322,67.0538884004858,67.0538884004858,27.4537563532028,2.93346038635069e-72,47.9479535473221,19.1059348531636,1,0.975952883983807,0.953770021695602,82.2432434643937,0,0.579557346486536,82.5869218743314
62.05,0.875702482942195,0.875702483196386,0.875702482977514,67.0390773246448,67.0390773246448,27.4470976323014,1.77375132010109e-74,47.9393738412155,19.0997034834293,1,0.975514621078505,0.954305120280528,79.5273613640393,0,0.548093263025569,78.1032899811436
62.06,0.875585690253092,0.875585690506893,0.875585690288518,67.0273130576944,67.0273130576944,27.4418140801859,1.07251959501465e-76,47.9326132648746,19.0946997928198,1,0.975078809165783,0.953940061135191,81.3803768283918,0,0.542992327289867,77.3764066388061
62.07,0.87575378327341,0.875753783523955,0.875753783307169,67.0461337581138,67.0461337581138,27.4503253482569,6.48511585956044e-79,47.9440145286847,19.1021192294291,1,0.974652689349717,0.954447828232619,78.8027927273197,0,0.53969173768758,76.9060726204802
62.08,0.87642822362635,0.876428223875611,0.87642822366433,67.119512689781,67.119512689781,27.4834519395798,3.92130156944573e-81,47.98789016204,19.131622527741,1,0.974232025162092,0.954641879191572,77.8173672960355,0,0.532866728363007,75.9335087917285
62.09,0.877157324758891,0.877157325004874,0.87715732479892,67.1987711388181,67.1987711388181,27.5192290348259,2.37106110847182e-83,48.035242655325,19.1635284834932,1,0.973817111512286,0.9549737582224,76.1315620066174,0,0.514734874195684,73.349719572885
62.1,0.877910453815535,0.877910454058133,0.877910453857644,67.2807074396625,67.2807074396625,27.5562154745579,1.43368998291612e-85,48.0841996639835,19.196507775679,1,0.973403079191155,0.954500116331188,78.5372841402709,0,0.535145017467869,76.2581649891713
62.11,0.877966068388692,0.877966068626025,0.877966068425453,67.2869165086001,67.2869165086001,27.5590324697015,8.66897508364431e-88,48.0880501701017,19.1988663384984,1,0.972987413204839,0.954985551690316,76.0716453899974,0,0.516180723117902,73.555753044301
62.12,0.875333922626292,0.875333922878274,0.87533392268347,67.0022842337128,67.0022842337128,27.4306218345997,5.24179773147252e-90,47.9187183718962,19.0835658618166,1,0.972569698602912,0.95455659202128,78.2504954554956,0,0.513561070725333,73.1824525783599
62.13,0.872530802977649,0.872530803231797,0.872530803041865,66.7001084919334,66.7001084919334,27.2942935058982,3.16951464187618e-92,47.7389233270568,18.9611851648766,1,0.97215403153631,0.954518614940275,78.4433483915502,0,0.531915848028568,75.7980083440709
62.14,0.869933550079366,0.869933550333175,0.869933550147646,66.4210137106408,66.4210137106408,27.1683774971625,1.91648430170262e-94,47.5728569163199,18.8481567943208,1,0.971740791848813,0.954869600237772,76.6607036641766,0,0.534710302967594,76.1962181728822
62.15,0.867951016522461,0.867951016771817,0.86795101659111,66.2086172647308,66.2086172647308,27.0725569467499,1.15882477087988e-96,47.4465201291141,18.7620971356166,1,0.971326115707952,0.954983804442358,76.0805223155529,0,0.513233143379502,73.135722931579
62.16,0.86720476152621,0.867204761771452,0.867204761599998,66.1287251782475,66.1287251782475,27.0365214303055,7.00697025491824e-99,47.3990724938937,18.7296526843539,1,0.970918336596579,0.954767037030647,77.1816871623555,0,0.536274548583725,76.4191231731809
62.17,0.866782918067606,0.866782918307762,0.866782918142443,66.0836246532392,66.0836246532392,27.016185986616,4.23684696660651e-101,47.3723633209732,18.7112613322659,1,0.970504155956017,0.954918343518723,76.4130860455826,0,0.525855537870685,74.9344141465726
62.18,0.866441129933213,0.866441130175729,0.866441130016253,66.04693717226,66.04693717226,26.9996401438442,2.56185934367895e-103,47.3505976215098,18.6963395507502,1,0.970104142514781,0.955809495721918,71.8837728446853,0,0.487874875473943,69.5221697550369
62.19,0.866265823288924,0.866265823525621,0.866265823374244,66.0279458566481,66.0279458566481,26.9910735727379,1.54905837962136e-105,47.3393140300545,18.6886318265936,1,0.969722263104078,0.955841245435046,71.7223258400828,0,0.502847246799598,71.6557326689427
62.2,0.866242287836967,0.866242288072317,0.866242287926563,66.0252475913287,66.0252475913287,26.9898603728095,9.366563661646e-108,47.3377518506785,18.6874957406502,1,0.96933514708864,0.95600249138337,70.9023088700843,0,0.481135078033302,68.5617486197456
62.21,0.866354889452831,0.866354889684708,0.866354889545042,66.0369704884683,66.0369704884683,26.9951485328566,5.66360286880292e-110,47.3447191619272,18.692251326541,1,0.968961549025573,0.956575219015779,67.9885818337786,0,0.456063974454817,64.9891163598114
62.22,0.866585970310156,0.866585970540131,0.86658597040452,66.0612466893442,66.0612466893442,27.0060960153032,3.42456407859142e-112,47.3591116360282,18.702135053316,1,0.968603027714406,0.95667079397844,67.5021784465427,0,0.47393538303197,67.5357920820558
62.23,0.866924195411572,0.866924195638835,0.866924195507741,66.0970155693581,66.0970155693581,27.0222299210697,2.07070294299387e-114,47.3803568119878,18.7166587573703,1,0.968240589747042,0.957194545025565,64.8358237720857,0,0.425226701498327,60.5948049635116
62.24,0.867357848437831,0.867357848664164,0.867357848537107,66.142802453192,66.142802453192,27.0428759002881,1.25207488594785e-116,47.4074835321312,18.7353189210609,1,0.967900684060943,0.957536605840306,63.0936448088025,0,0.422883938329392,60.2609612119384
62.25,0.867871436113944,0.867871436338752,0.867871436214759,66.197087548112,66.197087548112,27.0673530816585,7.57081804189026e-119,47.4396378396841,18.7574497084278,1,0.967569946990206,0.957732669977197,62.0947732663153,0,0.438108486809917,62.4304593704132
62.26,0.868457698017934,0.868457698241311,0.868457698120759,66.2592011226162,66.2592011226162,27.0953629751602,4.57778416184912e-121,47.4764594969389,18.7827416256773,1,0.967237725377559,0.957949964919041,60.9874999959822,0,0.426593609222938,60.7895893142687
62.27,0.869103362072732,0.869103362295512,0.86910336217743,66.3276763524415,66.3276763524415,27.1262414783901,2.76801102820381e-123,47.5170518254611,18.8106245269805,1,0.966910096959179,0.958154837473031,59.9432976190011,0,0.408411744707724,58.1986736208507
62.28,0.869796272242347,0.869796272463193,0.869796272348043,66.4012484930479,66.4012484930479,27.1594189037057,1.67371042001313e-125,47.5606719323843,18.8405765606636,1,0.966585763863118,0.958013794682364,60.6621939305755,0,0.409691314073599,58.3810122554879
62.29,0.870514589828854,0.870514590048551,0.870514589935922,66.477526544717,66.477526544717,27.1938141314518,1.01202868829548e-127,47.6058727137845,18.8716538309325,1,0.966266635617736,0.958507450927447,58.1455607971733,0,0.390191933211386,55.6023504826225
62.3,0.871248038180073,0.871248038398406,0.871248038287189,66.5554131238516,66.5554131238516,27.2289319723256,6.11935047835234e-130,47.6520005596758,18.9034125641758,1,0.96595693996186,0.958606044591361,57.6427802490299,0,0.389888668488548,55.5591352596182
62.31,0.871991109304735,0.871991109522741,0.87199110941351,66.6343392873443,66.6343392873443,27.264516472472,3.70013723029737e-132,47.6987246732424,18.9356146141019,1,0.965652770313945,0.958754107761632,56.887631724624,0,0.399853154445562,56.9790745084926
62.32,0.87273591714936,0.872735917366834,0.872735917259014,66.7135908032188,66.7135908032188,27.3002506319846,2.23733148991313e-134,47.745673302788,18.9679175004309,1,0.965342131405661,0.95852985584277,58.0313109814845,0,0.402115958753073,57.3015241223129
62.33,0.873480834097609,0.873480834314474,0.873480834208084,66.792923999162,66.792923999162,27.3360218011275,1.3528287963943e-136,47.7926737256145,19.0002502735475,1,0.965029682424214,0.958522152235978,58.0705944330371,0,0.40172141339418,57.2453014086706
62.34,0.874217475603863,0.874217475819972,0.874217475714549,66.8714436222334,66.8714436222334,27.3714263958777,8.18003841006458e-139,47.8391963383923,19.0322472838411,1,0.964715938418946,0.958386996917613,58.7597484734804,0,0.408721450455133,58.2428066898564
62.35,0.87494752246265,0.874947522678235,0.874947522574091,66.9493535427662,66.9493535427662,27.4065573949189,4.94615642189725e-141,47.8853724212836,19.0639811214826,1,0.964397983232178,0.958222737839468,59.5971711316782,0,0.417108861170039,59.4380127167305
62.36,0.87566692045777,0.875666920672836,0.875666920569553,67.0262490558189,67.0262490558189,27.4412335692103,2.99075164729969e-143,47.9309745328383,19.0952745229806,1,0.964072417618135,0.958018665506663,60.6373690617191,0,0.415359619027158,59.1887457113701
62.37,0.876374552453662,0.876374552668231,0.876374552565621,67.1018852549207,67.1018852549207,27.4753395277371,1.80839315477913e-145,47.9758077406694,19.1260775142513,1,0.963749410096487,0.958347536365245,58.9609386465927,0,0.396180028339812,56.4556540384232
62.38,0.87707280012075,0.87707280033497,0.877072800233101,67.1763894568398,67.1763894568398,27.5089274975113,1.0934661877407e-147,48.0198960959944,19.1564933608454,1,0.963443473990842,0.958879093371131,56.250092089819,0,0.392740407765348,55.965508106562
62.39,0.877759476781462,0.877759476995385,0.877759476894028,67.249838459394,67.249838459394,27.5420449199189,6.61177189579783e-150,48.0634127800704,19.1864256793236,1,0.963128419600477,0.958094546504319,60.2506141532027,0,0.412014187130205,58.7120216660543
62.4,0.878439381593106,0.878439381806959,0.878439381705987,67.3226052413733,67.3226052413733,27.5748542396228,3.99788563123166e-152,48.1065216116464,19.2160836297269,1,0.962808112444278,0.95866387456355,57.3478509771951,0,0.370890619821834,52.8519133246113
62.41,0.87911601048082,0.879116010694312,0.879116010593772,67.3948540326232,67.3948540326232,27.607420773622,2.41736856205924e-154,48.1492337702724,19.2456202623507,1,0.962511560063724,0.958875423781631,56.2688114989133,0,0.396975407973315,56.5689956361973
62.42,0.879791369546922,0.879791369759466,0.879791369660877,67.4671363701424,67.4671363701424,27.6400070861862,1.46169032930341e-156,48.192013307377,19.2751230627654,1,0.96220453249419,0.958681490532502,57.2580070927173,0,0.39741895851869,56.6322015889134
62.43,0.880465518625799,0.88046551883833,0.880465518738056,67.5391988086183,67.5391988086183,27.6724880579906,8.8382824709158e-159,48.2346033017176,19.3045955069007,1,0.961908288314536,0.959446954520156,53.3524401520197,0,0.377089609395609,53.7352693388743
62.44,0.881144090672781,0.881144090885891,0.881144090785656,67.6117769713574,67.6117769713574,27.705200643347,5.3441714342411e-161,48.2774916769359,19.3342852944215,1,0.961617493364825,0.959391896863474,53.6334605621012,0,0.366002252335551,52.155320957816
62.45,0.881829351902526,0.881829352115389,0.881829352015403,67.6850298591687,67.6850298591687,27.7382128954396,3.23141610516995e-163,48.3207372631831,19.3642925959856,1,0.961335400138144,0.959926698930435,50.9030887932799,0,0.340093546976726,48.4633304441834
62.46,0.882521224610523,0.88252122482324,0.882521224723236,67.7589073333661,67.7589073333661,27.7715002917933,1.95391374944441e-165,48.3642921235293,19.3946152098367,1,0.961069417826257,0.96035251078467,48.7280662417886,0,0.329295812051492,46.9246532173377
62.47,0.883223423696213,0.88322342390915,0.883223423809042,67.8339963998516,67.8339963998516,27.8053350997507,1.18145692662725e-167,48.40857831806,19.4254180817915,1,0.960803743255314,0.960053990164333,50.252993542087,0,0.337652164475574,48.1154334377693
62.48,0.883941680040192,0.883941680252874,0.883941680152728,67.910797548314,67.910797548314,27.8399378350775,7.14381824618626e-170,48.4538426566304,19.4569548916836,1,0.960544573271632,0.960661125013543,47.1510795444249,0,0.325611783243044,46.3996791121338
62.49,0.884672637728354,0.884672637941028,0.884672637840694,67.9890930910775,67.9890930910775,27.8752162553739,4.3195937138591e-172,48.5000135275049,19.4890795635725,1,0.9602842996011,0.960466224115567,48.1470618693767,0,0.311539206972045,44.3943369935164
62.5,0.885422153018668,0.885422153231429,0.885422153131032,68.0696389668434,68.0696389668434,27.9115161397234,2.61189313750698e-174,48.5475863212123,19.5220526456311,1,0.960023510853339,0.956555546963979,68.088691485802,0,0.686707352646547,97.8557977521329
62.51,0.886194168102944,0.886194168315813,0.886194168215231,68.1550900605441,68.1550900605441,27.9501290933387,1.57931190145689e-176,48.5990398391922,19.5560502213519,1,0.959526343539312,0.951405943069107,94.2238456339093,0,0.645766984738327,92.0217953252116
62.52,0.886989170911715,0.886989171124362,0.886989171023606,68.2431126181277,68.2431126181277,27.9899017066474,9.5494951392387e-179,48.6520159843785,19.5910966337491,1,0.959012104081087,0.951021848420927,96.1675404403817,0,0.643409615853478,91.6858702591206
62.53,0.887809027278496,0.88780902749127,0.88780902739013,68.3338334563388,68.3338334563388,28.0308876089379,5.77421453800352e-181,48.7065560496255,19.6272774067134,1,0.958505648466227,0.951428780042142,94.1082553731142,0,0.645274031850323,91.951549538671
62.54,0.888662916894759,0.888662917107727,0.888662917006574,68.428306455693,68.428306455693,28.0735639593672,3.49144672516679e-183,48.7633036578064,19.6650027978867,1,0.958006846468135,0.951667031130032,92.9021724111062,0,0.65401509366547,93.1971508473295
62.55,0.889546116309449,0.889546116522294,0.889546116420805,68.5261596424736,68.5261596424736,28.117768729423,2.11114432178559e-185,48.8220922325866,19.704067409887,1,0.957501786682849,0.951777383157492,92.3434422033787,0,0.620477653506514,88.4180656246783
62.56,0.890465223872611,0.890465224085528,0.890465223983745,68.6278840537778,68.6278840537778,28.1637130314022,1.27652824122488e-187,48.8831153701699,19.7447686836079,1,0.957013849565172,0.952089780293161,90.7613735582147,0,0.624250690760293,88.9557234333417
62.57,0.89142289462934,0.891422894842371,0.891422894740408,68.7340267670024,68.7340267670024,28.2116541087238,7.71867813028742e-190,48.9467971132007,19.7872296538017,1,0.956522183117712,0.951694122935856,92.7650082055791,0,0.645048172192123,91.9193645373775
62.58,0.892418095608501,0.892418095821749,0.892418095719661,68.8444521539785,68.8444521539785,28.2615292961365,4.6671895031331e-192,49.0130424317048,19.8314097222737,1,0.956025004738301,0.951908485768262,91.6795642246227,0,0.63335152040901,90.2525916582839
62.59,0.893452502717277,0.893452502930397,0.893452502828063,68.9592141589624,68.9592141589624,28.313356680698,2.82207101921799e-194,49.0818248578759,19.8773893010865,1,0.955538750383377,0.952285926294273,89.7677686508493,0,0.628468983604735,89.5568301636748
62.6,0.894529833779615,0.894529833992533,0.894529833890416,69.0788941288088,69.0788941288088,28.3674053314262,1.70639842932534e-196,49.1535537010297,19.9253404277791,1,0.955050945361276,0.952033451257818,91.0466783082024,0,0.631997023490624,90.059575847414
62.61,0.895650421122503,0.895650421335906,0.895650421233277,69.2034375853595,69.2034375853595,28.4236459541964,1.0317938775371e-198,49.2281525457541,19.9752850396053,1,0.95456682632975,0.952550062259394,88.4294277095077,0,0.607866337950157,86.6209531578974
62.62,0.896813911366749,0.896813911580266,0.896813911477158,69.332731213125,69.332731213125,28.4820233495718,6.23886301948805e-201,49.3055166009409,20.0272146121841,1,0.954098716164601,0.953078974293735,85.7483867625814,0,0.589267477708708,83.9706155734909
62.63,0.898018855635889,0.8980188558495,0.898018855746259,69.4667245254272,69.4667245254272,28.5425187429658,3.77240189376256e-203,49.3856531347985,20.0810713906287,1,0.953639591244634,0.953065541956043,85.8164933409521,0,0.59808664521672,85.2273469433827
62.64,0.899264617482167,0.899264617695885,0.899264617592503,69.6054347115078,69.6054347115078,28.6051429529896,2.2810271685098e-205,49.4686004993657,20.136834212142,1,0.953178567345057,0.95346990538239,83.7658110131572,0,0.560592488059075,79.8844295484182
62.65,0.900548421590741,0.900548421804507,0.900548421700942,69.7484568703776,69.7484568703776,28.669708140935,1.37924990231895e-207,49.5540707350311,20.1943861353466,1,0.952731366128573,0.953274239177573,84.7582181514192,0,0.587337503451364,83.6955942418193
62.66,0.901875546102116,0.901875546316121,0.901875546212412,69.8965527835327,69.8965527835327,28.7365649611997,8.33979673416006e-210,49.6425805954206,20.2539721881121,1,0.952277814146006,0.953604192558677,83.0845967289065,0,0.564059079531606,80.3784188332538
62.67,0.903253003674769,0.903253003888919,0.903253003785101,70.050277552761,70.050277552761,28.8059527555687,5.04275617131948e-212,49.7343603439913,20.3159172087698,1,0.951842955655661,0.954370365258743,79.1961075993792,0,0.539548737265582,76.8856950603455
62.68,0.904685288017504,0.904685288231727,0.904685288127781,70.2101714378464,70.2101714378464,28.8781157992431,3.0491618218009e-214,49.829737346528,20.3804340913184,1,0.951427957647079,0.954926688563702,76.3706916500114,0,0.531674781492806,75.7636563627249
62.69,0.906168875909346,0.906168876123845,0.906168876019809,70.3760377826841,70.3760377826841,28.9529729000387,1.84371155369494e-216,49.9286626025184,20.4473751801657,1,0.95101605813696,0.955272777981045,74.6121661277847,0,0.490420504936331,69.8849219534272
62.7,0.90771036782154,0.907710368036199,0.907710367932102,70.5483826537785,70.5483826537785,29.0307404065112,1.11482187298951e-218,50.0313315558358,20.5170510979427,1,0.950631523479663,0.955799392679578,71.9351455990104,0,0.506987946610453,72.2457823919896
62.71,0.909309660454107,0.909309660668955,0.909309660564815,70.7275229471777,70.7275229471777,29.1115747132735,6.74090155808336e-221,50.1380526063493,20.5894703408284,1,0.950247018278033,0.956019806181722,70.8142461638791,0,0.49805745746167,70.973187688288
62.72,0.910965890333427,0.910965890548513,0.910965890444292,70.9132949685772,70.9132949685772,29.1953973000681,4.07596540009743e-223,50.2486874563296,20.6646075122477,1,0.949869621963766,0.956630231582933,67.7086159205154,0,0.454994291826093,64.8366865852183
62.73,0.912677080052164,0.912677080267467,0.912677080163253,71.1053908048487,71.1053908048487,29.2820635769954,2.46458041252201e-225,50.3630042372126,20.7423865676361,1,0.949514670141906,0.956746366544927,67.1175375372941,0,0.481342386636346,68.5912900956794
62.74,0.914442019359524,0.914442019575025,0.91444201947084,71.304008141087,71.304008141087,29.3716766098338,1.49023752989709e-227,50.481241908912,20.8227662321749,1,0.949149970560371,0.957029024401364,65.6786274290758,0,0.440171422160463,62.724427657866
62.75,0.91623554863735,0.916235548853462,0.916235548748902,71.5060602795348,71.5060602795348,29.4628304861098,9.01089647645625e-230,50.6014486964975,20.9046115830373,1,0.948804497744485,0.957111816852828,65.257080171307,0,0.463183509343621,66.003650081466
62.76,0.918045472544981,0.918045472761783,0.918045472656593,71.7104446661856,71.7104446661856,29.5550398403821,5.44854452263183e-232,50.7230727205373,20.9873719456483,1,0.948451648038862,0.957298024621694,64.3088487304729,0,0.43926012541779,62.594567872035
62.77,0.919872595651172,0.919872595869126,0.919872595762837,71.9171157368745,71.9171157368745,29.648277118492,3.29452652049292e-234,50.8460270733546,21.0710886635199,1,0.948107571025237,0.957163900117909,64.9918735705589,0,0.45893288444107,65.3979360328525
62.78,0.921710150282641,0.921710150502008,0.921710150394368,72.1254414945227,72.1254414945227,29.7422631939699,1.99207420424793e-236,50.9699867988219,21.1554546957009,1,0.947756907219402,0.957435054644253,63.6109287911306,0,0.429794384803557,61.2456998345069
62.79,0.923556024000281,0.923556024221403,0.923556024111939,72.3350956848203,72.3350956848203,29.8368464202971,1.20453109439115e-238,51.094720104327,21.2403755804934,1,0.947413166990463,0.957012781841916,65.7613240036839,0,0.460414489729098,65.6090647863965
62.8,0.925413920237422,0.925413920459886,0.925413920348727,72.5467226385027,72.5467226385027,29.9323279862506,7.28333891509279e-241,51.2206980491444,21.3260245893584,1,0.947052294717369,0.956674557065237,67.4830262214254,0,0.461737418950654,65.7975822004681
62.81,0.927282633183372,0.927282633407863,0.927282633294608,72.7598696179451,72.7598696179451,30.0284879798761,4.4039565270765e-243,51.3475205069836,21.4123491109615,1,0.946701676859431,0.957343014201849,64.0797192658233,0,0.452971517836037,64.5484412916352
62.82,0.929156465820296,0.92915646604681,0.929156465931406,72.9740334558835,72.9740334558835,30.1251062358276,2.66290410462556e-245,51.4749453622571,21.4990880936264,1,0.946353901250311,0.957470939641876,63.4281431749626,0,0.428890626075715,61.1169142157894
62.83,0.931035365259158,0.931035365488245,0.931035365370273,73.1892515994518,73.1892515994518,30.2222016369172,1.61015628261412e-247,51.6030111976525,21.5862404017993,1,0.94600591833504,0.956861154258183,66.5332455778151,0,0.453102404109187,64.5670925855592
62.84,0.93291817599545,0.932918176226759,0.93291817610609,73.4053419422184,73.4053419422184,30.3196893878874,9.7359993172051e-250,51.7315879938714,21.6737539483469,1,0.945655645413453,0.957267556186614,64.4640166839662,0,0.44637886646117,63.6089884707167
62.85,0.934813826036039,0.934813826269759,0.934813826146364,73.6232669382381,73.6232669382381,30.4180002773921,5.88698648250004e-252,51.8612210091083,21.7620459291298,1,0.945314314648206,0.957551607853588,63.0172225331398,0,0.444034727680019,63.2749486944027
62.86,0.936715406857548,0.936715407094158,0.93671540696782,73.8423716801176,73.8423716801176,30.5168454975304,3.55963560760468e-254,51.9915745563502,21.8507971237674,1,0.944969994642013,0.957494823470045,63.3064835177552,0,0.426223802568453,60.7368918660046
62.87,0.938624123029611,0.938624123268751,0.938624123139182,74.0625968271488,74.0625968271488,30.6161880059408,2.15237553145292e-256,52.1225310843179,21.9400657428309,1,0.944639200194415,0.957775627814562,61.8758922564602,0,0.439999237679429,62.6998913693186
62.88,0.940544225799245,0.940544226041066,0.940544225908392,74.2847187866401,74.2847187866401,30.716392201659,1.30145917702926e-258,52.254665746019,22.030053040621,1,0.944298891172604,0.95755628161639,62.9934135115017,0,0.429198999792091,61.160857470373
62.89,0.942471658057,0.942471658301601,0.942471658165878,74.5079548562247,74.5079548562247,30.8170885959848,7.86942596550661e-261,52.387382846221,22.1205720100037,1,0.943973750133828,0.958204820708377,59.6885072425641,0,0.426919069264889,60.8359673702467
62.9,0.944317550218659,0.944317550466899,0.944317550327979,74.7222138799519,74.7222138799519,30.9137373500026,4.75834095449292e-263,52.5147786296819,22.2074352502699,1,0.943645328873207,0.958193575277593,59.7458321724359,0,0.396243757233517,56.4647354057762
62.91,0.946069007030991,0.946069007281758,0.94606900713987,74.92566189132,74.92566189132,31.0054965821915,2.87718681622377e-265,52.6356481259111,22.2900137654089,1,0.943334454074743,0.958840170039173,56.4486451923028,0,0.374167928617553,53.3189298280013
62.92,0.947836065537057,0.947836065790704,0.94783606564603,75.1312543935244,75.1312543935244,31.0982194380823,1.73972484414666e-267,52.7577668644895,22.3734875290349,1,0.943032543091197,0.958801420142744,56.6463055709017,0,0.378536297192324,53.9414223499062
62.93,0.949631444447641,0.949631444704714,0.949631444556922,75.3404141668842,75.3404141668842,31.1925437985117,1.05194508617745e-269,52.881951147815,22.4584630190691,1,0.942740490324874,0.959588089835016,52.6319961355487,0,0.354224043068559,50.4769261372697
62.94,0.951461349331894,0.951461349591557,0.951461349440712,75.5539973425927,75.5539973425927,31.2888616117239,6.36070967231406e-272,53.0087552901404,22.5452420524523,1,0.942455510004788,0.959360392372763,53.7942557364626,0,0.362711998912741,51.6864598450656
62.95,0.953316314665071,0.9533163149277,0.953316314773709,76.4362938423554,76.4362938423554,31.6053633595966,0.665489936182149,53.1374341386114,22.6333697675618,0,0.942251802156922,0.94187960940043,42.0988265140026,0,0.357369085504023,50.9250946843233
62.96,0.955187336396188,0.95518733666155,0.955187336504273,78.1517523781424,78.1517523781424,32.1959633211288,2.16209552618461,53.2673391599198,22.7223176920379,0,0.94198786486503,0.940282367104862,50.095501298521,0,0.363815883488095,51.8437633970535
62.97,0.957068123243361,0.957068123512026,0.957068123351188,79.833561403366,79.833561403366,32.7756497222889,3.62383524854121,53.3979539830617,22.8117721717631,0,0.941725994784925,0.940833826415684,47.3361262530359,0,0.354442047818112,50.507991814081
62.98,0.958967661336433,0.958967661607704,0.958967661443207,81.5617268445934,81.5617268445934,33.3708582627975,5.12959096378668,53.5299581348549,22.9021777459519,0,0.94147366202197,0.941113658480554,45.9352924462428,0,0.346530796947809,49.3806385650627
62.99,0.960876794125382,0.960876794399106,0.96087679423139,83.3882857650405,83.3882857650405,33.998572580203,6.73240282504522,53.6627750415484,22.9931078984469,0,0.94122635342318,0.941136676394169,45.8200466811217,0,0.349918017352061,49.8633174726686
63,0.962791390443276,0.962791390719482,0.962791390547881,86.6997017429027,86.6997017429027,35.1144953759501,9.81891064247783,53.7964165766687,23.0843745237562,0,0.940973265880469,0.937235323353924,65.3130382308492,0,0.716845672316801,102.150508305144
63.01,0.964658830723621,0.964658831003137,0.964658830827304,91.1194591141316,91.1194591141316,36.5944072548014,14.0174025634671,53.9289355613876,23.1731209892769,0,0.940511695833075,0.932764941254193,87.5496160178445,0,0.706703476672708,100.705245425861
63.02,0.966551066817418,0.966551067098813,0.966551066918618,93.5291815182049,93.5291815182049,37.4140178057317,16.2028926418171,54.0632265809033,23.2630622954846,0,0.940043147645311,0.933327622769709,84.7565740110733,0,0.675851723586678,96.3088706111016
63.03,0.968449515923365,0.968449516205745,0.968449516020619,95.966270133237,95.966270133237,38.2427183628381,18.4149125373429,54.1979545433163,23.3534030525778,0,0.939600068361959,0.933758602911438,82.61613296188,0,0.701417197510631,99.951950645265
63.04,0.970340528901788,0.970340529185075,0.97034052900473,98.5171952708576,98.5171952708576,39.1087752056808,20.7413518411589,54.3324117417901,23.4434316879086,0,0.939154356987103,0.934149835626551,80.6722398344986,0,0.670276857411475,95.5144521811353
63.05,0.972233744105141,0.972233744393908,0.972233744202881,100.85175004185,100.85175004185,39.9037541930758,22.8510262021678,54.4670332023859,23.5336906372964,0,0.93873452218007,0.934755947300435,77.6590833054602,0,0.682723104996853,97.2880424620515
63.06,0.97411345901577,0.97411345930509,0.974113459109803,103.143723035354,103.143723035354,40.68456659901,24.9195065686468,54.6008170095621,23.6233994571455,0,0.938329183089544,0.935411498345058,74.3979493133108,0,0.68582026804244,97.7293881960476
63.07,0.975977307931424,0.975977308223399,0.975977308020901,105.750900273691,105.750900273691,41.5687886415552,27.3048035172757,54.733666707451,23.7124300489646,0,0.937932525857854,0.9357430030472,72.7479605816917,0,0.682738189510694,97.2901920052739
63.08,0.977829804183618,0.977829804478638,0.977829804271609,107.900339896689,107.900339896689,42.3024130062712,29.2335218082084,54.8657865723661,23.8010315161147,0,0.937554472621026,0.936512601806907,68.9152049087001,0,0.678026069976781,96.6187149716913
63.09,0.979673100497748,0.979673100795027,0.979673100584763,109.823299153847,109.823299153847,42.9614858357082,30.9366306761678,54.9973507016621,23.8893177760168,0,0.937195071099306,0.937482340532808,64.0812255645412,0,0.643903690659372,91.7562759189605
63.1,0.981505438898437,0.981505439198071,0.981505438984324,112.287120391065,112.287120391065,43.7982012840291,33.181628926821,55.128267163346,23.9772243008977,0,0.936856258555282,0.937913913082678,61.9283025796594,0,0.6388379379281,91.0344061547542
63.11,0.983331821812745,0.983331822114994,0.983331821896476,114.07175013072,114.07175013072,44.4116127029019,34.7479260540277,55.2588544697775,24.0649696069148,0,0.936534560868047,0.938917245383045,56.9192956188203,0,0.598259841786834,85.2520274546239
63.12,0.985162801674362,0.985162801977625,0.985162801754738,115.448614236328,115.448614236328,44.8910770350493,35.9056537220084,55.3897785987187,24.153181915601,0,0.936249438430925,0.940012522488464,51.4451519240301,0,0.589481214110816,84.0010730107913
63.13,0.987001428135195,0.987001428440597,0.987001428214325,117.754648385953,117.754648385953,45.676097705689,37.9912709306464,55.5214337002486,24.2419437550583,0,0.935983398762745,0.940432742727524,49.3432168413907,0,0.606589578389787,86.4390149205447
63.14,0.988837806297839,0.988837806604984,0.988837806375583,118.987488443797,118.987488443797,46.1083683625104,39.0037319842257,55.6530382590939,24.3307182004778,0,0.935731387382696,0.941639727584239,43.3006731387766,0,0.552680467692262,78.7569666461473
63.15,0.990678115043764,0.990678115352276,0.990678115119724,121.219785703084,121.219785703084,46.8692382885177,41.0147819291571,55.7850679717154,24.4199358022115,0,0.935508466225573,0.942026953348376,41.3604577808335,0,0.569612081798073,81.1697216562255
63.16,0.992475967613577,0.992475967924326,0.992475967717823,123.085191808328,123.085191808328,47.508916464729,42.6638776029332,55.9141862225136,24.507127982881,0,0.935291004445637,0.942826069147317,37.3539236758052,0,0.520767467075511,74.2093640582603
63.17,0.994380373503802,0.994380373836359,0.994380373640168,124.753014662121,124.753014662121,48.0852805435652,44.1019835687533,56.051187114567,24.5998439788007,0,0.935101486963371,0.943538575486612,33.7787592741951,0,0.508741184931574,72.4956188527493
63.18,0.996279866649329,0.996279866949485,0.996279866713493,126.108897163467,126.108897163467,48.5590710406945,45.228388940738,56.187945368424,24.6925628543054,0,0.934938578065894,0.944268973874975,30.1110140405566,0,0.526989397402103,75.0959891297997
63.19,0.998154926915988,0.998154927223645,0.998154926982912,128.465996811353,128.465996811353,49.3616286459745,47.3586749587204,56.3231800636085,24.7841417890245,0,0.934777287711863,0.944786012329469,27.5129546129691,0,0.489228305564279,69.7150335429097
63.2,0.999990834097517,0.999990834405029,0.999990834164286,130.430839111584,130.430839111584,50.0347004213098,49.10114755903,56.455682087462,24.8740094650923,0,0.934640404920287,0.945225638751917,25.302763111906,0,0.506127665559592,72.1231923422418
63.21,1.0017686102754,1.00176861058288,1.00176861034153,131.832804464597,131.832804464597,50.5219172555905,50.2876296767464,56.5840663521053,24.9611084357449,0,0.934515862379357,0.946005229762707,21.3808947973416,0,0.486594078159149,69.3396561376788
63.22,1.00349382218006,1.00349382248625,1.00349382224401,133.395320366682,133.395320366682,51.0611433374161,51.6408074413175,56.7087357801094,25.0457771452546,0,0.934410343399205,0.946655094355013,18.1091668037887,0,0.472072841059412,67.2703798509663
63.23,1.00515098989117,1.00515099019709,1.00515098995482,135.683742600732,135.683742600732,51.8379672504527,53.7279859852111,56.8285568340093,25.1271997815114,0,0.934320153233195,0.946972133664091,16.5122244508505,0,0.485254731486036,69.1487992367602
63.24,1.00671355484986,1.00671355515482,1.0067135549121,138.974885515261,138.974885515261,52.9429650259394,56.8294450160535,56.9415740496136,25.2038664495937,0,0.934229819199381,0.947108857265087,15.8233760249188,0,0.48240656493813,68.7429355036835
63.25,1.00820466029027,1.0082046605901,1.00820466035642,139.563575678525,139.563575678525,53.1586298727129,57.2371715521458,57.0493238988533,25.2770802275257,0,0.934159100173676,0.94805675584462,11.0448860764818,0,0.455575789927906,64.9195500647266
