t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
63.26,1.00955984539657,1.00955984570856,1.00955984546044,142.071746920631,142.071746920631,54.0031613497008,59.5809612935544,57.147169780816,25.3436158462607,0,0.934104111287665,0.948311855654937,9.75807577007236,0,0.465567000057955,66.3432975082586
63.27,1.01108216326369,1.01108216356955,1.01108216331236,144.175274421989,144.175274421989,54.7172521503217,61.4992237853549,57.2574547676992,25.4185958689352,0,0.934059443274892,0.948738437241623,7.60547948432302,0,0.470060055687158,66.9835579354201
63.28,1.01277296176648,1.01277296206393,1.01277296182554,146.936665676534,146.936665676534,55.6501639210609,64.0542116923203,57.3803378758255,25.5021161083882,0,0.934025030861966,0.948935354224965,6.61147951662103,0,0.49446221476406,70.4608656038785
63.29,1.01442806249284,1.01442806278247,1.01442806255337,149.299616040569,149.299616040569,56.4515933784823,66.2150771566133,57.5007022687891,25.5838366151663,0,0.933994309094937,0.949440140222743,4.06247235742116,0,0.47529194685136,67.7291024263188
63.3,1.01595962847585,1.0159596287631,1.01595962853569,151.044450897504,151.044450897504,57.0479988273251,67.7729333804111,57.6120167616803,25.6595007554124,0,0.933982222309178,0.949745309858394,0.37354853838832,0,0.475885638606216,67.8137035013858
63.31,1.01731613428151,1.01731613456513,1.01731613434196,154.424012684796,154.424012684796,58.1790565567455,70.9872566088151,57.7104332823636,25.7263227936172,0,0.933975773778366,0.949725623514387,0.473015616064455,0,0.477530659249154,68.0481189430045
63.32,1.01851896662967,1.01851896690982,1.01851896669024,155.703804767882,155.703804767882,58.6176004128375,72.1209568272985,57.7974032178615,25.7854447227221,0,0.933983546486465,0.950318065640682,-2.521255739798,0,0.476006232615506,67.8308881477096
63.33,1.01959349587017,1.01959349615187,1.01959349592041,156.243883941992,156.243883941992,58.8110547436473,72.5308529033472,57.8748456544051,25.8381853842393,0,0.934005949337461,0.951126666287629,-6.61103085118626,0,0.447130287345631,63.7160659467524
63.34,1.02042201062768,1.020422010903,1.02042201068854,157.807666356068,157.807666356068,59.3372142453777,73.995149842907,57.9339536067562,25.878562906405,0,0.93404319594842,0.951658502326203,-9.30287032323078,0,0.431459234485895,61.48294091424
63.35,1.02111425824897,1.02111425852164,1.02111425830924,160.043435522856,160.043435522856,60.0821510957511,76.1485085621845,57.9828821649337,25.9120447957373,0,0.934089217222043,0.952539753625253,-9.89261062390506,0,0.424273676238831,60.4589988640334
63.36,1.02165240329673,1.02165240356733,1.02165240335703,160.75010106352,160.75010106352,60.3221230530243,76.7920441792166,58.0202624602315,25.9377944240716,0,0.934136514966189,0.957262715955139,-9.97450182294845,0,0.439418147086959,62.6170859598916
63.37,1.02199002912559,1.02199002939408,1.02199002918518,162.203762406303,162.203762406303,60.804533503244,78.207819360501,58.0426488608205,25.9532941849812,0,0.934183870674178,0.962656620825466,-9.97499698771387,0,0.41872048100326,59.6676685429646
63.38,1.02216362905208,1.0221636293188,1.02216362911133,161.47563346897,161.47563346897,60.5673088415083,77.4622414856766,58.0527929942056,25.9605989890882,0,0.934231226732652,0.971440416099549,-9.97499998178586,0,0.391119235850057,55.7344911086331
63.39,1.02220114113338,1.02220114139853,1.02220114119248,159.998657281864,159.998657281864,60.0818940450779,75.9844685310885,58.0529203328505,25.9612684179253,0,0.934278582793245,0.983124299735867,-9.97499999988987,0,0.380308732854654,54.1939944317882
63.4,1.02207257731969,1.02207257758355,1.02207257737867,159.354413223827,159.354413223827,59.8676708346399,75.3598956044179,58.040817957748,25.9536996616611,0,0.934325938853851,0.995447079399046,-9.97499999999934,0,0.382262316661999,54.4723801243348
63.41,1.02179005064933,1.02179005091151,1.02179005070873,158.865781880392,158.865781880392,59.7022549382226,74.9100222136818,58.0173394830551,25.9384201836548,0,0.934373294914458,1.00761692211711,-9.975,0,0.383630691780283,54.6673735786903
63.42,1.02134548544174,1.02134548570301,1.02134548549759,159.949027856509,159.949027856509,60.0510220182146,76.0522315954117,57.9818768776344,25.914919383463,0,0.934420650975064,1.01817553669977,-9.975,0,0.385150684474074,54.8839725375555
63.43,1.02074648755729,1.02074648781226,1.02074648762285,157.522563980244,157.522563980244,59.2438449090469,73.7039100985274,57.9349376612081,25.8837162205084,0,0.93446800703567,1.03003285419041,-9.975,0,0.366700877633133,52.2548750627215
63.44,1.02002574636421,1.02002574663286,1.02002574636975,158.174229586295,158.174229586295,59.4465825396159,74.4485646248636,57.8791661971672,25.8464987642638,0,0.934515363096276,1.04049364568514,-9.975,0,0.377198411045329,53.7507735739593
63.45,1.01917587187811,1.01917587211463,1.01917587219031,155.053456262305,155.053456262305,58.4074173724588,71.4367336921707,57.8138448283543,25.8028777417802,0,0.934562719156882,1.05176665156382,-9.975,0,0.360654335337232,51.3932427855556
63.46,1.01822140008106,1.01822139983708,1.01822140018132,151.08515410094,151.08515410094,57.0881991753304,67.5894718663934,57.7413074710461,25.7543747635001,0,0.934610075217489,1.0591939791631,-9.975,0,0.374421159168768,53.3550151815494
63.47,1.01715807248471,1.0171580772197,1.01715806916016,150.570489460218,150.570489460218,56.9025605123206,67.2087816081788,57.6611209836566,25.7005868683827,0,0.934657431278095,1.06220259309546,-9.975,0,0.381541892268758,54.369719648298
63.48,1.01597959097147,1.01597961408858,1.0159795928889,149.293945774994,149.293945774994,56.4647526057078,66.0805277812998,57.5724220308256,25.6409959628686,0,0.934704787338701,1.06454428338127,-9.975,0,0.344164285822061,49.0434107296437
63.49,1.01471425759004,1.01471426209145,1.01471425688481,148.321237552184,148.321237552184,56.1255394335992,65.2664165976868,57.4775283434424,25.5772926110549,0,0.934752143399307,1.06683463633996,-9.975,0,0.352386443914194,50.2150682577726
63.5,1.01336154961711,1.01336154719488,1.01336155966795,147.551386937047,147.551386937047,55.8516837483151,64.6659335876569,57.3762246618054,25.5092286875847,0,0.934799499459914,1.06874635117096,-9.975,0,0.346776934465823,49.4157131613798
63.51,1.01189899043845,1.01189898424545,1.01189898112972,148.623262938336,148.623262938336,56.1815235290426,65.9206896792056,57.2669024108363,25.4356708482939,0,0.934845198141511,1.07004755450468,-9.74936954853875,0,0.36003308149857,51.3047141135462
63.52,1.01039658632934,1.0103965963896,1.01039656307046,148.1414244,148.1414244,56.000079233381,65.6266554188668,57.1546481872185,25.3601207939148,0,0.934892394497435,1.07143233735911,-9.9736356989411,0,0.367656881267557,52.3911055806268
63.53,1.00880993219916,1.0088099414045,1.00880996090649,148.871532993407,148.871532993407,56.2157192478588,66.5549137823994,57.0362569259466,25.280362285061,0,0.934939722086009,1.07243245857747,-9.91705282436625,0,0.381286150571579,54.33327645645
63.54,1.00716641091026,1.00716638829705,1.00716649971003,148.862242790212,148.862242790212,56.1874760422604,66.7507728947948,56.9137141202178,25.1977557751993,0,0.934986951173224,1.07369441735829,-9.79359021275446,0,0.384712146057861,54.8214808132452
63.55,1.0055017210739,1.00550170296413,1.00550172289237,145.9693987508,145.9693987508,55.2111682640622,64.0653610578184,56.7897648997471,25.1142727932346,0,0.935034156496844,1.07612833236955,-9.97371230682909,0,0.359431645846643,51.2190095331466
63.56,1.00384268312316,1.00384277744165,1.00384261202037,146.121472265693,146.121472265693,55.2358457034341,64.4234723723914,56.6666319242482,25.0313679690533,0,0.935081452895495,1.07748071957566,-9.85124114901319,0,0.368047091228646,52.446710500082
63.57,1.00216061690283,1.00216052399948,1.00216143334524,144.725266375572,144.725266375572,54.7513082948518,63.2359037626557,56.5419369967971,24.9474256161188,0,0.935128535710471,1.07930728948026,-9.58320752675633,0,0.364615622411428,51.9577261936285
63.58,1.00050653109298,1.00050679959666,1.0005059587962,144.306799923658,144.306799923658,54.5886047983275,63.0222818608745,56.4195096826835,24.8650083800998,0,0.935175410679223,1.08062605792331,-9.97083903504686,0,0.342633753982209,48.8253099424648
63.59,0.998956896308804,0.99895637517297,0.998959424680149,143.51763890178,143.51763890178,54.3056787601939,62.424722425356,56.3049415734722,24.7879749029517,0,0.935222633393307,1.08210262492185,-9.96601323203296,0,0.325833915871442,46.4313330116805
63.6,0.997538083264658,0.997538515284881,0.997539816630478,142.004953811455,142.004953811455,53.7869547691988,61.0871622720478,56.2001440565346,24.7176474828727,0,0.935269631198379,1.08394114078297,-9.94763964418168,0,0.319209813925817,45.4873984844289
63.61,0.995732018311564,0.99573212368637,0.995731934212697,141.171625799343,141.171625799343,53.4857664801241,60.4759384857351,56.0673453646383,24.6283419489692,0,0.935316882294614,1.08546346886026,-9.79453177536339,0,0.342410122572755,48.7934424666175
63.62,0.993809175859842,0.993809175767588,0.993809145673728,140.417463229713,140.417463229713,53.2088834717138,59.9579127639192,55.9262120105154,24.5333384552782,0,0.935364083486109,1.08672569712815,-9.97367700753124,0,0.335198303781654,47.7657582888857
63.63,0.99194724399449,0.991947239011847,0.991947244147014,139.881784749087,139.881784749087,53.0047696888489,59.650563908943,55.789727138081,24.4414937020625,0,0.93541143861028,1.0878841218615,-9.97499200037046,0,0.31283007646132,44.5782858957381
63.64,0.990194791583079,0.990194794758366,0.990194789997556,135.982640817406,135.982640817406,51.6968417139637,55.9657358058483,55.661490990536,24.3554140210216,0,0.935458794665224,1.09054971068006,-9.9749999516293,0,0.291436755642981,41.5297376791248
63.65,0.988547098728821,0.988547097088288,0.988547094284847,136.099348011189,136.099348011189,51.7105084717791,56.283305937709,55.5412633844475,24.2747786890329,0,0.935505465138681,1.09172133332095,-9.9103620238012,0,0.298751334710635,42.5720651962655
63.66,0.987005220965841,0.987005222053739,0.987005219897832,135.57958388695,135.57958388695,51.516570007424,55.951407456442,55.4287755134913,24.1994009170168,0,0.935552775447539,1.0927869775723,-9.97460915887549,0,0.304181294541982,43.3458344722324
63.67,0.985589462050643,0.985589460585558,0.985589458598708,135.684645119302,135.684645119302,51.5298952005063,56.2288901432081,55.3254919257015,24.1302630503927,0,0.935599895588065,1.09368111216887,-9.4786423115412,0,0.319193413869747,45.485061476439
63.68,0.984279906979213,0.984279906483924,0.98427990643315,135.481376551212,135.481376551212,51.4434463387585,56.185277127466,55.229843837175,24.0662555865713,0,0.935646136075393,1.09452677349013,-9.96074387186622,0,0.289067966005103,41.1921851557271
63.69,0.983116593220973,0.98311659344892,0.983116592805053,134.539394162005,134.539394162005,51.1164072257098,55.3848133448845,55.1449337270734,24.0096470900466,0,0.935693273539207,1.0958710436511,-9.53572012686223,0,0.312527015375883,44.5350996910633
63.7,0.982076206454161,0.982076206617113,0.982076206274982,135.925676449096,135.925676449096,51.5564487477451,56.8978536589013,55.0688741179275,23.9589486722668,0,0.935739394853379,1.09617220227678,-9.48512245629443,0,0.323365449436234,46.0795765446633
63.71,0.981153574972,0.98115357518253,0.981153574663507,137.40662378561,137.40662378561,52.0293216255658,58.4916010041239,55.0011718901973,23.9138508912886,0,0.935785373656746,1.0962902674847,-9.950336123911,0,0.324987668848648,46.3107428109324
63.72,0.980360493668335,0.980360493847789,0.980360493600955,137.78643280225,137.78643280225,52.1421655523997,58.9687243817174,54.9426958972681,23.8750125232645,0,0.935832712259884,1.09677920748728,-9.97485086697276,0,0.323374107836495,46.0808103667005
63.73,0.979712631756205,0.979712632052034,0.979712631768088,135.984843755572,135.984843755572,51.5401752067177,57.2467948227494,54.8946899971569,23.843358935666,0,0.935879910551541,1.09830552662023,-9.64289961627084,0,0.323243916247166,46.0622580652212
63.74,0.979216257400993,0.979216257653297,0.979216257365074,136.076743455454,136.076743455454,51.5628086271075,57.39987444952,54.8576921655018,23.8191768404322,0,0.935926246989928,1.09921211680397,-9.10113049623103,0,0.333433666502914,47.5142974766653
63.75,0.978846921629501,0.978846921917985,0.978846921599682,135.43286014276,135.43286014276,51.345468216755,56.8019585701909,54.8297745518526,23.8011270207165,0,0.935971002747191,1.10003641971099,-9.93350626899883,0,0.308895627339102,44.017626895822
63.76,0.978626359384401,0.978626359671051,0.978626359373172,135.479571050856,135.479571050856,51.3573396663713,56.8764502250228,54.8126653044881,23.7904555213448,0,0.936016766084334,1.10023490847151,-9.61167676443826,0,0.311281443327085,44.3576056741096
63.77,0.978538775615876,0.978538775894112,0.978538775617151,136.191688811576,136.191688811576,51.589882716651,57.6003333275272,54.8051031692651,23.7862523147837,0,0.936061726691429,1.1001507991056,-8.72706804018654,0,0.33415518108756,47.6171133049773
63.78,0.978566128181767,0.978566128459946,0.97856612819276,135.364925797554,135.364925797554,51.3182916645088,56.7717103455212,54.8056748808165,23.7875405712163,0,0.936105003683117,1.10039387301712,-9.72689017478159,0,0.311462629041186,44.383424638369
63.79,0.978716969116076,0.978716969398938,0.978716969118263,134.545662880281,134.545662880281,51.0510084718078,55.9354858543389,54.8151910773441,23.7949859485979,0,0.936151374345326,1.10055255708655,-9.78822645502677,0,0.301877644768635,43.0175643795305
63.8,0.978983926661661,0.978983926944898,0.978983926668082,134.549278369795,134.549278369795,51.0559160441493,55.9080576836168,54.8330871904564,23.8081334957214,0,0.93619579569329,1.10086515815558,-9.34122808310375,0,0.29951594243469,42.6810217969433
63.81,0.979358455566151,0.979358455846307,0.979358455568153,134.664463235108,134.664463235108,51.0990895006751,55.9791735712239,54.8587380926199,23.8265515712643,0,0.936239090830025,1.10106139645773,-9.06826392590067,0,0.310312758763234,44.2195681237608
63.82,0.979840267608942,0.979840267887852,0.97984026761019,131.681701183009,131.681701183009,50.1256009247499,52.9393451724613,54.8920741923499,23.8502818181977,0,0.93628500226527,1.10183808349889,-9.95089852041161,0,0.284220661624172,40.5014442814445
63.83,0.980422152674835,0.980422152953256,0.980422152674131,131.908609774522,131.908609774522,50.2085996006463,53.0967538631261,54.9327938647898,23.8790620466062,0,0.936330058683475,1.10206114375362,-9.47568155448339,0,0.283046004273701,40.3340556090024
63.84,0.981090936127585,0.981090936413094,0.981090936137058,131.266105948024,131.266105948024,50.0071198998035,52.3742508232464,54.979753015382,23.912102109396,0,0.93637473865805,1.10243537013507,-9.44490847147055,0,0.273757108909945,39.0103880196672
63.85,0.981856740613769,0.981856740899632,0.981856740622455,129.767322681366,129.767322681366,49.5256490884849,50.7835310362833,55.0337699992901,23.9500216457921,0,0.936421234394169,1.10291636078495,-9.87565051624107,0,0.270694150950363,38.5739165104268
63.86,0.982686593437185,0.982686593723481,0.982686593445814,130.064543614002,130.064543614002,49.6354562061183,50.980978908105,55.0924582814529,23.9911064244442,0,0.936466356482094,1.10307988184736,-9.49130683187091,0,0.270300537153288,38.5178265443436
63.87,0.983577949073612,0.983577949360237,0.983577949081871,127.567810079948,127.567810079948,48.827852160743,48.3769075272519,55.1555903434748,24.0353122092215,0,0.936513370177281,1.10396005994055,-9.97207529237659,0,0.254454054096249,36.2597027087155
63.88,0.98451243905269,0.98451243933957,0.984512439060661,128.759213979336,128.759213979336,49.2331548570668,49.4554711480703,55.2220082444603,24.0817345868056,0,0.936558200594323,1.10397529822691,-9.03100893906067,0,0.272187686597177,38.7867453400977
63.89,0.985469917567474,0.985469917854705,0.985469917575169,128.132887943369,128.132887943369,49.041326207992,48.7136235497514,55.2900213055021,24.1292430881156,0,0.936602798034932,1.10422299059192,-8.95919208940087,0,0.276745043754526,39.4361687350199
63.9,0.986459571800336,0.986459572087903,0.986459571808297,127.524214157855,127.524214157855,48.8557823660909,47.9854775726335,55.3603839452637,24.1783526399575,0,0.936646136080146,1.10457745903751,-9.48762606208508,0,0.262236029735744,37.3686342373435
63.91,0.987321525650036,0.987321525937933,0.987321525658686,129.306525867856,129.306525867856,49.4542363412942,49.6637017781158,55.4216075173233,24.2212165724167,0,0.936688000458705,1.10433574151063,-8.06736418655004,0,0.284833613097256,40.588789866359
63.92,0.988173890027778,0.988173890315794,0.988173890035455,129.250290293205,129.250290293205,49.4482160606876,49.504838201584,55.4820050135518,24.2634470780687,0,0.936726073218376,1.10457788124326,-8.80294041984771,0,0.258334054242129,36.8126027295034
63.93,0.989035250876715,0.989035251165139,0.989035250885019,128.401143913466,128.401143913466,49.1817438763527,48.5516102385047,55.543182716173,24.3063509587886,0,0.93677119555973,1.10453539968394,-8.10371729843853,0,0.288683664098271,41.1374221340036
63.94,0.989848862094227,0.989848862382718,0.989848862102697,129.262038460139,129.262038460139,49.4766050716371,49.314473285688,55.6008364265728,24.3467287478777,0,0.936808891267906,1.10463632233234,-8.69677882461261,0,0.270129618771711,38.4934706749688
63.95,0.990646344656609,0.990646344945302,0.990646344665263,130.164183666819,130.164183666819,49.7847930332918,50.1204582450752,55.6573609117767,24.3863645099668,0,0.936848568807649,1.10444376645572,-7.56529102556371,0,0.291765157347207,41.5765349219769
63.96,0.991399555025925,0.991399555314758,0.991399555034649,130.069010829905,130.069010829905,49.764504767521,49.9346460601457,55.7106165368028,24.4237482329567,0,0.936886818845742,1.10445007298369,-7.6023460246647,0,0.297255739791028,42.3589429202215
63.97,0.992099801207292,0.992099801496335,0.992099801216511,129.994366233342,129.994366233342,49.750176145926,49.775794753445,55.7600434949787,24.4585279849186,0,0.936924587170798,1.10451517269381,-7.50294759908427,0,0.300490132489525,42.8198438797574
63.98,0.99274549975132,0.99274550004047,0.992745499760504,131.254397802699,131.254397802699,50.1737127676481,50.958393165117,55.8054922512607,24.4905123863215,0,0.936957508402597,1.1045462133224,-7.68534553879404,0,0.2847849682699,40.5818579784608
63.99,0.993348532392072,0.993348532681332,0.993348532401384,129.340495013594,129.340495013594,49.5533956427478,48.9721311551961,55.8478474294468,24.520516428951,0,0.9369971552685,1.1047446572068,-8.85154343599304,0,0.266678218100112,38.001646079266
64,0.993892863847061,0.993892864136574,0.993892863856845,131.102875470332,131.102875470332,50.1405590944775,50.6691553329089,55.886048647659,24.5476714897637,0,0.937034907607916,1.10449707679416,-7.39661658888897,0,0.288563469910623,41.1202944622638
64.01,0.994298025139504,0.994298025429066,0.994298025149172,129.845301665427,129.845301665427,49.733004977056,49.3634386682198,55.914006428234,24.5678565689733,0,0.93707271059496,1.10472987766101,-8.76468105604759,0,0.266297112400456,37.947338517065
64.02,0.994673444187581,0.9946734444774,0.994673444197949,130.796565978744,130.796565978744,50.0510404194014,50.2699686418657,55.9399143193714,24.5866830175067,0,0.937112249850539,1.10448693225042,-7.33700829002561,0,0.294115392162326,41.9114433831315
64.03,0.994954511470839,0.994954511760962,0.994954511481786,129.881296791488,129.881296791488,49.7541331618208,49.3217879466495,55.9588143541719,24.6006944906669,0,0.93714899245626,1.1047764850174,-8.84097001920657,0,0.262124524060815,37.3527446786662
64.04,0.99517147683922,0.995171477129477,0.995171476850554,129.34842325141,129.34842325141,49.5819780998103,48.7635653819038,55.9731476953597,24.6117101741467,0,0.937191283590756,1.1047407699295,-8.63106116527117,0,0.268992121348594,38.3313772921746
64.05,0.99530373326959,0.99530373355997,0.995303733281542,129.818969113647,129.818969113647,49.7383500000077,49.2192707130663,55.981260886248,24.618437514333,0,0.937229847134986,1.10486206670468,-8.51086156887002,0,0.254911469120136,36.3248843496193
64.06,0.995363230776096,0.995363231066629,0.995363230788609,128.846209309317,128.846209309317,49.4192450840053,48.2404845208959,55.9840833602688,24.6216414281524,0,0.937271596429793,1.1050613027979,-8.88040418073313,0,0.25394385867408,36.1869998610564
64.07,0.995349042241993,0.995349042532808,0.995349042255276,128.565731702275,128.565731702275,49.3265890537081,47.9628802805429,55.9815801585107,24.6212712632217,0,0.937315950657449,1.10494371595315,-8.14119028364148,0,0.28102687519989,40.0463297159843
64.08,0.995243733296607,0.995243733587505,0.9952437333104,128.665425919913,128.665425919913,49.3575015467316,48.076849051548,55.9723403823484,24.616236486017,0,0.937355755644607,1.10503765931267,-8.69344106279379,0,0.269312861366549,38.3770827447333
64.09,0.995062008210762,0.995062008501854,0.995062008225327,128.136704091089,128.136704091089,49.1807193013953,47.5717227910136,55.9575263510482,24.6074549490271,0,0.937398113669028,1.1050903792829,-9.00337863529973,0,0.262754733959267,37.4425495891955
64.1,0.994796244924416,0.994796245215558,0.99479624493946,129.345812768787,129.345812768787,49.5738753953475,48.8147480958757,55.9365959242718,24.5944687486395,0,0.937438139264053,1.10495466070938,-8.20552716907431,0,0.272324038559225,38.8061754946895
64.11,0.994468080066903,0.994468080358293,0.994468080082836,125.695917667212,125.695917667212,48.3690153057129,45.2063311503962,55.9110704383427,24.5785160784727,0,0.937483976049147,1.10582386331685,-9.95511312711158,0,0.236108257213335,33.6454266529002
64.12,0.994075352005649,0.994075352296348,0.994075352021935,126.175135558778,126.175135558778,48.5203997554525,45.7346129048217,55.8810211204496,24.5595015335062,0,0.937530310573376,1.1057304674692,-9.33065093597624,0,0.246808912915581,35.1702700904703
64.13,0.993605764520895,0.993605764812573,0.993605764538289,127.707858900726,127.707858900726,49.016888113062,47.3260013436653,55.8453117592404,24.5365457978205,0,0.937572382734425,1.10552419409397,-8.11736385564882,0,0.269183189243725,38.3586044672308
64.14,0.99305209854264,0.99305209883379,0.993052098564003,128.182778757385,128.182778757385,49.1644098457426,47.8701364503785,55.8033721796361,24.5092701273705,0,0.937610911655052,1.10551386350847,-8.05660595057722,0,0.270676867992385,38.5714536889148
64.15,0.99245005191218,0.992450052203025,0.992450051932274,125.716482887623,125.716482887623,48.3444781452345,45.4789045585967,55.7579013978199,24.4796769312066,0,0.937652619388678,1.10608982716295,-9.47985161836602,0,0.24426367978699,34.8075743696461
64.16,0.991802738062694,0.991802738354697,0.991802738083619,126.375357530184,126.375357530184,48.5511027368453,46.2180314282761,55.709320890907,24.4480052110011,0,0.93769628175109,1.10588818326679,-8.29340685948063,0,0.265382848130416,37.8170558585843
64.17,0.991090858848461,0.991090859140453,0.99109085886958,127.472018302944,127.472018302944,48.9006408638834,47.4030283624181,55.655990065121,24.4129998754053,0,0.937734919223833,1.1057734166548,-7.61823260238477,0,0.277625711944333,39.5616639520675
64.18,0.990326476676231,0.99032647696801,0.990326476697825,126.514917668251,126.514917668251,48.5743507997524,46.5407168145919,55.5988159344256,24.3753849192337,0,0.937773605963306,1.10603000683632,-8.01648876579342,0,0.272601983970876,38.8457827158498
64.19,0.989512895263836,0.989512895555962,0.98951289528541,126.953961340321,126.953961340321,48.7062290951362,47.0804911075607,55.5381359386912,24.3353342940686,0,0.937809595264383,1.1061134280963,-8.50736461407766,0,0.251101768555877,35.7820020192125
64.2,0.988679350798769,0.988679351090754,0.988679350821093,126.356479058378,126.356479058378,48.497143250667,46.5859211285724,55.4761014194767,24.2944565103291,0,0.937851271872488,1.10601363089233,-7.92013212053154,0,0.269274586574552,38.3716285868737
64.21,0.98779580152821,0.98779580182038,0.987795801551332,126.98377916386,126.98377916386,48.6898773736529,47.3223086083763,55.4104502661477,24.251020289336,0,0.937887462858147,1.10605008548109,-8.13463418295131,0,0.258947749588466,36.9000543163565
64.22,0.986887277595498,0.986887277887426,0.986887277619652,127.993969508879,127.993969508879,49.008105487177,48.4445077783495,55.3430671472549,24.2063945832748,0,0.937923957015213,1.10582201858082,-6.79278437622397,0,0.284941503723226,40.6041642805597
64.23,0.985941741888712,0.985941742180817,0.985941741912895,127.357798775449,127.357798775449,48.7846378497168,47.9250030486438,55.2729555902849,24.1598401365205,0,0.937956730837213,1.10607852998187,-8.19325457175832,0,0.253623132158708,36.1412963326158
64.24,0.984992528998118,0.984992529289844,0.984992529023259,128.550603039289,128.550603039289,49.1623124958668,49.2345562532139,55.2027732673318,24.1132735187431,0,0.937991979654779,1.10577283661865,-6.39470013848579,0,0.287251384069352,40.9333222298827
64.25,0.984017860182882,0.984017860474798,0.984017860207371,128.457540832382,128.457540832382,49.1169616113005,49.2614017586728,55.1307408140155,24.065398259694,0,0.938024635795757,1.10585099798728,-6.85451717034202,0,0.277217757871424,39.503530496678
64.26,0.983044623124182,0.983044623416547,0.983044623149716,126.582667710684,126.582667710684,48.4860044780818,47.5059976123865,55.0589168219716,24.0177532763261,0,0.938062663820936,1.10589867096812,-7.13498943123264,0,0.288703826189438,41.1402952319949
64.27,0.979671269947994,0.979671270219391,0.97967126995598,125.956902089716,125.956902089716,48.2301322506357,47.2898280846687,54.8144963793415,23.852577625706,0,0.938097883269231,1.10602653507413,-7.887306163083,0,0.270620790731061,38.5634626791761
64.28,0.975533672081524,0.975533672333757,0.975533672067766,125.309531230067,125.309531230067,47.9561162420985,47.1423586472279,54.5163412539393,23.6508313288994,0,0.93813398979466,1.10615379936918,-8.4902804096981,0,0.247967293531785,35.3353393282794
64.29,0.971683280069852,0.971683280303381,0.971683280037361,123.323036270796,123.323036270796,47.2464426982485,45.618974905991,54.2400031865257,23.4640581782791,0,0.938177320939324,1.10621793148948,-8.86769208905507,0,0.24993977431227,35.6164178394985
64.3,0.968134933584119,0.968134933802896,0.96813493353506,123.160664672477,123.160664672477,47.1409661954695,45.8818484963815,53.9862233148117,23.292592861284,0,0.938217685438373,1.10632350606622,-8.93027701134901,0,0.235234873629432,33.5209694921941
64.31,0.964875312555764,0.964875312760144,0.964875312491186,122.293717592344,122.293717592344,46.8083064076657,45.4041542028937,53.7538296810973,23.1357337083533,0,0.93826089848588,1.10639473604488,-9.01181350864603,0,0.240600298526559,34.2855425400346
64.32,0.961878518650408,0.961878518841947,0.961878518573081,122.889939683003,122.889939683003,46.9605348168225,46.3572379533316,53.5407450808676,22.9919566488041,0,0.93830131370782,1.10629047421761,-8.3981552241429,0,0.249448710914452,35.5464413053094
64.33,0.959113199742466,0.959113199922031,0.959113199653702,122.848419438904,122.848419438904,46.9066202047601,46.6442085549133,53.3445545442681,22.8596563397224,0,0.938341372010823,1.10619315371326,-7.82540396417202,0,0.265478306864056,37.830658728128
64.34,0.956574216744559,0.956574216914327,0.956574216644402,120.455457796567,120.455457796567,46.0831941405643,44.5521677883536,53.1647465763011,22.7385434319127,0,0.93838241070785,1.10670092186141,-9.27748765632404,0,0.241009118856789,34.3437994370924
64.35,0.954266700569943,0.95426670073056,0.954266700460095,119.160726944663,119.160726944663,45.6241925396065,43.5300766129223,53.0017189936161,22.6289313381241,0,0.938427173292808,1.10691953997029,-9.84758643197425,0,0.226096176994237,32.2187052216788
64.36,0.952166180749247,0.952166180901261,0.952166180630607,119.759606362137,119.759606362137,45.7906457711764,44.3766333307989,52.8535559011958,22.5294171301423,0,0.938470974010019,1.10680383517416,-9.16625825655126,0,0.234435023426714,33.4069908383068
64.37,0.950240513631256,0.950240513776164,0.950240513506078,119.583899626639,119.583899626639,45.7050603218103,44.4277220882005,52.7178247045699,22.4383528338683,0,0.938514501079841,1.10679758960915,-9.12948324688625,0,0.235756211158941,33.5952600901492
64.38,0.948479756443551,0.948479756581417,0.948479756312222,120.114495399102,120.114495399102,45.8540346766972,45.1654286330677,52.5938167142065,22.3552500518283,0,0.938557477260775,1.10661291089576,-8.04215556973088,0,0.260492697519622,37.1202093965461
64.39,0.946846836737764,0.946846836869864,0.946846836600306,119.675362838601,119.675362838601,45.6861250249413,44.9183116082631,52.4788182551656,22.2782329751722,0,0.93859737465003,1.10679929332726,-8.14535738126754,0,0.260878569910945,37.1751962123097
64.4,0.94534125730335,0.94534125743006,0.945341257160545,119.21728128365,119.21728128365,45.5138403654308,44.6370991753015,52.3728351594705,22.2073469488783,0,0.938636876878388,1.10694786460053,-8.56999990876793,0,0.2492299802414,35.5152721843995
64.41,0.943944428700648,0.943944428822542,0.943944428553506,121.11647146064,121.11647146064,46.1179307141505,46.7003198106396,52.2745437111393,22.1416079388614,0,0.938671586834888,1.10680452420037,-7.72592830106007,0,0.24902569866203,35.4861620593393
64.42,0.942656149833909,0.942656149951605,0.942656149681282,120.201284709189,120.201284709189,45.7985439575889,45.936344955283,52.1838471445829,22.0810926093233,0,0.938710342344351,1.10678332951959,-7.60113097512011,0,0.261751781691826,37.2996288910852
64.43,0.941442771634393,0.941442771748401,0.941442771478266,121.992993378621,121.992993378621,46.3699523667054,47.87049393811,52.0984372458465,22.0240621946643,0,0.938742549047232,1.10659134607238,-6.47081371663077,0,0.276689020303725,39.4281853932808
64.44,0.940303695924178,0.940303696034664,0.940303695764903,121.259653758006,121.259653758006,46.112479353033,47.2709105021945,52.018190550206,21.9705527056058,0,0.938775988226134,1.10661266211964,-6.59630390151176,0,0.283238135278008,40.3614342771162
64.45,0.939235075977723,0.939235076085245,0.939235075814446,120.504841079937,120.504841079937,45.8489703979036,46.6414947590252,51.9429126915458,21.920433629366,0,0.938809660197762,1.10671004239654,-7.16962428259367,0,0.274290083127698,39.0863368456969
64.46,0.938227027552631,0.938227027657573,0.938227027387087,120.094197849609,120.094197849609,45.6994704153117,46.3489886806005,51.8719374686441,21.8732717003645,0,0.938844809016232,1.10673895231208,-7.33983934107451,0,0.270352579076961,38.525242518467
64.47,0.937402282883739,0.937402282985799,0.937402282716616,119.82982392755,119.82982392755,45.6006430183293,46.1815235665379,51.8135975230401,21.8347028379722,0,0.938878947654267,1.10688568135069,-8.20381535918494,0,0.245713370519496,35.0141552990282
64.48,0.93703039456135,0.937030394658016,0.937030394393152,119.712169562841,119.712169562841,45.5564394154193,46.1083681682993,51.7863787411671,21.8174226533744,0,0.938918649746388,1.1066876336846,-7.03768990270965,0,0.275501517711894,39.2589662739449
64.49,0.936783460345187,0.936783460436345,0.936783460179323,119.441765787227,119.441765787227,45.4637667717546,45.8682964949212,51.7676314852385,21.8058378070672,0,0.938953524996513,1.10686330768913,-8.07206643523778,0,0.254109815801991,36.2106487517838
64.5,0.936581213866324,0.936581213952789,0.93658121369846,130.729728021872,130.729728021872,49.1708384613093,57.1810185371346,51.7522948061384,21.7964146785989,0,0.938990060130867,1.10242701406331,-5.30185329519041,0,0.624507788424148,88.992359850441
64.51,0.935967902256461,0.93596790233671,0.935967902084786,168.028880718864,168.028880718864,61.4209829201916,94.558393273455,51.7062962328437,21.7641912125652,0,0.938993992360369,1.09245760243079,-0.410147048354476,0,0.630806495198478,89.8899255657831
64.52,0.935325026224549,0.935325026299459,0.935325026048957,163.390207522192,163.390207522192,59.8861695099238,90.0032517244666,51.65704381689,21.729911980835,0,0.939005563419257,1.09295371416711,-3.29414086799184,0,0.585837728675802,83.4818763363018
64.53,0.934707032079136,0.93470703214929,0.934707031899694,164.013064239922,164.013064239922,60.0812737223132,90.7052159623674,51.6103898072152,21.6974584703395,0,0.939017499908939,1.09293944784534,-3.29202009214997,0,0.574827777459994,81.9129582880491
64.54,0.934133553993414,0.934133554059114,0.934133553811062,159.721006137151,159.721006137151,58.6616840306554,86.4859355083737,51.5673960771209,21.6676745516561,0,0.93903769287878,1.09318074252372,-4.69516787965979,0,0.547694319365876,78.0464405096373
64.55,0.933577630735473,0.933577630797386,0.933577630551071,159.867736701837,159.867736701837,58.7014488571873,86.7021689765201,51.5263107843643,21.6392569409527,0,0.939058769226759,1.09303362902049,-3.83965427733213,0,0.562809875627794,80.2004072769607
64.56,0.933035407541537,0.933035407600127,0.933035407354963,158.05188983479,158.05188983479,58.0964158479866,84.9535908870328,51.4865318894725,21.611767058285,0,0.939081606163647,1.09312412269228,-4.36589123318507,0,0.557085756984009,79.3847203702212
64.57,0.932497761821343,0.932497761876872,0.93249776163313,155.774473724332,155.774473724332,57.3398314028206,82.7420919521592,51.4475077060551,21.5848740661177,0,0.939107368885563,1.09330987410581,-5.44620555980795,0,0.534085019559191,76.1071152871847
64.58,0.931970903231757,0.93197090328471,0.93197090304213,154.741010971654,154.741010971654,56.9923565077203,81.7725280233064,51.4096453136477,21.5588376346997,0,0.939134856255753,1.09344706970511,-6.2442412821314,0,0.51125135687245,72.8533183543242
64.59,0.931444024174544,0.931444024225495,0.931444023984016,154.428039014444,154.428039014444,56.8817633821508,81.5228765932189,51.3721046826701,21.5330577385554,0,0.939163360048964,1.0935465225534,-6.82279857569575,0,0.492261854060184,70.1473142035763
64.6,0.930929623753251,0.93092962380207,0.930929623561641,154.374239656358,154.374239656358,56.8565970991269,81.530392887655,51.3357233430058,21.5081234256975,0,0.939194391912853,1.09342304700376,-6.10449943843872,0,0.506906608183741,72.234191666183
64.61,0.930406999605146,0.930406999652315,0.930406999412533,154.132082089365,154.132082089365,56.7694287693206,81.3503200881529,51.2989037399516,21.4828582612603,0,0.939223425685411,1.09360916913819,-7.18726601539745,0,0.480463128364038,68.4659957918753
64.62,0.92989417445782,0.929894174503639,0.929894174264668,154.178379669951,154.178379669951,56.777277039538,81.4569679090404,51.2630667901374,21.458344970773,0,0.939256730996745,1.09331190195295,-5.45800035817885,0,0.519050702945987,73.9647251698032
64.63,0.929368849483079,0.929368849527446,0.929368849289134,153.004242795532,153.004242795532,56.3838045511788,80.3447272975972,51.226356584093,21.4331589138418,0,0.939286108767624,1.09361497931956,-7.22106974497809,0,0.48687064678355,69.3790671666558
64.64,0.928868754684272,0.928868754727629,0.928868754490289,153.864368307813,153.864368307813,56.6593812790712,81.2632823533195,51.1916740489742,21.4094119055198,0,0.939318019432092,1.09337353071793,-5.81646920035202,0,0.513721709244404,73.2053435673276
64.65,0.928348353613357,0.928348353655401,0.92834835341853,154.509343192161,154.509343192161,56.8639502016428,81.9691222335337,51.1555964248688,21.3846245337589,0,0.939345925550224,1.09341590396039,-6.06294841507592,0,0.510829087799414,72.7931450114165
64.66,0.92784888031694,0.927848880357074,0.927848880122527,154.860697932393,154.860697932393,56.9723258159519,82.378769258057,51.1210537401648,21.3608749341715,0,0.939373934786652,1.09338350309923,-5.87447628568486,0,0.514070846691195,73.2550956534953
64.67,0.927373129412186,0.927373129452375,0.927373129216325,153.34900845442,153.34900845442,56.4687069974918,80.9224096407291,51.0882446080637,21.3383542056267,0,0.93940441182062,1.09346959579839,-6.37528003435128,0,0.506264194691714,72.1426477435693
64.68,0.926927166946458,0.926927166986049,0.926927166749922,153.414465145924,153.414465145924,56.483922305749,81.0394961032694,51.0576283327904,21.3173407098642,0,0.939434777817791,1.09344588205459,-6.23733255837515,0,0.507677312697716,72.3440170594245
64.69,0.926509862310248,0.926509862349335,0.926509862113711,151.081716402548,151.081716402548,55.7113056270499,78.7549026850673,51.0290403527675,21.2977733647129,0,0.939468108930978,1.09368611078002,-7.63492829481886,0,0.478934968348522,68.2482329896644
64.7,0.926134640309433,0.926134640348039,0.926134640113845,149.546822115216,149.546822115216,55.2015751612896,77.2628252565189,51.0035583154695,21.2804385432271,0,0.939505850182495,1.09372878946922,-7.88325525664335,0,0.471082969828523,67.1293232005645
64.71,0.925802879437697,0.925802879475925,0.925802879241848,149.961199293003,149.961199293003,55.3331586201538,77.7149578223466,50.9810928940811,21.265148576575,0,0.939542146474421,1.09374918813593,-8.0019488035869,0,0.464717653689209,66.2222656507122
64.72,0.925518015797035,0.925518015835003,0.925518015601261,148.769374681457,148.769374681457,54.9374760336515,76.5553934894721,50.9618568564715,21.2521243355136,0,0.939581869212297,1.09375609498093,-8.04213810499447,0,0.466327464899026,66.4516637481113
64.73,0.925272391295426,0.925272391333202,0.925272391099867,147.188450844502,147.188450844502,54.4144604885372,75.0021417344814,50.9453245820463,21.2409845279743,0,0.939622581069055,1.09395877343934,-8.55673283201381,0,0.457487482389869,65.1919662405564
64.74,0.925075705767006,0.925075705804577,0.925075705572177,148.395195512577,148.395195512577,54.8083978205937,76.2309258167117,50.9321599421262,21.2321097537386,0,0.939661078309854,1.09391094242602,-8.27836908412278,0,0.456153224524527,65.0018344947451
64.75,0.924931858008665,0.924931858046022,0.924931857814589,145.190473100318,145.190473100318,53.7531046761177,73.0420370742907,50.9226040983915,21.2258319276356,0,0.939704671649465,1.09444678020081,-9.37214017398203,0,0.415530187300484,59.213051690319
64.76,0.924865840339629,0.924865840377164,0.924865840146483,143.738133102126,143.738133102126,53.274920123348,71.5962420861942,50.9185149647126,21.2233760512196,0,0.939750736830184,1.0946071133055,-9.10535660974296,0,0.427611792055129,60.9346803678558
64.77,0.924817697411889,0.924817697449646,0.924817697218597,143.962971788105,143.962971788105,53.3482342443828,71.8257088150566,50.9155859922628,21.2216769807851,0,0.939794967365354,1.09460191133087,-9.07506397165921,0,0.429379570478723,61.186588793218
64.78,0.924820673458011,0.924820673495663,0.924820673265623,142.79627911188,142.79627911188,52.9648637734779,70.6579963218077,50.9160108799065,21.2222719101663,0,0.939839250197454,1.09493639348306,-9.81571868166848,0,0.395555694497407,56.3666864658805
64.79,0.92487623603538,0.924876236073303,0.924876235843454,139.914918960439,139.914918960439,52.0186763519446,67.7692549429014,50.9201318414983,21.2255321760391,0,0.939886456603688,1.09568954453331,-9.97134536777194,0,0.37206669604073,53.0195041858041
64.8,0.924999752514021,0.924999752552185,0.924999752323658,138.950329302675,138.950329302675,51.7034802820567,66.7892382545721,50.9290051089709,21.2320859391317,0,0.939931231319568,1.09640235600574,-9.43301594562698,0,0.371329846094823,52.9145030685122
64.81,0.924638095224941,0.92463809526405,0.9246380950343,137.991119225055,137.991119225055,51.3833420600312,65.8694731618408,50.9052086365684,21.2164374266456,0,0.93997758210667,1.09661016314106,-8.66229215770328,0,0.398073737198182,56.725507550741
64.82,0.92412372383476,0.924123723879916,0.924123723643042,138.143060176842,138.143060176842,51.4262827766817,66.0784023778442,50.8710216627144,21.1936361362836,0,0.940019784863942,1.0967927543377,-8.72339235258284,0,0.396015123744751,56.432155133627
64.83,0.923622991284952,0.923622991334209,0.923622991092932,135.499204329642,135.499204329642,50.5504620485526,63.4900901575235,50.8376592114342,21.1714549606846,0,0.940062803078924,1.09757814656667,-9.89786880898147,0,0.354268423670194,50.4832503730027
64.84,0.923179581961989,0.92317958201523,0.923179581769309,135.583205543081,135.583205543081,50.5720777807044,63.6227663869635,50.808328703481,21.1521104526367,0,0.940108858123715,1.09752009561047,-8.91014194966389,0,0.375230717504807,53.470377244435
64.85,0.922764957238208,0.922764957295104,0.922764957045153,137.222893808709,137.222893808709,51.1053699822971,65.3083587577512,50.7807142317336,21.1338208192247,0,0.94014933091581,1.0974502160092,-8.50214144018426,0,0.381717584670391,54.3947558155307
64.86,0.922400794145759,0.922400794206009,0.922400793952164,135.856175155679,135.856175155679,50.6511942947453,63.9818407692963,50.7564344842062,21.1178999021764,0,0.940194456508463,1.09754950931641,-8.05429132464846,0,0.393723590300184,56.1056116177762
64.87,0.922059880127087,0.922059880190322,0.922059879932508,136.525926799712,136.525926799712,50.8666534746198,64.6895754782581,50.7335438369255,21.1028074845283,0,0.940233033993255,1.09770294501757,-8.13196701202799,0,0.393237237106207,56.0363062876345
64.88,0.921763238066803,0.92176323813289,0.921763237871852,135.137914619635,135.137914619635,50.4063527337455,63.3346660744845,50.7135377185578,21.0897108265922,0,0.94027317894779,1.09801287000546,-9.4908871922569,0,0.357871066986347,50.9966270455545
64.89,0.921518452482998,0.921518452551541,0.921518452287904,136.095594848385,136.095594848385,50.7177726108478,64.3194704325099,50.6970715021645,21.0790529137111,0,0.940313949147841,1.09797808649129,-8.62952364374466,0,0.35847435917253,51.0825961820855
64.9,0.921308048313362,0.921308048384122,0.92130804811756,135.996133248132,135.996133248132,50.6821810107143,64.2434170810182,50.6828159949959,21.0699001721181,0,0.940354342387484,1.09807199314236,-8.59834124743956,0,0.36109126383703,51.4555050967767
64.91,0.921151895042173,0.921151895115012,0.921151894846283,135.256023901268,135.256023901268,50.4367690049393,63.5205452879482,50.6721984168345,21.0632801964851,0,0.940397812692463,1.09796435835584,-7.96959730311919,0,0.386750753957782,55.111982438984
64.92,0.921004472694906,0.921004472769436,0.921004472498648,136.495080816025,136.495080816025,50.8419617814128,64.7762136777683,50.6620185346164,21.05684860364,0,0.940435247769708,1.09795062687563,-7.88938988910583,0,0.387180009859579,55.1731514049901
64.93,0.920899530173972,0.920899530250138,0.92089952997751,134.874980881962,134.874980881962,50.3079709862777,63.1679794886098,50.6546263390729,21.052375054279,0,0.940475820098304,1.09817153888394,-8.43917270273438,0,0.378140040851591,53.8849558213517
64.94,0.92082118180242,0.920821181880142,0.920821181605694,135.678912333837,135.678912333837,50.5710912816163,63.9807552053694,50.6490417621484,21.0491153663191,0,0.940514853596056,1.09811890894375,-8.13170161389257,0,0.379660682714186,54.1016472867715
64.95,0.920767259277645,0.920767259356532,0.920767259080503,135.345658404099,135.345658404099,50.4607515556885,63.653775335637,50.6449912647156,21.0468918037466,0,0.940553611859267,1.09825181820683,-8.90820353321693,0,0.360903067344964,51.4286870966574
64.96,0.920762476079844,0.920762476159904,0.920762475882676,132.3870219832,132.3870219832,49.4881859757081,60.6956371256182,50.6442901124228,21.0470947451587,0,0.94059910032718,1.09859376039409,-9.91735661741692,0,0.336096117215208,47.8936967031671
64.97,0.920800765066426,0.920800765147755,0.920800764869571,132.548876124621,132.548876124621,49.5418976239067,60.8528794230651,50.6466041484967,21.0493925530596,0,0.940644150607296,1.09869699525506,-9.49011559147891,0,0.341841071841661,48.7123527374367
64.98,0.920853265104944,0.9208532651873,0.920853264908144,131.977564181285,131.977564181285,49.3548047150788,60.2755177370396,50.6497716530749,21.052274791171,0,0.940689340971591,1.09888400017023,-9.50016299081217,0,0.32685921801671,46.5774385673812
64.99,0.920937978672633,0.920937978755924,0.920937978475684,132.153857789525,132.153857789525,49.4138898053362,60.4420518311713,50.6551341762727,21.0566717820814,0,0.940732783471293,1.0991381184112,-8.82246270578154,0,0.345887084207664,49.2889094995921
65,0.921050786770121,0.921050786854246,0.921050786573404,129.4098147146,129.4098147146,48.5134951384023,57.6850174509912,50.662365082707,21.0624321809018,0,0.940778072887831,1.09991618044933,-9.68533116326056,0,0.317007598545154,45.1735827926844
65.01,0.921186667734624,0.921186667819464,0.921186667537981,130.866888766478,130.866888766478,48.994265992341,59.1264651830878,50.6711899476975,21.0692336356927,0,0.940820836004122,1.09983239937056,-8.53413580249659,0,0.3388090360246,48.2802876335055
65.02,0.921332228913382,0.921332228998946,0.921332228717136,129.129152190418,129.129152190418,48.4250530714399,57.3722747371346,50.6804955092537,21.0763819440299,0,0.940864803013013,1.10012811502294,-9.4393352026002,0,0.326116967897371,46.4716679253753
65.03,0.921499475636527,0.92149947572273,0.921499475440223,128.335679168555,128.335679168555,48.1665069364235,56.5598519258186,50.6912641155776,21.0845631271587,0,0.94090963275576,1.100364848155,-9.74247374164919,0,0.301823414485708,43.0098365642134
65.04,0.921702977713923,0.921702977800646,0.921702977518303,128.050045985115,128.050045985115,48.0753981166488,56.2509866816314,50.7045398782764,21.0945194252068,0,0.940955196556241,1.10061626325556,-9.05481878352867,0,0.321425270872041,45.8031010992659
65.05,0.921909639612854,0.921909639700071,0.921909639417105,128.124883544956,128.124883544956,48.102786702201,56.3024825069484,50.717906884433,21.1044941535743,0,0.940999177489547,1.10063907566286,-9.18760904267812,0,0.320907468060144,45.7293141985706
65.06,0.922128844260597,0.922128844348292,0.922128844065026,127.672263258736,127.672263258736,47.9569594648763,55.8252854157748,50.7320115956871,21.1149662472737,0,0.94104236700569,1.1009017632272,-9.47060616366579,0,0.295099421068425,42.0516675022506
65.07,0.922393718492404,0.922393718580391,0.922393718297402,126.570438398598,126.570438398598,47.5984041894148,54.6934576912416,50.7492790946154,21.1277016127409,0,0.941088822016562,1.10118675386387,-9.14513721630334,0,0.313342364534433,44.6512869461566
65.08,0.922654860189568,0.92265486027772,0.922654859994541,127.830009346936,127.830009346936,48.0159210489914,55.9237499025657,50.766178502317,21.1400809420529,0,0.941129812950165,1.10121489662105,-9.03903456660505,0,0.305865593366141,43.5858470546751
65.09,0.922943676759949,0.922943676848569,0.922943676564992,127.869717057881,127.869717057881,48.0328612855112,55.9311055497839,50.7848861712678,21.1537253368293,0,0.941173210882263,1.10112465970543,-8.5091293494138,0,0.322815056174781,46.0011455049063
65.1,0.923248705003285,0.923248705092035,0.923248704808083,126.384940178849,126.384940178849,47.5489315237261,54.4123014749135,50.8045844697214,21.168054234214,0,0.94121606731743,1.10149417105504,-9.61512002743262,0,0.301480770739449,42.9610098303715
65.11,0.923580213511952,0.923580213600749,0.923580213316726,127.111486744548,127.111486744548,47.7922076163946,55.1017093216398,50.8261248334639,21.1836525894446,0,0.941259289465043,1.10142847883962,-9.17860402889394,0,0.30257720324227,43.1172514620235
65.12,0.923935220129135,0.923935220217795,0.92393521993374,127.65688444756,127.65688444756,47.9762489075913,55.6074767219081,50.8491612739665,21.2002464516853,0,0.941301082139941,1.10147032497634,-8.70321034417149,0,0.299119495001027,42.6245280376464
65.13,0.924319463711304,0.92431946379998,0.92431946351632,126.882925636528,126.882925636528,47.7270430293152,54.7905493371228,50.8741553852476,21.218220914158,0,0.941344973600354,1.10154633528087,-8.78081706889324,0,0.312009893503252,44.4614098242135
65.14,0.924722125177504,0.924722125266479,0.924722124982343,128.447767452133,128.447767452133,48.2468060582159,56.3104824431897,50.9003489342685,21.236936074675,0,0.941384756466041,1.10137435794645,-7.7730696083726,0,0.331460952829599,47.2331857782178
65.15,0.925131511484982,0.925131511573502,0.925131511289372,129.841689122049,129.841689122049,48.7104487885848,57.6590740193414,50.9268523142713,21.2557627884367,0,0.941419785397828,1.10131896619618,-7.44852024589021,0,0.335312202864882,47.7819889082457
65.16,0.925581183760558,0.925581183848982,0.925581183564769,126.054890101779,126.054890101779,47.4718304806258,53.8222882553593,50.9560487363617,21.2765531100585,0,0.941460740358367,1.10197269800137,-9.52921796245595,0,0.298264823757946,42.5027373855074
