t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
65.17,0.926092416901296,0.926092416989918,0.926092416705652,125.918558263149,125.918558263149,47.4339713798172,53.6284757417474,50.9896474417056,21.3004350796961,0,0.941505383870023,1.10189715592818,-9.08636813429034,0,0.303414759223489,43.2366031893471
65.18,0.926608928192186,0.926608928280327,0.926608927996447,128.543650940552,128.543650940552,48.3038013918631,56.1957229239834,51.0235329209797,21.3243950955892,0,0.941543407040358,1.10169859025833,-7.92246261622945,0,0.317879168413837,45.2977814989718
65.19,0.927164173269195,0.927164173357091,0.927164173073178,126.398764345405,126.398764345405,47.606335755848,53.9886861785819,51.0599380275584,21.3501401392651,0,0.941585861626199,1.10191399294193,-8.92005533150676,0,0.309061841506579,44.0413124146875
65.2,0.92774546015205,0.927745460240011,0.927745459955825,127.145104308902,127.145104308902,47.8595409683787,54.6698615344343,51.0981577824781,21.3770849919896,0,0.941624869863412,1.10207073716302,-8.68430333748426,0,0.288345424145899,41.0892229407906
65.21,0.928378585940493,0.928378586027936,0.928378585744282,125.374244514265,125.374244514265,47.2861239174883,52.8276989920107,51.1399602354488,21.406585286806,0,0.94166837091697,1.10245439305764,-9.25737666346245,0,0.282169513425207,40.209155663092
65.22,0.929038241123767,0.929038241210915,0.929038240927464,125.787589196337,125.787589196337,47.4310021239724,53.1666198088852,51.1836272912041,21.4373420962474,0,0.941709651706234,1.1026588981259,-8.6681645893102,0,0.277510955367087,39.5453111398098
65.23,0.929738539003522,0.929738539090686,0.929738538807222,125.826321724376,125.826321724376,47.4533314569469,53.1261551279334,51.2301122789861,21.4700543174566,0,0.941751314840159,1.1028045694929,-8.04844043921648,0,0.299459426188587,42.6729682318736
65.24,0.930453578455338,0.930453578542193,0.930453578258604,125.825227531954,125.825227531954,47.4627597045796,53.0443418946631,51.2775331822348,21.5033524550557,0,0.941790785781307,1.10285041403455,-8.31741230230082,0,0.300211203744939,42.7800965336538
65.25,0.931221241713192,0.93122124180018,0.931221241516487,122.92212775061,122.92212775061,46.519113407893,50.0541275968152,51.3286576803293,21.5393424734654,0,0.941834049667836,1.10381920273737,-9.25456838576156,0,0.268759490684569,38.2982274225511
65.26,0.932016264065779,0.9320162641521,0.93201626386918,123.531050720217,123.531050720217,46.7302110598496,50.5726989109352,51.3817310961275,21.5766207131541,0,0.941876128973384,1.10379775160141,-8.92285385635451,0,0.270471750694534,38.5422244739711
65.27,0.93283685819032,0.932836858276519,0.932836857994142,122.105262584668,122.105262584668,46.2728964756766,49.0535156338585,51.4365630317004,21.6151839191096,0,0.941921443205942,1.10411986348745,-8.33846355663185,0,0.289974030097212,41.3212992888527
65.28,0.933667192179114,0.933667192265309,0.933667191982415,122.472302363813,122.472302363813,46.4049894068591,49.3261047558628,51.4920632107293,21.6541343972205,0,0.941961831814444,1.10428399873432,-8.55319203841233,0,0.28388287540403,40.4533097450743
65.29,0.934506511778472,0.934506511864146,0.93450651158188,122.691442407116,122.691442407116,46.4885913362504,49.4498046477318,51.5481588532663,21.6934789061179,0,0.942001706022731,1.10436893536081,-9.05219614635182,0,0.266999794570051,38.0474707262323
65.3,0.935358142501381,0.935358142586948,0.935358142304822,122.563945571905,122.563945571905,46.4584373207184,49.2253857436067,51.6051159205143,21.7334439077841,0,0.942043010640213,1.10450533806757,-8.88528968566333,0,0.253564811920895,36.1329856987276
65.31,0.936227738934338,0.936227739019995,0.936227738737703,124.202016674079,124.202016674079,47.0088666070518,50.7643336856915,51.663388532125,21.7742944562628,0,0.94208257490383,1.10434794803409,-7.14127947227642,0,0.295434086132954,42.0993572739459
65.32,0.937091362389953,0.937091362475009,0.93709136219342,122.177499390786,122.177499390786,46.3553541995192,48.6415656868514,51.7211413685505,21.8147923353841,0,0.942121631263285,1.10483516429799,-8.23154093708546,0,0.284447672230285,40.5337932928156
65.33,0.937947874165117,0.937947874249994,0.937947873967914,124.988406248906,124.988406248906,47.2910873116924,51.3549478566538,51.7785227753008,21.8549356169516,0,0.942154788137984,1.10458937437169,-6.78701651369506,0,0.297723301753166,42.4255704998261
65.34,0.938801156323061,0.938801156407955,0.938801156125886,123.683056516093,123.683056516093,46.8738030759929,49.9526322296408,51.8355671082186,21.8948571782335,0,0.942188870733346,1.10490620731793,-8.29112829995029,0,0.264730267963231,37.7240631847604
65.35,0.939669936953433,0.939669937037783,0.939669936755831,123.419814640199,123.419814640199,46.7993050108365,49.5902110332899,51.8938641542641,21.9357394526448,0,0.942228380410679,1.10481357255709,-7.74663464349872,0,0.281113552024275,40.0586811634592
65.36,0.940528369908325,0.940528369992567,0.940528369710787,123.159839238572,123.159839238572,46.7257325608665,49.2322754533353,51.9514464466497,21.9761173385873,0,0.94226640905547,1.10489262976037,-8.21131853534476,0,0.273884901796841,39.0285985060498
65.37,0.941368784115408,0.94136878419926,0.941368783917847,124.501153865524,124.501153865524,47.1782336059086,50.4776526616574,52.0078443609485,22.015656842918,0,0.942302685092788,1.1047398338578,-7.31324192289544,0,0.284862485722578,40.5929042154673
65.38,0.942186511790808,0.942186511874446,0.942186511592478,125.698029856598,125.698029856598,47.5829303160142,51.5813236498224,52.0626520673704,22.0540541394053,0,0.942336329828057,1.10456407754641,-6.2803663003794,0,0.309413399698082,44.0914094569767
65.39,0.943044858376288,0.943044858461088,0.943044858180196,125.825469784729,125.825469784729,47.636679028158,51.6110163117202,52.1201952952722,22.0942581777368,0,0.942366944716469,1.10463849978765,-6.71770702741226,0,0.302011241004831,43.0366018431884
65.4,0.943906119555877,0.943906119639364,0.943906119356574,125.259777476119,125.259777476119,47.462661462219,50.9470933545325,52.1779994912605,22.1346846303255,0,0.942399983887598,1.10470446499254,-7.10537479258655,0,0.295429994241412,42.0987741794012
65.41,0.944759466346447,0.94475946642922,0.944759466146469,124.1862845456,124.1862845456,47.1216540688538,49.7760008720896,52.235378497846,22.1749051756648,0,0.942437325705797,1.10472266964565,-7.21236492571999,0,0.301809309725271,43.0078266358511
65.42,0.945597067258656,0.945597067341273,0.945597067058432,123.581987023085,123.581987023085,46.9346494946275,49.0758588205983,52.2917173494479,22.214410853039,0,0.942473432386897,1.1049226828592,-8.38797391797149,0,0.275298570004625,39.2300462256591
65.43,0.946419842888027,0.946419842970399,0.9464198426873,123.481728327615,123.481728327615,46.9131288786011,48.8812381177127,52.3471421507367,22.2533480591659,0,0.942512214501688,1.10496608632381,-8.64311268310503,0,0.263936411498644,37.6109386385568
65.44,0.947231488388368,0.947231488470593,0.947231488187547,122.675719933613,122.675719933613,46.6594981594923,47.9819779704517,52.4018647136028,22.2918772495584,0,0.942554642063594,1.10501377695338,-8.92346426356165,0,0.262038559542598,37.3404947348203
65.45,0.948007725216163,0.948007725298171,0.948007725014936,124.107636206421,124.107636206421,47.1409392999731,49.324758693912,52.4541749984846,22.3287025140245,0,0.942593388286294,1.10490588135361,-8.2892122490487,0,0.266867729871198,38.0286515066457
65.46,0.948766268084709,0.948766268166658,0.948766267883152,123.622990780994,123.622990780994,46.9921834045709,48.7530317398725,52.5052445799861,22.3647144611352,0,0.942634460158638,1.10488856816369,-8.18744439698141,0,0.276764112039672,39.4388859656533
65.47,0.949484022332375,0.949484022414233,0.949484022130706,123.700479417564,123.700479417564,47.027612213644,48.7482029538035,52.553498151662,22.3987783120984,0,0.942673617607448,1.1049393620411,-8.48601803610354,0,0.269947687299817,38.467545440224
65.48,0.95018089889117,0.950180898972965,0.950180898689472,123.842861846573,123.842861846573,47.0840798756479,48.8106403751857,52.6003355659344,22.4318859054534,0,0.942713229743513,1.10495508687223,-8.57845361339122,0,0.264169205605737,37.6441117988175
65.49,0.950856634611495,0.950856634693181,0.950856634409576,122.081446594436,122.081446594436,46.514508316022,46.9716054520683,52.6457369859585,22.4641041564092,0,0.942757493600831,1.10515491684771,-9.61597188909441,0,0.251012797102121,35.7693235870522
65.5,0.951516383610365,0.951516383691884,0.951516383408382,122.186660172655,122.186660172655,46.5582726381728,47.0007560043452,52.6901749941788,22.495729174131,0,0.942803341113119,1.10520008331649,-8.57209536846391,0,0.26966981708498,38.4279489346096
65.51,0.952133414614618,0.952133414696215,0.952133414412262,123.309959565378,123.309959565378,46.9360343173692,48.0532353567278,52.7315652814476,22.5251589272026,0,0.942843226296019,1.10516904724921,-8.389616269423,0,0.270406884459287,38.5329810354484
65.52,0.95272143824055,0.952721438322179,0.952721438037852,122.09145565029,122.09145565029,46.5436679441508,46.7672689158624,52.7709259980134,22.5532607364141,0,0.942885310379723,1.10551914611765,-8.57271764395894,0,0.269076738318348,38.3434352103646
65.53,0.953286536213941,0.953286536295532,0.953286536011759,122.27882729067,122.27882729067,46.6130747748521,46.8897710379078,52.8087532907391,22.5803029620231,0,0.942926222977415,1.10557563717056,-8.67112988536002,0,0.263555264260257,37.5566251570866
65.54,0.953825640540851,0.953825640622471,0.953825640338461,123.218054536757,123.218054536757,46.9292319610378,47.7671971139255,52.8447729676107,22.6060844552203,0,0.942965762942222,1.10548388991378,-8.13152588647202,0,0.269325333537401,38.3788600290796
65.55,0.954322156659922,0.954322156741485,0.954322156457515,123.703963882922,123.703963882922,47.0957647771836,48.1964686924124,52.8777570920788,22.629738098431,0,0.94300209932575,1.1056183513207,-8.32425324278876,0,0.250430317545765,35.6863202502716
65.56,0.954807520602758,0.954807520684127,0.954807520400106,122.958126340024,122.958126340024,46.8573004791284,47.3950903605505,52.9100333272074,22.6530026522662,0,0.943043569145618,1.10563155272072,-8.28050028964374,0,0.263043260248098,37.4836645853539
65.57,0.955274829225079,0.955274829306734,0.955274829022215,122.393511279273,122.393511279273,46.6781400153699,46.7770786178455,52.9410411611472,22.6753915002804,0,0.943083987281376,1.10576664853251,-9.07517697923132,0,0.248353127586427,35.3903206810659
65.58,0.955728155906329,0.955728155987982,0.95572815570377,122.932704869505,122.932704869505,46.8616018383916,47.2643378819629,52.9711543250056,22.6972126625365,0,0.943126898875376,1.10554003358368,-7.74221067855922,0,0.279240882009809,39.7918256863977
65.59,0.95614840570581,0.956148405787255,0.956148405503073,122.566214145446,122.566214145446,46.746878745751,46.8500617874719,52.9988440718921,22.7173082860816,0,0.943165429702304,1.10575953606045,-8.91046350715424,0,0.255299167579354,36.3801313800579
65.6,0.956553980327268,0.956553980408954,0.956553980124661,122.790396177502,122.790396177502,46.8261063640251,47.0280170483863,53.0255800545728,22.7367990745432,0,0.943206607358278,1.10570132348129,-8.56802883178123,0,0.258341928702197,36.8137248400631
65.61,0.956930979016504,0.956930979098078,0.956930978813794,123.969163253852,123.969163253852,47.2186660914062,48.1640973403208,53.0502672689192,22.7547986446123,0,0.943242769712522,1.10565406217525,-8.29002812569192,0,0.258347786481966,36.8145595736801
65.62,0.957291015080392,0.95729101516221,0.957291014877161,123.672059731644,123.672059731644,47.1258899941643,47.8262443258503,53.0737725762539,22.7720428295398,0,0.943282039640619,1.10565659650324,-8.30493526182418,0,0.257430322882324,36.6838210107311
65.63,0.957633598220216,0.957633598302039,0.957633598017061,125.236263463006,125.236263463006,47.6446497638275,49.3517467058598,53.0960894593277,22.788427297818,0,0.943318736194329,1.10539734926206,-6.7801976312518,0,0.288270678987069,41.0785717556574
65.64,0.957945233966558,0.957945234048264,0.957945233763581,125.367362862712,125.367362862712,47.691901059424,49.4480422846364,53.1161337401897,22.8031868378861,0,0.943351821001247,1.1054484697145,-7.08082933780214,0,0.285537006155445,40.6890233771509
65.65,0.958247929152541,0.958247929234534,0.958247928949395,122.48993587726,122.48993587726,46.7501776627531,46.5367179498827,53.1355706426984,22.817647284679,0,0.943390753583518,1.10587927117251,-9.32104792214714,0,0.247356700008561,35.2483297512199
65.66,0.958551560574826,0.958551560656799,0.95855156037151,124.811017547297,124.811017547297,47.5171750153513,48.8234643734065,53.1552701938346,22.8322829800557,0,0.943428840342362,1.10551648653907,-7.18703525983503,0,0.277685043721844,39.5701187303628
65.67,0.959048431530697,0.959048431612544,0.959048431328303,123.120910219552,123.120910219552,46.9685059808288,47.0764792071612,53.1883500283117,22.8560809840792,0,0.943468457461687,1.10573913127843,-7.95997470017074,0,0.277404389141575,39.5301254526745
65.68,0.959952277141299,0.95995227721857,0.959952276941229,123.235862116681,123.235862116681,47.0189770957753,47.0866444670587,53.249914151497,22.8993034981252,0,0.943505929418917,1.10586301006336,-8.6887364589522,0,0.255108457472081,36.3529551897716
65.69,0.960879933494402,0.960879933567748,0.960879933296147,122.70277608954,122.70277608954,46.8568147284736,46.4457101470402,53.313247657643,22.9438182848564,0,0.943547972101977,1.10587874044855,-8.78128198110583,0,0.254302862723141,36.2381579380475
65.7,0.961761944104292,0.961761944173963,0.961761943908161,122.296301949756,122.296301949756,46.735621961964,45.9366746921412,53.3734372831336,22.9861899744809,0,0.943589177300079,1.10611520223052,-9.12262174261697,0,0.230562913693793,32.8552152013655
65.71,0.962519200702501,0.962519200770418,0.96251920050898,123.136484838349,123.136484838349,47.0224214323752,46.6887412706332,53.4250308660881,23.022712701628,0,0.943629630534994,1.10621352306183,-8.1989389120178,0,0.251346236840939,35.8168387498338
65.72,0.96324372736914,0.963243727433386,0.963243727176337,123.327084333805,123.327084333805,47.0952344570338,46.7951733680268,53.4743029331771,23.0576080326016,0,0.943668693238474,1.10619901449962,-8.11355577170781,0,0.257103003338337,36.637177975713
65.73,0.963904199388842,0.963904199450567,0.963904199198874,121.955469292769,121.955469292769,46.6536460237756,45.3469644230417,53.5190582004412,23.0894466692865,0,0.943708539872909,1.10657729015523,-9.00964369554048,0,0.223710189416697,31.8787019918793
65.74,0.964552793361674,0.964552793421078,0.964552793173465,120.277252344289,120.277252344289,46.1111532471347,43.5931063495456,53.5631545264424,23.1209914683013,0,0.943754214508983,1.10697608200485,-9.53692261330335,0,0.228631158525005,32.5799400898132
65.75,0.965140417160297,0.965140417217619,0.965140416974077,121.974568647894,121.974568647894,46.6772685558869,45.2220184566624,53.6030021764233,23.1495480148088,0,0.94379579832587,1.10668946054512,-7.84919504258206,0,0.263518209433261,37.5513448442397
65.76,0.965660933253098,0.965660933308806,0.965660933068538,122.195168611069,122.195168611069,46.7570099174563,45.3824657857744,53.6379904548667,23.174712370428,0,0.943833390498696,1.10680351579323,-8.52073994759377,0,0.246938647000665,35.1887571975948
65.77,0.966149111873868,0.966149111927785,0.966149111690446,122.565666262203,122.565666262203,46.8855624113661,45.6965370200688,53.670741694793,23.1983875473416,0,0.943873474968491,1.10667262535871,-7.75007715613462,0,0.262885899122165,37.4612406249085
65.78,0.966584089276415,0.966584089328565,0.966584089094096,122.298914396483,122.298914396483,46.8038843243904,45.3797314366098,53.6997111905966,23.2194717692766,0,0.94391251486296,1.10676514525383,-7.51404548783575,0,0.273142829958188,38.9228532690417
65.79,0.966968379466561,0.966968379517376,0.966968379285463,124.376923417051,124.376923417051,47.4921453555982,47.4139007824414,53.7250728542524,23.2379497803577,0,0.943943733551315,1.10668799851491,-7.05982204765569,0,0.26641923207519,37.9647405707146
65.8,0.967302297268408,0.967302297317942,0.96730229708816,122.805515448323,122.805515448323,46.9801619295505,45.8046642925878,53.7468199840354,23.2540311717001,0,0.943979484125739,1.10693451112823,-8.50088829710785,0,0.240341995824581,34.2487344050028
65.81,0.967604032060651,0.967604032109013,0.967604031881466,123.939839100826,123.939839100826,47.357071169542,46.9047332023193,53.7664266617184,23.2686792367885,0,0.944016575202256,1.10667821958187,-6.99178988582483,0,0.267163776427301,38.0708381408904
65.82,0.96784966570911,0.967849665756595,0.967849665530663,123.494316761222,123.494316761222,47.2138702468304,46.4318822540086,53.7819535006213,23.2804810065922,0,0.944050261884504,1.10688174948722,-8.11030854081597,0,0.243856631851331,34.7495700388147
65.83,0.968084585017082,0.968084585063588,0.968084584839379,123.10507752334,123.10507752334,47.0890363627452,46.0163330803106,53.796816869871,23.2919275731584,0,0.944089544191928,1.10676644988425,-7.43138940321575,0,0.264454983561951,37.6848351575781
65.84,0.9682760008974,0.968276000942871,0.968276000720308,122.862503017311,122.862503017311,47.0117653923269,45.7527554706868,53.8085546642186,23.3011928824055,0,0.94412575045403,1.10688642548586,-8.1378437355437,0,0.250624811726402,35.7140356710122
65.85,0.968453982697228,0.968453982741934,0.968453982520867,124.07949725219,124.07949725219,47.4140436580008,46.9502958229807,53.8193807005141,23.3098207286947,0,0.944161397634932,1.10669498410041,-7.01061263120428,0,0.267986549698056,38.188083331973
65.86,0.968596363726701,0.968596363770538,0.968596363550809,123.183231399198,123.183231399198,47.1212011699775,46.0388610492905,53.8276375883812,23.3167327615262,0,0.94419925369428,1.10678395895912,-7.53448360797579,0,0.263492749343143,37.5477167813979
65.87,0.968714537175823,0.968714537219161,0.968714537000573,123.19933925806,123.19933925806,47.1278930071304,46.0426658101831,53.8341996945242,23.3224737533525,0,0.944236413052327,1.10672586609982,-7.19243656254788,0,0.277321836101784,39.5183616445042
65.88,0.968808617751297,0.968808617793935,0.968808617576498,122.800648827361,122.800648827361,46.9978823650146,45.6346937410653,53.8389926925758,23.3269623937202,0,0.944270764644213,1.10696849112413,-8.62111630417454,0,0.240417481264426,34.2594910801808
65.89,0.968894711343895,0.968894711385974,0.96889471116924,121.926587083106,121.926587083106,46.7115325999737,44.7520186025395,53.8433114733775,23.3312570071888,0,0.944312337174272,1.10697432299816,-8.65546072285589,0,0.2412290481067,34.3751393552048
65.9,0.968962623089083,0.968962623130815,0.968962622915052,123.281873215136,123.281873215136,47.1576669566809,46.1009291220643,53.846342837378,23.3346012556936,0,0.944349585379115,1.106863074441,-8.00033938766916,0,0.245685884638451,35.0102385609792
65.91,0.969025045888004,0.969025045929311,0.969025045714102,123.361320249516,123.361320249516,47.1843632430037,46.1747341982548,53.8489342724739,23.3376517787877,0,0.94438788966904,1.10676778880417,-7.43927296509705,0,0.262916935881179,37.465663363068
65.92,0.969086735521631,0.969086735562473,0.969086735348268,121.78857357585,121.78857357585,46.6679893623842,44.5964933814969,53.8514211529847,23.3406590413682,0,0.944427379183092,1.10700799119907,-8.71613316715802,0,0.24547431549313,34.980089957771
65.93,0.969160290591127,0.969160290631481,0.969160290418515,122.054186364419,122.054186364419,46.7560443836621,44.8550394906787,53.8548255477645,23.3443213259756,0,0.944468043656052,1.10694426940621,-8.34086832759136,0,0.249404451477208,35.5401343355021
65.94,0.969221888958432,0.969221888998453,0.969221888785725,120.63318328818,120.63318328818,46.2895548292549,43.4284214780978,53.8573403348858,23.3474214751966,0,0.944510405925012,1.10725687529722,-9.35156938406611,0,0.232325523427331,33.1063870883947
65.95,0.969299581844252,0.969299581883876,0.969299581671954,121.286970300282,121.286970300282,46.5052622364419,44.0745680055909,53.8610552907523,23.3513470039389,0,0.944552882460417,1.1071657131018,-8.81459086223879,0,0.236834951987656,33.7489806582409
65.96,0.969384085415425,0.969384085454574,0.96938408524334,121.792314381603,121.792314381603,46.6722675171865,44.5715536958771,53.8652057804176,23.3555549053088,0,0.94459485378834,1.10703480341337,-8.04356246494713,0,0.255371018733304,36.3903701694958
65.97,0.969451785125008,0.969451785164017,0.969451784952952,120.030032787435,120.030032787435,46.0936805573066,42.8030327446278,53.8680874064621,23.358912636345,0,0.944635646403992,1.10768558407674,-9.18178324924443,0,0.231855445687973,33.0394010105362
65.98,0.969550006788098,0.969550006826752,0.96955000661666,121.768569502866,121.768569502866,46.6662259245099,44.5314922205035,53.8732579752286,23.3638193071344,0,0.944675997192939,1.10738611377212,-7.4172770475798,0,0.259370412814691,36.9602838260934
65.99,0.96964028658888,0.969640286627282,0.969640286417243,120.589175307496,120.589175307496,46.2795442441268,43.3432681075086,53.8777061087645,23.3682010912231,0,0.944714443035333,1.10771271695665,-8.9990447288286,0,0.231259034119749,32.9544123620643
66,0.969751376095801,0.969751376134229,0.969751375924557,121.108715653658,121.108715653658,46.4515989935969,43.8512896417927,53.8837223598743,23.3737036519907,0,0.944755699421201,1.10756208416785,-8.11142129226285,0,0.245436630932379,34.974719907864
66.01,0.969457814317521,0.969457814358399,0.96945781414585,121.928775952363,121.928775952363,46.7165562319291,44.7080741958964,53.8611254779753,23.3595762784908,0,0.944793190341725,1.10747958527801,-7.62533693900668,0,0.253211984928415,36.0827078522991
66.02,0.969054855594069,0.969054855637544,0.969054855419213,122.702548621981,122.702548621981,46.9647040413598,45.5317203291096,53.8307682400955,23.3400600527755,0,0.944826289372396,1.10754069635763,-7.82627017071772,0,0.236976650172822,33.7691726496271
66.03,0.968659788281151,0.968659788328111,0.968659788105231,123.141984562601,123.141984562601,47.1030865811184,46.019966393047,53.8010141953914,23.3210039741628,0,0.944862881252368,1.10730093551933,-6.4137242889794,0,0.272455687589263,38.82493548147
66.04,0.968255561484404,0.968255561533706,0.968255561306867,123.684533404461,123.684533404461,47.2752028685956,46.6127036596295,53.7705137353863,23.3013160094451,0,0.944892696264516,1.10735623943962,-6.73951902450765,0,0.263777980324222,37.5883621962017
66.05,0.967882544496867,0.96788254454877,0.967882544317248,122.478827056958,122.478827056958,46.873155320566,45.4533620108107,53.742238439636,23.283226606511,0,0.944927231100288,1.10744257632936,-7.24816114195533,0,0.260095434833678,37.0635994637991
66.06,0.967537126418321,0.967537126472772,0.967537126237114,123.54895784847,123.54895784847,47.219543887365,46.5665820021967,53.7159471819357,23.2664286643374,0,0.944957718182262,1.10741392689999,-7.07937250458855,0,0.25146477891376,35.8337309952107
66.07,0.967224172256942,0.967224172313024,0.967224172074394,123.255925413004,123.255925413004,47.1183611440938,46.3126651973431,53.691975157764,23.2512850578967,0,0.944992847956822,1.1072442879863,-6.08003121599021,0,0.282587313184011,40.2686921287216
66.08,0.966921155870138,0.96692115592806,0.966921155686353,123.559970681932,123.559970681932,47.2135523734468,46.6548887713441,53.6686303106275,23.2364515999606,0,0.945020890272082,1.10741134278298,-7.06414834661901,0,0.256055675492718,36.4879337577122
66.09,0.966667704740387,0.966667704800161,0.966667704555326,123.069065121097,123.069065121097,47.048194396398,46.1960351843764,53.6488646436598,23.224165293061,0,0.945055077537778,1.10732330508633,-6.54550118195533,0,0.271114170284653,38.6337692655631
66.1,0.966437515493873,0.966437515554767,0.966437515307361,122.765801148683,122.765801148683,46.9448436170909,45.9221162713609,53.6307245065347,23.2129603707874,0,0.945087152807991,1.10741616123625,-7.09253598054026,0,0.260981754510839,37.1899000177945
66.11,0.966236927434907,0.966236927497211,0.966236927247591,124.054365364756,124.054365364756,47.3651389817571,47.2364541152318,53.6147220313423,23.2031892181819,0,0.945117891768083,1.10723035419488,-5.99795418211895,0,0.276092467924788,39.3431766792823
66.12,0.966060441354914,0.966060441418029,0.966060441166636,123.173090329936,123.173090329936,47.0725776169327,46.3782048673754,53.600351907525,23.1945335550351,0,0.945148982307118,1.10733885830723,-6.63712522739563,0,0.272056744278366,38.7680860596671
66.13,0.965918776231268,0.965918776295398,0.965918776041832,122.187748862679,122.187748862679,46.7463284562507,45.4116083901513,53.5884915518629,23.187648920665,0,0.945182796367844,1.10744350267558,-7.25361880057503,0,0.262250991282218,37.3707662577161
66.14,0.965805469685608,0.965805469750837,0.96580546949537,121.81356038612,121.81356038612,46.6213723371365,45.0527379488313,53.5786604771636,23.1821619601251,0,0.945216559475906,1.10759995001717,-8.1754089753289,0,0.236449791934761,33.6940953507035
66.15,0.965737602126353,0.965737602192104,0.965737601935245,121.165631268323,121.165631268323,46.4071217770106,44.4144685983465,53.572119154082,23.1790435158949,0,0.945257156590574,1.10747656572911,-7.44841597582439,0,0.259907024396261,37.0367509764672
66.16,0.965677718920909,0.965677718987422,0.965677718729531,121.632209302825,121.632209302825,46.5592916696994,44.889950535124,53.5660820637436,23.1761767039572,0,0.945291953771546,1.10754696286263,-7.86319325270118,0,0.246720516919284,35.157673660998
66.17,0.965649398944729,0.965649399012135,0.965649398752814,121.11867266282,121.11867266282,46.3897751479242,44.3814852024703,53.5622827835573,23.1749046767924,0,0.945330762439491,1.10752697815696,-7.74544143470914,0,0.253450623342443,36.1167138262981
66.18,0.965626043727683,0.965626043795352,0.965626043534787,121.863102752544,121.863102752544,46.633797553976,45.1304929303785,53.5588141254963,23.1737956966687,0,0.945365749163023,1.10751597349706,-7.68060182175916,0,0.24797093689267,35.3358585072055
66.19,0.965619474509878,0.965619474578171,0.96561947431663,121.73677483128,121.73677483128,46.5918538457442,45.0067793974673,53.556504331124,23.173491102689,0,0.945401698989943,1.10754976759049,-7.87971915046531,0,0.242539255638988,34.5618439285558
66.2,0.965634326625543,0.965634326694428,0.965634326431873,121.546513589886,121.546513589886,46.5292120943107,44.8165176050568,53.5557275861229,23.1742683987067,0,0.945439573629067,1.10750075268825,-7.59092166114126,0,0.252110209159676,35.9257048052538
66.21,0.965654405060418,0.965654405129577,0.965654404866756,121.08687263049,121.08687263049,46.3781009127304,44.3562914173711,53.5552994662688,23.1752817468503,0,0.945477093057583,1.10757470569237,-8.02666020988593,0,0.246322501302501,35.1009564356064
66.22,0.965682322964587,0.965682323034165,0.965682322770387,120.213118238029,120.213118238029,46.0909943457508,43.4809634050125,53.555434399083,23.1767204339335,0,0.945516558651964,1.10772257536358,-8.89801045622986,0,0.229009937519944,32.633916096592
66.23,0.965727744157267,0.965727744227173,0.965727743962674,120.624676454471,120.624676454471,46.2266183773119,43.8887139727162,53.5568716933765,23.1790907883787,0,0.945558283021948,1.10754888341362,-7.87450943673013,0,0.250832680486013,35.7436569692568
66.24,0.965752562703278,0.965752562773539,0.965752562508649,122.651067858629,122.651067858629,46.8926934691102,45.914013660592,53.5567832502528,23.1802709477844,0,0.94559196639796,1.10737863072218,-6.87143043089299,0,0.262313443550386,37.37966570593
66.25,0.965784065336694,0.965784065407272,0.96578406514145,121.162996188718,121.162996188718,46.4037037518885,44.424127724604,53.5570898218509,23.1817786422626,0,0.945629327970053,1.10757857236904,-8.04944385868094,0,0.24548313055641,34.9813461042884
66.26,0.965818557338173,0.965818557409056,0.965818557143052,120.534061391739,120.534061391739,46.1971582197669,43.7928599249426,53.5576779895016,23.1835234772953,0,0.945668764731873,1.10764096561692,-8.41709507175496,0,0.239609963788166,34.1444198398136
66.27,0.96584008523783,0.965840085308911,0.965840085042143,122.878111732878,122.878111732878,46.9675994949728,46.1361712645104,53.5573782090995,23.1845622592682,0,0.945702704256776,1.10739042618504,-6.94092087246056,0,0.25540836838603,36.3956924950092
66.28,0.96585865296466,0.965858653036041,0.965858652768944,121.535204681466,121.535204681466,46.5261381821349,44.7929725740258,53.5567849220846,23.1854471853551,0,0.945740067789827,1.10746845077011,-7.40060463579039,0,0.261204647772361,37.2216623075614
66.29,0.96592080837395,0.965920808445747,0.965920808180983,121.608024615379,121.608024615379,46.550641339574,44.860273206196,53.5593023699884,23.1884490391945,0,0.945776344400658,1.1074463058839,-7.2701342020366,0,0.26504904376645,37.7694887367191
66.3,0.965996511385572,0.965996511457571,0.96599651118884,121.981054600667,121.981054600667,46.6740044993956,45.2262886532333,53.5627346157405,23.1920313316929,0,0.945809968942891,1.10750927240921,-7.64111923226778,0,0.25066068309534,35.719147341086
66.31,0.96607581482378,0.9660758148957,0.966075814627329,122.18780794158,122.18780794158,46.7427788084288,45.4254748678784,53.5664685425006,23.1958645312015,0,0.945846520447947,1.10736438517258,-6.7875068151215,0,0.270960623770872,38.6118888873493
66.32,0.9661351855612,0.96613518563339,0.966135185364107,122.584079181591,122.584079181591,46.8735431048771,45.8167071839795,53.5687479141788,23.1986240834327,0,0.945878520759893,1.10742616084677,-7.15144849173263,0,0.26007475290181,37.060652288508
66.33,0.966193310850156,0.966193310922389,0.966193310652089,121.518141420165,121.518141420165,46.5236895980148,44.7457986225776,53.5709530245556,23.2013897730322,0,0.945913739848216,1.10760844294537,-8.22545316683078,0,0.238127207713576,33.9331270991846
66.34,0.966249170852122,0.96624917092463,0.96624917065436,122.836994213505,122.836994213505,46.9576653654266,46.0597958260996,53.5730940053197,23.2041043820855,0,0.945948433945318,1.10740972841099,-7.0546373966617,0,0.253132578475315,36.0713924327324
66.35,0.96628469219972,0.9662846922725,0.966284692001676,123.159539794756,123.159539794756,47.0638648009902,46.3800212317813,53.5737497445496,23.2057688184254,0,0.945981724828145,1.10733120839245,-6.59205940821791,0,0.266928859243145,38.0373624421481
66.36,0.966312239065679,0.966312239138367,0.966312238867252,121.322197812398,121.322197812398,46.4600297402488,44.5412435012026,53.5738358811841,23.2071184300115,0,0.946018789274279,1.10759551529583,-8.14927773487543,0,0.241241024970174,34.3768460582497
66.37,0.966347035560527,0.966347035633658,0.966347035362005,120.509440358928,120.509440358928,46.1930853487742,43.7259726356603,53.5745240319244,23.208943691343,0,0.946059003960224,1.10764519801687,-8.44203517068782,0,0.239449658705047,34.1215763654692
66.38,0.966356568834701,0.96635656890805,0.966356568636283,121.707526058517,121.707526058517,46.5867060517206,44.9246074998217,53.57343627899,23.209482279705,0,0.946094775418229,1.10762876985128,-8.02516625718971,0,0.231233344368517,32.9507515725137
66.39,0.966355294308942,0.966355294382497,0.966355294110633,121.417718945768,121.417718945768,46.491120684833,44.6366369947929,53.5715651042171,23.2095168467578,0,0.946132685029333,1.10766376548177,-8.17194336978789,0,0.231967389299776,33.0553529752181
66.4,0.966344968846247,0.966344968920271,0.966344968647798,120.684725440692,120.684725440692,46.2497436398194,43.9064575798426,53.56908175622,23.2091861046291,0,0.946173621470378,1.10764283464461,-8.04860390004641,0,0.244895950398704,34.8976729318153
66.41,0.966325243290254,0.966325243364392,0.966325243091742,119.293824136348,119.293824136348,45.7919810849092,42.5195237131827,53.5659043756742,23.2083960474906,0,0.946214731644002,1.10791710204556,-9.52783968593988,0,0.217123052907991,30.9400350393887
66.42,0.9663080487537,0.96630804882793,0.966308048555437,118.51949023385,118.51949023385,45.5369323770541,41.7486157864775,53.562990090487,23.2078843568857,0,0.946260952429423,1.10795911342456,-9.77546444721113,0,0.213994690117735,30.4942433417773
66.43,0.966269148300698,0.966269148375392,0.966269148102736,121.886642157706,121.886642157706,46.6428084721802,45.1218774662831,53.5585624283854,23.2062022630378,0,0.946299829368098,1.10750247685677,-7.08444678125715,0,0.254020848528649,36.1979709153325
66.44,0.966196479031928,0.966196479106791,0.966196478833702,121.634073118516,121.634073118516,46.5584057679487,44.8798622390365,53.5515468314717,23.202664048008,0,0.946334947345019,1.10762283145446,-7.79360415203512,0,0.24527170196001,34.9512175293015
66.45,0.966123312925792,0.966123313000826,0.966123312728003,120.047551542566,120.047551542566,46.0355574717291,43.3038077492632,53.5445301067939,23.1992136865093,0,0.946374987588304,1.10779819173379,-8.82700577156367,0,0.230711767656822,32.8764268910971
66.46,0.966041550424427,0.966041550499845,0.966041550226606,120.377965963526,120.377965963526,46.1426684121906,43.6455590767555,53.5369873239842,23.1954195627863,0,0.946415471083073,1.10773207362224,-8.43735121019204,0,0.234674780481616,33.4411562186302
66.47,0.965954378104964,0.965954378180565,0.965954377907394,120.484391621448,120.484391621448,46.1760779046086,43.7639736474586,53.529053168783,23.1913648052064,0,0.9464566292944,1.1076197937421,-7.77570429410718,0,0.254096809946344,36.2087954173541
66.48,0.965836586515169,0.96583658659097,0.965836586317419,122.01026340707,122.01026340707,46.6755768070944,45.3057012722384,53.5189012794074,23.1856608554242,0,0.946490502254231,1.10755270519026,-7.38039447208582,0,0.252088810489362,35.922655494734
66.49,0.96570220853111,0.965702208606995,0.965702208333247,122.436155245193,122.436155245193,46.8132840122721,45.7494760218402,53.5075524785635,23.1791267447895,0,0.946524617333885,1.10747399685166,-6.91664722145756,0,0.261080571816993,37.2039814839215
66.5,0.965553429514983,0.965553429590812,0.965553429317219,123.549854474524,123.549854474524,47.1768497382291,46.8828547896583,53.4951792804122,23.1718204044537,0,0.946555139718709,1.10734176077186,-6.13759026978683,0,0.273858608202742,39.0248516688908
66.51,0.96539518014054,0.96539518021668,0.965395179942955,123.399367334025,123.399367334025,47.1247536882788,46.7532421839653,53.4821080510879,23.1640170989714,0,0.946585029386654,1.10737083216694,-6.30885379727038,0,0.273038283920538,38.9079554586767
66.52,0.965233519217496,0.965233519293779,0.965233519019662,121.03484455078,121.03484455078,46.3449002654062,44.4098487958224,53.4688260628769,23.1561696920805,0,0.946620211833133,1.10766978920203,-8.07031105547023,0,0.247088121965017,35.2100573800149
66.53,0.965085227823532,0.965085227899753,0.965085227625738,121.582636300022,121.582636300022,46.5225041756036,44.9768863154594,53.4566366583469,23.1491133262157,0,0.946657228874546,1.10750697265211,-7.11093567088423,0,0.262834240447164,37.4538792637209
66.54,0.964907825795406,0.964907825871972,0.96490782559754,122.809607650578,122.809607650578,46.9229087730058,46.2267433598618,53.4423454403456,23.1405188503701,0,0.946688872337988,1.10742172031566,-6.60865360013173,0,0.267134302267489,38.0666380731171
66.55,0.96471832702039,0.964718327096987,0.964718326822327,123.767398188462,123.767398188462,47.2346550558505,47.2089581009337,53.4271723088883,23.13126777864,0,0.94671829337117,1.10731166718373,-5.96030960060722,0,0.276792080429343,39.4428714611813
66.56,0.9645165701018,0.964516570178469,0.964516569904006,122.930652426333,122.930652426333,46.9563818117558,46.3981472691118,53.4111007604639,23.1214043967571,0,0.946748087704207,1.10747473055996,-6.92097005729798,0,0.259747306636793,37.0139911957429
66.57,0.964327988988494,0.964327989065405,0.964327988790658,120.905130404209,120.905130404209,46.287586824431,44.3967549831672,53.3960298462597,23.1123455747825,0,0.946784096907771,1.10771583272857,-8.34164213885347,0,0.236319857473414,33.6755796899615
66.58,0.964141333465732,0.96414133354272,0.964141333268106,122.314450219417,122.314450219417,46.7478231592112,45.829768908573,53.3812196718465,23.1034616389974,0,0.94681950062325,1.10746744323812,-6.8780350066897,0,0.257921831518324,36.7538609913612
66.59,0.963939021209112,0.963939021286083,0.963939021011567,121.643679888909,121.643679888909,46.5241193711606,45.1847462480902,53.365206877673,23.0937267631455,0,0.946853594155323,1.10761241875529,-7.73224705389679,0,0.244897631214149,34.8979124480162
66.6,0.963739597047454,0.963739597124657,0.963739596849947,121.981267035087,121.981267035087,46.6319021792075,45.5476103439054,53.3494597754269,23.0841969157552,0,0.94688909399383,1.10749590592024,-7.04573150862873,0,0.258208333729802,36.7946875564968
66.61,0.96344152042727,0.963441520503578,0.96344152022971,121.381094554863,121.381094554863,46.4300384944238,44.9843771473416,53.3267835417847,23.0699338657371,0,0.946925110831546,1.10760216645024,-7.67183564579431,0,0.246422037242774,35.1151403070953
66.62,0.96317378731166,0.963173787389052,0.96317378711473,119.161803108058,119.161803108058,45.6964391288874,42.7983286348064,53.3062503713613,23.0572241018899,0,0.946965690643278,1.107888052353,-9.33922460790918,0,0.223604401785243,31.8636272543972
66.63,0.962909463683742,0.962909463761376,0.962909463487926,119.00603744341,119.00603744341,45.6411648773137,42.675122598549,53.2860762993365,23.044838545525,0,0.947010178763861,1.10777687762542,-8.68399759421159,0,0.237170303225105,33.7967682095774
66.64,0.962621590670727,0.962621590748657,0.962621590475143,120.200248129437,120.200248129437,46.0292460626092,43.9049348288507,53.2641674972961,23.03114580329,0,0.947047478348045,1.10784921190308,-8.43773118085528,0,0.22074342784294,31.455938467619
66.65,0.962352751790186,0.96235275186823,0.9623527515947,118.970592122877,118.970592122877,45.6209244693822,42.7084637723918,53.2436155826401,23.0185127678446,0,0.947092334757528,1.10785667677487,-8.00686953017762,0,0.2515014412239,35.8389553744058
66.66,0.962061944657733,0.962061944735858,0.962061944462681,118.744589724518,118.744589724518,45.5421614886284,42.5183794491068,53.2214854906272,23.0047247847837,0,0.947131341977833,1.10819384687141,-8.18010820409972,0,0.245504215596204,34.984350722459
66.67,0.961782826172113,0.961782826250258,0.961782825977144,118.583001788664,118.583001788664,45.4847423208226,42.3912931210711,53.2001910237451,22.9915176438478,0,0.947170779760695,1.10832277114181,-8.16499449545063,0,0.242674220202864,34.5810763789081
66.68,0.961505184162159,0.961505184240296,0.961505183967709,119.274078226876,119.274078226876,45.7075930540574,43.1168070257801,53.1789694301449,22.978301770951,0,0.947206963484326,1.10837130224702,-8.45115360682323,0,0.224504084060424,31.9918319786105
66.69,0.961223300762655,0.961223300840988,0.96122330056849,120.130484643139,120.130484643139,45.9847262537464,44.0081315342242,53.1574584037473,22.9648947051672,0,0.947244204624845,1.10819930600525,-7.43705038093385,0,0.240722464898076,34.3029512479758
66.7,0.960942400730378,0.960942400808663,0.960942400536107,121.608334154309,121.608334154309,46.466116948219,45.5209695107388,53.1359606157097,22.9514040278602,0,0.947276730894633,1.10798712948569,-6.1862579335813,0,0.264059259440302,37.6284444702431
66.71,0.960673503713074,0.960673503791404,0.960673503519243,119.840741381198,119.840741381198,45.8809420763616,43.787023923524,53.1152323348185,22.9384851228554,0,0.947312012644323,1.10817871104104,-6.95846310602224,0,0.26531580288741,37.8075019114559
66.72,0.960417734113043,0.960417734191403,0.960417733919138,119.383239380852,119.383239380852,45.7265733746759,43.3615231314225,53.0954794000602,22.926236849369,0,0.947346661442892,1.1083173890548,-7.52125834890042,0,0.251883424491132,35.8933879899863
66.73,0.960169856932326,0.960169857010555,0.960169856738417,121.053626215965,121.053626215965,46.2717247633223,45.0629936049695,53.0763089007429,22.9143237102523,0,0.947377773495786,1.10818333359043,-6.73088181935135,0,0.251153742178084,35.7894082603769
66.74,0.959928286334108,0.95992828641226,0.95992828614004,121.176284465566,121.176284465566,46.3082438787367,45.2160665597135,53.0575355147707,22.9026823910818,0,0.94740961535159,1.10812631777733,-6.39475172574776,0,0.260989961400083,37.1910694995119
66.75,0.959710839670782,0.959710839748867,0.959710839476583,120.084834934484,120.084834934484,45.9460532468575,44.1521400104066,53.0404510872375,22.8922438368403,0,0.94744404770778,1.10819394315869,-6.79343120335124,0,0.263371966645026,37.5305052469162
66.76,0.959499338412587,0.959499338490622,0.959499338218473,122.457677731024,122.457677731024,46.722606379941,46.5518826615881,53.0238110780582,22.8819839913775,0,0.94747129769098,1.10794960525364,-5.35307346407343,0,0.278788663009021,39.7273844787855
66.77,0.959291088388823,0.959291088466702,0.959291088194679,122.385406012587,122.385406012587,46.6955150135283,46.5063234216955,53.0073036994406,22.8717788914511,0,0.947497353270422,1.10800006761639,-5.6505201336614,0,0.274618997556219,39.1332071517613
66.78,0.95911644603801,0.959116446115933,0.959116445843821,120.392982604921,120.392982604921,46.0377958470285,44.5364661856865,52.9931912372587,22.8633251819761,0,0.947529605026016,1.10816325506138,-6.61250921427564,0,0.268146013249984,38.2108068881228
66.79,0.958962244103062,0.958962244180853,0.958962243909161,120.261584585496,120.261584585496,45.9920736726006,44.4251059388263,52.980578825077,22.8558998215922,0,0.947560993796114,1.1082525777486,-7.13912595463794,0,0.251590719800794,35.8516775716132
66.8,0.958831166862426,0.958831166940033,0.958831166668185,121.038954072218,121.038954072218,46.2453845703565,45.2197615608011,52.9696062357071,22.8495862757101,0,0.947591750418859,1.10819535379364,-6.8017477364458,0,0.248802605556427,35.4543712917909
66.81,0.958716051469777,0.95871605154729,0.958716051275373,121.185388048675,121.185388048675,46.2915430257859,45.3816190040974,52.9597348873653,22.8440341572118,0,0.947623256033065,1.10813522890349,-6.44728509316,0,0.25723432689658,36.6558915827626
66.82,0.958625100383482,0.958625100460814,0.958625100189299,120.052726422821,120.052726422821,45.917622074645,44.2615832447908,52.9515141966991,22.839628981331,0,0.94765538226833,1.10835627088463,-7.75051930147172,0,0.233288276507268,33.2435794022856
66.83,0.958559180995625,0.958559181072979,0.958559180801648,120.058887376352,120.058887376352,45.9183931169951,44.2772133174406,52.945130988029,22.8365430708824,0,0.947690757599969,1.10827859624121,-7.29253028251557,0,0.241350717416087,34.3924772317924
66.84,0.958511038313031,0.958511038390371,0.958511038118637,119.752775576664,119.752775576664,45.8167711999373,43.9785538798816,52.9399509684414,22.8342707283412,0,0.947725261597973,1.10835739028143,-7.75711977805238,0,0.232677468446216,33.1565392535858
66.85,0.958490360700668,0.958490360777842,0.958490360506166,119.282342323293,119.282342323293,45.6615400610562,43.5122426521199,52.9367147642704,22.8333849069028,0,0.94776288335938,1.1083314679618,-7.60427161052615,0,0.240905442762712,34.3290255936864
66.86,0.958505321072877,0.958505321150378,0.958505320878757,117.654409305331,117.654409305331,45.1263704643014,41.8841519215685,52.9359654334221,22.8342919503403,0,0.94780493453474,1.10849239222132,-8.55320197413106,0,0.231316163401197,32.9625532846705
66.87,0.958723514474412,0.958723514550459,0.958723514281605,118.356956114796,118.356956114796,45.3600896939106,42.5627459865618,52.9493656102101,22.8448445180241,0,0.947843231479218,1.1085171444661,-8.65094433177865,0,0.218105537971272,31.0800391609063
66.88,0.959303987854061,0.959303987927124,0.959303987662264,120.278600920523,120.278600920523,45.999668633485,44.417999910869,52.9879621984649,22.8726388111887,0,0.947880228324013,1.1081819201081,-6.67432088645302,0,0.254031610048131,36.1995044318587
66.89,0.959950974546807,0.959950974616262,0.95995097435699,117.838947093912,117.838947093912,45.2066816948016,41.9043374734693,53.0310628912279,22.9035467292149,0,0.947918237933903,1.10864218437371,-8.952210171814,0,0.222286110164914,31.6757706985002
66.9,0.960616563056474,0.960616563122493,0.960616562868691,118.024426970573,118.024426970573,45.2768436869655,42.0132111105587,53.0756588603242,22.9355569996902,0,0.947960155201105,1.10852627329896,-8.2686051241173,0,0.233767667081363,33.3118925590942
66.91,0.961299800421795,0.961299800484721,0.961299800235867,117.561843970049,117.561843970049,45.1342447328116,41.4719925890642,53.1214643595647,22.9683870214203,0,0.948000986968536,1.1086689442895,-9.04233687664733,0,0.219278279075585,31.2471547682708
66.92,0.961963670295492,0.961963670355552,0.961963670110898,120.162656681695,120.162656681695,45.9982671052288,43.9964313143559,53.1659811767871,23.0002441905518,0,0.948036875946308,1.10838370859847,-7.36019930565928,0,0.235720750204327,33.5902069041165
66.93,0.962628372780651,0.962628372838216,0.962628372597786,119.651458091586,119.651458091586,45.839421784862,43.408828392164,53.2104987216581,23.0321309777637,0,0.948075298486788,1.10830754514984,-6.91110924348399,0,0.260796134350705,37.1634491449754
66.94,0.963254782271652,0.963254782326879,0.963254782089604,120.667497494202,120.667497494202,46.1819971495006,44.3531364626225,53.2523192695238,23.0620417620557,0,0.948106034967224,1.10837239624577,-7.29349521209377,0,0.242915585649362,34.615470955034
66.95,0.963879948515409,0.963879948568955,0.96387994833478,120.096244865539,120.096244865539,46.0028545414257,43.710089370612,53.2941210958867,23.09203439904,0,0.948142706885206,1.10830971513301,-6.92390390238,0,0.258361492555465,36.8165126891538
66.96,0.964490307969797,0.964490308021173,0.964490307790064,120.893664223773,120.893664223773,46.2733546753237,44.4375709540763,53.3348804377959,23.1212128319009,0,0.948173079519468,1.10840561874839,-7.48939600173773,0,0.235672790660352,33.5833726691002
66.97,0.965100648808443,0.965100648857935,0.965100648629648,120.571673844218,120.571673844218,46.1759421693391,44.0454173861587,53.3757184341115,23.1505380239481,0,0.948209209720667,1.10831197109782,-6.93720555301602,0,0.252453716330134,35.9746545770441
66.98,0.965685210032616,0.965685210080426,0.965685209854677,120.848301453899,120.848301453899,46.2749153824017,44.2549588254073,53.4147590079507,23.1785836205413,0,0.948242297400535,1.10831035938448,-6.92770254397494,0,0.254380300467026,36.2491928165512
66.99,0.966233235182173,0.966233235228589,0.966233235004553,122.240199445559,122.240199445559,46.739937978365,45.5841060273773,53.451263909666,23.204829508516,0,0.948272211214704,1.10815480878239,-6.01060771679305,0,0.26582533709269,37.8801105357083
67,0.966769785961496,0.966769786006736,0.966769785784701,120.940948755099,120.940948755099,46.3202474393613,44.2235359251707,53.4869117264631,23.2305011034649,0,0.948303157156259,1.10836279000915,-7.2368518880115,0,0.250229827405224,35.6577504052445
67.01,0.967284494226851,0.96728449427056,0.967284494050299,123.045843881727,123.045843881727,47.0191591423032,46.2694848642817,53.5211685882654,23.2551904291798,0,0.948332325484875,1.10804969703444,-5.39096303254625,0,0.275491569168138,39.2575486064597
67.02,0.967772861686626,0.967772861729323,0.967772861510787,122.114754689174,122.114754689174,46.7197932130409,45.2827290680331,53.5534870880724,23.2785385330688,0,0.948361142346093,1.10821411489834,-6.3602493749323,0,0.264221824562733,37.6516100001895
67.03,0.968254825354976,0.968254825396764,0.968254825179723,120.278875975012,120.278875975012,46.1229684629751,43.391671758502,53.5854483785846,23.3017558379257,0,0.948395857184943,1.10841368856854,-7.53698162780634,0,0.248880079575705,35.465411339538
67.04,0.968708012588815,0.968708012629759,0.968708012414155,121.826110382191,121.826110382191,46.6377212173276,44.8870386866024,53.6154791016051,23.3235925939838,0,0.948426684145082,1.10832130989151,-6.99226936417128,0,0.243323277794917,34.6735670857756
67.05,0.969144958818577,0.969144958858765,0.969144958644553,120.557957457761,120.557957457761,46.2268621401793,43.5689360586287,53.6443325561785,23.3446888429537,0,0.948461507585161,1.10850395808549,-8.06930105412459,0,0.22616787463085,32.2289221348962
67.06,0.96957050003578,0.969570500075186,0.969570499861912,120.106729043568,120.106729043568,46.0843729029827,43.0688533736555,53.6724863027772,23.365389367135,0,0.948500712830364,1.10843334148253,-7.65287118852275,0,0.240653420294582,34.293112391978
