t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
67.07,0.969975359978047,0.969975360016945,0.969975359804944,120.23617904907,120.23617904907,46.1324419625119,43.1519464319337,53.6991748543169,23.3850577628192,0,0.948538048170859,1.1084054625815,-7.48847512968954,0,0.247440648149638,35.2602923613235
67.08,0.970350602017469,0.970350602055766,0.970350601844622,119.313516411613,119.313516411613,45.8342679099083,42.1864473970404,53.7237578208302,23.4033111937419,0,0.948576688462246,1.10856851212339,-8.15659984633296,0,0.239267802027616,34.0956617889353
67.09,0.970699255832877,0.970699255870504,0.970699255660173,120.784574088875,120.784574088875,46.3224891599213,43.6178668610596,53.7464891450179,23.4202180827978,0,0.948610764180176,1.10851800583684,-7.85874153972648,0,0.22847893046242,32.5582475908949
67.1,0.971036716860455,0.971036716897703,0.971036716688169,118.636401855395,118.636401855395,45.6209647853507,41.4312986297792,53.7684033490023,23.4366998766133,0,0.948652757152933,1.10872130426458,-9.0577665063816,0,0.217534111884387,30.9986109435251
67.11,0.971351188501446,0.971351188538366,0.971351188329544,121.217660628287,121.217660628287,46.4736102442503,43.9768539788253,53.7887807808734,23.4520258685885,0,0.948688857596103,1.10833430059555,-6.77546348801107,0,0.254135669279399,36.2143328723144
67.12,0.971615829998433,0.97161583003503,0.971615829826816,121.422473344341,121.422473344341,46.5444008770477,44.152229520175,53.8054896796707,23.4647541444949,0,0.948720881960959,1.10843150076745,-7.34861373315674,0,0.241149004046916,34.3637330766855
67.13,0.971877070723342,0.971877070759462,0.971877070551729,120.06188412527,120.06188412527,46.1006330092071,42.7624198099735,53.8220032681745,23.4774610471224,0,0.948759420811409,1.10848890175928,-7.68710785672505,0,0.245149229777133,34.9337652432414
67.14,0.972117047178212,0.97211704721401,0.972117047006991,121.616292155016,121.616292155016,46.6146746259385,44.2901659677415,53.8370510641658,23.489075123109,0,0.948792600454312,1.10834642238122,-6.84693803015517,0,0.252075699643605,35.9207871992137
67.15,0.972324688456593,0.972324688491913,0.972324688285066,121.907393736622,121.907393736622,46.7130049909341,44.5586006592765,53.8497505547139,23.4990425226319,0,0.948824317785706,1.10836273126924,-6.94310251337338,0,0.248009603349206,35.3413684772619
67.16,0.972511842320685,0.972511842355882,0.972511842149519,120.996467896512,120.996467896512,46.4159620737189,43.6273077220332,53.8610395156951,23.5081206587832,0,0.948860681388056,1.10834250064528,-6.8238139356298,0,0.262088928853535,37.3476723616288
67.17,0.972680690795765,0.972680690830655,0.972680690624769,121.252823669298,121.252823669298,46.5023141609937,43.865585680765,53.8710157966841,23.5162221918488,0,0.948892101049139,1.10848899478622,-7.68765645154711,0,0.235833600744275,33.6062881060592
67.18,0.972832515071358,0.972832515106149,0.972832514900488,121.344488838141,121.344488838141,46.5343027865126,43.9410433804782,53.8798470319303,23.5235984257328,0,0.948927257373256,1.10841872383103,-7.27327041852325,0,0.241929432529731,34.4749441354867
67.19,0.973034082918799,0.973034082954296,0.973034082751024,121.42344061843,121.42344061843,46.5628350129342,43.9978292224674,53.8922021586154,23.5334092373467,0,0.948963414389699,1.1082732255678,-6.41535437404085,0,0.26838084752511,38.2442707723282
67.2,0.973229865166005,0.973229865199363,0.973229864993945,121.574271363179,121.574271363179,46.6148934103407,44.1273549273412,53.9040852267022,23.542831209136,0,0.948995824246404,1.10829649585231,-6.55255772747342,0,0.268309790871265,38.2341451991553
67.21,0.972970002648745,0.972970002685332,0.972970002475123,121.381773424657,121.381773424657,46.5475167571008,43.9678150305256,53.8838055950279,23.5301527991031,0,0.94902697317212,1.10844947976568,-7.45463414909311,0,0.243190558364199,34.6546545668984
67.22,0.972545300430242,0.97254530047014,0.97254530025534,122.809303040404,122.809303040404,47.0102564646327,45.4477543619547,53.8520006554591,23.5095480229902,0,0.949057700624718,1.10824499868233,-6.24893039389816,0,0.256389310224777,36.5354767070308
67.23,0.972096136188447,0.972096136231877,0.97209613601171,122.263371324882,122.263371324882,46.8239910054948,44.957184098521,53.8184343083743,23.487752917987,0,0.949090152865749,1.10818127607051,-5.87324138068195,0,0.27788284921124,39.5983060126018
67.24,0.971616154476215,0.971616154522773,0.971616154297352,122.640840868655,122.640840868655,46.9407807080628,45.3937995342854,53.7826755735672,23.4643657608023,0,0.949117488709426,1.10825573068319,-6.31220511128704,0,0.262855258291863,37.4568743065904
67.25,0.971147381220446,0.971147381269675,0.971147381039814,121.16692455933,121.16692455933,46.4492316833865,43.9774328903288,53.7477790998294,23.441712569172,0,0.949152748254637,1.10836671777243,-6.96660893081318,0,0.253199035485257,36.0808625566491
67.26,0.970689342947948,0.970689342999896,0.97068934276539,120.124307679896,120.124307679896,46.0996063334732,42.991021011166,53.7136716980404,23.4196149706893,0,0.949188306827637,1.10853505708039,-7.95929888096966,0,0.236800219877718,33.7440313325748
67.27,0.970237573180503,0.970237573234784,0.970237572996609,121.778808674804,121.778808674804,46.6365805197261,44.7009495688717,53.6800620072202,23.3977970987122,0,0.949220339460578,1.10839392738097,-7.12705265454464,0,0.237360176620593,33.8238251684345
67.28,0.969802607567725,0.969802607624075,0.969802607382746,120.396487945872,120.396487945872,46.1756381213167,43.3720410850712,53.6476002447093,23.3768466160914,0,0.949257466902588,1.10845650219274,-7.49604519018564,0,0.24304427655735,34.6338094094224
67.29,0.969360867436925,0.969360867495248,0.969360867250426,121.353562047737,121.353562047737,46.4835258744362,44.3833292857279,53.6147018281749,23.3555309338347,0,0.949290594567787,1.10836342527387,-6.94719470583995,0,0.247977085632148,35.336734702581
67.3,0.968939280080032,0.968939280140004,0.96893927989233,120.624566997396,120.624566997396,46.2375174407373,43.7061550919033,53.5832015118167,23.3352103936757,0,0.949326194585012,1.10837403957294,-7.00978215017301,0,0.255686605624937,36.4353413015535
67.31,0.968520472239014,0.968520472300403,0.968520472050357,120.771110435404,120.771110435404,46.2793233285672,43.9042346690834,53.5518984527702,23.3149773135503,0,0.949358775747421,1.10845432469978,-7.48320455164572,0,0.240386862878546,34.2551279601928
67.32,0.968134967408356,0.968134967471338,0.968134967219095,118.761476699177,118.761476699177,45.6129199058986,41.942000492327,53.522971058526,23.2965051483243,0,0.949398718249241,1.10863501150882,-8.54879735304802,0,0.229196089101367,32.6604426969448
67.33,0.967755452189939,0.967755452254135,0.967755451999579,119.633287590147,119.633287590147,45.8937009899037,42.8604171547752,53.4945349922021,23.27833544317,0,0.949436053294809,1.10857803434322,-8.21275818344624,0,0.224783659532077,32.031671483321
67.34,0.967390950630468,0.967390950695752,0.967390950439616,119.923883643343,119.923883643343,45.9836617619204,43.1958302441831,53.4671476842548,23.2609057149049,0,0.949475174060216,1.10840657174714,-7.20161255358659,0,0.25056625263858,35.7056910009976
67.35,0.967036886141845,0.967036886208296,0.967036885950439,118.229808218826,118.229808218826,45.4214252753645,41.545483452349,53.4404082721196,23.2439164943576,0,0.949513365112015,1.10879240946735,-9.0523517473619,0,0.218711449381378,31.1663815368464
67.36,0.966692465777578,0.966692465844867,0.966692465585445,119.808282653974,119.808282653974,45.9349806610192,43.1664249303491,53.4144414316668,23.2274162919584,0,0.949549421957086,1.10860178733619,-7.9280112236728,0,0.227655134922265,32.4408567264228
67.37,0.966369597905807,0.966369597974104,0.966369597713279,119.029290442464,119.029290442464,45.6739788884014,42.4273496116758,53.3899492131559,23.2119916176322,0,0.94958951520849,1.10857455554724,-7.76740659955383,0,0.242298262828238,34.527502453024
67.38,0.966040159759701,0.966040159828677,0.966040159566442,120.466270646873,120.466270646873,46.1412327329469,43.9051367605994,53.3649916712915,23.1961422149821,0,0.949623535341525,1.10844110039169,-6.9803866294116,0,0.2498791654016,35.6077810697279
67.39,0.965720812404248,0.965720812473955,0.965720812210789,120.196389315383,120.196389315383,46.0476054685349,43.6749280182406,53.3407012650429,23.1807600320991,0,0.949658792407247,1.10840319523535,-6.75686728265893,0,0.261576763155263,37.2746887496249
67.4,0.965393898517507,0.965393898587992,0.965393898323558,120.851203772241,120.851203772241,46.2577959717796,44.3704177091031,53.315863779462,23.1649222836762,0,0.949689433818878,1.10843423709405,-6.93991452918662,0,0.250008120548285,35.6261571781306
67.41,0.96509111911706,0.965091119187954,0.9650911189223,120.041139549785,120.041139549785,45.9868615819648,43.5980300296705,53.2927549470416,23.1503545730732,0,0.949725267572078,1.10840264327602,-6.75361254212119,0,0.26283068837358,37.4533730932351
67.42,0.96477161593676,0.964771616008145,0.964771615741741,122.123050365456,122.123050365456,46.6662283574281,45.7197361108791,53.2684773098397,23.1348369447374,0,0.949752591665406,1.1082666431047,-5.95170925094885,0,0.263834013398516,37.5963469092885
67.43,0.964468559374471,0.964468559446321,0.964468559178925,121.593126696447,121.593126696447,46.487352948568,45.2277341041761,53.2453010368748,23.1200915553959,0,0.949781612834465,1.10834667086383,-6.42356823731855,0,0.256562102322824,36.5600995810023
67.44,0.964168969235574,0.964168969307946,0.964168969039814,121.708567930835,121.708567930835,46.5206627397391,45.3805625731432,53.2224341977204,23.1055711599713,0,0.949811328492635,1.10829714960665,-6.13157740732333,0,0.261801237168935,37.3066762965732
67.45,0.963880172895065,0.963880172967648,0.963880172698612,122.104820278539,122.104820278539,46.6464291783298,45.8129104705607,53.2003445797885,23.0915652281894,0,0.94984016043164,1.10819386745671,-5.52263968020953,0,0.276091846119562,39.3430880720377
67.46,0.963590217546146,0.963590217619303,0.963590217349538,121.382035772964,121.382035772964,46.4043578801436,45.126479480275,53.1781243993186,23.0774318933703,0,0.949866640379623,1.10847022214994,-7.15211717530024,0,0.23870457772083,34.0154023252183
67.47,0.963328579068775,0.963328579142326,0.963328578871984,120.360351608476,120.360351608476,46.0644841553827,44.1374138280926,53.1580280612665,23.0649097191171,0,0.949901856407919,1.10841266420476,-6.81270324042126,0,0.252556672496456,35.9893258307451
67.48,0.963069494849513,0.963069494923404,0.963069494652267,121.189673461312,121.189673461312,46.3330460144675,44.999069313653,53.138134428221,23.0524697194378,0,0.949933490882773,1.10826783677209,-5.95874709205511,0,0.270103096681218,38.4896912770735
67.49,0.962822995948654,0.962822996022808,0.96282299575118,120.005454991266,120.005454991266,45.9399539386637,43.8458309963448,53.1190458365457,23.0405781583756,0,0.949964887697822,1.10851173717761,-7.39693843455141,0,0.245178794666287,34.9379782399459
67.5,0.962589138080467,0.962589138154739,0.962589137882676,131.992714852761,131.992714852761,49.8763762841519,55.8620520531474,53.1012548260885,23.029407973525,0,0.949996922267995,1.10407419015085,-3.75951196713842,0,0.607193144611782,86.5250231071789
67.51,0.961903898903317,0.961903898977866,0.961903898703037,165.164810324678,165.164810324678,60.7689190709883,89.1220327696104,53.0496559935743,22.9931215614937,0,0.949999848572301,1.09412020410659,-0.581480457838624,0,0.591078060789481,84.228623662501
67.52,0.961183778138201,0.961183778210311,0.961183777932827,165.692781040338,165.692781040338,60.9311338643271,89.7438048365813,52.9945146437165,22.9544615600405,0,0.950003948461671,1.09402592028002,-0.558690655321968,0,0.602762697506048,85.8936843946119
67.53,0.96049841552948,0.96049841560111,0.960498415322101,160.711082847808,160.711082847808,59.2830258513496,84.8507193942474,52.9423629892515,22.9180004643089,0,0.950014838432071,1.09445534293186,-3.0585145725906,0,0.555593050633899,79.1720097153307
67.54,0.959865621066469,0.959865621137047,0.959865620856525,160.877159337948,160.877159337948,59.327825935857,85.0977975517464,52.8946704684797,22.884691317722,0,0.950027114664696,1.09441902293822,-2.84704483053704,0,0.549924693022801,78.3642687557491
67.55,0.959274102670148,0.959274102739853,0.959274102457805,158.916558607422,158.916558607422,58.6743073434509,83.2124839716503,52.8503131743514,22.8537614614202,0,0.950043258238272,1.09451880975412,-3.42806101369783,0,0.539754285681784,76.9149857096541
67.56,0.958722636478594,0.958722636547681,0.958722636264229,157.988676763265,157.988676763265,58.3608896625018,82.3544055058016,52.8091859983393,22.8250852591242,0,0.950059789493755,1.09468064570937,-4.37047556604181,0,0.51566120935848,73.4817223335833
67.57,0.958214320677226,0.958214320745628,0.958214320461473,157.058697270091,157.058697270091,58.0474874658884,81.4883654154257,52.7714856435156,22.7988462111502,0,0.950079568541486,1.09472485397879,-4.62793650907126,0,0.506795742593306,72.2183933195462
67.58,0.957756587907127,0.957756587975183,0.957756587690162,154.985220461985,154.985220461985,57.3590395218206,79.4721257361516,52.7376860351292,22.7754086907042,0,0.950104505230839,1.09470616507772,-4.5190944702096,0,0.514483541620764,73.3139046809588
67.59,0.957316988597039,0.957316988664565,0.957316988378476,156.643225486431,156.643225486431,57.8973684392638,81.1849793658624,52.7053640171004,22.7528821034686,0,0.950123422889464,1.09472351582948,-4.62014321756996,0,0.507055784130373,72.2554492385782
67.6,0.956918378806826,0.95691837887382,0.956918378587004,154.088286966895,154.088286966895,57.051601182095,78.679610764849,52.6761025098175,22.7325736922281,0,0.950148540287136,1.09486163574313,-5.42459454769941,0,0.49351645043567,70.3260941870829
67.61,0.956561917949764,0.956561918016687,0.956561917729153,153.732229454107,153.732229454107,56.9292235936654,78.3677456926392,52.6500274587194,22.7144563027486,0,0.950173078628829,1.09478387599141,-4.97168621272577,0,0.50855204190152,72.4686659709666
67.62,0.956223230037041,0.956223230103376,0.956223229815548,154.520341588791,154.520341588791,57.1831998220135,79.1977305338733,52.6253420467979,22.6972690081196,0,0.950195741981582,1.09480668675742,-5.10454320576491,0,0.500835313776158,71.3690322131025
67.63,0.955923074857662,0.955923074923611,0.955923074635262,153.300765929056,153.300765929056,56.7778593272208,78.0152253803746,52.6034699859241,22.6820705627578,0,0.950221271611315,1.09493021758863,-5.82407325872138,0,0.483734256346093,68.9321315293183
67.64,0.955651262716461,0.955651262782318,0.955651262493487,154.481703777418,154.481703777418,57.1619667386104,79.2296456024034,52.5837385793213,22.6683195956932,0,0.950244999204032,1.09490677770963,-5.68753675098007,0,0.479433164402599,68.3192259273704
67.65,0.955415298242281,0.955415298307945,0.955415298019106,153.776538618117,153.776538618117,56.9266714967298,78.5535746785258,52.5665849540926,22.6563789854987,0,0.950271105704657,1.09492621263364,-5.80074432339357,0,0.478280837863989,68.1550193956184
67.66,0.955199934870489,0.95519993493569,0.955199934646273,154.450600814267,154.450600814267,57.145017997299,79.2541832553556,52.5509599039482,22.6454576549633,0,0.95029537594331,1.09491783892228,-5.75196757887334,0,0.476822723266683,67.9472380655023
67.67,0.955010772114015,0.955010772179175,0.955010771889328,155.032826381764,155.032826381764,57.3335749939811,79.8596846259152,52.5372646971433,22.6358770587051,0,0.95032090913404,1.09468351243261,-4.38717052700523,0,0.51019926977786,72.703395943345
67.68,0.954850528190559,0.954850528255534,0.954850527965816,151.731933742617,151.731933742617,56.2462170740658,76.5787174379732,52.5255382923679,22.6276780122762,0,0.950347837143303,1.09508517687878,-6.72677945304452,0,0.467632077352059,66.6375710226684
67.69,0.954734850413977,0.954734850478648,0.95473485018856,151.244246500733,151.244246500733,56.0842150632689,76.1051132302329,52.5172070049072,22.6219262655927,0,0.950378589868974,1.09504139138507,-6.4716966966557,0,0.466818091396657,66.5215780240237
67.7,0.954647257022552,0.954647257087189,0.954647256796837,151.578184988453,151.578184988453,56.1926719093269,76.449822317007,52.5108507278086,22.6175119436376,0,0.950407946010628,1.09506518445535,-6.61030759341925,0,0.461751259149375,65.799554428786
67.71,0.954578015764057,0.954578015828532,0.954578015538355,151.92728182332,151.92728182332,56.3063845749037,76.8074236179831,52.5058263291433,22.6140318761937,0,0.950438517037742,1.09491551217902,-5.73841440006731,0,0.48238622848273,68.7400375587891
67.72,0.954526376551498,0.954526376615719,0.954526376325249,150.20023780825,150.20023780825,55.7379384787228,75.0869458217143,52.5019546392215,22.6113373473144,0,0.950468708839123,1.09521561036417,-7.48671103788793,0,0.447165403732822,63.7210700319272
67.73,0.954519603091914,0.954519603156216,0.954519602866029,148.035089962667,148.035089962667,55.0261790937717,72.9226205172223,52.5013926708391,22.6110767746056,0,0.950505560528165,1.09532666592518,-8.13381429567344,0,0.43042712510138,61.3358653269467
67.74,0.954551716637438,0.954551716701609,0.954551716411312,145.392708937617,145.392708937617,54.1581431577189,70.2761753768644,52.5036470825641,22.6128864781886,0,0.950547473134941,1.09550102783405,-9.14992604615854,0,0.410862590312573,58.5479191195416
67.75,0.954609714647977,0.954609714712419,0.954609714422418,145.824376625921,145.824376625921,54.3008854675524,70.7005732662058,52.5077885128592,22.616014846856,0,0.950589381339982,1.09535044894818,-8.27240275405645,0,0.429896078902348,61.2601912435846
67.76,0.954672817941271,0.954672818005697,0.954672817716463,144.70042633994,144.70042633994,53.9323664716575,69.5689844125392,52.5121549336134,22.6192869937877,0,0.950630189711827,1.09570411258654,-9.4277333429412,0,0.391311010183626,55.7618189511667
67.77,0.954776090821803,0.954776090886449,0.954776090597473,143.023852748079,143.023852748079,53.3828252360244,67.8795830218347,52.5194956525995,22.6247740736444,0,0.950676473388204,1.09592081073668,-8.52877531839175,0,0.413904114000182,58.9813362450259
67.78,0.954883428391551,0.954883428456156,0.954883428167213,141.360820550963,141.360820550963,52.8377788245812,66.2033729745404,52.5270553295959,22.6303922468264,0,0.950718691727854,1.09666670627467,-9.21526361793752,0,0.389522915797543,55.5070155011499
67.79,0.955024438019756,0.955024438084497,0.955024437796126,140.296119602787,140.296119602787,52.4898967293378,65.1213032652519,52.5370522808382,22.6377640566966,0,0.950763208385291,1.09693958719531,-9.3248106837657,0,0.380995009105898,54.2917887975905
67.8,0.955153488752738,0.955153488817721,0.955153488529625,141.49508688106,141.49508688106,52.8858650991138,66.3044280276196,52.5461742819563,22.6444845714839,0,0.950804643733906,1.09697456425649,-9.04283476745725,0,0.373618073410004,53.2405754609255
67.81,0.955299151882715,0.95529915194794,0.955299151659994,139.185172230207,139.185172230207,52.1287466958381,63.9767317210186,52.5563829291136,22.6520575800745,0,0.950851032001276,1.09722815691893,-9.91878358154011,0,0.360782903450098,51.411563741639
67.82,0.955443930800677,0.955443930865957,0.955443930578378,140.524862852799,140.524862852799,52.571181971662,65.2987800585864,52.5665344124801,22.6595483817323,0,0.95089354974609,1.09733678101969,-8.8812066030599,0,0.358066057222415,51.0244131541941
67.83,0.95559250739141,0.955592507457007,0.955592507169783,139.442073190033,139.442073190033,52.2174280232758,64.1979817052652,52.5768813999531,22.667210084815,0,0.950936106478674,1.0977496979551,-8.99750777259118,0,0.356307214465801,50.7737780613767
67.84,0.955739009365139,0.955739009431212,0.955739009144207,139.880450068893,139.880450068893,52.3636245755138,64.6186329400037,52.587072804828,22.674744324061,0,0.950976912248451,1.09787634651986,-8.59521544966363,0,0.360974939332605,51.4389288548962
67.85,0.955894018146994,0.955894018213048,0.955894017926395,138.033423278364,138.033423278364,51.7587578924493,62.7529046080964,52.5977994324942,22.6827192377734,0,0.95102136892472,1.09802454824299,-9.27623209439039,0,0.359745473143432,51.2637299229391
67.86,0.956020531528729,0.956020531594754,0.956020531308407,140.513837109339,140.513837109339,52.5758219586825,65.2182644550352,52.6064575342347,22.6891151200691,0,0.951058040565643,1.0978578024277,-8.3022619414454,0,0.37796095520749,53.8594361170673
67.87,0.956146273233408,0.956146273299592,0.956146273013453,138.731524989567,138.731524989567,51.9917685388763,63.4210635125752,52.6149641351591,22.6954973418326,0,0.951099860980164,1.09799003882952,-9.07464884791812,0,0.366709787497676,52.2561447184188
67.88,0.956276188125355,0.956276188191718,0.956276187905839,138.591466684442,138.591466684442,51.9475676744263,63.2655167926011,52.6238044320672,22.7021454597742,0,0.951142584349309,1.09797728571304,-9.00015441184252,0,0.365288143114432,52.0535603938065
67.89,0.956394262805757,0.956394262872428,0.956394262586702,139.047149089281,139.047149089281,52.0989950257052,63.7072278248098,52.6317592731706,22.7081619913005,0,0.951183966742583,1.09798723115371,-9.05574559627297,0,0.361077499031725,51.4535436120208
67.9,0.956506754259842,0.956506754326694,0.956506754041173,139.951813182646,139.951813182646,52.397905769938,64.5986699207369,52.6392790065238,22.7138642553851,0,0.951224929599317,1.0978550728479,-8.28381679166006,0,0.376623702928148,53.6688776672611
67.91,0.956598792996626,0.956598793063222,0.956598792777588,139.461884381359,139.461884381359,52.2381264021989,64.0980723812813,52.6452872554869,22.7185247445909,0,0.951266168308092,1.09786079056465,-8.31721171208845,0,0.381854326405854,54.4142415128342
67.92,0.95667952365041,0.956679523717296,0.956679523431888,139.368529852769,139.368529852769,52.2085243095001,63.9954654759784,52.6504672273129,22.7225971494776,0,0.951306201332835,1.09793844263462,-8.77076393823556,0,0.371051897031741,52.8748953270231
67.93,0.956750967053478,0.956750967120344,0.956750966835027,139.785394579444,139.785394579444,52.3464957481553,64.40411397762,52.6550204710891,22.726260130735,0,0.951347382078514,1.09781931862281,-8.0749944587569,0,0.385559580117084,54.9422401666844
67.94,0.956816296505118,0.95681629657222,0.956816296287111,137.116292881663,137.116292881663,51.470058183516,61.7275953431436,52.6590708896488,22.7296266488703,0,0.951389208166851,1.09844551481085,-9.52496326341635,0,0.353520937153314,50.3767335443473
67.95,0.956889548718596,0.956889548785863,0.956889548501014,136.447333626424,136.447333626424,51.2511819758013,61.0499617539012,52.6638200616648,22.7335518108576,0,0.951433725222038,1.09858358386128,-9.62644162533896,0,0.335954870118875,47.8735689919397
67.96,0.95695276249626,0.956952762563788,0.956952762279137,137.922998592885,137.922998592885,51.7370737862287,62.5180830227273,52.6679090718642,22.7370064982937,0,0.951475514811775,1.09858927512489,-8.34998553457697,0,0.361259463872088,51.4794736017725
67.97,0.957002333789601,0.957002333857077,0.957002333572649,135.74645177955,135.74645177955,51.0223181750845,60.3358185059103,52.6709017094603,22.7397315641795,0,0.951519327086957,1.09888258677501,-9.75658924542944,0,0.339419692273305,48.3673061489459
67.98,0.957056556982257,0.957056557049845,0.957056556765657,133.424251363365,133.424251363365,50.2597769925648,58.0070929726585,52.674301957241,22.7428564334658,0,0.951566215440001,1.09949168041413,-9.96555075113311,0,0.317074834046018,45.1831638515576
67.99,0.957105309770141,0.957105309838129,0.95710530955446,135.348246858651,135.348246858651,50.8928397403183,59.9250218440718,52.677448969575,22.745776045004,0,0.951608827895043,1.09950785003412,-8.46100986269574,0,0.344566029236933,49.1006591662629
68,0.957137620459732,0.957137620527799,0.957137620244307,133.666469092444,133.666469092444,50.3404672538883,58.2394454024396,52.6792540874482,22.7477696025562,0,0.951652045930498,1.0998966347415,-9.45766008067644,0,0.311137899393366,44.3371506635547
68.01,0.957135263652599,0.95713526372121,0.957135263437517,131.473016529572,131.473016529572,49.6194599687657,56.0458495201233,52.678803653684,22.7483633557647,0,0.951698749575046,1.10048707738477,-9.36895140664824,0,0.319782640682956,45.5690262973213
68.02,0.957137486115163,0.95713748618374,0.957137485901024,130.568285570086,130.568285570086,49.3220964333246,55.1404730663607,52.6786547522507,22.749157751475,0,0.951744064099302,1.10086505618002,-9.94019040955751,0,0.300427065156404,42.8108567847876
68.03,0.95711811787599,0.957118117944597,0.957118117662468,132.300213579828,132.300213579828,49.8910534719131,56.8743111340209,52.6770115952944,22.7488908505123,0,0.951786882779878,1.10077954225469,-8.78040662226698,0,0.318077160098437,45.3259953140273
68.04,0.957101206400546,0.957101206469589,0.95710120618796,129.841590596761,129.841590596761,49.082652547014,54.4174746792612,52.6754009608443,22.7487149566557,0,0.951831480256698,1.10144917362315,-8.73659456025826,0,0.319028250453684,45.4615256896499
68.05,0.95705974384971,0.957059743919022,0.957059743637631,131.104622407996,131.104622407996,49.4971528628535,55.6852097688352,52.6721087878839,22.7473038512767,0,0.951871383045281,1.10142716417088,-8.60762684999303,0,0.316328486323707,45.0768093011283
68.06,0.957013502850834,0.95701350292054,0.957013502639599,131.278793298301,131.278793298301,49.5536733817205,55.8648101447552,52.6683829920215,22.7456001615247,0,0.951912306333274,1.10136976567804,-8.27130383469402,0,0.324260445264153,46.2071134501419
68.07,0.957145715976501,0.957145716045838,0.957145715767272,130.758343036444,130.758343036444,49.3843970450271,55.329057375039,52.6769370365329,22.7523486248724,0,0.951953581352545,1.10143756914842,-8.35009266007063,0,0.326260393204949,46.4921060317052
68.08,0.957663332025442,0.957663332091205,0.957663331817396,131.243721924599,131.243721924599,49.5511696002966,55.7542291350482,52.71211564614,22.7773771434107,0,0.951993480373915,1.10140752523628,-8.17404831541667,0,0.328232677532332,46.7731565483574
68.09,0.958286307878779,0.958286307942594,0.958286307674771,129.537039550556,129.537039550556,48.998934393151,53.9750372622057,52.7545537507929,22.8074485375572,0,0.95203461969168,1.10188396619282,-9.12834181382283,0,0.306642215879138,43.6965157627771
68.1,0.958944828163159,0.95894482822206,0.958944827959548,129.321458807445,129.321458807445,48.9373278402465,53.6825649984284,52.79955867587,22.8393351331469,0,0.952077869216286,1.10191742599118,-9.32448688936265,0,0.298379962861565,42.5191447077731
68.11,0.959554064824242,0.959554064879813,0.959554064622498,131.232071526892,131.232071526892,49.5738531982617,55.5222399865841,52.8410974153282,22.8687341249793,0,0.952115723198226,1.10181663175093,-8.58740442193228,0,0.304439858544956,43.3826798426562
68.12,0.960170644343338,0.96017064439608,0.960170644143021,131.595762691562,131.595762691562,49.7020364129788,55.8140825738803,52.8831472739405,22.8985328437416,0,0.952156758626336,1.10161940283402,-7.43141815707755,0,0.334051564121522,47.6023478873168
68.13,0.960724067958318,0.9607240680092,0.960724067760024,132.163686869123,132.163686869123,49.8964178872371,56.3179031287853,52.920679662043,22.9251040782946,0,0.95219122347814,1.10179710644266,-8.32956689073097,0,0.309831415077415,44.1509766485316
68.14,0.961260680166202,0.961260680214591,0.961260679968933,132.609821708542,132.609821708542,50.0505462747843,56.7017360966392,52.9571137639954,22.9509718479075,0,0.952228830094129,1.10166732487832,-7.56888918884368,0,0.325295680531148,46.3546344756886
68.15,0.961759791353235,0.961759791400024,0.961759791157064,131.586711050579,131.586711050579,49.7212167359683,55.6207637965697,52.9909052834085,22.9750419706007,0,0.952267397910247,1.10175454210471,-8.08007826335406,0,0.322318786652782,45.9304270980214
68.16,0.96223313315647,0.962233133201624,0.962233132961568,131.362367817011,131.362367817011,49.654065468297,55.3415601614531,53.0229205928684,22.9978870626893,0,0.952305008774345,1.10191812088252,-8.65549031100669,0,0.300787590642135,42.8622316665043
68.17,0.962692114473468,0.962692114517359,0.962692114279994,131.815582208645,131.815582208645,49.8094309234161,55.7414087676249,53.054018974704,23.0201544663158,0,0.95234522262839,1.10176289881149,-7.72171761733535,0,0.32418089519071,46.1957775646761
68.18,0.963111741051412,0.963111741094121,0.963111740858984,131.196113316969,131.196113316969,49.6116370239339,55.073429197017,53.0822668288359,23.0404172911156,0,0.952382899164453,1.10198838736434,-8.76559206692025,0,0.300063440278202,42.7590402396439
68.19,0.963520742517858,0.963520742559441,0.963520742326518,129.113880475978,129.113880475978,48.9329271994349,52.9436493131892,53.1098583057776,23.0603728570116,0,0.952427493746809,1.10218535378872,-9.61703563350055,0,0.285448584635192,40.6764233105149
68.2,0.963919913048464,0.963919913088888,0.963919912858163,128.943192524758,128.943192524758,48.8823931684832,52.726353890944,53.1368600588961,23.079978574918,0,0.952473602444444,1.10216923518445,-9.16223154007035,0,0.298522795722443,42.5394983904482
68.21,0.964275282371915,0.964275282411373,0.96427528218216,130.450262085499,130.450262085499,49.3826655530304,54.1922033285,53.160725988697,23.0973327683018,0,0.952514816397369,1.102072406824,-8.59449948285913,0,0.305666590422249,43.5574891351705
68.22,0.964612841427457,0.964612841466027,0.964612841238716,129.102464866118,129.102464866118,48.9443084138772,52.8054873324524,53.18322128144,23.1137562522253,0,0.952556411478571,1.10250171809165,-9.23392174192738,0,0.268355639482307,38.2406786262287
68.23,0.964952291512848,0.964952291550848,0.964952291325286,127.874512656743,127.874512656743,48.5454108655936,51.5379673444192,53.2060272253522,23.1305180869717,0,0.952599093993517,1.10326371803931,-8.73614652595215,0,0.267202851474568,38.0764063351259
68.24,0.965269767622168,0.965269767659412,0.965269767435264,126.653413164363,126.653413164363,48.1484639711048,50.2797562743861,53.2273507242399,23.1463061657366,0,0.952643364749538,1.10360187115679,-9.16029356183338,0,0.275814879759258,39.3036203656942
68.25,0.965571455613604,0.965571455650288,0.965571455427713,126.561971819719,126.561971819719,48.1225807413221,50.1531788107576,53.2475233680819,23.161269640879,0,0.952686424625002,1.10362174082055,-9.27695262595237,0,0.27672350160524,39.4330989787467
68.26,0.965865434737837,0.965865434774043,0.965865434552705,124.991693364755,124.991693364755,47.6105145771029,48.5486375363424,53.2671302105714,23.1759256178414,0,0.952731484581931,1.10415180017876,-9.46599614619338,0,0.267009679571242,38.048879338902
68.27,0.966131747789484,0.966131747825533,0.966131747605216,126.17819801197,126.17819801197,48.004161949534,49.7041974726276,53.2848092103372,23.1891913290057,0,0.952772322753202,1.10427051855886,-8.7916145799773,0,0.252651323622703,36.0028136162352
68.28,0.966399799620694,0.966399799656323,0.966399799437169,126.411460035677,126.411460035677,48.0845204264519,49.9062621364986,53.3026110070846,23.2025868920938,0,0.952814138217931,1.10437269478121,-7.6709069704466,0,0.290044475159208,41.3313377101871
68.29,0.966645928344335,0.966645928379446,0.96664592816122,124.805972405461,124.805972405461,47.5601662024105,48.2724391792817,53.3187333663365,23.214799859843,0,0.952854366784644,1.10478995989841,-9.09562616933833,0,0.266889510303808,38.0317552182926
68.3,0.966896150062173,0.966896150096929,0.966896149879659,125.775082788031,125.775082788031,47.882115403466,49.2125909258971,53.3352143578994,23.2272775042348,0,0.952895504202233,1.10461208484609,-8.05025280788095,0,0.28279717920625,40.2985980368906
68.31,0.967121957383801,0.967121957418343,0.967121957201989,126.298141930561,126.298141930561,48.0570723847081,49.7098939331875,53.3498425152018,23.2384054821712,0,0.952932716663421,1.10467409900958,-8.41469151989734,0,0.271195337539297,38.6453355993498
68.32,0.967337433408371,0.967337433442611,0.967337433227132,128.064575130449,128.064575130449,48.6405542703727,51.4518498515593,53.3637330818552,23.2489921970343,0,0.952968745905438,1.10440085571293,-6.80907582426417,0,0.299301228775897,42.6504251005653
68.33,0.967537295984642,0.967537296018394,0.967537295803533,127.153463645957,127.153463645957,48.3437096580443,50.518436083144,53.3763616460935,23.2586659167195,0,0.953002626181354,1.10465952384409,-8.24628561490502,0,0.271368392462791,38.6699959259478
68.34,0.967736330737351,0.967736330770551,0.967736330556313,128.239528172406,128.239528172406,48.7033141848758,51.5820996464345,53.3890287627065,23.2683997632653,0,0.953038353624167,1.10442709140789,-6.88047301412022,0,0.295995267969644,42.1793256856743
68.35,0.967935669640678,0.967935669673589,0.967935669459847,126.10250130372,126.10250130372,48.0035267348726,49.4227454562831,53.4016229362338,23.2781329112027,0,0.953076634652122,1.10466324469019,-8.0731641738233,0,0.286176010073912,40.7800814355325
68.36,0.96812728584532,0.968127285878101,0.968127285664739,126.685282263908,126.685282263908,48.1975957938603,49.9840491916961,53.4137283561759,23.2875047160357,0,0.953112722905848,1.10469707659644,-8.27199085140938,0,0.272304426400245,38.8033807620349
68.37,0.96831968428497,0.968319684317768,0.968319684104844,127.159801525336,127.159801525336,48.3560918714513,50.4369857343391,53.4258833818541,23.2969324091431,0,0.953150213474232,1.1046183747894,-7.80947771659005,0,0.276197684141515,39.3581699901659
68.38,0.968510467128143,0.968510467160518,0.968510466947991,127.359187030203,127.359187030203,48.4241199536735,50.6151020289616,53.4378685191591,23.3062164820818,0,0.953186378857427,1.10462437145486,-7.84471763507574,0,0.277203075406392,39.5014382454109
68.39,0.968707650259652,0.968707650291384,0.968707650079396,128.358215091624,128.358215091624,48.7550657185436,51.5921572918316,53.4502898502118,23.3157679495808,0,0.953221112426276,1.10446948567198,-6.93457939928022,0,0.294834015900251,42.0138472657858
68.4,0.968900989423943,0.968900989455298,0.968900989243579,127.027096059188,127.027096059188,48.3200631659271,50.2395849555394,53.4623821463539,23.3251289572949,0,0.95325804945114,1.10455959594296,-7.46406891562686,0,0.296037753584363,42.1853798857717
68.41,0.968612663533892,0.968612663567223,0.968612663353683,126.549711800278,126.549711800278,48.1587674146362,49.7977011720136,53.4407452567508,23.3112653715137,0,0.953293287967083,1.10477797715219,-8.53768971420261,0,0.265207392122701,37.792053377485
68.42,0.968214173177974,0.968214173214666,0.96821417299585,124.576776547498,124.576776547498,47.5043616165651,47.8729115039347,53.4115190593398,23.292345984224,0,0.953337257130667,1.10487486090407,-9.10714107063236,0,0.263057731895781,37.4857267951488
68.43,0.967786122817549,0.967786122857932,0.967786122634302,126.41502388637,126.41502388637,48.1022112815686,49.7628180676951,53.3802548752224,23.2719509434529,0,0.953376747923845,1.10464012422087,-7.72752084782068,0,0.283997354155511,40.4696229671603
68.44,0.967344933025743,0.967344933068771,0.967344932840664,124.609615913076,124.609615913076,47.5022276400669,48.010897150436,53.3479051363101,23.2508136263303,0,0.953416688645333,1.10501669346924,-9.3037496597086,0,0.248779238644117,35.4510415067867
68.45,0.966936295865496,0.966936295911153,0.966936295678939,124.675251553535,124.675251553535,47.5177281735975,48.1258159802317,53.3179886912731,23.2314468820298,0,0.953460785993056,1.10492684329802,-8.18514481486653,0,0.27769209975447,39.5711242150119
68.46,0.966534862985319,0.966534863033339,0.966534862797978,123.952482077811,123.952482077811,47.27416557996,47.4517742870327,53.2884417496868,23.2122660410918,0,0.953500929598293,1.10524092136195,-9.33984399989523,0,0.244450133832194,34.8341440710876
68.47,0.966173938574322,0.966173938624256,0.966173938385625,123.236321644695,123.236321644695,47.0333841653143,46.779232130396,53.2618447276438,23.1952447866554,0,0.95354716487781,1.10527003500148,-8.55733842685761,0,0.271201184647241,38.6461688122318
68.48,0.96582094981443,0.96582094986631,0.96582094962491,122.468412332083,122.468412332083,46.7756835025434,46.0542471563458,53.23569870529,23.178466470447,0,0.95358889914545,1.10566921464144,-9.72659243385551,0,0.234645745282044,33.4370187026913
68.49,0.965512330520139,0.965512330573503,0.965512330329575,121.632815047781,121.632815047781,46.4963941864553,45.2560594538098,53.2127523027581,23.1640032912133,0,0.953635456399405,1.10588123120098,-9.7424933229975,0,0.238262123443918,33.9523525907584
68.5,0.965212736726352,0.965212736781496,0.965212736535085,135.425302916583,135.425302916583,51.0252944092643,59.0847746633752,53.1907030691065,23.1498251841013,0,0.953674268092545,1.10147997588191,-4.80876894720328,0,0.612788566631619,87.3223707450057
68.51,0.964558225537438,0.964558225592526,0.964558225342339,164.585944529088,164.585944529088,60.5998315617154,88.3293188198675,53.141482953276,23.1151427559448,0,0.95367855900107,1.09412633889599,-1.22720793266773,0,0.579598073688803,82.5927255006544
68.52,0.963877085693363,0.963877085748521,0.96387708549454,165.89479520094,165.89479520094,61.019387838979,89.7264976966625,53.0896172054618,23.0786802988161,0,0.953683882312649,1.09392970898012,-1.06998677434959,0,0.591997981574013,84.3597123742968
68.53,0.963240094540489,0.963240094595365,0.963240094337566,163.534130564791,163.534130564791,60.2335638527182,87.4480746618413,53.0413106711206,23.0447452318288,0,0.953693563498585,1.09398510309119,-1.57842935251108,0,0.591263530005093,84.2550530257258
68.54,0.962639016435962,0.962639016490546,0.962639016229588,165.960334518353,165.960334518353,61.02171935507,89.9515335610653,52.9960147974393,23.0127861598485,0,0.953697859050861,1.09384224702656,-0.747061234355165,0,0.602889729839538,85.9117865021342
68.55,0.962086397203478,0.962086397258043,0.962086396994192,162.662284087697,162.662284087697,59.929168874719,86.724359092144,52.9544429201091,22.983482075444,0,0.953707417317534,1.09409605101788,-2.22417911204434,0,0.577041930973414,82.2284751637115
68.56,0.961583962897616,0.96158396295191,0.961583962685264,164.155714913506,164.155714913506,60.4123226473272,88.2819078947077,52.9168864557551,22.9569205630437,0,0.953714232160233,1.09407833718186,-2.12107495233548,0,0.569517055164715,81.1561803609718
68.57,0.96114243066688,0.96114243072097,0.961142430452139,162.17959836188,162.17959836188,59.7560384362404,86.3620172967585,52.8839367815381,22.9336442835837,0,0.953726999870941,1.0940527925369,-1.97239416496488,0,0.577799793255129,82.3364705388559
68.58,0.96072968263399,0.960729682688002,0.960729682416999,162.011751511565,162.011751511565,59.6945752104534,86.2465249950535,52.8532980567219,22.91192845979,0,0.953737239613911,1.09416880227337,-2.64764849302593,0,0.56211952804106,80.1020327458511
68.59,0.96035874541315,0.960358745467029,0.96035874519394,163.311500105937,163.311500105937,60.1161403711789,87.5932536626115,52.8258564791912,22.892389964134,0,0.953746491137543,1.09408786816065,-2.37012373414123,0,0.563182972820943,80.2535736269844
68.6,0.960037971112228,0.960037971166223,0.960037970891676,161.135087800217,161.135087800217,59.3959180429403,85.4573839868449,52.80216329592,22.8755405174517,0,0.953761435361327,1.09405818296653,-2.19734199692748,0,0.574556164823014,81.8742534872795
68.61,0.959748671435889,0.959748671489419,0.959748671213204,159.654876006025,159.654876006025,58.905021900619,84.01361075239,52.7808923445604,22.8603729090746,0,0.953775808348665,1.09425730861391,-3.35643630247826,0,0.551050123384409,78.5246425822782
68.62,0.959492594850014,0.959492594903412,0.959492594625899,161.54834619629,161.54834619629,59.5235311753046,85.9391567857987,52.762213632745,22.8469757777461,0,0.953788796733257,1.09409606860931,-2.41785501360698,0,0.562460304823247,80.1505934373128
68.63,0.959276075361574,0.959276075415039,0.959276075136401,158.197758127416,158.197758127416,58.4189849069035,82.6157736093194,52.7463664013846,22.8356181167124,0,0.953806747443133,1.09435809237228,-3.94317081857681,0,0.538161571108347,76.6880238829394
68.64,0.959103331110395,0.959103331163858,0.959103330884206,156.305927994573,156.305927994573,57.7946048833913,80.7453251037446,52.7338939197927,22.8267089710355,0,0.95382878688938,1.09444467112966,-4.44725098882328,0,0.525759537333806,74.9207340700674
68.65,0.958956915067868,0.95895691512142,0.958956914841055,156.046850815658,156.046850815658,57.7072987615479,80.5041899992609,52.7234372939499,22.8192235224468,0,0.953851402888041,1.09444647845427,-4.45777404686751,0,0.523472981100527,74.5948998068251
68.66,0.958841963918676,0.958841963972564,0.958841963691647,153.730808752942,153.730808752942,56.944363669069,78.2022307660827,52.7152291942334,22.8133487926259,0,0.95387651401095,1.09476606126156,-6.31880232013534,0,0.482424151582273,68.7454416004739
68.67,0.958757612063277,0.958757612117006,0.95875761183544,153.171591636746,153.171591636746,56.7593505370474,77.6530660231549,52.7093567051596,22.8091689084315,0,0.953904319965863,1.09487908658491,-6.97711335339588,0,0.458429984469836,65.3262727869516
68.68,0.958701499347179,0.958701499400963,0.958701499118958,151.444606187186,151.444606187186,56.190948438943,75.9324284582336,52.7055962573124,22.8065814716396,0,0.953938220210749,1.09485072237113,-6.81190084805287,0,0.463955437544549,66.1136498500982
68.69,0.95865698472108,0.958656984775411,0.958656984493297,150.585745133361,150.585745133361,55.9080489439604,75.0785698846985,52.7026390310379,22.8045362176244,0,0.953970258443191,1.09512595561552,-7.83660319887807,0,0.431801533264358,61.531718490171
68.7,0.958644624208821,0.958644624263174,0.958644623980841,149.061664315685,149.061664315685,55.4070016266687,73.5552677816489,52.7020900824651,22.8043064515708,0,0.954009113813966,1.0950449658913,-7.36476883735963,0,0.449652460191427,64.0754755772784
68.71,0.958631314341861,0.958631314396407,0.958631314113933,149.275115942002,149.275115942002,55.4770248298649,73.7697759389921,52.701412968772,22.803927034238,0,0.954044212262235,1.09512628055386,-7.83849631274345,0,0.439510452244158,62.6302394447925
68.72,0.958633366476149,0.95863336653108,0.958633366248466,146.817410045391,146.817410045391,54.6693152212499,71.3111039704316,52.7018526166798,22.8044534582795,0,0.954085413248945,1.09525858703379,-7.84222357464462,0,0.443679807225212,63.2243725295926
68.73,0.958633069530783,0.958633069585864,0.958633069303223,147.433204187853,147.433204187853,54.8717782146385,71.92628400381,52.7021183625012,22.8048018215414,0,0.954122558297487,1.09534632719287,-8.35348627754754,0,0.427688691586081,60.9456385510165
68.74,0.958628616704269,0.958628616759868,0.95862861647724,148.25599624273,148.25599624273,55.1422148012824,72.7489802646559,52.7020733053305,22.8049426727435,0,0.954160389335329,1.09524698121169,-7.77459941096569,0,0.436571268637287,62.2114057808133
68.75,0.958639715256278,0.958639715312131,0.958639715029368,146.165995873862,146.165995873862,54.4554939153841,70.6568981641272,52.7031332409197,22.8059644688149,0,0.954201154927815,1.09570571369641,-8.2765104526433,0,0.416639257775807,59.3710942330525
68.76,0.958636141464925,0.958636141520991,0.958636141238318,147.242548144568,147.242548144568,54.8093533751163,71.7331925620182,52.7031565436367,22.8061990389132,0,0.954238958549264,1.09561038899253,-7.72087220673948,0,0.429415560822901,61.1917174172633
68.77,0.958625432102031,0.9586254321587,0.958625431875981,146.241092952217,146.241092952217,54.4800755714676,70.7325520612097,52.7025501430215,22.8059907479856,0,0.954276661002455,1.09582697773431,-8.71762031613714,0,0.405722266390003,57.8154229605754
68.78,0.958631256770914,0.95863125682787,0.95863125654518,145.482444589428,145.482444589428,54.230871221059,69.9724363898119,52.703222090498,22.8067861091183,0,0.954319920074159,1.09562812156325,-7.55843389164889,0,0.437740134974747,62.3779692339014
68.79,0.958609538781568,0.958609538838754,0.958609538555994,145.522962877017,145.522962877017,54.243913452145,70.0150730553274,52.7018280041517,22.8060618175376,0,0.954357751001708,1.09583067908457,-8.52617754606552,0,0.417208216587203,59.4521708636764
68.8,0.958573587657845,0.958573587715092,0.95857358743231,147.837981451033,147.837981451033,55.004344267926,72.3339182583217,52.6994482936673,22.8046148990436,0,0.954393781731474,1.09562983999457,-7.35542925519234,0,0.434379593471327,61.8990920696641
68.81,0.958529581183756,0.958529581241206,0.9585295809584,146.050415376703,146.050415376703,54.4161859682391,70.5512587047155,52.6964001313494,22.8027565406376,0,0.954432998746312,1.09572518234097,-7.61488332031769,0,0.437756469664754,62.3802969272274
68.82,0.958486104490945,0.958486104549186,0.958486104266529,145.186685041541,145.186685041541,54.1316934396743,69.6922938768561,52.6934247398592,22.800966424826,0,0.954471391633315,1.09595441054888,-7.85122708320836,0,0.430524699339529,61.3497696558829
68.83,0.958420593453814,0.95842059351192,0.95842059322895,145.70782091098,145.70782091098,54.3020727626245,70.2207787307797,52.6889298301287,22.798112350072,0,0.95450860093799,1.09597029505518,-7.94384201035937,0,0.423909312653912,60.4070770531825
68.84,0.958347425708646,0.958347425767167,0.958347425484219,145.815594315743,145.815594315743,54.3364666594957,70.3368934587074,52.6838508981617,22.7948499588743,0,0.95454564034343,1.09604393127088,-8.37319695247848,0,0.410838849323741,58.5445360286331
68.85,0.958277471488492,0.958277471547079,0.958277471264115,145.627650358602,145.627650358602,54.2737157439843,70.1568222251778,52.6790196646355,22.791808468789,0,0.954585216190744,1.09596178399794,-7.89421795638932,0,0.421792716119515,60.105462047031
68.86,0.958204530313143,0.958204530372205,0.958204530089252,142.518453406805,142.518453406805,53.2507439363399,67.0558767583451,52.6739226413959,22.7886540070642,0,0.954626949665069,1.09646919071396,-9.72379847350182,0,0.380924303088853,54.2817131901615
68.87,0.958142697237688,0.958142697296893,0.958142697014096,141.922067011155,141.922067011155,53.0538991754928,66.4659589288017,52.6698077922391,22.7863002901146,0,0.954673102966075,1.09641703698294,-9.28736616768192,0,0.388008560422902,55.2912198602636
68.88,0.958072234379057,0.958072234438698,0.958072234156086,141.865951075882,141.865951075882,53.0344987520242,66.4174205532476,52.665039151601,22.7834913710336,0,0.954718119149455,1.09647341397767,-8.7521336717827,0,0.399794682415637,56.9707422442283
68.89,0.957981796314522,0.957981796374673,0.95798179609217,140.825098035226,140.825098035226,52.6911297919592,65.386634624274,52.6588003364887,22.7796630744636,0,0.954761090263651,1.09693514377382,-9.1855616641803,0,0.384750848454135,54.8269959047143
68.9,0.957897473978397,0.957897474038932,0.957897473756558,139.683501582928,139.683501582928,52.3147407823032,64.2543090163882,52.6530048202356,22.7761877463037,0,0.954805689247827,1.09720335748694,-9.86097203633966,0,0.356074044939314,50.7405514038523
68.91,0.957823158238224,0.957823158299297,0.957823158017217,139.110376409777,139.110376409777,52.1253635944889,63.6890426702449,52.6479951188642,22.7733386206678,0,0.954851698175106,1.09743883274637,-9.36526326056927,0,0.367899634580811,52.4256979277655
68.92,0.957732070620827,0.957732070682204,0.957732070400382,137.761493985387,137.761493985387,51.6807518962768,62.350120383603,52.6417348443636,22.7696387574208,0,0.954897553134437,1.09781268508645,-9.95089686474217,0,0.349157915611657,49.7550029746611
68.93,0.957652014102476,0.957652014164128,0.957652013882459,135.557159743951,135.557159743951,50.9551396955177,60.1542484724665,52.6362975282608,22.7666137432239,0,0.954944884037623,1.09855537059905,-9.95779918444547,0,0.337449706087419,48.0865831174571
68.94,0.957568502246482,0.957568502308615,0.957568502027369,135.575533737902,135.575533737902,50.9600521844103,60.1814548693364,52.6306458483654,22.7634330201999,0,0.954990415499292,1.09882441183525,-9.59019809921908,0,0.320723059054615,45.7030359152826
68.95,0.957487903813235,0.957487903875698,0.957487903594966,134.014519642674,134.014519642674,50.4458915525948,58.6288345235247,52.6252052759894,22.7604798431601,0,0.955036116728235,1.09946609012759,-9.66680523880162,0,0.322834199184672,46.0038733838157
68.96,0.957404959328728,0.95740495939177,0.957404959111285,134.492409387429,134.492409387429,50.6018517944579,59.1154048874866,52.6195972537405,22.7574072462017,0,0.955081909055812,1.09939080811439,-8.61333032476519,0,0.350292653849489,49.9167031735522
