t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
68.97,0.957289302404203,0.957289302467809,0.957289302187517,133.98628173584,133.98628173584,50.4338683606505,58.622237568698,52.6114974786408,22.7525466885014,0,0.955124051413556,1.09968744773069,-9.6130338733095,0,0.319700975481566,45.5573890061231
68.98,0.957180527239898,0.957180527303741,0.957180527023719,133.576886788781,133.576886788781,50.2977849731885,58.2248835001732,52.6038982752752,22.7481050133323,0,0.955168632980965,1.09986780011961,-9.36344051337889,0,0.318673742851067,45.4110083562771
68.99,0.957118752879436,0.957118752945439,0.957118752665689,134.832707694244,134.832707694244,50.709684223448,59.4873845358412,52.5994968738024,22.7458262846003,0,0.955210991572831,1.09976014475723,-8.33056131651871,0,0.343334570673622,48.9251763209912
69,0.957094061754645,0.957094061818329,0.957094061539257,133.887929416648,133.887929416648,50.3987821891784,58.5451272001245,52.5975342757113,22.7452679408118,0,0.955255309841792,1.09985704111929,-8.22252946777792,0,0.350607459537798,49.9615629841362
69.01,0.957040328092145,0.957040328156875,0.957040327876961,132.991993301718,132.991993301718,50.1035016659879,57.6553035456443,52.5934672077081,22.7432225483661,0,0.955296110045298,1.10030235923397,-8.53886280643741,0,0.342236506948898,48.7687022402179
69.02,0.957012689435501,0.957012689501151,0.957012689221092,133.796497508436,133.796497508436,50.3675007762531,58.4628612621195,52.5912213437391,22.7424149025773,0,0.955336284251634,1.10020476702459,-7.9676215495623,0,0.350890882494403,50.0019507554524
69.03,0.956978019303379,0.95697801936908,0.956978019089056,133.543774127091,133.543774127091,50.2838856111925,58.2141888851648,52.5883883071468,22.7411969347798,0,0.955375772137916,1.10033443126141,-7.77174803076486,0,0.355736395634444,50.6924363779083
69.04,0.956921358835405,0.956921358901336,0.956921358620849,134.81300744609,134.81300744609,50.7001801123743,59.4902843549153,52.5839446931711,22.7387783980034,0,0.955410583448256,1.10037015063178,-7.98084473098374,0,0.342222943829912,48.7667694957624
69.05,0.956860366907232,0.95686036697337,0.956860366692798,135.301605203384,135.301605203384,50.8598238039248,59.986295455888,52.5791631453711,22.7361466021254,0,0.955447149590166,1.10025791400357,-7.32384847438043,0,0.354812437028476,50.5607722765578
69.06,0.95680254948359,0.956802549550015,0.956802549269464,132.213776658877,132.213776658877,49.8439859893048,56.905553454391,52.5745256212285,22.7336975832577,0,0.955487054864438,1.10074469775985,-9.1451726706729,0,0.323050516984814,46.034698670336
69.07,0.956750034325002,0.956750034391812,0.956750034111234,132.698082289178,132.698082289178,50.0023587254152,57.3960326003794,52.5704004046629,22.7316492841356,0,0.955528379902309,1.10065186565998,-8.60157436408331,0,0.327233500076547,46.6307737609079
69.08,0.9566900442418,0.956690044308808,0.956690044028088,133.678189446389,133.678189446389,50.3235698529411,58.383358584472,52.5656780449538,22.7291528169634,0,0.955568038859942,1.10050628186566,-7.7491695037591,0,0.345315047792042,49.207394310366
69.09,0.956608639794171,0.956608639861557,0.956608639580795,134.285266291368,134.285266291368,50.5218361186157,59.000477415782,52.5593306364911,22.7254582390949,0,0.955604019331731,1.10055267082929,-8.02076838797518,0,0.337639312392465,48.1136020159262
69.1,0.956540193966983,0.956540194034353,0.956540193753461,132.120704931709,132.120704931709,49.8092961673197,56.8443379112746,52.5538748166308,22.7224922038039,0,0.955646073936073,1.10070344811644,-8.76072710439192,0,0.329740091316516,46.9879630126035
69.11,0.956463703864215,0.956463703931821,0.956463703651081,133.355162357003,133.355162357003,50.213850486853,58.0881482237199,52.5478944489981,22.7191196842852,0,0.955684853455215,1.10063585460506,-8.36492907083232,0,0.329903194134679,47.0112051641917
69.12,0.956398760026102,0.956398760093701,0.956398759812878,131.691415613418,131.691415613418,49.6659645759187,56.4324405434194,52.5426490368835,22.7163260331152,0,0.955727742704194,1.10076447012477,-8.90009847306001,0,0.327260513596279,46.6346231874697
69.13,0.956339198606329,0.956339198674139,0.956339198393308,130.339043469069,130.339043469069,49.2205031081425,55.0874140532397,52.537788421122,22.7138409947077,0,0.955771422720275,1.10107104069853,-9.86234773640252,0,0.300282439992104,42.7902476988749
69.14,0.956293395035339,0.956293395103599,0.956293394823002,129.591179187183,129.591179187183,48.9739474259072,54.3450754734926,52.533954579139,22.7121491345514,0,0.955818426305258,1.10118407807422,-9.93540085585756,0,0.29700174510489,42.3227486774468
69.15,0.956249635554702,0.956249635623288,0.956249635342893,130.067344910732,130.067344910732,49.1297304470206,54.8266220153708,52.530220955372,22.7105019399889,0,0.955863334060415,1.10128775812745,-9.44053768177614,0,0.294432978514127,41.9566994382631
69.16,0.956207470837052,0.956207470905225,0.956207470624918,129.026931823037,129.026931823037,48.7870539085838,53.7914305834822,52.5265554124017,22.7089458271534,0,0.955909478439015,1.1015581831695,-9.78448308456749,0,0.292879863991459,41.735380618783
69.17,0.956183738230809,0.956183738299762,0.956183738019616,127.801943351622,127.801943351622,48.3839757332144,52.5694368605069,52.5241756950982,22.708330796017,0,0.95595639116042,1.10203110568566,-9.32405326920375,0,0.297155246475955,42.3446226228236
69.18,0.956159439864123,0.956159439933188,0.956159439653351,126.635231879895,126.635231879895,48.00004281647,51.4057924880208,52.5217478535339,22.70769153834,0,0.956001464907623,1.10261387758948,-9.86393513667045,0,0.279433131951192,39.8192213030448
69.19,0.956146461942387,0.956146462011295,0.956146461731702,127.310672555035,127.310672555035,48.221757360917,52.0829809409418,52.5201126292875,22.7075789848052,0,0.95604500508437,1.10275587879267,-9.14319966463247,0,0.266815448659211,38.0212014339376
69.2,0.956150279955245,0.956150280024393,0.956150279745148,126.820413038525,126.820413038525,48.06056968865,51.5924014955006,52.5196604384239,22.7083511046007,0,0.956089672127705,1.10302873215444,-8.16290101198896,0,0.304256812146739,43.3565957309104
69.21,0.956143018110215,0.956143018179085,0.956143017900106,126.656873693238,126.656873693238,48.006583779559,51.4301312091931,52.5183158818431,22.7084266022023,0,0.956130106572283,1.1032599470127,-8.33019427191324,0,0.302454517480702,43.0997687410001
69.22,0.95612991693513,0.956129917004454,0.956129916725469,127.72374826088,127.72374826088,48.3569142943793,52.4991582509208,52.5164924661064,22.7080975438528,0,0.956166759226594,1.10331087004233,-8.57127350874783,0,0.284973357846973,40.6087034931936
69.23,0.95613375454371,0.956133754613216,0.956133754334421,126.281249528627,126.281249528627,47.8826899899215,51.0567951257824,52.5158037476165,22.7086506552277,0,0.956209154003902,1.10342815974223,-9.21893616682866,0,0.275426993464177,39.2483465686452
69.24,0.95614981326935,0.956149813338755,0.956149813060108,128.516493435451,128.516493435451,48.6174567931056,53.2907624007462,52.5159850514789,22.7097459832254,0,0.956248206104412,1.10310852221694,-7.34285964770354,0,0.308250325169748,43.9256713366891
69.25,0.956157518609433,0.956157518678951,0.956157518400345,127.88757175424,127.88757175424,48.4106585600723,52.6619057030604,52.5153955367194,22.7102705144599,0,0.956285403759547,1.10334245637736,-8.3700758223638,0,0.283114725217515,40.3438483434959
69.26,0.956188071513078,0.956188071582759,0.956188071304349,126.62718265157,126.62718265157,47.9966459449326,51.3987168041856,52.5164424623329,22.7120233850519,0,0.95632800961825,1.10335558999909,-8.4471677758844,0,0.293245249738765,41.7874480877739
69.27,0.956357177906061,0.956357177975608,0.956357177697445,126.954397659161,126.954397659161,48.1063993969344,51.7071013383223,52.527014724821,22.7202815960175,0,0.956366883603894,1.10345403142985,-8.8179940059957,0,0.278103804052041,39.6297920774159
69.28,0.956946138622886,0.956946138688843,0.956946138416306,128.350917673616,128.350917673616,48.573546300703,53.0358295620985,52.5665824679174,22.7485056435995,0,0.956405731977795,1.10323453906812,-7.52961958538133,0,0.303293856637496,43.2193745708432
69.29,0.957566560611536,0.957566560673367,0.957566560406723,129.516480327087,129.516480327087,48.9652005340165,54.13019966774,52.6082215666584,22.7780590926887,0,0.956439915136377,1.10315169210474,-7.04339180330939,0,0.313730772092104,44.7066350231248
69.3,0.958227777508912,0.958227777567186,0.958227777306019,128.244418650105,128.244418650105,48.5562242111115,52.7821424034726,52.6526779656975,22.8095982809347,0,0.95647690298699,1.1032542807399,-7.64548859504217,0,0.310367022876182,44.2273007598559
69.31,0.958783249591831,0.958783249646959,0.958783249391415,129.359824136223,129.359824136223,48.9304872731886,53.833828342911,52.6898932314731,22.8361025618392,0,0.956510834877556,1.10319909131214,-7.32157268379,0,0.309680986122828,44.129540522503
69.32,0.959360785180746,0.959360785232989,0.959360784981348,128.966035351429,128.966035351429,48.8090166319068,53.3737073253681,52.7286428653131,22.8636851607476,0,0.956546222385832,1.10325095425397,-7.62596443816163,0,0.305061878145169,43.4713176356865
69.33,0.959932704642918,0.959932704692913,0.959932704445723,127.555031230181,127.555031230181,48.3531368118406,51.8968718922487,52.7670531800001,22.8911061579325,0,0.956585026267695,1.1034014851211,-8.5095347898219,0,0.291202540828371,41.4963620680429
69.34,0.960488868960811,0.960488869008784,0.960488868765152,125.876995624258,125.876995624258,47.8092846713226,50.1546193739781,52.8044516532461,22.9179245970334,0,0.956627835774598,1.10362990427897,-9.60543039832518,0,0.267250385816566,38.0831799788607
69.35,0.961057465344754,0.961057465390382,0.961057465150683,125.821918351241,125.821918351241,47.7990777555253,50.0335828887046,52.8428368570759,22.9454986054602,0,0.956673742503319,1.10355240581524,-9.004673579841,0,0.28248034847098,40.2534496571147
69.36,0.961605560106704,0.961605560150593,0.961605559914113,126.347569576794,126.347569576794,47.9794367041013,50.4958834206033,52.8797200210161,22.9719661351744,0,0.956715486443007,1.10364070876095,-9.27130693453353,0,0.269481362545523,38.4010941627371
69.37,0.962147567911134,0.962147567953561,0.962147567720401,124.163789777124,124.163789777124,47.2691701084578,48.2493194983018,52.9161959648089,22.9982743140136,0,0.956761950410479,1.10418029609138,-9.71398266854416,0,0.261107137336041,37.2077670703859
69.38,0.962669439128864,0.962669439169917,0.962669438939445,125.234149258021,125.234149258021,47.6282185364681,49.2591353997883,52.9513653390207,23.0236485192125,0,0.956805864174661,1.10412139140181,-9.33552400094914,0,0.263397631254402,37.5341624537523
69.39,0.963181972589521,0.963181972629029,0.963181972401014,124.745483399713,124.745483399713,47.4746939697362,48.7111161376008,52.9858170041035,23.0485502580088,0,0.956851274932737,1.1041734478259,-9.64130678182148,0,0.260786509586425,37.1620776160655
69.4,0.963675494051304,0.963675494089446,0.963675493863879,123.716452272569,123.716452272569,47.1432879216206,47.6249482128903,53.0189316362061,23.0725724234723,0,0.956898061481464,1.10442568058164,-9.96467888222897,0,0.242062463659617,34.4939010714954
69.41,0.964181737914462,0.964181737951808,0.964181737728315,123.677159047976,123.677159047976,47.137396589392,47.5267990154381,53.0530328958946,23.0973271366428,0,0.956944643893361,1.10470517301153,-9.12622293785983,0,0.265257505689352,37.7991945607326
69.42,0.964660096098954,0.964660096135599,0.964660095913901,124.279961178518,124.279961178518,47.3421324291517,48.0742673118414,53.0851022769231,23.1205915897537,0,0.956987295226466,1.10474984801294,-9.38878463826222,0,0.256716096999199,36.5820438223859
69.43,0.965124843279286,0.965124843315,0.965124843095207,124.465170195174,124.465170195174,47.409417042038,48.2057306780109,53.1162132378767,23.1432262792865,0,0.957032032606547,1.10464474138456,-8.77107407557349,0,0.271815358543038,38.7336885923829
69.44,0.965585523148548,0.965585523183497,0.965585522965429,124.009152038614,124.009152038614,47.2658721157067,47.6965351105548,53.1469926922836,23.1656242357761,0,0.957074752048432,1.10495106278725,-8.5131051871614,0,0.276972590852776,39.4685941965206
69.45,0.966017595596311,0.966017595630242,0.966017595413626,124.464076006553,124.464076006553,47.4213246329026,48.1017456101595,53.175756383624,23.1865740127692,0,0.957114298675848,1.1050486457097,-9.0867560793769,0,0.257948116523349,36.7576066045772
69.46,0.966449364785236,0.966449364818651,0.966449364603316,123.758873993045,123.758873993045,47.195464636754,47.3467528468006,53.2045173357556,23.2076038104886,0,0.957158453580145,1.1050762387099,-9.24897345653913,0,0.256748445221544,36.5866534440701
69.47,0.966871217635546,0.966871217668718,0.966871217454595,123.962236175019,123.962236175019,47.2680936170286,47.5014956127296,53.2325876342002,23.2281529280889,0,0.957201915651466,1.10506420869176,-9.17824929763034,0,0.256782550665442,36.5915134698255
69.48,0.967279801947159,0.967279801979418,0.967279801766332,123.931605518744,123.931605518744,47.2636180934141,47.4238489154309,53.2597053113118,23.2480512920015,0,0.957245688410849,1.10506612379282,-9.18950807465426,0,0.257297858505088,36.6649448369751
69.49,0.96767544005436,0.967675440086449,0.967675439874362,123.940230265205,123.940230265205,47.2718561040049,47.3870174736318,53.2858990744683,23.2673137171046,0,0.957289406986431,1.10507409775087,-9.23638675864413,0,0.25639253269171,36.5359359085686
69.5,0.968067825390713,0.96806782542193,0.968067825210909,137.763456493216,137.763456493216,51.8207473178989,61.1648407958725,53.3122052345233,23.2864104628198,0,0.95733134070605,1.10017476922304,-5.47467253880068,0,0.668567484047853,95.2708664768191
69.51,0.968010429661293,0.968010429690937,0.96801042947826,175.001463762185,175.001463762185,64.0586070796975,98.4175527213077,53.304211879814,23.2796991610631,0,0.957336549462619,1.09121169171566,-2.39981361086172,0,0.626618694511923,89.2931639679491
69.52,0.967888273763137,0.967888273790582,0.967888273576231,174.696297430743,174.696297430743,63.955492676418,98.1363269170606,53.2906662955763,23.2693042181056,0,0.957348339842511,1.09115154090637,-2.05063297802545,0,0.64509259099519,91.9256942168146
69.53,0.967774417958359,0.967774417983993,0.967774417767915,174.462173186482,174.462173186482,63.8759609171197,97.9242422688527,53.2782622177955,23.2596686998341,0,0.957359008283652,1.0911584984782,-2.09102129773937,0,0.647995662127392,92.3393818531533
69.54,0.967678371325334,0.967678371349603,0.967678371132151,170.028081197661,170.028081197661,62.4163407682416,93.5090077972868,53.2676634513048,23.2514099490696,0,0.95737511104018,1.0915648837416,-4.450512097941,0,0.597598024111798,85.1577184359311
69.55,0.967625528299702,0.967625528322369,0.967625528104001,169.526484492103,169.526484492103,62.2500455571096,93.0197757940183,53.2608385848098,23.2458701132744,0,0.957393725529035,1.09160864438782,-4.70464074244087,0,0.5816482107927,82.8848700379597
69.56,0.9675915221717,0.967591522192929,0.967591521973735,167.932418034956,167.932418034956,61.7250499757108,91.4348799953373,53.2558355686489,23.2417024709694,0,0.95741696268794,1.09155925561889,-4.41782896912527,0,0.588951239285709,83.9255515982135
69.57,0.967588174834368,0.967588174854492,0.967588174634733,165.386651351278,165.386651351278,60.887767713009,88.8939158594812,53.2533700031605,23.2393654886367,0,0.957442824206047,1.09170336114976,-5.25471875007385,0,0.574443322553278,81.8581734638421
69.58,0.967584183794027,0.967584183813448,0.967584183593051,164.859724598074,164.859724598074,60.7141139797688,88.371215614821,53.2512325219916,23.2372764612617,0,0.957468091274703,1.09188782105814,-6.32612692835095,0,0.545097457368331,77.6763876749871
69.59,0.967623631503615,0.967623631521914,0.967623631301222,162.507947530931,162.507947530931,59.9413667030581,86.0177288878882,53.2525162064522,23.237702436591,0,0.957499818224214,1.09197109904784,-6.80989416085842,0,0.532278948921273,75.8497502212815
69.6,0.967666278963182,0.967666278980876,0.967666278759934,161.954002263659,161.954002263659,59.7596408264243,85.4612099382221,53.2542973891517,23.2384949362854,0,0.957531015226624,1.09213809639866,-7.69065142697889,0,0.506795512015922,72.2183604622688
69.61,0.967336311969878,0.96733631198805,0.967336311766671,159.495297384365,159.495297384365,58.9466013176816,83.04319042329,53.2303778998021,23.2217290612733,0,0.957568494827863,1.09222332501756,-8.18586391190521,0,0.495770557023478,70.6473043758457
69.62,0.966875479025047,0.966875479047632,0.966875478818354,158.565308952544,158.565308952544,58.6342157207949,82.1688093457295,53.1975924987576,23.1989071080567,0,0.95760652313153,1.09239047496873,-8.27339064573178,0,0.476454013080936,67.8946968640334
69.63,0.96642094628631,0.966420946311264,0.966420946078158,158.096984913545,158.096984913545,58.4737105251099,81.7548982823936,53.1654713802118,23.1766152509399,0,0.957646499142971,1.09232434336749,-7.5560436260264,0,0.502889592534929,71.6617669362274
69.64,0.965934286950397,0.965934286978346,0.965934286739226,156.911655407303,156.911655407303,58.0770755863335,80.6278139214801,53.1310998361465,23.1527416496761,0,0.957685100824628,1.09250814653059,-8.62424409179802,0,0.483482990236063,68.8963261086389
69.65,0.965474333572297,0.965474333602425,0.965474333358769,154.130525801346,154.130525801346,57.156354554981,77.901295726001,53.0987933610307,23.1304367143147,0,0.957728619083422,1.09280339854344,-9.00620860177164,0,0.471213270972685,67.1478911136077
69.66,0.965010281184578,0.965010281216694,0.965010280969002,155.195851035043,155.195851035043,57.4998654007414,79.02156817217,53.0663170491981,23.1079658136745,0,0.957768088942567,1.09296068509784,-8.79286268773794,0,0.452738673850143,64.5152610236454
69.67,0.964569041855032,0.964569041889262,0.964569041637878,154.955173401576,154.955173401576,57.4144615586402,78.8329280300405,53.0355301923877,23.0867151791481,0,0.957809201418754,1.09301512095327,-8.35300951515245,0,0.470110788067497,66.9907872996183
69.68,0.964138230370561,0.964138230406218,0.964138230152314,153.605051523003,153.605051523003,56.9645539068969,77.5335638684126,53.0054860345725,23.0660016200182,0,0.9578517807636,1.09305638232679,-8.43313853220347,0,0.474532571357088,67.620891418385
69.69,0.96371142218537,0.963711422223137,0.963711421966225,153.430730713664,153.430730713664,56.9011685207115,77.4095713901182,52.9757192340194,23.0454400895266,0,0.957891597205903,1.09330442683081,-9.12871703959249,0,0.445783407776588,63.5241356081637
69.7,0.963324179857122,0.963324179896412,0.963324179637817,153.1159334876,153.1159334876,56.7922167235475,77.1400213410221,52.9488933981739,23.0270187484039,0,0.95793594198001,1.09312319666601,-7.74105164842485,0,0.483608999180883,68.9142823832758
69.71,0.96292811285338,0.962928112894343,0.962928112633186,152.582832412407,152.582832412407,56.6113546918273,76.6535298817606,52.9213174387871,23.0079850918597,0,0.957975247373075,1.093454015761,-8.89948674007603,0,0.459217623461445,65.438511343256
69.72,0.962553425661998,0.96255342570405,0.962553425441144,152.343507978275,152.343507978275,56.5273833403999,76.4580384043434,52.8953473344943,22.9901222394371,0,0.958017472295783,1.09341226701869,-8.65663162115669,0,0.460968966334537,65.6880777026715
69.73,0.962195307390769,0.962195307433849,0.962195307168672,151.422084698851,151.422084698851,56.2194499440842,75.5785139585618,52.8705138251712,22.9730569151181,0,0.958060023636449,1.09355844455043,-9.50699632955592,0,0.44205738558629,62.9931774460464
69.74,0.961852639649965,0.961852639694356,0.961852639427199,150.874301023271,150.874301023271,56.0345663639969,75.0706004859396,52.8468432125173,22.9568573248144,0,0.958105059328927,1.09355013220168,-9.45863750493469,0,0.441030711276544,62.8468763569075
69.75,0.961520474904113,0.961520474949319,0.961520474680447,150.795105835098,150.795105835098,56.0038362406291,75.0301873581537,52.8238471452148,22.9410713317294,0,0.9581473323618,1.09367311512339,-9.43479480866411,0,0.443107988940279,63.1428884239898
69.76,0.961208170167992,0.961208170213791,0.961208169943911,150.446690009665,150.446690009665,55.8849123388513,74.7180848496243,52.802282330478,22.9263228295628,0,0.958191500542391,1.09372806077172,-9.56130653162231,0,0.433327839168538,61.7492170815166
69.77,0.960897830883246,0.960897830930362,0.960897830658558,151.622068550964,151.622068550964,56.2668619049402,75.9295800921577,52.7808535520553,22.9116349067513,0,0.958233487774027,1.09374860841512,-8.86052572163678,0,0.435814716616512,62.103597117853
69.78,0.960615090438804,0.960615090486332,0.960615090214095,149.285474231154,149.285474231154,55.4948788002083,73.6257621494331,52.761347658361,22.8983644233605,0,0.95827943066135,1.09393196002551,-9.42772263314046,0,0.435646018885957,62.0795576912489
69.79,0.960339782311681,0.960339782360061,0.960339782086946,148.815657357174,148.815657357174,55.3365909150729,73.1877658111742,52.742403286962,22.8854882590375,0,0.958324815280437,1.09401807243584,-9.85210227076074,0,0.424208913447422,60.4497701662576
69.8,0.960078167333297,0.960078167381952,0.960078167108664,147.105491314624,147.105491314624,54.7708267185538,71.5076578806908,52.7244532721227,22.8733801618104,0,0.958372002351771,1.09442149474712,-9.80153267822396,0,0.416628471507293,59.3695571897893
69.81,0.959831464845375,0.959831464894912,0.95983146462082,146.020604279075,146.020604279075,54.410803977306,70.4509736131828,52.7075835344162,22.862047131476,0,0.958419052341524,1.09474822582185,-9.97010191770105,0,0.393272673102939,56.0413559171688
69.82,0.959619434046024,0.959619434096301,0.959619433821528,142.298838758417,142.298838758417,53.1846082735497,66.7529514841698,52.693259179682,22.852628094565,0,0.958466404935193,1.09600536517894,-9.97497038316937,0,0.37907555027442,54.0182659141048
69.83,0.959415844316906,0.959415844367947,0.959415844092963,143.240636163828,143.240636163828,53.491396842835,67.7173191006206,52.6796530981024,22.8436639651047,0,0.958509889774837,1.096264423841,-9.15801832037889,0,0.375774789014968,53.5479074346329
69.84,0.959236777988497,0.959236778040209,0.959236777766038,139.556764093983,139.556764093983,52.2781490370845,64.053055700402,52.6677196485639,22.835988745017,0,0.958556659929639,1.09711749760531,-9.95398056665992,0,0.36370892663874,51.8285220460205
69.85,0.959065558862398,0.959065558914579,0.959065558639685,140.695375101676,140.695375101676,52.6501056169936,65.2102028332731,52.6564283904751,22.8287438779276,0,0.958602088063092,1.09697662777625,-8.84983711302882,0,0.38523138188413,54.8954719184885
69.86,0.958893654674515,0.958893654727781,0.958893654452519,137.545029769043,137.545029769043,51.6123024087385,62.0787637016022,52.644893964978,22.8213721024626,0,0.958646216222334,1.09803128988893,-9.78516122328924,0,0.352459465843369,50.22547388268
69.87,0.958740543889435,0.958740543943615,0.958740543668079,137.663455673603,137.663455673603,51.6491928862427,62.2135726061087,52.6348166688429,22.8150663986517,0,0.958692491854443,1.0979573572549,-9.35329632481193,0,0.360352947043225,51.3502949536596
69.88,0.958578905204694,0.958578905260008,0.958578904983867,136.783266376248,136.783266376248,51.3577057274949,61.3509886959943,52.6240100770921,22.8082676031618,0,0.958737515631046,1.09834828809331,-9.20947206245144,0,0.357733969618552,50.9770906706437
69.89,0.958474372583145,0.958474372639432,0.958474372355696,138.325423134276,138.325423134276,51.8631916075163,62.9043096450373,52.617066092367,22.8040473968716,0,0.958778131242661,1.09836144523804,-8.92572000791478,0,0.351990711056168,50.1586763255039
69.9,0.958388272130977,0.958388272186164,0.958388271907804,137.163122272914,137.163122272914,51.4799968006709,61.7512290809537,52.6112448546899,22.8006483372702,0,0.958821206730617,1.09859905388687,-9.18951303109259,0,0.336964883527984,48.0174959027378
69.91,0.958315841120282,0.958315841175687,0.958315840897769,136.296451716654,136.296451716654,51.1941709054788,60.8920888133614,52.6063895326027,22.7979733706899,0,0.958864854317079,1.09889608949733,-9.19895209940989,0,0.336020697646266,47.8829494145929
69.92,0.958253153148428,0.958253153204388,0.958253152927553,137.43019959715,137.43019959715,51.5659858319414,62.0322599796842,52.602197461409,22.7957421560569,0,0.95890771717154,1.09869778624245,-7.66473598290155,0,0.376157834981943,53.6024914849269
69.93,0.958156882087614,0.958156882142991,0.958156881867591,137.698918638235,137.698918638235,51.6529431828652,62.3119215194971,52.595409156934,22.7915879618038,0,0.958944434218336,1.09891944097459,-8.76349414256291,0,0.349678119134359,49.8291319766462
69.94,0.958072547149058,0.958072547206588,0.958072546930733,137.777390621295,137.777390621295,51.6775409082334,62.3998855287584,52.5894496068756,22.7880554856605,0,0.958983820608247,1.09892733740573,-8.45977787299579,0,0.34870150291058,49.6899641647577
69.95,0.957995909663524,0.957995909721886,0.957995909445818,138.606217445942,138.606217445942,51.9488719850225,63.23735000352,52.5839973956703,22.7848700467513,0,0.959023138823083,1.09871787465886,-7.23531389764331,0,0.381348572436469,54.3421715721968
69.96,0.957891591797445,0.957891591856318,0.957891591579048,137.448130007399,137.448130007399,51.5667018530297,62.0915235485864,52.5764334457932,22.7801730130191,0,0.959059723775053,1.09903861527302,-8.79948341571311,0,0.34702347108504,49.4508446296182
69.97,0.957804898291633,0.957804898350831,0.95780489807353,137.870091265903,137.870091265903,51.70414221576,62.5234399140804,52.5701935529014,22.7764577989213,0,0.959099373588764,1.09890730032052,-8.03174580080784,0,0.361865870715195,51.5658865769153
69.98,0.957717086771626,0.957717086830682,0.957717086552535,135.656359527495,135.656359527495,50.9752422874293,60.3198706742263,52.5637951032221,22.7726937500467,0,0.959141682431981,1.09914536489647,-8.95641453907396,0,0.350733135903283,49.9794718662179
69.99,0.957625993403126,0.957625993462404,0.957625993183831,138.348691979737,138.348691979737,51.85884531827,63.0227706182709,52.557206233399,22.7687151280673,0,0.959179150867885,1.09889048704889,-7.46620101848681,0,0.372610361225275,53.0969764746017
70,0.957536179472001,0.957536179531307,0.957536179253385,135.581380226327,135.581380226327,50.9479425400285,60.2660272779747,52.5505614449251,22.7647915034267,0,0.959221914323945,1.09918451408934,-9.18534169459588,0,0.343408808229677,48.9357551727289
70.01,0.957458066317885,0.957458066377222,0.957458066099832,135.8146255353,135.8146255353,51.0234624483899,60.5082699944579,52.5448251596637,22.7615303811785,0,0.959265771825175,1.0990288717913,-8.27526263994916,0,0.363932240014653,51.860344202088
70.02,0.95737345978285,0.957373459842407,0.957373459565591,134.748708921205,134.748708921205,50.67185102685,59.4523347823415,52.5385183911083,22.757855747755,0,0.959307146779868,1.09944808428627,-8.91726327265549,0,0.348524025888144,49.6646736890605
70.03,0.957290831503406,0.957290831563795,0.957290831286513,135.351787504425,135.351787504425,50.8688465671041,60.0651077509881,52.5323815952974,22.7542981581391,0,0.959348431523753,1.09940509435702,-8.66581734940577,0,0.34835972087557,49.6412602247688
70.04,0.957203552793889,0.957203552854692,0.957203552576947,134.019187946352,134.019187946352,50.4295307868566,58.7428854116338,52.5258252259303,22.7504773087876,0,0.959390633043763,1.09974758867264,-9.44016398913837,0,0.315031086093157,44.8919297682749
70.05,0.957135444965166,0.957135445026436,0.957135444748684,133.241642323076,133.241642323076,50.172948507749,57.9732186046372,52.5207009683227,22.7477227501164,0,0.959433080704364,1.10027843956449,-8.93834878555988,0,0.307248724136367,43.7829431894323
70.06,0.957081058483272,0.957081058544599,0.957081058266892,132.504540483297,132.504540483297,49.9298673232683,57.2422475793658,52.5165839187505,22.7457089851805,0,0.9594756481082,1.10063967101513,-8.73056967968681,0,0.323213341879163,46.0579012177807
70.07,0.957031030775188,0.957031030836655,0.957031030559177,131.396941056751,131.396941056751,49.5650534743288,56.1404175364806,52.5126826638383,22.7438408564319,0,0.95951858851391,1.10086197335865,-9.4269822436788,0,0.303893666700014,43.304847504752
70.08,0.956991225954338,0.956991226016255,0.956991225738248,131.164206069295,131.164206069295,49.4879479724543,55.9121406713634,52.5095249517554,22.7425404461757,0,0.959563003938338,1.10094088202327,-9.145614677831,0,0.313046780676631,44.6091662464199
70.09,0.95695196171989,0.956951961781719,0.956951961504642,129.319109646373,129.319109646373,48.8808751600809,54.0715568525754,52.5063115267901,22.741241267007,0,0.959608611579993,1.10135679132656,-9.94509308981502,0,0.288922237220127,41.171418803868
70.1,0.956939032359159,0.956939032421077,0.95693903214466,127.906758323189,127.906758323189,48.4164340445935,52.6603836185143,52.5050103964678,22.7413643082068,0,0.959655776791283,1.10192872154507,-9.61740652661668,0,0.292766906821803,41.7192842221069
70.11,0.956929109966385,0.956929110028766,0.956929109752684,128.243297557768,128.243297557768,48.52686257729,52.9978106510587,52.5038959342151,22.7415909724945,0,0.959701612219007,1.10195188873177,-9.26979052016063,0,0.30064166550739,42.8414373348031
70.12,0.956917512843282,0.956917512906395,0.956917512630181,127.622099832257,127.622099832257,48.32244355805,52.3779665572179,52.5025186441394,22.7416146308996,0,0.959745908665482,1.10224870864866,-9.86157833647819,0,0.27669197912503,39.4286070253168
70.13,0.956924349899462,0.956924349962548,0.956924349687005,126.86392888736,126.86392888736,48.0732737367551,51.6188626965034,52.5024459652666,22.7426202255902,0,0.959792668708492,1.10250791808125,-9.84194802082428,0,0.278230529640638,39.6478504737909
70.14,0.956930673267434,0.95693067333077,0.956930673055254,127.672084971001,127.672084971001,48.3389148556901,52.4262283745952,52.5022993210033,22.7435572754028,0,0.95983888666405,1.10234291770381,-8.7742399519472,0,0.303207610521398,43.2070844992992
70.15,0.95693336291981,0.956933362983151,0.95693336270782,128.447388393025,128.447388393025,48.5936605597068,53.2016206344296,52.5017001668661,22.744067591729,0,0.959879187344646,1.1024645042859,-9.10880723599242,0,0.286416191623494,40.8143073063479
70.16,0.956943008955618,0.956943009018408,0.956943008744003,128.069985715474,128.069985715474,48.4696317531896,52.82341203477,52.5015815522026,22.7449921285012,0,0.959924301316095,1.10235159517345,-8.36048984113866,0,0.311815871046956,44.4337616241913
70.17,0.956938252885934,0.956938252949205,0.956938252672902,130.219566344529,130.219566344529,49.1759434597291,54.9742703273877,52.500329170505,22.7449668466361,0,0.959960440444285,1.10228902368878,-7.99354912755772,0,0.31028534702386,44.2156619509
70.18,0.956937971848692,0.956937971912101,0.956937971636355,130.325890729418,130.325890729418,49.2107148235769,55.0814903758666,52.4992975996013,22.7451027539503,0,0.959998207143346,1.10222856473145,-7.63901678692626,0,0.319851320657832,45.578813193741
70.19,0.956944745431086,0.95694474549469,0.956944745218621,130.228157558084,130.228157558084,49.1785067057076,54.9839073897747,52.4987132172437,22.7455369510651,0,0.960035509275447,1.10221692522196,-7.57076474016554,0,0.324589815683622,46.2540487349161
70.2,0.956964490947394,0.956964491010948,0.956964490736027,128.911201187986,128.911201187986,48.7457407741853,53.665572333996,52.4990077302963,22.7466211236939,0,0.960074613712113,1.10241023816639,-8.22897109628567,0,0.315184321431278,44.9137658039571
70.21,0.956913242269669,0.956913242336196,0.956913242057851,128.06723081522,128.06723081522,48.4674472729895,52.8283833991568,52.4944479695703,22.7443994464931,0,0.960115132793774,1.10257336913623,-8.91563819010927,0,0.298761285701565,42.573483212473
70.22,0.956890071720729,0.956890071784142,0.956890071510867,130.06496671454,130.06496671454,49.1235751118972,54.8296552496528,52.4918462595945,22.7434652052931,0,0.960152132860231,1.10243119690682,-8.08175368620449,0,0.302841424994564,43.1549030617254
70.23,0.956872235404052,0.956872235468715,0.956872235194133,127.68666461157,127.68666461157,48.3414290955502,52.4543284785093,52.4895201869005,22.7428159461601,0,0.960194742272935,1.10264912366933,-9.36000608699616,0,0.28701218209776,40.8992359489307
70.24,0.956860082346045,0.956860082410501,0.956860082136629,129.912003788059,129.912003788059,49.0725231750144,54.6818769060983,52.4876750321375,22.7424518498233,0,0.960234239038745,1.10234722005145,-7.58925373323458,0,0.315474573065705,44.955126661863
70.25,0.956854703543043,0.956854703607046,0.956854703332491,127.722920952547,127.722920952547,48.3527408499262,52.4943475536048,52.4861779018262,22.7423954971162,0,0.960276393596607,1.10278898165773,-9.10702923303198,0,0.283672502906829,40.4233316642231
70.26,0.956859360202424,0.956859360267136,0.956859359992356,127.872575885064,127.872575885064,48.4018184418853,52.6442825633303,52.485433987008,22.7428593347261,0,0.960318468925616,1.1027929589166,-8.93431652599198,0,0.284532698926542,40.5459095970323
70.27,0.956878572680396,0.956878572744013,0.956878572470372,126.459075500429,126.459075500429,47.9373179625461,51.2293074834007,52.4856837444922,22.7440842725358,0,0.960364266408385,1.10289633140489,-9.1675756249106,0,0.290496608954117,41.3957667759617
70.28,0.956896662888897,0.956896662952155,0.956896662677813,127.252967129392,127.252967129392,48.1983233879537,52.0220167654753,52.4858096527238,22.7451407111935,0,0.960404536019191,1.1031049425998,-8.88671241494928,0,0.26690510338418,38.0339772322457
70.29,0.956941998721056,0.956941998785211,0.956941998511825,124.919778962708,124.919778962708,47.4319090816028,49.6842289035524,52.487871256521,22.7476788026341,0,0.960449983964786,1.10365750267282,-9.69330117851564,0,0.265071051524145,37.7726248421907
70.3,0.956997580323356,0.956997580387041,0.956997580114309,125.206992933479,125.206992933479,47.5269383829293,49.9655212454516,52.490709267322,22.7507624207058,0,0.960496137887139,1.10355430119344,-8.90787163195385,0,0.284728115211133,40.5737564175864
70.31,0.957047317093399,0.957047317157195,0.957047316885587,125.001590892899,125.001590892899,47.4599405639124,49.7551618418702,52.4930107958001,22.7534182552286,0,0.960539019569062,1.10374468279118,-9.63231054188434,0,0.263036380176024,37.4826841750835
70.32,0.957121805669238,0.957121805733816,0.957121805462127,123.562095802724,123.562095802724,46.9876794783434,48.3076290194791,52.4970680314949,22.7573987517499,0,0.960585854262921,1.10417985365511,-9.38565586547149,0,0.267363437012143,38.0992897742304
70.33,0.957194858982765,0.957194859047401,0.957194858775583,125.511613859389,125.511613859389,47.6293087851299,50.2493791520448,52.5010273667466,22.7612073405974,0,0.960627080306432,1.10402700618423,-8.48785576781688,0,0.279150329937145,39.7789220160432
70.34,0.957269005622079,0.957269005686439,0.95726900541534,124.292066668484,124.292066668484,47.2293027896951,49.0221701389925,52.5049160658035,22.764980463688,0,0.960669513844677,1.10426818307993,-9.46101604960828,0,0.257581622269629,36.7053811734221
70.35,0.957366804601064,0.957366804665599,0.95736680439437,122.497814613302,122.497814613302,46.6407556248815,47.217236842093,52.5105176617948,22.7700601094143,0,0.960716313565958,1.10471294833059,-9.74337556319125,0,0.253824969170358,36.170058106776
70.36,0.957465219425214,0.957465219489262,0.957465219217993,124.498410072387,124.498410072387,47.29952093826,49.2071670633625,52.5161722106203,22.7750707984046,0,0.960756814686475,1.10469700812507,-8.51709372013,0,0.251756346971152,35.8752794433891
70.37,0.957572021278392,0.957572021342763,0.957572021071986,123.712876574061,123.712876574061,47.0426450829212,48.4099649344957,52.5223748132134,22.7805368263514,0,0.960801198046667,1.10474726617035,-7.87719504398713,0,0.288239278641354,41.0740972063929
70.38,0.957657507627234,0.957657507691618,0.957657507420197,125.36731242137,125.36731242137,47.5874179281756,50.0555767524311,52.5269951900608,22.7847404788781,0,0.960836561009009,1.10471318088173,-7.67687018587926,0,0.285574044059425,40.694301278468
70.39,0.957749836611272,0.957749836675174,0.957749836403884,124.781289060626,124.781289060626,47.3958692013408,49.4600394804575,52.5320117073178,22.7892378728504,0,0.960873723034598,1.10482938795709,-8.35986370215377,0,0.271368543368101,38.6700174299544
70.4,0.957839819796822,0.957839819861187,0.957839819590593,124.975858572274,124.975858572274,47.4608613384369,49.64531442629,52.5368907357148,22.7936534102687,0,0.960911304421187,1.10484972677619,-8.32672959923969,0,0.264766305789205,37.7291985749617
70.41,0.957937348904776,0.957937348968593,0.957937348698878,124.141708577894,124.141708577894,47.1878405482068,48.8009104674133,52.5422993071462,22.7984988033349,0,0.960952360998116,1.1048712384701,-8.45317227641115,0,0.269776743303045,38.4431859206839
70.42,0.958022187196142,0.958022187260241,0.958022186990888,124.895734470787,124.895734470787,47.4366421935037,49.5462552697735,52.546810582478,22.8026686185355,0,0.960989948181954,1.10486887581239,-8.35715439968021,0,0.264822766377176,37.7372442087476
70.43,0.958122538063068,0.958122538127284,0.958122537857774,124.748272116366,124.748272116366,47.3893577781444,49.38827763439,52.5523853223699,22.8076091596063,0,0.961029967115027,1.10479112225506,-7.90014265823426,0,0.27989476975104,39.8850046895232
70.44,0.958203290987533,0.958203291051576,0.958203290782359,125.015533874526,125.015533874526,47.4780951232452,49.6474731803712,52.5565458589736,22.8115148351809,0,0.961066571967836,1.10485730969024,-8.28917021815142,0,0.269265326330864,38.3703090021482
70.45,0.958296187107824,0.95829618717197,0.958296186902125,124.830383094223,124.830383094223,47.4183104145896,49.4527444835058,52.5615713300039,22.8160672807136,0,0.961106204992818,1.10477661665256,-7.81488670216853,0,0.282782140554423,40.2964550290053
70.46,0.958361044270184,0.958361044334412,0.958361044064279,125.537780323273,125.537780323273,47.6514781380071,50.1540471294688,52.5645897838354,22.8191434099685,0,0.961140342641178,1.104927298176,-7.9473462265712,0,0.262031483423473,37.3394863878449
70.47,0.958592377134403,0.95859237719747,0.958592376929361,125.516603591032,125.516603591032,47.6475398030673,50.1071770714802,52.5791676936476,22.8302588259045,0,0.961177774027148,1.10489540885823,-7.55638844244136,0,0.278279295799604,39.6547996514436
70.48,0.959203531625641,0.959203531686242,0.959203531422412,125.085756670519,125.085756670519,47.5143011557563,49.6063839529182,52.6199402408016,22.8594324767991,0,0.961213917041804,1.10501688796805,-8.25057605134301,0,0.265866567982389,37.8859859374904
70.49,0.959879199197307,0.959879199254214,0.95987919899625,125.656566126888,125.656566126888,47.7112224029478,50.099522764253,52.6652664917258,22.8917768709089,0,0.96125157892169,1.10485043494868,-7.27212407642857,0,0.28708637211425,40.9098080262807
70.5,0.960572899407541,0.960572899460819,0.960572899208028,122.927995846892,122.927995846892,46.8239535881367,47.2910181345504,52.7118603785705,22.9251173337708,0,0.961294639271783,1.10525053439997,-9.30654453773142,0,0.252744012696692,36.0160218092785
70.51,0.961212190158179,0.961212190208425,0.961212189960087,124.168222292048,124.168222292048,47.2404251645871,48.4574421130978,52.7548385080805,22.9559416708699,0,0.961336241268432,1.10505246616884,-8.14202099490653,0,0.272495968694986,38.8306755390356
70.52,0.961834479830079,0.961834479877211,0.961834479634235,124.109800358758,124.109800358758,47.229793619674,48.3273796959014,52.7965642501875,22.9858564126692,0,0.961375558278985,1.10513874992548,-8.64929257356935,0,0.263497754153321,37.5484299668483
70.53,0.962432346534776,0.96243234657936,0.96243234633966,123.890733416663,123.890733416663,47.1660249754786,48.0394205162855,52.8366413070104,23.0146715933668,0,0.961416959771465,1.10513419294636,-8.62250060762353,0,0.265124470457524,37.7802370401971
70.54,0.962993822884157,0.962993822927084,0.962993822691529,122.381464331508,122.381464331508,46.6776711223035,46.4654974971275,52.8741843841089,23.0417824502721,0,0.961459885226342,1.10548574352171,-9.57684864585233,0,0.233481571610419,33.2711239544847
70.55,0.963563718160812,0.96356371820225,0.96356371797016,120.641181977562,120.641181977562,46.113545225541,44.6591507009979,52.9124754059754,23.0695558705887,0,0.961506894713553,1.10607959824269,-9.83619205907836,0,0.235062336875897,33.4963830048153
70.56,0.964106407748595,0.96410640778869,0.964106407560673,120.403686037116,120.403686037116,46.0429846217505,44.3587028462436,52.9489239757651,23.0960592151076,0,0.961553801881525,1.10623325821463,-9.96746685472487,0,0.229902280956294,32.7610750362719
70.57,0.964588971853199,0.964588971892609,0.964588971666569,122.026358534892,122.026358534892,46.5829719267639,45.9255808965217,52.9811787641522,23.1195988742185,0,0.961596728796372,1.1061530867674,-8.91918740783152,0,0.23743826679677,33.8349530185397
70.58,0.96505198166912,0.965051981706839,0.96505198148452,121.409975584994,121.409975584994,46.3867270501949,45.255777561111,53.012007126597,23.1421908972857,0,0.961642137899658,1.10616071054065,-8.84546502457384,0,0.253156861926656,36.0748528245485
70.59,0.965462342616065,0.965462342652615,0.965462342432035,123.081370721505,123.081370721505,46.9416711159349,46.8801917245994,53.0391074756696,23.1620715212363,0,0.961679590345902,1.10619205782177,-8.38925099036065,0,0.241122332806073,34.3599324248655
70.6,0.965860684885819,0.965860684921008,0.965860684702374,121.343410016739,121.343410016739,46.3758460319579,45.0965538152928,53.0653619883084,23.1814942131381,0,0.961724134299348,1.10633511625134,-9.03713452565622,0,0.246331766538712,35.1022767317664
70.61,0.966202974970147,0.966202975004587,0.966202974787672,123.412236976169,123.412236976169,47.0604517553696,47.1263998699706,53.0877257812313,23.1981113249673,0,0.961761700711564,1.10619728356442,-8.21648666199976,0,0.249260081650109,35.5195616351406
70.62,0.966521845766882,0.966521845800319,0.966521845584919,122.469111051272,122.469111051272,46.754731786973,46.1471046322356,53.1083925150585,23.2136139039775,0,0.96180320022693,1.10621838410319,-8.34066387439642,0,0.257559545940052,36.7022352964575
70.63,0.966819986878808,0.966819986911476,0.966819986698062,122.696682162661,122.696682162661,46.8335101097769,46.3409205088479,53.1276362880369,23.2281253657763,0,0.961843936776624,1.10612345318782,-7.78201164340059,0,0.273196398383294,38.9304867696194
70.64,0.967075227257568,0.96707522728978,0.967075227077615,124.009206478329,124.009206478329,47.2682626885372,47.6250072416905,53.1438079664235,23.2403912702146,0,0.961877808616441,1.10615967443401,-7.99516183717453,0,0.256832098349327,36.5985740147791
70.65,0.96730472480117,0.967304724832719,0.967304724621516,124.113829716732,124.113829716732,47.3056327544776,47.7041809820596,53.158187505688,23.2514612289842,0,0.961914671060788,1.10609126271005,-7.59258706204953,0,0.264894566045342,37.7474756614613
70.66,0.967514702994354,0.967514703025666,0.96751470281568,123.614165035723,123.614165035723,47.144107121356,47.1813289358664,53.1712117132034,23.2616243866529,0,0.961953143237853,1.10604896482587,-7.34369391801113,0,0.279420390904379,39.817405703874
70.67,0.967693095892953,0.967693095923654,0.967693095714223,123.6608583695,123.6608583695,47.1617088468279,47.2085897315215,53.1820293260088,23.2702393119698,0,0.961989956491518,1.10604454426865,-7.13431612992868,0,0.287328223569444,40.9442718586458
70.68,0.967841559642265,0.967841559672125,0.967841559463881,123.05984675602,123.05984675602,46.9659872765396,46.5917342663956,53.1907296760755,23.2773828135493,0,0.962025862492794,1.10625577706107,-8.04027040996272,0,0.26724787818786,38.0828226417701
70.69,0.967970149711411,0.967970149741283,0.967970149533276,124.646530511993,124.646530511993,47.4890483726591,48.1649126839473,53.1980800457818,23.283537782264,0,0.962058624278993,1.10620228912713,-7.69450374685637,0,0.256038180514389,36.4854407233004
70.7,0.968090089228946,0.968090089258116,0.968090089050433,122.947169133263,122.947169133263,46.9319171410068,46.4529714802736,53.2048136091995,23.2893840437894,0,0.962098267218264,1.10630557076497,-8.3023441652644,0,0.254624674126923,36.2840160630865
70.71,0.96820345383245,0.96820345386149,0.968203453654793,123.171930060866,123.171930060866,47.007137232359,46.665777017976,53.2111664248095,23.2949866180806,0,0.962138455712819,1.10615623439443,-7.42347746289265,0,0.277400499236437,39.5295711411922
70.72,0.968277458657086,0.968277458686012,0.968277458479397,123.342214084299,123.342214084299,47.0638682026879,46.8289920733298,53.2146796310702,23.2985423798993,0,0.962173748852223,1.10630147663538,-8.27824802329124,0,0.255347495159183,36.3870180601835
70.73,0.968347561105854,0.968347561134565,0.968347560929718,123.692213144581,123.692213144581,47.1796244710084,47.172257897364,53.2179685111535,23.3019867360638,0,0.962211805095194,1.10618719377664,-7.60566827303881,0,0.266965802886671,38.0426269113506
70.74,0.968419219602151,0.968419219630452,0.968419219426416,122.088315704396,122.088315704396,46.6531786716601,45.5614962462087,53.2213123203094,23.3055071378776,0,0.962251659389461,1.10642265023883,-8.9914572139967,0,0.245747613190897,35.0190348797028
70.75,0.96846898013005,0.968468980158392,0.968468979954655,122.031129214151,122.031129214151,46.6348089547116,45.4999553382663,53.2231719571405,23.308001918744,0,0.962290850849815,1.10655254092361,-8.99986828851712,0,0.23063483106159,32.8654634262766
70.76,0.968512726593331,0.968512726621467,0.968512726418099,123.188361290331,123.188361290331,47.0155322394545,46.653364024784,53.2246966854761,23.3103005800708,0,0.962331191671842,1.10638749757529,-7.38565175914469,0,0.266604685441298,37.9911676753849
70.77,0.96852822560448,0.968528225632745,0.968528225428781,122.755021996263,122.755021996263,46.8730245250268,46.2198591537058,53.2241043986248,23.3110584439327,0,0.962367705778955,1.10656833551384,-8.45014750585723,0,0.247635486772363,35.2880568650618
70.78,0.968563549299232,0.968563549327525,0.968563549124978,119.757320737875,119.757320737875,45.8879520082656,43.2193897200851,53.2249493918672,23.3129816259228,0,0.962411828581108,1.10716471722493,-9.7423173296527,0,0.226035324524197,32.210033744698
70.79,0.96863715199822,0.968637152028641,0.968637151819344,120.955787059898,120.955787059898,46.2826669327587,44.4103422683686,53.228605390735,23.3168394007947,0,0.962454991494523,1.10698650083079,-8.69268652687061,0,0.239715144239027,34.1594080540613
70.8,0.968738479021123,0.968738479050097,0.968738478847659,122.051532011947,122.051532011947,46.6439857170181,45.495594987794,53.2340731745682,23.3218638495847,0,0.962493875417031,1.10690988084288,-8.24147414762672,0,0.244365367099055,34.8220648116153
70.81,0.968430512905469,0.968430512936242,0.96843051273125,121.042803041766,121.042803041766,46.3077544866535,44.5247193136553,53.2109277033349,23.307156024776,0,0.962535310540332,1.10700015133132,-8.77307711591848,0,0.240700361381577,34.2998014968748
70.82,0.967972252348497,0.967972252380865,0.967972252171056,121.655828967545,121.655828967545,46.5024396598898,45.1932329395244,53.1773622561696,23.2852337718514,0,0.962575872068236,1.10687135026893,-8.0145807722103,0,0.254627446129096,36.2844110733962
70.83,0.967470661067188,0.967470661103136,0.96747066088718,120.973023714309,120.973023714309,46.2705719378129,44.5711798778004,53.1406967739337,23.2611470625749,0,0.962615257334588,1.10704457166482,-9.03468440519592,0,0.234400534000624,33.4020760950889
70.84,0.966969537846244,0.966969537886046,0.966969537665568,122.448678089053,122.448678089053,46.7481731473045,46.1074621017425,53.1041212242191,23.2370947630916,0,0.962653346212476,1.10684798226136,-7.87697841325059,0,0.247331135311247,35.2446867818527
70.85,0.966477311013804,0.966477311055914,0.966477310831408,121.684264441093,121.684264441093,46.4896139662482,45.4027200753385,53.0681010851462,23.2134432806079,0,0.962692948115443,1.10687304154947,-8.02453997925494,0,0.253987614805988,36.1932351098533
70.86,0.965993763519633,0.965993763565199,0.965993763336383,121.459378606842,121.459378606842,46.408514833458,45.2364742837191,53.0326980563115,23.1902062668113,0,0.962731688292003,1.10691312985395,-8.26060682393618,0,0.249954194186788,35.6184726716173
