t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
70.87,0.965524606350792,0.965524606397564,0.965524606165335,122.05986424152,122.05986424152,46.5989075571714,45.8939243314595,52.9983058106833,23.1676340993773,0,0.96276858445625,1.10690448592188,-8.20970482697157,0,0.241974641708835,34.481386443509
70.88,0.965060141464534,0.965060141513723,0.965060141277594,122.504317683859,122.504317683859,46.7380811525426,46.3948044326254,52.9642387118067,23.1452745394266,0,0.962805252201318,1.10684858717965,-7.88054043399982,0,0.246259474444627,35.0919751083594
70.89,0.96462204565114,0.964622045701817,0.964622045462206,121.649908384187,121.649908384187,46.4507215722801,45.5936148324216,52.9320304684082,23.1242630833576,0,0.962845869503881,1.10676345181845,-7.37924571712442,0,0.271013079281784,38.6193637976542
70.9,0.964196077112823,0.964196077164529,0.964196076922608,121.460266914867,121.460266914867,46.3820255474132,45.4558707363476,52.9006405824294,23.1037555960905,0,0.962882627287387,1.10686675650965,-7.98753022146551,0,0.259418901829984,36.9671935107727
70.91,0.963779448822239,0.963779448875345,0.963779448631096,123.662758114202,123.662758114202,47.0997207131085,47.7092034397417,52.8699294754698,23.0836251989908,0,0.962914667564609,1.10667198277473,-6.84069992917507,0,0.266454238238098,37.9697289489289
70.92,0.963373836683276,0.963373836737962,0.963373836491179,121.669389073003,121.669389073003,46.4384470664044,45.7654453696159,52.8399092917443,23.0640344116427,0,0.962950699943307,1.10694320435828,-8.43771130484665,0,0.242538233732568,34.5616983068909
70.93,0.963003659110768,0.963003659166321,0.963003658917733,122.552525874228,122.552525874228,46.7231632392277,46.6938226573844,52.8124742297185,23.0462289871249,0,0.962986013891353,1.10689201740041,-7.65023564593184,0,0.241453424071991,34.4071129302587
70.94,0.962660734964114,0.962660735021152,0.962660734770015,121.572293105958,121.572293105958,46.3958131030748,45.7555202741727,52.7869509402275,23.0298218915575,0,0.963025838383065,1.10685878900944,-7.45456770225283,0,0.263902191794113,37.6060623306611
70.95,0.962329721617289,0.962329721675326,0.962329721422727,121.715595343405,121.715595343405,46.4379136515456,45.9394549137789,52.7622365918575,23.0139038377685,0,0.963061405046592,1.10692001189461,-7.81508794361291,0,0.255526306508746,36.4124986774963
70.96,0.962032296169174,0.962032296227724,0.962032295973646,119.68374413792,119.68374413792,45.7655576863554,43.9441805773113,52.7398617342875,22.9997018263215,0,0.963102375496622,1.10717723895217,-9.32121495505752,0,0.231273304999846,32.956445962478
70.97,0.961758039739943,0.961758039799225,0.961758039543348,121.55357198923,121.55357198923,46.3759720311557,45.8477037611493,52.7192077758087,22.9866604522722,0,0.963141401562315,1.10690417848627,-7.71303720005154,0,0.251989154881928,35.9084545706747
70.98,0.961499179712994,0.961499179772932,0.961499179516223,119.035052897889,119.035052897889,45.5442026884442,43.361216848585,52.6995024162086,22.9743336330956,0,0.963183489579252,1.10731612880557,-9.58083689026502,0,0.226738795979099,32.3102784270216
70.99,0.961273852028188,0.961273852088626,0.961273851831574,118.890960716247,118.890960716247,45.4933732145113,43.2449478676065,52.6822503226994,22.9637625259414,0,0.963228347965949,1.10728707361061,-9.4096772543533,0,0.226839665779843,32.3246523736277
71,0.96105188640746,0.961051886468657,0.961051886210384,121.170992820585,121.170992820585,46.2393502248818,45.5525967420577,52.6651958311119,22.9532002474155,0,0.963266587667292,1.10698780779704,-7.6470102358795,0,0.256443167615758,36.5431513852456
71.01,0.960845671450196,0.960845671511289,0.960845671252305,119.489697859637,119.489697859637,45.6835005424633,43.8972539582769,52.6491069739655,22.9433369273948,0,0.963306845824689,1.10726343580946,-9.18824741406585,0,0.232664263500062,33.1546575487588
71.02,0.960671130703371,0.960671130765104,0.960671130504428,119.980465592326,119.980465592326,45.8420454698197,44.4100379685027,52.6353221334377,22.9351054903855,0,0.963349043227895,1.10711781251209,-8.33048918671669,0,0.24670941780959,35.1560920378666
71.03,0.960503673495801,0.9605036735573,0.960503673295669,119.436829072993,119.436829072993,45.6606810234382,43.8877521654406,52.6219485387269,22.9271283688253,0,0.963389278362165,1.10732515182482,-9.18298762065199,0,0.223745125263937,31.883680350111
71.04,0.960358054593695,0.960358054655758,0.960358054393848,120.003493406587,120.003493406587,45.8445745248854,44.4731118831088,52.6101380193519,22.9202435041263,0,0.963429656740902,1.10737110739743,-8.44763295223147,0,0.222320532910509,31.6806759397475
71.05,0.960246133135532,0.960246133197876,0.960246132935599,118.249539270042,118.249539270042,45.266199993086,42.7337899184885,52.6006695971928,22.9150797543607,0,0.963475035222054,1.1075836638265,-9.07795947947413,0,0.232308734184651,33.1039946213128
71.06,0.960129242461654,0.960129242524333,0.960129242261565,119.823587286299,119.823587286299,45.7816116093587,44.3231757777286,52.5908563473437,22.9095551612272,0,0.963513169242488,1.10758536010971,-8.38535582141291,0,0.223253994828157,31.8136942630124
71.07,0.960036981411596,0.960036981474475,0.960036981211572,120.419311954009,120.419311954009,45.975813780132,44.9313201262961,52.5827505819853,22.9052412457276,0,0.963553559151473,1.1073841460003,-6.94562850921544,0,0.265954399470055,37.8985019244829
71.08,0.959945228554982,0.959945228618253,0.959945228354563,120.171893901935,120.171893901935,45.892868197721,44.6965504199151,52.574564050554,22.9007794314664,0,0.963588994929024,1.10750784489978,-7.67441451583404,0,0.256063059063373,36.4889859165307
71.09,0.959855849655565,0.959855849719066,0.959855849454902,121.734691793689,121.734691793689,46.4049518170966,46.2716973646187,52.5665825347062,22.8964118943636,0,0.963622173403125,1.10730175398522,-6.46025183459745,0,0.272099548411387,38.7741856486226
71.1,0.959785648277427,0.959785648341201,0.959785648076292,121.142966490708,121.142966490708,46.2091343482266,45.690200999368,52.559858089269,22.8929074020708,0,0.963655453762027,1.10737838879687,-6.91171127890429,0,0.269234974579791,38.3659838776202
71.11,0.959631873822715,0.959631873884077,0.959631873616618,121.087255558133,121.087255558133,46.1883303112997,45.6543710985657,52.5474197671601,22.8854646924075,0,0.963689451844164,1.10734631513826,-6.72275997686135,0,0.274456198730577,39.1100083191072
71.12,0.959514231861225,0.959514231922769,0.959514231655562,121.785293841027,121.785293841027,46.4157803911258,46.3681116702664,52.5374835305167,22.8796986402443,0,0.96372051164278,1.1072942662176,-6.41614270280576,0,0.278555859364497,39.6942099594408
71.13,0.959396530874213,0.959396530934246,0.9593965306691,122.337105129291,122.337105129291,46.5951617321304,46.9357037093808,52.527524167032,22.8738772528779,0,0.963749680558256,1.10728376438259,-6.35427872873779,0,0.273284260342207,38.9430070987645
71.14,0.95929360156913,0.959293601630456,0.95929360136606,119.728547600813,119.728547600813,45.7359944766563,44.3410690628806,52.5185904339448,22.8688881039877,0,0.963785518766702,1.10761076542167,-8.20045259045756,0,0.246523555776413,35.1296066981389
71.15,0.959205380747321,0.959205380811077,0.959205380546373,121.623536711051,121.623536711051,46.3573078863854,46.2480406011522,52.5108202601457,22.8646758497534,0,0.963819204795427,1.10735283004224,-6.68074810586422,0,0.263476547661064,37.5454080417016
71.16,0.959114981406498,0.959114981471275,0.959114981205402,121.756129956829,121.756129956829,46.3992993579463,46.3930578699813,52.5028097706833,22.8602623161647,0,0.963851570517137,1.10732011563186,-6.48802653172138,0,0.271877573959292,38.7425542891991
71.17,0.959038059871154,0.959038059936644,0.959038059671331,120.836175226979,120.836175226979,46.0955253353238,45.4839325745061,52.495725860291,22.8565167921823,0,0.963885478506357,1.10741281319269,-7.03412543715055,0,0.26774348117626,38.1534460676171
71.18,0.958968121664544,0.958968121730632,0.958968121462836,121.667247248012,121.667247248012,46.3673904957748,46.3249956861947,52.4891619513541,22.8530896104631,0,0.963916809819989,1.10736871494696,-6.77432861015995,0,0.264762941643427,37.7287191841884
71.19,0.958914079085437,0.958914079150022,0.958914078883587,119.128038541814,119.128038541814,45.5317216595041,43.7938489205513,52.4836712616374,22.8505183596249,0,0.963954432775194,1.10769137065148,-8.67543532494757,0,0.236730489451251,33.7340947468033
71.2,0.958874399965336,0.958874400028818,0.958874399762921,120.348659752761,120.348659752761,45.9320756769504,45.0206632173469,52.479292537644,22.8487039977696,0,0.963990504513057,1.10760863324739,-7.96782163166327,0,0.232906991021109,33.189246220508
71.21,0.958859343605115,0.958859343668426,0.958859343402777,118.737266249498,118.737266249498,45.4019396854419,43.4125023521019,52.4765972964159,22.8481666009802,0,0.964033191949401,1.10765305450598,-8.22957816631452,0,0.246283090288049,35.095340366047
71.22,0.9588400633507,0.958840063413453,0.958840063148494,118.821820904926,118.821820904926,45.4291683324576,43.5008860077674,52.473589213137,22.847345684022,0,0.964071051594042,1.10785427769674,-8.82782155330697,0,0.218892290120766,31.1921513422091
71.23,0.958833065560555,0.958833065623956,0.958833065359064,119.119536343701,119.119536343701,45.5266414446835,43.800899363616,52.4714652251775,22.8471717549079,0,0.964110352682607,1.1079512782801,-8.23595615579557,0,0.217866841175157,31.0460248674599
71.24,0.958837365086678,0.958837365150202,0.958837364885365,120.175811800493,120.175811800493,45.8736029890091,44.8581468662426,52.4701384886938,22.8475264455563,0,0.964148141103735,1.10781559197188,-6.90431770473233,0,0.254271354468593,36.2336680117746
71.25,0.958842453054074,0.958842453117782,0.958842452852685,117.852782874471,117.852782874471,45.1098316990585,42.536139864099,52.4687588871376,22.8478841232343,0,0.964188161265366,1.10817450203868,-8.69776624673764,0,0.232995388271805,33.2018428287321
71.26,0.958849831868941,0.958849831933609,0.958849831667558,119.83484797899,119.83484797899,45.761126410302,44.518853404711,52.467636616772,22.8483579575066,0,0.964224514303743,1.1079232151832,-7.21647548348577,0,0.249808852870303,35.5977615340181
71.27,0.95886942243412,0.958869422498612,0.958869422233331,118.531665129954,118.531665129954,45.3327649356253,43.215030330854,52.4672549405571,22.849379858543,0,0.964263240880329,1.10806333015849,-7.83184330934443,0,0.250183073818086,35.6510880190773
71.28,0.958880600588635,0.958880600651844,0.95888060038621,119.282068587034,119.282068587034,45.5792677553631,43.9658002440913,52.4663119350438,22.8499564078989,0,0.964298343073296,1.10807239383843,-7.88527298682692,0,0.239088986709797,34.070180606146
71.29,0.958901180309745,0.958901180373804,0.958901180107908,119.460757508069,119.460757508069,45.6379864717151,44.1437767188365,52.4660009416583,22.8509798475742,0,0.964334309936272,1.10806863668327,-7.86312480082151,0,0.23558896493073,33.571427502629
71.3,0.958919851233659,0.958919851297114,0.958919851031773,120.475741201691,120.475741201691,45.9715569016056,45.1582704386283,52.4655714393154,22.8518993237474,0,0.964369379241274,1.10786673780137,-6.67305443476237,0,0.258639357848109,36.8561084933556
71.31,0.958942413178876,0.958942413242259,0.958942412977149,119.01612091148,119.01612091148,45.4918033319725,43.6978268596122,52.4653300997596,22.8529639521082,0,0.964405331434194,1.10807299265112,-7.88880295572328,0,0.244714455130191,34.8718098560522
71.32,0.958957579683156,0.958957579746812,0.958957579481962,119.758646800695,119.758646800695,45.7357676951508,44.4403118535696,52.4646401460566,22.8536948010686,0,0.964439546396149,1.10805842369795,-7.80292029429004,0,0.234989130617375,33.485951112976
71.33,0.958988672452574,0.95898867251649,0.958988672250959,118.709055090951,118.709055090951,45.3909200716664,43.388727856778,52.4650535271332,22.8552737070401,0,0.964478773323316,1.10809802357238,-8.03636060959984,0,0.238733148788222,34.0194737023216
71.34,0.959010143845784,0.959010143910755,0.9590101436458,119.658653663617,119.658653663617,45.7030377784676,44.3375121375894,52.4648102009823,22.8563313250458,0,0.964513798172628,1.10806222273942,-7.82531519135396,0,0.234216436780037,33.3758422411552
71.35,0.95902807406879,0.959028074133757,0.959028073868218,120.665760136374,120.665760136374,46.0340018667442,45.344286152407,52.4643010722234,22.8571729117439,0,0.964547602421562,1.10792409797956,-7.01113553284284,0,0.246285198975874,35.0956408540621
71.36,0.959040228459781,0.959040228524216,0.959040228258716,120.019734172736,120.019734172736,45.8215186978355,44.6986540381304,52.4633532040343,22.8577269305714,0,0.964582641218593,1.10795352331944,-7.18457538552205,0,0.25155406323245,35.8464540106241
71.37,0.95904832719984,0.959048327264186,0.959048326998114,121.379816472101,121.379816472101,46.2683607635322,46.0595841165809,52.4621671528731,22.858065202647,0,0.964614920539503,1.10770977053321,-5.74797827626777,0,0.278339598425895,39.6633927756901
71.38,0.959038893741799,0.959038893805818,0.959038893540285,119.83448998728,119.83448998728,45.7599688928215,44.5173781283859,52.4596516324083,22.8574602264855,0,0.964645866369848,1.10807475241296,-7.89917666906284,0,0.239410277358307,34.1159645235587
71.39,0.959035762343524,0.959035762407409,0.959035762142099,119.719014725252,119.719014725252,45.7216680132919,44.4039556861376,52.4577144848754,22.8573445542393,0,0.964681554257694,1.10804082945424,-7.69920532396017,0,0.23791294576786,33.90259477192
71.4,0.959036725203569,0.959036725267338,0.959036725002561,119.298177468565,119.298177468565,45.5830634770805,43.9846112564248,52.4560820955263,22.8574841166139,0,0.964719654903464,1.10798433221384,-7.36617516924228,0,0.252542489708514,35.9873047834633
71.41,0.95901624742072,0.959016247484773,0.959016247219621,121.265396479787,121.265396479787,46.2290626449537,45.9560016338216,52.4529446965899,22.8564501493754,0,0.964750313111905,1.10782101073626,-6.40355148621197,0,0.261211497159122,37.2226383451749
71.42,0.958985967979787,0.958985968043934,0.958985967778521,120.406233779829,120.406233779829,45.9459232001259,45.1022556432955,52.4490588563226,22.8549192802107,0,0.964782847748454,1.10792630001552,-7.02411468961942,0,0.255115009915043,36.3538889128936
71.43,0.958951731238346,0.958951731302782,0.958951731037164,120.113928891322,120.113928891322,45.8490558246568,44.8157281852456,52.4449480794502,22.8532526266264,0,0.964816183874944,1.10797904388189,-7.33500329446949,0,0.247543875951142,35.2750023230377
71.44,0.95891800021211,0.958918000277019,0.958918000011975,119.552886539208,119.552886539208,45.6638697513396,44.2603547361933,52.4408862061026,22.8516455969124,0,0.964850674529204,1.10811075219351,-8.06954121076834,0,0.229611920353096,32.7196986503162
71.45,0.958894324537641,0.958894324602308,0.958894324336945,118.192446398817,118.192446398817,45.2160956590968,42.9041616210977,52.4375899243721,22.8506948533473,0,0.964892151723092,1.10812687751836,-8.16460309839039,0,0.239486846203879,34.1268755840528
71.46,0.958853155292569,0.958853155356721,0.958853155091829,119.704865989017,119.704865989017,45.7123376411741,44.422938908598,52.4330996491191,22.8488274312993,0,0.964928157426832,1.10795134844054,-7.12989989315563,0,0.253908411826729,36.1819486853089
71.47,0.958804327112902,0.958804327177631,0.958804326912456,117.747529866323,117.747529866323,45.0679979969253,42.4729970552317,52.4279739683304,22.8465588427607,0,0.964966487012539,1.10828739737892,-9.11097393593355,0,0.221367172041574,31.5448220159243
71.48,0.958760053682266,0.958760053746982,0.958760053481552,118.658483659931,118.658483659931,45.3665097669744,43.3905775042608,52.4232836969006,22.8446224587698,0,0.965006235761161,1.10812286547829,-8.1409512221805,0,0.231789138377158,33.029952218745
71.49,0.958702600376507,0.958702600441334,0.958702600175458,117.539921494963,117.539921494963,44.9977530306292,42.2802716368763,52.4176127530292,22.8420371050573,0,0.965047717326693,1.10825583036862,-8.92485468581312,0,0.224169008848957,31.9440837609764
71.5,0.958632092147469,0.958632092212655,0.958632091947381,130.486500820156,130.486500820156,49.2518566658909,55.2363575174674,52.4113696357617,22.8387736669264,0,0.965083136334089,1.10391677797751,-4.16310104518265,0,0.585438755121089,83.4250226047551
71.51,0.958177435217733,0.958177435281909,0.958177435012966,160.606025837467,160.606025837467,59.1445052742737,85.4157693776898,52.3764239824551,22.8138324773223,0,0.965086382860207,1.09518531390102,-0.656707486104638,0,0.564854760886607,80.4918034263415
71.52,0.957696569094417,0.957696569157457,0.957696568888479,161.115062491507,161.115062491507,59.3040988174075,85.989278385856,52.3387307422785,22.7870533633729,0,0.965090358652829,1.09509772202597,-0.420885235609035,0,0.582339730059665,82.9834115335022
71.53,0.957212800381473,0.957212800443748,0.957212800172661,158.967596872708,158.967596872708,58.5905944078382,83.9058327201843,52.3012881038419,22.760476048682,0,0.965096159511149,1.09532576452838,-1.80736576283849,0,0.554331418405718,78.9922271228148
71.54,0.956739067516807,0.956739067578739,0.956739067304586,161.79636673853,161.79636673853,59.5129602543278,86.7964803717367,52.2651306696185,22.734755697175,0,0.965100882355489,1.09482028505094,-0.725883348258299,0,0.575757996394241,82.0455144861794
71.55,0.956249143119,0.956249143179741,0.956249142904823,161.163862782835,161.163862782835,59.2974777650554,86.2273944728677,52.2280870474964,22.7083812624711,0,0.965104839358619,1.09499441235029,-1.76689392980661,0,0.556115637504947,79.2464783444549
71.56,0.955799961850036,0.955799961909442,0.955799961632953,159.245052026201,159.245052026201,58.6598963920023,84.3661844481406,52.1943952089734,22.6844723690872,0,0.965115312357763,1.09492804887719,-1.38031384129231,0,0.568210440172368,80.9699877245625
71.57,0.955349008226064,0.95534900828495,0.955349008006546,159.939663737946,159.939663737946,58.8813465676036,85.1181025904194,52.1609201467176,22.6606410008093,0,0.965121267127253,1.09499806176224,-1.78815314111566,0,0.557288493534663,79.4136103286895
71.58,0.954919887741816,0.954919887799896,0.954919887521339,158.340919484597,158.340919484597,58.3493922796312,83.5734046806357,52.1293136723111,22.63820113165,0,0.965132136888178,1.09501254237715,-1.87250892370053,0,0.558285728549456,79.5557163182975
71.59,0.954502924809898,0.954502924866439,0.954502924586572,158.23643950381,158.23643950381,58.3088100575707,83.5210642708047,52.0988439733582,22.6165312596471,0,0.965141219842622,1.09512104982038,-2.50464674216479,0,0.542052717859048,77.2425122949143
71.6,0.954106079178609,0.954106079235361,0.954106078954522,157.467630017786,157.467630017786,58.0502205166341,82.801471724511,52.0700634414242,22.5960948518504,0,0.965153157004014,1.09515270979802,-2.68910183069979,0,0.53655249363031,76.4587303423192
71.61,0.953718682598784,0.953718682655341,0.95371868237391,158.214587231904,158.214587231904,58.2900244305201,83.5961164778822,52.0421919661682,22.5762787878539,0,0.965164272005514,1.09504739230588,-2.07552925449533,0,0.548628739740593,78.1795954130345
71.62,0.953356920407612,0.95335692046371,0.953356920182178,154.602502201544,154.602502201544,57.0974759660035,80.0283731616367,52.0162389613629,22.5578900785442,0,0.965180350268821,1.09531200500896,-3.61725706390461,0,0.527554126462874,75.1764630209596
71.63,0.953015523479894,0.953015523535698,0.953015523253265,153.187247184156,153.187247184156,56.6273459887665,78.6544589732484,51.9920112315563,22.5407769793512,0,0.965198115624243,1.09554620126134,-4.9820785424648,0,0.488051427541722,69.5473284246954
71.64,0.952714238722054,0.95271423877871,0.952714238495947,152.334838655434,152.334838655434,56.3428428554194,77.8380959507831,51.9708351369643,22.5259075676868,0,0.965221156878203,1.09548398194036,-4.61945561121845,0,0.492453720765036,70.1746552090176
71.65,0.952431495507396,0.952431495563475,0.952431495280391,149.937689075072,149.937689075072,55.5508943240413,75.4745634594735,51.9510462422911,22.5120793733073,0,0.965247312395348,1.09566210424291,-5.65763229420701,0,0.475041272485852,67.6933813292339
71.66,0.952162312581131,0.952162312637169,0.952162312353738,149.767740571324,149.767740571324,55.4912194710639,75.3363145752086,51.9323670123402,22.4990589837757,0,0.965274106178877,1.09567020944635,-5.70487707078431,0,0.470279869305695,67.0148813760615
71.67,0.952119212099096,0.952119212152755,0.952119211870591,146.855654446244,146.855654446244,54.5334198604849,72.4295476728223,51.9292104938436,22.4968962795782,0,0.965305715941718,1.09594813079084,-7.32507646266748,0,0.438287583539846,62.4559806544281
71.68,0.952459282810534,0.952459282862117,0.952459282585677,147.038791660183,147.038791660183,54.5983630473071,72.5732250159437,51.9524577414333,22.5131089028059,0,0.965340404127193,1.09574048829819,-6.11454321261853,0,0.462556420151218,65.9142898715486
71.69,0.952892629264637,0.952892629315755,0.952892629050032,147.994388449989,147.994388449989,54.9184748664855,73.4788771919172,51.9819693151721,22.5335419428997,0,0.965369288965033,1.09586544187092,-6.84298152863422,0,0.444415660693947,63.3292316488874
71.7,0.95337802957969,0.953378029625573,0.953378029360117,145.815806549651,145.815806549651,54.2091754283468,71.2441084283534,52.0151002511774,22.5565978701198,0,0.965404133915748,1.09605430963978,-7.94417628997529,0,0.420999112732736,59.9923735644149
71.71,0.953869234486175,0.953869234527575,0.953869234268135,146.566517463394,146.566517463394,54.4628025116187,71.9376661244921,52.0487875105787,22.5800638283236,0,0.965439011476844,1.09596635114114,-7.43131007879866,0,0.426369898809625,60.7577105803715
71.72,0.954367570699939,0.954367570739905,0.954367570482359,144.511088691107,144.511088691107,53.7942017787925,69.824153402912,52.0829762064191,22.6039590817763,0,0.965478016773215,1.09606425280159,-8.00215521824927,0,0.421470718362433,60.0595773666466
71.73,0.954862251792332,0.954862251830254,0.95486225157746,144.055092011403,144.055092011403,53.6512696107419,69.310393987327,52.1169709220851,22.6277271019907,0,0.96551611983698,1.09622523779663,-8.85805112322416,0,0.398014899175534,56.7171231325136
71.74,0.955347337439289,0.955347337474955,0.95534733722449,145.51715640939,145.51715640939,54.1386575311306,70.7156479364323,52.150393828423,22.6511146445345,0,0.965554830588178,1.09599024584547,-7.4877441595511,0,0.424428941813186,60.481124208379
71.75,0.955808743623428,0.955808743657357,0.95580874341008,145.075068083919,145.075068083919,53.9998400913144,70.2195590171603,52.1821433026051,22.6733657641535,0,0.965593811184036,1.09612514299462,-7.51749851543218,0,0.422155141907412,60.1571077218063
71.76,0.956243312330467,0.956243312361657,0.956243312118144,144.201089002111,144.201089002111,53.7186700985578,69.2949043053877,52.2119581285287,22.6942265681947,0,0.965630655068733,1.09640502966128,-8.6314812627642,0,0.393441247892674,56.065377824706
71.77,0.956667632394737,0.956667632424103,0.956667632182748,144.183792365042,144.183792365042,53.7189666833399,69.2277973141285,52.2412101339395,22.7147849169742,0,0.965671144382637,1.09627735512055,-7.84750598195588,0,0.414331918957989,59.0422984515135
71.78,0.957080251070105,0.957080251099162,0.957080250860416,143.640303587126,143.640303587126,53.5461345033829,68.6359808967853,52.2695939196678,22.7347287706729,0,0.965710970506361,1.09629998762777,-7.97950455187585,0,0.417723391912614,59.5255833475475
71.79,0.957456986256764,0.957456986284298,0.95745698604843,145.27322369749,145.27322369749,54.0881353183869,70.2249278148206,52.2954571202967,22.7528387623727,0,0.965746309820114,1.09628647296931,-7.90068327982216,0,0.413266416102637,58.8904642946258
71.8,0.957829952751257,0.957829952777831,0.957829952543599,142.997539551209,142.997539551209,53.3453872813523,67.9056359845544,52.3210403844268,22.7708631822282,0,0.965787510080535,1.09642430453657,-8.64759268596583,0,0.403048019520312,57.4343427816444
71.81,0.958199528793827,0.958199528820035,0.958199528587214,143.090200823316,143.090200823316,53.3810430595283,67.9549615618054,52.3464567817917,22.7887824797191,0,0.965827973184814,1.09646096275403,-8.86142281084125,0,0.394464847068892,56.2112407073171
71.82,0.958535450839737,0.958535450864637,0.958535450634216,144.059009553348,144.059009553348,53.7041981106758,68.8843957351584,52.3695414088055,22.8050724093839,0,0.965867767619396,1.09636706192038,-8.31370652118041,0,0.403227696732845,57.4599467844305
71.83,0.958850345741004,0.958850345765461,0.95885034553582,143.711807915973,143.711807915973,53.5944844247951,68.5004631278336,52.3910768456544,22.820267942485,0,0.965906595829354,1.09655616922389,-8.66027770826389,0,0.385642733507118,54.9540895247644
71.84,0.959171885744196,0.959171885768939,0.959171885540455,142.861713740707,142.861713740707,53.3195993756291,67.6125572795512,52.4131857352051,22.8359707259507,0,0.965950023324959,1.09646697601711,-7.84379502448328,0,0.415320637543845,59.1831908499979
71.85,0.959469367718926,0.959469367742364,0.959469367515522,142.72638857186,142.72638857186,53.2792817365405,67.4425095385629,52.4335187252477,22.850360308049,0,0.965989032592128,1.09665191540765,-8.92267525379574,0,0.392977756753292,55.9993303373441
71.86,0.959773863940141,0.95977386396282,0.959773863737,140.85229040565,140.85229040565,52.6675751083531,65.5326233938402,52.4544050982812,22.8652619135289,0,0.966033439137315,1.09686592943835,-9.14986387605584,0,0.386649296598041,55.0975247652208
71.87,0.960064800963493,0.960064800985366,0.960064800761607,141.48839185902,141.48839185902,52.8807434909624,66.1345116549067,52.4743773168849,22.8795028872284,0,0.966075381381352,1.09693731144883,-9.19922430035951,0,0.373693266998781,53.2512905473263
71.88,0.960371707867834,0.960371707888647,0.960371707665428,137.746972168548,137.746972168548,51.6553220000667,62.3568511114857,52.4954546357235,22.8946664213391,0,0.96612209721912,1.09776661412716,-9.96716628949811,0,0.346938260066516,49.4387020594785
71.89,0.960674020402365,0.96067402042432,0.960674020202246,139.312368812367,139.312368812367,52.174140541275,63.8862313512919,52.5164066166278,22.9097308444473,0,0.966165229036753,1.09781001859412,-8.78111080072363,0,0.367681445366755,52.3946059647625
71.9,0.960967553467103,0.960967553488346,0.960967553267307,136.550474473654,136.550474473654,51.2704970239824,61.0895288173922,52.5366113785404,22.924334277721,0,0.966210176772218,1.09845413257044,-9.56442072016733,0,0.34985481829783,49.8543116074408
71.91,0.961275874426891,0.961275874448114,0.961275874228072,135.193270765669,135.193270765669,50.8287848081746,59.6955447994417,52.5579384586606,22.9397875075664,0,0.966256272697362,1.09885900755202,-9.9542175786915,0,0.332052285215643,47.3174506432291
71.92,0.96159502446174,0.961595024482589,0.961595024263447,135.150350715335,135.150350715335,50.8192125595045,59.6145378602108,52.5800257815845,22.9557870735394,0,0.966301604301098,1.09911252117094,-9.54706539117921,0,0.321152046503756,45.7641666267853
71.93,0.961910845686037,0.961910845706447,0.961910845488648,134.37722216854,134.37722216854,50.5695885396075,58.8036465577274,52.6018875059898,22.971688104823,0,0.966347180497609,1.09947235957227,-9.26008518415257,0,0.335501697112767,47.8089918385693
71.94,0.96221281765791,0.962212817678445,0.962212817461513,133.839986104495,133.839986104495,50.3972805081531,58.2304744243749,52.6226860595318,22.9868256205885,0,0.966391743492092,1.09968653059474,-9.69376138151252,0,0.315785443540052,44.9994257044574
71.95,0.962522301455262,0.962522301475976,0.962522301259624,133.949080141332,133.949080141332,50.4375150035754,58.3027563303669,52.6439918905975,23.0023319203671,0,0.96643468016006,1.10006030118634,-8.99505751084631,0,0.309970804262242,44.1708396073694
71.96,0.962836402371605,0.962836402392061,0.962836402176316,134.239855937581,134.239855937581,50.5375286458583,58.5561932853808,52.6656078207064,23.0180548314943,0,0.96647586396627,1.10030533690398,-8.41176372393054,0,0.331219878565677,47.198832695609
71.97,0.963154074777675,0.963154074798016,0.963154074583183,133.679092124659,133.679092124659,50.3576779599364,57.9579137339971,52.6873427373926,23.0338356532696,0,0.966516932554226,1.10039405444699,-8.93110383407239,0,0.324837799439766,46.2893864201666
71.98,0.963466355803171,0.96346635582296,0.963466355608235,132.342778359446,132.342778359446,49.9228416956062,56.5846462261496,52.7086962691785,23.0494358641175,0,0.966561556354471,1.10051393682846,-9.0377430996693,0,0.326992298407714,46.5964025230992
71.99,0.96378732513361,0.96378732515366,0.963787324940008,131.725071978691,131.725071978691,49.7243144848926,55.9290335868047,52.7306090783532,23.0654293135334,0,0.966605263593358,1.10072849229074,-9.65904100364998,0,0.311287417298368,44.3584569650174
72,0.964101168042652,0.964101168062752,0.964101167849907,133.532374711129,133.532374711129,50.3227372656334,57.699408026663,52.7519879881505,23.0809786963156,0,0.966645644173619,1.10047465355545,-7.84779604854443,0,0.3504608245496,49.940667498318
72.01,0.963898539461931,0.963898539481221,0.963898539263298,133.268568438106,133.268568438106,50.2330884560322,57.4595231743965,52.7374460366202,23.0715992270894,0,0.966683826023798,1.10067602095558,-9.02681441827257,0,0.321990602285238,45.8836608256464
72.02,0.963605973102024,0.963605973126755,0.963605972906656,134.554494231318,134.554494231318,50.6515532116913,58.7798101112532,52.7167334757384,23.0579506443264,0,0.966722428724265,1.10053089424328,-8.17706698394183,0,0.330786957372583,47.1371414255931
72.03,0.963275881953583,0.963275881981002,0.963275881756942,134.726379109091,134.726379109091,50.7032912495865,58.9907199321762,52.6932866753632,23.0423725015521,0,0.96675965132676,1.10057622634979,-8.20613255739457,0,0.326890692713042,46.5819237116085
72.04,0.962940466027654,0.962940466058996,0.962940465828498,133.436314384952,133.436314384952,50.2744385060533,57.7402100185054,52.6694728817983,23.026631484648,0,0.966801680273419,1.10053294307861,-7.95271115189863,0,0.344559371487066,49.0997104369069
72.05,0.962591489568977,0.962591489603404,0.962591489371142,132.705276589451,132.705276589451,50.0291218251621,57.0504681435732,52.6446490612242,23.0101593846531,0,0.966841371266717,1.10072044759529,-9.05061272713776,0,0.321990495425541,45.8836455981396
72.06,0.96224382913864,0.96224382917414,0.962243828938729,132.35668840301,132.35668840301,49.9095393347376,56.7428917039734,52.6199546335159,22.9938420655204,0,0.966884205519066,1.1007021313453,-8.94335672243868,0,0.322270884846248,45.9236010905903
72.07,0.9619009387102,0.961900938748271,0.961900938508627,133.863829267035,133.863829267035,50.3999605868651,58.2906321682009,52.5955424367432,22.9776546620905,0,0.966923634361415,1.10056453124634,-8.13765732419468,0,0.334133181396287,47.6139783489709
72.08,0.961550190246162,0.961550190285903,0.961550190044391,133.535114889241,133.535114889241,50.2868270001057,58.0036875087549,52.570457408028,22.9609699724576,0,0.966961952052034,1.10072033230811,-8.62703535521637,0,0.31832401278639,45.3611718220605
72.09,0.961221794132753,0.961221794174249,0.961221793930046,132.316296113394,132.316296113394,49.8814552412382,56.8238935054241,52.5469505120528,22.9454520959172,0,0.967003274995163,1.10095032790828,-8.85458344578414,0,0.303856556170063,43.2995592542339
72.1,0.960930783253196,0.96093078329655,0.960930783049215,130.775594018821,130.775594018821,49.3708316274999,55.3176298589373,52.5261033250573,22.9318608348267,0,0.96704648207118,1.1013393001134,-9.1721628797504,0,0.295743812507603,42.1434932823334
72.11,0.960667222641191,0.960667222684059,0.960667222435811,129.822833846688,129.822833846688,49.0538662458975,54.3958413324023,52.5072539286893,22.9197385855964,0,0.967092535001339,1.10146217768589,-8.4222277637312,0,0.324826882287188,46.2878307259243
72.12,0.960401027410974,0.960401027456098,0.960401027205164,129.737368648473,129.737368648473,49.0219006694252,54.3419663505561,52.4880990444773,22.9073032534398,0,0.967133260519333,1.1016890566089,-9.58776435817127,0,0.29938511880364,42.6623794295188
72.13,0.960169943900398,0.960169943947073,0.960169943695209,128.795852631803,128.795852631803,48.7090739595826,53.4277421565006,52.4714177350702,22.8966927402318,0,0.967179404023129,1.10177254149272,-9.25469466962116,0,0.303876499545144,43.302401185183
72.14,0.959952130274314,0.959952130320787,0.959952130067629,128.337415223341,128.337415223341,48.5552083967498,52.9950987522484,52.4556233577292,22.8866931133637,0,0.967224053342284,1.1019989040406,-9.46135484794826,0,0.296961305531485,42.3169860382366
72.15,0.959745908281929,0.959745908330352,0.959745908074763,129.536004353363,129.536004353363,48.9461401360602,54.2181889734169,52.4406156535627,22.8771997263831,0,0.967266862213236,1.1018737902527,-8.7279001181223,0,0.307434522189791,43.8094194120453
72.16,0.959548952360216,0.959548952410207,0.959548952153949,127.902167784709,127.902167784709,48.4062037004415,52.6079679197624,52.4261188445262,22.8680810204202,0,0.967310612646243,1.10223904519146,-9.7427290199939,0,0.275488642333377,39.2571315325062
72.17,0.959397268508959,0.959397268559937,0.95939726830237,125.517262368677,125.517262368677,47.6200777243581,50.2409683844503,52.4148973510152,22.8613966332112,0,0.967357497233615,1.10314580556805,-9.32679214043078,0,0.281411426763435,40.1011283137895
72.18,0.959249278604967,0.959249278656525,0.95924927839802,127.526361781937,127.526361781937,48.2782437354906,52.267624757542,52.4039578754851,22.8547791489102,0,0.967397968125676,1.10307114578081,-8.79954984095552,0,0.283091848908915,40.3405884695204
72.19,0.959105746445243,0.959105746497186,0.959105746237537,127.400080413743,127.400080413743,48.2345863669026,52.1585361171548,52.3932217444456,22.8483225521421,0,0.967440602638421,1.10299248020735,-8.33793008873913,0,0.299281082133311,42.6475542039969
72.2,0.958969330853072,0.958969330906168,0.95896933064565,126.597098986563,126.597098986563,47.9685879649638,51.372102015356,52.3828793003463,22.8421176708607,0,0.967481857311674,1.10318529654653,-9.41713818970026,0,0.277433944332549,39.5343370673883
72.21,0.958852786955277,0.958852787008405,0.958852786747217,126.669451141823,126.669451141823,47.9905924375655,51.4585111089552,52.3739675046614,22.8369725282065,0,0.967526710783604,1.10302661574855,-8.48591616812689,0,0.299198959734117,42.6358517621117
72.22,0.958735743155315,0.958735743209263,0.958735742947779,126.031418740791,126.031418740791,47.7790682802031,50.8348756616708,52.364887259043,22.8316558200768,0,0.967568032465867,1.10333476806271,-9.50933362619012,0,0.266504091569237,37.9768330486163
72.23,0.958624839155331,0.958624839208548,0.958624838946422,127.428144021854,127.428144021854,48.2364407271581,52.2451239064748,52.3563140090646,22.8267061063148,0,0.967609275764462,1.10324324075396,-8.20910393348811,0,0.290827277957538,41.4428871089491
72.24,0.958518135778613,0.95851813583256,0.958518135570014,125.436449918439,125.436449918439,47.5801274127598,50.2666535380696,52.3479008269303,22.8218955534396,0,0.967652364041631,1.1035438225972,-9.48284407285543,0,0.274512790902414,39.118072703594
72.25,0.958408345961952,0.958408346016889,0.958408345753871,128.668399450395,128.668399450395,48.6407052031542,53.5122203281446,52.3393276446667,22.8168514775836,0,0.967689066322789,1.10314632804849,-7.14963224002555,0,0.312490243906869,44.5298597567288
72.26,0.958286042109387,0.958286042164635,0.958286041901225,127.579769686684,127.579769686684,48.2809637203073,52.4389867310225,52.3297092531975,22.8110737024639,0,0.967726188379544,1.10330707638016,-8.09309089176902,0,0.300568428077068,42.8310010009821
72.27,0.958167477874589,0.958167477930162,0.958167477666098,127.251159583189,127.251159583189,48.1710897271317,52.1252529364812,52.3203863443977,22.8055203023106,0,0.96776384307746,1.10342741418012,-8.66791617041031,0,0.281696680482702,40.1417769687851
72.28,0.958056002139578,0.958056002195459,0.958056001930829,127.454215251049,127.454215251049,48.2360748421658,52.3422594933385,52.3115914840201,22.80036427369,0,0.96780300466501,1.10339289805779,-8.41080428518712,0,0.283949965572955,40.462870094146
72.29,0.957941685793552,0.957941685849555,0.957941685584193,126.264144213001,126.264144213001,47.8431233091498,51.1664123657103,52.3025970666522,22.795134780639,0,0.967845660578003,1.10341856375575,-8.56146497326321,0,0.290988514840439,41.4658633647626
72.3,0.957821752774779,0.957821752830846,0.957821752565498,126.766471916195,126.766471916195,48.0063576964237,51.6836379302246,52.2932230037332,22.7896109822373,0,0.967886268359781,1.10334123097502,-8.10752301552153,0,0.300633973172638,42.8403411771009
72.31,0.957708444566059,0.957708444621934,0.957708444356722,124.849396687557,124.849396687557,47.3744532282233,49.780768834982,52.2842357538762,22.7843920986986,0,0.967927773547773,1.10381304795621,-9.58800039876007,0,0.27085984616472,38.5975280784726
72.32,0.957599304122494,0.957599304179148,0.957599303913247,125.329453034905,125.329453034905,47.530532537661,50.2742995863847,52.2756551154353,22.7794983330853,0,0.967971275715003,1.1037139296578,-9.00597559361085,0,0.276442039971806,39.3929906959824
72.33,0.957473352720765,0.957473352778109,0.957473352512594,127.287380245591,127.287380245591,48.1721133177496,52.2478445628494,52.265859892068,22.7736757906736,0,0.968010523394467,1.10347276217174,-7.59005316279924,0,0.301249387620307,42.9280377358937
72.34,0.957333991763193,0.957333991820582,0.957333991554643,125.876993583524,125.876993583524,47.7063622977382,50.8549188230254,52.2549864546452,22.7670883058529,0,0.968049244851622,1.10378274744275,-9.06198939842585,0,0.270912985280368,38.6051004024524
72.35,0.957219774806067,0.957219774864018,0.957219774598111,124.707597038687,124.707597038687,47.3202078488526,49.6996789890707,52.2459823736047,22.7619356760115,0,0.96809483872338,1.10376720225185,-8.8900812958427,0,0.283340085032326,40.3759621171064
72.36,0.957099185007652,0.957099185064948,0.957099184798933,124.155565145506,124.155565145506,47.1368752601109,49.1626148947852,52.2365107811181,22.7564394696031,0,0.96813822801995,1.10398491848505,-9.51913200243404,0,0.269121606087246,38.3498288674326
72.37,0.95698094837473,0.956980948433179,0.956980948166807,122.563146504198,122.563146504198,46.6116235981894,47.5847860354801,52.2272175826493,22.7511428860689,0,0.968183857114443,1.10451922763201,-9.93292692445786,0,0.251588996357134,35.8514319808916
72.38,0.956864772557105,0.956864772615914,0.956864772349403,123.56150788012,123.56150788012,46.9379637496932,48.597389511275,52.2181420489798,22.745976319865,0,0.968227401429771,1.10456671391513,-9.09748424749591,0,0.251074624987258,35.7781340606843
72.39,0.956747551435882,0.956747551494025,0.956747551227987,122.120691949515,122.120691949515,46.4625608389292,47.1709839957763,52.2089373055173,22.7407706482218,0,0.9682724509883,1.1049928614298,-9.55542094528729,0,0.239039952043811,34.063193166243
72.4,0.956631857745915,0.956631857804782,0.956631857538632,123.192472646841,123.192472646841,46.8130456881063,48.2568785874008,52.1999181470921,22.7356759123479,0,0.968314608167107,1.10510671250788,-8.22102868442299,0,0.26828910430521,38.2311973634925
72.41,0.956509810703476,0.956509810762538,0.956509810496316,120.626782703523,120.626782703523,45.9678387698127,45.7062185462081,52.1903379378981,22.7302262194165,0,0.968357575834362,1.10583347034481,-9.46130710836303,0,0.247306465543542,35.2411713399548
72.42,0.956380891310264,0.956380891369857,0.956380891103711,123.235539339418,123.235539339418,46.8233168443479,48.3306599050201,52.1804113564394,22.7244680779587,0,0.968396926303738,1.10548729526382,-7.4250660822621,0,0.277107559071791,39.4878271677303
72.43,0.956235704640048,0.956235704700341,0.956235704433896,122.40346740887,122.40346740887,46.5475808977173,47.5165221623086,52.1691747480878,22.717770498474,0,0.968435382198294,1.10562255894377,-8.22062647834913,0,0.269180150926153,38.3581715069768
72.44,0.956085015499071,0.956085015559371,0.956085015292788,122.048477380203,122.048477380203,46.4285772621864,47.1800993023193,52.1575586750291,22.7108194028541,0,0.968473998775881,1.10576011229202,-8.89950559866418,0,0.248382282893947,35.3944753123875
72.45,0.955939306729283,0.955939306790702,0.955939306523773,122.913828072367,122.913828072367,46.7107571690279,48.0633713086133,52.1463173087335,22.7041394550202,0,0.968513290908638,1.1056163148969,-8.05365174681826,0,0.261466812997661,37.2590208521667
72.46,0.955797127565094,0.955797127626368,0.955797127359993,121.27906860334,121.27906860334,46.1712280766472,46.4461859152637,52.1352483125804,22.6976343754959,0,0.968555642662001,1.10577015932697,-8.74552297227292,0,0.259731062603455,37.0116764209924
72.47,0.955629629433184,0.955629629494864,0.955629629228314,123.547639795585,123.547639795585,46.9143057003166,48.7353644063305,52.1224560191358,22.6898193701185,0,0.96859135304129,1.10559901869867,-7.73883237827028,0,0.265071981676198,37.7727573888583
72.48,0.955466960453492,0.955466960515285,0.955466960249109,123.138355685492,123.138355685492,46.777269161536,48.3462132035241,52.1099224385076,22.6822200434607,0,0.968630172087151,1.10549872633995,-7.14896086446204,0,0.288161231105356,41.0629754325132
72.49,0.955285803182244,0.955285803242948,0.955285802976504,123.818928132332,123.818928132332,46.998176197122,49.0492671306387,52.0960596523758,22.6736013493179,0,0.968663428695187,1.10552879796235,-7.32582209607987,0,0.280673826979969,39.9960203446457
72.5,0.9551042956421,0.955104295703856,0.955104295437071,124.126211807262,124.126211807262,47.0963842306369,49.379070626417,52.0821714166217,22.6649697642235,0,0.968697465442662,1.10546758433782,-6.96580944372601,0,0.286639920332288,40.846188647351
72.51,0.954923900395486,0.954923900457316,0.95492390019011,122.748733830171,122.748733830171,46.6408522450042,48.0239620566819,52.0683435360164,22.6564282374729,0,0.968734109382329,1.10561183574913,-7.81421997318287,0,0.27676893225759,39.4395728467066
72.52,0.954737499277362,0.954737499339912,0.954737499072895,123.97947946978,123.97947946978,47.0425270845369,49.2777283605547,52.0541571813131,22.6475939279127,0,0.968767956282607,1.10551224528778,-7.2284697060877,0,0.278856209404785,39.7370098401819
72.53,0.954546866008606,0.954546866070055,0.954546865803543,123.420296325258,123.420296325258,46.855818190062,48.7420608009792,52.0396556571385,22.6385798671407,0,0.968804517761162,1.10547497036117,-7.00924743880268,0,0.291497890671323,41.5384494206636
72.54,0.954347193084887,0.954347193146563,0.954347192879945,123.490048455973,123.490048455973,46.875694423977,48.8364973305667,52.0244992090319,22.6290519163743,0,0.96883739589376,1.10561458662988,-7.83040027491491,0,0.269054858606277,38.3403173513945
72.55,0.954166191360346,0.954166191422121,0.954166191155482,121.375747996919,121.375747996919,46.1779850742122,46.7444799031234,52.0106757610537,22.6205923327416,0,0.968878147623484,1.10579491817854,-8.89117343087427,0,0.254435188476222,36.2570143578617
72.56,0.953997480920538,0.95399748098241,0.953997480716033,120.781228826881,120.781228826881,45.9799945917655,46.1706218181485,51.9977769186768,22.6128300900556,0,0.968921052414451,1.10583799495967,-9.14459170253612,0,0.249095598536578,35.4961227914623
72.57,0.953824177988996,0.953824178051631,0.953824177785054,121.688769511827,121.688769511827,46.2756423041909,47.0993822019987,51.9845643384484,22.6048229713796,0,0.968962350790935,1.10571632306482,-8.42882825071706,0,0.259258111785467,36.944280929429
72.58,0.953651972786904,0.953651972849666,0.953651972582871,120.993502258183,120.993502258183,46.0444754235281,46.425298657271,51.9713616980039,22.5968419029082,0,0.96900502413969,1.10575086966551,-8.58551975116093,0,0.263858005570509,37.5997657937976
72.59,0.953530812286322,0.953530812355258,0.953530812078879,122.382617378044,122.382617378044,46.4991174093659,47.8297902218017,51.9616349828325,22.5911921734094,0,0.969043188085426,1.10564064997811,-7.93717432500661,0,0.269178689911204,38.3579633123466
72.6,0.953430277298438,0.953430277366908,0.95343027709462,121.884166066888,121.884166066888,46.3336140717054,47.344493969806,51.9532219972856,22.5864500997968,0,0.969081576419533,1.10576561574128,-8.67226551562311,0,0.254140144660916,36.2149706141805
72.61,0.953350122657694,0.953350122725468,0.953350122457749,119.618765285814,119.618765285814,45.5876484923259,45.0896098954959,51.9462796711232,22.5828757191948,0,0.969125666919434,1.10630370103758,-8.48945708749528,0,0.260252486805711,37.0859793698138
72.62,0.953269233487209,0.953269233551658,0.95326923328363,120.535307280047,120.535307280047,45.8875323226973,46.0167675548642,51.9393330882121,22.5792066369705,0,0.969164115050533,1.10635992512824,-8.82037438830396,0,0.244972805341818,34.908624761209
72.63,0.953208381535685,0.953208381598858,0.95320838133178,118.977604092157,118.977604092157,45.3744541478409,44.4672539048767,51.9337516852174,22.576598502063,0,0.969208711348165,1.10656273078251,-9.14580272315334,0,0.244528733621668,34.8453445410876
72.64,0.953150690945444,0.953150691008823,0.953150690741917,120.091697542739,120.091697542739,45.7396031193799,45.5891477890808,51.9284238153953,22.574125938263,0,0.969250828216005,1.10638308162041,-8.08830945293839,0,0.263075592134106,37.4882718791102
72.65,0.9530776217783,0.953077621841267,0.953077621573996,119.957138124592,119.957138124592,45.6940935180332,45.4644819509528,51.9219026024934,22.5707535711455,0,0.969288847431715,1.10664156217682,-8.95421722643215,0,0.231427377009538,32.9784012238591
72.66,0.953035115502168,0.953035115566804,0.953035115298363,118.819831335767,118.819831335767,45.3194428572568,44.3332805126733,51.9175438487544,22.5690069743396,0,0.969333381810027,1.10675999397821,-9.33151819568295,0,0.232913399233532,33.1901593907782
72.67,0.952985418069745,0.952985418134482,0.952985417866377,119.936241055491,119.936241055491,45.6854479800205,45.456711640098,51.9126832337011,22.5668461816916,0,0.969373891533969,1.10672754532709,-8.5983469352928,0,0.232540473358291,33.1370174535565
72.68,0.952936461119951,0.952936461184595,0.952936460916333,120.494219449838,120.494219449838,45.8679068707306,46.0217100777153,51.9078314793259,22.5646778927967,0,0.969413882543189,1.10665476261199,-8.00025390631065,0,0.250716630425732,35.7271198356669
72.69,0.952885484916881,0.952885484981312,0.952885484713034,120.059794865776,120.059794865776,45.7241339445418,45.5946938255821,51.902765226718,22.5623358134761,0,0.96945276901525,1.10674522353022,-8.53285558537815,0,0.243559101606105,34.70717197887
72.7,0.952842557546099,0.952842557609576,0.952842557342212,120.792764183557,120.792764183557,45.9641855015349,46.3340649388821,51.8982894791428,22.560409765532,0,0.96949224803632,1.10653730222609,-7.30875393824299,0,0.270113317360135,38.4911477238192
72.71,0.952795067103058,0.952795067167256,0.952795066899237,120.122969298719,120.122969298719,45.7430854887871,45.6714051614116,51.8934028788219,22.558161258485,0,0.969529640528042,1.10668937995657,-8.20406336392072,0,0.256702603236008,36.5801209611311
72.72,0.952745420953402,0.952745421016419,0.952745420749128,122.007747081745,122.007747081745,46.3616072601716,47.5635751153474,51.8884038037158,22.5557681626818,0,0.969563425602593,1.1065158973859,-7.18274960506623,0,0.263512142645943,37.5504803270469
72.73,0.952697909951885,0.95269791001455,0.952697909747958,121.775315849355,121.775315849355,46.2842551415296,47.3383685315924,51.8834952449987,22.5534520727641,0,0.969598800976682,1.1064600560362,-6.85403860456925,0,0.277730917753992,39.5766557799439
72.74,0.952647307192718,0.952647307257204,0.952647306987923,122.303887670463,122.303887670463,46.4569828967374,47.874619294493,51.8783551530708,22.5509132228987,0,0.969630638739098,1.1064541564125,-6.81931134394717,0,0.276002019351469,39.3302877575843
72.75,0.952611214668186,0.952611214732322,0.952611214463863,121.238518041058,121.238518041058,46.1060178701823,46.8151299848119,51.8742318873599,22.5491561688857,0,0.969667022918924,1.10645692391554,-6.83560181737027,0,0.286470435620269,40.8220370758884
72.76,0.95257982832106,0.95257982838495,0.952579828116488,121.462795898493,121.462795898493,46.1790026791791,47.0447986868226,51.8704295763766,22.5475676352934,0,0.969699814557725,1.10653678983976,-7.30573763409057,0,0.272177424316085,38.7852829650422
