t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
72.77,0.952553970679377,0.952553970743061,0.952553970474482,121.565907898841,121.565907898841,46.2122445212508,47.1526047398396,51.8670271343838,22.5462760246176,0,0.969733852060629,1.10654062203072,-7.3282969218771,0,0.267458337760437,38.1128131308622
72.78,0.952540725392245,0.952540725455255,0.952540725187557,120.031314406237,120.031314406237,45.7073788499563,45.6211579265266,51.8644937057694,22.5456627739408,0,0.969771865311556,1.10672106187731,-8.39059611446166,0,0.251655122805267,35.8608549997506
72.79,0.952548572754611,0.952548572817695,0.952548572549666,119.589809700527,119.589809700527,45.5621054847942,45.180177192993,51.8634772642287,22.5461552433049,0,0.969812196143103,1.10675397292232,-8.58437119992496,0,0.246850005877274,35.1761258375116
72.8,0.952568572343414,0.952568572407031,0.9525685721387,120.140131545941,120.140131545941,45.7430037821273,45.7295734824253,51.8633137827533,22.5472442807624,0,0.969852769198175,1.10659677480268,-7.65886522873658,0,0.267112150766318,38.0634814842004
72.81,0.952580240507804,0.952580240571827,0.952580240303314,120.090450119654,120.090450119654,45.7265500672017,45.6801805297253,51.8624755032679,22.5477940866613,0,0.969889271059795,1.10676810129843,-8.6675586364834,0,0.242224182280178,34.5169459749254
72.82,0.9526173418716,0.95261734193542,0.952617341666919,119.525399108273,119.525399108273,45.5410697117145,45.1123130165019,51.8634221869515,22.5496639048192,0,0.969930410961474,1.10679241109906,-8.810696467728,0,0.238890802775773,34.0419393955476
72.83,0.952671791861604,0.95267179192552,0.952671791656924,118.354286326976,118.354286326976,45.1566322002931,43.9363005934326,51.8655620463934,22.5524236871498,0,0.96997453701431,1.10691093639646,-9.50862686238188,0,0.230271113985223,32.8136337428942
72.84,0.952731415639174,0.952731415703159,0.952731415434414,119.266229014033,119.266229014033,45.4569395522125,44.8427111412686,51.8680870321337,22.5554308406305,0,0.970017243928334,1.10678589694047,-8.77234033131565,0,0.23979504085969,34.1707933225059
72.85,0.952797893218204,0.952797893282084,0.952797893013595,119.15291398858,119.15291398858,45.420341938237,44.7231969613494,51.8710112411826,22.5587057860475,0,0.970059720219567,1.1067840611047,-8.76153075386145,0,0.243759633637041,34.7357477932783
72.86,0.952864697049381,0.952864697113274,0.952864696844889,119.656129278121,119.656129278121,45.5863865564991,45.2202467069047,51.8739349816481,22.5619475895683,0,0.970100394742538,1.10674119406177,-8.50913058339707,0,0.246510024664417,35.1276785146795
72.87,0.953142209028442,0.953142209093133,0.9531422088262,119.720440359798,119.720440359798,45.6110967096197,45.2540690256356,51.8912184968737,22.575152837289,0,0.970140762616088,1.10674868432789,-8.55323239453721,0,0.245460767188588,34.9781593243737
72.88,0.95377145046304,0.953771450520961,0.953771450259998,119.691553207612,119.691553207612,45.6100624891653,45.1540626224817,51.932491025439,22.6049995596911,0,0.97017953043405,1.10696443932644,-8.588128986829,0,0.223383748976813,31.8321842291959
72.89,0.954484166403637,0.954484166458156,0.954484166202895,118.671337230569,118.671337230569,45.2843874156672,44.0527301939337,51.9795969763272,22.6390100603082,0,0.970222945382757,1.10717995080701,-8.70585155686529,0,0.238253109216738,33.9510680633852
72.9,0.955196689900604,0.955196689952411,0.955196689701798,119.178186187019,119.178186187019,45.4606428880942,44.4784078682654,52.0267529532044,22.6730253655492,0,0.970265008246045,1.10705225274424,-7.95372814353513,0,0.258378735606658,36.8189698239488
72.91,0.955818729540026,0.955818729581844,0.955818729342337,119.274329237999,119.274329237999,45.5006314889877,44.5040151477761,52.0676708393717,22.702643250851,0,0.970303284206099,1.10717851280571,-8.69738145096943,0,0.24030452059559,34.2433941848716
72.92,0.956458997626598,0.956458997667788,0.956458997430054,121.115156946897,121.115156946897,46.1143393546287,46.2720879591899,52.1099173562672,22.7331516314399,0,0.97034013995691,1.1069266305074,-7.21391569772587,0,0.260896787832807,37.177792266175
72.93,0.957083998384082,0.957083998426379,0.957083998191381,119.642931181144,119.642931181144,45.6388718317857,44.7289779171207,52.1510447004675,22.7629085635555,0,0.970378649032496,1.10713208282413,-8.42390578650983,0,0.247144076206871,35.2180308594791
72.94,0.957688926983204,0.957688927023159,0.957688926791359,121.060538847689,121.060538847689,46.1129807054684,46.0779465555565,52.190879626895,22.7917126652375,0,0.97041339478664,1.10711810322672,-7.83851435595018,0,0.237128196655726,33.790768023441
72.95,0.958286851197362,0.958286851237067,0.958286851007003,120.070191646984,120.070191646984,45.7955460316346,45.0196151961509,52.2302693467021,22.8203071041308,0,0.970453973163223,1.10711421168818,-7.8155937467,0,0.254536988662153,36.2715208843567
72.96,0.958860604730232,0.958860604768834,0.958860604541682,121.982216574231,121.982216574231,46.4317372436466,46.866538914681,52.2680261111456,22.8476515484047,0,0.970487888970696,1.10690699724118,-6.59524644668135,0,0.273517579012799,38.9762550093239
72.97,0.959395767043151,0.959395767079604,0.95939576685537,121.519407209974,121.519407209974,46.2867951262466,46.3433399610943,52.3030305463075,22.8730367025719,0,0.970519465001818,1.10714855943612,-7.9159385930027,0,0.243033275258633,34.6322417243551
72.98,0.959930143173376,0.959930143208562,0.959930142986526,121.406246259806,121.406246259806,46.2567972972355,46.1695526999477,52.3381176088326,22.8985759510256,0,0.970556456989705,1.10703469938789,-7.24533393938449,0,0.259552374896716,36.986213422782
72.99,0.960445319151208,0.960445319184682,0.960445318965603,120.253715692987,120.253715692987,45.884904536072,44.9586325653059,52.3718743964696,22.9232087312114,0,0.970593903965321,1.10720449800836,-8.24542680395846,0,0.24679769057969,35.1686709076058
73,0.960943148532785,0.960943148564959,0.960943148347726,120.669001302256,120.669001302256,46.0280946811259,45.3174847597081,52.4044924279215,22.9470241146265,0,0.970629948169106,1.10711590401495,-7.72360000821891,0,0.260049714637498,37.0570843358435
73.01,0.961415022970211,0.961415023001835,0.961415022786048,122.094312635874,122.094312635874,46.5029029766159,46.6893895838602,52.4353459038206,22.9695771481936,0,0.970663875729845,1.1069428770009,-6.70457534193732,0,0.273107316451552,38.9177925943461
73.02,0.961857500817373,0.961857500848884,0.961857500633804,122.524879055022,122.524879055022,46.650327306335,47.0701354053032,52.4641145047715,22.9906291449471,0,0.970695271323907,1.10695766962832,-6.7916887616939,0,0.26963691013009,38.4232596935379
73.03,0.962280859599338,0.962280859629338,0.962280859416522,121.502366130147,121.502366130147,46.3198877886988,45.9999163527378,52.4915967751836,23.010853002226,0,0.970730384178595,1.10703397006076,-7.24103862365549,0,0.267492229742242,38.1176427382694
73.04,0.962704234695781,0.962704234725635,0.96270423451389,119.307080770941,119.307080770941,45.6039893311037,43.756756162458,52.5191252102487,23.0311993982342,0,0.970769052348688,1.10745276171718,-8.9793375565517,0,0.236786545642122,33.7420827540023
73.05,0.963121938570373,0.963121938598651,0.963121938388932,119.278676736056,119.278676736056,45.6002577626385,43.6808772909348,52.5463868751337,23.0514125699873,0,0.970809685076617,1.10754255665569,-8.9812936285867,0,0.22072635492389,31.4535055766544
73.06,0.963534949671145,0.963534949697726,0.963534949490355,120.617869928892,120.617869928892,46.0459766625429,44.9730721401044,52.5733711212247,23.0714266675624,0,0.970849623053241,1.10735640741704,-7.57087496546033,0,0.250090915379328,35.6379554415543
73.07,0.963933634735985,0.963933634763194,0.963933634556259,118.36987211025,118.36987211025,45.3124195188856,42.6799087456221,52.5992536834623,23.0907096811654,0,0.970890861821818,1.107815160495,-9.23404956966926,0,0.228545368544482,32.5677150175887
73.08,0.964312115188415,0.96431211521373,0.964312115009236,118.972596988625,118.972596988625,45.5155943046933,43.2395627002821,52.6238767654257,23.1091575229173,0,0.970934109701614,1.10762931574627,-8.13885116907992,0,0.249346634461292,35.5318954107341
73.09,0.964654822362966,0.964654822387808,0.964654822183756,120.703962926356,120.703962926356,46.0892064257135,44.9323543795066,52.6459315120591,23.1256770347904,0,0.970969401983208,1.10755817365806,-7.71965361944938,0,0.24672863032866,35.1588298218341
73.1,0.964988177133729,0.964988177158795,0.964988176955138,119.5678933054,119.5678933054,45.7202005590011,43.7588006390025,52.6672978676699,23.1417947987272,0,0.971009626760767,1.10761631418984,-8.06223880386993,0,0.250158742299446,35.647620777671
73.11,0.965308021311193,0.965308021335967,0.965308021133212,119.371542654044,119.371542654044,45.6598779466763,43.5265298692683,52.6877469101951,23.1572658745803,0,0.971048689567025,1.10770510658233,-8.58547061684318,0,0.237442148462363,33.8355061558867
73.12,0.965616805342482,0.965616805366795,0.965616805165014,119.085511127664,119.085511127664,45.5699292208222,43.2057896655386,52.7074550338596,23.1722664282659,0,0.971090159155483,1.10770612979971,-8.54127561697721,0,0.241130686942671,34.3611228893307
73.13,0.965917926462888,0.965917926488247,0.965917926285254,118.493951706137,118.493951706137,45.379446840588,42.5804397914907,52.7266146338771,23.1868972807696,0,0.97113170596877,1.10786993796068,-9.3275060566196,0,0.223120042997046,31.794606127079
73.14,0.966197347795153,0.966197347820486,0.966197347618314,120.314457573386,120.314457573386,45.981473429377,44.3696666786494,52.7443176362694,23.2004732584669,0,0.971171002515868,1.10763907163385,-7.966952160548,0,0.238827639799101,34.0329386713718
73.15,0.966448752517642,0.966448752542723,0.966448752341122,121.215578122615,121.215578122615,46.280892211841,45.2430628770326,52.7599733278685,23.2125419177139,0,0.971206167033187,1.10760967241386,-7.79371544399328,0,0.237986347801676,33.9130545617388
73.16,0.966665530958272,0.966665530982008,0.966665530781658,122.478135811616,122.478135811616,46.6986210229787,46.4819804661111,52.7732367593973,23.2229185861075,0,0.97124048848512,1.10735011372706,-6.26444938196469,0,0.269645126818529,38.4244305716404
73.17,0.966876100060382,0.966876100082835,0.966876099884244,120.908588113077,120.908588113077,46.1853728844781,44.889705095967,52.7859679712945,23.2329150458156,0,0.971274209819028,1.10763846929315,-7.9634027846773,0,0.244263090803317,34.8074904394727
73.18,0.967072798493823,0.96707279851699,0.967072798317997,120.72878362387,120.72878362387,46.1287484884771,44.688462886009,52.7978835503631,23.2424371874978,0,0.971312854077874,1.10750048876952,-7.15038433599105,0,0.264903323810317,37.7487236429702
73.19,0.967252299260333,0.967252299282423,0.967252299084351,120.351528134358,120.351528134358,46.0069691285181,44.2919332618032,52.8085526290494,23.2510422435058,0,0.971348139196226,1.1076832088658,-8.22704215482055,0,0.241658423958604,34.436325414101
73.2,0.967431534891195,0.967431534913022,0.967431534715069,121.385569471927,121.385569471927,46.3490734709467,45.3065787545832,52.8192815650438,23.2597091522996,0,0.971384831414746,1.10746641399718,-6.94962218473859,0,0.263065249562321,37.4867980626308
73.21,0.967160196890713,0.96716019691436,0.967160196711956,121.414307362489,121.414307362489,46.3543786022952,45.3689708088082,52.7987401687643,23.2465963849168,0,0.971419617391811,1.1074387925661,-6.78688643968239,0,0.272134742747177,38.7792008414727
73.22,0.966696959301582,0.966696959330568,0.966696959123023,122.917748491859,122.917748491859,46.8416849115046,46.9286975252351,52.7649142548009,23.2241367118225,0,0.971448507347834,1.10735965509443,-6.32065879830961,0,0.270343049380407,38.523884536708
73.23,0.966189832186206,0.966189832218985,0.966189832004945,121.569250268036,121.569250268036,46.3909779020135,45.6416711295583,52.7280062195143,23.1995729189634,0,0.971479925377321,1.10761410838108,-7.81985435983297,0,0.240465215301616,34.2662931804803
73.24,0.965679956203907,0.965679956239993,0.96567995602091,121.021132786034,121.021132786034,46.2033380704762,45.1549977061873,52.6910510917923,23.1750839880541,0,0.971517133301161,1.10753155271039,-7.33341261677744,0,0.253727783900671,36.1562092058456
73.25,0.965153373829282,0.965153373868706,0.965153373643948,121.298298239227,121.298298239227,46.2867094651354,45.4957234557002,52.6529043048376,23.149670478689,0,0.971548933315914,1.10758374314948,-7.64092947098184,0,0.246886458374039,35.1813203183006
73.26,0.964639540367069,0.964639540408902,0.964639540180375,119.602150020181,119.602150020181,45.7216828627101,43.8613845637945,52.6157052508268,23.12506020556,0,0.971588780575712,1.10765875339663,-8.08293073082859,0,0.247636131219287,35.2881486987484
73.27,0.964127649067298,0.96412764911192,0.964127648878752,120.797194386073,120.797194386073,46.1069838646245,45.1179588524888,52.5787049905956,23.1005305429882,0,0.971624999440393,1.10749488696228,-7.11737911681831,0,0.261440680189612,37.2552969270197
73.28,0.963614572307938,0.963614572353922,0.963614572118221,120.692227933831,120.692227933831,46.0649581290384,45.0748405408232,52.5415468478791,23.0758405451283,0,0.97165875939839,1.10761558336154,-7.82854569840249,0,0.244102151123326,34.7845565350739
73.29,0.963122494831845,0.963122494879684,0.963122494640999,119.962278173488,119.962278173488,45.817824483145,44.4040653198045,52.5059127698638,23.0523000838195,0,0.971697822988392,1.10756386503116,-7.52380178076467,0,0.257230972351184,36.6554135600437
73.3,0.962629269010536,0.962629269060212,0.962629268818919,119.491655932295,119.491655932295,45.655905950265,43.9928296525352,52.4701789283964,23.0286473513639,0,0.971733891067906,1.10777411012798,-8.72742356896973,0,0.227876122440143,32.4723474477203
73.31,0.96216564732399,0.962165647375511,0.962165647131276,119.18070875579,119.18070875579,45.5469097366726,43.7375485627815,52.4365845595407,23.0065756334675,0,0.971775392557544,1.10767884500127,-8.16601618771578,0,0.241736882802955,34.4475057994211
73.32,0.961710920668076,0.961710920720739,0.96171092047449,120.246056704304,120.246056704304,45.8903974478452,44.8576444790965,52.403582814672,22.9848294105352,0,0.971812006121795,1.10758048406632,-7.58641554420883,0,0.248855625533843,35.4619266385726
73.33,0.961273379948356,0.96127338000205,0.961273379753186,117.035695180319,117.035695180319,44.8287640006592,41.6999869065611,52.3717196761558,22.9639885976019,0,0.971853280461067,1.10831103843734,-9.46678455432361,0,0.219352644655781,31.2577518634488
73.34,0.96086039874905,0.960860398803542,0.9608603985535,119.140467212834,119.140467212834,45.5145147138637,43.854286099803,52.3417474260601,22.9444336869708,0,0.971892944283614,1.10796414542782,-7.42174897420175,0,0.248127385961247,35.3581524994777
73.35,0.960440584458649,0.960440584514076,0.960440584262359,119.416279054269,119.416279054269,45.5989895385316,44.1807259411411,52.3111715803676,22.9243815327607,0,0.971928949858302,1.10795474208896,-7.36632245794511,0,0.252792936853101,36.0229935015669
73.36,0.960040692726523,0.960040692783989,0.960040692529152,118.186749643517,118.186749643517,45.1889590469167,42.9995043987544,52.2819458909484,22.9052993538139,0,0.971966747176273,1.10815311077769,-8.53567550554061,0,0.232884064517442,33.1859791937354
73.37,0.959670160243517,0.959670160301484,0.959670160045856,118.23270072461,118.23270072461,45.1985921246892,43.0901198288359,52.2548364133443,22.8877444824299,0,0.972007636461105,1.10801199539535,-7.70380044202583,0,0.253768725377257,36.1620433662592
73.38,0.959285338477766,0.959285338536477,0.959285338280209,119.600438061256,119.600438061256,45.6424578247134,44.504422760607,52.2266835066385,22.869331794011,0,0.972041037054577,1.10798704033326,-7.55670139520402,0,0.244136482892738,34.7894488122152
73.39,0.958901389256957,0.958901389316861,0.958901389059093,120.150779383094,120.150779383094,45.8176692714868,45.1012426086201,52.1985831955493,22.8509535789247,0,0.972075177545617,1.10788272636235,-6.94185257137648,0,0.254067295678086,36.2045896341272
73.4,0.958532092738518,0.958532092798079,0.958532092539797,120.022665596684,120.022665596684,45.7700830550965,45.0179607496907,52.1714669883794,22.8332378586143,0,0.972108267699196,1.10791960900503,-7.15924012915921,0,0.250880798929044,35.7505138473888
73.41,0.958180280190717,0.958180280251474,0.958180279990524,119.398163569036,119.398163569036,45.5595977723605,44.436128563718,52.1455964741084,22.8164385312101,0,0.972144308223606,1.10790018084109,-7.04472896417757,0,0.260449522049233,37.1140568920157
73.42,0.957823470543411,0.957823470604512,0.957823470343681,121.078051002888,121.078051002888,46.1064557867057,46.1593709261852,52.1193894887252,22.7992905879778,0,0.972173844600525,1.10777848139732,-6.32746831451482,0,0.263673280204554,37.573442429149
73.43,0.957472851293798,0.957472851355004,0.957472851093153,120.247638232979,120.247638232979,45.8282965807584,45.3716467097716,52.0935633959204,22.7824281272868,0,0.97220511250833,1.10791126547023,-7.11006241621755,0,0.250754157708997,35.732467473532
73.44,0.95715131784635,0.957151317908424,0.957151317644953,118.820182599056,118.820182599056,45.3543268119767,43.9832496151775,52.0698178024879,22.7671151813903,0,0.972241854194252,1.10800034459127,-7.63512369586258,0,0.248327258065173,35.3866342742871
73.45,0.956832091034165,0.956832091096289,0.956832090833309,119.590005532724,119.590005532724,45.6026093815009,44.7918114115975,52.0462845450425,22.7519095760844,0,0.972275863231627,1.10793773656,-7.26608721088236,0,0.248846465844519,35.460621382844
73.46,0.956511099686481,0.956511099748972,0.956511099485,121.076014198931,121.076014198931,46.0862619270277,46.3168432681192,52.0226211056047,22.7365498252075,0,0.972306937389692,1.10772757842442,-6.02748456704571,0,0.268641464841203,38.2814087398714
73.47,0.956200009498653,0.956200009561734,0.956200009296401,119.872424622651,119.872424622651,45.6860121464503,45.1512195727229,51.9995718743359,22.7216331755925,0,0.972339338381666,1.10785659678497,-6.78784832799019,0,0.264153820635697,37.6419194405868
73.48,0.955906782993272,0.955906783056786,0.955906782791217,117.686160254076,117.686160254076,44.963035636516,43.0006742171256,51.9777951524515,22.7076908844986,0,0.972375981196279,1.10819058078984,-8.71237451035933,0,0.230370583781315,32.8278081888374
73.49,0.9556672058492,0.955667205913643,0.955667205656485,120.44637626968,120.44637626968,45.8666655869055,45.7901682330067,51.9598415243169,22.6963665123567,0,0.97241013798142,1.1077625854175,-6.18958342715138,0,0.265120186975223,37.7796266439693
73.5,0.955464749451282,0.955464749512234,0.955464749250539,131.026744739622,131.026744739622,49.341194843165,56.3954660748439,51.9445791157352,22.6866995490426,0,0.972442959047476,1.10359498882892,-4.10241963780053,0,0.610252931511807,86.9610427404325
73.51,0.954906323594327,0.954906323656089,0.954906323390823,159.397714501534,159.397714501534,58.6577407885199,84.838085280307,51.9027929392837,22.6568362819433,0,0.972446331469047,1.09536086820024,-0.395081996896795,0,0.569906140168192,81.2116249739673
73.52,0.954306480327262,0.954306480387302,0.954306480118346,159.582302923642,159.582302923642,58.7091333079388,85.1004165400717,51.8573693613523,22.6245170222178,0,0.972449253770262,1.0953991238279,-1.45781612401994,0,0.553088692256539,78.8151386465568
73.53,0.953741694593537,0.953741694653972,0.953741694381095,159.138940865291,159.138940865291,58.5547297938752,84.7297494006714,51.8148879106758,22.5943035539434,0,0.972455799939994,1.09527590768497,-1.70690031884319,0,0.549300500840176,78.2753213697251
73.54,0.953218447013634,0.953218447073591,0.953218446798379,156.657235263644,156.657235263644,57.7310401108107,82.3149594068836,51.7757484616622,22.5665273950977,0,0.972467104991063,1.09538567356496,-2.34652364282091,0,0.54038961688189,77.0055204056693
73.55,0.95273974889398,0.952739748953492,0.952739748674968,155.411023781211,155.411023781211,57.3141672718493,81.1295364190321,51.7401768309393,22.5413105312392,0,0.972480716591613,1.09539109587295,-2.37812195939121,0,0.541472349345886,77.1598097817888
73.56,0.952281209332405,0.952281209390881,0.952281209112492,156.096749080553,156.096749080553,57.5326416983176,81.8731589360671,51.706334425683,22.5172557188034,0,0.972491692256701,1.09539837674951,-2.42055126751465,0,0.537587550026017,76.6062258787074
73.57,0.951859154235133,0.951859154293005,0.951859154013104,153.192609060062,153.192609060062,56.5717543437221,79.0221077308517,51.6752720021499,22.4952293270604,0,0.972507159377451,1.09572713361015,-4.3366757346831,0,0.497289684542722,70.8637800473378
73.58,0.951476736063223,0.951476736120842,0.95147673583896,155.660610280262,155.660610280262,57.3772523227099,81.5377929649013,51.6473886853866,22.4754286299737,0,0.972522002913036,1.0953770626828,-2.29634433946712,0,0.532733670332687,75.9145480224079
73.59,0.951113035607207,0.951113035664397,0.951113035381342,153.376808455305,153.376808455305,56.6211874908636,79.2993332896297,51.6208725749938,22.4566025906817,0,0.972539046083475,1.09549408372563,-2.97830988930051,0,0.530716125518271,75.6270478863536
73.6,0.950764536718369,0.950764536775177,0.950764536491285,155.305703229708,155.305703229708,57.250026455641,81.2714861253925,51.5956391445594,22.4385779597564,0,0.972550759682494,1.09546405510632,-2.80330463795155,0,0.527084371286886,75.1095229083812
73.61,0.950449647167879,0.950449647224426,0.950449646939507,153.318163059994,153.318163059994,56.592100129308,79.3229449314471,51.5728664295568,22.4223516989906,0,0.972567425595463,1.09557801554305,-3.46748565392052,0,0.516588010872637,73.6137915493507
73.62,0.950159789766983,0.950159789823173,0.950159789537377,153.275306485069,153.275306485069,56.5737528488576,79.3158231114289,51.5520224100764,22.4074609635636,0,0.97258254237578,1.09574561805098,-4.44442740946398,0,0.487780239173634,69.5086840822429
73.63,0.949919885030403,0.949919885086326,0.949919884799984,151.810437120187,151.810437120187,56.0887675653004,77.8803072658764,51.5348565535411,22.3952733007691,0,0.972604486394726,1.09565572447816,-3.92042630567635,0,0.502041260083426,71.5408795618882
73.64,0.949690300412844,0.949690300468245,0.949690300181692,153.180050980789,153.180050980789,56.5355933301419,79.277983960004,51.5185005839785,22.3835664368065,0,0.972621750503886,1.09556520638679,-3.39282824280246,0,0.513171634067065,73.1269578545567
73.65,0.949469751903539,0.949469751958591,0.949469751671363,152.440152289056,152.440152289056,56.2891850890358,78.5650800685522,51.5027820264212,22.3722901940824,0,0.972639027817375,1.09572262953352,-4.31042031730828,0,0.494392264150327,70.4508976414217
73.66,0.949279948576874,0.949279948632057,0.94927994834431,152.092712505188,152.092712505188,56.1722391136038,78.2407066371757,51.4893462544367,22.3626596135757,0,0.972658687355042,1.09570327626744,-4.1976063959145,0,0.494732299887432,70.4993527339591
73.67,0.949117268382048,0.949117268437358,0.949117268148955,150.555341744057,150.555341744057,55.6645893232019,76.7229549800059,51.4778951912885,22.354491572763,0,0.972682033474025,1.09568125160394,-4.06922280777506,0,0.504079484124855,71.8313264877919
73.68,0.948970688454606,0.948970688509313,0.948970688221023,150.489233679665,150.489233679665,55.6407532730179,76.6745504148301,51.4675966193068,22.3470866455277,0,0.972702633594156,1.09581143462384,-4.82810786948725,0,0.485901421892099,69.2409526196241
73.69,0.948844626941636,0.948844626996162,0.948844626707769,149.225459040136,149.225459040136,55.2235676380399,75.4259041735232,51.4587799336235,22.3407749329895,0,0.972725959726518,1.09602261222101,-6.05933208757707,0,0.454814524225327,64.8110697021091
73.7,0.948772285495018,0.948772285549272,0.948772285260158,146.386164813613,146.386164813613,54.2893280481225,72.5949990223575,51.453823819227,22.3373419720285,0,0.972757723622931,1.09610413954717,-6.53472258650883,0,0.447390625373393,63.7531641157085
73.71,0.948721818250193,0.948721818305069,0.948721818015652,145.977406254628,145.977406254628,54.1542941851857,72.1918825351288,51.4504678535942,22.3350558659053,0,0.97278951446943,1.09611419634487,-6.59336679869875,0,0.445425880594711,63.4731879847463
73.72,0.948677236361751,0.948677236416007,0.94867723612743,146.767562151264,146.767562151264,54.4134016421931,72.98705987203,51.4474979115158,22.333004367718,0,0.972819425675019,1.09609484742284,-6.48053789296697,0,0.444564465597161,63.3504363475955
73.73,0.948655329581364,0.948655329634826,0.948655329346996,145.112741389343,145.112741389343,53.8691866550591,71.3347195458478,51.4460064519566,22.3320153915387,0,0.972850888529669,1.0964349579179,-7.81427619480499,0,0.405839156479698,57.832079798357
73.74,0.948671412523452,0.948671412577633,0.948671412289375,142.283763742587,142.283763742587,52.9396214498339,68.5032840357124,51.4473020671076,22.3331776397673,0,0.972891346104197,1.09652230037681,-8.30759731504984,0,0.404249816081441,57.6055987916053
73.75,0.948703882220401,0.948703882274343,0.948703881986937,143.20172380747,143.20172380747,53.2418430686287,69.4169177942526,51.4497263795979,22.3350796336199,0,0.972927943705762,1.09657305594298,-8.1786181533598,0,0.395220945168195,56.3189846864678
73.76,0.948764810810982,0.948764810865102,0.948764810577798,140.560702868096,140.560702868096,52.3746754872357,66.7682369248375,51.4540482336878,22.3384177095712,0,0.972970120766378,1.09682058108967,-9.17787276151701,0,0.37716656528415,53.7462355529914
73.77,0.94885197631628,0.94885197637122,0.948851976083575,140.189667114918,140.189667114918,52.254006289054,66.3862401256198,51.4602707820764,22.3431562072223,0,0.973014555175298,1.09673126381057,-8.46306458554368,0,0.398046264228182,56.7215926525159
73.78,0.948941193495683,0.948941193550955,0.948941193263439,138.807380677404,138.807380677404,51.8009580878328,64.9929740208818,51.4665103748234,22.3478962816991,0,0.973057177973293,1.09712324081298,-9.37325387535447,0,0.378155933776002,53.8872205630803
73.79,0.949053632974477,0.949053633029627,0.949053632742896,138.625329262782,138.625329262782,51.7427391100459,64.7971572712957,51.4743665328505,22.3538054586354,0,0.973101545087346,1.0971322925474,-9.42608631215757,0,0.373179743102538,53.1781133921116
73.8,0.949172370822019,0.949172370876931,0.949172370590368,139.224682037936,139.224682037936,51.9414274346527,65.3821539382977,51.4825804228478,22.3599476767908,0,0.973144971936151,1.09709717144639,-9.22109672480794,0,0.37469089171242,53.3934520690199
73.81,0.949191425417808,0.94919142548065,0.949191425184649,140.754789493381,140.754789493381,52.4446403447073,66.9096018612821,51.4839344447718,22.3612531873271,0,0.973185658682764,1.09698077440823,-8.54177482093129,0,0.385950445677312,54.997938509017
73.82,0.949236574062352,0.94923657411944,0.949236573827721,139.324707350318,139.324707350318,51.9752225819076,65.4740410445129,51.4869362305757,22.3637300752297,0,0.973228107865591,1.09716292865288,-9.31867559567849,0,0.370072970261745,52.7353982622987
73.83,0.949293311843249,0.949293311900487,0.949293311610835,138.021977574315,138.021977574315,51.5478418103972,64.1642857153264,51.4907940715436,22.3668977874447,0,0.973274207136482,1.09723226153895,-9.47855738098545,0,0.370955887634452,52.8612139879095
73.84,0.949355363778617,0.949355363834729,0.949355363548059,138.97427812754,138.97427812754,51.8617228752581,65.1090020492239,51.4949974162068,22.3702786621091,0,0.973318508192823,1.0970916973252,-8.65809787853417,0,0.388133962945172,55.309089719687
73.85,0.949398293285586,0.949398293341543,0.94939829305597,140.263355381795,140.263355381795,52.2859896257869,66.3931327021928,51.4977152708171,22.3725074087851,0,0.973357161363256,1.09722347240224,-8.74305796457131,0,0.372182769257059,53.0360446191309
73.86,0.949445828672217,0.949445828727865,0.949445828444232,139.935557395375,139.935557395375,52.1788758548945,66.0598576352176,51.5007231934468,22.3749765667109,0,0.973397497767044,1.09739180966809,-8.57214132312417,0,0.367483340014137,52.3663759520145
73.87,0.949514916808144,0.949514916863793,0.949514916580602,137.56249659839,137.56249659839,51.3998292741545,63.6786438245259,51.5052432043336,22.3786095695302,0,0.973442328233355,1.09761300134967,-9.41017997481088,0,0.364869798416949,51.9939462744153
73.88,0.949575120339222,0.949575120393914,0.949575120112409,139.634978626592,139.634978626592,52.0818408442352,65.7440306389792,51.5091839825035,22.3817640051094,0,0.973482798503214,1.09744447706114,-8.42619144523379,0,0.379399757597199,54.0644654576008
73.89,0.949647668462372,0.949647668516801,0.949647668234938,138.777937946865,138.777937946865,51.8011122617596,64.8786549382581,51.5138448097689,22.385438198838,0,0.97352519493532,1.09745016310763,-8.4593889713062,0,0.386493804242515,55.0753671045583
73.9,0.949724264621828,0.949724264677024,0.949724264394888,137.184818374684,137.184818374684,51.2784979320334,63.2767510091757,51.5187536460208,22.3893137194872,0,0.973567713022671,1.09779705027641,-9.54066191063755,0,0.362598859139745,51.6703374274137
73.91,0.94981892637431,0.949818926429778,0.949818926146657,138.02158437101,138.02158437101,51.5548213874294,64.1024352005281,51.5249959099358,22.3941532605457,0,0.973611598053134,1.09760371976225,-8.41165693794756,0,0.383480310946937,54.6459443099385
73.92,0.949904282457921,0.949904282513637,0.949904282231277,135.946902693601,135.946902693601,50.8740456812668,62.0179331535218,51.5304861232408,22.3984834168386,0,0.973653971157932,1.09828313179333,-9.23287295560474,0,0.361027196647104,51.4463755222123
73.93,0.950009733439863,0.950009733495461,0.950009733213755,136.238194832345,136.238194832345,50.9712320564969,62.2968526130258,51.5374636557957,22.4038785635234,0,0.973697289031371,1.09824712591637,-9.02249888038275,0,0.361620290281353,51.5308913650928
73.94,0.95011904676168,0.95011904681701,0.950119046535665,135.162475126737,135.162475126737,50.6191474996019,61.2083670498039,51.544650141804,22.4094579351291,0,0.973741781374352,1.09847408357715,-9.32779112141278,0,0.354577256090485,50.5272589928941
73.95,0.950233281920638,0.950233281975681,0.950233281695303,135.313318490902,135.313318490902,50.6702783619494,61.3459252702827,51.5521526670939,22.4152405535252,0,0.973784622445099,1.09865220143155,-9.36819383728598,0,0.334920123886567,47.7261176538359
73.96,0.950369175197677,0.950369175252961,0.950369174972699,133.049346824473,133.049346824473,49.9280199253851,59.0658917389816,51.5612073669305,22.4222477185605,0,0.973831010160918,1.09926716792128,-8.83633145409105,0,0.349237486791023,49.7663418677208
73.97,0.950501438057856,0.950501438113617,0.95050143783156,132.368087972769,132.368087972769,49.705914139192,58.3691037359059,51.5699787759325,22.4290054609308,0,0.973873824955122,1.09969058772532,-9.68310842055399,0,0.308399098555368,43.9468715441399
73.98,0.950644939146852,0.950644939203029,0.950644938922507,132.943159446486,132.943159446486,49.8969264995194,58.9270909037448,51.5796346323199,22.4364339104218,0,0.973915386747587,1.10007384463539,-8.58576634104839,0,0.331221987587369,47.1991332312001
73.99,0.950798957752326,0.950798957808522,0.950798957527852,129.417025685535,129.417025685535,48.7400648546325,55.3827617076822,51.5898978072763,22.444366170576,0,0.973960456086473,1.10082670969403,-9.93639248127468,0,0.30347588306078,43.2453133361612
74,0.9509639803188,0.9509639803748,0.950963980095322,142.752338392763,142.752338392763,53.1255191605468,68.6981292926762,51.6013160412409,22.4528930588455,0,0.974002030578983,1.09683804986879,-5.18319496078422,0,0.653511041672688,93.1253234383581
74.01,0.950726031310309,0.950726031363738,0.950726031082933,169.641052772707,169.641052772707,61.9596136065474,95.619196752283,51.5828823635608,22.4389736568635,0,0.974009811288336,1.09153706991446,-2.14137712406892,0,0.631276852422926,89.956951470267
74.02,0.950454875640027,0.950454875695656,0.950454875411985,170.466630004837,170.466630004837,62.2265726083105,96.4820685478592,51.561511941115,22.4230495158628,0,0.974021159103664,1.09139041634088,-1.61606681342021,0,0.653586680701275,93.1361019999317
74.03,0.950182000777477,0.950182000830738,0.950182000546568,168.866036675528,168.866036675528,61.6961288216326,94.9184223875073,51.5403415215043,22.4072727665161,0,0.974033698556048,1.09149152254333,-2.36195054174593,0,0.641330143044092,91.3895453837831
74.04,0.949914104481303,0.949914104533889,0.949914104248249,168.956551998306,168.956551998306,61.7216801209991,95.0445946809591,51.5199302633505,22.3920270539963,0,0.974045464526743,1.09158224485618,-2.88877285524139,0,0.623481223537499,88.8460743540936
74.05,0.949671720303224,0.949671720355278,0.949671720068521,167.955794823769,167.955794823769,61.3889828026893,94.0758203321466,51.5016424646271,22.3783320269949,0,0.974060306995631,1.0916289693363,-3.16011788309151,0,0.615086739107141,87.6498603227676
74.06,0.94944244652558,0.949442446576484,0.949442446288796,166.778638943762,166.778638943762,60.9985579091471,92.9285177788645,51.4845824510957,22.3655387138023,0,0.974076499906354,1.09176509171527,-3.95069327463329,0,0.595693045479651,84.8862589808502
74.07,0.949416525797025,0.949416525847408,0.949416525561313,167.188200111787,167.188200111787,61.1325488081665,93.3438575927096,51.4816907076099,22.3626518114678,0,0.974094167901443,1.09160328030006,-3.01093143095746,0,0.614576567221258,87.5771608290293
74.08,0.949782637736742,0.949782637782095,0.949782637500237,167.633103864629,167.633103864629,61.2835904528571,93.7493276126679,51.5054966928352,22.3782795591262,0,0.974109204803491,1.09164279445128,-3.24040727834187,0,0.611769951660986,87.1772181116905
74.09,0.950203158597423,0.950203158638379,0.950203158361769,168.183043901886,168.183043901886,61.4699561033272,94.2531734806473,51.5332323258879,22.3966380953512,0,0.974124456659886,1.09155546697344,-2.73326977218155,0,0.623079141483763,88.7887776614363
74.1,0.95066305208835,0.950663052125086,0.950663051853487,166.285449537268,166.285449537268,60.8524374971221,92.3046282827408,51.5638168958559,22.4170043586716,0,0.974141000612922,1.0918050352148,-4.18269696467803,0,0.592890611492069,84.4869121376198
74.11,0.951121264198142,0.951121264231459,0.951121263964414,166.580838509273,166.580838509273,60.9557768855011,92.5485259107528,51.5946763362114,22.4376362623087,0,0.974159894242284,1.09165111360168,-3.28872125835226,0,0.608774981408906,86.7504348507691
74.12,0.951574531491185,0.951574531521231,0.951574531258224,164.306907426101,164.306907426101,60.2145746651449,90.2234824452863,51.6253003642379,22.4581246165771,0,0.974179710712809,1.09192889397277,-4.90215932674479,0,0.579551097062858,82.5860313314572
74.13,0.952045404661188,0.952045404688291,0.952045404429493,164.807311090908,164.807311090908,60.3855682147737,90.6700994453738,51.6574618835591,22.4797497619752,0,0.97420129530401,1.09180773761706,-4.19839362492745,0,0.58697657168289,83.6441614648118
74.14,0.952486159855078,0.952486159880109,0.95248615962422,163.716978036085,163.716978036085,60.0333150955286,89.5292674422137,51.6876689662936,22.5000416275782,0,0.974224125989348,1.09188085673208,-4.62311416905962,0,0.580396116555648,82.7064466091799
74.15,0.952931092710813,0.952931092733169,0.952931092480466,163.007950768669,163.007950768669,59.8064853310568,88.7689305744796,51.718329553841,22.5206906403487,0,0.974248214465128,1.09192298372321,-4.86782641520952,0,0.574459929592136,81.8605399668794
74.16,0.953374297569518,0.953374297590211,0.953374297340915,160.276084746547,160.276084746547,58.9147796632757,85.9857144400023,51.7489696993998,22.5414006071447,0,0.974274931444378,1.09231904152275,-7.16895541507114,0,0.521206226381103,74.2718872593071
74.17,0.953824232033722,0.953824232052833,0.953824231806019,158.847531513211,158.847531513211,58.4516172816803,84.5043273421515,51.7803864356165,22.5628177354432,0,0.974307443034594,1.09237122858066,-7.47222881840494,0,0.506031500382036,72.1094888044401
74.18,0.954268211497398,0.954268211515542,0.954268211272064,157.507294635831,157.507294635831,58.0174395739473,83.1115425552078,51.8115658171442,22.5841862634791,0,0.974344287122008,1.09226150403712,-6.83460599221349,0,0.522638184074812,74.4759412306607
74.19,0.954688881512274,0.95468888152896,0.954688881287407,156.857770874342,156.857770874342,57.8099593888521,82.4122216718345,51.8411335225566,22.6044156799507,0,0.974379500799732,1.09236619410557,-7.44297146209883,0,0.511883184708819,72.9433538210066
74.2,0.955109998461116,0.955109998476538,0.955109998238024,154.298087839437,154.298087839437,56.9746670628185,79.802440726947,51.8708093975647,22.6248377149255,0,0.974418827762718,1.0926448283842,-8.08770782654098,0,0.495874781753932,70.6621563999354
74.21,0.955491876460113,0.955491876475022,0.955491876238471,154.158879095901,154.158879095901,56.9344190443119,79.6175072561502,51.8978921089392,22.6434797308116,0,0.974457816981331,1.09272411560485,-8.54861089346651,0,0.480464444202497,68.4661832988558
74.22,0.955862231696218,0.955862231710236,0.955862231475838,153.440698691227,153.440698691227,56.7037169134417,78.8548539435687,51.9241995185616,22.6616452290965,0,0.974499437011102,1.09274949025827,-8.69612288337389,0,0.475668668911973,67.7827853199562
74.23,0.956216100648389,0.956216100662072,0.956216100429373,151.877780827173,151.877780827173,56.1951345878738,77.2493231932635,51.9493727824964,22.6790848514134,0,0.974543022277787,1.09293612722919,-9.34574662686021,0,0.460523108536204,65.6245429664091
74.24,0.956560058614798,0.956560058627807,0.956560058397046,151.927130988313,151.927130988313,56.2163477482309,77.2571365917938,51.9738955626961,22.6960988338235,0,0.974586980319739,1.0929416479539,-9.3778465211818,0,0.45610757960619,64.9953300938821
74.25,0.956890345028565,0.956890345041454,0.956890344812002,148.978100565124,148.978100565124,55.2518646694953,74.2679405268157,51.9975247648096,22.7126352734987,0,0.974633346569144,1.09368312575979,-8.77678185474595,0,0.452710904477762,64.511303888081
74.26,0.957197466334815,0.957197466346775,0.957197466118678,150.134225949455,150.134225949455,55.6363522070069,75.3867049012057,52.0195590932201,22.7279619550291,0,0.974674097379894,1.0938048678795,-9.22453144791258,0,0.43714179128533,62.2927052581596
74.27,0.957489010479596,0.957489010491773,0.957489010265517,150.42622046829,150.42622046829,55.7365868875411,75.6432027195582,52.040472922841,22.7425448258906,0,0.974717065273465,1.09371430344141,-8.68430816057586,0,0.450279816866813,64.1648739035209
74.28,0.957760431129656,0.957760431141664,0.957760430916507,147.888994671476,147.888994671476,54.9066100992371,73.0728625166676,52.0599407454556,22.7561914093531,0,0.974760571196099,1.09432970364768,-8.42914000603364,0,0.449710854684539,64.0837967925468
74.29,0.957994886654032,0.95799488666562,0.957994886441503,149.281128957465,149.281128957465,55.3676352042141,74.4362335690694,52.0768889046743,22.7680064837208,0,0.974799401995389,1.0943441289913,-8.51312251588625,0,0.443207608707546,63.1570842408253
74.3,0.958228934261487,0.958228934273423,0.958228934050294,147.538401052416,147.538401052416,54.7982623092352,72.664842183935,52.0937294473102,22.7798294211705,0,0.97484221189977,1.09452994603698,-8.95134753750326,0,0.434351653678135,61.8951106491342
74.31,0.958443936826826,0.958443936838616,0.958443936616828,147.869630530006,147.869630530006,54.9103072688393,72.9695498656137,52.1092942659808,22.790786398412,0,0.974885049103813,1.09444805103175,-8.18119247655546,0,0.449893095608346,64.1097661241893
74.32,0.958626298805217,0.958626298816767,0.958626298595825,149.885105033394,149.885105033394,55.5754396812659,74.9627274288466,52.1224433193101,22.7999342852378,0,0.974922086992559,1.09442080089513,-8.02253152232526,0,0.449939866363169,64.1164309567515
74.33,0.958781994209522,0.958781994221204,0.958781994000991,147.593543222042,147.593543222042,54.8245284189728,72.6520536746798,52.1336645054491,22.807825041913,0,0.974963606295965,1.09466474576342,-8.96344430922436,0,0.432115707165783,61.5764882711241
74.34,0.958940620394455,0.958940620406373,0.958940620186996,147.521927758509,147.521927758509,54.8033376575404,72.5607982229468,52.1451678249602,22.815961710602,0,0.975006347969193,1.09460789572781,-8.63238010376478,0,0.436966047741856,62.2676618032145
74.35,0.959091224108242,0.959091224119946,0.959091223901156,146.244067397678,146.244067397678,54.3855483803662,71.2643179414247,52.1560515146567,22.8236979415971,0,0.9750491723344,1.09492166705426,-8.98045490480934,0,0.427146084688863,60.8683170681629
74.36,0.959228779869204,0.959228779880877,0.959228779662807,147.696541347195,147.696541347195,54.8649944481987,72.6997107353341,52.1660473783059,22.8307832335552,0,0.975090063747039,1.09479059688198,-8.21701904147504,0,0.439375813818569,62.6110534691461
74.37,0.959335999044544,0.959335999055819,0.959335998838349,145.639439695291,145.639439695291,54.1904407935951,70.6293299508399,52.1737911406346,22.836318603816,0,0.975131742583368,1.09520758265334,-9.73624506240781,0,0.403827371699099,57.5454004671215
74.38,0.959446929962842,0.959446929974708,0.959446929757401,146.160844849435,146.160844849435,54.3634899235556,71.1366593148438,52.1819528059469,22.842232728644,0,0.975176237426681,1.09503630954448,-8.4790179517224,0,0.428480045537895,61.05840648915
74.39,0.959604047531314,0.959604047541184,0.959604047323729,145.113647986576,145.113647986576,54.0215663501909,70.0704101647272,52.1930797187411,22.8501581031079,0,0.975217859021956,1.095456590156,-9.44500749454387,0,0.388768816264431,55.3995563176814
74.4,0.959803938338699,0.959803938350115,0.959803938134128,143.695026847265,143.695026847265,53.5581967332086,68.6273482999226,52.2072970173586,22.860381529984,0,0.975262779024947,1.09580405056587,-9.01343011360276,0,0.404031104917418,57.5744324507321
74.41,0.959605106100695,0.959605106114549,0.95960510589499,142.449205691241,142.449205691241,53.1460379505936,67.4036007642627,52.1940889393222,22.8515159876557,0,0.975307211754273,1.096090713231,-9.78239100689316,0,0.376753231659921,53.6873355115387
74.42,0.959265918554398,0.959265918572157,0.959265918348303,140.465191706358,140.465191706358,52.4893157429858,65.4576527805844,52.1713729244414,22.836166001332,0,0.975354343275693,1.09657129491562,-9.7880363878201,0,0.376078268779517,53.5911533010811
74.43,0.958898976126932,0.958898976147598,0.958898975918744,138.206962352897,138.206962352897,51.742075043864,63.2406826556712,52.1467385039304,22.8195411932957,0,0.975401359834711,1.09733442474415,-9.97148350605318,0,0.351352894146295,50.0677874158471
74.44,0.958534461435677,0.958534461460575,0.958534461226933,138.991021146329,138.991021146329,51.994840303682,64.0655419142372,52.1223674880648,22.8031117440266,0,0.975446118057796,1.09748247655759,-8.97430032697273,0,0.372337991332635,53.0581637649004
74.45,0.958155159680151,0.958155159707994,0.958155159470421,138.711733282005,138.711733282005,51.8978490945018,63.8291835153127,52.0967724144401,22.7857773522525,0,0.975489301289891,1.0976302946254,-9.47581202222859,0,0.35821396523356,51.0454900457823
74.46,0.957807170160914,0.957807170191413,0.957807169950434,134.297865013781,134.297865013781,50.4423273387143,59.4544605258194,52.0733043862375,22.7701001017245,0,0.975536283337173,1.09885411340788,-9.97114523678812,0,0.325677945655589,46.4091072559214
74.47,0.957479463096996,0.957479463130076,0.957479462885444,135.175014267094,135.175014267094,50.7262043697292,60.3680336254676,52.0514302316962,22.7555504099299,0,0.975580885204567,1.09898287774621,-9.009946006306,0,0.34549411014461,49.2329106956069
74.48,0.957157267126536,0.957157267161677,0.957157266914569,134.789994001338,134.789994001338,50.595258583216,60.0191955454043,52.0297216287186,22.7410768272155,0,0.97562467981779,1.09907921284685,-9.56533365678097,0,0.336167030531774,47.9038018507778
74.49,0.956853331917258,0.956853331954507,0.956853331704751,134.111151559705,134.111151559705,50.367979465127,59.3744938671728,52.0091881940777,22.7274694984543,0,0.975670829281019,1.09910680274028,-9.72665658641352,0,0.333655994437822,47.5459792073897
74.5,0.956554596546775,0.956554596585899,0.956554596333849,133.128485819352,133.128485819352,50.0408832067887,58.4256091392344,51.9888776816067,22.7139989985109,0,0.975714497059428,1.09954956732365,-9.89441901342603,0,0.318383713694719,45.3696792014974
74.51,0.956265488858796,0.956265488899604,0.956265488645734,134.749519973483,134.749519973483,50.5697331534312,60.0791479903636,51.969305677166,22.7010663059535,0,0.975757856755008,1.09941177595621,-7.997634421835,0,0.356816757447962,50.8463879363346
74.52,0.955986891107313,0.955986891149413,0.955986890892918,134.595100772042,134.595100772042,50.5151144717416,59.9564985383625,51.9502138025414,22.6883884311381,0,0.975798238567815,1.09949588536304,-8.23423450379241,0,0.358119084188531,51.0319694968657
74.53,0.955718225610052,0.955718225653361,0.955718225395478,133.619275639266,133.619275639266,50.1906357708355,59.01140681188,51.9317222322362,22.6761465951499,0,0.975839006396163,1.09974593787239,-8.97240323928613,0,0.340603139506747,48.5359473797114
74.54,0.955456505545283,0.955456505589337,0.955456505329672,133.854590424829,133.854590424829,50.2643321327312,59.2766824740017,51.913684624164,22.6642233266632,0,0.975879314810709,1.09987091643026,-8.92864603758955,0,0.323289649625901,46.068775071691
74.55,0.955222297036301,0.955222297082052,0.955222296820843,133.455619520078,133.455619520078,50.129933996988,58.9044230126876,51.8975251704342,22.653671336956,0,0.975922235771898,1.09989745601397,-8.66445966121454,0,0.336951095996496,48.0155311795007
74.56,0.954993451293849,0.954993451340621,0.954993451078138,133.892875200122,133.892875200122,50.2704517809304,59.3678913353004,51.8816714706945,22.6433123941267,0,0.975964514519373,1.09972158579741,-7.63544537178787,0,0.365136709108377,52.0319810479437
74.57,0.954765021642818,0.954765021689984,0.954765021426156,133.869640388467,133.869640388467,50.2595805817649,59.3712019595908,51.8656720200138,22.6327664088625,0,0.976002430245389,1.09989717229695,-8.50087677244583,0,0.346397561986531,49.3616525830807
74.58,0.954554615611285,0.954554615659473,0.954554615394993,133.3245624976,133.3245624976,50.0774402420702,58.8505329835425,51.8509011844225,22.6231283296352,0,0.976043123744095,1.09996496299809,-8.89756309528978,0,0.334895371181286,47.7225903933332
74.59,0.95435089288841,0.954350892937372,0.954350892671361,135.292901036863,135.292901036863,50.7215109995489,60.8425515443962,51.8365860172965,22.6137634751698,0,0.97608156567287,1.09971236844914,-7.41959659630731,0,0.360595885714346,51.3849137142943
74.6,0.954160378184913,0.954160378234665,0.954160377967842,132.566154693339,132.566154693339,49.822539857483,58.138135858181,51.8230353862056,22.604983448952,0,0.976121776842864,1.10023572999507,-8.36157389621543,0,0.348067584433636,49.5996307817931
74.61,0.953987444290199,0.953987444340069,0.953987444072342,132.031553159354,132.031553159354,49.6443508725266,57.623701598459,51.8107544195792,22.5970971413158,0,0.976161327257371,1.10047619834379,-9.25046525632909,0,0.314779050208544,44.8560146547175
74.62,0.953836838886766,0.953836838937522,0.953836838669166,132.943262656353,132.943262656353,49.9418700098253,58.5528054696724,51.8000765213074,22.5903806653733,0,0.976202935427541,1.10035444736781,-8.24810235316306,0,0.330677417275929,47.1215319618199
74.63,0.953703387941189,0.953703387992107,0.953703387723306,131.037472308907,131.037472308907,49.3135430091285,56.6625341551743,51.7904752275663,22.5844629261668,0,0.976246578842925,1.10062205215688,-8.39713161213037,0,0.339752816996155,48.4147764219521
74.64,0.953575818554326,0.953575818605481,0.953575818335993,131.090954176196,131.090954176196,49.3292710244318,56.7309607816505,51.781245154765,22.57874823978,0,0.97628668041902,1.10077861238722,-9.31390538714346,0,0.315320669305808,44.9331953760776
74.65,0.953474389578751,0.953474389630169,0.95347438936041,129.909298486621,129.909298486621,48.9394011259725,55.5610773075692,51.7738205950021,22.5744005840495,0,0.976332506103763,1.10081443441145,-9.47196224422923,0,0.313842125782409,44.7225029239933
74.66,0.953387597371528,0.953387597423673,0.95338759715344,130.2072039382,130.2072039382,49.0360398012207,55.8690892553967,51.7673806222528,22.5707340605505,0,0.976377573496054,1.1007534578998,-9.114873389843,0,0.320975618032276,45.7390255695994
