t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
74.67,0.953307055489633,0.953307055541784,0.953307055271282,129.845140879067,129.845140879067,48.9158229229116,55.5165970455259,51.7612659198639,22.567277913677,0,0.976421814879842,1.10086906484467,-9.79190418045036,0,0.306041218917154,43.6108736956945
74.68,0.953253060936933,0.953253060989746,0.953253060719127,127.515968224026,127.515968224026,48.1494287263868,53.1937447215669,51.7569940272065,22.565229475253,0,0.976468522507107,1.1017300295111,-9.15855940697283,0,0.304144267014669,43.3405580495904
74.69,0.953227506880221,0.953227506933303,0.953227506662788,126.331225051055,126.331225051055,47.7596080617643,52.0118220981426,51.754767669699,22.5646352832138,0,0.976512423704481,1.10256849372268,-8.44918688108937,0,0.307576272867223,43.8296188835793
74.7,0.953204251052372,0.953204251105809,0.953204250835059,126.770148677127,126.770148677127,47.9034877295936,52.4533856833264,51.752686274748,22.5640767190529,0,0.976552994999539,1.10269077392558,-9.166481285906,0,0.290464897167252,41.3912478463334
74.71,0.953094885295349,0.953094885349638,0.953094885079204,126.298590900021,126.298590900021,47.746907978618,51.9944120846249,51.7447054044907,22.5594734109051,0,0.976597237195053,1.10268498731858,-9.13253531603732,0,0.291719232703944,41.569990660312
74.72,0.953024154708435,0.953024154762336,0.953024154491372,126.509996777556,126.509996777556,47.8153298848286,52.214065310988,51.7392942211514,22.5566372454162,0,0.976640039709022,1.10270872989996,-9.27181754391579,0,0.286014916135422,40.7571255492976
74.73,0.952962239929521,0.952962239983707,0.952962239713932,125.757618787407,125.757618787407,47.5670904098404,51.4689004505102,51.734454761941,22.5542635749556,0,0.976685087848035,1.10290577876495,-8.38340011009681,0,0.30535540127487,43.5131446816689
74.74,0.952878014873562,0.9528780149281,0.952878014657518,128.098300765953,128.098300765953,48.3351550797457,53.8196993985416,51.7280002712123,22.5506010961989,0,0.976721458115381,1.10279531398525,-7.73528503123916,0,0.309659214724529,44.1264380982454
74.75,0.952795440316201,0.952795440370355,0.952795440100465,126.410252726698,126.410252726698,47.779033757436,52.141796351932,51.7215059362748,22.5469504384917,0,0.976760543450079,1.10312520282602,-9.05310034991281,0,0.276816767307355,39.4463893412982
74.76,0.952722256886869,0.952722256941857,0.952722256671768,125.947430035319,125.947430035319,47.62578059605,51.6877566316937,51.7157591596524,22.5439142439725,0,0.976803519639986,1.10315195535196,-8.97281278634461,0,0.28229514127184,40.2270576312372
74.77,0.952657760078685,0.952657760133937,0.952657759864287,126.057786932933,126.057786932933,47.6610367364324,51.8059426534743,51.7105729767205,22.5412713027385,0,0.976846727168901,1.10304559569611,-8.34864268970088,0,0.300150861021573,42.7714976955741
74.78,0.952579671210255,0.95257967126539,0.952579670995615,126.974498250717,126.974498250717,47.961118189159,52.7322865372052,51.7043672490901,22.5378444644217,0,0.976886158112854,1.10295436536125,-7.81330674341392,0,0.311417419457697,44.3769822727218
74.79,0.952499121058815,0.952499121114264,0.952499120844429,128.062847402118,128.062847402118,48.3175580700552,53.8307839820246,51.6978996916888,22.5341637284048,0,0.976922371526213,1.1028635657395,-7.28054216952463,0,0.320159669075695,45.6227528432866
74.8,0.952410280730285,0.952410280785723,0.952410280515791,127.627423691155,127.627423691155,48.1730220191517,53.4066586212384,51.6907689649229,22.5299961049934,0,0.976957568269392,1.10303790685804,-8.30352318762366,0,0.296715972207519,42.2820260395715
74.81,0.952343335032615,0.952343335087819,0.952343334818181,127.18170890967,127.18170890967,48.0254260654206,52.9694984550136,51.6852056834674,22.527004771189,0,0.976997269411641,1.10297344247837,-7.92524684020081,0,0.306132577708467,43.6238923234565
74.82,0.952273506570438,0.952273506626175,0.952273506356402,127.423694100651,127.423694100651,48.103817322413,53.2204694029986,51.6794096839138,22.5238150137383,0,0.977034720435137,1.10298645327026,-8.00159225858224,0,0.303743518651027,43.2834514077713
74.83,0.952210873206288,0.952210873262032,0.952210872992351,127.051450855335,127.051450855335,47.9804173954828,52.8564020812645,51.674081585436,22.5209671886346,0,0.977073123839041,1.10304216675452,-8.32852099713091,0,0.297049037024353,42.3294877759703
74.84,0.952151254133865,0.952151254189764,0.952151253920157,126.375975440681,126.375975440681,47.7573970616554,52.1886786685976,51.6689757515663,22.5183210205171,0,0.977113837990146,1.1030791985262,-8.54583390710643,0,0.294942231172539,42.0292679420868
74.85,0.952107132863716,0.952107132919387,0.952107132649847,125.166564435827,125.166564435827,47.3591019293258,50.9851349530447,51.6649447430051,22.5164847397769,0,0.977156839957148,1.10326206146254,-8.80291357972158,0,0.293355581356681,41.803170343327
74.86,0.952072941268353,0.952072941324499,0.95207294105499,124.384240565512,124.384240565512,47.1013262301305,50.2074737905687,51.6616097246186,22.5151570503251,0,0.977199663943166,1.1035494569758,-9.14896247329116,0,0.282893977676092,40.3123918188431
74.87,0.952045825635827,0.952045825692417,0.952045825422896,123.471853871181,123.471853871181,46.8009014662223,49.2988895176007,51.6587614879325,22.5142028656478,0,0.977243627863659,1.1038168284028,-9.88904164518767,0,0.261221862107474,37.2241153503151
74.88,0.952034156244945,0.952034156301739,0.952034156032663,123.852274071985,123.852274071985,46.9256303182989,49.6811806833916,51.6570276255518,22.5140657630417,0,0.977289015840116,1.10378492573745,-9.15169135114191,0,0.274201911479507,39.0737723858298
74.89,0.952012410650231,0.95201241070702,0.952012410437932,124.366933516128,124.366933516128,47.0943153928456,50.1991442827337,51.6544928454162,22.5132963879778,0,0.977330284923507,1.10394017536623,-8.960783543293,0,0.258749460772993,36.8717981601514
74.9,0.952007604899142,0.952007604956264,0.952007604687106,123.987125005568,123.987125005568,46.9692478696301,49.8205578008662,51.6531477945228,22.5134194101785,0,0.977373549812,1.10410220218489,-8.42325996687639,0,0.281722773938159,40.1454952861877
74.91,0.951989252909039,0.951989252966068,0.951989252697158,123.494127876525,123.494127876525,46.8067759314281,49.330475738935,51.650819935243,22.5128322023471,0,0.977415876411494,1.10418119352754,-8.70928782915574,0,0.281542160303922,40.1197578433089
74.92,0.951985583227472,0.951985583284614,0.951985583016002,120.912280569109,120.912280569109,45.9579331464796,46.7498190590014,51.6494645006017,22.5129970095059,0,0.977458922094515,1.10510655539612,-9.89743270428292,0,0.243316461992453,34.6725958339245
74.93,0.951996210069068,0.951996210126708,0.951996209858083,120.796742447771,120.796742447771,45.9199641416613,46.6334427608986,51.6492582131419,22.51404147373,0,0.977505265483025,1.10517067884803,-9.66443609241342,0,0.247674308986374,35.2935890305583
74.94,0.952001131025773,0.952001131083468,0.952001130815,121.130258807678,121.130258807678,46.0294950421044,46.9669548990625,51.6485820032064,22.5147219054095,0,0.977549521909846,1.10524951028635,-9.36592404219431,0,0.240461838808354,34.2658120301905
74.95,0.952016632936821,0.952016632994592,0.952016632726771,120.046877999489,120.046877999489,45.6734575627222,45.8823361918599,51.6485971423614,22.5159446652677,0,0.977595837097916,1.1055306192182,-9.80277389338896,0,0.239235708773578,34.0910885002349
74.96,0.952023356281912,0.952023356340166,0.952023356072223,120.629747943165,120.629747943165,45.8649679806388,46.4649950055282,51.6480142346864,22.5167387029505,0,0.977641647762746,1.1054289064055,-9.07796645163279,0,0.255377684132758,36.391319988918
74.97,0.952024640400401,0.952024640458913,0.952024640191306,120.954920656799,120.954920656799,45.9716793523207,46.7908033789846,51.6469585524861,22.5171587253279,0,0.977685282019436,1.10540031214813,-8.82197151652205,0,0.262741985353329,37.4407329128493
74.98,0.952008712056069,0.952008712114758,0.95200871184711,122.413065899549,122.413065899549,46.4505240731804,48.2517791080621,51.6446583849271,22.5166284065599,0,0.977724714920693,1.10526672976912,-8.0364571238806,0,0.272729515776547,38.8639559981579
74.99,0.951973282200172,0.951973282258865,0.951973281991105,124.058070937194,124.058070937194,46.9904932125905,49.902121713109,51.6409351494754,22.5150140746092,0,0.977759911307531,1.1050997103646,-7.05445405352827,0,0.287853603650465,41.0191385201913
75,0.951931504269692,0.951931504328541,0.951931504060871,122.240017833227,122.240017833227,46.3921076943082,48.0902252737059,51.6366975429222,22.5130950165991,0,0.977798395219412,1.10531511607945,-8.20668630178342,0,0.274659242492026,39.1389420551137
75.01,0.951878641537147,0.951878641596762,0.951878641327599,122.960968076703,122.960968076703,46.6281188275527,48.8184409513127,51.6318034540917,22.5107236712989,0,0.977836798939298,1.10514949350737,-7.23285276296578,0,0.293023439576687,41.7558401396779
75.02,0.951833677332777,0.951833677392279,0.951833677122852,122.365031256181,122.365031256181,46.4313798246545,48.2290427060731,51.6273563419139,22.5086322081943,0,0.977873396770931,1.10533252391565,-8.2111951625081,0,0.273984993100709,39.042861516851
75.03,0.951784742082512,0.951784742140857,0.951784741873384,122.876497711966,122.876497711966,46.598582973622,48.7474010470699,51.6226910085061,22.5064056563898,0,0.977910924487838,1.10525928747535,-7.78055213441386,0,0.277236356651365,39.5061808228195
75.04,0.95172471833727,0.951724718396441,0.951724718127848,122.159938259649,122.159938259649,46.3619907680125,48.0390829879483,51.6172235979,22.5036316738011,0,0.977949032063893,1.10540069315546,-8.61206780999803,0,0.260863113464698,37.1729936687195
75.05,0.951662283909626,0.951662283969483,0.951662283700265,122.690101734797,122.690101734797,46.535158044143,48.5776225322805,51.6116589316155,22.5008202709009,0,0.977988816211739,1.10523170073544,-7.61834469607233,0,0.280923730002384,40.0316315253397
75.06,0.951586271065473,0.951586271124822,0.951586270857015,123.007127688943,123.007127688943,46.6380611250968,48.9048174581364,51.605080417911,22.4972298128958,0,0.978024643177491,1.10529484901195,-7.98965660127027,0,0.27130572726715,38.6610661355689
75.07,0.95149224995357,0.951492250013764,0.951492249744967,123.838630066621,123.838630066621,46.9098180288602,49.7485484692313,51.5972925989954,22.492788998394,0,0.978060500480188,1.10515325227234,-7.15709723162088,0,0.285476090996195,40.6803429669578
75.08,0.951394229837522,0.951394229897668,0.951394229628748,123.178045084337,123.178045084337,46.6910835978735,49.1007422500609,51.5891806155435,22.4881222187331,0,0.978096569084128,1.10522830229249,-7.59836245099599,0,0.282199399312182,40.2134144019859
75.09,0.951281334486468,0.951281334546302,0.951281334277989,123.253320106566,123.253320106566,46.7140147046392,49.1904645589959,51.5800862682347,22.4827692793352,0,0.978132355946377,1.10523567841319,-7.64173281766158,0,0.279144547089628,39.778097960272
75.1,0.951171568584978,0.951171568645061,0.951171568376339,122.252079441758,122.252079441758,46.3831573596051,48.2032668901444,51.5712048635114,22.4776076881019,0,0.978170378119933,1.10536871998182,-8.42404487391137,0,0.26541092647603,37.8210570228343
75.11,0.951060094733041,0.951060094793475,0.951060094525092,121.691929852548,121.691929852548,46.1972709116412,47.6571958268183,51.5622688237295,22.472465202,0,0.978211154568334,1.10538916429828,-8.54427004780914,0,0.264085908161241,37.6322419129768
75.12,0.950954443048099,0.950954443109513,0.950954442840298,121.390097008574,121.390097008574,46.0963711751643,47.3687483996989,51.5537332370469,22.4676153718278,0,0.978252387435979,1.1054197731042,-8.72427283755602,0,0.261579326190268,37.2750539821132
75.13,0.950834952265187,0.950834952325938,0.950834952057357,121.235347402705,121.235347402705,46.0436208299078,47.2290071945923,51.544241648005,22.4620985601077,0,0.978293363384671,1.10549607368066,-9.11703306198104,0,0.249474260923931,35.5500821816601
75.14,0.950722208845144,0.950722208906189,0.950722208637891,119.456755078224,119.456755078224,45.4572404407583,45.4645108333264,51.5352262923634,22.4570179525343,0,0.978339449531649,1.1057352655508,-9.95215157405569,0,0.238074875342311,33.9256697362794
75.15,0.950606602242115,0.950606602303563,0.950606602034889,120.667342934652,120.667342934652,45.8533257948034,46.6894701471185,51.5260688362661,22.4518039512679,0,0.978383196883893,1.10560699787974,-9.12842870120651,0,0.245701931092565,35.0125251806905
75.16,0.950481793332303,0.950481793393555,0.950481793125129,120.108005826881,120.108005826881,45.667522729475,46.1456807433733,51.516209112797,22.4461159707111,0,0.978428209924553,1.10563776006655,-9.30936914792533,0,0.248868136395424,35.4637094363479
75.17,0.950359676636948,0.950359676698236,0.95035967643019,119.250833465674,119.250833465674,45.3838611672428,45.3037480543538,51.5065175820337,22.4405678292864,0,0.978473597417617,1.10586128828097,-9.8053261879486,0,0.239299072603608,34.1001178460141
75.18,0.950234208626197,0.950234208687584,0.950234208419617,120.319365046564,120.319365046564,45.7331093776393,46.3878503401289,51.4966394125819,22.4348752938532,0,0.978518369142963,1.10565817942922,-8.61050956991977,0,0.26113985559006,37.2124294215836
75.19,0.950089765633506,0.950089765695227,0.950089765427249,120.347799901354,120.347799901354,45.740208541692,46.4342739057236,51.4853669720622,22.4281590235686,0,0.978560422816366,1.10572011960932,-8.71803170515362,0,0.261269245918546,37.2308675433929
75.2,0.949941964758327,0.949941964820179,0.949941964552236,120.965636453766,120.965636453766,45.9409807607835,47.0705798605043,51.4738385937611,22.4212179995003,0,0.978600094952786,1.10573252377563,-8.79099876731568,0,0.252563483082605,35.9902963392712
75.21,0.949802468100217,0.949802468161541,0.949802467893936,119.281479773754,119.281479773754,45.3852463318155,45.4038081991315,51.4628881854876,22.4147833891354,0,0.978644327387426,1.1060824061676,-8.84049386692957,0,0.256329485472591,36.5269516798442
75.22,0.949652954338743,0.94965295440094,0.949652954132869,120.815604622515,120.815604622515,45.8871727717145,46.9565321950292,51.4512851228087,22.4077873046771,0,0.97868237662809,1.10604089998735,-8.59626120899659,0,0.248429511299109,35.401205360123
75.23,0.949506490847884,0.949506490910168,0.949506490642116,120.59249066107,120.59249066107,45.8115631915635,46.751645935944,51.4398697782457,22.4009749468799,0,0.978724261451278,1.10592396964407,-7.90826335035749,0,0.269737789034176,38.4376349373701
75.24,0.949348624381401,0.949348624443392,0.94934862417536,119.805955272833,119.805955272833,45.5505947711693,45.9847867011288,51.4276190333395,22.393549538365,0,0.978763937650636,1.10613760881656,-9.01599793724295,0,0.248869621454966,35.4639210573327
75.25,0.949180960043899,0.949180960106657,0.949180959838638,121.91966494072,121.91966494072,46.2427605370204,48.1193107328438,51.4147434739614,22.3856107339149,0,0.978799597623092,1.10593175565951,-7.80473644754337,0,0.259575853597841,36.9895591376924
75.26,0.949014783148531,0.949014783211011,0.949014782943124,122.061462663791,122.061462663791,46.2867978820076,48.2818601339831,51.401905602211,22.3776969275974,0,0.978835956276981,1.10587070438799,-7.4455477297647,0,0.269674397266379,38.428601610459
75.27,0.949000705028941,0.949000705091326,0.949000704824128,120.054219071871,120.054219071871,45.6265796836747,46.2777986126964,51.3993734319744,22.3770470272003,0,0.978876276757432,1.10608678897405,-8.33940110333691,0,0.264604600484634,37.7061555690603
75.28,0.949388764428863,0.949388764487664,0.949388764225674,120.574374168151,120.574374168151,45.8026321368594,46.7548064014756,51.4241454225166,22.3954223441591,0,0.978915247238182,1.10603761825385,-8.05006824758917,0,0.266282510265037,37.9452577127677
75.29,0.949876603068322,0.949876603130001,0.949876602869327,121.917701531504,121.917701531504,46.250618219537,48.0435979840275,51.4556645673561,22.4184389801204,0,0.978950940213683,1.10592070949248,-7.3621994075423,0,0.273718877984542,39.0049401127972
75.3,0.950422853656683,0.950422853708086,0.950422853456771,120.712527656422,120.712527656422,45.8617542201072,46.7771668747206,51.4911159897792,22.4442447919226,0,0.978989556884626,1.10604190218499,-8.07527546186101,0,0.267938799082865,38.1812788693083
75.31,0.95095639105714,0.950956391106356,0.9509563908591,121.429282853532,121.429282853532,46.1044333272785,47.4340598205314,51.5257682352184,22.4694547977819,0,0.979025424539037,1.10607479929182,-8.26884961881201,0,0.253756012128804,36.1602317283546
75.32,0.951493289083675,0.951493289129168,0.951493288887165,120.744400386343,120.744400386343,45.8864778168914,46.6887462472038,51.5607069487971,22.494947190342,0,0.979066117772281,1.10605585139543,-8.1573551272707,0,0.262055760784665,37.3429459118148
75.33,0.952033150558511,0.952033150602163,0.952033150363572,119.30938383181,119.30938383181,45.4220097089897,45.1929047931522,51.5958599632444,22.5206190754136,0,0.979107545551899,1.10634981112276,-9.52366038454797,0,0.232594221241649,33.144676526935
75.34,0.952577899657127,0.952577899698898,0.952577899463505,120.664656859082,120.664656859082,45.8747651013646,46.4864992916748,51.6314982580852,22.5466593093219,0,0.979150040855029,1.10610936209855,-7.83055111273917,0,0.265537957643297,37.8391589641698
75.35,0.953088592377104,0.953088592416807,0.953088592185056,120.534636991619,120.534636991619,45.8388258076083,46.2990519908598,51.6646860704666,22.5708989302925,0,0.979187463541544,1.10634747202381,-8.76679512210993,0,0.239008206064509,34.0586693641926
75.36,0.953601410543529,0.953601410581495,0.953601410352281,119.499131158225,119.499131158225,45.5053264104997,45.2055334640429,51.6981360859966,22.5954616081859,0,0.979232537712348,1.10631474863966,-8.43965672157242,0,0.260115030428046,37.0663918359966
75.37,0.954090123717959,0.954090123753797,0.954090123528127,118.499206188612,118.499206188612,45.183176114257,44.1505078582436,51.729896592533,22.6188017378357,0,0.979273452308073,1.10679499936025,-9.78480212476419,0,0.224126736795394,31.9380599933437
75.38,0.954587296342165,0.954587296377383,0.954587296153826,118.092401775875,118.092401775875,45.0561301865442,43.6872217802159,51.7623954989939,22.6427844966649,0,0.97932014909977,1.10689056031831,-8.86874886971878,0,0.245081926252978,34.9241744910494
75.39,0.955060517354429,0.955060517388506,0.955060517167029,117.874358112435,117.874358112435,44.9907802667227,43.415625300986,51.7932032036481,22.6655296078009,0,0.979363077503699,1.10711317744034,-9.76694111023651,0,0.224698070403449,32.0194750324914
75.4,0.955520024874702,0.95552002490763,0.955520024688521,118.002142001337,118.002142001337,45.0389200923396,43.4913035718407,51.8231246504096,22.6877137790863,0,0.979409433203909,1.10700950039958,-9.11441938944802,0,0.238681639742925,34.0121336633669
75.41,0.9559505869899,0.955950587021929,0.95595058680492,117.388460494843,117.388460494843,44.8429375492329,42.8289820122037,51.8510125541852,22.7084659284545,0,0.979453292965079,1.10740662702258,-9.43007657653594,0,0.228697832590859,32.5894411441974
75.42,0.956349746590683,0.956349746621937,0.956349746406109,119.43694905987,119.43694905987,45.5215307922335,44.832544002252,51.8767719443676,22.7276331132499,0,0.979491515823031,1.10737510004862,-8.19053476659943,0,0.223082369674143,31.7892376785654
75.43,0.95675218109536,0.956752181125244,0.956752180911616,118.324886320905,118.324886320905,45.1613463557401,43.6751106216947,51.902736412866,22.7470392863446,0,0.97953485604927,1.10748213074582,-8.16034575916373,0,0.247524807910733,35.2722851272795
75.44,0.957119459749926,0.957119459779684,0.95711945956705,119.202162954829,119.202162954829,45.4545301910952,44.5112146849028,51.9262814602351,22.7646668096914,0,0.979573164136581,1.1074126931521,-7.751245827154,0,0.254624276813068,36.2839594458622
75.45,0.957462190838914,0.957462190868258,0.957462190656417,119.026761560728,119.026761560728,45.4013579783262,44.2976424366515,51.9480755461116,22.7810435779646,0,0.979609954598263,1.10756185000255,-8.63005297414569,0,0.232643164402084,33.151650927297
75.46,0.957824786538415,0.957824786566164,0.957824786356481,119.045216374774,119.045216374774,45.4121970465218,44.2754192326567,51.9712996450438,22.7984974970737,0,0.979651422909749,1.10739757818729,-7.66219759419767,0,0.257120297077435,36.6396423335345
75.47,0.958155776449076,0.958155776476985,0.95815577626787,120.701370591516,120.701370591516,45.9608654060568,45.894789989863,51.9923053358434,22.8142752658096,0,0.979685670287026,1.10725225792479,-6.80612049609623,0,0.269303523030433,38.3757520318367
75.48,0.958470286291589,0.958470286318616,0.958470286110208,120.263399999685,120.263399999685,45.8209783507042,45.4221406336608,52.0120891986033,22.8291701674213,0,0.979718596616927,1.10744795261154,-7.95897796616408,0,0.243536411265548,34.7039386053406
75.49,0.958786766069525,0.958786766096371,0.958786765889048,121.027197838191,121.027197838191,46.0761417352481,46.1508278515069,52.0321031213095,22.8442668653744,0,0.979754016011973,1.10725156284663,-6.8020260824754,0,0.264177440086725,37.6452852123583
75.5,0.959089395332109,0.959089395358067,0.959089395151205,120.452891520128,120.452891520128,45.8912904126027,45.5430882542285,52.051128848534,22.8586744173659,0,0.97978963777704,1.10723576736441,-6.70898222111757,0,0.279152548912312,39.7792382200045
75.51,0.959367466164192,0.959367466190132,0.959367465982654,120.656317196347,120.656317196347,45.9617253780438,45.7159593541052,52.068482059359,22.8718757828832,0,0.979822765874063,1.10726094997122,-6.85732190939766,0,0.275022679761948,39.1907318660776
75.52,0.959658183720472,0.959658183745174,0.959658183538509,121.642584424654,121.642584424654,46.2896440356993,46.6702301611582,52.0867100896048,22.8856441738915,0,0.979853637176574,1.10719544287476,-6.47145537072595,0,0.274995117764039,39.1868042813756
75.53,0.959948627662017,0.959948627686433,0.959948627482134,119.887894234296,119.887894234296,45.7166477909891,44.8835385156443,52.1048957389779,22.8994599796737,0,0.97988881070893,1.10742602192605,-7.82977191211747,0,0.255144603097952,36.3581059414581
75.54,0.960245438026024,0.960245438050681,0.960245437845372,120.571989968338,120.571989968338,45.9453540490153,45.534679913005,52.1236304559632,22.9136795993696,0,0.979924625648234,1.10729552350658,-7.06098493317663,0,0.265777173100586,37.8732471668335
75.55,0.960521743987648,0.960521744011977,0.960521743807368,120.648861881076,120.648861881076,45.9741803048336,45.5810753982304,52.1409187506478,22.9268677321981,0,0.979959313683532,1.10729291234123,-7.04560306667722,0,0.268220476310706,38.2214178742757
75.56,0.960800271135541,0.960800271158972,0.960800270955841,119.570617136983,119.570617136983,45.6233654534968,44.4721071608802,52.1583374467924,22.9401725293105,0,0.979995131275903,1.10751914708347,-8.37844244474582,0,0.241678603201524,34.4392009562172
75.57,0.961093315173071,0.961093315196331,0.961093314993058,119.576703420065,119.576703420065,45.6291787208521,44.44553370106,52.1768526948225,22.9543170241822,0,0.980034854049056,1.10742057352732,-7.7976727149115,0,0.253285419669663,36.0931723029269
75.58,0.961375126995107,0.961375127018242,0.961375126815135,118.495026813923,118.495026813923,45.2772962222012,43.3325674972113,52.1945528692169,22.9679064474948,0,0.980074767176892,1.10763732142603,-8.94365005422905,0,0.233769951685152,33.3122181151342
75.59,0.961661442785908,0.961661442808908,0.961661442606889,119.457400632607,119.457400632607,45.5973364678442,44.2630171185406,52.212626790273,22.981756723793,0,0.980114521545988,1.10750636410259,-8.17201254792149,0,0.241437949311275,34.4049077768567
75.6,0.96194993783946,0.961949937862192,0.961949937660016,118.861018072697,118.861018072697,45.4050611645162,43.6344954222578,52.2308078273964,22.995714823043,0,0.9801562651138,1.10751207123709,-8.05669900564255,0,0.253471956160953,36.1197537529359
75.61,0.961713613733543,0.961713613757839,0.961713613552693,118.504012506148,118.504012506148,45.2841430715336,43.3064949972643,52.2129879447898,22.9845295640935,0,0.980195816556326,1.10776034091203,-7.95401715622679,0,0.254910242724443,36.3247095882331
75.62,0.961331812968167,0.96133181299644,0.961331812785754,119.664735918725,119.664735918725,45.6600490546448,44.5132325297383,52.1852066125238,22.9662967764634,0,0.980230422307653,1.10776505510149,-7.98179927741954,0,0.240644730140681,34.2918740450471
75.63,0.960926973860585,0.960926973892272,0.960926973676503,117.588700546993,117.588700546993,44.9717614239969,42.4858217294461,52.1558154628856,22.9470633546613,0,0.980272201937968,1.10799240660993,-9.30411892921443,0,0.221844198759887,31.6127983232838
75.64,0.960508442748218,0.960508442783158,0.960508442563318,118.815268332116,118.815268332116,45.3688172965048,43.7624295094606,52.1255880644853,22.9272507581706,0,0.980313972388452,1.10770369265477,-7.60251058706046,0,0.252967157978441,36.0478200119279
75.65,0.960060921136951,0.960060921174817,0.960060920949958,118.718151925847,118.718151925847,45.3303653197734,43.7190315327654,52.0932408556688,22.905879537413,0,0.980351580788627,1.10779918020415,-8.16524140742338,0,0.243652628836205,34.7204996091592
75.66,0.959626400013564,0.959626400053813,0.959626399825255,118.209882949247,118.209882949247,45.1569551477871,43.2629596481804,52.061780098752,22.8851432023147,0,0.980390012080012,1.10797011964097,-8.87934830130265,0,0.220308357530587,31.3939409481086
75.67,0.95920963396564,0.959209634008042,0.959209633776226,119.340032068905,119.340032068905,45.5223244789348,44.4431663457384,52.0315871284839,22.8652785946824,0,0.980427521849195,1.10789799982404,-7.85885109146262,0,0.225162784519551,32.085696794036
75.68,0.958796498219883,0.958796498264015,0.958796498028879,118.288442103191,118.288442103191,45.1706359202825,43.4412324837474,52.0016070807578,22.8456025386854,0,0.980467322935099,1.10802883846959,-8.54031031747887,0,0.225351611633378,32.1126046577563
75.69,0.958404758211613,0.958404758257332,0.958404758019268,119.297219282193,119.297219282193,45.4964654852955,44.4971139044716,51.9731472497986,22.8269581279228,0,0.980505693677847,1.10780669952989,-7.23099618793431,0,0.251775252244435,35.877973444832
75.7,0.958015249599667,0.958015249646966,0.958015249406349,119.752198335188,119.752198335188,45.6402861012402,44.9991112538763,51.9447759496349,22.8083111316771,0,0.98054100546991,1.10769857772742,-6.59380802019955,0,0.270925539029497,38.6068893117033
75.71,0.957636211885734,0.957636211934513,0.957636211691152,120.175019726163,120.175019726163,45.773672004745,45.4678726734707,51.9170812089769,22.7900658437153,0,0.980572675468795,1.10769763080031,-6.58822782237818,0,0.269874835315556,38.4571640324668
75.72,0.957273613098608,0.957273613148637,0.957273612903236,119.388979387857,119.388979387857,45.509957746412,44.7257979220335,51.8905263220837,22.7726551437396,0,0.980606767525789,1.10776621181376,-6.99238491226739,0,0.266424970974713,37.9655583638966
75.73,0.956935098421922,0.956935098473193,0.956935098225212,118.643011553643,118.643011553643,45.2597577859364,44.0209167794453,51.865653687179,22.7564410870184,0,0.980641651889515,1.10792200841266,-7.91060810486314,0,0.246255637312667,35.0914283170551
75.74,0.956614143892711,0.956614143944614,0.956614143695308,121.122884012918,121.122884012918,46.0700991268322,46.539759894988,51.8420662644805,22.7410578534491,0,0.980673091352989,1.10758159837058,-5.90449016664555,0,0.272537611800236,38.8366096815337
75.75,0.956315863876761,0.956315863929438,0.956315863678029,118.53211638218,118.53211638218,45.2141050916224,43.9853529701553,51.8199481485926,22.7268152634318,0,0.980711007690787,1.10789022485577,-7.72327389635213,0,0.248844031070231,35.4602744275079
75.76,0.956036864916036,0.956036864969619,0.956036864716689,119.683943926344,119.683943926344,45.5885240263512,45.1712458756641,51.7992290230407,22.7134690276394,0,0.980744009453997,1.10784152057866,-7.43621836595483,0,0.24314435928869,34.6480711986383
75.77,0.955787434677748,0.955787434731667,0.955787434477903,118.25315089742,118.25315089742,45.1144890396661,43.7710139799836,51.7805200070733,22.7016169103636,0,0.980782523461655,1.10792959830938,-7.95534421054066,0,0.24324812600138,34.6628579551966
75.78,0.95554828576687,0.955548285821629,0.955548285566157,119.221407260228,119.221407260228,45.4291327274644,44.7686234691611,51.7625555112426,22.6902282798239,0,0.980817431792901,1.10785784904349,-7.53245442409418,0,0.243697771309525,34.7269324116072
75.79,0.955328204067511,0.955328204122601,0.955328203866199,119.003329964936,119.003329964936,45.3541083326674,44.5777099350114,51.7458706990154,22.679749330909,0,0.980853699680293,1.10783999560351,-7.42723060032353,0,0.249542846150024,35.5598555763785
75.8,0.955127482407074,0.955127482462615,0.955127482205561,117.726814496658,117.726814496658,44.9314658712705,43.3260330463577,51.7305202100737,22.6702612402265,0,0.980893064422513,1.10793772224178,-7.85931016339352,0,0.251895383824919,35.8950921950509
75.81,0.954927158253851,0.95492715830938,0.954927158051276,118.565740238143,118.565740238143,45.2041372588057,44.1898429072831,51.715196574184,22.6607007566762,0,0.980926469613067,1.10810465898698,-8.0601591903271,0,0.221528296625801,31.5677822691766
75.82,0.954748123633935,0.954748123689918,0.954748123431306,118.021665538698,118.021665538698,45.0225449297395,43.6680371690975,51.7013641212791,22.6522642483217,0,0.980964104972269,1.10828362749897,-7.99133097010686,0,0.217322811744855,30.9685006736419
75.83,0.954581002756032,0.954581002812239,0.954581002552818,118.45436693021,118.45436693021,45.1621823272511,44.1215041449864,51.68840873429,22.6444540509333,0,0.981002177501474,1.10817763925725,-7.00110165750397,0,0.249906657211727,35.6116986526711
75.84,0.954412788736227,0.954412788793035,0.954412788532839,117.119631322224,117.119631322224,44.7208551354565,42.8078572197458,51.6752811297298,22.6364929727489,0,0.981038575646352,1.10846115200614,-8.67276630713787,0,0.222433180231529,31.6967281829928
75.85,0.954270544026236,0.954270544083517,0.954270543822654,117.81110268858,117.81110268858,44.9458937044413,43.5171813255836,51.6640316336625,22.6298897293343,0,0.9810776603407,1.10824858800808,-7.41939376538416,0,0.245182231210078,34.9384679474361
75.86,0.954123699344337,0.954123699401699,0.95412369914045,116.930138972117,116.930138972117,44.654015155568,42.6547760558985,51.6523791145367,22.6229838016815,0,0.981115396578159,1.10842830488489,-8.47906926528848,0,0.228833476824199,32.6087704474484
75.87,0.953985630828126,0.953985630886227,0.953985630624175,117.033194921272,117.033194921272,44.6857002405321,42.7752729037606,51.6413710987313,22.6165509187803,0,0.981154250522817,1.10843410655236,-8.51328085142783,0,0.22146908208053,31.5593441964755
75.88,0.953844909269643,0.953844909327404,0.953844909065315,117.314689374919,117.314689374919,44.7759975669177,43.0745241968463,51.6301776654754,22.6099875125976,0,0.981193156331385,1.10838838562431,-8.24367606820662,0,0.225455872616808,32.1274618478952
75.89,0.953713264959074,0.953713265017669,0.953713264754997,116.979301221289,116.979301221289,44.6636587246799,42.7558496035508,51.6195866625908,22.6038649551474,0,0.981233381843985,1.10836168416885,-8.08622946252089,0,0.235031505899769,33.491989590717
75.9,0.953580672849862,0.953580672908209,0.953580672645858,116.845351124339,116.845351124339,44.6175151382152,42.6387342662241,51.6089257929006,22.5976910652147,0,0.981273437222925,1.10832198599547,-7.85215400401035,0,0.245426021442329,34.9732080555319
75.91,0.953447908631331,0.953447908690604,0.953447908427381,117.746157760303,117.746157760303,44.9114715018714,43.5564846935577,51.5982364454912,22.5914366212537,0,0.981310205530642,1.10820236330381,-7.14686402463257,0,0.257585542670454,36.7059398305397
75.92,0.953288491317149,0.953288491376265,0.953288491112473,118.762325115234,118.762325115234,45.2429553458761,44.592927646614,51.5856513379687,22.5837461306513,0,0.981340907174735,1.10827205945238,-7.55778010820519,0,0.235785464124015,33.5994286376722
75.93,0.953139851134555,0.953139851194019,0.953139850929783,119.03597450137,119.03597450137,45.3305406304714,44.8855330765248,51.5738231692493,22.5766182555957,0,0.981374169011619,1.10821241341078,-7.20611607150576,0,0.238697540845029,34.0143995704166
75.94,0.952998826081057,0.952998826140619,0.952998825876555,118.239720099202,118.239720099202,45.0665795653147,44.107238593389,51.5625425579216,22.5699389478915,0,0.981411385450363,1.10813069459192,-6.72434500851187,0,0.263144273337624,37.4980589506114
75.95,0.95284082938573,0.952840829445595,0.952840829180781,118.510128285321,118.510128285321,45.1529706252321,44.3976928956606,51.5500830033373,22.5623523863226,0,0.981443419515041,1.10820290449116,-7.15005466935089,0,0.251770418943174,35.8772846994023
75.96,0.952692222128752,0.952692222188811,0.952692221923814,118.173255854796,118.173255854796,45.0398921848412,44.0797293010295,51.5382768376783,22.5552497160882,0,0.981477157013937,1.10828137982823,-7.61273334385244,0,0.239416847653561,34.1169007906324
75.97,0.952524318414203,0.952524318473972,0.952524318209238,119.710103705009,119.710103705009,45.5424195596487,45.6376509645846,51.5252163078115,22.547236432613,0,0.98150922919387,1.10803424154856,-6.15575444044148,0,0.261983911447391,37.3327073812532
75.98,0.952357328955494,0.952357329015661,0.952357328750223,118.583208610709,118.583208610709,45.1694119532266,44.5318752171938,51.5121315724031,22.5392018211118,0,0.981541307720409,1.10821890346359,-7.24437952325544,0,0.247793167983889,35.3105264377042
75.99,0.952185799254724,0.952185799315304,0.952185799049888,119.142978122677,119.142978122677,45.3507404879209,45.1131227430947,51.4988292286754,22.5310261509065,0,0.981573940819742,1.10809744241746,-6.52831789216787,0,0.258956314101238,36.9012747594264
76,0.952015186828632,0.952015186889077,0.952015186623076,118.367102082959,118.367102082959,45.0930660189958,44.3587116021655,51.4855405777083,22.5228499030847,0,0.981605844180421,1.10830217747403,-7.73535859833257,0,0.234171937380398,33.3695010767067
76.01,0.951815833913718,0.951815833974585,0.951815833707218,117.350208295438,117.350208295438,44.755802999202,43.3662984654116,51.4704090758181,22.5135007542079,0,0.981644205849055,1.10830114896445,-7.72929433630527,0,0.240898761383839,34.3280734971971
76.02,0.951649187840524,0.951649187900177,0.951649187633727,118.483509786122,118.483509786122,45.125729697507,44.5203198550169,51.4575259453058,22.5056639857995,0,0.981678982116241,1.10812968179847,-6.71837433534879,0,0.258438310737041,36.8274592800284
76.03,0.951482088703328,0.951482088764528,0.951482088498924,116.609967718121,116.609967718121,44.507335356688,42.6676296688467,51.4445380394518,22.4978000098226,0,0.981716177223225,1.10842485038294,-8.01031599799061,0,0.244054513361608,34.7777681540291
76.04,0.951297387281044,0.951297387342594,0.951297387075191,118.101833369408,118.101833369408,44.994870912297,44.1822667658899,51.4304456668828,22.4891209366357,0,0.981750737713639,1.10824055232738,-6.92363384935049,0,0.254458996282741,36.2604069702906
76.05,0.95110544373533,0.951105443796588,0.951105443529561,116.922513097439,116.922513097439,44.6043116653855,43.026701526793,51.4157678313414,22.480043739305,0,0.981786103640829,1.10847952602036,-8.33273635322124,0,0.228853717998832,32.6116548148336
76.06,0.950910154880354,0.950910154942354,0.950910154675964,117.817225971354,117.817225971354,44.895428206857,43.9453729532681,51.4009576157035,22.4708954023829,0,0.981822697133037,1.10829550576302,-7.24763853181063,0,0.244477102675289,34.8379871312287
76.07,0.950703063178598,0.95070306324062,0.950703062973396,116.669503807301,116.669503807301,44.5150501199685,42.8231017186607,51.3852669346049,22.4611351540358,0,0.981859421111698,1.10850959780323,-8.5100754026287,0,0.22373238733417,31.8818651951192
76.08,0.950509473953932,0.950509474016324,0.950509473748835,115.944395879709,115.944395879709,44.2737825698876,42.1216887852705,51.3705636704014,22.4521434240374,0,0.98190031964715,1.10855459508777,-8.7754419724089,0,0.219472739672869,31.2748654033838
76.09,0.950307997197977,0.950307997260893,0.950307996993792,115.409367554544,115.409367554544,44.0948880674527,41.611192371668,51.355344766008,22.4428304168681,0,0.981943156612566,1.10857307594957,-8.88443395639406,0,0.221339790244395,31.5409201098263
76.1,0.950105685260931,0.950105685324005,0.95010568505645,115.001139725563,115.001139725563,43.9576561044855,41.227618131343,51.3400517980799,22.4334697961399,0,0.981985936838926,1.1086585965059,-9.38882019353722,0,0.211028814730888,30.0716060991516
76.11,0.9498987988481,0.949898798911557,0.949898798644438,117.06470815277,117.06470815277,44.6328009064461,43.3164202890009,51.324461331542,22.4238265322272,0,0.982024759998802,1.10839683188251,-7.84509802675089,0,0.229540429706288,32.709511233146
76.12,0.949676175518674,0.949676175582313,0.949676175314576,116.35640137997,116.35640137997,44.3966362165997,42.6353386339681,51.3076980277669,22.4133647182349,0,0.982064351805264,1.10844648713792,-8.13790529718082,0,0.234006783815624,33.3459666937264
76.13,0.949458966209882,0.949458966273595,0.949458966005912,115.972198638063,115.972198638063,44.2670758114882,42.2777215591455,51.2913098822284,22.403167196689,0,0.98210382909489,1.10851319227975,-8.53127303938019,0,0.226925128995947,32.3368308819224
76.14,0.949227887571536,0.949227887635579,0.949227887367942,117.487677042541,117.487677042541,44.7617228536514,43.8213900960067,51.2740089422549,22.3922780042794,0,0.982140490056059,1.10830732350644,-7.31731787952176,0,0.243024154167175,34.6309419688225
76.15,0.948985009962205,0.948985010026548,0.948985009758566,117.507846855574,117.507846855574,44.7647074159151,43.8712638057985,51.2558365320865,22.3807465176889,0,0.98217584418547,1.10829961028604,-7.27183938656163,0,0.247790983870607,35.3102152015614
76.16,0.948749423339386,0.948749423403509,0.948749423135644,116.89928383372,116.89928383372,44.5611357209155,43.2915826760471,51.2381464121882,22.3695547454845,0,0.982211274299595,1.10843425842728,-8.06579377934092,0,0.231963919854704,33.0548585792953
76.17,0.948506792718627,0.948506792783349,0.948506792515012,118.690920335183,118.690920335183,45.1463852142419,45.112856972207,51.2200415672261,22.3580217957498,0,0.982244001056119,1.10820879528621,-6.73640210669035,0,0.246593261760014,35.1395398008019
76.18,0.948264172595958,0.948264172660354,0.948264172392775,118.374680456152,118.374680456152,45.0387980492404,44.8263501029165,51.201881202578,22.3464491506571,0,0.982277376668949,1.10817499812094,-6.53714818493886,0,0.259724759839847,37.0107782771783
76.19,0.948090346151388,0.948090346220187,0.948090345949701,118.252791134803,118.252791134803,44.9960389756438,44.7262697566704,51.1883876415787,22.338133736554,0,0.982310447556369,1.10811592416307,-6.18888748127332,0,0.2740219350163,39.0481257398228
76.2,0.947930186525999,0.94793018659038,0.947930186321184,117.982036493021,117.982036493021,44.904524010474,44.4759108090573,51.1757609119215,22.3303647720423,0,0.98233974938223,1.1083530220149,-7.58677074986737,0,0.238137712817271,33.9346240764612
76.21,0.947792657583988,0.947792657648694,0.947792657380121,117.34997128603,117.34997128603,44.6945896555709,43.8613410966639,51.1647718410527,22.3238583483131,0,0.982375901860246,1.10832326604376,-7.41131886381264,0,0.243089224900072,34.6402145482602
76.22,0.947661118344569,0.947661118409378,0.947661118140362,117.425056144879,117.425056144879,44.7171705004489,43.9532081246891,51.1542089060031,22.317639114187,0,0.982411106492282,1.10829664470245,-7.25435387258238,0,0.247553421858131,35.2763626147837
76.23,0.947545447766604,0.947545447831318,0.947545447561817,116.268322639776,116.268322639776,44.3350906417224,42.8114019583524,51.1447117439539,22.3122089374701,0,0.982448698015383,1.108429992708,-8.04063943463596,0,0.238777837974677,34.0258419113914
76.24,0.947442554630795,0.947442554695904,0.947442554426438,116.491037460933,116.491037460933,44.4065984468646,43.0474972046416,51.1361241900845,22.3074160662067,0,0.982485995686413,1.10842058423534,-7.98515934101554,0,0.235252843579039,33.523530210013
76.25,0.947340516214555,0.947340516279126,0.947340516009489,117.592959800618,117.592959800618,44.7670871292078,44.1628678611857,51.1275522217747,22.3025397176572,0,0.982518555147006,1.10829688063978,-7.25574499186706,0,0.248300925252218,35.3828818484411
76.26,0.947242738445128,0.947242738510256,0.947242738240399,115.944236028186,115.944236028186,44.2235379602412,42.5270718108892,51.1192379194446,22.2979262978518,0,0.982555561939332,1.10856311461139,-8.82568614500167,0,0.218820980703137,31.181989750197
76.27,0.947170233889294,0.94717023395426,0.947170233684571,116.73520535475,116.73520535475,44.4822528977707,43.3277899204648,51.1127616200683,22.2946538142173,0,0.982595604276179,1.10829366550796,-7.23678815394249,0,0.250043619866688,35.631215831003
76.28,0.947089955920967,0.947089955985713,0.947089955715871,116.327619253622,116.327619253622,44.3468889528043,42.9311073877227,51.1056452370775,22.2908666288218,0,0.982631650099095,1.10846139611139,-8.22582314052663,0,0.231987102953301,33.0581621708454
76.29,0.947014513552747,0.947014513617699,0.947014513347961,117.546364814352,117.546364814352,44.7461510830697,44.1601221812135,51.0989083624421,22.2873342706965,0,0.982667437723987,1.10826044270523,-7.04090538184563,0,0.248729764889653,35.4439914967756
76.3,0.946945804593256,0.946945804658237,0.946945804388261,116.509113903368,116.509113903368,44.4039825592464,43.1324616243827,51.0925584295853,22.2840938494002,0,0.982704695566624,1.10835144684383,-7.57748285779341,0,0.249038849826851,35.4880361003262
76.31,0.946878998022742,0.946878998087382,0.946878997817292,115.847977281375,115.847977281375,44.1854618304109,42.4807141349915,51.0863337741016,22.2809293722817,0,0.982740343249783,1.10867249028431,-8.64225823785804,0,0.209544537754381,29.8600966299993
76.32,0.946833545077321,0.946833545142108,0.946833544872517,116.005992153226,116.005992153226,44.236503536608,42.6453806124302,51.0816679566602,22.2789435841352,0,0.982780370576916,1.10864027960669,-7.9867080858164,0,0.227445154994051,32.4109345866523
76.33,0.94679047974751,0.946790479812555,0.946790479542388,117.266755891212,117.266755891212,44.6500224084758,43.9126736832106,51.0771229134114,22.2769592945897,0,0.982816195585388,1.10844418184896,-6.83023241020151,0,0.250496897899392,35.6958079506634
76.34,0.946745716911313,0.946745716976193,0.946745716705817,116.276546100517,116.276546100517,44.3236412855859,42.9293341211477,51.0723769228134,22.274835056556,0,0.982852401439929,1.10856240393706,-7.52741614364666,0,0.246883097593273,35.1808414070414
76.35,0.94671653270423,0.94671653276914,0.946716532499037,114.760708211764,114.760708211764,43.8247146526396,41.4184882447633,51.0687027441487,22.2735172228516,0,0.982890947282199,1.10887575073951,-9.00055542818104,0,0.218271912615495,31.1037475477081
76.36,0.946707838019239,0.94670783808405,0.946707837813842,115.107289036813,115.107289036813,43.9382390452801,41.7674853254487,51.0665118879194,22.2732918234448,0,0.98293244538836,1.10874981461797,-8.25767285530136,0,0.229663293668228,32.7270193477225
76.37,0.946698504383834,0.946698504448721,0.946698504178691,117.03631122356,117.03631122356,44.5718671325974,43.6991488590334,51.06424321381,22.2729191507165,0,0.982969011068305,1.10844173215608,-6.4406858269412,0,0.262614533307362,37.4225709962991
76.38,0.946680771984197,0.946680772049065,0.94668077177889,116.379851726585,116.379851726585,44.3555438684981,43.0465712838075,51.0612720444219,22.2720083983554,0,0.983003214768668,1.10861154962673,-7.18285617705513,0,0.255225316691535,36.3696076285438
76.39,0.946679700253252,0.946679700318093,0.946679700047605,117.081077144025,117.081077144025,44.5857085746335,43.7496889016914,51.0594768451731,22.2719113971608,0,0.98303708691834,1.1084808654919,-6.41215095810999,0,0.267891931160545,38.1746001903776
76.4,0.946668521497791,0.94666852156251,0.946668521291904,118.056185848353,118.056185848353,44.9057389835339,44.7280543508067,51.0569366381193,22.2711948594268,0,0.983065469822567,1.10850678021435,-6.5649749260358,0,0.25438712887873,36.250165865219
76.41,0.946675672377404,0.946675672442356,0.946675672171666,117.691947587923,117.691947587923,44.7858047416985,44.3648818890756,51.0556521239504,22.2714135748966,0,0.983097614118593,1.1084834850696,-6.42759893571861,0,0.260438741402366,37.1125206498372
76.42,0.946678223742137,0.946678223806428,0.946678223535525,119.228429154161,119.228429154161,45.2905428215123,45.9030234476279,51.05407013187,22.2713355746631,0,0.983124689769079,1.10833661507398,-5.56154454241287,0,0.269178966199369,38.3580026834101
76.43,0.94670597087594,0.946705970940325,0.946705970669274,117.073115345086,117.073115345086,44.5821869917824,43.74646135972,51.0541465932407,22.2725073921252,0,0.983157171601524,1.10855786999633,-6.8662713960377,0,0.258459369925794,36.8304602144256
76.44,0.946745759605727,0.946745759669721,0.946745759399159,116.862976200208,116.862976200208,44.5133636846095,43.5335170423999,51.055127681135,22.274331476673,0,0.983189881415818,1.10863178798193,-7.30221930994579,0,0.244853572014712,34.8916340120965
76.45,0.946807850096033,0.94680785016001,0.946807849889125,116.954447025934,116.954447025934,44.5439892423945,43.6195304650358,51.0576506974858,22.2772658634123,0,0.983224356041283,1.10857916068479,-6.99183503028642,0,0.250223391662861,35.6568333119577
76.46,0.946877709462742,0.946877709526608,0.946877709256051,116.985458862147,116.985458862147,44.5548477072198,43.6442090756046,51.0606904095043,22.280559377038,0,0.983258713916937,1.1085357432575,-6.73577963941421,0,0.258827341605033,36.8828961787172
76.47,0.947101743310423,0.947101743374279,0.947101743103721,116.983564493049,116.983564493049,44.5569916378127,43.6184186124337,51.0740821944678,22.2910636861473,0,0.98329085774706,1.10863782842698,-7.33784547538233,0,0.242851637746496,34.6063583788756
76.48,0.947766155665277,0.947766155725012,0.94776615546042,116.713667862933,116.713667862933,44.4770758832809,43.2741480780784,51.1171474283869,22.3223723564679,0,0.983324701743286,1.10874934808346,-7.99561627690799,0,0.223870803605146,31.9015895137332
76.49,0.948507500411616,0.948507500467588,0.948507500208879,116.191389330513,116.191389330513,44.3152820190283,42.6684296123095,51.165493022045,22.357466696159,0,0.983363499703559,1.10871117300381,-7.77044266972516,0,0.234006903303923,33.345983720809
76.5,0.949269869729715,0.949269869781486,0.949269869528772,116.70965230623,116.70965230623,44.4957925559753,43.1008058347503,51.2153004254414,22.3935460460383,0,0.983399646264339,1.10867673625038,-7.56732602551955,0,0.236399869840055,33.6869814522078
76.51,0.949913926305325,0.949913926354709,0.949913926107068,115.746251714939,115.746251714939,44.1876894772851,42.0649930495906,51.257151118355,22.4241075469934,0,0.983438801207285,1.10875481482848,-8.027862206265,0,0.236332228762178,33.6773425986103
76.52,0.950584895547007,0.950584895592286,0.950584895350432,116.23067923957,116.23067923957,44.3558483398968,42.4738005199468,51.3008959473096,22.4559827723135,0,0.983476866440476,1.10868194912805,-7.5980724855698,0,0.243731982835273,34.7318075540264
76.53,0.951224805227152,0.951224805270766,0.951224805032904,116.661987171216,116.661987171216,44.5061128742472,42.8331602208145,51.3425125416493,22.4863144087525,0,0.983511753013246,1.10875509012357,-8.02948605540657,0,0.227914510007682,32.4778176760946
76.54,0.951863707063438,0.951863707104728,0.951863706869842,116.433253165712,116.433253165712,44.4394318803581,42.5324309073822,51.3841159494994,22.5167063088305,0,0.983550861736587,1.1086801772385,-7.58762155629622,0,0.24177160744168,34.4524540604394
76.55,0.952452812018837,0.952452812057974,0.952452811827719,117.737841327383,117.737841327383,44.8760391431415,43.7708634403669,51.4223404976823,22.5446373893337,0,0.983584332031559,1.10859248953917,-7.07044430274899,0,0.244839814957105,34.8896736313875
76.56,0.953032836414924,0.95303283645267,0.953032836225196,116.785944262896,116.785944262896,44.5708434950599,42.7538959245503,51.4599108726242,22.5721374657218,0,0.983619482205395,1.10878763262814,-8.2214433439373,0,0.223747643547689,31.8840392055457
