t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
76.57,0.953619756545799,0.953619756581597,0.953619756356694,117.146486780464,117.146486780464,44.6971428990646,43.0483589386519,51.4980511196387,22.600076722173,0,0.983656675751765,1.10869459615778,-7.67266746964035,0,0.231793245597084,33.0305374975844
76.58,0.954188017677328,0.954188017711782,0.954188017490523,115.920565006621,115.920565006621,44.3017406314683,41.7584614765935,51.5349211548708,22.6271823751571,0,0.983696815399707,1.10880279599336,-8.31088885925064,0,0.230447862681138,32.8388204320621
76.59,0.954730270803928,0.954730270836879,0.954730270618248,115.812790784154,115.812790784154,44.273505879263,41.5896372443802,51.5700701467948,22.6530833929787,0,0.983736334401814,1.10887276716056,-8.72364996395356,0,0.219245949372898,31.2425477856379
76.6,0.95526525319299,0.955265253224747,0.955265253008139,117.297805833061,117.297805833061,44.7687072058351,43.0143446118932,51.6047864273304,22.6786747938375,0,0.983775863626116,1.108531168078,-6.70879798506485,0,0.25990595597476,37.0365987264032
76.61,0.955754615936776,0.955754615967355,0.955754615753239,119.557461950063,119.557461950063,45.5178570737179,45.2193871369525,51.6362761288527,22.7017986842581,0,0.983804014454387,1.10840986873149,-5.99348807767297,0,0.263647651048631,37.5697902744299
76.62,0.956228367795011,0.956228367824539,0.95622836761181,119.310809622305,119.310809622305,45.4429950143336,44.9200360403507,51.6666450819367,22.7241285000174,0,0.983832400178885,1.10853104795105,-6.70808955016516,0,0.247308319235107,35.2414354910028
76.63,0.956693560189864,0.956693560218718,0.956693560007729,118.772174090418,118.772174090418,45.2720598529671,44.3295271529257,51.6964988902714,22.7461480472209,0,0.98386337752157,1.10864281948321,-7.36728255797834,0,0.231220151570166,32.9488715987486
76.64,0.957126313873199,0.957126313901034,0.957126313691449,118.891493819419,118.891493819419,45.3169532507878,44.400556300444,51.7242253974229,22.7667121215518,0,0.983896056515607,1.10860826219073,-7.163467521596,0,0.232930884649075,33.1926510624932
76.65,0.957564951204692,0.957564951231733,0.957564951023915,118.429931068649,118.429931068649,45.171010239845,43.88991177148,51.7523892110571,22.7876300861116,0,0.983931426170908,1.10854677144353,-6.80081769922199,0,0.250425338661328,35.6856107592392
76.66,0.957985772984527,0.957985773010667,0.957985772804158,118.386575067804,118.386575067804,45.1622802777622,43.7995356317244,51.7793519673687,22.8076874687109,0,0.983965446966837,1.10851444058736,-6.6101502633983,0,0.260781488494936,37.1613621105283
76.67,0.958378666059335,0.958378666085165,0.958378665879585,119.517282156045,119.517282156045,45.5390580028048,44.8865193220456,51.8044174485634,22.8263453854359,0,0.98399559563364,1.1083920465382,-5.88839607361203,0,0.271414063020406,38.6765039804078
76.68,0.958765545882774,0.958765545908008,0.958765545703014,118.177267038454,118.177267038454,45.1036521236969,43.5035809306365,51.829006912916,22.8446791949017,0,0.98402615089138,1.1087241825655,-7.84717798279268,0,0.232047151622332,33.0667191061823
76.69,0.959128097648872,0.959128097674083,0.959128097469836,118.763772184224,118.763772184224,45.3011591753829,44.0496550117778,51.8520881633873,22.8620290090586,0,0.984060631747003,1.10856057768711,-6.88224009736869,0,0.245581266309972,34.995330449171
76.7,0.959486504761145,0.959486504785642,0.959486504582329,118.606334075302,118.606334075302,45.2540786744504,43.8523409314216,51.8748519483967,22.8791411954833,0,0.984094164433269,1.10858197257361,-7.00841856250439,0,0.247280360631481,35.2374513899861
76.71,0.959823657560984,0.959823657585037,0.959823657382127,119.361564621055,119.361564621055,45.5066851541126,44.5701705769579,51.8961820687371,22.8952119753595,0,0.984125645579807,1.1085034605858,-6.54539825574997,0,0.252766960824416,36.0192919174793
76.72,0.960150807235312,0.96015080725916,0.960150807057339,117.454743332863,117.454743332863,44.8841773180819,42.6270643483693,51.9168069247465,22.9108720597476,0,0.984161748540653,1.10872295498054,-7.83993718418989,0,0.239044145576841,34.0637907446999
76.73,0.960476972159415,0.960476972182906,0.960476971981731,117.652256302287,117.652256302287,44.9533347907155,42.788248171535,51.9374503982198,22.9265577325322,0,0.984197815570253,1.10873330317561,-7.90097532613322,0,0.231491030326286,32.9874718214958
76.74,0.960781322916425,0.960781322939463,0.960781322739076,118.613628887614,118.613628887614,45.2732599376939,43.7158221060871,51.956616391487,22.9411903900395,0,0.984233074307789,1.10857699000325,-6.97903314211014,0,0.246326596489219,35.1015399997137
76.75,0.961069693667766,0.961069693690699,0.961069693490762,117.974172802614,117.974172802614,45.0667839115642,43.0445281774231,51.9746295777536,22.9550150474368,0,0.984268305063806,1.10870633760795,-7.74192190650244,0,0.234321490175546,33.3908123500153
76.76,0.961364483566417,0.961364483589118,0.96136448338949,116.463101874119,116.463101874119,44.573924253077,41.5006898461783,51.9931279930705,22.9692840348704,0,0.984309019235395,1.10883990074036,-8.36376895210595,0,0.231985540547236,33.0579395279811
76.77,0.9616404822651,0.96164048228767,0.961640482088809,116.106468019655,116.106468019655,44.4602573333105,41.1133893819486,52.0103809753691,22.9826976623378,0,0.984349845204067,1.10893448294546,-8.71157137456144,0,0.224210361967922,31.9499765804289
76.78,0.961912566867377,0.96191256688975,0.961912566691491,116.056077915735,116.056077915735,44.4471960636767,41.0327506899978,52.0273756406126,22.9959515851249,0,0.984391755061787,1.10893365648988,-8.70214133589183,0,0.2236596034146,31.8714934865805
76.79,0.962166568964622,0.962166568986769,0.962166568788981,116.271982840956,116.271982840956,44.521406636661,41.2205471180678,52.0431158031665,23.0083199197212,0,0.984433234922392,1.10890681011781,-8.54376235473457,0,0.225888288386896,32.1890810951326
76.8,0.962382649474426,0.962382649496645,0.962382649299068,117.764779797363,117.764779797363,45.0147780884218,42.6897482350738,52.0562428504739,23.0187887118152,0,0.984471161503064,1.10870858665026,-7.37447047450411,0,0.243242257275109,34.662021661703
76.81,0.962172525562348,0.962172525585712,0.962172525385314,118.597801733006,118.597801733006,45.2853505518312,43.5490198988761,52.0401248037975,23.0086570303329,0,0.984503544561769,1.10875565223233,-7.65208468651788,0,0.228472730024087,32.5573640284324
76.82,0.961790554737602,0.961790554765032,0.961790554559437,117.841029982816,117.841029982816,45.0310072073347,42.8383540426428,52.0122899994548,22.9903859407181,0,0.984540455514252,1.1087898096905,-7.85356829203631,0,0.228347525483689,32.5395223814256
76.83,0.961383295407233,0.961383295438047,0.961383295227133,116.819852244614,116.819852244614,44.6894134560747,41.8661372302485,51.9827493383294,22.9709656760359,0,0.984579600891154,1.10889486121478,-8.47327156443299,0,0.221479917312129,31.5608882169784
76.84,0.960944490555525,0.960944490588867,0.960944490373508,118.799542765171,118.799542765171,45.3337232697674,43.8984923702813,51.9510867158413,22.9499636790487,0,0.98461341585814,1.10870293395511,-7.34112909986592,0,0.228701526761528,32.5899675635177
76.85,0.960492539102046,0.960492539137881,0.960492538918544,118.814830342279,118.814830342279,45.3321741898909,43.9680378478707,51.9184806497808,22.9283118446279,0,0.984648905805801,1.10855778572719,-6.48505740486778,0,0.255921219131259,36.4687737262044
76.86,0.960012746285382,0.96001274632351,0.960012746100425,118.982977903324,118.982977903324,45.3804715341519,44.1938194578178,51.8839365900806,22.9052218554259,0,0.984679898088614,1.10860073107041,-6.73833364992696,0,0.251315606352964,35.8124739052973
76.87,0.959538704755735,0.959538704795897,0.959538704568984,117.952171293072,117.952171293072,45.0347785014752,43.2198877722292,51.8498096528858,22.8824738679568,0,0.984713878001089,1.10870992763926,-7.38238007445923,0,0.244700619889647,34.8698383342748
76.88,0.959057268863185,0.959057268905188,0.959057268675259,118.615721420515,118.615721420515,45.2459047647374,43.9410741627644,51.8152480846335,22.8593991731175,0,0.984746419772068,1.10864315216035,-6.98852766975308,0,0.244260896781217,34.8071777913234
76.89,0.958588048722871,0.958588048766602,0.958588048533361,118.495148610351,118.495148610351,45.1994764319343,43.8766632395018,51.7815384681417,22.8369469027071,0,0.984780848399705,1.10854577012484,-6.41419544456471,0,0.262563638939052,37.4153185488148
76.9,0.958105021723437,0.958105021768611,0.958105021532877,118.620048181165,118.620048181165,45.2335295327971,44.0594732202114,51.7468516946157,22.8137232663374,0,0.984810137555113,1.10871666466919,-7.42211746690088,0,0.233896536876608,33.3302565049166
76.91,0.957648493295979,0.957648493342467,0.957648493104254,119.045666308673,119.045666308673,45.3668124354578,44.5397089196712,51.7140658903651,22.7918914986367,0,0.984843378506849,1.10853196861505,-6.33280205106349,0,0.254852028425295,36.3164140506046
76.92,0.957188067585102,0.957188067632603,0.957188067392053,119.153072654301,119.153072654301,45.3954399258128,44.7023186066338,51.68097516318,22.7697788844872,0,0.98487280959209,1.10859727420725,-6.71794594665407,0,0.245961539190158,35.0495193345975
76.93,0.956742725577328,0.956742725625982,0.956742725383637,119.235454971507,119.235454971507,45.416061350433,44.8380618219827,51.6489592366183,22.748433912906,0,0.984903358478868,1.10856019547188,-6.49926895566674,0,0.249080314323932,35.4939447911603
76.94,0.956305269570652,0.956305269620108,0.956305269375868,118.185430718422,118.185430718422,45.0645883991411,43.8404695566916,51.6174792193424,22.727481942388,0,0.984934534466661,1.10880608020339,-7.54881306003077,0,0.223098916981371,31.7915956698453
76.95,0.955896637091833,0.955896637142098,0.955896636896214,117.495740045899,117.495740045899,44.8319791897545,43.1995557489096,51.588085543591,22.7080987533988,0,0.984971466032795,1.10876775305142,-7.32273091047528,0,0.237162012411373,33.7955867686207
76.96,0.955488447081911,0.955488447133206,0.955488446886394,117.996338100409,117.996338100409,44.9906042862161,43.7489267519292,51.5587280878173,22.6886832606622,0,0.985004966354777,1.10871771411636,-7.02757568448286,0,0.241977738097835,34.4818276789415
76.97,0.955098966476457,0.95509896652828,0.955098966279684,116.438175872427,116.438175872427,44.472801843265,42.2373770239557,51.5306132334688,22.6701856150024,0,0.98504109294301,1.10895868194511,-8.44904953607977,0,0.21902034199701,31.210398734574
76.98,0.954737193999114,0.954737194051517,0.954737193802135,116.075512840556,116.075512840556,44.3483536532956,41.9177985650134,51.5045101868114,22.6532040887312,0,0.985083163767396,1.10877063240933,-7.33971524110223,0,0.25121071162603,35.7975264067093
76.99,0.954364756127137,0.954364756179794,0.954364755929829,114.927381213592,114.927381213592,43.9655673854479,40.8141926274908,51.4775944800705,22.6355941060308,0,0.985120570200248,1.10920943067497,-9.17102532714562,0,0.212774948778661,30.3204302009592
77,0.954020224494426,0.954020224548292,0.954020224296529,115.713426432122,115.713426432122,44.2189287637557,41.641244587467,51.452706343674,22.619475500981,0,0.98516255272059,1.10892013217906,-7.4640992141227,0,0.245646744160571,35.0046610428814
77.01,0.953648943009265,0.953648943063228,0.953648942810414,116.026906331777,116.026906331777,44.3165662836379,41.9991649657363,51.4258755677527,22.601865798288,0,0.985196910021116,1.10912063685307,-8.52797998299748,0,0.213579981479054,30.4351473607651
77.02,0.953320749308142,0.953320749362628,0.953320749109815,115.052581442136,115.052581442136,43.9915327596151,41.0640851230115,51.4020245031041,22.58647181602,0,0.985238899106292,1.10913462919345,-8.61054261304719,0,0.217921792606791,31.0538554464678
77.03,0.952995576289306,0.952995576344944,0.952995576090416,115.917962203157,115.917962203157,44.2712271581338,41.968351479553,51.3784056873917,22.5712050362124,0,0.985278743587205,1.10894657746111,-7.50101933746976,0,0.240542973408811,34.2773737107555
77.04,0.952658481774035,0.952658481829911,0.952658481574972,115.966852730948,115.966852730948,44.2823705436698,42.057711847333,51.3538936536013,22.5552472300132,0,0.985315135816382,1.1090096735016,-7.87327106218065,0,0.233239323112748,33.2366035435666
77.05,0.952325129753094,0.952325129809552,0.952325129553824,115.96696001563,115.96696001563,44.2775366678594,42.0977978213516,51.3296573738153,22.5395048204631,0,0.985353111598368,1.10895193971841,-7.53265456451872,0,0.241524922846344,34.4173015056041
77.06,0.951973037537876,0.951973037594742,0.951973037338335,117.757887908308,117.757887908308,44.8610529404889,43.9309940978155,51.3041404110419,22.5227533994509,0,0.985385031570243,1.10877191266177,-6.47064877295227,0,0.252406093295365,35.9678682945895
77.07,0.951632784743521,0.951632784800638,0.951632784543397,116.552612613321,116.552612613321,44.4599155866329,42.7667048421224,51.2793594322422,22.5065483389569,0,0.985419228305464,1.10892233381983,-7.35799321677993,0,0.243155829418807,34.64970569218
77.08,0.951293852108109,0.951293852165288,0.95129385190826,117.405159188041,117.405159188041,44.7351845219164,43.6599779548154,51.2547444401773,22.4904367930485,0,0.98545199833001,1.10880372981757,-6.65833025918306,0,0.250718549551317,35.7273933110626
77.09,0.951020828992962,0.951020829051634,0.951020828795703,117.65115608321,117.65115608321,44.8119835879269,43.9392436646073,51.23453987907,22.4773725395329,0,0.985482360215968,1.10885729323174,-6.97429967818651,0,0.239745060601561,34.1636711357225
77.1,0.950770685526745,0.950770685585283,0.950770685326707,117.823692561147,117.823692561147,44.8649563045348,44.1423638448856,51.2159025673301,22.4654261489312,0,0.985514103669037,1.10879782191923,-6.62348062954798,0,0.245638225272085,35.0034471012721
77.11,0.950529096318682,0.950529096377019,0.950529096116898,118.380066775966,118.380066775966,45.0442065253188,44.7283773283513,51.197845332792,22.453844114823,0,0.98554355463846,1.10874613748298,-6.31861135457291,0,0.249030511399426,35.4868478744183
77.12,0.950305136772864,0.950305136831543,0.950305136571112,117.179380337198,117.179380337198,44.6461881461017,43.5551914513429,51.1810014558523,22.443187430003,0,0.985577624821699,1.10873388825722,-6.24635933477644,0,0.268411300889703,38.2486103767827
77.13,0.950092317730329,0.950092317788838,0.950092317527988,116.954487458114,116.954487458114,44.5690505267248,43.3565483739863,51.1649196941358,22.4330193899914,0,0.985608421292067,1.10886098382975,-6.99607099790707,0,0.250107889232378,35.6403742156139
77.14,0.949882164439106,0.949882164497918,0.949882164236289,117.902151400758,117.902151400758,44.8773601242981,44.3300838295718,51.1490692204452,22.4229983507409,0,0.985638524511212,1.10876784753392,-6.44666998314403,0,0.250723033520485,35.7280322766691
77.15,0.949684610550078,0.949684610609185,0.949684610347161,117.931244837178,117.931244837178,44.8839209985974,44.3836140941126,51.1340589710491,22.4135717720163,0,0.985669325288732,1.108720087785,-6.16495824883032,0,0.259072054703377,36.9177677952313
77.16,0.94949748006368,0.949497480122722,0.949497479860452,115.765149107077,115.765149107077,44.1691009704973,42.2407107956507,51.1197383666136,22.4046999448125,0,0.985703791717908,1.1090307509635,-7.99762782449643,0,0.23226837190636,33.0982429966563
77.17,0.949329043636718,0.949329043696105,0.949329043433375,117.52780042767,117.52780042767,44.7458811237296,44.0241874607443,51.1068170413513,22.3967959255739,0,0.985737247679092,1.10872872823578,-6.21592320339051,0,0.257270385170823,36.6610298868423
77.18,0.949151315980271,0.949151316039705,0.949151315776407,116.187065833614,116.187065833614,44.3024724374308,42.7055952838448,51.093134750045,22.3883357997245,0,0.985769454664269,1.10905295851005,-8.12865462918382,0,0.221929632247957,31.6249725953338
77.19,0.948996659765534,0.948996659825154,0.948996659561897,115.886835003382,115.886835003382,44.2014100314418,42.424498849388,51.08114918362,22.3811869703741,0,0.985808636125224,1.10889127421357,-7.17476066641679,0,0.2463007707214,35.0978598277996
77.2,0.948848681942954,0.948848682002901,0.948848681739194,114.443801716368,114.443801716368,43.7248031127263,40.9999652642155,51.0695420023401,22.3742944498124,0,0.985846427857307,1.1092121888016,-8.91535466467074,0,0.216042716225826,30.7860870621802
77.21,0.948712594559987,0.948712594619982,0.948712594356222,116.028748432546,116.028748432546,44.2436308030004,42.6018471842801,51.0588473987758,22.36805384949,0,0.985885130258907,1.1088786516907,-6.94744514034809,0,0.248219716936164,35.3713096634034
77.22,0.94856377142996,0.94856377149003,0.948563771226244,115.812264129198,115.812264129198,44.1701544311905,42.4040342208724,51.047166905776,22.3610630025494,0,0.985920794598004,1.10893056609664,-7.25370756006414,0,0.24887701608608,35.4649747922664
77.23,0.948413356056645,0.948413356116909,0.948413355852621,115.70200386231,115.70200386231,44.131562752677,42.3127180691989,51.0353483591845,22.3539374339269,0,0.985954010385422,1.10914215291557,-8.29276417382638,0,0.214767153867388,30.6043194261029
77.24,0.948289824531542,0.948289824591872,0.948289824327682,115.137707084361,115.137707084361,43.9441246699087,41.7640327561559,51.0254193488749,22.3482549793304,0,0.98599411281255,1.10908861503064,-7.97686421347285,0,0.226813945371933,32.3209872155004
77.25,0.948152684715298,0.948152684775802,0.948152684511124,116.623065398546,116.623065398546,44.4301779137217,43.2667432899426,51.014540077415,22.3417820311888,0,0.986027233430855,1.10892958796505,-7.03861590964393,0,0.241266241210439,34.3804393724876
77.26,0.948034607495016,0.948034607555637,0.948034607291081,114.157527009962,114.157527009962,43.617885102594,40.816385620163,51.0048766953885,22.3362646944106,0,0.986066028269535,1.1092949940904,-8.95279100951452,0,0.214177362427304,30.5202741458908
77.27,0.947922921290807,0.947922921351435,0.94792292108677,116.225357085947,116.225357085947,44.2957494533403,42.8984936631542,50.9957685131265,22.331094909666,0,0.986102083578415,1.10901983547857,-7.32915778810581,0,0.230085955717259,32.7872486897094
77.28,0.947806566297932,0.947806566358713,0.947806566094079,116.834359734786,116.834359734786,44.4940368507108,43.522503637862,50.986256558917,22.3255995380072,0,0.986136570564296,1.10886600995428,-6.42165236315531,0,0.253865340409492,36.1758110083527
77.29,0.947687798766814,0.94768779882749,0.947687798562495,117.649663572051,117.649663572051,44.7600835463397,44.3532841595531,50.9765230487668,22.319856363731,0,0.986166106463994,1.10880549956547,-6.06470120346618,0,0.259562134540209,36.9876041719798
77.3,0.947582628718488,0.947582628779109,0.947582628514078,115.39715800853,115.39715800853,44.0179720888678,42.1146747698991,50.9676702223658,22.3148130162651,0,0.986200309429658,1.10912375939598,-7.9423361249799,0,0.232436684942431,33.1222276042964
77.31,0.947493275079015,0.947493275139751,0.947493274874376,115.554322576153,115.554322576153,44.0681255634034,42.2836500212221,50.9600129852735,22.3106595696569,0,0.986236812680817,1.10906432533106,-7.59165253888681,0,0.234269802521243,33.3834468592772
77.32,0.947416735292476,0.947416735353092,0.947416735087775,116.876942313414,116.876942313414,44.50151991646,43.6166468417472,50.9532231482275,22.3070723234398,0,0.986271215568124,1.10879737598457,-6.01678163235261,0,0.265591241005565,37.8467518432931
77.33,0.947326560452927,0.947326560513588,0.947326560248045,117.909481171234,117.909481171234,44.8393505042137,44.6614992447483,50.9453850602635,22.3025968662221,0,0.986297148006332,1.1088860798669,-6.54004920431209,0,0.244128824112868,34.7883574360836
77.34,0.947254274434651,0.947254274495313,0.947254274229793,117.096539096399,117.096539096399,44.5708541911994,43.8586882672905,50.9387782662009,22.299072562908,0,0.98632860783468,1.1089398801033,-6.85743923642196,0,0.240288108495484,34.2410554606064
77.35,0.947191669507479,0.94719166956813,0.947191669302515,117.185210052656,117.185210052656,44.598846766466,43.9562845530488,50.9328744105331,22.2960510890743,0,0.986360322634862,1.10889530207827,-6.59445378179568,0,0.245934048595516,35.045601924861
77.36,0.947151402446154,0.947151402506687,0.947151402240806,116.634341863027,116.634341863027,44.4169380968696,43.4117695796786,50.9284706488824,22.2941016344655,0,0.986393082435414,1.10893825916007,-6.84787639127719,0,0.246304208474229,35.0983497075777
77.37,0.947119199343463,0.947119199403651,0.947119199137901,117.119949789842,117.119949789842,44.5758139618334,43.9028196749626,50.9246223752672,22.2925077396126,0,0.986423615744417,1.10895487508687,-6.94590364223273,0,0.235303869826844,33.5308014503253
77.38,0.947100770935612,0.947100770995898,0.947100770730256,116.817712570352,116.817712570352,44.47593525664,43.6043225073593,50.9217347596943,22.2916553032982,0,0.986458475509165,1.10881474275356,-6.11922556698189,0,0.263679685525764,37.5743551874214
77.39,0.947089617849207,0.947089617909601,0.947089617643804,116.873815023949,116.873815023949,44.4939242236871,43.6634806815749,50.9192906720386,22.2910436703354,0,0.986488991763358,1.10887148352305,-6.45394194005766,0,0.258717965133696,36.8673100315517
77.4,0.947085755231534,0.94708575529122,0.947085755025258,116.704472973916,116.704472973916,44.4379091380975,43.4963989869624,50.91732267206,22.2907513148938,0,0.986518531170941,1.10904353599728,-7.46899199962423,0,0.229154294512018,32.6544869679625
77.41,0.947004605313636,0.947004605374334,0.947004605107661,115.901373729802,115.901373729802,44.1725554583368,42.7041552913848,50.9102424040712,22.2869760343457,0,0.986554210052224,1.10907162380807,-7.63471531671954,0,0.227715400348328,32.4494445496368
77.42,0.946972904120596,0.946972904180693,0.946972903915447,115.792632078146,115.792632078146,44.1361125982382,42.6004843176655,50.9065390373837,22.2856087230968,0,0.986591827087184,1.10894313935783,-6.87666743286524,0,0.25135909616849,35.8186712040098
77.43,0.946930031345935,0.946930031405794,0.946930031140576,116.082323821707,116.082323821707,44.2304538824,42.8967811064297,50.9019958876419,22.2835468276355,0,0.986622991189243,1.10912456793781,-7.91719448946958,0,0.220544731007695,31.4276241685965
77.44,0.946898971783578,0.946898971843778,0.946898971578474,115.810554235857,115.810554235857,44.1404279416956,42.6300755471222,50.8983022788922,22.2821764098427,0,0.986660073226856,1.10904395051767,-7.44152524720852,0,0.232234541606053,33.0934221788625
77.45,0.946873597827498,0.946873597887564,0.946873597622942,115.863400430745,115.863400430745,44.1571723179263,42.6873715947758,50.894977475767,22.2810513602024,0,0.986696232373903,1.10898084211544,-7.06918908517376,0,0.245119124072171,34.9294751802844
77.46,0.94684876514152,0.946848765201189,0.946848764936681,115.159554194694,115.159554194694,43.9251985512685,41.9880340250081,50.8916302817603,22.2798898879253,0,0.986730910221565,1.10919637511069,-8.34090949497413,0,0.218178606436332,31.0904514171773
77.47,0.946834988360945,0.946834988421024,0.946834988156368,115.611161428895,115.611161428895,44.07316944822,42.442736854374,50.8890914603607,22.2793331141604,0,0.986767752122647,1.10910631453303,-7.80949038140148,0,0.22250388841838,31.7068040996191
77.48,0.946832820075103,0.94683282013491,0.946832819870554,115.76430823419,115.76430823419,44.1231969715846,42.5976647655398,50.8873188519466,22.2793246167037,0,0.986805459861709,1.10896623007206,-6.9829818398815,0,0.246653167234469,35.1480763309119
77.49,0.946838013654649,0.946838013714554,0.946838013450278,114.17207542081,114.17207542081,43.5996304570371,41.0065026820319,50.8859625185813,22.2796102201965,0,0.986842663851499,1.10930402283135,-8.76351250245589,0,0.217170422758811,30.9467852431306
77.5,0.946838529941425,0.946838530001135,0.946838529737379,127.343451415045,127.343451415045,47.9286243253773,54.1791733918623,50.8846503866389,22.279627636544,0,0.9868733447654,1.10484308469433,-3.91202820254458,0,0.584994394263844,83.3617011825978
77.51,0.946478502858488,0.946478502916744,0.946478502650724,159.34401415678,159.34401415678,58.4410455651687,86.2277681909744,50.8569402297742,22.2593057360315,0,0.986876224799423,1.09501673558572,-0.25754868798993,0,0.577128953594549,82.2408758872232
77.52,0.9460590511874,0.946059051244601,0.946059050976855,160.013616192551,160.013616192551,58.6544343350829,86.9541485464888,50.8240814006154,22.2353862454465,0,0.986878204994845,1.09497705794162,-1.04292503427111,0,0.569280212922917,81.1224303415157
77.53,0.945673997309111,0.945673997365305,0.94567399709574,158.191367756177,158.191367756177,58.049378768834,85.1836780649083,50.7940977875758,22.2135919036926,0,0.986885558554584,1.09498259517903,-1.07518106276569,0,0.572977122601791,81.6492399707552
77.54,0.945299563117877,0.945299563172121,0.945299562900434,158.717792708189,158.717792708189,58.216537931089,85.7598665505997,50.7653219440347,22.1926042135542,0,0.986889950821396,1.09502054890617,-1.29627702228331,0,0.56582686701264,80.6303285493012
77.55,0.944956751567144,0.944956751620659,0.944956751347601,159.009862839094,159.009862839094,58.307192164031,86.0972882221068,50.7391246074871,22.1734500095001,0,0.986895859037908,1.09485893384641,-0.721819974803615,0,0.584016612717425,83.2223673122331
77.56,0.944618869336399,0.944618869389024,0.944618869114442,160.040063052921,160.040063052921,58.6405798613887,87.171876872438,50.7135473883152,22.1546387921679,0,0.986897860993632,1.09487083063036,-0.858049874611451,0,0.577264124046873,82.2601376766794
77.57,0.944309473844399,0.944309473895712,0.944309473619907,159.158637682729,159.158637682729,58.3461100096125,86.3309192267134,50.6902460341753,22.1374724218403,0,0.986902442039459,1.09492873763685,-1.19535047717194,0,0.570182102966553,81.2509496727339
77.58,0.944028784242015,0.944028784292556,0.944028784015423,156.810924194909,156.810924194909,57.570163917143,84.019680488172,50.6692427865301,22.1220009202071,0,0.986910038057543,1.09521080935079,-2.83863574320061,0,0.533748378447287,76.0591439287383
77.59,0.94380704566827,0.943807045718117,0.943807045440406,155.359530141254,155.359530141254,57.089740075336,82.5969566405418,50.6527218476468,22.1098516530654,0,0.986924656710518,1.0950361461203,-1.85645016581234,0,0.557023458133033,79.3758427839572
77.6,0.94359866988131,0.943598669929853,0.943598669651249,155.350121134593,155.350121134593,57.0834914500643,82.6144301724825,50.6372865718294,22.0984043902815,0,0.986935526196722,1.09511822032282,-2.33459892604346,0,0.548568640242506,78.1710312345571
77.61,0.943409915682764,0.943409915731239,0.943409915452046,154.690267638851,154.690267638851,56.8637619887615,81.9788445331865,50.6233754074117,22.088047698253,0,0.986947229854679,1.09528360418644,-3.29820285625438,0,0.524066045275382,74.679411451742
77.62,0.943261978053383,0.943261978100548,0.943261977820944,151.415413487406,151.415413487406,55.7851444209753,78.7229369847097,50.612491974505,22.079984528191,0,0.986966209773942,1.09552852788009,-4.72551044289008,0,0.494384543711574,70.4497974788993
77.63,0.943164097686726,0.943164097734293,0.943164097454565,148.589114146626,148.589114146626,54.8547193053597,75.9090929851144,50.6053169282054,22.0747042333062,0,0.98699170300946,1.09567215966035,-5.56268175094443,0,0.475647638036994,67.7797884202717
77.64,0.943090857298931,0.943090857346332,0.943090857066514,149.639277320782,149.639277320782,55.1988052374536,76.9685254533556,50.6000119470447,22.0707399203819,0,0.987015796007468,1.09555791707212,-4.89679917525882,0,0.484674241105147,69.0660793574835
77.65,0.943027197251375,0.943027197297943,0.943027197017955,147.190834707422,147.190834707422,54.3930874254117,74.5282087537382,50.5953493415015,22.0672766121826,0,0.987042444184501,1.09587855702265,-6.76588031504676,0,0.44705970135614,63.7060074432499
77.66,0.942999632727601,0.942999632774365,0.942999632494252,146.983839092636,146.983839092636,54.324643598387,74.3246920863566,50.5933578822499,22.0657891240294,0,0.987072699328216,1.095786458225,-6.22896007915981,0,0.453854844702445,64.6743153700984
77.67,0.943126035737087,0.943126035783693,0.943126035504043,146.67705916834,146.67705916834,54.2254888038098,74.0038894469799,50.6016554002393,22.0715143211206,0,0.987102025792676,1.09587067739189,-6.71994165039421,0,0.443469287138975,63.1943734173039
77.68,0.943679020616537,0.943679020658929,0.943679020385373,143.80137537195,143.80137537195,53.2877746637889,71.0654415491571,50.6385132018351,22.0974206209574,0,0.98713700689303,1.09612626700467,-8.21021104002615,0,0.413926510919448,58.9845278060214
77.69,0.944312542796939,0.944312542835877,0.944312542567758,143.267432099755,143.267432099755,53.1208949753146,70.459092928066,50.6809796391294,22.1273595325594,0,0.987174976822721,1.09609504899039,-8.02816916172693,0,0.414617136379087,59.0829419340199
77.7,0.944965046698089,0.944965046733927,0.94496504647176,144.561097302548,144.561097302548,53.5549873439834,71.6781440647104,50.7247664690825,22.1581867687546,0,0.987210770631919,1.09594951247395,-7.17956923366429,0,0.431912030466218,61.5474643414361
77.71,0.945619492036544,0.945619492069303,0.945619491811821,142.260133652322,142.260133652322,52.8076043623112,69.3023459701394,50.7686510432333,22.1891366389496,0,0.987249603152726,1.09615350247672,-8.33993435518316,0,0.41495525211134,59.1311234258659
77.72,0.94627523148037,0.946275231510573,0.946275231257734,142.648175213032,142.648175213032,52.9441076122179,69.6150832895921,50.8127892207425,22.2203027026975,0,0.987289235966434,1.09603302340396,-7.63739483929856,0,0.428196457524302,61.0179951972131
77.73,0.946909399967557,0.946909399995485,0.946909399746944,143.578889129892,143.578889129892,53.2586695663436,70.4731367091207,50.8554193196816,22.2503331010898,0,0.987325233028157,1.09606152266057,-7.80357319217672,0,0.422752466806833,60.2422265199736
77.74,0.947522024630782,0.947522024656358,0.947522024411694,144.948294695935,144.948294695935,53.7171279231489,71.7723771946765,50.8966045196949,22.279312981564,0,0.987360096548834,1.09594294361709,-7.11217058304036,0,0.4346464293566,61.9371161833156
77.75,0.948109899504125,0.948109899528015,0.948109899286699,143.647959747269,143.647959747269,53.2977479260983,70.4046709833043,50.9361175086597,22.3071712553051,0,0.987397627137245,1.09610047182835,-8.0306916671144,0,0.415513031903197,59.2106070462056
77.76,0.948677010740348,0.948677010762598,0.948677010524357,142.976901964188,142.976901964188,53.084933411334,69.66847222145,50.9743044565864,22.3341252861512,0,0.987435986315864,1.0961885839837,-8.54451672199078,0,0.404166671624895,57.5937507065475
77.77,0.949223382958219,0.949223382978881,0.949223382743916,143.796050613792,143.796050613792,53.3616621028681,70.4246809324955,51.0111861273966,22.3601835538996,0,0.987475138850747,1.09598198105108,-7.33977913437708,0,0.430510448198232,61.3477388682481
77.78,0.949735263612779,0.949735263632357,0.949735263399749,144.115980882885,144.115980882885,53.4738033847332,70.6859503570104,51.0456110463973,22.3844194794768,0,0.98750982225668,1.09615449676944,-8.34573261228286,0,0.408195075587677,58.167798271244
77.79,0.950203455494158,0.950203455512415,0.95020345528198,144.532755748536,144.532755748536,53.6171974700344,71.048887887469,51.0771750020564,22.4066928590103,0,0.987547050495696,1.09603903778148,-7.67246414346311,0,0.420122394758559,59.8674412530947
77.8,0.950654261059315,0.950654261076505,0.950654260848197,142.538926227776,142.538926227776,52.9680215712233,69.0032275585032,51.1075341495708,22.4281645197025,0,0.987586289665359,1.09626080745306,-8.96571788386738,0,0.397159501253318,56.5952289285978
77.81,0.951096898104512,0.951096898120912,0.951096897894886,141.837571435563,141.837571435563,52.7435793136724,68.2506797248557,51.1374725163268,22.4494191943806,0,0.987628171228387,1.09631158031099,-9.05901518984749,0,0.389642062476597,55.5239939029151
77.82,0.951502105625976,0.951502105641691,0.951502105417373,142.753675287608,142.753675287608,53.0502678662792,69.1198015029534,51.164934803725,22.4689389809293,0,0.987669814376564,1.09613236941132,-8.01387498163854,0,0.414345666168957,59.0442574290763
77.83,0.951884526177196,0.951884526192187,0.95188452596943,140.164868737404,140.164868737404,52.2046206119555,66.4867330900625,51.1907748129857,22.4873608343562,0,0.987711659167375,1.09672587326198,-8.68075539822669,0,0.400510639760265,57.0727661658378
77.84,0.952239676050654,0.952239676065257,0.952239675844145,139.520971926797,139.520971926797,51.9978809502502,65.8015260950174,51.2148693328102,22.5045764989696,0,0.987753091619093,1.09698828476028,-9.47531253931514,0,0.367656915033243,52.3911103922371
77.85,0.952604884831056,0.952604884844931,0.952604884625437,138.601036979608,138.601036979608,51.7005844597115,64.8387385953721,51.239787240631,22.5225111436047,0,0.987799316529767,1.09706816147439,-8.33434268133097,0,0.396741165501668,56.5356160839877
77.86,0.952931311392892,0.952931311406573,0.952931311188459,139.233833898918,139.233833898918,51.9130865611556,65.4334513785465,51.2619670098782,22.5384155104936,0,0.987840166142283,1.09716011102329,-8.83164317387699,0,0.386625509546405,55.0941351103627
77.87,0.953227380095922,0.953227380109145,0.953227379892376,137.860392349581,137.860392349581,51.4657427514661,64.0254789303675,51.2820316319983,22.5528817872153,0,0.987883203193266,1.09747869247631,-9.69970261411379,0,0.353069687192488,50.3124304249295
77.88,0.953516872917065,0.953516872930512,0.953516872715027,136.708015283953,136.708015283953,51.0910051759951,62.8389352650083,51.3018036716826,22.5672763472624,0,0.98792973858896,1.09771716251344,-9.23611061009419,0,0.367220968932233,52.3289880728432
77.89,0.953781839013198,0.953781839026644,0.953781838811889,135.225827649865,135.225827649865,50.6075166779249,61.3254910097294,51.3198616241449,22.5804750159908,0,0.987974678921724,1.09829137258996,-9.71443192051063,0,0.348851392989441,49.7113235009953
77.9,0.954058357650388,0.954058357664044,0.95405835745054,134.424283100991,134.424283100991,50.347920402544,60.4911697823737,51.3387729243521,22.5943403942651,0,0.98802104009589,1.09859129633689,-9.34603910051432,0,0.350000793280255,49.8751130424363
77.91,0.954309112121603,0.95430911213487,0.954309111922392,132.917783562614,132.917783562614,49.8562649699524,58.9548113258186,51.3559413840879,22.6070308527074,0,0.988065655709186,1.09940528560058,-8.45832655657298,0,0.354432713738381,50.5066617077193
77.92,0.954532863712068,0.954532863725194,0.954532863513722,133.615117598047,133.615117598047,50.0885971780739,59.6255065431044,51.3712645376968,22.6183465172461,0,0.988105997394486,1.09952670803394,-9.16854568800927,0,0.33717962949204,48.0480972026157
77.93,0.954755076241338,0.954755076254598,0.954755076044132,131.326269175773,131.326269175773,49.3393879459039,57.31019877743,51.3864142253095,22.6296561730332,0,0.988151459952926,1.09995023531119,-9.92379205420831,0,0.308484085599697,43.9589821979568
77.94,0.95496851783508,0.954968517848727,0.954968517639344,130.740740059647,130.740740059647,49.1499336584672,56.6989897497656,51.4010613877712,22.6406889221106,0,0.988197382350413,1.10029025978146,-9.65281964840261,0,0.309622989319777,44.1212759780682
77.95,0.955157556814204,0.955157556827723,0.955157556618986,132.541795869717,132.541795869717,49.7445614148903,58.4773535357703,51.4139941582957,22.6504481756509,0,0.988239839131299,1.10016743139189,-8.39904020013439,0,0.334974451387304,47.7338593226909
77.96,0.955339328447408,0.955339328460655,0.955339328252858,131.11150960004,131.11150960004,49.2769583351099,57.0255484589044,51.4262361658712,22.6597249752644,0,0.988282984705792,1.10039928921724,-9.22041129768965,0,0.3250920109797,46.3256115646072
77.97,0.955490271129945,0.955490271143721,0.955490270936786,132.721883508162,132.721883508162,49.8083382215588,58.6180893370449,51.4363530933983,22.6674410777188,0,0.988322019388685,1.10041262949348,-8.49800925976796,0,0.318589431643664,45.3989940092221
77.98,0.955639049971649,0.955639049985252,0.955639049778711,131.182269300195,131.182269300195,49.3043303451509,57.0608822258767,51.4462699047895,22.6751171695287,0,0.98836614566519,1.10050230898593,-8.71393964173653,0,0.330497932685747,47.0959554077189
77.99,0.955812266204216,0.955812266216989,0.955812266008863,132.201601209365,132.201601209365,49.6417282244352,58.0599773393978,51.4577828928736,22.6838409770937,0,0.988406160336965,1.10045313072485,-8.42602347284037,0,0.333627069726615,47.5418574360427
78,0.956005037458127,0.956005037471539,0.956005037265888,143.702168216352,143.702168216352,53.4244459300797,69.537859466241,51.4708276277644,22.6934811223466,0,0.98844756509887,1.0963624858574,-5.7040025290314,0,0.689045104600469,98.1889274055668
78.01,0.955358788152082,0.955358788169585,0.955358787956273,179.814319575685,179.814319575685,65.2844814331129,105.730409671011,51.4245046340287,22.6594052706461,0,0.988452167496705,1.08895756753485,-0.490654170330265,0,0.710375706786606,101.228538217091
78.02,0.954519684961038,0.95451968497852,0.954519684758252,179.169329115674,179.169329115674,65.0601620033629,105.189898733804,51.3640569854458,22.6153733964245,0,0.988457033529429,1.08931716845255,-2.57425769054271,0,0.676365685186472,96.3821101390723
78.03,0.953655393159336,0.953655393177717,0.953655392951711,178.095526438256,178.095526438256,64.6946783943829,104.222331903919,51.3025002718736,22.570694262463,0,0.988470587126834,1.08947226947681,-3.47315806992748,0,0.666900548885741,95.033328216218
78.04,0.952802707079354,0.952802707101265,0.952802706867212,176.420353341163,176.420353341163,64.1318121173263,102.651001201385,51.2423027113877,22.5270494283908,0,0.988486950098613,1.08955772615845,-3.96848377910505,0,0.65450777850413,93.2673584368386
78.05,0.951977335552299,0.951977335575475,0.951977335335753,174.828768864512,174.828768864512,63.5969045306356,101.159136762744,51.1844809666611,22.4851511351064,0,0.988505441227691,1.08966710935975,-4.60254954546098,0,0.638085078567366,90.9271236958497
78.06,0.951194347807329,0.951194347831184,0.951194347586921,172.075375679472,172.075375679472,62.6808216194347,98.4995479329448,51.130048044326,22.4457797022014,0,0.988529093525551,1.08972835202744,-4.95758504424727,0,0.629357002508442,89.6833728574529
78.07,0.950444694293668,0.950444694319181,0.95044469406981,170.096103953483,170.096103953483,62.0197248339867,96.6094563389828,51.0782878974659,22.4083597170345,0,0.988554131215948,1.08991770095493,-6.05540333309065,0,0.602652789609211,85.8780225193125
78.08,0.949742811297916,0.949742811325175,0.949742811071586,167.559090493874,167.559090493874,61.1760549766614,94.1552456532147,51.0301864981497,22.3736583425098,0,0.988584232508627,1.09002986247112,-6.7057898887874,0,0.584597113835266,83.3050887215254
78.09,0.949069843183115,0.949069843210759,0.949069842953961,168.115722594067,168.115722594067,61.3496800744366,94.7907824057008,50.9843647790755,22.340575409291,0,0.988613511949659,1.08998054272876,-6.41979320169421,0,0.586870693558875,83.6290738321397
78.1,0.948440385351783,0.948440385380509,0.948440385120269,165.38433716298,165.38433716298,60.4432194013557,92.1329276552359,50.9416494423213,22.3097600654228,0,0.988646606159822,1.09017244177725,-7.5326554952272,0,0.563741914154595,80.3332227670298
78.11,0.947866083579834,0.947866083609852,0.947866083346965,163.260761399767,163.260761399767,59.7373617794553,90.0758657303595,50.9029795081856,22.2819161612214,0,0.988683759694962,1.09023918095525,-7.91973571447939,0,0.552454448442345,78.7247589030341
78.12,0.947330712996175,0.947330713028212,0.947330712762265,161.620891148313,161.620891148313,59.1910643786888,88.497646795446,50.8671259249724,22.2561184278942,0,0.988722403165379,1.09042195163278,-8.83270013067844,0,0.526666746732834,75.0500114094288
78.13,0.946853250744082,0.946853250775995,0.946853250508224,159.989690874557,159.989690874557,58.6484633130086,86.9209042097941,50.8354199440644,22.233366720698,0,0.988765852467327,1.09036432733071,-8.49842780649707,0,0.534930028332539,76.2275290373868
78.14,0.94640928778505,0.946409287817576,0.946409287548602,157.606954418431,157.606954418431,57.8593189800104,84.588609380589,50.8060450381099,22.2122999997322,0,0.988808903871257,1.09082939679048,-9.26775184759277,0,0.512658163808531,73.0537883427156
78.15,0.946008282534274,0.946008282567878,0.946008282296985,156.526651349691,156.526651349691,57.4988864309234,83.5534814066739,50.7797272282489,22.193442714768,0,0.988853217211446,1.09102317118933,-9.72799458902757,0,0.488037943355678,69.5454069281841
78.16,0.945647608005317,0.945647608039604,0.945647607767356,155.986745316214,155.986745316214,57.3166622459588,83.0537506117612,50.7562915619687,22.1767031424841,0,0.988899643567722,1.09102261156287,-8.70612919133111,0,0.512703951603605,73.0603131035137
78.17,0.945302531141355,0.945302531176162,0.945302530902798,154.327906689945,154.327906689945,56.766855205883,81.4334930576773,50.7338117485043,22.1606018837634,0,0.988942918608271,1.09160739936662,-9.88242964028769,0,0.480901330925793,68.5284396569255
78.18,0.945003945583682,0.945003945618779,0.945003945344596,155.352376340668,155.352376340668,57.0996755682986,82.4909258840353,50.7146109449335,22.1468395116994,0,0.988987222586049,1.09144350212554,-8.93069222734565,0,0.496012675007242,70.681806188532
78.19,0.944713562218898,0.944713562254831,0.944713561979099,155.01250269606,155.01250269606,56.9841431089649,82.1833216000706,50.6958364812985,22.1333446146906,0,0.989030491319279,1.09153788535492,-9.47875020320919,0,0.485956244984918,69.2487649103508
78.2,0.944459321850639,0.944459321887267,0.94445932161106,152.37301045884,152.37301045884,56.1132674302164,79.5717934650101,50.6795295197999,22.1216874740304,0,0.989076808343457,1.09197972532849,-9.9552954712321,0,0.465227895227522,66.2949750699219
78.21,0.944229241974782,0.944229242011821,0.944229241734893,155.641043833478,155.641043833478,57.1844506709734,82.8649075673751,50.6649583574082,22.111177908695,0,0.989118270407936,1.09173588943906,-8.25614581094671,0,0.49804846027717,70.9719055894967
78.22,0.943997315026432,0.943997315063754,0.943997314786046,153.609517703214,153.609517703214,56.5136774029239,80.8591094540795,50.6500192741944,22.1003889749405,0,0.989160168762407,1.09210962090023,-9.34975190779009,0,0.46564020292319,66.3537289165546
78.23,0.943805993816038,0.943805993853942,0.943805993575511,154.322400638105,154.322400638105,56.7455384122021,81.5927332391829,50.6379821838426,22.0916852150793,0,0.989201672966534,1.09212813331668,-8.52727596796742,0,0.485553468818582,69.191369306648
78.24,0.943628707142882,0.943628707180923,0.943628706902021,151.744478111092,151.744478111092,55.8959401633024,79.0340417908018,50.6268039150301,22.0836324052601,0,0.989245757005462,1.09238634767672,-9.56640590058336,0,0.467682223175224,66.6447168024694
78.25,0.943463796082089,0.943463796120644,0.943463795841155,153.281066575283,153.281066575283,56.3988807076099,80.5885384999866,50.6164541986408,22.0760738766556,0,0.989284568404294,1.09252520754215,-8.8043867606107,0,0.458770886597696,65.3748513401717
78.26,0.943333712926249,0.943333712965057,0.943333712685474,152.57971517707,152.57971517707,56.1667395920422,79.9008905545379,50.6085179396695,22.0703066828628,0,0.989325755526297,1.09269226688363,-8.36536419325716,0,0.477273137784536,68.0114221342964
78.27,0.943213639217317,0.943213639256223,0.943213638976299,152.57447463216,152.57447463216,56.1635198256865,79.908367230282,50.6011856806931,22.0649217211845,0,0.989365473658261,1.09272111804555,-8.53308175631893,0,0.476286586673692,67.8708386010011
78.28,0.94310987449422,0.943109874533769,0.943109874253178,149.950369285651,149.950369285651,55.2997384494077,77.2951030588331,50.5949104869503,22.0603557398672,0,0.989408144307794,1.09311392441293,-9.45655033259408,0,0.43871596590264,62.5170251411263
78.29,0.943049341936676,0.943049341975899,0.943049341695744,149.510458108077,149.510458108077,55.1544974904592,76.860687400975,50.5917259519786,22.0580447551233,0,0.989450251007768,1.0934602349779,-8.89173669577887,0,0.444049298056271,63.2770249730186
78.3,0.943010823425967,0.943010823465681,0.943010823185213,148.358185210028,148.358185210028,54.7754168251335,75.7113393843819,50.5900205700852,22.0568252555607,0,0.989494931141772,1.09346990615993,-8.66470313617723,0,0.459162059655594,65.4305935009222
78.31,0.942877334073188,0.942877334114085,0.942877333834516,147.425413472802,147.425413472802,54.4671716091155,74.7925175195719,50.5818598836579,22.0510360695723,0,0.989536838365773,1.09387415419802,-9.45955531104128,0,0.41983043039349,59.8258363310724
78.32,0.94282505792568,0.942825057966677,0.942825057686329,143.74806766295,143.74806766295,53.2579756401809,71.1193607678045,50.5793109327329,22.0493959624128,0,0.989583829586748,1.09459197216486,-9.97188330307192,0,0.406887778394739,57.9815084212504
78.33,0.942798594586211,0.942798594627059,0.942798594347363,142.231971266288,142.231971266288,52.759529093603,69.6042005419143,50.5786230707393,22.0491476536342,0,0.989630736826439,1.09514457034058,-9.03423919497137,0,0.41693731664459,59.4135676218541
78.34,0.942772975578123,0.942772975620066,0.942772975340519,140.674026078078,140.674026078078,52.2473221621422,68.0472408659979,50.5779102214292,22.0488749906504,0,0.989675245481636,1.09575671532277,-9.92906777481626,0,0.383179050454492,54.6030146897651
78.35,0.942771780617483,0.942771780658588,0.942771780380489,139.924975379053,139.924975379053,52.0013356257917,67.2961863021605,50.5789032821443,22.0498857947483,0,0.989721135386873,1.0960732944359,-9.69725796517196,0,0.381066700266471,54.3020047879722
78.36,0.94276566174743,0.942765661790287,0.942765661511873,140.883717335142,140.883717335142,52.3165909315627,68.2536329055088,50.5794951355956,22.0505892940371,0,0.989765101336755,1.09606604357805,-8.74201497456849,0,0.402070213896753,57.2950054802873
78.37,0.942752102863413,0.942752102905558,0.942752102628095,140.139675669321,140.139675669321,52.0720219704601,67.5095444418006,50.5793720166987,22.050759210822,0,0.989808312411753,1.09622130026641,-9.60614433117934,0,0.386305467675148,55.0485291437086
78.38,0.942756561774926,0.942756561818012,0.942756561540646,139.002193018302,139.002193018302,51.6983788391014,66.3699163684069,50.5804327030322,22.0518439468634,0,0.989855016137156,1.09629786680999,-9.75500753200035,0,0.382647772713242,54.527307611637
78.39,0.942771543422442,0.942771543466056,0.942771543188887,136.197536943736,136.197536943736,50.7768971014133,63.5619293343846,50.5821407248184,22.0534668845329,0,0.989901681085441,1.09723436119793,-9.96356313706661,0,0.350233314800217,49.908247359031
78.4,0.942823169310784,0.9428231693547,0.94282316907833,135.825094488728,135.825094488728,50.6553781256955,63.1816369841194,50.5864601226349,22.0569973819736,0,0.989948331638581,1.09751963086198,-9.46943604139682,0,0.364474927003261,51.9376770979648
78.41,0.942860592599633,0.942860592643597,0.94286059236733,135.938753401138,135.938753401138,50.6934010293379,63.2894321613492,50.5896490511041,22.0596721886843,0,0.989992170946796,1.09775651500305,-9.45449193896226,0,0.343937376211556,49.0110761101468
78.42,0.942921337064464,0.9429213371097,0.942921336833975,136.237654620011,136.237654620011,50.7926323790724,63.5797295728681,50.5944152609229,22.0635097862198,0,0.990036226179303,1.09787946104728,-7.95411549285628,0,0.385538240875304,54.9391993247308
78.43,0.942964520615652,0.942964520660671,0.942964520385462,134.448114437587,134.448114437587,50.2051368474328,61.7840504823342,50.597766517949,22.066297437304,0,0.990077124438745,1.098459210937,-9.67649974718189,0,0.349193750232542,49.7601094081372
78.44,0.943028318130675,0.943028318176053,0.943028317901409,135.410595845133,135.410595845133,50.522489546403,62.7378115979379,50.6025954007842,22.0701888464109,0,0.990121181027457,1.09818454866501,-8.07162820622984,0,0.379570547005114,54.0888029482288
78.45,0.943071956978424,0.943071957024201,0.943071956749459,136.12288748776,136.12288748776,50.7572734470374,63.4442861617747,50.6057988839429,22.072802442042,0,0.990158221424775,1.09845317047642,-8.69950785770592,0,0.349666355877164,49.8274557124958
78.46,0.943131863305017,0.943131863350725,0.94313186307683,135.453431436291,135.453431436291,50.5381270848117,62.7670331428071,50.6101073133746,22.076290980109,0,0.990199780208671,1.09851662129812,-8.62630311073715,0,0.358549611458863,51.0933196328879
