t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
78.47,0.943194070909402,0.943194070955422,0.943194070681578,134.355427183518,134.355427183518,50.1781451091464,61.6610272131576,50.6145132260604,22.0798867443005,0,0.99024323780242,1.09854666800161,-8.80190170525049,0,0.361675850344739,51.5388086741253
78.48,0.943251752217437,0.943251752264186,0.943251751990348,135.835879062723,135.835879062723,50.6655839951644,63.1341615649497,50.6185539758461,22.0831635219276,0,0.990283185482275,1.0984116507146,-8.01287294924106,0,0.375192780728279,53.4649712537798
78.49,0.943296523683085,0.943296523729875,0.943296523456525,136.010427342397,136.010427342397,50.7235831783405,63.3031827046805,50.621568774956,22.0856758627605,0,0.990321598731749,1.09845967335172,-8.29350176393015,0,0.369806766177861,52.6974641803452
78.5,0.943353176689313,0.943353176736721,0.943353176462944,135.849012239395,135.849012239395,50.6713205699059,63.1348250674062,50.6253801233789,22.0888070486101,0,0.99036295346349,1.09838611330716,-7.86364556721395,0,0.378853911121401,53.9866823347997
78.51,0.943394443648403,0.943394443695088,0.943394443422196,136.390176451853,136.390176451853,50.8497457497772,63.6711074675669,50.6280315874433,22.0910373968433,0,0.990400007370708,1.09846000382545,-8.29543298846059,0,0.368542481853428,52.5173036641134
78.52,0.943442604911707,0.943442604958678,0.943442604685703,136.035422920528,136.035422920528,50.7337857161945,63.3107058565376,50.6311136019628,22.0936034620278,0,0.990439033601239,1.09849690604715,-8.51108608039587,0,0.362726081385638,51.6884665974535
78.53,0.943502345568687,0.943502345616213,0.943502345343312,132.468568618854,132.468568618854,49.5622221936856,59.7367439729567,50.6349704420031,22.0968542038942,0,0.990483462557411,1.09904940402791,-9.90845840485075,0,0.327839772103285,46.7171675247181
78.54,0.943578247146589,0.943578247194001,0.943578246921785,132.851250043019,132.851250043019,49.6890620238352,60.1101633190452,50.6400704903094,22.1010162336643,0,0.990526323328195,1.09933069043787,-8.98199209962337,0,0.323848508319326,46.148412435504
78.55,0.943663314414192,0.943663314462197,0.943663314190081,131.052867710748,131.052867710748,49.099152554114,58.3013483203905,50.6457995063418,22.1057198840155,0,0.990572461178391,1.09964976660237,-8.89188311339796,0,0.343082623520689,48.8892738516982
78.56,0.943731631818503,0.94373163186689,0.943731631594742,131.081794680561,131.081794680561,49.1095989525935,58.3220075250486,50.65030457996,22.109482575552,0,0.990613996984394,1.09995410513032,-9.36186028714649,0,0.311357804086281,44.368487082295
78.57,0.943818574257751,0.943818574306485,0.943818574034832,129.748390953577,129.748390953577,48.6725393244647,56.9779886425679,50.6561187260245,22.1142835849849,0,0.990658858960072,1.10035735979966,-9.45497153740119,0,0.316767095227782,45.1393110699589
78.58,0.943908522899277,0.943908522948047,0.943908522676889,128.239011260023,128.239011260023,48.1776785813039,55.4576284242762,50.6621164625891,22.119266373158,0,0.990705178281256,1.10076131849693,-9.36351576677923,0,0.315767459224778,44.9968629395309
78.59,0.943984880785065,0.943984880834275,0.943984880563345,129.174982300273,129.174982300273,48.4863712533657,56.3842899048981,50.6671675209495,22.1235248744253,0,0.99074784657832,1.10079749837247,-9.29400186174106,0,0.308862502848673,44.012906655936
78.6,0.944071182590736,0.944071182640098,0.944071182369567,127.251822148624,127.251822148624,47.8554401571776,54.4506851677566,50.6728250164865,22.1283119643812,0,0.990794212611396,1.10125318209605,-9.18857934567644,0,0.31202216182944,44.4631580606952
78.61,0.94415153108387,0.944151531133644,0.944151530863418,126.301122080255,126.301122080255,47.5440618258262,53.4901982366249,50.678088558045,22.1328352855848,0,0.990838452445092,1.10179037321499,-9.19246609425122,0,0.304805275530737,43.43475176313
78.62,0.944229940258864,0.94422994030894,0.944229940039013,126.832915290697,126.832915290697,47.7199279656257,54.0124418695777,50.6832187438138,22.137254677305,0,0.990881916790072,1.10178329133428,-8.53273397890057,0,0.318844650476794,45.4353626929432
78.63,0.94428245689835,0.944282456948875,0.944282456679126,126.365281792705,126.365281792705,47.5669099607453,53.5385515002692,50.6864437962579,22.1402864961781,0,0.990922396525041,1.10214123246442,-9.35775463904905,0,0.279502682318707,39.8291322304158
78.64,0.944349201904094,0.94434920195486,0.944349201685415,127.024630029263,127.024630029263,47.7845255355489,54.1898156856924,50.6907039736901,22.1441103698808,0,0.990964097973035,1.10224228890672,-8.15531405309481,0,0.307728427411031,43.8513009060719
78.65,0.944383972336542,0.94438397238798,0.944383972118274,127.573049607285,127.573049607285,47.9652110730352,54.7341471509913,50.6926661592208,22.1462362970726,0,0.991002555732065,1.10221956423544,-8.02205956831103,0,0.312995151868347,44.6018091412394
78.66,0.944404567307221,0.944404567358554,0.944404567089375,127.285589106458,127.285589106458,47.8709389936337,54.4444369978198,50.6935628642168,22.1475892444215,0,0.991039624598107,1.10243908693457,-8.44645192278856,0,0.289820003676426,41.2993505238907
78.67,0.944439374868263,0.944439374919903,0.944439374650921,126.188380288978,126.188380288978,47.5107221644567,53.3431738805942,50.6954568814464,22.149749526937,0,0.991081526361339,1.10253318196372,-8.67017267396409,0,0.296407165067027,42.2380210220514
78.68,0.944454165732987,0.944454165785012,0.944454165516057,127.60819123107,127.60819123107,47.9775301662991,54.7613139358241,50.6959839920998,22.1508933031465,0,0.991120482304503,1.1023135281382,-7.38192665523079,0,0.322663988968531,45.9796184280157
78.69,0.944455752653637,0.94445575270559,0.944455752437046,126.704354750507,126.704354750507,47.6803837166634,53.8575632806602,50.6954852792515,22.1513061905958,0,0.991159129940159,1.10243986742351,-7.69869076508448,0,0.324867131343886,46.2935662165038
78.7,0.944431927462119,0.944431927514361,0.944431927245722,128.223155617026,128.223155617026,48.1791600602881,55.3795343075938,50.6932338352591,22.1503874741731,0,0.991192242355517,1.10245126542694,-7.76554017389017,0,0.31103701635631,44.3227748307741
78.71,0.944413233082888,0.94441323313514,0.944413232866847,126.141802395202,126.141802395202,47.494689647887,53.300714118758,50.6912871020092,22.1498011744346,0,0.991232111856523,1.10263143716403,-8.82234109921357,0,0.295169306728564,42.0616262088203
78.72,0.944389985377497,0.944389985430279,0.944389985161973,125.742926146072,125.742926146072,47.3631790300486,52.9046972075086,50.6891127287906,22.1491162097731,0,0.991274323965958,1.1025966409681,-8.61822986082192,0,0.300262505750509,42.7874070694475
78.73,0.944364791135721,0.944364791188472,0.944364790920093,126.693665990561,126.693665990561,47.6752316198559,53.8586041832868,50.6867764530411,22.1482853542334,0,0.991314804216175,1.10241484829008,-7.55195571058754,0,0.323858361639858,46.1498165336798
78.74,0.944314713252178,0.944314713304984,0.944314713036755,126.234235607121,126.234235607121,47.5234133329969,53.4054861779814,50.6826252139062,22.1461242152333,0,0.991352546492276,1.10260620412992,-8.67432583382005,0,0.300854631613115,42.8717850048689
78.75,0.94425683557387,0.944256835626834,0.944256835358844,126.837108386128,126.837108386128,47.7206514650893,54.0155703096583,50.6779558982207,22.1435821782491,0,0.991389931944317,1.10248640650331,-7.97164730300886,0,0.316003228621383,45.0304600785471
78.76,0.944202195907624,0.944202195961422,0.944202195692888,125.635928862132,125.635928862132,47.3249671931569,52.8212165436072,50.6734751464145,22.1412371721101,0,0.991430260164481,1.10264331821351,-8.72381116621385,0,0.301865491338646,43.015832515757
78.77,0.944156701127969,0.944156701181299,0.94415670091341,124.445478855608,124.445478855608,46.9329474605254,51.6363832068592,50.6696584875863,22.1394371611626,0,0.991473287974861,1.10288826854795,-8.97293650277989,0,0.295455368157656,42.1023899624659
78.78,0.94409929471294,0.944099294766739,0.944099294498921,125.365399172612,125.365399172612,47.2344140187553,52.5632727524954,50.6650639470671,22.1370624730491,0,0.991514587477819,1.10279195243426,-8.40783932791867,0,0.302352489715476,43.0852297844553
78.79,0.944025595363518,0.944025595417713,0.944025595149556,124.82844432554,124.82844432554,47.0567834429784,52.0353621225623,50.6592634886392,22.1338187143383,0,0.991554610851765,1.10305446551599,-9.12018456695631,0,0.273943430667685,39.0369388701452
78.8,0.943977154948515,0.943977155002516,0.943977154734959,122.579957484745,122.579957484745,46.3169688810651,49.7927103922046,50.6552509049381,22.1319961876026,0,0.991601109590091,1.1034828371678,-9.43845223600342,0,0.276416039360893,39.3892856089273
78.81,0.943917765207024,0.943917765261346,0.943917764994032,122.841662037714,122.841662037714,46.4020671262541,50.061510249993,50.6505197837506,22.1296320039703,0,0.991645092988074,1.10356919253659,-9.56206139183447,0,0.265203722584148,37.7915304682411
78.82,0.943864078826777,0.943864078881657,0.943864078614178,122.904794661116,122.904794661116,46.4219767192354,50.1310479970882,50.6461681281093,22.1275785359183,0,0.991691179541858,1.10350802208552,-8.68763397275647,0,0.290023138638624,41.3282972560039
78.83,0.943799850907669,0.943799850962431,0.943799850695471,121.343240489328,121.343240489328,45.9077157606522,48.5772607099737,50.6410192007216,22.1249605786323,0,0.991733334831652,1.10441895998444,-8.47900721056255,0,0.283352828311167,40.3777780343413
78.84,0.943743902875348,0.943743902930102,0.943743902663558,120.609006793356,120.609006793356,45.665512619939,47.8496819813351,50.6365103655054,22.1228144465151,0,0.991774437408931,1.10497235686554,-8.27070490886434,0,0.28169962031795,40.1421958953079
78.85,0.943672238106104,0.943672238161372,0.943672237894627,120.897486104208,120.897486104208,45.7592381442077,48.1467039549828,50.6309225797201,22.1198595695051,0,0.991812944203659,1.10511498331895,-9.10918191354056,0,0.256241997736181,36.5144846774058
78.86,0.943619156721336,0.943619156776778,0.943619156510365,120.986943108961,120.986943108961,45.7878025698108,48.2425262813918,50.6265762217444,22.1178406058245,0,0.991855320872076,1.10500933306633,-8.48807140191366,0,0.268160107501369,38.2128153189451
78.87,0.943739356348781,0.943739356402177,0.943739356139082,121.138674026581,121.138674026581,45.8391604313166,48.3811295699187,50.6337056270269,22.1238388296355,0,0.991894732840393,1.10512297468928,-8.75748589495413,0,0.253721642519332,36.1553340590048
78.88,0.94422776487277,0.944227764924728,0.94422776466511,122.506493939287,122.506493939287,46.2952118686501,49.6939750927379,50.665421179628,22.1470976669213,0,0.991933273953234,1.10494695134412,-7.66183879340373,0,0.275592684387193,39.271957525175
78.89,0.944807033075905,0.944807033126668,0.944807032870204,123.044235695458,123.044235695458,46.4796405402012,50.1666100685463,50.7031202736755,22.174505353236,0,0.991969345156387,1.10487514585646,-7.23975703356165,0,0.288328432480309,41.086801628444
78.9,0.945439115513875,0.945439115559937,0.945439115309866,120.152824937531,120.152824937531,45.5376726913029,47.2040588463513,50.7443115733001,22.2044545178796,0,0.99200906869188,1.10540958367561,-9.29062587465807,0,0.25507315221618,36.3479241908057
78.91,0.946092601661238,0.946092601703989,0.946092601459797,121.535605473612,121.535605473612,46.0009009634704,48.5128302160925,50.7871581743799,22.2356170831394,0,0.992051071412135,1.1050517932935,-7.18688023156452,0,0.295496654027589,42.1082731989315
78.92,0.946709112745289,0.946709112784533,0.946709112545048,121.886058142412,121.886058142412,46.1242796193588,48.7938876171989,50.8273686468777,22.2648018783355,0,0.992086234287346,1.10520311790615,-8.07655970725675,0,0.27574320078089,39.2934061112768
78.93,0.947326534342715,0.947326534380542,0.947326534144171,122.972254943597,122.972254943597,46.4895115762284,49.8104594773173,50.8677050625548,22.2940904037244,0,0.992122756941813,1.1049967829001,-6.86348902493299,0,0.297150921434266,42.344006304383
78.94,0.947896746188766,0.947896746224229,0.947896745991416,121.724400668375,121.724400668375,46.0869165217135,48.4985435928858,50.9047828485887,22.3210742269003,0,0.992158343373942,1.10529368014559,-8.60905856446395,0,0.263960394582019,37.6143562279377
78.95,0.948484454025929,0.948484454059591,0.948484453830204,121.981055530175,121.981055530175,46.1791034391744,48.6887723373614,50.94319295035,22.3490902424638,0,0.992198989094964,1.10508294054391,-7.36999362080061,0,0.290844550057468,41.4453483831891
78.96,0.949052867201866,0.949052867234255,0.949052867007404,122.731588132142,122.731588132142,46.4333407003214,49.3752799745422,50.9802429252611,22.3760652323389,0,0.992234865738369,1.10503324789865,-7.07785507826492,0,0.298385376842437,42.5199162000472
78.97,0.949574801245088,0.949574801275555,0.949574801051621,123.364477026525,123.364477026525,46.64826065778,49.9496494400076,51.0141044986913,22.4007230878264,0,0.992266751102852,1.10515712812052,-7.80616008353404,0,0.273512177148659,38.975485243684
78.98,0.950082881916782,0.950082881946074,0.950082881724433,121.806110829015,121.806110829015,46.1427761614727,48.3341382827976,51.0470856512514,22.4248868949658,0,0.99230550892181,1.10530578496459,-8.68023725551631,0,0.258691855613044,36.8635894248588
78.99,0.950578031769159,0.950578031797609,0.95057803157796,123.828424519275,123.828424519275,46.8140467221844,50.3006501842753,51.0792974142824,22.4484769207175,0,0.992342102783971,1.10498188123383,-6.77588893530355,0,0.291516846158233,41.5411505775482
79,0.951043674519874,0.951043674547304,0.951043674329398,122.020781430274,122.020781430274,46.2260539629706,48.4406699280497,51.1094397474519,22.4706717547726,0,0.992380411976405,1.10546217165977,-8.31272655240799,0,0.255827061107079,36.4553562077587
79.01,0.951486962994079,0.951486963019779,0.951486962803272,120.613415744287,120.613415744287,45.7693397456523,46.9833236494008,51.1381575099277,22.4919345849588,0,0.992422620870195,1.10559601932201,-9.09994017244075,0,0.249556254030683,35.5617661993723
79.02,0.951940515339321,0.95194051536416,0.951940515149214,121.084232540485,121.084232540485,45.930104565924,47.4028930971393,51.1676170426122,22.5137224007332,0,0.992464533248233,1.10550565959338,-8.56848667561042,0,0.259045897147443,36.9140403435106
79.03,0.952370916080074,0.952370916104882,0.952370915892964,122.197429591522,122.197429591522,46.3016797049089,48.4676535377824,51.1954625063897,22.5343135473496,0,0.992503292175431,1.10537996902036,-7.82930597474357,0,0.272164002244919,38.783370319901
79.04,0.952764572562745,0.952764572586808,0.952764572374673,121.873585312003,121.873585312003,46.2004009468848,48.099766234714,51.2207423805789,22.5530766967101,0,0.992540980447739,1.1054974275171,-8.5200716271016,0,0.25871043491457,36.8662369753262
79.05,0.953157022068885,0.953157022091822,0.953157021881321,120.4494801905,120.4494801905,45.7374814664107,46.6315628843324,51.2459895576964,22.5719277484708,0,0.992584539387343,1.10556361092692,-8.9093242135978,0,0.259114706556911,36.9238456843598
79.06,0.953529005707858,0.953529005731217,0.953529005522782,118.555087465097,118.555087465097,45.1197127268023,44.6953221896833,51.269877648412,22.589887627002,0,0.9926283560127,1.10625305064417,-9.7324563358432,0,0.236057398494957,33.6381792855314
79.07,0.953901519134308,0.953901519157179,0.953901518948755,119.79427843515,119.79427843515,45.5319335224909,45.8924108962705,51.2939172821558,22.6079502567237,0,0.992671949302832,1.10607909396365,-8.70875545264248,0,0.251308560908043,35.8114699293962
79.08,0.954242701726363,0.954242701748182,0.954242701541088,119.055166476506,119.055166476506,45.2934653984939,45.1149960023179,51.3157276931117,22.6244427810761,0,0.992715461488223,1.1062280262672,-9.41472942350825,0,0.241552696147817,34.4212592010639
79.09,0.954566904333536,0.95456690435565,0.954566904150254,120.965467900439,120.965467900439,45.9255850665011,46.988987451702,51.3364052488369,22.6400751999,0,0.99275555289744,1.10601324530418,-8.15083757693437,0,0.256687984492827,36.5780377902279
79.1,0.954876352827698,0.954876352849456,0.954876352644162,118.809877165786,118.809877165786,45.2210856497773,44.7989376482133,51.3559631303602,22.6549763872121,0,0.992798540026366,1.10639203310918,-9.73132888846739,0,0.232486904914781,33.1293839503563
79.11,0.955181474867007,0.955181474889118,0.955181474684578,120.31241951508,120.31241951508,45.7189251798016,46.2672689353548,51.3753638696078,22.6697867101176,0,0.992842395183022,1.10604457792471,-7.68652685011918,0,0.272805124523583,38.8747302446106
79.12,0.955448705504174,0.955448705525562,0.955448705321229,120.737730653613,120.737730653613,45.8621347246989,46.663172545114,51.3920218172888,22.6825362912104,0,0.992879295808362,1.10614591034955,-8.28281007632902,0,0.26238175937871,37.3894007114661
79.13,0.955717500456918,0.95571750047802,0.955717500274366,119.816279617146,119.816279617146,45.5627096341724,45.7120599421065,51.4087893742736,22.6954303007664,0,0.992920046563458,1.10626308514776,-8.97238469270681,0,0.247663254716364,35.2920137970818
79.14,0.955992400831165,0.955992400852091,0.955992400649379,122.294247425595,122.294247425595,46.3807127312715,48.1596247471378,51.4260296429473,22.7085930355102,0,0.9929573118652,1.10591211133772,-6.90711931059,0,0.279479482768728,39.8258262945437
79.15,0.956236223548998,0.956236223569294,0.95623622336709,121.81703057041,121.81703057041,46.226933671695,47.6559053728079,51.4410116854726,22.7201135121298,0,0.992992278416538,1.10604453357192,-7.68626587134481,0,0.269356577598261,38.3833123077522
79.16,0.956482754585757,0.956482754605952,0.956482754403961,121.916860590152,121.916860590152,46.2628689730565,47.7288126813125,51.4562282422234,22.7318196666159,0,0.993028348269975,1.10601741265487,-7.52668409619561,0,0.270985448761586,38.615426448526
79.17,0.956729244916229,0.956729244935855,0.956729244734606,121.971760952105,121.971760952105,46.2840315619713,47.7568462565456,51.4714244099161,22.7434902856428,0,0.993063095923185,1.10609799308766,-8.00083765282599,0,0.25719033224622,36.6496223450863
79.18,0.95697282431504,0.956972824334787,0.956972824133411,120.948662249047,120.948662249047,45.9508470551955,46.7070322808809,51.4864749771815,22.7551549909842,0,0.993103143799669,1.10610885655527,-8.06476340446249,0,0.263365624293943,37.5296014618868
79.19,0.957203090205323,0.957203090224956,0.957203090024044,121.51996621302,121.51996621302,46.1415352608042,47.2531811865844,51.5006361723809,22.7661488540551,0,0.99314020227925,1.10609190923196,-7.96503765939542,0,0.261550029985203,37.2708792728915
79.2,0.957426767669752,0.957426767689167,0.95742676748839,122.258418861404,122.258418861404,46.3870659683887,47.9673144141344,51.5143279660197,22.7767764812497,0,0.993175558839758,1.10605463854676,-7.74572540059578,0,0.260488452764402,37.1196045189273
79.21,0.957145892638372,0.957145892658863,0.957145892455363,122.262352322521,122.262352322521,46.3842420942761,48.005170202561,51.4938304426777,22.7633516772819,0,0.993211124657315,1.10606143116461,-7.78569471780267,0,0.258993139641473,36.9065223989099
79.22,0.956748668735612,0.956748668760329,0.956748668551663,121.43630517184,121.43630517184,46.1070330937474,47.2263194433199,51.46550829161,22.7444774369103,0,0.99324978843821,1.106060293657,-7.77900134570771,0,0.266934894320206,38.0382224406293
79.23,0.956309760251962,0.956309760280145,0.95630976006615,121.247313076189,121.247313076189,46.0386401870504,47.0893624472543,51.4343583712373,22.7235922576977,0,0.993286899615117,1.10612705737908,-8.17186701729318,0,0.258194244017745,36.7926797725287
79.24,0.955862864255477,0.95586286428628,0.955862864068391,118.5134498812,118.5134498812,45.1336867831852,44.4083035205292,51.4026805109632,22.7024658497074,0,0.993330044218351,1.10657662712705,-9.77265467492959,0,0.232506661868022,33.1321993161932
79.25,0.955405318265269,0.955405318298697,0.955405318076392,121.250657794125,121.250657794125,46.0268531384664,47.1995430905454,51.3703655971381,22.6807491064415,0,0.993365754468281,1.10621655736965,-7.65327332734481,0,0.266675797808742,38.0013011877457
79.26,0.954931858726794,0.954931858762344,0.954931858536729,119.862873638143,119.862873638143,45.5639590774208,45.8677917558907,51.3368525458904,22.6582293363615,0,0.993403625001234,1.10653043852153,-8.86045215315899,0,0.234303311966358,33.3882219552061
79.27,0.954498368593108,0.954498368631006,0.954498368402046,118.541133051318,118.541133051318,45.1233589353218,44.5970460018052,51.3062009536083,22.6378860959044,0,0.993449192465196,1.10660907778597,-8.25700977543064,0,0.261468838212167,37.2593094452339
79.28,0.954053805182005,0.954053805221752,0.954053804989509,119.297766276515,119.297766276515,45.3657206771921,45.4061638986053,51.2747513010911,22.6168510768186,0,0.993487229916814,1.1066965503144,-8.77199492445749,0,0.242965056304383,34.6225205233746
79.29,0.95362877101236,0.953628771053739,0.953628770818899,118.518381570961,118.518381570961,45.1034865447748,44.6769631972257,51.2446148272391,22.5968035464961,0,0.993529121341934,1.10681618364819,-9.18490027433335,0,0.229857620078197,32.7547108611431
79.3,0.95323250935302,0.953232509395578,0.953232509158359,117.666424087438,117.666424087438,44.8178027932326,43.8717555658017,51.2164587461263,22.5782097755098,0,0.99357365124161,1.10696068404172,-9.45165632538951,0,0.22223324079765,31.6682368136652
79.31,0.952846102633152,0.952846102677698,0.95284610243788,119.226169382985,119.226169382985,45.3249474254091,45.4771157826775,51.1890040697448,22.560049530563,0,0.993614210807546,1.10686502764041,-8.32887516820776,0,0.23990231334273,34.186079651339
79.32,0.952483081193324,0.952483081239121,0.952483080996768,118.951272787818,118.951272787818,45.2293788766196,45.2452803221524,51.1630519061345,22.5429405595308,0,0.993655547254954,1.10680198644355,-7.95766626827276,0,0.257672333753395,36.7183075598587
79.33,0.952135342778648,0.952135342825429,0.952135342581611,116.577351402213,116.577351402213,44.4440962235284,42.9126977876551,51.1380881556891,22.5265654588685,0,0.993696617286919,1.10753209987663,-9.58854328325984,0,0.225477901938911,32.1306010262948
79.34,0.951816773074327,0.951816773122035,0.951816772876411,117.815933352769,117.815933352769,44.8466185868442,44.1889741803353,51.1152556270075,22.5117035454258,0,0.9937386326281,1.10731143798718,-8.28851733389991,0,0.242814054186772,34.6010027216151
79.35,0.951510314633794,0.951510314682255,0.951510314435237,117.71479438844,117.71479438844,44.8089374881961,44.124373518724,51.0931298916039,22.4972909781117,0,0.993778211754298,1.10739822501318,-8.79979078706465,0,0.232438409045966,33.1224732890501
79.36,0.951230848128644,0.951230848177966,0.951230847929694,116.930800327974,116.930800327974,44.5471876157648,43.3737248889077,51.0728408714685,22.4842345675977,0,0.993821455860033,1.1074347468245,-9.01495742075104,0,0.232442933081384,33.1231179640972
79.37,0.950965407516301,0.950965407566106,0.950965407316661,119.000605720575,119.000605720575,45.2236311396261,45.475287922511,51.0535271690914,22.4717906289731,0,0.993860703488336,1.10710660743453,-7.08199327828363,0,0.264206016534538,37.6493573561716
79.38,0.950692075613112,0.950692075663744,0.950692075412885,120.026889327457,120.026889327457,45.5569424897133,46.5346247507418,51.0335327570648,22.4587318196507,0,0.993893170219972,1.10709199379979,-6.99592235590118,0,0.264062109376855,37.6288505862018
79.39,0.950429955028318,0.950429955079092,0.950429954827072,119.934040698843,119.934040698843,45.5225616739756,46.4735827906264,51.0142732067622,22.4461847014545,0,0.993925906701368,1.10713789293879,-7.26626146854649,0,0.257085165940079,36.6346361464613
79.4,0.950183812003182,0.95018381205438,0.950183811801957,120.730856309748,120.730856309748,45.7808272865137,47.3002956274708,50.996139756208,22.4344209260692,0,0.993958410203315,1.10697227890358,-6.29087213348586,0,0.275451811981322,39.2518832073383
79.41,0.949953764277288,0.949953764328946,0.949953764075108,118.144846491285,118.144846491285,44.9274252333976,44.7423427305045,50.9790444105544,22.4234593502262,0,0.993994555376875,1.1073350462325,-8.14710619928246,0,0.251734055087471,35.8721028499646
79.42,0.94974046544894,0.949740465501188,0.949740465246225,118.763830479814,118.763830479814,45.1277167803583,45.3871465213089,50.9632393345018,22.4134446240032,0,0.994032367706912,1.10714588627779,-7.03285583898111,0,0.271600776338106,38.7031106281801
79.43,0.949522175729558,0.949522175782307,0.949522175526106,119.990030622618,119.990030622618,45.5274988962393,46.6400291694971,50.9470075451437,22.4029939079771,0,0.994062628457414,1.10719798440252,-7.33972185304293,0,0.253015495575239,36.0547081194715
79.44,0.949322457869577,0.949322457922534,0.949322457666153,119.782441080568,119.782441080568,45.4562743358474,46.4569281534421,50.9320353335689,22.3934775935567,0,0.994096223443591,1.1072011683689,-7.35847637573726,0,0.251044765134933,35.7738790317279
79.45,0.949133082538614,0.949133082591997,0.949133082334523,118.57317429679,118.57317429679,45.0559636551061,45.2708524800577,50.9177867723195,22.3845350444125,0,0.994133192965724,1.10729933009426,-7.93670502044023,0,0.24661243905636,35.1422725655314
79.46,0.94896057159866,0.948960571652164,0.94896057139459,118.524525014845,118.524525014845,45.037368651831,45.2433809992117,50.9047172651112,22.3764267505219,0,0.994169927672644,1.10732408257319,-8.0825193559397,0,0.24121866551502,34.3736598358904
79.47,0.9487923060259,0.948792306080066,0.948792305821692,117.995926613582,117.995926613582,44.8610845001276,44.7354082458548,50.8919477984716,22.3685705692557,0,0.994208950883198,1.10734357117005,-8.19732699107422,0,0.242397845580634,34.5416929952404
79.48,0.948637513972514,0.948637514026493,0.948637513767817,117.401807168657,117.401807168657,44.66345121879,44.1603284277642,50.8800937641406,22.3613849767525,0,0.99424918294409,1.1073946726835,-8.49837641763639,0,0.240033288936186,34.2047436734065
79.49,0.948492748261339,0.948492748315854,0.948492748056938,116.060243793173,116.060243793173,44.2202846303972,42.836592026958,50.8689170445531,22.3547347216616,0,0.994292219299896,1.10758151548576,-9.52257593674971,0,0.223648497693686,31.8699109213503
79.5,0.948347534217219,0.948347534271723,0.948347534012537,117.018212125858,117.018212125858,44.5329344551292,43.8124512634444,50.8577355876252,22.3480252747886,0,0.994332376814782,1.10741349551688,-8.53262131187385,0,0.243650565802116,34.7202056268016
79.51,0.948186762402889,0.94818676245713,0.948186762197536,116.996964478294,116.996964478294,44.5235086413553,43.8109758676358,50.8454552569242,22.3405333537341,0,0.994371710801429,1.10754823280497,-8.95517769324696,0,0.223202326134513,31.8063314741681
79.52,0.948062716141876,0.948062716196334,0.948062715936711,115.741494316143,115.741494316143,44.1089257137608,42.5708972770368,50.8356811180889,22.3349159210173,0,0.994416973491541,1.10764886028335,-9.44769291367054,0,0.223013786858184,31.7794646272913
79.53,0.947937356426413,0.947937356482243,0.947937356222237,115.126067434399,115.126067434399,43.9047021828385,41.9709511204588,50.8258388941525,22.3292774197875,0,0.994462716373097,1.10781442905493,-9.58707908799217,0,0.220803458941104,31.4644928991074
79.54,0.947789871716785,0.947789871772227,0.947789871511848,117.905474360982,117.905474360982,44.8160020081182,44.7684847301955,50.8145178012012,22.3224718295855,0,0.994501779951982,1.1074919459879,-7.6867782953673,0,0.244837325126067,34.8893188304646
79.55,0.947638217206665,0.947638217262172,0.947638217001776,115.618172082358,115.618172082358,44.0618675926302,42.5000182772394,50.8027565662537,22.3153972388646,0,0.994543476647614,1.10787377655864,-9.5827305040715,0,0.218992950306332,31.2064954186523
79.56,0.947497656048901,0.947497656105442,0.947497655845024,115.649440628432,115.649440628432,44.0699887470165,42.548584558021,50.7918627236877,22.3089933467236,0,0.994588119583656,1.10779725012334,-9.13170780552673,0,0.225542678553846,32.1398316939231
79.57,0.947346077346292,0.947346077402868,0.947346077141982,116.343450999537,116.343450999537,44.2957814561742,43.2612872055675,50.7801844099489,22.3019793840205,0,0.994629445562209,1.10776910451619,-8.96583430133278,0,0.223481546002599,31.8461203053703
79.58,0.947192010742005,0.94719201079893,0.947192010537642,116.957847368074,116.957847368074,44.495369778189,43.8946857124253,50.7683259444813,22.2948357111675,0,0.99467123288178,1.10758919864826,-7.90567545220265,0,0.247669142136689,35.2928527544781
79.59,0.947022066383437,0.947022066440736,0.947022066179374,116.100223314144,116.100223314144,44.2108939317617,43.0580566203446,50.7553156007757,22.2868510930237,0,0.994711223836802,1.10779267134008,-9.03821898121998,0,0.228596258442531,32.5749668280606
79.6,0.946852615333878,0.946852615391279,0.946852615129755,117.239813625351,117.239813625351,44.5828903686768,44.218484413425,50.7424040748058,22.2789251371202,0,0.994750719436367,1.10762698567156,-8.06183063798886,0,0.239890833936483,34.1844438359488
79.61,0.94667314170206,0.946673141759597,0.946673141497868,116.298134631096,116.298134631096,44.2706583185127,43.2988811983164,50.7287566485254,22.270496784254,0,0.994791317630301,1.10775284112198,-8.80348552301062,0,0.231296664906977,32.9597747492443
79.62,0.946493830324699,0.946493830382614,0.946493830120636,118.991539115384,118.991539115384,45.1532362894168,46.0142759996308,50.715201189322,22.262061926431,0,0.994828229704889,1.10730447249797,-6.16167407153657,0,0.273853132674552,39.0240714061237
79.63,0.946280463937741,0.94628046399556,0.946280463733381,119.458813429721,119.458813429721,45.3036145253189,46.5078973005543,50.699175878219,22.2517402509474,0,0.994857636296728,1.10742040984293,-6.84468046982751,0,0.260849494782866,37.1710530065584
79.64,0.946069895150512,0.946069895208683,0.94606989494619,118.665005329164,118.665005329164,45.0395413905735,45.7400159021482,50.6833697807429,22.2416196462727,0,0.994889967195918,1.10756751844641,-7.71142492688948,0,0.24114967390138,34.3638285309467
79.65,0.945874790681416,0.945874790739853,0.945874790476979,118.762917615886,118.762917615886,45.0688012556174,45.8617962947397,50.6687261861614,22.2323951349844,0,0.994926746660648,1.10733486944055,-6.34074065617803,0,0.276163177844854,39.3532528428916
79.66,0.945662429696663,0.945662429755076,0.945662429492067,118.272300780549,118.272300780549,44.9043686064055,45.3972226590216,50.6528516679271,22.2222264535999,0,0.994958799292578,1.1075340217087,-7.51405645061022,0,0.253971034912646,36.190872475052
79.67,0.945458367872194,0.945458367930706,0.945458367667727,118.222992385546,118.222992385546,44.8851205075114,45.372795970627,50.6376238652723,22.2125725496466,0,0.99499435686437,1.10745875684291,-7.07060483364625,0,0.262600191043676,37.4205272237238
79.68,0.94528906344524,0.945289063504242,0.945289063240848,111.329509883181,111.329509883181,42.6168609739542,38.4994858498175,50.6251595338924,22.2048644994709,0,0.995005625799941,1.10913776823721,-0.11447989847613,0,0.238749967091247,34.0218703105026
79.69,0.945173234156501,0.945173234215716,0.945173233952972,109.474948214619,109.474948214619,42.0056607087796,36.6579142541518,50.6168529322364,22.2001810282306,0,0.995005706830563,1.11085587542253,-0.000692216168971984,0,0.26610475988808,37.9199282840513
79.7,0.945038034645008,0.945038034704878,0.94503803444195,110.737547245907,110.737547245907,42.418747093854,37.9359003580954,50.6072168204083,22.194430067403,0,0.995005707320524,1.11021988075714,-4.18556647031057e-06,0,0.255753175546698,36.4448275154044
79.71,0.944901430511453,0.944901430571512,0.944901430308583,110.005583419097,110.005583419097,42.1762036626993,37.2197151794626,50.5973342633903,22.188533976244,0,0.995005707323487,1.11046178126641,-2.53085198853498e-08,0,0.222076076054289,31.6458408377361
79.72,0.944787763780796,0.944787763841331,0.944787763579114,107.519089362899,107.519089362899,41.357308050617,34.7460821848652,50.5890681218905,22.1839390561438,0,0.995005707323505,1.11215071278914,-1.53030941768706e-10,0,0.228442060432246,32.5529936115951
79.73,0.944680405093472,0.944680405154329,0.944680404892361,107.06837833797,107.06837833797,41.207639006165,34.3074247719219,50.5812835351836,22.1796700308644,0,0.995005707323505,1.1126368508103,-9.25319585843233e-13,0,0.228537251764956,32.5665583765063
79.74,0.944569105228055,0.944569105289416,0.944569105027805,107.886753065828,107.886753065828,41.4750328263114,35.1384287905561,50.5731829583299,22.1751413169422,0,0.995005707323505,1.11227394746456,-5.5950536933844e-15,0,0.239779180128977,34.1685331683792
79.75,0.944449228325238,0.944449228386897,0.944449228125615,106.248704242709,106.248704242709,40.9348931233882,33.5142070561754,50.5643506280984,22.1701465584354,0,0.995005707323505,1.1130651923556,-3.38311501353631e-17,0,0.210829525416466,30.0432073718464
79.76,0.944346719872449,0.944346719934478,0.944346719673602,105.844315814878,105.844315814878,40.8004917354941,33.1214757909232,50.5567604175256,22.1660796064293,0,0.995005707323505,1.11363083606677,-2.04564027836729e-19,0,0.228842795080578,32.6100982989823
79.77,0.944224990064813,0.944224990127461,0.944224989866455,108.21822129967,108.21822129967,41.5789866219694,35.5095233882664,50.5477904603956,22.1609074510081,0,0.995005707323505,1.11222609259668,-1.23692045104446e-21,0,0.243498569068256,34.6985460922265
79.78,0.944095330083311,0.944095330145898,0.94409532988527,106.699353829995,106.699353829995,41.0778363052807,34.0060396050196,50.5380534893055,22.1552607356699,0,0.995005707323505,1.11288461245939,-7.47918496908535e-24,0,0.248439964205923,35.402694899344
79.79,0.944006570431247,0.94400657049564,0.944006570239519,108.123651189024,108.123651189024,41.5446080527275,35.4411369101347,50.5310500255919,22.1514642532976,0,0.995005707323505,1.11206942647443,-4.52237714677269e-26,0,0.25243352133943,35.9717767908688
79.8,0.943959696101322,0.943959696164936,0.943959695903573,107.596565425163,107.596565425163,41.3705233575657,34.9203611155824,50.5266709193864,22.1495333901944,0,0.995005707323505,1.11218189082509,-2.73450852495136e-28,0,0.237887945582905,33.899032245564
79.81,0.943905838431407,0.943905838494427,0.943905838234067,107.886134462745,107.886134462745,41.4647695151267,35.2169981949023,50.5218428833946,22.1472933844484,0,0.995005707323505,1.11208268773039,-1.65345273743209e-30,0,0.237014426172065,33.7745557295193
79.82,0.943864796173596,0.943864796236798,0.943864795975461,107.677072759217,107.677072759217,41.395290901797,35.0135840739404,50.5178365706092,22.1456521146674,0,0.995005707323505,1.11226128625458,-9.99779642292506e-33,0,0.249019177766344,35.485232831704
79.83,0.943811033862,0.94381103392569,0.94381103366445,109.943200923681,109.943200923681,42.1391749100986,37.2870687196848,50.5129031007767,22.1432291032196,0,0.995005707323505,1.11082848024105,-6.04528518120757e-35,0,0.238967933408677,34.0529305107364
79.84,0.943764359057974,0.943764359121445,0.943764358860245,110.113909443305,110.113909443305,42.1944017343647,37.4644855622161,50.5083268072486,22.1410970738398,0,0.995005707323505,1.11066868379147,-3.65535277737089e-37,0,0.256981515867373,36.6198660111006
79.85,0.943721685957181,0.943721686020794,0.943721685759584,109.171061090394,109.171061090394,41.8836613247662,36.5279909591186,50.5039515314061,22.1391185998696,0,0.995005707323505,1.11106173481287,-2.21025204378597e-39,0,0.252059094051301,35.9184209023104
79.86,0.943675582411216,0.943675582474683,0.943675582213279,110.12473694896,110.12473694896,42.1962354304239,37.4884163889229,50.4993751931628,22.1369453668745,0,0.995005707323505,1.11048354634269,-1.33645489083922e-41,0,0.232612059398386,33.14721846427
79.87,0.94364121049432,0.943641210557982,0.943641210295955,110.74153800067,110.74153800067,42.3982528245529,38.1105163163616,50.4956224105109,22.1353992737976,0,0.995005707323505,1.11037151542094,-8.08103166455452e-44,0,0.272530698592788,38.8356245494722
79.88,0.943597240248647,0.943597240312144,0.943597240050446,110.149189280703,110.149189280703,42.2026742752767,37.5249200951564,50.4910545443406,22.1332146412056,0,0.995005707323505,1.11033593092458,-4.88629082890526e-46,0,0.243894037140891,34.754900292577
79.89,0.943573135231718,0.943573135295522,0.943573135033281,109.277247796909,109.277247796909,41.9154903502737,36.6572182613019,50.4879144145658,22.1321151210409,0,0.995005707323505,1.11092038510953,-2.95455321247772e-48,0,0.236836816807395,33.7492463950538
79.9,0.943545739982597,0.943545740046315,0.943545739783939,110.651898010908,110.651898010908,42.3666947976241,38.0363957958127,50.4846321573008,22.1308700577943,0,0.995005707323505,1.11032183147516,-1.78650534547043e-50,0,0.252637563569405,36.0008528086402
79.91,0.943535648726768,0.943535648790631,0.943535648528201,108.47381839215,108.47381839215,41.650384518399,35.8610252600396,50.4823799216786,22.130413210432,0,0.995005707323505,1.11134129036948,-1.08023146644156e-52,0,0.232394019302018,33.1161477505376
79.92,0.943534269380554,0.943534269444372,0.943534269182102,109.132971547509,109.132971547509,41.866782429916,36.5215807539685,50.4808917223464,22.130499071194,0,0.995005707323505,1.11126927213811,-6.53174659705933e-55,0,0.251142317359786,35.7877802237695
79.93,0.943530198923201,0.943530198987197,0.943530198724972,110.675321460324,110.675321460324,42.3734145809376,38.0658834490569,50.4791322602198,22.1303057510468,0,0.995005707323505,1.11034106079529,-3.94949739325191e-57,0,0.26247367191181,37.402498247433
79.94,0.943528894534351,0.943528894598047,0.943528894335598,108.58933978228,108.58933978228,41.687484958984,35.9816976953012,50.4774236744113,22.130218412568,0,0.995005707323505,1.11126738238996,-2.38811004491911e-59,0,0.24223873807506,34.519020175696
79.95,0.943541470345982,0.943541470409732,0.943541470147225,108.71603861955,108.71603861955,41.7290447065619,36.1083690534499,50.4767839262385,22.1308856398617,0,0.995005707323505,1.1113152555275,-1.44399882283447e-61,0,0.223261011462464,31.8146941334011
79.96,0.943575159974729,0.94357516003849,0.943575159776026,108.289300424953,108.289300424953,41.5889948014014,35.6790748138891,50.4775975070035,22.13262810406,0,0.995005707323505,1.11172481930082,-8.73130869653018e-64,0,0.229142013532567,32.6527369283909
79.97,0.943626276876178,0.943626276939819,0.943626276677555,106.347665256741,106.347665256741,40.9512637672636,33.7328019134334,50.4795888863766,22.1352744569311,0,0.995005707323505,1.11295241147201,-5.27948848354724e-66,0,0.231574027613712,32.999298934954
79.98,0.943692616039743,0.943692616103507,0.943692615841403,105.287711137029,105.287711137029,40.6035487328738,32.6663340300105,50.4826709277599,22.1387061792588,0,0.995005707323505,1.11370056866232,-3.19230479836141e-68,0,0.215194171961841,30.6651695045623
79.99,0.943769327896713,0.943769327960655,0.943769327698341,108.068910587461,108.068910587461,41.5185140175292,35.4397772296075,50.4865319140435,22.1426014438101,0,0.995005707323505,1.11237096046422,-1.93026463783365e-70,0,0.249232225831618,35.5155921810056
80,0.943832406550464,0.943832406614175,0.94383240635213,107.996905263553,107.996905263553,41.4954366888044,35.3620523007642,50.4892157839139,22.1456371788746,0,0.995005707323505,1.11201831542296,-1.16715721317826e-72,0,0.22182888891035,31.6106166697249
80.01,0.943907502270318,0.943907502334067,0.943907502072144,108.112374637652,108.112374637652,41.5341465996806,35.4703711211848,50.4927195061862,22.1492840102806,0,0.995005707323505,1.11202424883334,-7.05735334717061e-75,0,0.239050022501621,34.064628206481
80.02,0.943988974123973,0.943988974187396,0.943988973925599,107.578677260994,107.578677260994,41.3595606673014,34.9288914263327,50.496593582462,22.1531922521997,0,0.995005707323505,1.11227148690839,-4.26731169584207e-77,0,0.242635259726004,34.5755245109555
80.03,0.944071318455012,0.944071318518586,0.944071318256514,108.306556673747,108.306556673747,41.5996422802407,35.6489599863264,50.5005140653466,22.1570826220745,0,0.995005707323505,1.11177659384621,-2.58028020047645e-79,0,0.228521870167808,32.5643664989126
80.04,0.944181724855821,0.944181724919249,0.9441817246573,106.385479876006,106.385479876006,40.9694385937604,33.7167543738941,50.5063101474878,22.1624153546241,0,0.995005707323505,1.11299414527636,-1.56019676731324e-81,0,0.235828287920419,33.6055310286596
80.05,0.944289341719383,0.944289341782668,0.944289341520813,108.296064569798,108.296064569798,41.5986101701986,35.6165513027948,50.5119779591732,22.1675353078302,0,0.995005707323505,1.11189900239338,-9.43391323269937e-84,0,0.221559257694624,31.572194221484
80.06,0.944420079835636,0.944420079898912,0.944420079637017,106.675111623055,106.675111623055,41.0673227265951,33.9821998427918,50.5191123260946,22.1737994541687,0,0.995005707323505,1.11283834306252,-5.70432657897129e-86,0,0.223392618720991,31.8334481677412
80.07,0.944756130928702,0.944756130991855,0.944756130732162,106.851424381584,106.851424381584,41.1295559324002,34.1216390790268,50.540022299099,22.1897630034584,0,0.995005707323505,1.11288872258091,-3.44918814885556e-88,0,0.227121899722083,32.3648707103969
80.08,0.945459899276085,0.945459899334914,0.945459899079985,109.404780077837,109.404780077837,41.9780441992444,36.596404964488,50.5854464744995,22.22292863885,0,0.995005707323505,1.11155382858908,-2.08559217665814e-90,0,0.261149525074876,37.2138073231698
80.09,0.946207735933729,0.946207735988883,0.946207735739218,110.445269100066,110.445269100066,42.3298263338647,37.5537261845427,50.6335998830387,22.2579430324847,0,0.995005707323505,1.11062434367511,-1.26107783618034e-92,0,0.25838221694081,36.8194659140655
80.1,0.94696668271984,0.946966682771179,0.946966682526808,111.045344937629,111.045344937629,42.536994237078,38.0694438666101,50.6824633523807,22.2934377186379,0,0.995005707323505,1.11008402721736,-7.62525543921799e-95,0,0.23394009573737,33.3364636425752
80.11,0.947628732930997,0.947628732978882,0.947628732740193,111.229072656763,111.229072656763,42.6060328417395,38.1795719150977,50.7249817662704,22.3245189753949,0,0.995005707323505,1.11018172659608,-4.61070037432712e-97,0,0.26087903986714,37.1752631810674
80.12,0.948337262652906,0.948337262698149,0.948337262463118,109.816837610506,109.816837610506,42.1511328966433,36.6884261705958,50.770606679701,22.357804760209,0,0.995005707323505,1.11086250802688,-2.7879142031733e-99,0,0.256447483684049,36.543766424977
80.13,0.949035016099661,0.94903501614265,0.94903501591216,111.592533386817,111.592533386817,42.7439391185662,38.3862236245918,50.8156710235881,22.3906387386367,0,0.995005707323505,1.11007539219201,-1.68574510881976e-101,0,0.268710056679543,38.2911830768349
80.14,0.949687812118446,0.949687812158987,0.949687811932558,111.133834080801,111.133834080801,42.6017046927085,37.854938368937,50.8576229508423,22.4212727610213,0,0.995005707323505,1.11011857671127,-1.01930560441035e-103,0,0.243475310715743,34.6952317769934
80.15,0.950348460443767,0.950348460482417,0.950348460259309,110.504458353154,110.504458353154,42.4035134790997,37.1517257641337,50.9002617186864,22.4524708703335,0,0.995005707323505,1.1106807033016,-6.16335120740626e-106,0,0.253019979691759,36.0553471060757
80.16,0.95096808331708,0.950968083353722,0.950968083134074,110.412767954583,110.412767954583,42.3815034738821,36.9908235359924,50.9402020412969,22.481742377294,0,0.995005707323505,1.11075568283738,-3.72674278856839e-108,0,0.241223392326597,34.3743334065401
80.17,0.95158606981291,0.951586069848265,0.951586069630855,109.088837637806,109.088837637806,41.9544725342754,35.597654765568,50.9801130490545,22.5110698231836,0,0.995005707323505,1.11162081165633,-2.25341885360307e-110,0,0.235877086706611,33.6124848556921
80.18,0.952208519853477,0.95220851988781,0.952208519673672,106.898882916743,106.898882916743,41.2428807772351,33.3376626432135,51.020442245621,22.5407780279081,0,0.995005707323505,1.11304763945024,-1.36255621003682e-112,0,0.215961956804756,30.7745788446777
80.19,0.952810789970042,0.952810790002945,0.952810789790831,108.064989054931,108.064989054931,41.6341406070341,34.4356981024101,51.0596290181101,22.5696619344103,0,0.995005707323505,1.11282952289425,-8.23885636059791e-115,0,0.241354828570799,34.3930630713388
80.2,0.95340470247805,0.953404702509619,0.953404702300091,107.34019319268,107.34019319268,41.4037491095172,33.6440346754932,51.0981191692174,22.5980393479696,0,0.995005707323505,1.1130722346078,-4.98172138738633e-117,0,0.22167974128878,31.5893631336512
80.21,0.953964906967152,0.953964906997933,0.953964906790513,108.066374841788,108.066374841788,41.6498242458726,34.3071174676269,51.1344064620082,22.6248509121529,0,0.995005707323505,1.11272656121236,-3.01225642192666e-119,0,0.207783621755392,29.6091661001433
80.22,0.954519702894816,0.95451970292454,0.954519702719402,106.477486209789,106.477486209789,41.1349064675415,32.6556065008531,51.1703469440184,22.6515327649175,0,0.995005707323505,1.1138868827151,-1.82139626965348e-121,0,0.224542982513156,31.9973750081247
80.23,0.955060036963261,0.955060036992306,0.955060036788594,107.558311558303,107.558311558303,41.4972914290188,33.6754626674929,51.2053666495623,22.6774822412482,0,0.995005707323505,1.11334972408709,-1.10132867406611e-123,0,0.230630024015316,32.8647784221826
80.24,0.95555527259507,0.955555272623505,0.955555272421142,109.150458731614,109.150458731614,42.0271048208243,35.2120314075663,51.2372622422474,22.7011650818001,0,0.995005707323505,1.11235941587942,-6.65931334399278e-126,0,0.24314203132371,34.6477394636287
80.25,0.956038385203401,0.956038385230953,0.956038385030219,109.061091165437,109.061091165437,42.0040462480857,35.0686268311189,51.2682421936911,22.724222140627,0,0.995005707323505,1.11228614964384,-4.02663212697016e-128,0,0.235395017514735,33.5437899958497
80.26,0.956506329509896,0.95650632953744,0.956506329338165,106.877018021584,106.877018021584,41.292282446878,32.8322218256573,51.2981773850704,22.7466188108564,0,0.995005707323505,1.11348242262422,-2.43475046876632e-130,0,0.214458103770509,30.5602797872976
80.27,0.956954192324906,0.95695419235132,0.956954192153438,108.92324454232,108.92324454232,41.9707100306336,34.8281903621146,51.3269360571052,22.7681181231,0,0.995005707323505,1.11257627246417,-1.47220050360507e-132,0,0.223201313490252,31.8061871723609
80.28,0.957374614986653,0.957374615012797,0.957374614815353,108.996999438366,108.996999438366,42.0004192491588,34.8550345307758,51.3537256986994,22.7882392088906,0,0.995005707323505,1.11250293138183,-8.90183347582727e-135,0,0.242576517270241,34.5671537110093
80.29,0.95776961962528,0.957769619651106,0.957769619454818,110.04907924143,110.04907924143,42.3513246339264,35.863320196154,51.378733629652,22.8070254156245,0,0.995005707323505,1.11173563355205,-5.38259829672063e-137,0,0.236624311999095,33.7189644598711
80.3,0.958131982726359,0.958131982751641,0.958131982555969,109.281433506796,109.281433506796,42.103666469755,35.0556145673056,51.4015130003026,22.8243059391878,0,0.995005707323505,1.11219828125771,-3.2546513594681e-139,0,0.249975347796045,35.6214870609365
80.31,0.958482684377221,0.958482684402285,0.958482684207189,109.783763627327,109.783763627327,42.2732712267409,35.5192494419949,51.4235220453891,22.8409921399428,0,0.995005707323505,1.11187629379606,-1.96796321920237e-141,0,0.244478056620244,34.8381230683848
80.32,0.958813973675611,0.958813973700141,0.958813973505561,111.269238805896,111.269238805896,42.7657510158272,36.9683286633505,51.4442106468764,22.8566994956686,0,0.995005707323505,1.1110339780731,-1.18995210373817e-143,0,0.250348368786243,35.6746425520396
80.33,0.959128245477154,0.959128245501368,0.959128245307563,110.427922898405,110.427922898405,42.4932010209221,36.0927055438621,51.4636561446033,22.8715612099398,0,0.995005707323505,1.11134235231597,-7.19518533362026e-146,0,0.237309248427534,33.8165679009235
80.34,0.959425854763566,0.959425854787785,0.959425854594437,110.004723707346,110.004723707346,42.3578784956507,35.6368534114851,51.4820999010861,22.8857703947743,0,0.995005707323505,1.11180936767045,-4.35065342735301e-148,0,0.258582819522238,36.8480517819189
80.35,0.95971036688756,0.959710366911191,0.95971036671812,109.716759590579,109.716759590579,42.2668194203771,35.317833147445,51.4996319730015,22.8992944701322,0,0.995005707323505,1.11185243819692,-2.6306737585333e-150,0,0.236337640370154,33.6781137527469
