t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
80.36,0.959964081257563,0.959964081281126,0.959964081088402,111.776665829658,111.776665829658,42.9470573346438,37.3501833109873,51.5151455536715,22.9113369649996,0,0.995005707323505,1.11077564082649,-1.59066782482056e-152,0,0.235504507905473,33.5593923765299
80.37,0.960217677777912,0.960217677801433,0.960217677609308,111.476570944368,111.476570944368,42.8515884531585,37.022592522332,51.5305903307776,22.9233880912589,0,0.995005707323505,1.11100011937521,-9.61816006531373e-155,0,0.266794244096661,38.0181797837742
80.38,0.960423496475802,0.960423496498938,0.960423496306812,109.917939961566,109.917939961566,42.3417909792332,35.4420959759044,51.5427359761745,22.9331080094872,0,0.995005707323505,1.11165530898725,-5.81573359305431e-157,0,0.242953866288054,34.6209259460477
80.39,0.960641635857858,0.960641635880782,0.960641635689208,109.661683335135,109.661683335135,42.260271050871,35.1621821060612,51.5558988380923,22.9436023909811,0,0.995005707323505,1.11210568576286,-3.51655171006734e-159,0,0.260115342657844,37.0664363287428
80.4,0.960813166367686,0.960813166390619,0.960813166199232,111.2782210473,111.2782210473,42.7936600482381,36.7606076124394,51.5658756287548,22.9517378061061,0,0.995005707323505,1.1111229026331,-2.12632434614033e-161,0,0.255117358703929,36.3542236153099
80.41,0.960574253865389,0.960574253890085,0.960574253695094,110.565709439671,110.565709439671,42.5558864176429,36.077515718419,51.5479656588274,22.9402280624242,0,0.995005707323505,1.11139440901455,-1.28570702146806e-163,0,0.249966370812144,35.6202078407306
80.42,0.960142059536929,0.960142059565315,0.960142059365337,111.520054251509,111.520054251509,42.8633467367463,37.0835290804588,51.5170385478593,22.919486623191,0,0.995005707323505,1.11087048531443,-7.77417870445236e-166,0,0.252207631258265,35.9395874543028
80.43,0.959659623202299,0.959659623233844,0.959659623028374,109.914177778273,109.914177778273,42.3286087008726,35.5351317296404,51.482666940502,22.8963791081303,0,0.995005707323505,1.11167557249629,-4.70074857798868e-168,0,0.246578804206421,35.137479599415
80.44,0.959170016948408,0.959170016983305,0.959170016772832,108.395218537016,108.395218537016,41.8223604642523,34.0742914773706,51.4478996890028,22.873027370643,0,0.995005707323505,1.1125055337011,-2.84236290848413e-170,0,0.209237536102289,29.8163488945762
80.45,0.958691767311828,0.958691767349376,0.958691767135293,108.319846832285,108.319846832285,41.790800000295,34.0552738083264,51.4141233476197,22.8504496763386,0,0.995005707323505,1.11304857348774,-1.71866815880273e-172,0,0.247315771767928,35.2424974769297
80.46,0.958184273834503,0.958184273874375,0.95818427365607,107.587381300466,107.587381300466,41.542837562725,33.3828007568011,51.3782542968409,22.8263262468241,0,0.995005707323505,1.11316332392316,-1.03921291375762e-174,0,0.209459637476644,29.8479983404218
80.47,0.957693545980231,0.957693546022519,0.957693545800655,107.187698758108,107.187698758108,41.4045135947904,33.0408844211934,51.3436449017186,22.8031694351962,0,0.995005707323505,1.11364197235276,-6.28372309447411e-177,0,0.216611200685973,30.8670960977512
80.48,0.957197559571358,0.957197559615532,0.957197559390572,108.739292201643,108.739292201643,41.9074706810741,34.6509124954449,51.3086916880388,22.7796880181597,0,0.995005707323505,1.1127744182443,-3.79952706565736e-179,0,0.233897795885119,33.3304359136295
80.49,0.956689277366307,0.956689277412319,0.956689277184615,108.544359856652,108.544359856652,41.8361757566674,34.5160839042486,51.272766858687,22.7555090937165,0,0.995005707323505,1.11263723220465,-2.29742872268801e-181,0,0.23359782088859,33.2876894766241
80.5,0.956178156819449,0.956178156867168,0.956178156636259,108.81406178884,108.81406178884,41.9175590921365,34.8462379418746,51.2366480125281,22.7311758344373,0,0.995005707323505,1.11241571346403,-1.38916729493509e-183,0,0.251162572459361,35.790666575459
80.51,0.955619967462213,0.955619967512157,0.955619967277845,109.380450608916,109.380450608916,42.0958085816207,35.4785961339466,51.1973232591551,22.7045312158141,0,0.995005707323505,1.11190338573069,-8.39976341489888e-186,0,0.238552575506439,33.9937420096675
80.52,0.95510322615351,0.95510322620469,0.95510322596759,109.348775750389,109.348775750389,42.0780572752998,35.5080339046914,51.1608238983413,22.6799179473559,0,0.995005707323505,1.1119539618712,-5.07901573003637e-188,0,0.254575536877008,36.2770140049737
80.53,0.954575488925884,0.954575488977091,0.95457548873919,110.701688571564,110.701688571564,42.5152384303882,36.9234708547076,51.1235524430396,22.6546652738169,0,0.995005707323505,1.11101660377905,-3.07108659039148e-190,0,0.249852127540581,35.6039281745329
80.54,0.954044409552283,0.954044409605615,0.954044409365077,111.290799230726,111.290799230726,42.7013174057273,37.5755524369958,51.0860204253802,22.6292263683501,0,0.995005707323505,1.11058471097334,-1.85696862285851e-192,0,0.26103327353129,37.1972414782088
80.55,0.953518364930987,0.953518364984928,0.953518364742306,110.926468753077,110.926468753077,42.5740715635888,37.2737371237578,51.0487689565849,22.603962672734,0,0.995005707323505,1.11049746840197,-1.1228379157624e-194,0,0.230216138772377,32.8057997750637
80.56,0.953022446637907,0.953022446692156,0.953022446448614,108.792333721138,108.792333721138,41.8655668379937,35.1982441937279,51.0137021531909,22.5803873742194,0,0.995005707323505,1.11187318001016,-6.78937150339626e-197,0,0.235438801526627,33.5500292175444
80.57,0.952536366326824,0.952536366382497,0.952536366137194,111.030001056016,111.030001056016,42.5941653195132,37.4932719957143,50.9794525866295,22.5572764736722,0,0.995005707323505,1.11080036529298,-4.10527332253743e-199,0,0.258509196003483,36.8375604304963
80.58,0.95204579989081,0.952045799946855,0.952045799699992,109.401683037954,109.401683037954,42.0519797139939,35.9231115163581,50.9447221166319,22.5338494049644,0,0.995005707323505,1.11133842459966,-2.48230179248653e-201,0,0.230031316375701,32.7794625835374
80.59,0.951582254461595,0.951582254518077,0.951582254270532,109.230106264307,109.230106264307,41.9890156949222,35.8061592234532,50.9120242241195,22.5119228167342,0,0.995005707323505,1.11174430171898,-1.50095297069606e-203,0,0.259018872632824,36.9101893501774
80.6,0.951111625747617,0.951111625804418,0.951111625555474,110.610334134487,110.610334134487,42.4359900694516,37.2420750762276,50.8787815786941,22.489477479565,0,0.995005707323505,1.11071482254613,-9.07568864938308e-206,0,0.235645696301486,33.5795117229618
80.61,0.950658934285648,0.950658934343333,0.950658934093525,110.096973982184,110.096973982184,42.2608250078572,36.7822113498781,50.8467707175951,22.4679919147105,0,0.995005707323505,1.11108597319862,-5.48772187194799e-208,0,0.263107867470456,37.49287111454
80.62,0.950214794129646,0.95021479418812,0.950214793937228,109.581737144226,109.581737144226,42.0851504983942,36.3195976660511,50.8152984154561,22.4468410627184,0,0.995005707323505,1.11116146564576,-3.31821556548257e-210,0,0.249104529661193,35.4973954767201
80.63,0.949782121831592,0.949782121890162,0.949782121638786,109.369364219206,109.369364219206,42.0091941778079,36.15838862472,50.784669841992,22.4263057524937,0,0.995005707323505,1.11126833902908,-2.00639806388409e-212,0,0.229007076423295,32.6335083903196
80.64,0.949373281038292,0.949373281097484,0.949373280845132,106.755896971575,106.755896971575,41.1443857678959,33.5930429199278,50.7557403264707,22.407113725176,0,0.995005707323505,1.11294312571116,-1.21319218456874e-214,0,0.228511903271078,32.5629462161287
80.65,0.948990117078376,0.948990117137737,0.948990116884887,105.911277475363,105.911277475363,40.8613518220725,32.793313082723,50.7286975312233,22.3892668614166,0,0.995005707323505,1.11368952038485,-7.33570921539581e-217,0,0.226664468596756,32.2996867750378
80.66,0.94861860000322,0.948618600063374,0.948618599810177,105.093152339257,105.093152339257,40.5871915222769,32.0186758554079,50.7024689149213,22.3720075689275,0,0.995005707323505,1.11423213437372,-4.43562284502945e-219,0,0.208409611323478,29.6983696135956
80.67,0.948248186071298,0.948248186132094,0.94824818587823,107.629853287061,107.629853287061,41.4157397675134,34.5986584896268,50.6764046373138,22.3547901601206,0,0.995005707323505,1.11298568787123,-2.68205151617171e-221,0,0.243035003810465,34.6324880429913
80.68,0.947869766240913,0.947869766302058,0.947869766047685,106.940769666105,106.940769666105,41.1838639012655,33.9542187414493,50.6495514503475,22.3369994743081,0,0.995005707323505,1.11297829435962,-1.62173399017906e-223,0,0.234402013252986,33.4022868885505
80.69,0.947564396529821,0.947564396591858,0.947564396339663,107.703112523466,107.703112523466,41.4300376040934,34.752887327579,50.627592584565,22.3226326113219,0,0.995005707323505,1.11241613520702,-9.80600528753491e-226,0,0.216689491714874,30.8782525693696
80.7,0.947302150068796,0.947302150130605,0.947302149874539,107.149241116546,107.149241116546,41.2441768748882,34.2303681202371,50.6085087355533,22.3103642607555,0,0.995005707323505,1.11282236127799,-5.92931641573017e-228,0,0.229715752762287,32.7344947686258
80.71,0.947041550590545,0.947041550651388,0.947041550395481,108.72798311884,108.72798311884,41.7592924732682,35.8403504307606,50.5895408096519,22.298091878427,0,0.995005707323505,1.11191399019533,-3.58523089953229e-230,0,0.246903763580079,35.1837863101612
80.72,0.946784613626211,0.946784613688338,0.946784613431874,108.08871022573,108.08871022573,41.545402007281,35.2321484609945,50.5706719485191,22.2858898162159,0,0.995005707323505,1.11198496385814,-2.16785202571758e-232,0,0.231814386346913,33.0335500544351
80.73,0.946552086921578,0.946552086983991,0.946552086726436,107.333602408034,107.333602408034,41.2937893997475,34.5051090547603,50.5535254457341,22.2749679075395,0,0.995005707323505,1.11254675457736,-1.31081722128996e-234,0,0.24214850948572,34.5061626017151
80.74,0.946334788540798,0.946334788603284,0.946334788345258,107.072461713785,107.072461713785,41.2047437833877,34.2702997880965,50.5374107599465,22.2647511657416,0,0.995005707323505,1.11264927588292,-7.92601048063495e-237,0,0.228321330854626,32.5357896467842
80.75,0.946119974813124,0.946119974876103,0.946119974617677,107.991737287806,107.991737287806,41.5037204820968,35.2156053163772,50.5214906485195,22.2546413229096,0,0.995005707323505,1.11216777097735,-4.79255544699918e-239,0,0.242368864926447,34.5375632520187
80.76,0.945920747805424,0.945920747868615,0.945920747609988,107.811378366284,107.811378366284,41.4414667721036,35.0595618828571,50.5065654939691,22.245250989458,0,0.995005707323505,1.11223997060537,-2.89787501148011e-241,0,0.253082295617002,36.0642271254228
80.77,0.945711092988612,0.945711093051555,0.945711092792271,109.699754708923,109.699754708923,42.0590194390393,36.9736302254275,50.4909005754558,22.2352239080395,0,0.995005707323505,1.11097954071862,-1.75223420470158e-243,0,0.237712856458359,33.8740820453162
80.78,0.945507701777443,0.945507701840831,0.945507701581223,110.98666748433,110.98666748433,42.4789546748568,38.2856113032662,50.4756017176754,22.2254544633888,0,0.995005707323505,1.1102350925329,-1.05950901814706e-245,0,0.2598494930878,37.0285527650115
80.79,0.945298288844685,0.945298288907816,0.945298288647998,110.297361436327,110.297361436327,42.2492361855264,37.62223344834,50.4597974152477,22.2153305727398,0,0.995005707323505,1.11039377251948,-6.40644587648673e-248,0,0.258797279029514,36.8786122617057
80.8,0.945111961731225,0.945111961794605,0.945111961534554,108.969058694132,108.969058694132,41.8098191678591,36.3170397562354,50.4456106630067,22.2064082748902,0,0.995005707323505,1.11115575313501,-3.87373283902121e-250,0,0.259601898281685,36.99327050514
80.81,0.944929197670311,0.944929197733913,0.944929197472926,109.245196812917,109.245196812917,41.8978215556718,36.615756966529,50.4317516541381,22.1976881922495,0,0.995005707323505,1.11104745144434,-2.34229811621236e-252,0,0.252731056947507,36.0141756150198
80.82,0.944760746400126,0.944760746463441,0.94476074620252,108.541823773465,108.541823773465,41.6640730598198,35.9332597023553,50.4188680412887,22.1896960298209,0,0.995005707323505,1.11146192705542,-1.41629810139365e-254,0,0.249034378129213,35.4873988834129
80.83,0.94459823603532,0.944598236098899,0.944598235837794,108.942062594404,108.942062594404,41.7931574926916,36.3535966758796,50.4064477792199,22.1820181393045,0,0.995005707323505,1.11132668820284,-8.56381302673344e-257,0,0.256327529134555,36.526672901674
80.84,0.944438003391012,0.944438003454884,0.94443800319323,110.838060288623,110.838060288623,42.4138930012289,38.2695925585537,50.3941381881969,22.1743295418726,0,0.995005707323505,1.11020273936,-5.17821025705557e-259,0,0.263123738384371,37.4951327197729
80.85,0.944288278179707,0.944288278243082,0.944288277981412,109.13135859103,109.13135859103,41.8506011080224,36.581806003947,50.382420181243,22.1671324058398,0,0.995005707323505,1.1109666598934,-3.13106572768127e-261,0,0.2583547295218,36.8155489568565
80.86,0.944150254964489,0.944150255028108,0.944150254766032,108.989285816849,108.989285816849,41.8017537087654,36.457176053928,50.3715747802527,22.1605349826682,0,0.995005707323505,1.11101561399531,-1.89323571357544e-263,0,0.229780421352819,32.7437100427766
80.87,0.944034923975145,0.94403492403858,0.944034923776586,107.883816050734,107.883816050734,41.4365853682703,35.3662785522139,50.3623530097112,22.1551844888087,0,0.995005707323505,1.11187491385265,-1.14476723866538e-265,0,0.236962532806294,33.767160924897
80.88,0.943930255290224,0.943930255354039,0.943930255091768,108.578873725168,108.578873725168,41.6633750012081,36.0746469714389,50.3538981158747,22.1503286378542,0,0.995005707323505,1.11159866748091,-6.92196973321749e-268,0,0.25060823862009,35.7116740033628
80.89,0.943827629267756,0.943827629331459,0.943827629068944,109.007476423219,109.007476423219,41.8025932664319,36.5165198080998,50.3454915594727,22.1454650556464,0,0.995005707323505,1.1112102896865,-4.18545040155402e-270,0,0.245171016099056,34.9368697941155
80.9,0.943746622654182,0.943746622717919,0.943746622455646,106.87558041789,106.87558041789,41.1005090651314,34.3953556915602,50.3385125742523,22.1417121520776,0,0.995005707323505,1.11240029867649,-2.53078180619636e-272,0,0.236714846906166,33.7318656841286
80.91,0.943694873153197,0.943694873216953,0.943694872954557,105.640377605764,105.640377605764,40.6935753311187,33.1672978133151,50.3336106534064,22.139469139043,0,0.995005707323505,1.11328692317084,-1.53026698111067e-274,0,0.220543849337356,31.4274985305733
80.92,0.94366032212207,0.943660322185956,0.943660321923755,105.776070615395,105.776070615395,40.7374886396262,33.3079675633172,50.3299679603902,22.1381350916876,0,0.995005707323505,1.11353329034179,-9.25293926068264e-277,0,0.238608448861543,34.0017039627698
80.93,0.943623673274766,0.943623673338873,0.943623673076625,106.968475276852,106.968475276852,41.1286778729622,34.505817023727,50.3261035510563,22.1365547020684,0,0.995005707323505,1.11272030167394,-5.59489853853746e-279,0,0.234419707762846,33.4048083562056
80.94,0.943600797354273,0.943600797418223,0.943600797155725,105.955838470161,105.955838470161,40.7952706678372,33.4971958781347,50.3230491351472,22.1355934568793,0,0.995005707323505,1.11313658443924,-3.38302119733349e-281,0,0.212711939490433,30.3114513773867
80.95,0.943606021609771,0.943606021673864,0.943606021411652,105.776007665881,105.776007665881,40.7359955574922,33.3179522954101,50.3219727219285,22.1360826485424,0,0.995005707323505,1.11353310501161,-2.04558355129698e-283,0,0.233631338869415,33.2924657888916
80.96,0.943605247088357,0.943605247152727,0.943605246890396,107.987127172028,107.987127172028,41.4624929460171,35.5305404318742,50.3204511770344,22.1361355631197,0,0.995005707323505,1.11222913430191,-1.23688615035428e-285,0,0.255666746278845,36.4325113447354
80.97,0.943607435365641,0.94360743542951,0.943607435167199,106.785024762957,106.785024762957,41.0671141146804,34.3299316854987,50.3189040342746,22.1361890431841,0,0.995005707323505,1.11252690493478,-7.47897756592843e-288,0,0.230869939610608,32.8989663945117
80.98,0.943619978528144,0.943619978592193,0.943619978329852,108.675698291575,108.675698291575,41.6884400363006,36.2207916968709,50.3181499171211,22.1367566775831,0,0.995005707323505,1.11155159593341,-4.5222517380148e-290,0,0.233030286847824,33.206815875815
80.99,0.94364322322508,0.943643223289175,0.943643223027135,109.05890133456,109.05890133456,41.8144088276028,36.6031266941759,50.3180103838139,22.1377642565705,0,0.995005707323505,1.11128230967841,-2.73443269507109e-292,0,0.25131221354587,35.8119904302865
81,0.943665082049407,0.943665082113303,0.943665081850491,109.966654668157,109.966654668157,42.1127513039402,37.5103755997298,50.3176982792735,22.1385807891532,0,0.995005707323505,1.11059612367776,-1.65340688600323e-294,0,0.253066361276496,36.0619564819007
81.01,0.943599997483306,0.943599997547029,0.943599997284716,109.506652061953,109.506652061953,41.9603601904259,37.0597672942867,50.3115748455566,22.1353099221097,0,0.995005707323505,1.11071321641333,-9.99751917686831e-297,0,0.241256124353114,34.3789977203188
81.02,0.943597355179619,0.943597355242756,0.943597354980022,108.271639196775,108.271639196775,41.5540996229067,35.8267969991838,50.3097091954473,22.1351330021437,0,0.995005707323505,1.11156486340089,-6.04511754111895e-299,0,0.254971168374657,36.3333914933887
81.03,0.943592992078227,0.943592992141689,0.943592991879684,109.691813992722,109.691813992722,42.0205396897823,37.2492209295663,50.3077756701488,22.1348173930064,0,0.995005707323505,1.11080565052386,-3.65525141181986e-301,0,0.260524591888385,37.1247543440948
81.04,0.943568746942799,0.943568747006629,0.943568746744102,110.144512460705,110.144512460705,42.1686943940614,37.7066506510953,50.3044079372022,22.1334538724079,0,0.995005707323505,1.11033802101711,-2.21019075191348e-303,0,0.241815603872863,34.458723551883
81.05,0.943567468946789,0.943567469009969,0.94356746874784,109.743224203083,109.743224203083,42.0364763874318,37.3073611081804,50.3026077780318,22.1332553168713,0,0.995005707323505,1.11060772093455,-1.33641782998773e-305,0,0.245691697138462,35.0110668422309
81.06,0.943569495691559,0.943569495754823,0.943569495492684,110.154200488854,110.154200488854,42.1712889624434,37.7199079222444,50.3010691444155,22.1332234221944,0,0.995005707323505,1.11044377736701,-8.0808075717576e-308,0,0.257959061699539,36.7591662921843
81.07,0.943574562444569,0.943574562507681,0.943574562245524,109.223805862806,109.223805862806,41.8652428946373,36.7908400966186,50.2996717512786,22.1332940149089,0,0.995005707323505,1.11077030422974,-4.88615532856026e-310,0,0.230060985046035,32.78369036906
81.08,0.943607204941566,0.943607205004519,0.943607204742765,108.423732431467,108.423732431467,41.6024390166244,35.9885893076548,50.3002730135726,22.13487011024,0,0.995005707323505,1.1115218329684,-2.95447128059913e-312,0,0.252047384937548,35.9167523536006
81.09,0.943640269801757,0.943640269864671,0.943640269603013,107.43477099513,107.43477099513,41.277550059166,34.9974727767568,50.3008766039205,22.1364216144524,0,0.995005707323505,1.11194790281446,-1.78645580418022e-314,0,0.217575437216871,31.0044998034041
81.1,0.943694267415869,0.943694267479337,0.943694267217423,108.359155194565,108.359155194565,41.5818615136844,35.917031384323,50.3030291082847,22.1390947019575,0,0.995005707323505,1.11176632628344,-1.08020151172943e-316,0,0.242856205235835,34.6070092461065
81.11,0.94374251362361,0.943742513686407,0.943742513424915,107.730515801075,107.730515801075,41.3756141960037,35.2844652202825,50.3046688886956,22.1413816920971,0,0.995005707323505,1.11191721076483,-6.53154783802128e-319,0,0.22475238449777,32.0272147909322
81.12,0.943815865698903,0.943815865761966,0.943815865500291,107.325203759048,107.325203759048,41.2431297116451,34.8721559802507,50.3080712447002,22.1449765340973,0,0.995005707323505,1.11237063112311,-3.94758451027156e-321,0,0.241837777681296,34.4618833195847
81.13,0.943887262382084,0.943887262444861,0.943887262183711,107.683721039666,107.683721039666,41.3616626575741,35.2240704004022,50.311284386626,22.1483662526377,0,0.995005707323505,1.11199257860563,-2.47032822920623e-323,0,0.21519782483904,30.6656900395631
81.14,0.943973346248354,0.943973346311114,0.943973346050079,106.358379074127,106.358379074127,40.9269511132863,33.890245233902,50.3155295859516,22.1526042542733,0,0.995005707323505,1.11297858214676,-0,0,0.23160238331428,33.0033396222849
81.15,0.944068804147062,0.944068804210008,0.944068803948836,106.262761587706,106.262761587706,40.8965577344572,33.7850988514012,50.3204135965857,22.1572491397193,0,0.995005707323505,1.11302040372495,-0,0,0.216146779745197,30.8009161136906
81.16,0.944182001223131,0.944182001285548,0.944182001024832,105.340374814865,105.340374814865,40.5946655920358,32.8510502757038,50.3265075031902,22.1628170359707,0,0.995005707323505,1.11371562024284,-0,0,0.218147149804492,31.0859688471402
81.17,0.944298833746361,0.944298833809095,0.944298833548765,105.321894023225,105.321894023225,40.5899309038958,32.820418415687,50.3328885185029,22.168587089035,0,0.995005707323505,1.11390714073255,-0,0,0.232232361289805,33.0931114837972
81.18,0.944414084908936,0.944414084971851,0.944414084711351,105.974407392518,105.974407392518,40.8057064669503,33.4611094259165,50.3391076425235,22.1741903240783,0,0.995005707323505,1.11346449438979,-0,0,0.234085980247444,33.3572521852608
81.19,0.944529339727518,0.944529339790007,0.944529339529879,105.397500705587,105.397500705587,40.6173750161064,32.8725046758251,50.3452434895818,22.1797525401804,0,0.995005707323505,1.11366941433668,-0,0,0.217518365703474,30.9963671127451
81.2,0.944640176922284,0.944640176985139,0.944640176725046,107.042729560335,107.042729560335,41.1593714607544,34.506514095865,50.3511286301155,22.1850868343546,0,0.995005707323505,1.112775919148,-0,0,0.218492860490601,31.1352326199106
81.21,0.944748322002496,0.944748322065731,0.944748321805311,107.483599818641,107.483599818641,41.3054565548067,34.9366550530495,50.356728561649,22.1902162039421,0,0.995005707323505,1.11243360646774,-0,0,0.227026966485409,32.3513427241707
81.22,0.944846306300423,0.944846306363089,0.944846306103138,108.374159640938,108.374159640938,41.5992043897114,35.8177087673092,50.3616252106549,22.194825662974,0,0.995005707323505,1.1119586672645,-0,0,0.260924817836273,37.1817865416689
81.23,0.944923388839098,0.944923388901559,0.944923388641351,108.881104167138,108.881104167138,41.7665463396057,36.3178879278353,50.3649672790621,22.1982489602407,0,0.995005707323505,1.11128957569711,-0,0,0.236278574329557,33.6696968419618
81.24,0.945005405936929,0.945005405999148,0.945005405738989,108.945333284534,108.945333284534,41.7884528246659,36.3746560173968,50.3686851879633,22.2019920791739,0,0.995005707323505,1.11132476688788,-0,0,0.247101989416807,35.212033491895
81.25,0.945078967860032,0.945078967922458,0.945078967662223,108.8612909623,108.8612909623,41.7614961236848,36.2842710168546,50.3717754573836,22.2052444880616,0,0.995005707323505,1.11120362520306,-0,0,0.247558242360669,35.2770495363953
81.26,0.945153907076289,0.94515390713849,0.945153906878304,109.378276907747,109.378276907747,41.9321237580223,36.794597885327,50.3750397570916,22.2086392653289,0,0.995005707323505,1.11103387353811,-0,0,0.255753867653857,36.4449261406746
81.27,0.94534414185561,0.945344141917815,0.945344141657977,110.924666207168,110.924666207168,42.4426389696823,38.3213700736429,50.3859340594804,22.2173620740449,0,0.995005707323505,1.11011712170291,-0,0,0.259145399911187,36.9282194873441
81.28,0.945946897892986,0.945946897951228,0.945946897696741,110.441325894588,110.441325894588,42.2915396623891,37.771700002558,50.4241646823789,22.2454612096515,0,0.995005707323505,1.11021883011322,-0,0,0.242713615397682,34.5866901941697
81.29,0.946632884876129,0.94663288492986,0.946632884681565,109.484508863811,109.484508863811,41.9859658247173,36.738784933403,50.4680716379303,22.2776522924778,0,0.995005707323505,1.11089594556112,-0,0,0.24299961102095,34.6274445704854
81.3,0.947328778921557,0.947328778972606,0.947328778729314,110.229550664549,110.229550664549,42.2399210874537,37.4064426154206,50.5127560255157,22.3103520236126,0,0.995005707323505,1.11057464646685,-0,0,0.236286047746536,33.6707618038814
81.31,0.948025139776729,0.948025139824725,0.948025139586213,107.991250267622,107.991250267622,41.5133170864293,35.0905335925265,50.5575103261737,22.3432063489221,0,0.995005707323505,1.11184915519348,-0,0,0.218539188266032,31.1418343279096
81.32,0.948727500476131,0.948727500520939,0.948727500287572,107.536958454537,107.536958454537,41.3732252642945,34.5574306609826,50.602931821188,22.3765959723667,0,0.995005707323505,1.1126131347551,-0,0,0.253109189004373,36.0680594331231
81.33,0.949393846511869,0.94939384655508,0.949393846325551,108.708764728093,108.708764728093,41.7671059872567,35.6547372022016,50.6459055433278,22.4081219825633,0,0.995005707323505,1.11177428015898,-0,0,0.229005350613001,32.6332624623526
81.34,0.950041941301862,0.950041941342478,0.950041941116544,107.385278061834,107.385278061834,41.340585640581,34.2586836256547,50.687682001813,22.4389124343666,0,0.995005707323505,1.11262358572855,-0,0,0.228075585983207,32.5007710026071
81.35,0.950686506410544,0.950686506449257,0.950686506227149,105.72445377939,105.72445377939,40.8031637714617,32.5254498368972,50.7293293599835,22.4696745825097,0,0.995005707323505,1.11377339856205,-0,0,0.217090125610322,30.9353428994709
81.36,0.951287679697988,0.951287679735321,0.951287679516283,106.765632448983,106.765632448983,41.1532866764881,33.4989834300508,50.7682118051434,22.4984372137885,0,0.995005707323505,1.11341319061332,-0,0,0.218579337762435,31.1475556311469
81.37,0.951872846365833,0.951872846401765,0.951872846185748,105.785008998891,105.785008998891,40.8386524380344,32.4525563100976,50.8059814429593,22.5264712458341,0,0.995005707323505,1.11409715871843,-0,0,0.233781328826293,33.3138393577467
81.38,0.952417853888806,0.952417853923171,0.952417853709746,106.853325679594,106.853325679594,41.1969268979044,33.4597333632383,50.8410693770793,22.5525229392761,0,0.995005707323505,1.11342250237371,-0,0,0.222552515778231,31.713733498398
81.39,0.952923914904008,0.952923914937217,0.952923914726448,107.503720876767,107.503720876767,41.417304973838,34.0534758363085,50.8735218989685,22.5767231414899,0,0.995005707323505,1.11312338298546,-0,0,0.242748629108278,34.5916796479296
81.4,0.953389520093511,0.953389520126034,0.953389519917116,107.480844842663,107.480844842663,41.415824381672,33.9787345106166,50.9031822578581,22.5989280741884,0,0.995005707323505,1.11303905158985,-0,0,0.249564390321696,35.5629256208417
81.41,0.953811165529642,0.953811165561439,0.953811165354568,108.554574503519,108.554574503519,41.7741780029804,35.0057293791577,50.9298714439866,22.6189736803743,0,0.995005707323505,1.1123427394303,-0,0,0.249145216113957,35.5031932962389
81.42,0.954172644761368,0.95417264479205,0.954172644586572,109.058231005552,109.058231005552,41.9443230197475,35.4697260579887,50.9524364932937,22.6360684542695,0,0.995005707323505,1.11184134422692,-0,0,0.223578442633463,31.8599280752684
81.43,0.954539880776566,0.95453988080661,0.95453988060266,109.893790262523,109.893790262523,42.2236530694897,36.2648040762814,50.9754598741117,22.6535263121298,0,0.995005707323505,1.11159612366176,-0,0,0.258695278855961,36.8640772369744
81.44,0.954840723944999,0.954840723974238,0.954840723771445,110.779823742861,110.779823742861,42.5186415716169,37.1182993014752,50.9938914963042,22.6676329450814,0,0.995005707323505,1.11082812410957,-0,0,0.246835870877922,35.1741116001039
81.45,0.955118972043604,0.955118972072728,0.955118971871051,109.842253751435,109.842253751435,42.2139379163225,36.1506962710258,51.0108114389302,22.680746041479,0,0.995005707323505,1.11135785924312,-0,0,0.252232461208911,35.9431257222698
81.46,0.955373297713524,0.955373297742243,0.955373297541298,111.045822769572,111.045822769572,42.6126801406063,37.326912534264,51.0261959796806,22.6927142556278,0,0.995005707323505,1.11076684161021,-0,0,0.265111446532126,37.7783811308279
81.47,0.955587113368279,0.955587113395879,0.955587113196253,111.385167029276,111.385167029276,42.7267961140011,37.6437385575287,51.0387690747163,22.7026593970315,0,0.995005707323505,1.1104185837999,-0,0,0.258864545593539,36.8881977470793
81.48,0.955772817333929,0.955772817361619,0.955772817162557,111.199952739007,111.199952739007,42.6681172993796,37.4392166642992,51.0494560343699,22.7112800403379,0,0.995005707323505,1.11043554361761,-0,0,0.242114250185097,34.5012806513764
81.49,0.955955025728473,0.955955025755656,0.955955025557473,111.052104997232,111.052104997232,42.6216928177644,37.2722640860005,51.0599998116251,22.7198410996062,0,0.995005707323505,1.11066157124526,-0,0,0.252131051716272,35.9286748695687
81.5,0.956112804646826,0.956112804673435,0.95611280447596,121.685952833923,121.685952833923,46.1187587473828,47.889548593732,51.0691934618036,22.7272107783871,0,0.995005707323505,1.10606880541354,-0,0,0.621422228899095,88.5526676181211
81.51,0.955845250538217,0.95584525056261,0.955845250363167,160.25560814445,160.25560814445,58.7915637581866,86.497398503032,51.047479707017,22.7107299344008,0,0.995005707323505,1.09011611295484,-0,0,0.591925409031436,84.3493707869797
81.52,0.955478395485132,0.955478395507773,0.955478395305647,161.2377387981,161.2377387981,59.1082568237552,87.5319295903841,51.0173793664007,22.6884298413155,0,0.995005707323505,1.08963391392312,-0,0,0.579631663881443,82.5975121031056
81.53,0.955110382833109,0.955110382854627,0.955110382652331,160.062560514151,160.062560514151,58.715995223352,86.4080969481874,50.9878526443642,22.6666109215999,0,0.995005707323505,1.08990673077425,-0,0,0.591161992586883,84.2405839436309
81.54,0.954743082360014,0.954743082379495,0.954743082174611,159.645739294254,159.645739294254,58.5731106937229,86.0416418630261,50.9589100827953,22.6451873484328,0,0.995005707323505,1.09002265780742,-0,0,0.577356773026115,82.2733401562214
81.55,0.954402752452596,0.954402752470592,0.954402752264018,153.775346813515,153.775346813515,56.6382210817933,80.2172867454245,50.932395044937,22.6256650231531,0,0.995005707323505,1.09171951841405,-0,0,0.520986555056082,74.2405840954918
81.56,0.954134775876721,0.954134775894141,0.954134775688069,150.720890866121,150.720890866121,55.6300818070164,77.1986000145214,50.9117634294432,22.6105274221565,0,0.995005707323505,1.09256165461707,-0,0,0.539995147320106,76.9493084931151
81.57,0.953863762004681,0.953863762021075,0.95386376181327,150.772059923008,150.772059923008,55.6427358371929,77.2853769792828,50.8912605299696,22.5954224137551,0,0.995005707323505,1.09252927922078,-0,0,0.51575148234557,73.4945862342437
81.58,0.953603073709829,0.953603073725114,0.953603073516736,149.007275175169,149.007275175169,55.0587337583953,75.5542876431176,50.8718257320721,22.581161799979,0,0.995005707323505,1.09306481477118,-0,0,0.493559067306706,70.3321670912056
81.59,0.953443077474959,0.953443077487384,0.953443077281592,145.682406917487,145.682406917487,53.9634284499173,72.2505605357836,50.8596427369474,22.5722036447558,0,0.995005707323505,1.09412791181228,-0,0,0.508668755583558,72.485297670657
81.6,0.953314632025169,0.953314632038945,0.953314631830636,144.119084107577,144.119084107577,53.4475884536359,70.7043832504765,50.8498042699019,22.5648965871983,0,0.995005707323505,1.09463010775258,-0,0,0.466952065106319,66.5406692776504
81.61,0.952837407956659,0.952837407972784,0.952837407760592,144.466387210564,144.466387210564,53.5551135350347,71.1079063239014,50.8170508817514,22.5414300049112,0,0.995005707323505,1.09452225661063,-0,0,0.491408592445947,70.0257244235474
81.62,0.952209131883666,0.952209131902277,0.952209131684676,143.343035630008,143.343035630008,53.1772180260519,70.0580392881607,50.7742077503458,22.5107885915014,0,0.995005707323505,1.09485706881654,-0,0,0.473083464793237,67.4143937330363
81.63,0.951585276074185,0.951585276095516,0.951585275872361,142.236745133925,142.236745133925,52.8050429464185,69.0242390906928,50.7319115908246,22.4805944524081,0,0.995005707323505,1.095212023953,-0,0,0.453891804294968,64.6795821120329
81.64,0.950963374416912,0.950963374440849,0.950963374213228,142.601040023552,142.601040023552,52.9163050317175,69.4603301862717,50.6900004397148,22.4507093975651,0,0.995005707323505,1.09509490710407,-0,0,0.480792356097465,68.5129107438888
81.65,0.950345781083302,0.950345781109871,0.950345780877466,141.191482650233,141.191482650233,52.4445825272108,68.1221273687007,50.648349795975,22.4210054855575,0,0.995005707323505,1.09553716987879,-0,0,0.474994018080827,67.6866475765179
81.66,0.949737803441389,0.949737803469908,0.949737803233047,142.525089356801,142.525089356801,52.8746401901097,69.5258984223297,50.6074327149414,22.3917582195302,0,0.995005707323505,1.09504837485316,-0,0,0.447610586457371,63.7845085701754
81.67,0.949159651059574,0.949159651090001,0.949159650849711,142.074872067515,142.074872067515,52.7188178198611,69.1421174161007,50.5686514675197,22.3641031838944,0,0.995005707323505,1.09519825288688,-0,0,0.465814921352753,66.3786262927673
81.68,0.948597324760502,0.948597324792591,0.948597324549235,141.768014892468,141.768014892468,52.6103334858992,68.8998674734166,50.5309523592785,22.3371950597728,0,0.995005707323505,1.09527725800277,-0,0,0.471549048643974,67.1957394317664
81.69,0.948052634764687,0.948052634798578,0.948052634551575,141.405356692698,141.405356692698,52.4837537556826,68.599744668421,50.4944698141506,22.3111422101268,0,0.995005707323505,1.09537223588008,-0,0,0.46190209571349,65.8210486391724
81.7,0.947551600762078,0.947551600797255,0.947551600547481,139.060174536851,139.060174536851,51.7061666553431,66.3118249118114,50.4610230129471,22.2873266120921,0,0.995005707323505,1.09616864038261,-0,0,0.445670140469031,63.507995016837
81.71,0.947083071569491,0.94708307160539,0.947083071354128,138.715405503573,138.715405503573,51.5865619231058,66.0202561394478,50.4299387845493,22.2652105795757,0,0.995005707323505,1.09629478054456,-0,0,0.434917636389399,61.9757631854893
81.72,0.946639732352078,0.94663973238967,0.946639732135369,139.628790479621,139.628790479621,51.8808385725328,66.9839287080459,50.4005719260643,22.2442898455106,0,0.995005707323505,1.09596361287923,-0,0,0.428654130975248,61.0832136639729
81.73,0.946229772431878,0.946229772470719,0.946229772214084,138.512298178148,138.512298178148,51.5083862001358,65.9137948296696,50.3734654783783,22.2250378701002,0,0.995005707323505,1.09636193749308,-0,0,0.449106639233514,63.9976960907758
81.74,0.945846547712408,0.945846547752139,0.945846547494232,135.837795455993,135.837795455993,50.6241993680771,63.2825930223009,50.348127807662,22.20707462603,0,0.995005707323505,1.09728084870277,-0,0,0.420271324045308,59.8886636764564
81.75,0.945487378412901,0.945487378453216,0.945487378193426,134.203292887692,134.203292887692,50.082200055453,61.6883494801165,50.3245426086552,22.1904007989208,0,0.995005707323505,1.09788541287864,-0,0,0.406904485380868,57.9838891667737
81.76,0.945185017675204,0.945185017715892,0.94518501745596,131.945995464459,131.945995464459,49.3363118068424,59.4643382602492,50.3049579641333,22.1766992400761,0,0.995005707323505,1.09880955039123,-0,0,0.398776762801554,56.8256886992215
81.77,0.944903016895802,0.94490301693788,0.944903016676223,133.15484138014,133.15484138014,49.7299762399719,60.7040727575568,50.2867980548769,22.163970567706,0,0.995005707323505,1.09839803977579,-0,0,0.403732615320769,57.5318976832095
81.78,0.944633262278269,0.944633262320935,0.944633262058006,132.43012512685,132.43012512685,49.4882401067437,60.0091406231218,50.2692841864609,22.1517003172676,0,0.995005707323505,1.0986097999708,-0,0,0.378291843673012,53.9065877234042
81.79,0.944420578039806,0.944420578082837,0.944420577820055,127.846642822296,127.846642822296,47.9789906245273,55.4485270927136,50.2556974039051,22.1424183256775,0,0.995005707323505,1.10047132555827,-0,0,0.369889424613851,52.7092430074738
81.8,0.944237179559391,0.944237179603468,0.944237179339419,128.300774476823,128.300774476823,48.1259517393125,55.9219324835931,50.2442279043286,22.1346140889013,0,0.995005707323505,1.10039705980064,-0,0,0.367849112527675,52.4184985351936
81.81,0.944077883425486,0.944077883470118,0.944077883205581,126.586805322197,126.586805322197,47.5605992209017,54.224603664617,50.2342637426064,22.1279379149733,0,0.995005707323505,1.10110530054017,-0,0,0.360336765993261,51.3479891540396
81.82,0.94394702625961,0.943947026304852,0.943947026040063,125.499199247325,125.499199247325,47.2015058871852,53.1503731087807,50.2261915078096,22.1226346307344,0,0.995005707323505,1.10158433682123,-0,0,0.341536495025195,48.6689505410903
81.83,0.94384094949716,0.943840949543283,0.943840949278061,126.806858780869,126.806858780869,47.6300389809053,54.4685261038949,50.2198048636531,22.1185278133209,0,0.995005707323505,1.10118621258867,-0,0,0.377573744879704,53.8042586453578
81.84,0.94372441890349,0.943724418949697,0.943724418684309,126.112443520465,126.112443520465,47.4003172134601,53.7863677818895,50.2124147290224,22.113661009553,0,0.995005707323505,1.10132087631081,-0,0,0.353972963811853,50.4411473431891
81.85,0.943637335175183,0.943637335221917,0.943637334956438,126.145158125812,126.145158125812,47.4099923561524,53.8279255218796,50.207001316398,22.1102312875339,0,0.995005707323505,1.10135503914438,-0,0,0.353640924187263,50.3938316966849
81.86,0.943558386929776,0.943558386977078,0.943558386711022,125.861721568075,125.861721568075,47.3158447519631,53.5525594163284,50.2020380874399,22.1071240643069,0,0.995005707323505,1.10146204276709,-0,0,0.345186717563185,49.1891072527539
81.87,0.943510138346914,0.943510138394851,0.943510138128391,124.222462588347,124.222462588347,46.7764762444346,51.917794221321,50.1991188533231,22.1055495137024,0,0.995005707323505,1.10222904451657,-0,0,0.35724964512692,50.9080744305861
81.88,0.943474046097119,0.943474046145417,0.943474045879106,124.40446091219,124.40446091219,46.8358851369789,52.1029567683556,50.1969914924069,22.1045126514271,0,0.995005707323505,1.1022100082279,-0,0,0.372678937687643,53.1067486204892
81.89,0.943432446805491,0.943432446853741,0.943432446587383,125.851252420527,125.851252420527,47.3108993680026,53.5539177052719,50.1943265311348,22.1030081841207,0,0.995005707323505,1.10152543445602,-0,0,0.366030829904193,52.1593932613475
81.9,0.943403192638321,0.943403192686977,0.943403192420362,124.530827571561,124.530827571561,46.8765123758876,52.2364575697327,50.1923393126915,22.1020306891372,0,0.995005707323505,1.10199385787392,-0,0,0.337211528245444,48.0526427749757
81.91,0.943294643665688,0.943294643715675,0.94329464344908,123.99620088377,123.99620088377,46.6993773299533,51.7134307607388,50.1852512512663,22.0975188717651,0,0.995005707323505,1.10238000172378,-0,0,0.35863246235856,51.1051258860948
81.92,0.943212889087414,0.943212889137275,0.943212888870381,125.050108998137,125.050108998137,47.0447056873614,52.7761347027943,50.1798465845971,22.0941277107454,0,0.995005707323505,1.10192391181567,-0,0,0.370733447008232,52.829516198673
81.93,0.943107231891779,0.943107231941868,0.943107231674345,126.372279896755,126.372279896755,47.4778442755253,54.1102267389035,50.1726582076587,22.0893949501923,0,0.995005707323505,1.10125292621758,-0,0,0.356100309587244,50.7442941161823
81.94,0.943002644206646,0.943002644256543,0.943002643990308,127.29469507293,127.29469507293,47.7795926662376,55.0445305981592,50.1654835964307,22.0846808783403,0,0.995005707323505,1.10088038192052,-0,0,0.373891597989448,53.2795527134963
81.95,0.942889501510525,0.942889501560409,0.942889501294029,125.485990596942,125.485990596942,47.1835187735162,53.2489469598366,50.1575805302906,22.0794631068149,0,0.995005707323505,1.10148712113178,-0,0,0.333913807079514,47.5827175088307
81.96,0.942813760807657,0.942813760857505,0.942813760591524,124.285803967053,124.285803967053,46.7880055930002,52.0571529352833,50.1523806864464,22.0762703453233,0,0.995005707323505,1.10214081589787,-0,0,0.336607153953621,47.966519438391
81.97,0.942744582421119,0.942744582471717,0.942744582205611,124.564727386608,124.564727386608,46.8787431151483,52.3437152652676,50.1476339408709,22.0733781804698,0,0.995005707323505,1.10207718243333,-0,0,0.339669027853789,48.4028364691649
81.98,0.942697461046215,0.942697461096634,0.942697460830836,120.675993698617,120.675993698617,45.5999317115384,48.4600490233958,50.1443146534123,22.0716300218087,0,0.995005707323505,1.10376345538839,-0,0,0.320078031831611,45.6111195360046
81.99,0.942672068444885,0.942672068495683,0.942672068230312,120.547828310702,120.547828310702,45.5574968043541,48.3340801596169,50.1426605385897,22.0710876124956,0,0.995005707323505,1.10403918736893,-0,0,0.327306306440636,46.6411486677907
82,0.942653764908382,0.942653764959449,0.942653764694292,120.967465027556,120.967465027556,45.6951929321182,48.7552796434197,50.1413941685191,22.0707912156172,0,0.995005707323505,1.10387998914396,-0,0,0.332649164991162,47.4025060112405
82.01,0.942631272162469,0.94263127221377,0.942631271948562,120.435844803231,120.435844803231,45.5201426987221,48.2259300475905,50.1397163085434,22.0701984470969,0,0.995005707323505,1.10402701017339,-0,0,0.30806671762295,43.8995072612704
82.02,0.942637715227347,0.942637715278706,0.942637715014262,118.193624839989,118.193624839989,44.7832497877429,45.9824811125022,50.1400152734201,22.0711284540667,0,0.995005707323505,1.10515515914434,-0,0,0.299283161523706,42.6478505171282
82.03,0.942661313164928,0.94266131321651,0.942661312952605,118.009701536553,118.009701536553,44.723129912968,45.7952666035156,50.1415197445284,22.0729151885095,0,0.995005707323505,1.10536217523928,-0,0,0.290608148845972,41.4116612105511
82.04,0.94269470039341,0.942694700445138,0.942694700181742,118.345746603125,118.345746603125,44.8340450826006,46.1269108155578,50.1436625366041,22.0751732509632,0,0.995005707323505,1.10536213345307,-0,0,0.319808751117777,45.5727470342832
82.05,0.942718526504641,0.942718526556676,0.942718526293145,117.785493203357,117.785493203357,44.6501901892128,45.5637312075233,50.1449674843781,22.0767945114553,0,0.995005707323505,1.10545976438651,-0,0,0.295737342095313,42.1425712485821
82.06,0.94275629260755,0.942756292659789,0.942756292396696,116.964359731894,116.964359731894,44.3807858628561,44.7379514702158,50.147236767509,22.0791714941688,0,0.995005707323505,1.10595506035015,-0,0,0.296445011333485,42.2434141150216
82.07,0.942807757136327,0.942807757188802,0.942807756926036,116.368128588641,116.368128588641,44.1854843798273,44.13553061313,50.1503985372481,22.0821994382632,0,0.995005707323505,1.10631671076982,-0,0,0.298138776301763,42.4847756230012
82.08,0.942863690028996,0.942863690082103,0.942863689819246,116.122379773642,116.122379773642,44.105432781462,43.8831507713102,50.1538167865625,22.0854122157692,0,0.995005707323505,1.10647928555435,-0,0,0.298242984082903,42.4996252318137
82.09,0.942911011868444,0.942911011921501,0.94291101165898,116.413774539244,116.413774539244,44.2017980571983,44.1690642834798,50.1565791583363,22.088131097428,0,0.995005707323505,1.1062850651827,-0,0,0.278486004580723,39.684255652753
82.1,0.942978433007595,0.942978433060967,0.942978432798634,116.432625607473,116.432625607473,44.2088568231893,44.1800760024105,50.1606879562896,22.091861648773,0,0.995005707323505,1.10645267617868,-0,0,0.311059609722871,44.3259943855091
82.11,0.943020694366945,0.943020694420347,0.943020694158336,116.901033108874,116.901033108874,44.3633019802722,44.6438767312943,50.1629537691087,22.0942026084713,0,0.995005707323505,1.10607118134652,-0,0,0.298006324859782,42.465901292519
82.12,0.943067423032005,0.943067423085871,0.943067422823582,116.426439319176,116.426439319176,44.2078472436432,44.1642338825798,50.1654587721068,22.0967466644894,0,0.995005707323505,1.10625699893307,-0,0,0.28224457617499,40.219852104936
82.13,0.943118813803514,0.943118813857649,0.943118813595747,115.962921577007,115.962921577007,44.056106770204,43.6950096987239,50.1683189507491,22.0995929275339,0,0.995005707323505,1.10661162999076,-0,0,0.292949170915494,41.7452568554579
82.14,0.943175166478301,0.94317516653254,0.943175166271055,116.631879952538,116.631879952538,44.2766512472458,44.3577933443962,50.1714734348249,22.102613173317,0,0.995005707323505,1.10634584452953,-0,0,0.312065910098076,44.4693921889758
82.15,0.943200135202939,0.943200135257286,0.943200134995478,118.999324539731,118.999324539731,45.0550027516966,46.723022344553,50.1723831156832,22.103919079495,0,0.995005707323505,1.10508327813728,-0,0,0.312761584805373,44.5685258347656
82.16,0.943220892453071,0.943220892507517,0.943220892245803,117.230045299354,117.230045299354,44.4735962709219,44.9521730127082,50.1728680100441,22.1050042766014,0,0.995005707323505,1.10579493854255,-0,0,0.306454841517364,43.6698149162243
82.17,0.943245824517523,0.943245824572319,0.943245824310332,118.101898592413,118.101898592413,44.7603619366403,45.8218491670831,50.1737239028461,22.1063255224836,0,0.995005707323505,1.10546679301567,-0,0,0.313056470203535,44.6105470040038
82.18,0.94326067788398,0.943260677938681,0.943260677677006,117.14162016652,117.14162016652,44.4447808996875,44.8606878637018,50.1738140015899,22.1071183012287,0,0.995005707323505,1.10581591959993,-0,0,0.290112061056223,41.3409687005118
82.19,0.943276644479095,0.943276644534457,0.94327664427239,118.022661478705,118.022661478705,44.7344490542746,45.7405320859136,50.1740844233265,22.1080449694651,0,0.995005707323505,1.10553324784781,-0,0,0.301077296286713,42.9035147208566
82.2,0.943281318780919,0.943281318835705,0.943281318573935,116.517322957177,116.517322957177,44.2395829174223,44.2354053335041,50.1735107728122,22.1084068508607,0,0.995005707323505,1.10616515584166,-0,0,0.28431761963724,40.5152607983066
82.21,0.943304895635118,0.943304895690147,0.943304895428656,115.992442335756,115.992442335756,44.0672620789567,43.7082926122584,50.174333649466,22.1098160740318,0,0.995005707323505,1.10662477777529,-0,0,0.304690900494467,43.4184533204616
82.22,0.943314811091226,0.943314811146446,0.943314810885025,115.55452645963,115.55452645963,43.9233283347534,43.2698300012927,50.1741881034706,22.1105083548668,0,0.995005707323505,1.10678030088921,-0,0,0.291432112057206,41.5290759681519
82.23,0.943332232993594,0.943332233048961,0.943332232787704,113.763640340577,113.763640340577,43.3348088621749,41.4773709009496,50.1745892891498,22.111680150478,0,0.995005707323505,1.10776482466141,-0,0,0.288348451653327,41.0896543605991
82.24,0.943336114702842,0.943336114758764,0.943336114497437,115.143167557927,115.143167557927,43.788177253575,42.856870569914,50.1741314053305,22.112165582682,0,0.995005707323505,1.10710901102452,-0,0,0.27114300084077,38.6378776198097
82.25,0.943343905487933,0.943343905543547,0.943343905282687,114.324626888517,114.324626888517,43.5191255149635,42.0378240137471,50.1739035446459,22.1128993301237,0,0.995005707323505,1.10763420098716,-0,0,0.294022468367018,41.8982017423001
82.26,0.943349595304055,0.943349595360138,0.943349595099098,111.138212008339,111.138212008339,42.4717518968863,38.851194600641,50.1734692299071,22.1135481777909,0,0.995005707323505,1.10913938441694,-0,0,0.253170555754704,36.0768041950453
82.27,0.943372305805678,0.943372305862074,0.943372305601492,110.942494918368,110.942494918368,42.4076542428485,38.6528433106376,50.1744147245426,22.1152368831878,0,0.995005707323505,1.10964954893152,-0,0,0.261324271630243,37.2387087073097
82.28,0.943380932660352,0.943380932716853,0.943380932456576,110.997585535479,110.997585535479,42.4257912241916,38.7070226912876,50.174365271369,22.1161975728226,0,0.995005707323505,1.10968514570345,-0,0,0.262993264522583,37.4765401944681
82.29,0.943372421452347,0.943372421509184,0.943372421249263,112.550635557244,112.550635557244,42.9360361432918,40.261297877418,50.1731029175085,22.1162347623175,0,0.995005707323505,1.10886667868888,-0,0,0.2720192367316,38.7627412342529
82.3,0.943359832109012,0.943359832165918,0.943359831906099,110.839969235381,110.839969235381,42.3734583583416,38.5525968843944,50.1713810366426,22.1159913143442,0,0.995005707323505,1.10953565873313,-0,0,0.24104591174808,34.3490424241014
