t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
82.31,0.943346252571922,0.943346252629132,0.943346252369432,111.717929680782,111.717929680782,42.6617360382828,39.4323849864967,50.1697301679558,22.1158145263293,0,0.995005707323505,1.10933716096626,-0,0,0.258662395941056,36.8593914216005
82.32,0.943321543638098,0.943321543695523,0.94332154343622,110.733433889807,110.733433889807,42.3376770858681,38.4512077184545,50.1672018247982,22.1150243465545,0,0.995005707323505,1.10975723506984,-0,0,0.249951811854693,35.6181331892938
82.33,0.943295381069297,0.943295381127426,0.943295380867682,111.117238212851,111.117238212851,42.4633509719297,38.8383667457936,50.1646419320713,22.1142295349863,0,0.995005707323505,1.10977430090295,-0,0,0.284868315522386,40.59373496194
82.34,0.943237516835638,0.943237516893245,0.943237516634199,112.700919342303,112.700919342303,42.9829318758589,40.4295088657245,50.15976753029,22.1116429462881,0,0.995005707323505,1.10859492710285,-0,0,0.248971198766284,35.4783958241954
82.35,0.943179441086586,0.943179441144725,0.943179440885553,111.398097896618,111.398097896618,42.5537651847798,39.1340617157788,50.1548666941319,22.109169486707,0,0.995005707323505,1.10934315583497,-0,0,0.256167779602001,36.5039085932852
82.36,0.943124337503978,0.943124337562361,0.943124337303133,111.411400027309,111.411400027309,42.5572367315146,39.1543265427029,50.1502117434423,22.1068617411639,0,0.995005707323505,1.1094630048654,-0,0,0.273655452027738,38.9959019139527
82.37,0.943038873897918,0.943038873956344,0.943038873697418,113.773846175395,113.773846175395,43.3324084653551,41.5274187501218,50.1434695840931,22.1029578411804,0,0.995005707323505,1.10818740729233,-0,0,0.292989167569698,41.7509563786819
82.38,0.942929887522327,0.942929887580337,0.942929887321504,114.69753761474,114.69753761474,43.6343218476864,42.4648639822544,50.1349436854129,22.0977299470725,0,0.995005707323505,1.10743597188028,-0,0,0.28688001585194,40.8804022589015
82.39,0.942822005166124,0.942822005224821,0.942822004965243,113.850173526682,113.850173526682,43.3541294960463,41.6311137286403,50.1264660067072,22.0925937913347,0,0.995005707323505,1.10780845153396,-0,0,0.291053354357613,41.4751029959598
82.4,0.942719348075419,0.942719348134149,0.942719347874119,111.855372623777,111.855372623777,42.6968706623292,39.6492361703816,50.1183634471741,22.0877730062214,0,0.995005707323505,1.10875776952318,-0,0,0.259337489909773,36.9555923121427
82.41,0.942621906803327,0.942621906861985,0.942621906602748,114.021255671729,114.021255671729,43.4072745175561,41.8271134162518,50.1108208243862,22.0833214310914,0,0.995005707323505,1.10797744560451,-0,0,0.293377421449298,41.806282556525
82.42,0.942504756958354,0.942504757017034,0.942504756757731,112.13048235883,112.13048235883,42.7840134892332,39.9509163953791,50.1017571966664,22.0778087667846,0,0.995005707323505,1.10868680923195,-0,0,0.273155032696252,38.9245921592159
82.43,0.942394108755564,0.942394108814604,0.942394108555465,112.328025528146,112.328025528146,42.8472646055821,40.1620506389566,50.0932644669011,22.0727104222883,0,0.995005707323505,1.10869010492204,-0,0,0.264517569127583,37.6937536006806
82.44,0.94228609514323,0.942286095202551,0.942286094942979,112.359717787264,112.359717787264,42.8560455274765,40.2069591528973,50.0849763494322,22.067782284935,0,0.995005707323505,1.10880047430009,-0,0,0.284152566409279,40.4917407133223
82.45,0.942170527007153,0.942170527066403,0.942170526806844,111.491036923437,111.491036923437,42.5687697184741,39.3525066930862,50.0761045800154,22.0624256503351,0,0.995005707323505,1.10909667711149,-0,0,0.260028250685116,37.054025722629
82.46,0.942068566439207,0.942068566498651,0.942068566239075,109.488777254144,109.488777254144,41.9091104551856,37.3626625168553,50.0682310448019,22.0578836924864,0,0.995005707323505,1.11027167393472,-0,0,0.241651201275302,34.4352961817305
82.47,0.942120473970474,0.942120474029981,0.942120473771091,109.017435042399,109.017435042399,41.754724010873,36.8860696084573,50.0706742874851,22.0606911464569,0,0.995005707323505,1.11077959451061,-0,0,0.236875467235455,33.7547540810523
82.48,0.942585151114439,0.942585151170682,0.942585150917577,110.659990037624,110.659990037624,42.3006511249909,38.4767751241665,50.1004112232743,22.0828036901835,0,0.995005707323505,1.11004907957132,-0,0,0.251445462180649,35.8309783607425
82.49,0.94316574222267,0.943165742277662,0.943165742027496,109.32942433981,109.32942433981,41.870881174113,37.0814609801286,50.1376711745133,22.1102921851685,0,0.995005707323505,1.11063476087291,-0,0,0.239301593575516,34.1004770845111
82.5,0.943822907962089,0.943822908011221,0.943822907768914,108.640368289485,108.640368289485,41.6530174732367,36.3187043493525,50.1801310432169,22.1415328969159,0,0.995005707323505,1.11129727452689,-0,0,0.26030501287054,37.093464334052
82.51,0.944422400119529,0.944422400165526,0.944422399929088,108.215847733536,108.215847733536,41.521327595578,35.827058685043,50.2187609901472,22.1700280583453,0,0.995005707323505,1.1115137315524,-0,0,0.247104488753814,35.2123896474184
82.52,0.945022073250039,0.945022073293423,0.945022073060726,110.050952098099,110.050952098099,42.1323521162056,37.5949710606825,50.2574596493568,22.1985213880601,0,0.995005707323505,1.1106292999904,-0,0,0.257935339732329,36.7557859118569
82.53,0.945600386771885,0.945600386813853,0.945600386584844,110.367348380353,110.367348380353,42.2438881020496,37.8468347633784,50.2946105007005,22.225903116274,0,0.995005707323505,1.11033910365775,-0,0,0.261333407185891,37.2400105239894
82.54,0.946171755234471,0.946171755274113,0.946171755048895,109.214218723382,109.214218723382,41.8723210589179,36.62992169757,50.3312901042764,22.2530069215352,0,0.995005707323505,1.11098454862157,-0,0,0.265081509122075,37.7741150498957
82.55,0.946722607346585,0.946722607384401,0.946722607162035,109.055431868916,109.055431868916,41.8273120827746,36.4096172127603,50.3666537131602,22.2791609429952,0,0.995005707323505,1.11108886198764,-0,0,0.247063682576953,35.2065747672158
82.56,0.947257293654275,0.947257293691101,0.947257293471821,108.432569145488,108.432569145488,41.6295673579762,35.7268987398048,50.4010094481293,22.304660957554,0,0.995005707323505,1.11162412209491,-0,0,0.251398434248209,35.8242768803697
82.57,0.947787249671559,0.947787249706905,0.947787249490462,107.981610585722,107.981610585722,41.4882634640008,35.2166022105305,50.4350628910519,22.3299454841398,0,0.995005707323505,1.11191877979092,-0,0,0.236877987848302,33.7551132683831
82.58,0.948281208360134,0.948281208394222,0.948281208179691,109.855877266342,109.855877266342,42.1107552095873,37.0355216165781,50.4668013186759,22.3535543310879,0,0.995005707323505,1.11114399982468,-0,0,0.275231378047035,39.2204713717025
82.59,0.948730881387944,0.948730881421153,0.948730881208641,110.570414625034,110.570414625034,42.3514179920708,37.7002228923073,50.4953654367887,22.3748262959384,0,0.995005707323505,1.11043582161392,-0,0,0.267549099584157,38.1257466907424
82.6,0.949172104972527,0.949172105004524,0.949172104793798,110.67649076419,110.67649076419,42.3919726688806,37.7574287217701,50.5233476009617,22.3957144414581,0,0.995005707323505,1.11037173347139,-0,0,0.278466601131168,39.6814906611914
82.61,0.949580632676041,0.949580632707249,0.949580632498314,112.258812668018,112.258812668018,42.9172922880875,39.2947790722765,50.5491008079089,22.4149327878328,0,0.995005707323505,1.10940465325631,-0,0,0.270206440655166,38.5044177933611
82.62,0.949949098759032,0.949949098789165,0.94994909858164,112.669156792955,112.669156792955,43.0568478244972,39.6648367203113,50.5721122688756,22.4322078037685,0,0.995005707323505,1.10907431189938,-0,0,0.259896004968834,37.0351807080589
82.63,0.950323191477654,0.950323191507034,0.950323191300966,112.990171385314,112.990171385314,43.1671240098871,39.9448611559393,50.595527275068,22.449782954307,0,0.995005707323505,1.10894377984484,-0,0,0.265146194931077,37.7833327776785
82.64,0.950660158956418,0.950660158985038,0.950660158780147,113.561605115268,113.561605115268,43.3592041014045,40.4796008931269,50.6164482882615,22.4655559338796,0,0.995005707323505,1.10859685894264,-0,0,0.260898640342082,37.1780562487467
82.65,0.95097218541981,0.950972185447751,0.95097218524384,112.173440106055,112.173440106055,42.9068627004189,39.0575133592564,50.6357107950661,22.4802159517323,0,0.995005707323505,1.10929843463737,-0,0,0.24890489222171,35.4689471415937
82.66,0.951300321044192,0.9513003210717,0.951300320868963,110.474293081887,110.474293081887,42.3525601145155,37.3222276482066,50.6562120137109,22.4958534199693,0,0.995005707323505,1.11047832424109,-0,0,0.263355037246457,37.5280928076201
82.67,0.951632216517843,0.95163221654476,0.951632216343256,109.397312137083,109.397312137083,42.0028145759676,36.208595943599,50.6770173703842,22.5116988230994,0,0.995005707323505,1.11109496789377,-0,0,0.236965875106033,33.7676372026096
82.68,0.95195850245427,0.951958502480752,0.951958502280407,110.288252653982,110.288252653982,42.2998494107994,37.063244244034,50.6976010825324,22.5274073274161,0,0.995005707323505,1.11097364269594,-0,0,0.269563686871537,38.412825379194
82.69,0.952251474829028,0.952251474855186,0.952251474655435,110.763226690998,110.763226690998,42.4596812107946,37.5060518397546,50.7158140756741,22.5413607755696,0,0.995005707323505,1.11053976510876,-0,0,0.266168973385994,37.9290787075041
82.7,0.952520668463358,0.952520668489161,0.952520668290037,110.920516428741,110.920516428741,42.5147590129078,37.634034763779,50.7323657700289,22.5541158949327,0,0.995005707323505,1.1102628012556,-0,0,0.23212528191588,33.0778526730129
82.71,0.952816761428965,0.952816761454469,0.952816761256538,109.230057964308,109.230057964308,41.9629029829444,35.9108458276316,50.7508293705565,22.5683827661203,0,0.995005707323505,1.11151524647098,-0,0,0.258411948079028,36.8237026012615
82.72,0.953101169279834,0.953101169304964,0.953101169107426,109.366748581406,109.366748581406,42.0114450827672,36.0161803865788,50.7685303515758,22.5820378432511,0,0.995005707323505,1.11144230431824,-0,0,0.247457026166699,35.2626262287547
82.73,0.953380114548263,0.953380114573213,0.953380114376404,108.708917383538,108.708917383538,41.7987673561051,35.3275836018693,50.7858621685762,22.5954716130927,0,0.995005707323505,1.11184954582039,-0,0,0.236028238133522,33.6340239340269
82.74,0.9536578844857,0.953657884510626,0.953657884314015,107.595027673654,107.595027673654,41.4361844244992,34.1829426400909,50.8031552631883,22.6089297703745,0,0.995005707323505,1.11258071873991,-0,0,0.218941611969487,31.1991797056519
82.75,0.953949408573737,0.953949408598219,0.953949408402722,109.570401348506,109.570401348506,42.0891986801076,36.1258555520478,50.8214752306029,22.6230705658555,0,0.995005707323505,1.11177596063861,-0,0,0.251989341768616,35.9084812020278
82.76,0.954214351459398,0.954214351483705,0.954214351288572,108.088606821795,108.088606821795,41.605488781689,34.6150544780668,50.8377750639758,22.635777279752,0,0.995005707323505,1.11223921283725,-0,0,0.216881896900109,30.9056703082655
82.77,0.954514586985426,0.954514587009535,0.954514586814936,107.739668537937,107.739668537937,41.4946431721359,34.2327118241524,50.8565993822679,22.6503573315169,0,0.995005707323505,1.11278997022982,-0,0,0.233598915266309,33.287845425449
82.78,0.954788359022856,0.954788359046781,0.954788358852908,108.490664246984,108.490664246984,41.744963574365,34.9534314782049,50.8736276157398,22.6636051530395,0,0.995005707323505,1.11241901766542,-0,0,0.247033776545103,35.2023131576772
82.79,0.955044535407798,0.955044535431584,0.955044535237906,110.880527707451,110.880527707451,42.5336901035352,37.3153304553343,50.8893713932124,22.6758258589041,0,0.995005707323505,1.11093302321796,-0,0,0.255836005341146,36.4566307611133
82.8,0.955296395387535,0.955296395411039,0.955296395217497,110.296033983965,110.296033983965,42.3446980047747,36.7036553939834,50.9046417473991,22.6877368425822,0,0.995005707323505,1.11099051597233,-0,0,0.246041050612171,35.0608497122344
82.81,0.955059715760152,0.955059715783486,0.955059715588842,110.747295394867,110.747295394867,42.489549518236,37.1835917006189,50.8872511547828,22.6764525394658,0,0.995005707323505,1.11077025482848,-0,0,0.251252908006913,35.8035393909852
82.82,0.954677150756011,0.954677150784568,0.954677150583845,111.546802698584,111.546802698584,42.7468845186306,38.028582054441,50.8600630700365,22.6581575741068,0,0.995005707323505,1.11018224424439,-0,0,0.239607898138524,34.1441254847397
82.83,0.954259991125597,0.954259991157462,0.954259990950994,111.434019628022,111.434019628022,42.7038987904744,37.9651989203153,50.8305610473228,22.6382596603839,0,0.995005707323505,1.11027090134933,-0,0,0.256251096186252,36.5157812065409
82.84,0.95380826469286,0.953808264727189,0.953808264516757,111.821241489736,111.821241489736,42.8247842801266,38.4058533138737,50.7987247935841,22.6166633822786,0,0.995005707323505,1.10999023966124,-0,0,0.266043125999234,37.9111454548909
82.85,0.953356612856512,0.953356612892982,0.953356612678437,112.012317575414,112.012317575414,42.8811922678901,38.650444249655,50.7668549913258,22.5950183344329,0,0.995005707323505,1.10975494013845,-0,0,0.264155951587538,37.6422231012241
82.86,0.952918723727441,0.952918723766136,0.952918723548251,110.14830575454,110.14830575454,42.2623167198193,36.8382780972876,50.7359177787614,22.574109878491,0,0.995005707323505,1.11069187269105,-0,0,0.249846092803131,35.6030682244461
82.87,0.952496557592339,0.952496557632962,0.952496557411726,110.176203212921,110.176203212921,42.2655277551661,36.9159314997477,50.7061970867472,22.5540746264261,0,0.995005707323505,1.11085539194237,-0,0,0.253515872408774,36.1260118182503
82.88,0.95208110655467,0.952081106597037,0.952081106372819,110.27497079759,110.27497079759,42.2921202920464,37.0637331086795,50.6769147001153,22.5343229887956,0,0.995005707323505,1.11072491768899,-0,0,0.238912279416504,34.0449998168519
82.89,0.951683112920252,0.951683112964214,0.951683112737227,111.204124175299,111.204124175299,42.5918966836179,38.039806586214,50.648865407391,22.5154521816936,0,0.995005707323505,1.11037160653545,-0,0,0.271769739194961,38.7271878352819
82.9,0.951293123587793,0.95129312363296,0.951293123403594,109.531705892849,109.531705892849,42.0366585562888,36.4136221001981,50.6212142441279,22.496869548523,0,0.995005707323505,1.11099465985501,-0,0,0.248074850485684,35.3506661942099
82.91,0.950929585771371,0.950929585817905,0.950929585585814,111.231744282046,111.231744282046,42.5902799046312,38.1566478068328,50.5954853469241,22.4796111282889,0,0.995005707323505,1.11021212851504,-0,0,0.256236255504296,36.5136664093621
82.92,0.950586040194034,0.950586040241415,0.95058604000788,108.289081770315,108.289081770315,41.618171715602,35.2547611872071,50.5709863452985,22.4633342378096,0,0.995005707323505,1.11167346981266,-0,0,0.235180367958448,33.5132024340789
82.93,0.950264088376966,0.950264088425223,0.950264088189837,108.977700938387,108.977700938387,41.8399398170513,35.9813655146398,50.548135522492,22.4481999012556,0,0.995005707323505,1.11147861442553,-0,0,0.222343415146687,31.6839366584029
82.94,0.949980289825774,0.949980289874767,0.949980289638305,108.293867719661,108.293867719661,41.6111275410732,35.331036640898,50.5278610705708,22.4349700081927,0,0.995005707323505,1.11209806330422,-0,0,0.256061228148721,36.4887250111927
82.95,0.949704441628558,0.949704441678588,0.949704441440179,109.017688077448,109.017688077448,41.8450796795485,36.0876590477508,50.5080560902251,22.4219729394718,0,0.995005707323505,1.11152315566578,-0,0,0.249508370884339,35.5549428510183
82.96,0.949440298115731,0.949440298166209,0.949440297926579,108.639989830686,108.639989830686,41.7171244246382,35.7415338741431,50.4889633051837,22.409492651359,0,0.995005707323505,1.11154074313309,-0,0,0.220618959133473,31.43820167652
82.97,0.949215053705327,0.949215053756425,0.949215053515867,107.329533569342,107.329533569342,41.2831377552498,34.4578980414699,50.472579360437,22.3990561674355,0,0.995005707323505,1.1125798615336,-0,0,0.243879858870386,34.75287988903
82.98,0.948995023992831,0.948995024044601,0.948995023802813,108.3014195433,108.3014195433,41.5993866570077,35.4561174567363,50.4565415365717,22.3887605499921,0,0.995005707323505,1.11195020301189,-0,0,0.232537308381045,33.1365664442989
82.99,0.948800539158997,0.948800539211325,0.948800538968444,106.627992001172,106.627992001172,41.0465067572254,33.8060356328991,50.4421853809798,22.3797709872933,0,0.995005707323505,1.11300905725431,-0,0,0.248571647791345,35.4214598102667
83,0.94862065355394,0.948620653606633,0.948620653363395,106.107167441912,106.107167441912,40.8726710794114,33.306865000762,50.4288348295119,22.3714676116382,0,0.995005707323505,1.11329690575784,-0,0,0.232912038069061,33.1899654248412
83.01,0.948439924540822,0.948439924594434,0.948439924349918,106.315965512896,106.315965512896,40.9386511671961,33.5373065861262,50.4154836643081,22.3631752624619,0,0.995005707323505,1.11331092246098,-0,0,0.236810647363572,33.745517249309
83.02,0.948290763754604,0.948290763808632,0.948290763563373,108.003556156977,108.003556156977,41.491100902823,35.2430814245879,50.4041978350369,22.3562768973519,0,0.995005707323505,1.11232983633766,-0,0,0.252353908462269,35.9604319558733
83.03,0.948139364984956,0.948139365038942,0.948139364793146,107.278332473684,107.278332473684,41.2504357530863,34.5365496820801,50.3926053251114,22.349177466493,0,0.995005707323505,1.11251173248512,-0,0,0.248038962061195,35.3455520937202
83.04,0.947976035794015,0.947976035849075,0.947976035602497,108.95089018864,108.95089018864,41.7977281279467,36.2291580876679,50.3802559004856,22.3414762004869,0,0.995005707323505,1.11156991208119,-0,0,0.257672831107911,36.7183784328773
83.05,0.947811525266788,0.947811525321784,0.94781152507412,109.803148621769,109.803148621769,42.075355947179,37.1018832386431,50.3676910106736,22.3335743724524,0,0.995005707323505,1.11085295272038,-0,0,0.250658925307787,35.7188968563597
83.06,0.94765036706866,0.947650367123525,0.947650366875586,109.624800556869,109.624800556869,42.0142775864879,36.9436690279529,50.3553093748425,22.3258221540735,0,0.995005707323505,1.11082240923001,-0,0,0.239926252614709,34.189490997596
83.07,0.947489139698102,0.947489139753467,0.947489139504903,109.819571343592,109.819571343592,42.075849197963,37.1584651372438,50.3429828083675,22.3181233979804,0,0.995005707323505,1.11078406419507,-0,0,0.248980342956943,35.4796988713644
83.08,0.947327538001191,0.947327538056594,0.947327537807604,109.945191132174,109.945191132174,42.114681689659,37.3042146503745,50.3306095732911,22.3103669085084,0,0.995005707323505,1.11063055032111,-0,0,0.244022006401293,34.7731359121843
83.09,0.947161377005661,0.947161377061224,0.947161376811869,110.814735201424,110.814735201424,42.3979765244187,38.1943532680603,50.3179720251846,22.3024099081794,0,0.995005707323505,1.11022304742993,-0,0,0.266558064642533,37.984524211561
83.1,0.946988654502629,0.946988654558484,0.94698865430855,110.484246571482,110.484246571482,42.2867358390458,37.8853485509637,50.3048217561651,22.2940762643529,0,0.995005707323505,1.110262919694,-0,0,0.273237214485047,38.9363030641192
83.11,0.94680479388756,0.94680479394329,0.946804793692915,111.003093253564,111.003093253564,42.454501792115,38.4270475682677,50.2909079178301,22.2851377674661,0,0.995005707323505,1.10975310786515,-0,0,0.235949751329613,33.6228395644698
83.12,0.946639548729404,0.946639548785653,0.946639548534925,109.703918282322,109.703918282322,42.0249916318463,37.1482726748804,50.2783495663474,22.2772960410944,0,0.995005707323505,1.11067063887906,-0,0,0.252702732249575,36.0101393455644
83.13,0.946474708576848,0.946474708632954,0.946474708381803,109.468767121947,109.468767121947,41.9452287575562,36.9333701377394,50.2658917706037,22.2695052136037,0,0.995005707323505,1.11089309666202,-0,0,0.264709273926054,37.7210715344627
83.14,0.946302894725186,0.946302894781463,0.946302894529947,108.829198216287,108.829198216287,41.7324388182023,36.3149242307862,50.2529351128386,22.2613388726625,0,0.995005707323505,1.11106672723506,-0,0,0.230160490726009,32.7978699284563
83.15,0.9461518283574,0.946151828414069,0.946151828162531,107.347118683298,107.347118683298,41.2430419502735,34.8512306658407,50.2415050841906,22.2543829332663,0,0.995005707323505,1.11219329227284,-0,0,0.241518280709315,34.4163550010773
83.16,0.946003063943862,0.946003064000669,0.946003063748627,106.714009809566,106.714009809566,41.0327289635744,34.2361741501533,50.2302796748989,22.2475559845135,0,0.995005707323505,1.11261212103368,-0,0,0.22767437011774,32.443597741778
83.17,0.945859056039747,0.945859056096746,0.945859055844973,107.148746194846,107.148746194846,41.1734792373741,34.6882821830525,50.2194459020915,22.2410181097022,0,0.995005707323505,1.11259250369787,-0,0,0.249887402444126,35.608954848288
83.18,0.945693423807777,0.945693423864811,0.94569342361284,107.951244048561,107.951244048561,41.4347927785759,35.5108690144543,50.2070701552772,22.2333048788292,0,0.995005707323505,1.11193755235187,-0,0,0.24072139653229,34.3027990058513
83.19,0.945530326892642,0.945530326950098,0.945530326698005,106.791170732316,106.791170732316,41.0510648471964,34.370638380629,50.1948040748117,22.2257282768748,0,0.995005707323505,1.11247697972046,-0,0,0.220537374363612,31.4265758468147
83.2,0.945365567736066,0.945365567793729,0.945365567541765,107.463653006004,107.463653006004,41.2696665908753,35.0629874512624,50.1825279215367,22.2181376332049,0,0.995005707323505,1.1122449614439,-0,0,0.221598008302924,31.5777161831667
83.21,0.945199918123299,0.945199918181374,0.945199917929188,107.766612924882,107.766612924882,41.3667942592928,35.3859661975768,50.1701621372366,22.210484590069,0,0.995005707323505,1.1121340218816,-0,0,0.243352911846722,34.6777899381578
83.22,0.945021508991199,0.94502150904928,0.94502150879713,107.649983746375,107.649983746375,41.3258180790985,35.2910077539,50.1568538452466,22.2021221472282,0,0.995005707323505,1.11198414801731,-0,0,0.229018570480178,32.6351462934253
83.23,0.944845200820577,0.94484520087896,0.944845200626387,107.378298965602,107.378298965602,41.2339156369588,35.0406431468357,50.14372553195,22.1939302868163,0,0.995005707323505,1.11222832538418,-0,0,0.239039512925163,34.0631305918358
83.24,0.944671139419522,0.944671139478069,0.944671139225609,105.585112470243,105.585112470243,40.6419491691184,33.2684935968722,50.1307325912933,22.1858862820773,0,0.995005707323505,1.11323730300847,-0,0,0.227252405648516,32.3834678049135
83.25,0.944497307356695,0.944497307415455,0.944497307162834,108.159391350049,108.159391350049,41.4855248076671,35.8636563162759,50.1178848031879,22.1778502305856,0,0.995005707323505,1.11197609881667,-0,0,0.251128689650884,35.7858382752509
83.26,0.944300316680505,0.944300316739553,0.94430031648686,108.082182657516,108.082182657516,41.4572387973753,35.8104102625374,50.103260307889,22.1685120870892,0,0.995005707323505,1.11160164098693,-0,0,0.225681257478815,32.1595791907312
83.27,0.944107913674519,0.944107913733548,0.944107913480949,108.140096010386,108.140096010386,41.473447421722,35.8915460531618,50.0890299552311,22.1595200019932,0,0.995005707323505,1.11176924609098,-0,0,0.258622889576478,36.8537617646481
83.28,0.943907430809786,0.943907430869227,0.943907430616217,108.848569660896,108.848569660896,41.7033570859388,36.6243852956041,50.0741825353029,22.150001829989,0,0.995005707323505,1.11118342281831,-0,0,0.257753295709048,36.7298446385394
83.29,0.943694535940437,0.943694535999645,0.943694535746327,109.045605527512,109.045605527512,41.7649935825174,36.8472416845748,50.0584827834069,22.1398810595298,0,0.995005707323505,1.11099435878327,-0,0,0.263815244597504,37.5936723551444
83.3,0.943482545792533,0.94348254585199,0.943482545598522,108.988061894451,108.988061894451,41.7429619341895,36.8154572764236,50.0428245447047,22.1297800733225,0,0.995005707323505,1.11092516652221,-0,0,0.258600708030165,36.8506008942985
83.31,0.943255610862092,0.943255610921678,0.943255610667996,110.871881432223,110.871881432223,42.3588266538711,38.7267733649727,50.0261944466578,22.118913620592,0,0.995005707323505,1.10984845346951,-0,0,0.25899805890357,36.9072233937587
83.32,0.943035346704016,0.943035346763606,0.943035346509773,109.163647564901,109.163647564901,41.7941171547785,37.0453324104363,50.0099279940087,22.1083871604559,0,0.995005707323505,1.11064402470416,-0,0,0.253779925717057,36.1636394146806
83.33,0.942815082515718,0.942815082575433,0.942815082321683,109.953237548716,109.953237548716,42.0504273451686,37.8615306419939,49.9937904559527,22.0979164507693,0,0.995005707323505,1.11029987348156,-0,0,0.25546005539835,36.4030578942648
83.34,0.94260472920534,0.942604729265294,0.942604729010873,108.234063680588,108.234063680588,41.4822749831523,36.167836943522,49.9782763178827,22.0879504191832,0,0.995005707323505,1.11115377502416,-0,0,0.237526095986409,33.8474686780633
83.35,0.942398755860975,0.942398755920467,0.942398755666433,108.994329286516,108.994329286516,41.7291617953726,36.9528615098927,49.9631964727395,22.0782713038833,0,0.995005707323505,1.11087258566362,-0,0,0.231907307586107,33.0467913310202
83.36,0.942196835057259,0.942196835117421,0.942196834863061,107.53902617287,107.53902617287,41.2478843579288,35.5217723697501,49.948387753101,22.0688660500193,0,0.995005707323505,1.11177101230738,-0,0,0.241589547520963,34.4265105217372
83.37,0.9420076215724,0.942007621633244,0.942007621379224,107.072661063445,107.072661063445,41.0918410702796,35.0780415283223,49.9344996440876,22.0601198910352,0,0.995005707323505,1.11218283173265,-0,0,0.257409845097587,36.6809029264062
83.38,0.941798886590039,0.941798886650357,0.941798886396032,107.976977098292,107.976977098292,41.3860473033493,36.0073543364446,49.9192814156143,22.0503413462329,0,0.995005707323505,1.11151529077257,-0,0,0.238264058487812,33.9526283345133
83.39,0.941678930745933,0.941678930808726,0.941678930554722,106.497453532406,106.497453532406,40.8979022189098,34.5427670932102,49.9098905493417,22.0447958898543,0,0.995005707323505,1.11230332969084,-0,0,0.217739566074262,31.0278881655823
83.4,0.941607987418791,0.941607987480738,0.941607987226485,105.116766802122,105.116766802122,40.4429274244528,33.1711475318073,49.9038729272842,22.0417463430303,0,0.995005707323505,1.11346754971485,-0,0,0.235683393485634,33.5848835717029
83.41,0.941538606021996,0.941538606082666,0.941538605828736,106.344296885883,106.344296885883,40.8452550833053,34.4076117427686,49.8979877371766,22.0386974059377,0,0.995005707323505,1.11283011303353,-0,0,0.244955543335555,34.9061649253166
83.42,0.94146801511678,0.941468015177552,0.941468014922686,105.504532638381,105.504532638381,40.5680526993779,33.5771411377438,49.8918856023017,22.035505898336,0,0.995005707323505,1.11307752119295,-0,0,0.219246253462464,31.2425911184012
83.43,0.941421577264145,0.941421577325506,0.941421577070698,104.810368667169,104.810368667169,40.3390484766614,32.8893279545826,49.8874645267919,22.0335761857941,0,0.995005707323505,1.11366787433978,-0,0,0.21673679141139,30.8849927761231
83.44,0.94139160381636,0.941391603877456,0.941391603622628,104.380528732741,104.380528732741,40.197146774598,32.4639389006393,49.8841499177749,22.0324399143268,0,0.995005707323505,1.11399956025657,-0,0,0.206132913791498,29.3739402152884
83.45,0.941374386489755,0.941374386550891,0.941374386295983,103.883787820596,103.883787820596,40.0334341546455,31.9701074985909,49.8817115370446,22.031968784961,0,0.995005707323505,1.11450157047206,-0,0,0.217455371114138,30.9873903837647
83.46,0.941365131732791,0.941365131794933,0.941365131540012,103.297769630739,103.297769630739,39.8404772205431,31.3861544106363,49.8797680704561,22.0318471496467,0,0.995005707323505,1.11486318585663,-0,0,0.210974702045508,30.0638950414849
83.47,0.941357352529735,0.941357352591274,0.94135735233646,104.914658719758,104.914658719758,40.3716056027422,33.004930541832,49.8779564528345,22.0317717250912,0,0.995005707323505,1.11407674372294,-0,0,0.242065501211722,34.4943339226704
83.48,0.94133784008638,0.941337840148123,0.941337839893123,105.723482947572,105.723482947572,40.6369378413702,33.8173680527432,49.8751759593929,22.0309389354363,0,0.995005707323505,1.11331095588645,-0,0,0.250516865118803,35.6986532794295
83.49,0.941295260265912,0.941295260327626,0.941295260072862,108.26965089816,108.26965089816,41.4729712797343,36.3700820081474,49.870752560901,22.0288163291112,0,0.995005707323505,1.11154682498863,-0,0,0.243666599216493,34.7224903883503
83.5,0.941266038520827,0.941266038582432,0.941266038326791,116.478935134475,116.478935134475,44.1705860359482,44.5842291486093,49.8673624600534,22.0273435258122,0,0.995005707323505,1.10794355103499,-0,0,0.581690323593071,82.8908711120126
83.51,0.940853944628883,0.940853944689957,0.940853944432325,157.060309340184,157.060309340184,57.5028170232934,85.2190788223434,49.8367069244583,22.0045235933821,0,0.995005707323505,1.09056184762786,-0,0,0.608977255231575,86.7792588704995
83.52,0.940282350110826,0.940282350169497,0.940282349909151,159.752704588092,159.752704588092,58.3789932809921,87.9865978032801,49.7934126370552,21.9726941477566,0,0.995005707323505,1.08950534503964,-0,0,0.601468887682076,85.7093164946958
83.53,0.939715364874777,0.939715364931758,0.939715364668847,160.616454231847,160.616454231847,58.6542841662334,88.9241071846486,49.7509225091192,21.9414245380792,0,0.995005707323505,1.08924434340687,-0,0,0.596065189199156,84.9392894608798
83.54,0.939199752813825,0.939199752869091,0.939199752604132,157.320399233146,157.320399233146,57.5631318260755,85.6947877572786,49.7124695501836,21.913141925684,0,0.995005707323505,1.09013941398584,-0,0,0.589245352776501,83.9674627706514
83.55,0.938717279218818,0.938717279272941,0.938717279005951,157.16256413089,157.16256413089,57.5040444475257,85.5987404342649,49.6769015309921,21.8869221656331,0,0.995005707323505,1.09013822857553,-0,0,0.582174115446098,82.959811451069
83.56,0.938284307417989,0.938284307470897,0.938284307201806,154.998812706465,154.998812706465,56.7864011936445,83.4903124407841,49.6450762365808,21.8634240291005,0,0.995005707323505,1.09075443058797,-0,0,0.546333301866796,77.8524955160184
83.57,0.937910749155946,0.937910749207641,0.937910748937632,153.207911311935,153.207911311935,56.1922379407895,81.7467635658083,49.6178407980655,21.8433069480609,0,0.995005707323505,1.09122012011282,-0,0,0.536109125163236,76.3955503357612
83.58,0.937587679485609,0.937587679536434,0.937587679265404,151.372372293311,151.372372293311,55.5841814663635,79.9519112047168,49.5944481561695,21.8260129324252,0,0.995005707323505,1.09172429305541,-0,0,0.549642008290001,78.3239861813251
83.59,0.937294275376676,0.937294275426779,0.937294275154416,150.540422716072,150.540422716072,55.3064383237569,79.1568451881169,49.5732881770677,21.8102893508871,0,0.995005707323505,1.09197141929475,-0,0,0.522774156025379,74.4953172336166
83.6,0.937052738137767,0.937052738187171,0.937052737914071,149.243547326365,149.243547326365,54.8766607897158,77.8901763644562,49.5559736851308,21.7973972767782,0,0.995005707323505,1.09234027746838,-0,0,0.528990519881141,75.3811490830626
83.61,0.936851117196726,0.936851117245184,0.936851116971492,146.539026045902,146.539026045902,53.9847877963582,75.2109480249919,49.5415030776768,21.7865749432332,0,0.995005707323505,1.09317741084419,-0,0,0.484675917806028,69.066318287359
83.62,0.936724971554374,0.936724971601761,0.936724971328045,142.529676322484,142.529676322484,52.6651530739117,71.2173014046033,49.5325192088165,21.7798557090637,0,0.995005707323505,1.09446201755352,-0,0,0.466806830439719,66.5199733376599
83.63,0.93665345942278,0.936653459470385,0.936653459196271,140.65062660076,140.65062660076,52.0465216303613,69.347044020958,49.5275215549708,21.7760610248314,0,0.995005707323505,1.09510587041794,-0,0,0.465253046230117,66.2985590877917
83.64,0.936624628175304,0.936624628222712,0.936624627948649,139.290479538104,139.290479538104,51.5990493372618,67.99053240338,49.5255098151765,21.7744373195476,0,0.995005707323505,1.09558560036861,-0,0,0.465687031662994,66.3604020119767
83.65,0.936637240638876,0.936637240686002,0.936637240412167,136.920602212862,136.920602212862,50.8202717220521,65.6193484178695,49.5263446578878,21.7749091371045,0,0.995005707323505,1.09642275487937,-0,0,0.452542487756647,64.4873045053222
83.66,0.936665561577458,0.93666556162431,0.93666556135036,137.656247398452,137.656247398452,51.062461682512,66.3517401988924,49.5283342553243,21.7761729442354,0,0.995005707323505,1.09617027667685,-0,0,0.425668243666009,60.6577247224062
83.67,0.936884905061171,0.936884905107942,0.936884904834573,135.568012881225,135.568012881225,50.3790431696456,64.2384757519374,49.5429697962311,21.7865673330565,0,0.995005707323505,1.09696815682668,-0,0,0.439641001340475,62.6488426910177
83.68,0.937510328619214,0.937510328661549,0.937510328394366,134.682054158298,134.682054158298,50.0961679142819,63.2818798105841,49.5842524279947,21.8159219197197,0,0.995005707323505,1.09732769085695,-0,0,0.436389523013157,62.1855070293748
83.69,0.938213939538033,0.938213939577457,0.938213939315618,133.903290998365,133.903290998365,49.8495712691162,62.4236002504428,49.6307139786258,21.8489767692959,0,0.995005707323505,1.09763611351897,-0,0,0.412452799833656,58.7745239762959
83.7,0.938962292200949,0.938962292237328,0.938962291980739,136.270014261833,136.270014261833,50.6374691081322,64.7055345029106,49.6802695377935,21.884210221129,0,0.995005707323505,1.09686558944095,-0,0,0.441582812739533,62.9255508153835
83.71,0.939600456617471,0.939600456651094,0.939600456398671,133.286420913478,133.286420913478,49.6653061999331,61.6498300407447,49.7223968753337,21.9141939973997,0,0.995005707323505,1.09789699337012,-0,0,0.400698052904054,57.0994725388276
83.72,0.940315213126482,0.940315213157395,0.940315212911022,134.468947745742,134.468947745742,50.0635730002224,62.7509430134101,49.7699295699742,21.9480751623573,0,0.995005707323505,1.09761403288059,-0,0,0.439723556995112,62.6606068718035
83.73,0.940989992990049,0.940989993018597,0.940989992776152,135.433625723352,135.433625723352,50.389647035329,63.6392897947445,49.814564817539,21.9797711110688,0,0.995005707323505,1.09719195411787,-0,0,0.405200777307515,57.7411107663209
83.74,0.941674479144512,0.941674479170599,0.941674478932112,132.645677345883,132.645677345883,49.4824639388103,60.7734356273068,49.8600149699193,22.0122267486573,0,0.995005707323505,1.09831324755861,-0,0,0.42132442668795,60.0387308030329
83.75,0.942331654343911,0.942331654368419,0.94233165413361,136.468082709151,136.468082709151,50.7476392340508,64.5210939038712,49.9037123702357,22.0432764350438,0,0.995005707323505,1.09694971734606,-0,0,0.440386234611538,62.7550384321442
83.76,0.9429716715846,0.942971671606312,0.942971671375214,135.505281994966,135.505281994966,50.4397118186051,63.4859349501784,49.946013692898,22.0733333518896,0,0.995005707323505,1.09724338947964,-0,0,0.421103450137675,60.0072416446186
83.77,0.943593146231049,0.94359314625217,0.943593146023542,134.446062057853,134.446062057853,50.0998766353422,62.3561523344987,49.9872307914484,22.1026789319062,0,0.995005707323505,1.09766684510284,-0,0,0.403683112593509,57.524843544575
83.78,0.944223865597753,0.944223865617678,0.94422386539175,133.766802767206,133.766802767206,49.8850846460333,61.6049668819776,50.0292111728541,22.1326247123738,0,0.995005707323505,1.09799645736739,-0,0,0.407218551940383,58.0286436515046
83.79,0.944836752621575,0.944836752639773,0.944836752416778,133.898010872794,133.898010872794,49.9364508789401,61.666197804116,50.0700539860619,22.1617590826162,0,0.995005707323505,1.09800189598596,-0,0,0.418872546941025,59.689337939096
83.8,0.94542568147523,0.945425681492601,0.945425681271718,133.61433036149,133.61433036149,49.8511200838348,61.315344460179,50.10926381117,22.1897220901406,0,0.995005707323505,1.09811601362287,-0,0,0.415267634575319,59.175637926983
83.81,0.945997360254744,0.945997360271567,0.945997360052948,132.740070759991,132.740070759991,49.5714428299192,60.3758769560664,50.1473186548348,22.2168751490895,0,0.995005707323505,1.09843002343536,-0,0,0.377313283961837,53.7671429645618
83.82,0.946567700866441,0.946567700882264,0.946567700665672,131.329777690144,131.329777690144,49.1156049392706,58.9000868312289,50.1854760289774,22.2442148299376,0,0.995005707323505,1.09906924412114,-0,0,0.371620675236188,52.9559462211568
83.83,0.947153441361611,0.947153441376659,0.947153441161837,128.225863203046,128.225863203046,48.1033434580818,55.728518999429,50.2248108842866,22.2725333193299,0,0.995005707323505,1.10044382805998,-0,0,0.393889037121827,56.1291877898604
83.84,0.947719408288494,0.947719408303431,0.947719408090514,127.999846720459,127.999846720459,48.0367369401652,55.4371305522094,50.2628462170699,22.2998699511792,0,0.995005707323505,1.10055231872607,-0,0,0.369213172417276,52.6128770694618
83.85,0.948271902216838,0.948271902230512,0.948271902019683,126.941965089428,126.941965089428,47.6965464475295,54.3152009748931,50.3000563389311,22.3267077756034,0,0.995005707323505,1.10109850683327,-0,0,0.374733376756058,53.3995061877383
83.86,0.948808296409316,0.948808296423365,0.948808296213683,126.033658733736,126.033658733736,47.40529848599,53.3447088264171,50.3361713647713,22.3527785425472,0,0.995005707323505,1.10150867794127,-0,0,0.360167069200845,51.3238073611203
83.87,0.949354841148008,0.949354841161844,0.949354840953824,124.101848554089,124.101848554089,46.7777849082312,51.349438088905,50.3729851259178,22.3794253392661,0,0.995005707323505,1.10237979458939,-0,0,0.333830060545306,47.5707836277062
83.88,0.949887201089724,0.949887201102969,0.949887200896068,123.68337285477,123.68337285477,46.6475229776946,50.8687880202104,50.4090059514836,22.4055788830758,0,0.995005707323505,1.10279026678995,-0,0,0.355425402490911,50.6481198549548
83.89,0.9503868082726,0.950386808286334,0.950386808081152,123.598102885573,123.598102885573,46.626305067948,50.7254172806564,50.4426811067706,22.4300044981463,0,0.995005707323505,1.102759062139,-0,0,0.3242389196396,46.204046048643
83.9,0.950889911896318,0.950889911909635,0.950889911705612,122.024288931659,122.024288931659,46.1158947120028,49.092827012206,50.4766694341819,22.4547924852708,0,0.995005707323505,1.10366388649264,-0,0,0.352873364449419,50.2844544340422
83.91,0.951371780988376,0.951371781001777,0.951371780798684,120.6418503601,120.6418503601,45.6680759691676,47.6542659048155,50.5091246707714,22.4784597845133,0,0.995005707323505,1.10421177034032,-0,0,0.312582763878857,44.5430438527371
83.92,0.951848516873031,0.951848516886505,0.951848516685032,121.705358983237,121.705358983237,46.0241538722856,48.6620338821081,50.5413408160562,22.5019842850732,0,0.995005707323505,1.10393925558345,-0,0,0.321032611924995,45.7471471993118
83.93,0.952292824822164,0.952292824835244,0.952292824634834,120.905346631468,120.905346631468,45.7672532314767,47.8102473175151,50.5712297998235,22.5238695141293,0,0.995005707323505,1.10428284963335,-0,0,0.313446804574286,44.6661696518357
83.94,0.952709209734419,0.952709209747865,0.952709209547734,120.588918112642,120.588918112642,45.6689204474329,47.4452403670215,50.5992385945816,22.5444391510392,0,0.995005707323505,1.10449795510909,-0,0,0.310800114881716,44.2890163706445
83.95,0.953114606333768,0.953114606347312,0.953114606148359,121.78117471829,121.78117471829,46.0663083293866,48.5902988150796,50.6264597211571,22.5644161820533,0,0.995005707323505,1.10403938840998,-0,0,0.326775512765394,46.5655105690686
83.96,0.953475889420577,0.953475889433781,0.953475889235677,123.626735653276,123.626735653276,46.6777903025071,50.3941226883297,50.6505399793691,22.5820729855767,0,0.995005707323505,1.10315343753153,-0,0,0.338040639232275,48.1707910905992
83.97,0.953806695703837,0.95380669571763,0.953806695519784,124.412081488371,124.412081488371,46.9403452825458,51.1415828445063,50.6723896647384,22.5981089791265,0,0.995005707323505,1.10272008885584,-0,0,0.34433395912599,49.0675891754536
83.98,0.954105276750299,0.954105276763871,0.954105276566364,123.425865015062,123.425865015062,46.6201657271331,50.1212768109675,50.6920010047075,22.6125871993866,0,0.995005707323505,1.10311329697862,-0,0,0.343532145425197,48.9533307230905
83.99,0.954386652536355,0.954386652550016,0.954386652352765,122.094312786785,122.094312786785,46.1862531612972,48.7575321852071,50.710481950267,22.6262986513105,0,0.995005707323505,1.10370718890268,-0,0,0.323398113581373,46.0842311853457
84,0.954646411961565,0.954646411975833,0.954646411778846,123.974339231318,123.974339231318,46.8076606998204,50.6077235868459,50.7276075813437,22.6390080631287,0,0.995005707323505,1.10300598621246,-0,0,0.335029328024949,47.7416792435553
84.01,0.954428905244769,0.954428905261086,0.954428905060451,123.988742549346,123.988742549346,46.8094092806663,50.6471160178142,50.7127091655727,22.6289173659588,0,0.995005707323505,1.1029258581478,-0,0,0.340699201481867,48.549636211166
84.02,0.954032029290748,0.95403202931167,0.954032029105365,123.206800691173,123.206800691173,46.5469871881766,49.9107425194706,50.6857861666485,22.6102720050534,0,0.995005707323505,1.10316370849252,-0,0,0.316923531554382,45.1616032464994
84.03,0.953599399884854,0.953599399909563,0.953599399697425,123.408768633146,123.408768633146,46.607504829047,50.1621140675043,50.6565934005168,22.5900611651247,0,0.995005707323505,1.10321691945753,-0,0,0.346726341148042,49.408503613596
84.04,0.953129361018153,0.953129361046072,0.953129360828841,123.02334621842,123.02334621842,46.4744254050101,49.8306322127686,50.6247732159433,22.5679407897082,0,0.995005707323505,1.10328735587579,-0,0,0.344833375393173,49.1387559935272
84.05,0.952642531186545,0.952642531217631,0.952642530995546,120.891651972885,120.891651972885,45.767145660433,47.7547815885392,50.5918091026828,22.5450612816626,0,0.995005707323505,1.10413302146403,-0,0,0.304212486683418,43.3502793523871
84.06,0.952170096201199,0.952170096235266,0.95217009600899,119.143703792354,119.143703792354,45.1862435760596,46.0604971808898,50.5600423971073,22.5231642143566,0,0.995005707323505,1.1051572071202,-0,0,0.308250961896017,43.9257620701824
84.07,0.951681188036983,0.951681188074062,0.951681187843635,119.782469390477,119.782469390477,45.389596654727,46.754833007116,50.5271962511364,22.500440132225,0,0.995005707323505,1.10488170583509,-0,0,0.294883776734173,42.0209381846197
84.08,0.951221585771793,0.951221585810791,0.951221585577332,116.683924374312,116.683924374312,44.3649562053695,43.7083476439745,50.4963092420725,22.4792674882651,0,0.995005707323505,1.10644827076292,-0,0,0.305325747383642,43.508919002169
84.09,0.950760788212827,0.950760788254042,0.950760788017647,116.098669378189,116.098669378189,44.1663896524096,43.1752140327757,50.4654045921914,22.4580507532223,0,0.995005707323505,1.10675535501229,-0,0,0.281658470268209,40.1363320132198
84.1,0.950310428682124,0.950310428725396,0.950310428486313,115.892325682465,115.892325682465,44.0925194993984,43.0196466157324,50.4352542486789,22.4374248180538,0,0.995005707323505,1.10704322544564,-0,0,0.300714680851725,42.8518420213708
84.11,0.94986639578717,0.949866395832234,0.949866395590725,114.507966689297,114.507966689297,43.6315155171412,41.6855452736111,50.4054056138386,22.4170158018471,0,0.995005707323505,1.1076141917807,-0,0,0.277225113089798,39.5045786152962
84.12,0.949437038271792,0.949437038317838,0.94943703807474,114.341856813596,114.341856813596,43.5711398614302,41.567901816601,50.3765891853834,22.3973658116121,0,0.995005707323505,1.10777850627621,-0,0,0.262891082291004,37.461979226468
84.13,0.949032992249473,0.949032992297704,0.949032992052244,113.415178535373,113.415178535373,43.2611206554254,40.6867318456311,50.349461363717,22.3789853260254,0,0.995005707323505,1.10840207632346,-0,0,0.277778217879872,39.5833960478817
84.14,0.948635660800362,0.948635660849744,0.948635660602579,113.802206544857,113.802206544857,43.3829757911034,41.1186168752428,50.3227366631073,22.3608530065067,0,0.995005707323505,1.10825168773565,-0,0,0.294927502778472,42.0271691459322
84.15,0.9482252837343,0.948225283784623,0.948225283536018,114.000290535718,114.000290535718,43.4425185589192,41.36337359137,50.2949823756353,22.3419345687128,0,0.995005707323505,1.10794920384684,-0,0,0.273962642416127,39.0396765442981
84.16,0.94782790379045,0.947827903842192,0.947827903591941,114.97162553919,114.97162553919,43.7563915162759,42.3798901158162,50.2680925069327,22.3236429164414,0,0.995005707323505,1.10755234645089,-0,0,0.297791424213971,42.4352779504909
84.17,0.9474221653814,0.947422165433585,0.947422165182339,114.07511986958,114.07511986958,43.4561864222103,41.5298382632448,50.2404682170814,22.3048133892535,0,0.995005707323505,1.10777743273593,-0,0,0.27673977020883,39.4354172547583
84.18,0.947030072723229,0.947030072776479,0.947030072523755,115.736647180908,115.736647180908,43.9969598558824,43.2361975263888,50.2138103061818,22.2866393483374,0,0.995005707323505,1.10702992751987,-0,0,0.287817414680456,41.013981591965
84.19,0.946631138850151,0.946631138904685,0.946631138650411,115.898757630378,115.898757630378,44.0447734679137,43.4442223954534,50.1865349575778,22.2680002773471,0,0.995005707323505,1.10677873120149,-0,0,0.279785943792985,39.8694969905004
84.2,0.946245889883216,0.946245889938028,0.94624588968275,116.140793816031,116.140793816031,44.1190365010686,43.7306535567094,50.1601473045522,22.2499929547695,0,0.995005707323505,1.10660819795927,-0,0,0.274640749381271,39.1363067868312
84.21,0.945873251862393,0.945873251918533,0.945873251661859,114.099037062356,114.099037062356,43.4428294781219,41.7317286569076,50.1346149536173,22.2326934518309,0,0.995005707323505,1.10767059288398,-0,0,0.282375797332302,40.2385511198531
84.22,0.945493805138296,0.945493805194734,0.945493804937252,117.347123181381,117.347123181381,44.5052283517411,45.0234340425468,50.1087054197602,22.2149837190736,0,0.995005707323505,1.10616527543874,-0,0,0.310354034708574,44.2254499459718
84.23,0.945110347685038,0.945110347742135,0.945110347483728,115.898079153655,115.898079153655,44.0236512273843,43.6188751019083,50.0822743836274,22.1969296681192,0,0.995005707323505,1.1066073624985,-0,0,0.307739326333647,43.8528540025446
84.24,0.944725379601429,0.944725379658861,0.944725379399542,117.638650152381,117.638650152381,44.5904372753927,45.4040924864159,50.0557955547853,22.1787621111798,0,0.995005707323505,1.10571564928071,-0,0,0.299454472229994,42.6722622927741
84.25,0.944361889947483,0.944361890005543,0.944361889745538,113.962275567436,113.962275567436,43.3770412922988,41.7698693767993,50.0306849148447,22.1617212757915,0,0.995005707323505,1.10740122878593,-0,0,0.272110520084236,38.7757491120036
84.26,0.944023503615,0.944023503673375,0.944023503412917,115.168068800936,115.168068800936,43.7687309328792,43.0144684624381,50.0075325359811,22.1460678025168,0,0.995005707323505,1.10714419114045,-0,0,0.299549885778619,42.6858587234533
84.27,0.943662860169488,0.943662860228617,0.943662859967323,115.885218933772,115.885218933772,43.999472259951,43.7733705086648,49.9827165169369,22.1291319081701,0,0.995005707323505,1.10653626829993,-0,0,0.269183968938852,38.3587155737865
84.28,0.943321530544756,0.943321530603796,0.94332153034217,115.919166448335,115.919166448335,44.005929800274,43.8466940935147,49.9592449468949,22.1132274079254,0,0.995005707323505,1.10664757862596,-0,0,0.297462574398948,42.3884168518501
84.29,0.94304940027453,0.943049400329043,0.94304940007342,113.125090079258,113.125090079258,43.0837664199536,41.0842726430823,49.9402554827603,22.100561953415,0,0.995005707323505,1.10787805902349,-0,0,0.270422364212147,38.535186900231
84.3,0.942844713132075,0.942844713192983,0.942844712929864,112.576685044825,112.576685044825,42.9006591353892,40.5595112991012,49.9259169357824,22.0912568099411,0,0.995005707323505,1.1083851940695,-0,0,0.266533709220751,37.981053563957
84.31,0.942653038982764,0.942653039042941,0.94265303877966,110.803665408702,110.803665408702,42.315225241264,38.8085160279061,49.9124795531656,22.0826698276303,0,0.995005707323505,1.10946091137518,-0,0,0.271223031472073,38.6492819847704
84.32,0.942472018304656,0.942472018365532,0.942472018101861,112.594627436677,112.594627436677,42.9013621370926,40.6203205867773,49.899787711506,22.0745191383938,0,0.995005707323505,1.1086099333902,-0,0,0.277203747633568,39.5015340377835
