t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
84.33,0.942297797229868,0.942297797291177,0.942297797026732,111.961147102653,111.961147102653,42.6906835635852,40.0071575163093,49.8873899016384,22.0665996847057,0,0.995005707323505,1.10880584439645,-0,0,0.272191688122759,38.7873155574932
84.34,0.942147003247044,0.942147003308365,0.942147003043949,109.636544186314,109.636544186314,41.9244783573799,37.7001062058043,49.8765536827477,22.0598842977619,0,0.995005707323505,1.11004450947502,-0,0,0.254832137993805,36.3135796641173
84.35,0.94201730814589,0.942017308207696,0.942017307943113,110.051865753953,110.051865753953,42.0591483040379,38.1303936235785,49.8672352892548,22.05423684112,0,0.995005707323505,1.11001053357385,-0,0,0.247209173143935,35.2273071730107
84.36,0.941894303517157,0.941894303579259,0.941894303314198,108.854198212743,108.854198212743,41.6637355074404,36.9469676629948,49.8583087368119,22.0489218129367,0,0.995005707323505,1.11069109797353,-0,0,0.235849448979237,33.6085464795413
84.37,0.941799831904477,0.941799831967525,0.94179983170195,108.758331097861,108.758331097861,41.6308640370291,36.8619455116429,49.851344319721,22.0450412664968,0,0.995005707323505,1.11104595623223,-0,0,0.269735289610747,38.4372787695314
84.38,0.941692137591819,0.941692137654861,0.941692137389423,107.988444396717,107.988444396717,41.3762446397607,36.1047047173196,49.8433547785009,22.0403849008966,0,0.995005707323505,1.11124593379575,-0,0,0.242268712747952,34.5232915665831
84.39,0.941586889955532,0.941586890018733,0.941586889753351,109.74908631952,109.74908631952,41.9534111707562,37.8776615646586,49.835576288415,22.0358484664464,0,0.995005707323505,1.11042099493105,-0,0,0.251920482206928,35.8986687144873
84.4,0.941486023623397,0.941486023686742,0.941486023421287,109.84197300891,109.84197300891,41.9824390262413,37.9826440158616,49.8279266740474,22.0314023190013,0,0.995005707323505,1.11027448031801,-0,0,0.264142986407715,37.6403755630994
84.41,0.941383888814146,0.941383888877746,0.941383888611868,109.73918943855,109.73918943855,41.9471183667834,37.8922640214258,49.8201076095089,22.0268178076148,0,0.995005707323505,1.11020533239703,-0,0,0.257974715284451,36.7613969280343
84.42,0.941282802986633,0.941282803050483,0.941282802784572,110.301879444102,110.301879444102,42.1305412818591,38.4672511451641,49.8123538021975,22.0222744967407,0,0.995005707323505,1.10994613600528,-0,0,0.270253481911809,38.5111211724328
84.43,0.94116522005222,0.941165220116335,0.941165219849955,112.990053779562,112.990053779562,43.0123333006038,41.1698758179984,49.8034142241417,22.0167637374214,0,0.995005707323505,1.10842065517755,-0,0,0.282577687005954,40.2673203983484
84.44,0.941047170909762,0.941047170973884,0.941047170707199,110.941206304036,110.941206304036,42.3370952798118,39.1358296045634,49.7942324008346,22.0111442986376,0,0.995005707323505,1.109162322677,-0,0,0.253474226424769,36.1200772655296
84.45,0.940953692966822,0.940953693030986,0.940953692764214,111.903895916898,111.903895916898,42.6520724900412,40.1101547718811,49.7868856838103,22.0068554612066,0,0.995005707323505,1.10897570401872,-0,0,0.289477402185131,41.2505298113812
84.46,0.940847872839465,0.940847872903874,0.940847872636622,110.632107399104,110.632107399104,42.2324139906976,38.8517027718707,49.7785599206995,22.0018447065339,0,0.995005707323505,1.10937239448227,-0,0,0.259457978969651,36.9727620031752
84.47,0.940771439568645,0.940771439632658,0.940771439365552,111.338884286318,111.338884286318,42.4635043297578,39.5681748928026,49.7723396645247,21.9983697289906,0,0.995005707323505,1.1092789987823,-0,0,0.290682691796565,41.4222835810105
84.48,0.940678302519722,0.940678302584037,0.940678302316892,112.220459549956,112.220459549956,42.7517931701058,40.4616762601241,49.7648734100685,21.9939098797632,0,0.995005707323505,1.10859766509449,-0,0,0.277205894896871,39.5018400228042
84.49,0.94059787694689,0.940597877011534,0.9405978767439,111.973529492603,111.973529492603,42.6693259987349,40.2252400658502,49.7582221663829,21.9900672603695,0,0.995005707323505,1.10867526242018,-0,0,0.27241389645311,38.8189802445681
84.5,0.940523978630414,0.940523978695013,0.940523978427085,123.396914394196,123.396914394196,46.4228466554326,51.6580686702322,49.7523124152441,21.9865333087201,0,0.995005707323505,1.10392696868694,-0,0,0.616849109767426,87.9009981418582
84.51,0.940072329367645,0.940072329430745,0.940072329160876,159.649154037534,159.649154037534,58.3316740459108,87.9680311796348,49.7192503299404,21.9618725279586,0,0.995005707323505,1.08959436429278,-0,0,0.62998085334161,89.7722716011795
84.52,0.939524494850704,0.93952449491269,0.939524494639801,161.286267201696,161.286267201696,58.8614334242928,89.6766837169745,49.6781225740624,21.9314609106587,0,0.995005707323505,1.08907730728559,-0,0,0.605171831905911,86.2369860465924
84.53,0.939005619563933,0.939005619624564,0.939005619349107,158.968811361663,158.968811361663,58.0919026711926,87.4263333955784,49.6395259960936,21.9029519699913,0,0.995005707323505,1.08970002845374,-0,0,0.572264596676854,81.5477050264517
84.54,0.93855636244826,0.938556362507386,0.938556362230278,154.559609098737,154.559609098737,56.6359509425646,83.0747372144299,49.6063635440017,21.8785083403052,0,0.995005707323505,1.09087478728057,-0,0,0.557662323707376,79.4668811283011
84.55,0.938154262447099,0.938154262505434,0.938154262226528,154.330061308698,154.330061308698,56.5545458978175,82.8963184793648,49.5769720202959,21.8567708090372,0,0.995005707323505,1.09088746424246,-0,0,0.543249506466424,77.4130546714655
84.56,0.937814602407557,0.937814602464717,0.937814602184507,149.861241602841,149.861241602841,55.0807032268355,78.4704909041309,49.5522269164594,21.8385237822511,0,0.995005707323505,1.09218193735488,-0,0,0.549018847907597,78.2351858268325
84.57,0.937515877397418,0.93751587745352,0.937515877172596,147.482410273256,147.482410273256,54.2944415539787,76.1292369850572,49.530627032267,21.8225462559315,0,0.995005707323505,1.09289865457195,-0,0,0.501007490375775,71.3935673785479
84.58,0.93728622485957,0.937286224915309,0.937286224633384,146.909576968326,146.909576968326,54.1028201702072,75.5850917253393,49.5141513989512,21.8103338440356,0,0.995005707323505,1.09305156762379,-0,0,0.519386382420605,74.0125594949362
84.59,0.937064904400237,0.937064904455397,0.937064904172735,146.357824629205,146.357824629205,53.9182533970042,75.0609894820707,49.4983084012723,21.7985267458624,0,0.995005707323505,1.0932181659212,-0,0,0.479256296439654,68.2940222426508
84.6,0.936918113705298,0.936918113760097,0.936918113476562,143.473142951457,143.473142951457,52.9679770335629,72.1945970044333,49.4878211094494,21.7907248375743,0,0.995005707323505,1.09414969019341,-0,0,0.507611034176373,72.3345723701331
84.61,0.936675413387013,0.936675413440597,0.936675413157417,143.916605859636,143.916605859636,53.1103573891923,72.6670471384936,49.4711457429262,21.7784129782159,0,0.995005707323505,1.0939849231972,-0,0,0.46712103324139,66.5647472368981
84.62,0.936510894279255,0.936510894333236,0.936510894049261,143.210010965279,143.210010965279,52.8758291419142,71.9800490832875,49.4598917954999,21.7700700864921,0,0.995005707323505,1.094221738988,-0,0,0.482244122177767,68.7197874103318
84.63,0.936346736056173,0.936346736109247,0.936346735826054,144.53847534758,144.53847534758,53.3102057205376,73.3280399769364,49.4487163065227,21.7617190641205,0,0.995005707323505,1.09378044984968,-0,0,0.496724316338102,70.7832150781796
84.64,0.936198287650522,0.93619828770346,0.936198287420079,141.608178224596,141.608178224596,52.3450011559279,70.4154803534795,49.4385514819797,21.7541463891365,0,0.995005707323505,1.09472934439734,-0,0,0.470147378837008,66.9960014842736
84.65,0.936080778896335,0.936080778948674,0.936080778665762,142.293146490725,142.293146490725,52.5685539549203,71.1141136891029,49.4307475667345,21.7482852348878,0,0.995005707323505,1.09451828865231,-0,0,0.487689394758177,69.4957387530402
84.66,0.93597592143596,0.935975921488272,0.935975921205063,140.990399409511,140.990399409511,52.1389288150675,69.8237394349405,49.4237013025323,21.7429586720377,0,0.995005707323505,1.09493407149509,-0,0,0.459920529774686,65.5386754928928
84.67,0.935907481295352,0.935907481347647,0.935907481064365,140.614865979352,140.614865979352,52.0145960182157,69.456016627734,49.4192806434207,21.7395687081971,0,0.995005707323505,1.09508109231761,-0,0,0.469652433996296,66.9254718444721
84.68,0.935840845398883,0.935840845450511,0.935840845168044,143.487226379795,143.487226379795,52.9578082431256,72.3361390570331,49.4149508212859,21.7361365014764,0,0.995005707323505,1.09411807939582,-0,0,0.484752356746981,69.0772108364447
84.69,0.93578984971862,0.935789849769785,0.935789849486984,140.104327025607,140.104327025607,51.8452036453399,68.9593510037614,49.4115342834378,21.7334417384078,0,0.995005707323505,1.0952307976004,-0,0,0.470300291066476,67.0177914769728
84.7,0.935765599201501,0.935765599252877,0.935765598970222,139.936218673472,139.936218673472,51.7896510247917,68.7939368640643,49.4101057869465,21.732176022461,0,0.995005707323505,1.09529809577509,-0,0,0.454336170476598,64.7429042929152
84.71,0.935775449721432,0.935775449772896,0.935775449490091,138.57149307161,138.57149307161,51.3412682528459,67.4277835374342,49.4110364502675,21.7326730839088,0,0.995005707323505,1.09579208213767,-0,0,0.46323340808753,66.0107606524731
84.72,0.935787820194845,0.935787820245915,0.935787819963602,140.708560326156,140.708560326156,52.0439007112972,69.5632105965238,49.4121410211376,21.733208708495,0,0.995005707323505,1.09506365049142,-0,0,0.474436422101713,67.6071901494941
84.73,0.935812101102562,0.935812101153872,0.935812100871393,137.646836442901,137.646836442901,51.0379110050129,66.4986247655956,49.4139136831547,21.7342979941509,0,0.995005707323505,1.09609590162281,-0,0,0.452934054608693,64.5431027817387
84.74,0.935863063770811,0.935863063821884,0.935863063539858,137.643307033467,137.643307033467,51.0374966230406,66.488862048938,49.417643940514,21.7368010440145,0,0.995005707323505,1.09612115840778,-0,0,0.436895849645223,62.2576585744443
84.75,0.935941225749881,0.935941225801116,0.935941225519041,136.207892734228,136.207892734228,50.5668186258456,65.0439885399533,49.423215742916,21.740688451359,0,0.995005707323505,1.09664969546338,-0,0,0.428459165753354,61.0554311198529
84.76,0.936050490560676,0.936050490611466,0.936050490330367,132.128162041956,132.128162041956,49.2274352197961,60.9509754973842,49.4309389160353,21.7462476285365,0,0.995005707323505,1.09816379103213,-0,0,0.402357683433696,57.3359698893017
84.77,0.936186181228444,0.936186181279464,0.936186180998715,132.093015953035,132.093015953035,49.2178418583113,60.8991330727771,49.4406366321,21.7532462481579,0,0.995005707323505,1.09827536869879,-0,0,0.400033361844609,57.0047540628568
84.78,0.936337984094474,0.936337984145713,0.936337983865378,131.812706411638,131.812706411638,49.1278737390515,60.6003565386514,49.4513542246769,21.7609956483096,0,0.995005707323505,1.09843169459559,-0,0,0.415054486339006,59.1452643033083
84.79,0.93648247744934,0.936482477500643,0.936482477220868,130.757081895739,130.757081895739,48.7829464714173,59.5273378333014,49.4614518454939,21.7682922169436,0,0.995005707323505,1.0987861180902,-0,0,0.383427872063926,54.6384717691095
84.8,0.936663304432585,0.936663304484167,0.936663304204861,126.839219808313,126.839219808313,47.497767063762,55.5875377447422,49.4740890937519,21.7775929698187,0,0.995005707323505,1.10043022601019,-0,0,0.380285881797205,54.1907381561017
84.81,0.936869546099441,0.936869546151211,0.936869545872593,125.464922596771,125.464922596771,47.0489777506663,54.1882180608409,49.4885099768812,21.7881945590488,0,0.995005707323505,1.10108459930142,-0,0,0.362814976721131,51.7011341827611
84.82,0.937080879641414,0.937080879693543,0.93708087941554,126.204175808718,126.204175808718,47.2949538138904,54.9018048376584,49.5033006635241,21.7990703075352,0,0.995005707323505,1.10091994411444,-0,0,0.383854414233269,54.6992540282409
84.83,0.937262415852359,0.937262415904415,0.937262415627018,127.92453310055,127.92453310055,47.8629548987018,56.6003694318669,49.5158877470708,21.8082759216123,0,0.995005707323505,1.10016107578078,-0,0,0.381260818688448,54.3296666631038
84.84,0.937458092818541,0.937458092871131,0.937458092594144,125.204607563708,125.204607563708,46.9716690507248,53.8571902235285,49.5292637726685,21.8181535675113,0,0.995005707323505,1.10124706610467,-0,0,0.374539195027753,53.3718352914548
84.85,0.937657832457449,0.937657832510144,0.937657832233953,125.620682122939,125.620682122939,47.1112057026255,54.2494297261339,49.5429846515415,21.8282677452637,0,0.995005707323505,1.10116934047843,-0,0,0.380204307043483,54.1791137536963
84.86,0.937839130928658,0.937839130981867,0.937839130705465,125.677211126306,125.677211126306,47.1322931635078,54.2844466994237,49.5553580706276,21.8374063562545,0,0.995005707323505,1.10113053531891,-0,0,0.373563497228345,53.2327983550392
84.87,0.93821229033799,0.938212290389898,0.938212290117155,125.369762905346,125.369762905346,47.0362728462192,53.9340118890255,49.5802560325873,21.8554949837335,0,0.995005707323505,1.10130188828087,-0,0,0.37859986827273,53.950481228864
84.88,0.93895129808386,0.938951298132556,0.938951297864047,125.182665373049,125.182665373049,46.9846172221061,53.6631077126782,49.6290086504477,21.8905490099228,0,0.995005707323505,1.1013374952775,-0,0,0.342123943279486,48.7526619173268
84.89,0.939754361792886,0.939754361838349,0.939754361576038,125.991932736857,125.991932736857,47.2613261737362,54.3810989926053,49.6820940793197,21.9287396649324,0,0.995005707323505,1.10117059912046,-0,0,0.364282128307607,51.9102032838339
84.9,0.940552653666868,0.940552653708943,0.940552653452916,124.723218606429,124.723218606429,46.8549553592503,53.021775945784,49.7347778636664,21.9666647969783,0,0.995005707323505,1.10170901350843,-0,0,0.369183542922771,52.6086548664948
84.91,0.941345629628712,0.941345629667547,0.941345629416529,124.477791126971,124.477791126971,46.7848608447956,52.6862648829897,49.7871565226653,22.0043697213156,0,0.995005707323505,1.10185987972365,-0,0,0.363968665915165,51.8655348929111
84.92,0.942109947881876,0.942109947918898,0.942109947672367,125.023150131634,125.023150131634,46.9743104040335,53.1447259691622,49.8376767487191,22.0407474137526,0,0.995005707323505,1.10170605347496,-0,0,0.372339227752381,53.0583399547143
84.93,0.942849895767501,0.942849895802227,0.942849895559464,124.656797132044,124.656797132044,46.863758894664,52.694324297192,49.8865308398579,22.0759419949943,0,0.995005707323505,1.1018669029839,-0,0,0.36984360658308,52.702713938089
84.94,0.943558788970139,0.943558789002645,0.943558788764493,125.190620603115,125.190620603115,47.0486656570988,53.1476434893767,49.9333293161165,22.1096477976219,0,0.995005707323505,1.10165274878628,-0,0,0.355607535403124,50.6740737949451
84.95,0.944235942893293,0.944235942924442,0.944235942689601,124.978249961949,124.978249961949,46.9878933960557,52.8582824695618,49.9780525033944,22.1419149889925,0,0.995005707323505,1.10180691716262,-0,0,0.358142855495573,51.0353569081191
84.96,0.944870175548787,0.944870175578382,0.944870175346876,125.71471713832,125.71471713832,47.2384166341112,53.5226360037953,50.0199407390577,22.1721403954665,0,0.995005707323505,1.10155282175389,-0,0,0.369439758017924,52.6451655175541
84.97,0.945483180723889,0.945483180751728,0.945483180523362,124.408332885141,124.408332885141,46.8171846056351,52.146694801435,50.0603254580838,22.2013126256221,0,0.995005707323505,1.10204337275597,-0,0,0.343284043833348,48.9179762462521
84.98,0.946088062657827,0.946088062684863,0.946088062459156,121.094686827229,121.094686827229,45.7361280494292,48.7639757324442,50.1003361893319,22.2303749054531,0,0.995005707323505,1.10359695199483,-0,0,0.320408646517294,45.6582321287143
84.99,0.946668588933723,0.946668588959988,0.946668588736882,121.522690623684,121.522690623684,45.884617940541,49.1252180685385,50.1389812048982,22.2584913502476,0,0.995005707323505,1.10370576300592,-0,0,0.345604646314652,49.2486620998379
85,0.947206708482374,0.947206708507797,0.947206708287009,120.530503833286,120.530503833286,45.5657130466214,48.0713873159024,50.1746509231625,22.2844655942209,0,0.995005707323505,1.10406702533759,-0,0,0.317423865397454,45.2329008191373
85.01,0.947725057403888,0.947725057428419,0.947725057209974,119.421998608274,119.421998608274,45.2083298745682,46.9032777814486,50.2090851999525,22.3096356268725,0,0.995005707323505,1.10467352296833,-0,0,0.297564798875313,42.4029838397321
85.02,0.948221097758828,0.948221097783091,0.948221097566804,117.403483791064,117.403483791064,44.5515638059902,44.8274389347544,50.2421244139173,22.3339204423922,0,0.995005707323505,1.10580718967149,-0,0,0.294529326223211,41.9704289868076
85.03,0.948693825087409,0.948693825110931,0.948693824897085,117.01591638666,117.01591638666,44.4305653851955,44.3850740519031,50.2736786929001,22.3571636418569,0,0.995005707323505,1.10618970498512,-0,0,0.302266000386805,43.0729050551198
85.04,0.949135268170273,0.949135268193392,0.949135267981223,115.520552949071,115.520552949071,43.945017183028,42.8385831756577,50.3030699910014,22.3788997824124,0,0.995005707323505,1.10693280975345,-0,0,0.284731371800637,40.5742204815908
85.05,0.949564894284264,0.949564894307155,0.949564894096928,116.057443704611,116.057443704611,44.1272969307725,43.3255317763408,50.3317542557126,22.4001576725577,0,0.995005707323505,1.10695487132432,-0,0,0.318703985578232,45.415317944898
85.06,0.949925928291751,0.949925928314568,0.949925928105756,118.715469819792,118.715469819792,45.0057858212486,45.9420065840877,50.3556361172185,22.4178271184856,0,0.995005707323505,1.10551464615143,-0,0,0.315354525114501,44.9380198288163
85.07,0.950245296085526,0.950245296107985,0.950245295900357,116.982491677284,116.982491677284,44.440420250914,44.1725328774148,50.3765218117876,22.4334369880814,0,0.995005707323505,1.10615861820748,-0,0,0.288433819663669,41.1018193020729
85.08,0.950566623125948,0.950566623148555,0.950566622941903,116.199612781456,116.199612781456,44.1873893138414,43.352666523184,50.3976534718187,22.4492927864537,0,0.995005707323505,1.10671659801541,-0,0,0.286350399993666,40.8049319990975
85.09,0.950841220808688,0.950841220831068,0.950841220625735,117.411488391457,117.411488391457,44.5893693932371,44.5329690140026,50.4156542597233,22.4628651177308,0,0.995005707323505,1.1062029329917,-0,0,0.286908011897274,40.8843916953616
85.1,0.951089070704412,0.951089070726573,0.951089070522629,118.146035510036,118.146035510036,44.8340797599623,45.2391678655562,50.4317733076059,22.4750943368744,0,0.995005707323505,1.105905292223,-0,0,0.316332548516546,45.0773881636078
85.11,0.951305043858569,0.951305043881084,0.951305043677098,116.895462887348,116.895462887348,44.4258496466052,43.9641816666622,50.4455944724489,22.4856867482369,0,0.995005707323505,1.10635832162302,-0,0,0.305525589408012,43.5373964906417
85.12,0.951501224768319,0.951501224790369,0.951501224587821,116.568762506742,116.568762506742,44.3210268320044,43.6152158954666,50.4581471282207,22.4953994830549,0,0.995005707323505,1.10658716340125,-0,0,0.300022644578295,42.753226852407
85.13,0.95167800849992,0.951678008521942,0.951678008319829,118.041592260813,118.041592260813,44.8074185413426,45.0680367388086,50.4694052436173,22.504150278387,0,0.995005707323505,1.10597695358013,-0,0,0.319689677063718,45.5557789815799
85.14,0.951820107938054,0.951820107959892,0.951820107758704,117.149646043814,117.149646043814,44.5160394172981,44.1603924278348,50.4781519039231,22.5111017120565,0,0.995005707323505,1.10620127202596,-0,0,0.290675742222341,41.4212932666836
85.15,0.95195292175545,0.951952921777262,0.951952921576915,118.262778204045,118.262778204045,44.8835945530551,45.2586926547828,50.4863843946382,22.517701154624,0,0.995005707323505,1.10583583697765,-0,0,0.308981650384896,44.0298851798476
85.16,0.952047916763308,0.952047916785131,0.952047916584681,118.867014288987,118.867014288987,45.0833445043082,45.852712906107,50.4919512398259,22.5223501430544,0,0.995005707323505,1.10545229327255,-0,0,0.309029408579743,44.0366907226134
85.17,0.952128667535172,0.952128667556718,0.952128667357195,119.042906782532,119.042906782532,45.1421053045014,46.0200781611732,50.4965271033217,22.5263015180372,0,0.995005707323505,1.10536913764255,-0,0,0.322798247498994,45.9987502686066
85.18,0.952174376778522,0.952174376800132,0.95217437660051,119.341990219945,119.341990219945,45.2408636910529,46.3148646730928,50.4986653807961,22.5284601660562,0,0.995005707323505,1.10507201190783,-0,0,0.29369368750395,41.8513504693128
85.19,0.952304811204999,0.952304811223628,0.952304811027632,118.116544097426,118.116544097426,44.839690899163,45.0752083542048,50.506526743726,22.5348089994948,0,0.995005707323505,1.10578326652386,-0,0,0.304650336620983,43.41267296849
85.2,0.952445956066502,0.952445956088348,0.952445955889426,117.682277421722,117.682277421722,44.6987151430331,44.6254669777041,50.5151277417383,22.5416827022791,0,0.995005707323505,1.10606519326974,-0,0,0.311398337157868,44.3742630449961
85.21,0.95218737389186,0.952187373914854,0.952187373711504,117.725697625384,117.725697625384,44.7093847786961,44.6990046468246,50.4971221139088,22.5295708646503,0,0.995005707323505,1.1060135517411,-0,0,0.305030899468664,43.4669031742846
85.22,0.951743061792787,0.951743061819844,0.951743061612086,116.56029339475,116.56029339475,44.3202419462375,43.5848722169716,50.4667496777575,22.5086715000208,0,0.995005707323505,1.10645458824134,-0,0,0.265844328289598,37.8828167812677
85.23,0.951311946855157,0.951311946884947,0.95131194667309,114.728052591272,114.728052591272,43.7121435220505,41.8019062590238,50.4374553499873,22.4886909822606,0,0.995005707323505,1.10766151553524,-0,0,0.288719556371389,41.142536782923
85.24,0.950873832590609,0.950873832623414,0.950873832406866,113.465866929547,113.465866929547,43.2913216736394,40.5897789528765,50.4077074370721,22.4683805395985,0,0.995005707323505,1.10833575226279,-0,0,0.282486756518769,40.2543628039246
85.25,0.950436040907828,0.95043604094346,0.950436040722774,113.965234468807,113.965234468807,43.4495042331239,41.1391395523246,50.378012357638,22.4480825588447,0,0.995005707323505,1.10814095543938,-0,0,0.279632629852582,39.847649753993
85.26,0.950007633055274,0.950007633093081,0.950007632868521,112.750820120312,112.750820120312,43.0445116640202,39.973678771455,50.3488898332615,22.4282515155954,0,0.995005707323505,1.10878859551051,-0,0,0.284808763881696,40.5852488531417
85.27,0.949583626277469,0.94958362631775,0.949583626089846,113.415119824966,113.415119824966,43.2570772397893,40.686506495002,50.3200482919758,22.4085650379884,0,0.995005707323505,1.10841465094254,-0,0,0.274577635095716,39.1273130011395
85.28,0.94917531847359,0.949175318515373,0.949175318285236,111.025845921227,111.025845921227,42.4661867174962,38.3439436024857,50.2922026079667,22.3896997107746,0,0.995005707323505,1.10965275215241,-0,0,0.262336728254923,37.3829837763265
85.29,0.948790342459611,0.948790342503173,0.948790342269954,112.179273725376,112.179273725376,42.840060658068,39.5412668430785,50.2660249738585,22.371981908439,0,0.995005707323505,1.10923901120496,-0,0,0.272277056037937,38.799480485406
85.3,0.948407713412947,0.948407713458154,0.948407713222475,110.238315311737,110.238315311737,42.1968621882693,37.644144542517,50.2398529161177,22.3543178531021,0,0.995005707323505,1.11010785843748,-0,0,0.246280460324934,35.0949655963031
85.31,0.948058973667993,0.948058973714444,0.948058973477028,110.828402748794,110.828402748794,42.3860597209775,38.2739657993118,50.2160664627492,22.3383704867328,0,0.995005707323505,1.11006168852457,-0,0,0.26493239292486,37.7528659917925
85.32,0.947702294594621,0.947702294642208,0.947702294402372,112.513977093847,112.513977093847,42.9351845448627,40.0005589863368,50.1915969544487,22.3218211530617,0,0.995005707323505,1.10897748998424,-0,0,0.253395847601742,36.1089082832483
85.33,0.947360200783177,0.947360200832267,0.947360200590363,112.837908398198,112.837908398198,43.0369357092894,40.3639873964366,50.1679984305934,22.3059225711685,0,0.995005707323505,1.10877463487522,-0,0,0.272440743042839,38.8228058836045
85.34,0.947021135653048,0.947021135702782,0.947021135459462,112.964198361943,112.964198361943,43.0737416720602,40.52966602615,50.1444886979621,22.2900436378306,0,0.995005707323505,1.10852166578965,-0,0,0.261536642524725,37.2689715597734
85.35,0.946709844434017,0.946709844484392,0.946709844239258,112.364583235417,112.364583235417,42.8723295303802,39.9662150775477,50.1228316249172,22.2755365329521,0,0.995005707323505,1.10887058181975,-0,0,0.270263141790538,38.5124977051517
85.36,0.946402763652815,0.946402763704249,0.946402763457674,114.665033987328,114.665033987328,43.6241729999881,42.3024779758899,50.1014426532991,22.2611133581393,0,0.995005707323505,1.10768100154213,-0,0,0.285125317977771,40.6303578118324
85.37,0.946101453685665,0.946101453737503,0.946101453489697,114.612574587939,114.612574587939,43.6026891214746,42.2855323535727,50.0802397366688,22.2468024976974,0,0.995005707323505,1.10744004920372,-0,0,0.270780338819711,38.5861982818089
85.38,0.945827030302538,0.945827030354684,0.945827030105891,113.77440357432,113.77440357432,43.3233223259782,41.4797119822648,50.0608528241709,22.2338387678847,0,0.995005707323505,1.10783535332718,-0,0,0.260021261550257,37.0530297709117
85.39,0.945581923726859,0.94558192377983,0.945581923529628,112.383245282155,112.383245282155,42.8626149904092,40.1172979429384,50.0435219679336,22.2224253712827,0,0.995005707323505,1.10873424282106,-0,0,0.27914608157675,39.7783166246868
85.4,0.945346770347807,0.945346770401053,0.94534677015009,114.347326520083,114.347326520083,43.5048538712595,42.1090783840801,50.0268696804756,22.2113784555272,0,0.995005707323505,1.10774714129627,-0,0,0.291901827232667,41.5960103806551
85.41,0.945113630889078,0.945113630942639,0.945113630690618,113.738701264763,113.738701264763,43.3014781218983,41.5282118117473,50.0101827668418,22.2003066861735,0,0.995005707323505,1.10781282186966,-0,0,0.271438969832756,38.6800532011678
85.42,0.94491647991512,0.944916479968971,0.944916479716192,112.557006468242,112.557006468242,42.9102515570817,40.3698912661356,49.9959984488985,22.1911167532081,0,0.995005707323505,1.1085916661671,-0,0,0.292129577767346,41.6284648318467
85.43,0.944726969336753,0.944726969390824,0.944726969137469,112.188885565565,112.188885565565,42.7865269138389,40.0243939508674,49.9822873855438,22.1822042291539,0,0.995005707323505,1.10861517599345,-0,0,0.250083817706056,35.636944023113
85.44,0.944571503285926,0.944571503340467,0.944571503086245,112.319367090666,112.319367090666,42.8271694381486,40.1733308248033,49.9709666533596,22.1750696125027,0,0.995005707323505,1.10880241197479,-0,0,0.26797838332739,38.1869196241531
85.45,0.944425020779619,0.944425020834216,0.944425020579545,112.925093849648,112.925093849648,43.02412130196,40.7966700261765,49.9601718803649,22.1682519431066,0,0.995005707323505,1.10842871384038,-0,0,0.268885429070883,38.3161736426008
85.46,0.944292602566369,0.944292602621085,0.944292602365678,112.2247802383,112.2247802383,42.7919753944287,40.1124477927285,49.9502502688396,22.1620821767316,0,0.995005707323505,1.10870960408841,-0,0,0.259761444015131,37.0160057721562
85.47,0.944186467251511,0.944186467306769,0.944186467050977,110.405493621389,110.405493621389,42.1924085708863,38.306064790586,49.9421362341268,22.1572925966764,0,0.995005707323505,1.10978785433631,-0,0,0.262736257087224,37.4399166349294
85.48,0.94409852304557,0.944098523100769,0.94409852284476,110.561444457364,110.561444457364,42.2423227568413,38.4728047088723,49.9352797785198,22.1533599699721,0,0.995005707323505,1.10973981716848,-0,0,0.244223531095481,34.8018531811061
85.49,0.944040732236042,0.94404073229153,0.944040732035481,107.358444729726,107.358444729726,41.1886156755801,35.2769799408198,49.9304395601996,22.1510252287067,0,0.995005707323505,1.11162080739103,-0,0,0.231587529920255,33.0012230136364
85.5,0.943999796101337,0.943999796157182,0.943999795900925,118.875171514934,118.875171514934,44.973359502085,46.7984047859503,49.9271891433072,22.1495775856769,0,0.995005707323505,1.10683639088102,-0,0,0.593668206451343,84.5977194193164
85.51,0.943515294070259,0.943515294124942,0.943515293867499,152.784440171432,152.784440171432,56.11176033399,80.7681190636516,49.8924320902674,22.1238890175132,0,0.995005707323505,1.09187716959992,-0,0,0.587836188156913,83.7666568123601
85.52,0.942954770972088,0.942954771026232,0.942954770765089,155.203962894726,155.203962894726,56.8986319406919,83.259544753506,49.8509669909439,22.0934511502757,0,0.995005707323505,1.09080328019975,-0,0,0.577947271259927,82.3574861545396
85.53,0.942407116530477,0.942407116582717,0.94240711632038,153.151968692478,153.151968692478,56.2160486899071,81.2771720498208,49.8107863320102,22.0640103106469,0,0.995005707323505,1.09136349083866,-0,0,0.560903374473283,79.9287308624428
85.54,0.941881564133188,0.941881564184755,0.941881563920369,152.838085153756,152.838085153756,56.1051669599678,81.0293937263223,49.7726498528582,22.0360415745757,0,0.995005707323505,1.0914297020155,-0,0,0.528512584698304,75.3130433195084
85.55,0.941396196615876,0.941396196666203,0.941396196400587,154.263024855841,154.263024855841,56.5664610692509,82.5148676680833,49.7377453978219,22.0104117899358,0,0.995005707323505,1.09095110624711,-0,0,0.561138603376254,79.9622509811162
85.56,0.940914551894275,0.940914551943724,0.940914551676212,152.755365146355,152.755365146355,56.0639315001234,81.0671250742311,49.7032215907702,21.9850184813537,0,0.995005707323505,1.09142307377218,-0,0,0.524305029867444,74.7134667561108
85.57,0.940494582515969,0.94049458256499,0.94049458229648,149.694395224802,149.694395224802,55.0518076991396,78.0578459234414,49.6734016908646,21.9631476104959,0,0.995005707323505,1.09230048238086,-0,0,0.524615517457894,74.7577112377499
85.58,0.940106451756302,0.940106451804216,0.940106451534848,150.674376239107,150.674376239107,55.3683869747503,79.0852252524699,49.6461027246528,21.9430482619841,0,0.995005707323505,1.09196868241017,-0,0,0.54069197491481,77.0486064253604
85.59,0.939721985301276,0.939721985348547,0.939721985077918,152.653639747924,152.653639747924,56.0134828963245,81.111360270709,49.6191602359361,21.9231192412789,0,0.995005707323505,1.09136227163862,-0,0,0.555400826009121,79.1446177062997
85.6,0.93936476919947,0.9393647692461,0.939364768974602,151.493689623893,151.493689623893,55.6271521390352,79.9950175830703,49.5941170762354,21.9045549645874,0,0.995005707323505,1.09171490774716,-0,0,0.549524086043784,78.3071822612392
85.61,0.939033207868737,0.939033207914465,0.939033207642682,150.758478549114,150.758478549114,55.3808235532988,79.3000272468364,49.5710434322978,21.8874078699803,0,0.995005707323505,1.09193000706091,-0,0,0.521491958150495,74.3126040364456
85.62,0.938751599607518,0.938751599653057,0.938751599380348,150.162003110635,150.162003110635,55.1808301789862,78.7374787255155,49.5516054090727,21.8729189760473,0,0.995005707323505,1.09208591346336,-0,0,0.516110452691223,73.5457395084992
85.63,0.938501368457882,0.938501368502864,0.938501368229486,148.365864434113,148.365864434113,54.586992326039,76.971264545137,49.5344669802647,21.8601329087109,0,0.995005707323505,1.09262460813068,-0,0,0.506445006840472,72.1684134747672
85.64,0.938298375783908,0.938298375828311,0.938298375554752,145.782953811952,145.782953811952,53.7352413561863,74.4123828719235,49.5207172473731,21.8498536926553,0,0.995005707323505,1.09342475297219,-0,0,0.489042809214413,69.6886003130538
85.65,0.938141300394869,0.938141300439282,0.938141300165722,143.967061730056,143.967061730056,53.1362779436139,72.6146676986832,49.5103272445306,21.8420667868419,0,0.995005707323505,1.09400753152084,-0,0,0.498188474997903,70.9918576872012
85.66,0.93800212286094,0.938002122904941,0.938002122631397,145.073491962396,145.073491962396,53.4980861961056,73.7371828863172,49.5011941979773,21.8351148781016,0,0.995005707323505,1.09364202827313,-0,0,0.493392572870135,70.3084416339943
85.67,0.937887200855621,0.937887200899462,0.93788720062557,143.078535658009,143.078535658009,52.8408492557561,71.7554496463612,49.4936917475846,21.8293942640628,0,0.995005707323505,1.09428591084073,-0,0,0.478430380150981,68.1763291715148
85.68,0.937806548785917,0.937806548829714,0.93780654855591,140.841651069142,140.841651069142,52.1045912123811,69.5275103430989,49.4886393901677,21.825501335875,0,0.995005707323505,1.09503001600481,-0,0,0.451225411772392,64.2996211775658
85.69,0.937774940073002,0.937774940116975,0.93777493984312,137.30774956157,137.30774956157,50.9427379066848,65.9963785651141,49.4870958075433,21.824275188913,0,0.995005707323505,1.09628183670878,-0,0,0.44650967321493,63.6276284331275
85.7,0.937775460829361,0.937775460873053,0.937775460600003,136.772771070131,136.772771070131,50.7670444713942,65.4602330448816,49.48783907518,21.8246989500692,0,0.995005707323505,1.09650949452737,-0,0,0.44726122269462,63.7347242339833
85.71,0.937791626229743,0.937791626273875,0.937791626001092,134.101412648461,134.101412648461,49.8893597778986,62.785941936127,49.4895768205861,21.8258938917476,0,0.995005707323505,1.09745302443545,-0,0,0.405773419556175,57.822712286755
85.72,0.937853365758456,0.937853365802664,0.937853365530662,132.195630603301,132.195630603301,49.2639768667258,60.8714385949755,49.4946043753149,21.8295876330104,0,0.995005707323505,1.09829331731988,-0,0,0.431300135491537,61.460269307544
85.73,0.937915709473119,0.937915709517551,0.937915709245568,131.668507391018,131.668507391018,49.0917239566939,60.3357371685983,49.4995754427263,21.8331947796933,0,0.995005707323505,1.09847724487496,-0,0,0.41141307508269,58.6263631992834
85.74,0.937982777161486,0.937982777206399,0.937982776934735,131.228818318144,131.228818318144,48.9482759820911,59.8868730751951,49.5048687672793,21.8370764756699,0,0.995005707323505,1.09868209056214,-0,0,0.406294103356346,57.8969097282793
85.75,0.938067345866522,0.938067345911559,0.938067345640822,129.821360464428,129.821360464428,48.4869670541759,58.4682521605531,49.5112882640655,21.8418200398099,0,0.995005707323505,1.0992613193193,-0,0,0.406228336773088,57.887537990165
85.76,0.938151271103102,0.938151271149381,0.938151270879198,130.469299371975,130.469299371975,48.7012200219301,59.1051671530832,49.5176417668938,21.8464904519985,0,0.995005707323505,1.0990446667784,-0,0,0.409977309860107,58.4217666550653
85.77,0.938218992682546,0.938218992728282,0.938218992457958,131.926034890138,131.926034890138,49.1810620119177,60.5530400812478,49.5227685594714,21.8502262494187,0,0.995005707323505,1.09846340293266,-0,0,0.408321892630636,58.1858696998657
85.78,0.938284433386037,0.938284433431921,0.938284433162025,129.958387393858,129.958387393858,48.5353043020231,58.5769996060204,49.5275896471193,21.8537981407186,0,0.995005707323505,1.09915490067469,-0,0,0.373220547901128,53.1839280759107
85.79,0.938363445604925,0.938363445651087,0.938363445381411,129.461764645328,129.461764645328,48.3732703093204,58.0700456939616,49.5334918056552,21.8582271457116,0,0.995005707323505,1.09947836560337,-0,0,0.39125811460886,55.7542813317626
85.8,0.938433819980945,0.938433820027523,0.9384338197583,131.346879093764,131.346879093764,48.9939350407256,59.9460802292679,49.538714234242,21.8620846302544,0,0.995005707323505,1.09876523788789,-0,0,0.413903788058503,58.9812897983366
85.81,0.938472631726993,0.938472631773849,0.938472631504953,130.174040732806,130.174040732806,48.6090265915031,58.7681910508077,49.5415936384233,21.8642560435748,0,0.995005707323505,1.09909903090804,-0,0,0.37852815879393,53.9402626281351
85.82,0.938526901020072,0.938526901067209,0.938526900798241,130.369118373554,130.369118373554,48.6739666564354,58.9561686420087,49.5456335616282,21.8673161699176,0,0.995005707323505,1.09911496337404,-0,0,0.392185284247133,55.8864030052164
85.83,0.938572635051715,0.938572635099121,0.938572634830315,129.119158311486,129.119158311486,48.2638182070712,57.7001745918383,49.5490346358162,21.8699490838311,0,0.995005707323505,1.09961188479284,-0,0,0.399075042822899,56.8681936022631
85.84,0.938603955917089,0.938603955964769,0.938603955696024,129.979093515064,129.979093515064,48.546959686153,58.5558010625025,49.5514572338724,21.8718352186895,0,0.995005707323505,1.09927660352313,-0,0,0.396946965128305,56.5649425307835
85.85,0.938628234790163,0.938628234837712,0.938628234569062,129.162142918944,129.162142918944,48.2788268220961,57.7354442567414,49.5533343323499,21.873364329853,0,0.995005707323505,1.09958091998583,-0,0,0.389915853275385,55.5630090917423
85.86,0.938643872183339,0.938643872231463,0.938643871963074,130.582433238418,130.582433238418,48.7459221809038,59.1533540221009,49.5546377141176,21.8744415022,0,0.995005707323505,1.09904414936223,-0,0,0.390375744071283,55.6285435301578
85.87,0.938640268284408,0.938640268332627,0.9386402680644,130.533621784278,130.533621784278,48.729874065958,59.1044740124784,49.5545828427303,21.8745649290689,0,0.995005707323505,1.09905959135574,-0,0,0.402562154276071,57.3651069843401
85.88,0.938637787568003,0.938637787616513,0.938637787348359,127.635981573668,127.635981573668,47.7774616765496,56.206724261013,49.5545191066356,21.8747382060193,0,0.995005707323505,1.10012322212735,-0,0,0.36004894918466,51.306975258814
85.89,0.938662580927251,0.938662580976058,0.938662580708171,124.555126974438,124.555126974438,46.7652546469685,53.1220333796221,49.5565309755218,21.8765626192941,0,0.995005707323505,1.10153011966759,-0,0,0.347472704250099,49.5148603556391
85.9,0.938696452162096,0.938696452211816,0.9386964519444,125.279642976281,125.279642976281,47.0039645705849,53.8414194268935,49.5592978602561,21.8789256891318,0,0.995005707323505,1.10142244724535,-0,0,0.375299580070384,53.4801901600297
85.91,0.938697409117124,0.938697409166784,0.938697408899006,124.758557309016,124.758557309016,46.832779334049,53.3193651779557,49.5596636457987,21.8795284852613,0,0.995005707323505,1.10152105324895,-0,0,0.346218562398785,49.3361451418269
85.92,0.938723214790681,0.938723214840458,0.938723214573482,122.071125705403,122.071125705403,45.9499075848111,50.6278211255551,49.5617686355628,21.8815359442854,0,0.995005707323505,1.10281409091799,-0,0,0.362498064411409,51.6559741786258
85.93,0.938739291522272,0.938739291572499,0.93873929130599,120.758881112526,120.758881112526,45.5189055299497,49.3125978651046,49.5632187997987,21.8830644476229,0,0.995005707323505,1.10338424438844,-0,0,0.33094715969407,47.159970256405
85.94,0.938766006505435,0.93876600655634,0.938766006289937,118.748838293043,118.748838293043,44.8587088819741,47.2981368832766,49.5654439739466,21.8852574358197,0,0.995005707323505,1.10441281692797,-0,0,0.312348776732352,44.5097006843602
85.95,0.938795856120347,0.938795856171516,0.938795855905825,119.624367689476,119.624367689476,45.1470126792039,48.1687443393417,49.5679593869524,21.8876639631816,0,0.995005707323505,1.10425857111021,-0,0,0.342981782609444,48.8749040218458
85.96,0.938805242008236,0.938805242059986,0.938805241794689,118.471663346991,118.471663346991,44.7683432595321,47.0138965791354,49.5688660333176,21.8889007345383,0,0.995005707323505,1.10463184615475,-0,0,0.3177090527409,45.2735400155783
85.97,0.938814316563105,0.938814316615311,0.938814316350094,118.089387304842,118.089387304842,44.6429036909182,46.6294268380097,49.5697750726441,21.8901853941878,0,0.995005707323505,1.10489387923571,-0,0,0.308472837984203,43.9573794127489
85.98,0.938810539490108,0.938810539542843,0.938810539278627,119.072870696937,119.072870696937,44.9661895702695,47.6122375246564,49.5698030733967,21.8908300988837,0,0.995005707323505,1.10455944237967,-0,0,0.330838112836946,47.1444310792648
85.99,0.938790136527361,0.938790136580268,0.938790136316091,118.699104619129,118.699104619129,44.8430988236223,47.2401221657188,49.5684968722799,21.8904855811301,0,0.995005707323505,1.10456044214538,-0,0,0.305545337337289,43.5402105705637
86,0.938772711940934,0.938772711994152,0.938772711730334,118.466214614754,118.466214614754,44.7663612437549,47.0084187892669,49.5674230190058,21.8903728064813,0,0.995005707323505,1.10480835727918,-0,0,0.325996298811979,46.454472580707
86.01,0.938726907360645,0.938726907414576,0.938726907150912,119.233028604001,119.233028604001,45.0178010379331,47.7799532350815,49.5643323530419,21.8887430158774,0,0.995005707323505,1.10435724953016,-0,0,0.311324615890114,44.3637577643413
86.02,0.938672654530767,0.938672654584675,0.938672654320834,119.822974667329,119.822974667329,45.2109847552347,48.3756491504722,49.5606306112497,21.8866949056068,0,0.995005707323505,1.10413182484058,-0,0,0.328225498788083,46.7721335773018
86.03,0.938616944172299,0.938616944226406,0.938616943963162,116.970774179865,116.970774179865,44.2727459247677,45.5295243813973,49.5566982634271,21.8845515350403,0,0.995005707323505,1.10533276354014,-0,0,0.302168579098773,43.0590225215752
86.04,0.938563784134513,0.938563784189359,0.938563783926223,119.77561029022,119.77561029022,45.1939468065434,48.3399579688564,49.5530859884321,21.8825663329311,0,0.995005707323505,1.10423158902328,-0,0,0.319376781709016,45.5111913935348
86.05,0.938486317372566,0.938486317427243,0.938486317164429,119.019290284294,119.019290284294,44.9442808166022,47.5923882436337,49.5476278735152,21.8792741671454,0,0.995005707323505,1.10443803831777,-0,0,0.31584703564988,45.0082025801079
86.06,0.93840356620413,0.938403566259107,0.93840356599602,119.602812073183,119.602812073183,45.1349236704968,48.185324878005,49.5417988863029,21.875688308875,0,0.995005707323505,1.10413454429662,-0,0,0.302720663816411,43.1376945938385
86.07,0.938518462146388,0.938518462202564,0.938518461940876,120.318614275746,120.318614275746,45.3716519188792,48.8883599153969,49.5489071350878,21.8813472252611,0,0.995005707323505,1.10390431613929,-0,0,0.329687110342474,46.9804132238025
86.08,0.938984991758584,0.938984991809679,0.938984991553254,120.898956991555,120.898956991555,45.5684625966938,49.4167984166455,49.5788890839606,21.9032694909492,0,0.995005707323505,1.10359333713399,-0,0,0.342686925408668,48.8328868707352
86.09,0.939555913812678,0.939555913857855,0.939555913606363,120.490629000584,120.490629000584,45.4416702429413,48.9450348595045,49.6156132974875,21.929980843592,0,0.995005707323505,1.10365096530508,-0,0,0.312978539376432,44.5994418611415
86.1,0.940197998809117,0.940197998852735,0.940197998607339,118.722468436264,118.722468436264,44.8689006638479,47.1050336177142,49.6571685482626,21.9602662702868,0,0.995005707323505,1.10462162841454,-0,0,0.319429565937534,45.5187131460985
86.11,0.940836983102527,0.940836983144026,0.94083698290291,117.653668437899,117.653668437899,44.5259788130113,45.9645598538869,49.6986176737172,21.9904909102944,0,0.995005707323505,1.10519801857073,-0,0,0.304832602805718,43.4386458998149
86.12,0.941470292148439,0.941470292187169,0.941470291950633,118.274077816824,118.274077816824,44.7382257079829,46.5136894237892,49.7398292490585,22.0205591439767,0,0.995005707323505,1.10511744173644,-0,0,0.327586266957137,46.681043041392
86.13,0.942084336809196,0.942084336846227,0.942084336613104,117.886079570568,117.886079570568,44.6187401874227,46.0568628332617,49.779636433849,22.0495803034571,0,0.995005707323505,1.10514480359091,-0,0,0.290434831129409,41.3869634359407
86.14,0.942720322695088,0.94272032273057,0.94272032250108,115.532368363882,115.532368363882,43.8534906750906,43.6313576184985,49.8210714547951,22.079939290588,0,0.995005707323505,1.1065427041474,-0,0,0.31083156135078,44.2934974924862
86.15,0.943337749460359,0.943337749493588,0.943337749267588,114.607077811806,114.607077811806,43.5575065908184,42.6362684420161,49.8613498942076,22.1094594755823,0,0.995005707323505,1.10709313720296,-0,0,0.301596793450863,42.977543066748
86.16,0.943939943191598,0.943939943223862,0.943939943000744,113.458205053582,113.458205053582,43.1878393866156,41.4192307497818,49.9006532492886,22.1383210545116,0,0.995005707323505,1.10771408203175,-0,0,0.270426037990788,38.5357104136873
86.17,0.944527080557944,0.944527080588994,0.944527080368398,114.943255857026,114.943255857026,43.683722583562,42.8376382626982,49.9390736964584,22.1665438978689,0,0.995005707323505,1.10722147913716,-0,0,0.280402176066663,39.9573100894995
86.18,0.945101914469826,0.945101914499173,0.945101914281518,113.185692471188,113.185692471188,43.1136216480445,41.0149906887236,49.9765481938989,22.1941535885654,0,0.995005707323505,1.10807805467568,-0,0,0.274306030333478,39.0886093225205
86.19,0.94565026032202,0.945650260351128,0.945650260135848,112.908750041944,112.908750041944,43.0298399527659,40.6758226429089,50.0123465538144,22.220580845221,0,0.995005707323505,1.10836265978244,-0,0,0.271415607487129,38.6767240669159
86.2,0.946181295312605,0.946181295340811,0.946181295127425,113.709891875838,113.709891875838,43.3001689160378,41.4167883075998,50.0469681991309,22.2461353691075,0,0.995005707323505,1.10800762450116,-0,0,0.267359896328496,38.0987852268107
86.21,0.946681606658809,0.94668160668586,0.946681606474562,113.475738732113,113.475738732113,43.2297888313946,41.1260493013893,50.0794813731577,22.2702080575663,0,0.995005707323505,1.10813934085346,-0,0,0.266015930530044,37.9072701005313
86.22,0.94717336625114,0.947173366277991,0.947173366068728,111.54062611728,111.54062611728,42.6002149261405,39.1352793836505,50.1114077139674,22.2939390196626,0,0.995005707323505,1.10918135194668,-0,0,0.252877894548596,36.0350999731749
86.23,0.947647591519645,0.947647591545899,0.947647591337965,111.674713436245,111.674713436245,42.6505461709137,39.2154609664156,50.1422981054785,22.3169543643505,0,0.995005707323505,1.10942548318213,-0,0,0.27683877910748,39.4495260228158
86.24,0.948090462397462,0.948090462423307,0.948090462216877,113.115872932812,113.115872932812,43.1300434239005,40.6065910644787,50.170984827839,22.3382970404941,0,0.995005707323505,1.10860408169444,-0,0,0.278180535870146,39.6407263614958
86.25,0.94851007308849,0.948510073113947,0.948510072908913,113.604194977229,113.604194977229,43.2960223873677,41.0477393760913,50.198005541707,22.358450059431,0,0.995005707323505,1.10830607657303,-0,0,0.290219636083634,41.3562981419178
86.26,0.948899914445276,0.948899914470379,0.948899914266307,114.702091034526,114.702091034526,43.6619389582079,42.1020693977065,50.2229539058508,22.3770677309686,0,0.995005707323505,1.10766335422256,-0,0,0.293673264264316,41.8484401576651
86.27,0.9492669146403,0.949266914664723,0.949266914461477,114.961649354087,114.961649354087,43.7519798578769,42.3208544261502,50.2462798667712,22.3945150611657,0,0.995005707323505,1.10742145361358,-0,0,0.284878585826979,40.5951984803445
86.28,0.949638617840342,0.949638617864219,0.949638617662174,113.163360470436,113.163360470436,43.1657065401427,40.4811551211671,50.2699244618434,22.4122808874254,0,0.995005707323505,1.10836525035896,-0,0,0.277547307480761,39.5504913160085
86.29,0.949986362873966,0.94998636289724,0.949986362696187,114.380742362523,114.380742362523,43.5703329448974,41.6597420915085,50.2920734617984,22.4289268092156,0,0.995005707323505,1.10785863518523,-0,0,0.272753315621265,38.8673474760303
86.3,0.950322027726442,0.950322027749741,0.950322027549383,114.626347177111,114.626347177111,43.6553752162871,41.8680506343479,50.3133465451322,22.4449499976314,0,0.995005707323505,1.10771451732746,-0,0,0.269546208848988,38.4103347609808
86.31,0.950656408249813,0.950656408272941,0.950656408073075,113.386111717888,113.386111717888,43.2520331546982,40.5905718119026,50.3345458713961,22.4609940345892,0,0.995005707323505,1.10844648002186,-0,0,0.284175383080442,40.494992088963
86.32,0.950971887969427,0.950971887991795,0.950971887792774,115.602982748048,115.602982748048,43.9847328424669,42.7724385485431,50.3545044040061,22.4760397954989,0,0.995005707323505,1.10736999509416,-0,0,0.299600069547944,42.693009910582
86.33,0.951272980748591,0.951272980770965,0.951272980572132,114.390182955807,114.390182955807,43.5899253595617,41.5265626255909,50.3733220646604,22.4902982655555,0,0.995005707323505,1.10776891099536,-0,0,0.280636234891028,39.9906634719716
