t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
86.34,0.951571048808405,0.951571048830544,0.951571048632336,114.504983767609,114.504983767609,43.6314623640307,41.608411609474,50.3920526172906,22.5045195408444,0,0.995005707323505,1.10783564749664,-0,0,0.281352263524292,40.0926975522116
86.35,0.951873787091047,0.951873787113181,0.951873786915398,114.244247632019,114.244247632019,43.549631474111,41.3141542407662,50.411103320011,22.5189900712422,0,0.995005707323505,1.10805793810053,-0,0,0.294732375989151,41.9993635784541
86.36,0.952168793368572,0.952168793390461,0.952168793193295,114.16779493848,114.16779493848,43.5282585201112,41.2051623728202,50.4295984548701,22.5330341107895,0,0.995005707323505,1.1080287982316,-0,0,0.28026915849062,39.9383550849134
86.37,0.952477463956636,0.952477463978075,0.95247746378133,113.359851265971,113.359851265971,43.266648666948,40.3630007181518,50.4490398612849,22.5478106865348,0,0.995005707323505,1.10851729373171,-0,0,0.275469844224656,39.2544528020134
86.38,0.952779759105276,0.952779759126518,0.952779758930198,112.330198323476,112.330198323476,42.9320876198293,39.2997831321194,50.4680857171694,22.5623294741876,0,0.995005707323505,1.10905180351434,-0,0,0.244451324181875,34.8343136959172
86.39,0.953092339109213,0.953092339130408,0.953092338934634,112.391510439326,112.391510439326,42.9562758538835,39.3260802215016,50.4879497348264,22.5774804829984,0,0.995005707323505,1.10928771539435,-0,0,0.252384112200802,35.9647359886142
86.4,0.953405121554804,0.953405121576593,0.953405121380785,111.115127546076,111.115127546076,42.5407800680277,38.0147008479212,50.5077840622217,22.5926426359334,0,0.995005707323505,1.10998114326487,-0,0,0.240746278480913,34.3063446835302
86.41,0.953227147198832,0.953227147221677,0.953227147024322,110.39481762918,110.39481762918,42.3015078831849,37.3150867300588,50.4950896785361,22.5846412205854,0,0.995005707323505,1.1106190778186,-0,0,0.261704560556391,37.2928998792857
86.42,0.952887127442557,0.952887127469717,0.952887127266311,109.993560776165,109.993560776165,42.1649272523107,36.9530666511035,50.471594138817,22.5688999862442,0,0.995005707323505,1.11080327645565,-0,0,0.258784624485385,36.8768089891674
86.43,0.952506549254648,0.952506549285557,0.952506549076506,109.052528623429,109.052528623429,41.8503819082142,36.0559263134529,50.4453656070141,22.5512367029623,0,0.995005707323505,1.11128961186063,-0,0,0.242636016344538,34.5756323290966
86.44,0.952125261205451,0.952125261239584,0.952125261025887,109.698960537373,109.698960537373,42.0576116339471,36.7462453125238,50.4191408382774,22.5335743865717,0,0.995005707323505,1.11110886804125,-0,0,0.258044194539995,36.7712977219493
86.45,0.951720564085187,0.951720564121873,0.951720563904413,109.731606972889,109.731606972889,42.0627585032784,36.825710045491,50.3912267762366,22.5146701511617,0,0.995005707323505,1.11092309383578,-0,0,0.247320468172577,35.2431667145922
86.46,0.951326362654038,0.951326362693946,0.95132636247214,110.046795227582,110.046795227582,42.1609120484016,37.1865195115963,50.3640028484996,22.4962728674857,0,0.995005707323505,1.11080780861501,-0,0,0.263176212932296,37.5026103428522
86.47,0.950928532029443,0.95092853207131,0.950928531845825,109.068372304256,109.068372304256,41.8338074208542,36.254302038001,50.3364360697152,22.4776341965395,0,0.995005707323505,1.11117497572316,-0,0,0.245841661006072,35.0324366933652
86.48,0.950531742589408,0.950531742633228,0.950531742404904,111.748419539005,111.748419539005,42.7092080806621,38.9804083023897,50.3090048890613,22.4590063475545,0,0.995005707323505,1.10981542889524,-0,0,0.26278974309497,37.4475383910332
86.49,0.950146012248731,0.950146012294585,0.950146012063074,111.464236484624,111.464236484624,42.6104200431791,38.7413751155505,50.2821020569274,22.4407593121462,0,0.995005707323505,1.10973350512413,-0,0,0.268820223645432,38.3068818694741
86.5,0.949762933413041,0.949762933459842,0.9497629332256,111.938849923291,111.938849923291,42.761061864922,39.2609559740606,50.2553341513523,22.4225597978785,0,0.995005707323505,1.1092828765748,-0,0,0.245287250129395,34.9534331434388
86.51,0.949369720432443,0.949369720482043,0.949369720243468,112.173470183764,112.173470183764,42.8327020715023,39.5415299224594,50.2279620296532,22.403978231651,0,0.995005707323505,1.10928630367931,-0,0,0.270713687851618,38.5767005188556
86.52,0.949007566194998,0.949007566245215,0.949007566004424,110.344695836431,110.344695836431,42.2265366188047,37.7552996752967,50.202569324697,22.3868268364378,0,0.995005707323505,1.11005685236726,-0,0,0.245073220071437,34.9229338601798
86.53,0.948679157909307,0.948679157959242,0.948679157718919,111.89717779201,111.89717779201,42.7322262356348,39.3461634033759,50.1796105425836,22.3714038460507,0,0.995005707323505,1.10953990450816,-0,0,0.28374938104798,40.4342867993371
86.54,0.948342300111496,0.948342300164313,0.948342299919998,111.333529234354,111.333529234354,42.5422270695439,38.8222030134975,50.1559115071579,22.355414713699,0,0.995005707323505,1.10958218514491,-0,0,0.279266973364287,39.7955437044109
86.55,0.948024181723615,0.948024181776713,0.94802418153101,111.377020297437,111.377020297437,42.5520417312072,38.9032000240154,50.1334871412144,22.3403331322072,0,0.995005707323505,1.10950669852556,-0,0,0.270739270195293,38.5803460028293
86.56,0.947719860088628,0.947719860141883,0.947719859895865,112.632507926411,112.632507926411,42.9604036263709,40.1946683174077,50.1119813579064,22.325858251097,0,0.995005707323505,1.10879068478313,-0,0,0.261251598861106,37.2283528377076
86.57,0.947436196660417,0.947436196714873,0.947436196466435,111.512662042701,111.512662042701,42.5883009841111,39.108465738978,50.0918038553222,22.3123924484006,0,0.995005707323505,1.10929570525414,-0,0,0.248778774947572,35.4509754300291
86.58,0.947190833226466,0.94719083328144,0.947190833031878,109.374623172174,109.374623172174,41.8820725475674,36.9994209932357,50.0742790660695,22.3009231128688,0,0.995005707323505,1.11058098519487,-0,0,0.244000668260595,34.7700952271348
86.59,0.946961415729848,0.946961415785157,0.946961415535396,110.833260395955,110.833260395955,42.3582555438272,38.4850377705222,50.0579620171858,22.2902606082473,0,0.995005707323505,1.11004894828428,-0,0,0.27008073325579,38.4865044889501
86.6,0.946734021309435,0.946734021366382,0.946734021114273,110.849253981677,110.849253981677,42.3602578777915,38.52809699371,50.0416195364594,22.279537451508,0,0.995005707323505,1.10982259579395,-0,0,0.264158514437403,37.64258830733
86.61,0.94652070980978,0.946520709866416,0.946520709614068,109.653042255956,109.653042255956,41.9640173626305,37.3572991092501,50.026208958788,22.2695341879183,0,0.995005707323505,1.11041363158109,-0,0,0.251477794948446,35.8355857801535
86.62,0.946322685583199,0.946322685640024,0.946322685386778,109.246611910809,109.246611910809,41.8275833218334,36.9744227043085,50.0118786603218,22.2603105461784,0,0.995005707323505,1.11064637576404,-0,0,0.223938701499698,31.911264963707
86.63,0.946148016083543,0.94614801614122,0.946148015887356,109.344872124524,109.344872124524,41.8573663119289,37.0933674577516,49.9991942790365,22.2523103877361,0,0.995005707323505,1.11084984992637,-0,0,0.242971071611461,34.6233777046333
86.64,0.945987360310609,0.945987360368133,0.945987360114047,106.544963575704,106.544963575704,40.9347447911152,34.312579071689,49.9873762277448,22.2450082762703,0,0.995005707323505,1.11237118974474,-0,0,0.228205096077149,32.5192261909937
86.65,0.945852622367555,0.945852622425993,0.945852622170997,105.932173614589,105.932173614589,40.731375676423,33.7156411850744,49.9774456350539,22.2390867944611,0,0.995005707323505,1.11304319862804,-0,0,0.231311803844759,32.9619320478781
86.66,0.945722920820523,0.945722920879481,0.945722920624317,105.62550372427,105.62550372427,40.6286890861747,33.424268516057,49.9678423805237,22.2333928276896,0,0.995005707323505,1.11330469669375,-0,0,0.226437610585092,32.2673595083757
86.67,0.945598730598744,0.945598730657824,0.945598730402587,106.601644696542,106.601644696542,40.9477162418146,34.4150900865419,49.958611548528,22.2279430614723,0,0.995005707323505,1.11290398104246,-0,0,0.254394868398797,36.2512687468285
86.68,0.94545675651985,0.945456756579766,0.945456756323586,107.678908613932,107.678908613932,41.2997074480806,35.5094236384919,49.9480387680201,22.22144620742,0,0.995005707323505,1.11202875597292,-0,0,0.25420490628357,36.2241991454087
86.69,0.945309942670392,0.945309942730231,0.945309942473908,108.782865146721,108.782865146721,41.6603833441293,36.6312345947376,49.9370327686994,22.214597783284,0,0.995005707323505,1.11120204702916,-0,0,0.248674226954682,35.4360773410422
86.7,0.945157748819913,0.945157748880169,0.94515774862357,109.041580070169,109.041580070169,41.743159370546,36.9084947187427,49.9256139960841,22.2074713553426,0,0.995005707323505,1.11100729260082,-0,0,0.26192803116107,37.3247444404525
86.71,0.944997660625939,0.944997660685939,0.944997660429057,109.437975379494,109.437975379494,41.8710672718667,37.3245038439927,49.9136007940663,22.1998707414348,0,0.995005707323505,1.11058779023837,-0,0,0.244983853003558,34.910199053007
86.72,0.944840061059197,0.944840061119828,0.944840060862271,108.795239546958,108.795239546958,41.6574690158511,36.701005010339,49.9017736880245,22.1924608485945,0,0.995005707323505,1.11096106128635,-0,0,0.242898732811434,34.6130694256293
86.73,0.944691714735277,0.944691714796149,0.944691714538294,108.255425583401,108.255425583401,41.477831114133,36.1792988678353,49.8905972676681,22.1855294478972,0,0.995005707323505,1.11128259357942,-0,0,0.233167729108711,33.2264013979913
86.74,0.94455554127197,0.944555541333316,0.944555541075289,107.095591544536,107.095591544536,41.0945799917775,35.0360177741056,49.8802902062015,22.1792835642288,0,0.995005707323505,1.11208226336061,-0,0,0.237189774679432,33.799542891819
86.75,0.944397543148137,0.944397543209733,0.944397542951051,109.16001070681,109.16001070681,41.7708043452307,37.119493647874,49.8685860589666,22.1719309999694,0,0.995005707323505,1.11096006615286,-0,0,0.240167782793402,34.2239090480598
86.76,0.944229834236385,0.944229834298041,0.944229834039332,110.217655644933,110.217655644933,42.1159600673256,38.1975651585073,49.8561036495253,22.1639868369005,0,0.995005707323505,1.11020518372787,-0,0,0.244076147886679,34.7808510738517
86.77,0.944067125413512,0.944067125475108,0.944067125216189,109.937676976032,109.937676976032,42.0215211938695,37.9374666842085,49.8439163753304,22.156293916493,0,0.995005707323505,1.1103709315263,-0,0,0.277631070354727,39.5624275255486
86.78,0.943876801885597,0.943876801947347,0.943876801687931,110.96480149954,110.96480149954,42.3563199640771,38.9878372922793,49.829829959097,22.1471342481636,0,0.995005707323505,1.10956769198517,-0,0,0.264914368739709,37.7502975454085
86.79,0.943687495386548,0.943687495448894,0.943687495189179,109.966534886198,109.966534886198,42.0254210574423,38.012629465652,49.8158094913886,22.1380959291577,0,0.995005707323505,1.11007018828396,-0,0,0.266769099360735,38.0145966589048
86.8,0.943496432737014,0.943496432799467,0.943496432539811,109.072588037724,109.072588037724,41.7288004660869,37.1418162485484,49.8017363023892,22.129035486786,0,0.995005707323505,1.1105371778547,-0,0,0.249017809485918,35.4850378517433
86.81,0.943302585712487,0.943302585775084,0.943302585514657,109.538841345031,109.538841345031,41.8792396335937,37.6313468241405,49.7875820445148,22.1199124763752,0,0.995005707323505,1.11038559140116,-0,0,0.243160942250136,34.6504342706444
86.82,0.943121912986021,0.943121913048924,0.94312191278842,109.592342674796,109.592342674796,41.8941939002762,37.7065762769459,49.7743178293445,22.1114485685052,0,0.995005707323505,1.11046694979468,-0,0,0.265437719322973,37.8248750035236
86.83,0.942927557948377,0.942927558011238,0.942927557750875,108.073031766521,108.073031766521,41.3919957926198,36.2106395910637,49.7600873508582,22.1023048245995,0,0.995005707323505,1.11111860007548,-0,0,0.24069908759029,34.2996199816163
86.84,0.942744457689293,0.942744457752327,0.942744457491633,107.939904579996,107.939904579996,41.3455910404388,36.099364958817,49.7467302416617,22.0938093795172,0,0.995005707323505,1.11131980726457,-0,0,0.225705224102778,32.1629944346459
86.85,0.942577527609766,0.942577527672568,0.942577527412494,105.709407126153,105.709407126153,40.610043230816,33.8886909991984,49.7344896049954,22.0862265219593,0,0.995005707323505,1.11275225840647,-0,0,0.220802728959147,31.4643888766784
86.86,0.942428012793438,0.942428012856885,0.942428012596325,105.320605000716,105.320605000716,40.4800924618819,33.5174760184101,49.7235419825661,22.0795869997395,0,0.995005707323505,1.11332727244083,-0,0,0.240813622549852,34.3159412133539
86.87,0.942265278626619,0.942265278690863,0.942265278430054,105.089281057581,105.089281057581,40.4017103575629,33.305409966361,49.711650475592,22.0722206156282,0,0.995005707323505,1.11330162767303,-0,0,0.211965137753254,30.2050321298387
86.88,0.942101553952901,0.942101554017154,0.942101553756746,105.97037544331,105.97037544331,40.6889657846709,34.2057143052474,49.6997691842242,22.0648919538387,0,0.995005707323505,1.1130931221649,-0,0,0.249310783799777,35.5267866914682
86.89,0.941929301371401,0.941929301435949,0.941929301175367,105.271685785288,105.271685785288,40.4568219889802,33.5275311951273,49.6871523480166,22.0570022421446,0,0.995005707323505,1.11321321364235,-0,0,0.235816005988665,33.6037808533847
86.9,0.941755372696878,0.941755372761434,0.941755372501164,104.798729317319,104.798729317319,40.2988549445083,33.0752217324723,49.6744405674294,22.0490670174178,0,0.995005707323505,1.11344861912371,-0,0,0.211861641200106,30.1902838710152
86.91,0.941578767377479,0.941578767442434,0.941578767182139,106.68393074529,106.68393074529,40.9159552025248,34.9812791849077,49.6616271451511,22.041024415231,0,0.995005707323505,1.11258115032772,-0,0,0.238325960737893,33.9614494051498
86.92,0.941379908572101,0.941379908636991,0.941379908376561,107.04564935562,107.04564935562,41.0319728565704,35.366774021675,49.6471449695694,22.0317303643753,0,0.995005707323505,1.11202448820195,-0,0,0.224361882267645,31.9715682231395
86.93,0.941195757468587,0.941195757533618,0.941195757273462,105.798025503742,105.798025503742,40.6192268396992,34.1411434436359,49.6336452681345,22.0232367919716,0,0.995005707323505,1.11283523949693,-0,0,0.242664710507292,34.5797212472891
86.94,0.940999150451305,0.940999150516572,0.940999150256023,107.026693227571,107.026693227571,41.020234310668,35.3932661862533,49.6193470334522,22.0140800078652,0,0.995005707323505,1.11210495222565,-0,0,0.247520322021169,35.2716458880166
86.95,0.940790515654553,0.940790515720349,0.940790515459455,108.85631476792,108.85631476792,41.6185829707089,37.2479545273923,49.6041555130535,22.0042047274739,0,0.995005707323505,1.11089197165036,-0,0,0.249053561776142,35.4901325531003
86.96,0.940581256472379,0.940581256538206,0.940581256277291,107.32599033899,107.32599033899,41.1125454507615,35.7428618064221,49.5888225868934,21.9943059456747,0,0.995005707323505,1.11158031095044,-0,0,0.246372736127174,35.1081148981223
86.97,0.940369073566063,0.940369073631659,0.940369073370763,107.999825344917,107.999825344917,41.3309567392964,36.4421588944222,49.5733818976178,21.9842845528768,0,0.995005707323505,1.11119417543197,-0,0,0.232717247705393,33.1622077980185
86.98,0.940159148947261,0.940159149012998,0.940159148751916,109.686974919391,109.686974919391,41.882463537353,38.1544883244322,49.5581199673243,21.9743666276346,0,0.995005707323505,1.11038948371906,-0,0,0.267376384562656,38.1011348001785
86.99,0.93998670709926,0.939986707168508,0.939986706907,108.887285620084,108.887285620084,41.6170394807903,37.3761365252135,49.545118011119,21.9660310837519,0,0.995005707323505,1.11042118630765,-0,0,0.236501978823911,33.7015319824074
87,0.939880272985134,0.939880273051264,0.939880272788961,109.755084960137,109.755084960137,41.9005925388484,38.2575829422512,49.5365830667602,21.9609189511258,0,0.995005707323505,1.11016309681468,-0,0,0.261423638318677,37.2528684604115
87.01,0.939752695758436,0.939752695823587,0.939752695562587,109.621623188056,109.621623188056,41.8547510208302,38.1403100976634,49.5265825852332,21.954730505159,0,0.995005707323505,1.11010472396496,-0,0,0.265857085842226,37.8846347325172
87.02,0.939641575039145,0.939641575105513,0.939641574842966,108.879879896305,108.879879896305,41.6091971751431,37.4128688443862,49.5176726209354,21.949338430983,0,0.995005707323505,1.11041984432958,-0,0,0.253188287877775,36.0793310225829
87.03,0.939547258447719,0.939547258513728,0.939547258250518,107.480973291459,107.480973291459,41.1478869410632,36.026152004504,49.5099560668784,21.9448652200761,0,0.995005707323505,1.11125393580498,-0,0,0.237841699343858,33.8924421564998
87.04,0.939476601798979,0.939476601865228,0.939476601602289,108.124030519006,108.124030519006,41.3580809515405,36.6784727295119,49.5039444663889,21.9416133231054,0,0.995005707323505,1.11118698378562,-0,0,0.26254943362054,37.4132942909269
87.05,0.939395764111726,0.939395764178133,0.939395763914845,108.10780222787,108.10780222787,41.3514245566706,36.6728448318277,49.4971763206325,21.9377810754095,0,0.995005707323505,1.11106609094719,-0,0,0.261636721345642,37.2832327917539
87.06,0.939320148316899,0.939320148383087,0.939320148119275,108.282690793137,108.282690793137,41.4076525536122,36.8577668150529,49.4907444783013,21.9341794997832,0,0.995005707323505,1.11090623547985,-0,0,0.254831248021769,36.3134528431021
87.07,0.939265080592299,0.939265080658125,0.939265080395108,106.815454048916,106.815454048916,40.9244181090168,35.3981425522309,49.4856794334938,21.9316320631917,0,0.995005707323505,1.11177353894266,-0,0,0.254356308742103,36.2457739957497
87.08,0.939216136153752,0.939216136220115,0.93921613595623,106.347457240587,106.347457240587,40.7697090630418,34.9369921199893,49.4810701399648,21.9293949806331,0,0.995005707323505,1.11200757693931,-0,0,0.220051650228934,31.3573601576231
87.09,0.939189251921068,0.9391892519874,0.939189251723352,105.851322793384,105.851322793384,40.6060723912887,34.444909967567,49.478037522198,21.9283753036195,0,0.995005707323505,1.11266268808896,-0,0,0.245119965078476,34.9295950236829
87.1,0.939159733151738,0.939159733217925,0.939159732954344,106.462386643604,106.462386643604,40.8063014793255,35.0605395912981,49.4747614949504,21.927085557355,0,0.995005707323505,1.1121325025717,-0,0,0.218797050622497,31.1785797137058
87.11,0.939143631180712,0.939143631247462,0.939143630983319,105.099104222116,105.099104222116,40.3577795462095,33.7001682020423,49.4723838161641,21.9265522039095,0,0.995005707323505,1.11306962738426,-0,0,0.225871044646468,32.1866238621217
87.12,0.939143250002939,0.939143250069444,0.939143249805767,103.723636025643,103.723636025643,39.9054708489495,32.3257230493139,49.4710848060138,21.9268281703156,0,0.995005707323505,1.11402613172549,-0,0,0.224294724943531,31.9619983044532
87.13,0.939138421208685,0.939138421275444,0.939138421011428,105.451853613625,105.451853613625,40.4732376644174,34.0555158926382,49.4695243011178,21.9268134198693,0,0.995005707323505,1.11300505727273,-0,0,0.206436038299684,29.417135457705
87.14,0.939146642006668,0.93914664207351,0.939146641809474,104.376260400454,104.376260400454,40.1195985656473,32.9800476341501,49.468749804791,21.9274629615131,0,0.995005707323505,1.11373969649109,-0,0,0.224241488009682,31.9544120413797
87.15,0.939156974062826,0.939156974129999,0.939156973865615,105.569724242809,105.569724242809,40.51178406702,34.1735133206442,49.46810064125,21.9281102809147,0,0.995005707323505,1.11298960847353,-0,0,0.223728235852478,31.8812736089781
87.16,0.939171690168327,0.939171690235173,0.939171689971098,105.183078028127,105.183078028127,40.3846576105738,33.7864541551873,49.4676668916433,21.9289569812965,0,0.995005707323505,1.11324074404455,-0,0,0.247084915164984,35.2096004110102
87.17,0.939179124986975,0.939179125054102,0.939179124789821,107.627005120274,107.627005120274,41.1877795173511,36.2310584922389,49.4666854255024,21.9292612025328,0,0.995005707323505,1.11163355104728,-0,0,0.243982735410724,34.7675397960282
87.18,0.939182232996633,0.939182233063811,0.93918223279923,107.456449635179,107.456449635179,41.1314751205732,36.0619072741264,49.4652639435367,21.9292784175156,0,0.995005707323505,1.11148690415353,-0,0,0.236263351497723,33.6675275884255
87.19,0.939196373008127,0.939196373075171,0.939196372810716,108.165482501786,108.165482501786,41.3644327372181,36.7710187148604,49.4646140343805,21.9298497525451,0,0.995005707323505,1.11118814158181,-0,0,0.261367730681181,37.2449016220683
87.2,0.939214693433999,0.939214693500964,0.939214693236066,107.087725671148,107.087725671148,41.0101380274001,35.6930201007223,49.4641470209134,21.9305585495125,0,0.995005707323505,1.11161270878909,-0,0,0.253535058165752,36.1287457886196
87.21,0.939243375896818,0.939243375963774,0.93924337569867,106.961825379623,106.961825379623,40.968852393958,35.5656119520921,49.4644217621193,21.9317916654117,0,0.995005707323505,1.11164675476412,-0,0,0.226981330601947,32.3448396107775
87.22,0.939291624721928,0.939291624788259,0.939291624523554,107.517640511991,107.517640511991,41.1519150703271,36.1175156024,49.4660785299839,21.9340463796074,0,0.995005707323505,1.11158330355406,-0,0,0.249807304886544,35.5975409463325
87.23,0.939339044827394,0.939339044893738,0.939339044628882,107.799611479419,107.799611479419,41.244941058876,36.3958493692326,49.4676031544039,21.9361589557825,0,0.995005707323505,1.11130278089898,-0,0,0.249751778415119,35.5896284241544
87.24,0.939399869917215,0.939399869983627,0.939399869718623,108.202555454166,108.202555454166,41.3778964105432,36.7937470722112,49.4699659278964,21.9388424540584,0,0.995005707323505,1.1109263852361,-0,0,0.228748526400833,32.5966650121187
87.25,0.939472398318022,0.939472398384168,0.939472398119084,107.507221081173,107.507221081173,41.150038001578,36.0918309296432,49.4731705051923,21.9422196463378,0,0.995005707323505,1.11153433499228,-0,0,0.258884767148956,36.8910793187262
87.26,0.939545669239188,0.939545669305329,0.939545669040083,109.051008486777,109.051008486777,41.6581354784687,37.6291980610062,49.4763637598247,21.9454466659463,0,0.995005707323505,1.11044729077825,-0,0,0.232418782064293,33.1196764441618
87.27,0.939777598597651,0.939777598663823,0.939777598398884,106.435305448321,106.435305448321,40.8011717665351,34.9890680874206,49.489948307148,21.956289053752,0,0.995005707323505,1.11202208787766,-0,0,0.240942630026573,34.3343247787867
87.28,0.940456967402069,0.940456967464178,0.940456967205194,106.53041910104,106.53041910104,40.8411208554688,35.0093704677826,49.5329244172513,21.9881242160061,0,0.995005707323505,1.11212338244716,-0,0,0.229514236946418,32.7057787648646
87.29,0.941218457152742,0.941218457210546,0.941218456957823,105.525657519161,105.525657519161,40.5206557646651,33.9203915747025,49.5813448625063,22.0239210819521,0,0.995005707323505,1.1128721005294,-0,0,0.22777813578632,32.4583843495507
87.3,0.942004884854361,0.942004884908964,0.942004884661514,106.207402786894,106.207402786894,40.7548692902903,34.5149443139209,49.6315156225537,22.0609428504198,0,0.995005707323505,1.11266330885905,-0,0,0.234062968671168,33.3539730356414
87.31,0.942689013867774,0.942689013917877,0.942689013675711,105.331930795893,105.331930795893,40.4759039287842,33.5637304472836,49.6749864116985,22.0932139369109,0,0.995005707323505,1.11324231688554,-0,0,0.243526318184272,34.7025003412587
87.32,0.943415429824855,0.943415429872024,0.943415429636416,105.483708620042,105.483708620042,40.5351503672584,33.6349047863114,49.7213019398358,22.1275018938946,0,0.995005707323505,1.11324805115916,-0,0,0.249049341166103,35.4895311161697
87.33,0.944115685022255,0.944115685068187,0.944115684835534,107.03741216735,107.03741216735,41.0548327644219,35.1110878600883,49.7658723171955,22.1604519900662,0,0.995005707323505,1.11221746998414,-0,0,0.229104639103968,32.6474110723155
87.34,0.944808294856459,0.944808294899691,0.944808294671668,105.316752367523,105.316752367523,40.4981879898391,33.3136307061441,49.8099412476445,22.1931804137343,0,0.995005707323505,1.11334611854929,-0,0,0.241424325526342,34.4029663875037
87.35,0.945475896596328,0.945475896637737,0.945475896412825,105.925388374722,105.925388374722,40.7068255386472,33.8482501961949,49.8524344958567,22.2247036826707,0,0.995005707323505,1.11296248302362,-0,0,0.213815776890604,30.4687482069111
87.36,0.946131755101333,0.946131755141282,0.946131754919919,104.235696538082,104.235696538082,40.1598990198853,32.0856487632107,49.8942082895666,22.255839485305,0,0.995005707323505,1.11416507858169,-0,0,0.209970268988108,29.9207633308055
87.37,0.946779387981595,0.946779388019815,0.946779387801393,106.661927231242,106.661927231242,40.9657259756996,34.4397573165687,49.9355801865719,22.2865897281013,0,0.995005707323505,1.11303091100114,-0,0,0.237051488713999,33.7798371417448
87.38,0.947386111822714,0.947386111859166,0.947386111643909,106.599469212235,106.599469212235,40.9529759457589,34.3101810497771,49.9740524309357,22.3152357315218,0,0.995005707323505,1.11275274565459,-0,0,0.225642905502644,32.1541140341268
87.39,0.947966709397213,0.947966709432529,0.947966709219901,107.051398888217,107.051398888217,41.1089632268101,34.6978195153595,50.0108618137049,22.3427175591524,0,0.995005707323505,1.11264174698002,-0,0,0.251817610249838,35.8840094606019
87.4,0.948514927931511,0.948514927965669,0.948514927754721,108.03964692456,108.03964692456,41.4407809719397,35.6256612403487,50.0454562843478,22.3685293998631,0,0.995005707323505,1.11189010542149,-0,0,0.245936077522647,35.0458910469772
87.41,0.949044844653376,0.9490448446871,0.94904484447809,109.066061356088,109.066061356088,41.7848925366442,36.5938238073905,50.0788088891172,22.3934286595806,0,0.995005707323505,1.11122565374756,-0,0,0.244411021572081,34.8285705740215
87.42,0.949554747221952,0.949554747254059,0.949554747047129,107.493600975114,107.493600975114,41.2745261493386,34.9653535207701,50.1108106298544,22.4174368244899,0,0.995005707323505,1.11203903918781,-0,0,0.231168114692873,32.9414563437345
87.43,0.950038756686812,0.950038756717914,0.950038756512494,108.792257788141,108.792257788141,41.7075344714895,36.2107228838495,50.1412506381842,22.4402842661069,0,0.995005707323505,1.1114831919431,-0,0,0.23363295576819,33.2926961969671
87.44,0.950516794839552,0.950516794870054,0.95051679466627,107.366105080937,107.366105080937,41.2448587786161,34.7319288851197,50.1712671907857,22.462909005032,0,0.995005707323505,1.11235690261364,-0,0,0.24664212333206,35.1465025748186
87.45,0.950965501706791,0.950965501736669,0.950965501534014,110.295997686521,110.295997686521,42.2135608163048,37.6125748905109,50.1993988590989,22.4840239369107,0,0.995005707323505,1.11069374498446,-0,0,0.246295529428091,35.0971129435029
87.46,0.951387726575772,0.951387726604794,0.951387726403375,108.210389763137,108.210389763137,41.5333741912499,35.4808206703521,50.2256528543041,22.5039162384809,0,0.995005707323505,1.11174623241641,-0,0,0.250472673704431,35.6923560028814
87.47,0.951807366660287,0.951807366688827,0.951807366488454,108.554900355329,108.554900355329,41.6519149187629,35.7793354459889,50.2518468990912,22.5237180102493,0,0.995005707323505,1.11156748722574,-0,0,0.228999563449848,32.6324377916034
87.48,0.952230479035861,0.952230479063851,0.952230478864654,108.03061561572,108.03061561572,41.4849597091002,35.2084639195613,50.2783436998129,22.5438079963461,0,0.995005707323505,1.11206502843695,-0,0,0.240495324473064,34.2705837374116
87.49,0.952613983199049,0.952613983226812,0.952613983028252,109.888695666243,109.888695666243,42.1005234851147,37.0245158251676,50.3022410766193,22.5619387644561,0,0.995005707323505,1.11105660432391,-0,0,0.251505952202329,35.8395981888319
87.5,0.952974669449785,0.952974669477013,0.952974669279118,110.165896629516,110.165896629516,42.1961450689974,37.2625411243204,50.324490985688,22.5788645195077,0,0.995005707323505,1.11066300578584,-0,0,0.236669132991722,33.7253514513203
87.51,0.953299755485109,0.953299755511593,0.953299755314869,110.090997149764,110.090997149764,42.1755713311089,37.1524132579212,50.3444205049484,22.5941633868941,0,0.995005707323505,1.11073060793937,-0,0,0.235902664229966,33.6161296527702
87.52,0.953611496987417,0.95361149701365,0.953611496817619,107.512220006119,107.512220006119,41.3318510558411,34.539699850814,50.3635239793663,22.6089961759383,0,0.995005707323505,1.11232688069979,-0,0,0.243956233045384,34.7637632089673
87.53,0.953907755277472,0.953907755303627,0.953907755108201,107.797594080177,107.797594080177,41.4293532493142,34.7926899485277,50.3817481567505,22.6231559748987,0,0.995005707323505,1.11235979156729,-0,0,0.24566499467109,35.0072617406304
87.54,0.954182982355376,0.954182982381247,0.95418298218608,106.792736469448,106.792736469448,41.1024898635487,33.757880012023,50.3985419593495,22.6363144980759,0,0.995005707323505,1.11286722278675,-0,0,0.217986192799368,31.0630324739099
87.55,0.954460206441536,0.954460206467354,0.954460206273265,107.617795777621,107.617795777621,41.3771476045961,34.5524870483776,50.4156133425591,22.6496953866843,0,0.995005707323505,1.11276163650802,-0,0,0.248540242565782,35.4169845656239
87.56,0.954713718465053,0.954713718490483,0.95471371829707,107.482535225514,107.482535225514,41.3358186424272,34.3897500461843,50.4309790495571,22.6618061297727,0,0.995005707323505,1.1126356898194,-0,0,0.236913314835192,33.7601473640149
87.57,0.954940811939637,0.954940811964667,0.954940811772167,107.161199981557,107.161199981557,41.2329813110029,34.0438912285856,50.444606325399,22.6727024275726,0,0.995005707323505,1.1128385519872,-0,0,0.228432283237749,32.5516003613792
87.58,0.955177094412052,0.955177094437011,0.955177094244632,105.906296611777,105.906296611777,40.8234276838886,32.7632822432536,50.4588819368753,22.6841324316481,0,0.995005707323505,1.11371007911519,-0,0,0.226980971173444,32.3447883922158
87.59,0.955388753754653,0.955388753779482,0.955388753587788,107.71907963423,107.71907963423,41.4218573444622,34.5531164803086,50.4715984552698,22.6943646986519,0,0.995005707323505,1.11281652855692,-0,0,0.242925498185064,34.6168834913716
87.6,0.95558879915777,0.955588799182352,0.955588798991264,106.041470870554,106.041470870554,40.8728657946018,32.8540966959506,50.4833857853966,22.7039883892069,0,0.995005707323505,1.11360627426172,-0,0,0.231628099154,33.0070041294451
87.61,0.955390553862401,0.955390553889042,0.955390553695258,106.186673149814,106.186673149814,40.9177086473873,33.0230785792094,50.4688384260583,22.6947561445459,0,0.995005707323505,1.11372955178753,-0,0,0.244865220854418,34.8932939717545
87.62,0.954999260329626,0.954999260359348,0.954999260160761,106.640405336669,106.640405336669,41.0613711440448,33.5227348588193,50.4414225286205,22.6762479492292,0,0.995005707323505,1.11330910066381,-0,0,0.232817465043306,33.1764887686711
87.63,0.954573441513748,0.954573441546234,0.954573441342922,108.046251030841,108.046251030841,41.5175136258177,34.9784967464971,50.4117010882338,22.6560531961097,0,0.995005707323505,1.11247786729436,-0,0,0.24500847957178,34.9137083389787
87.64,0.954110841150619,0.954110841186158,0.954110840978271,108.570560276903,108.570560276903,41.6833905236723,35.5571811137429,50.3794070718619,22.6339720912979,0,0.995005707323505,1.11189900783891,-0,0,0.235343757853859,33.5364854941749
87.65,0.953635532628858,0.953635532666897,0.953635532454541,106.986286721517,106.986286721517,41.1560423853897,34.0286542341174,50.3462642797742,22.6113682076257,0,0.995005707323505,1.11273521867934,-0,0,0.226051758409244,32.2123755733173
87.66,0.953151257190639,0.953151257230403,0.953151257015041,109.073719309736,109.073719309736,41.8354281569303,36.1727298992913,50.3126510388439,22.5883383716007,0,0.995005707323505,1.11165017845339,-0,0,0.235359791273577,33.5387702564847
87.67,0.952660981454422,0.952660981496565,0.952660981277527,107.671768851549,107.671768851549,41.3678095111224,34.828230807825,50.27852942945,22.5650086142742,0,0.995005707323505,1.11230694153495,-0,0,0.242868788570565,34.6088023713055
87.68,0.952144335049173,0.952144335093096,0.952144334871164,109.907101784124,109.907101784124,42.0953665023923,37.1240189260034,50.2427295791554,22.5403532789655,0,0.995005707323505,1.11098742210248,-0,0,0.245213580302477,34.9429351931029
87.69,0.951631513931385,0.951631513976604,0.951631513751431,109.764586427733,109.764586427733,42.0413917595506,37.04170156241,50.207071356861,22.5158135084623,0,0.995005707323505,1.11084246461335,-0,0,0.243024883289876,34.6310458688074
87.7,0.951124274788783,0.951124274836048,0.951124274607438,110.499453156779,110.499453156779,42.2758850632892,37.8360389732722,50.1718447515789,22.4915694319274,0,0.995005707323505,1.11046026808555,-0,0,0.265165972009671,37.7861510113781
87.71,0.950625763358322,0.950625763406595,0.950625763175874,108.439566811656,108.439566811656,41.5918893060351,35.8347331624914,50.1371178466911,22.4677158024735,0,0.995005707323505,1.11130022147089,-0,0,0.231345204700582,32.966691669833
87.72,0.950134369908636,0.950134369957647,0.950134369725057,109.659304645081,109.659304645081,41.9859974046143,37.1118304059146,50.1031043980697,22.444369841097,0,0.995005707323505,1.11089624943138,-0,0,0.246253976433052,35.0911916417099
87.73,0.949649989559773,0.949649989610202,0.949649989375333,109.484155652383,109.484155652383,41.9217071912968,36.9933828003986,50.0694854182095,22.4212874337751,0,0.995005707323505,1.110840394144,-0,0,0.241896243303733,34.4702146707819
87.74,0.949176227967975,0.949176228019037,0.949176227782472,108.888367465325,108.888367465325,41.7193074338869,36.4530244595263,50.0365981685803,22.3987448372185,0,0.995005707323505,1.11106512648537,-0,0,0.221451480688539,31.5568359981168
87.75,0.948733992197257,0.94873399224957,0.948733992011095,107.548845183347,107.548845183347,41.2729040600903,35.1650233653826,50.0059301026514,22.3778917153133,0,0.995005707323505,1.1120496818553,-0,0,0.238636719470208,34.0057325245046
87.76,0.948297825966218,0.948297826019282,0.94829782577975,108.232256367628,108.232256367628,41.4914990190539,35.8992139172542,49.9757317537877,22.3573106965862,0,0.995005707323505,1.1117323788746,-0,0,0.252873808913837,36.0345177702218
87.77,0.947874514975707,0.947874515029292,0.947874514788189,105.868738598543,105.868738598543,40.70877620551,33.5850692304547,49.9463124415967,22.3373569264919,0,0.995005707323505,1.11290835964859,-0,0,0.230925107209638,32.9068277773734
87.78,0.947476239506785,0.947476239561618,0.947476239318649,105.417993348142,105.417993348142,40.5551216383305,33.1805159414187,49.9187289411264,22.3187484655971,0,0.995005707323505,1.11339473358449,-0,0,0.221277544617093,31.5320501079358
87.79,0.947083199454898,0.94708319951014,0.947083199266113,106.312714265484,106.312714265484,40.8437763666548,34.1208114408906,49.8915303148065,22.3003725097868,0,0.995005707323505,1.11292527283273,-0,0,0.214061615921504,30.5037802688144
87.8,0.946711152337359,0.946711152392982,0.946711152148807,104.720050880763,104.720050880763,40.3151458557746,32.5712762504103,49.8656970659423,22.2830775644103,0,0.995005707323505,1.11399046957893,-0,0,0.234805373326162,33.4597656989781
87.81,0.946343866539172,0.946343866595653,0.946343866350397,105.578209991159,105.578209991159,40.5921255907023,33.4720862093427,49.840198524949,22.2659252568677,0,0.995005707323505,1.11340034081851,-0,0,0.224462474985352,31.9859026854126
87.82,0.945984759716308,0.945984759773303,0.945984759527455,105.59797118208,105.59797118208,40.5936401158707,33.5336023164971,49.8152056988245,22.2491631667584,0,0.995005707323505,1.11339506449626,-0,0,0.235489583129682,33.5572655959797
87.83,0.945627576857433,0.945627576914786,0.945627576668113,105.489430382284,105.489430382284,40.5530014022213,33.4666786230071,49.7903024657085,22.2324492935685,0,0.995005707323505,1.1133630704625,-0,0,0.23442231782943,33.4051802906938
87.84,0.945274961903595,0.945274961961444,0.945274961714136,105.673090687898,105.673090687898,40.6084624228341,33.6914739026877,49.7656892535843,22.2159275316264,0,0.995005707323505,1.11317441956249,-0,0,0.225763425424864,32.1712881230431
87.85,0.944927131067616,0.944927131125923,0.944927130878141,106.221924759701,106.221924759701,40.7840132165626,34.280915025613,49.7413907617838,22.199618972304,0,0.995005707323505,1.11283219104331,-0,0,0.225791421918678,32.1752776234116
87.86,0.944596705594004,0.944596705652382,0.944596705404021,105.559588423151,105.559588423151,40.5617027857959,33.6571765525777,49.7182321975653,22.1841796730085,0,0.995005707323505,1.11330696774631,-0,0,0.253248355307669,36.0878906313428
87.87,0.944247383960789,0.944247384019835,0.944247383770711,108.467876885704,108.467876885704,41.5127344905186,36.606458338823,49.6937867981441,22.167631748737,0,0.995005707323505,1.11140693351175,-0,0,0.249104408127713,35.4973781581991
87.88,0.943897883642693,0.943897883702398,0.943897883452067,106.433330314003,106.433330314003,40.839105906792,34.6130782112765,49.6691755034831,22.1510765992437,0,0.995005707323505,1.11229796623107,-0,0,0.237846169361886,33.8930791340688
87.89,0.943621221413925,0.943621221473005,0.943621221224929,108.211533813339,108.211533813339,41.4196582371057,36.4240292688021,49.6495036762495,22.1380008682875,0,0.995005707323505,1.11145871237503,-0,0,0.255175847801248,36.3625583116779
87.9,0.943367444629952,0.94336744468989,0.943367444439287,109.190965335141,109.190965335141,41.7379394213618,37.4339190429128,49.6311976081693,22.1258486840588,0,0.995005707323505,1.11072207751336,-0,0,0.264253600820696,37.6561381169492
87.91,0.943119836988892,0.943119837048687,0.943119836796594,108.98647550342,108.98647550342,41.6671531330351,37.2593019724696,49.6132326595643,22.113940871386,0,0.995005707323505,1.11064293135878,-0,0,0.259680530157673,37.0044755474684
87.92,0.94288901562183,0.942889015681865,0.942889015428876,108.6480785563,108.6480785563,41.5525813182731,36.948831043942,49.5963988773839,22.1028486349737,0,0.995005707323505,1.1107146202012,-0,0,0.236177499516111,33.6552936810459
87.93,0.942671178507122,0.942671178567594,0.942671178314294,108.878987696701,108.878987696701,41.6253236282302,37.2060115136214,49.5805176453154,22.092458537764,0,0.995005707323505,1.11066619820649,-0,0,0.229674288090142,32.7285860528452
87.94,0.942486112363199,0.942486112423834,0.942486112169494,107.380862610218,107.380862610218,41.1302067148288,35.7302825715425,49.5668430604863,22.083736978189,0,0.995005707323505,1.11163827908664,-0,0,0.244348484902202,34.8196590985637
87.95,0.942301853364002,0.942301853424574,0.942301853169819,108.736527664041,108.736527664041,41.5731062784904,37.108226092275,49.553289790558,22.0750117812078,0,0.995005707323505,1.11092778192991,-0,0,0.253457129667881,36.1176409776731
87.96,0.942126723126856,0.94212672318769,0.942126722932111,107.444047611266,107.444047611266,41.1457107547439,35.8370639977201,49.5402636043443,22.0667200092018,0,0.995005707323505,1.11156561287351,-0,0,0.26008366080732,37.0619216650431
87.97,0.941954761596172,0.941954761657093,0.941954761401572,107.804464529728,107.804464529728,41.2616468534699,36.2183965621133,49.5274975131591,22.0585704544554,0,0.995005707323505,1.1113224021854,-0,0,0.247899075229352,35.3256182201827
87.98,0.941785697915431,0.941785697976345,0.941785697720573,108.07203303843,108.07203303843,41.3471027919747,36.5065632334912,49.5149193039127,22.0505505010265,0,0.995005707323505,1.11110514242481,-0,0,0.229649018498343,32.7249851360139
87.99,0.941650766662285,0.941650766723564,0.941650766467314,105.260597867862,105.260597867862,40.4210053435656,33.7116386798981,49.5046310191016,22.0443281688627,0,0.995005707323505,1.11284607578395,-0,0,0.22832853119643,32.5368156954912
88,0.941517761558735,0.941517761620129,0.941517761363617,117.3600479372,117.3600479372,44.3959832672252,45.826911644577,49.494919449423,22.0382168431999,0,0.995005707323505,1.10750512440654,-0,0,0.58117490812168,82.8174244073394
88.01,0.941017987491636,0.941017987552389,0.941017987293634,151.276002398397,151.276002398397,55.5363592859638,79.805516943751,49.4589722075425,22.011513247103,0,0.995005707323505,1.09222892964873,-0,0,0.543464921820499,77.4437513594211
88.02,0.940439112329533,0.9404391123889,0.940439112127511,152.525239412343,152.525239412343,55.9383697706577,81.128710084789,49.4163563441713,21.9801729833826,0,0.995005707323505,1.09142073032655,-0,0,0.542864322537163,77.3581659615458
88.03,0.93987652930295,0.939876529361052,0.939876529097241,152.287676312657,152.287676312657,55.8519971164544,80.9624918580176,49.3752541247244,21.949930329915,0,0.995005707323505,1.09143196291574,-0,0,0.537994846405465,76.6642656127788
88.04,0.939359114088752,0.939359114145695,0.939359113879799,148.405140973336,148.405140973336,54.5682969217977,77.1450857479932,49.3376948399874,21.9223603853556,0,0.995005707323505,1.09258270365161,-0,0,0.52643832670477,75.0174615554298
88.05,0.938872030279931,0.938872030335845,0.938872030068394,149.692526430475,149.692526430475,54.9843903150377,78.4931521852848,49.3027436341487,21.8966306110414,0,0.995005707323505,1.09215213469255,-0,0,0.52593511378216,74.9457537139577
88.06,0.938421156354393,0.938421156409591,0.938421156140556,147.615128731433,147.615128731433,54.2950806096201,76.4717090374235,49.2705049206468,21.8729147733628,0,0.995005707323505,1.09277830660716,-0,0,0.52024674061658,74.1351605378626
88.07,0.938007878805382,0.938007878859523,0.93800787858869,145.512058066928,145.512058066928,53.5979296836449,74.4194373986474,49.2412224151093,21.8513982531712,0,0.995005707323505,1.09342236223911,-0,0,0.521253505851533,74.2786245838434
88.08,0.937619576379735,0.937619576433048,0.937619576161872,145.971925241875,145.971925241875,53.7435666917472,74.9267891706925,49.2138940002939,21.8312420708886,0,0.995005707323505,1.09325953259465,-0,0,0.496303626927741,70.7232668372031
88.09,0.9372700452423,0.937270045295194,0.937270045022808,144.825253991337,144.825253991337,53.3617369177209,73.8226235464391,49.1894219699717,21.8132084749262,0,0.995005707323505,1.09361127540563,-0,0,0.483244400984546,68.8623271402977
88.1,0.93695711040562,0.936957110457835,0.93695711018466,145.854047069194,145.854047069194,53.6954877508426,74.8893148201058,49.1676398047284,21.7970924443599,0,0.995005707323505,1.09327102446934,-0,0,0.488456399857331,69.6050369796697
88.11,0.936653015810508,0.936653015862464,0.936653015588134,146.467436849479,146.467436849479,53.8928452407895,75.5393894436182,49.1465731119185,21.7814742939421,0,0.995005707323505,1.09306391066485,-0,0,0.507319581959486,72.2930404292267
88.12,0.936383030043439,0.936383030094718,0.936383029820338,144.494822484867,144.494822484867,53.2406946506458,73.5994192387252,49.1278409672025,21.7675622789394,0,0.995005707323505,1.09368431614627,-0,0,0.503025167616949,71.6810863854153
88.13,0.936134330994493,0.936134331045117,0.93613433076979,145.763086419102,145.763086419102,53.6540911350711,74.8976100924512,49.1107207050544,21.7547556215961,0,0.995005707323505,1.09326790148006,-0,0,0.489015953136664,69.6847733219746
88.14,0.935939889348265,0.935939889398609,0.935939889122956,142.913905925501,142.913905925501,52.7149118172857,72.0717454670611,49.0973678652235,21.7447925932166,0,0.995005707323505,1.09418801326859,-0,0,0.510620116257089,72.7633665666352
88.15,0.935759586380086,0.935759586429985,0.935759586153768,141.836132571232,141.836132571232,52.3581736645026,71.0155380982877,49.0850567931046,21.7355376798398,0,0.995005707323505,1.09452637671674,-0,0,0.466282108894064,66.4452005174041
88.16,0.935641343313381,0.93564134336313,0.93564134308644,140.232833105957,140.232833105957,51.8295934585874,69.4261089154073,49.0771469993163,21.7295771912339,0,0.995005707323505,1.09508337631759,-0,0,0.473712601572796,67.5040457241234
88.17,0.935547309991501,0.935547310040883,0.935547309764223,139.983488585001,139.983488585001,51.7463757246779,69.1877433041258,49.0709255242126,21.7248197566622,0,0.995005707323505,1.09517095244037,-0,0,0.473875482937314,67.5272563185672
88.18,0.935473383352946,0.935473383402205,0.935473383125707,138.526728095632,138.526728095632,51.2665727114646,67.7396077204777,49.0660571880718,21.7210631870827,0,0.995005707323505,1.09565688473398,-0,0,0.446730117126854,63.6590416905766
88.19,0.935448356052302,0.935448356101504,0.935448355824447,138.568452849236,138.568452849236,51.2799864806499,67.7840377443285,49.0646033642554,21.7198117406523,0,0.995005707323505,1.09568158147998,-0,0,0.46503447042484,66.2674120355396
88.2,0.935443995256793,0.935443995305626,0.935443995029048,135.319442251326,135.319442251326,50.2120547263008,64.5354088842517,49.064464421449,21.7195689456254,0,0.995005707323505,1.09680769952463,-0,0,0.44014684515311,62.7209254343181
88.21,0.935373968291568,0.935373968340782,0.935373968063746,134.870708581516,134.870708581516,50.0637279377916,64.0938744488366,49.060328236503,21.7165058961766,0,0.995005707323505,1.09701298426658,-0,0,0.432451451315446,61.6243318124511
88.22,0.935355474076211,0.935355474124802,0.935355473849565,132.969958669004,132.969958669004,49.4388269621214,62.1944727991664,49.0595665545623,21.7159193152754,0,0.995005707323505,1.09770173888475,-0,0,0.401018597298223,57.1451501149967
88.23,0.935379926694983,0.935379926744347,0.935379926469226,130.14660067252,130.14660067252,48.5112925077847,59.3671210858656,49.0618244666562,21.7176551199981,0,0.995005707323505,1.09886412410151,-0,0,0.407058412822603,58.0058238272209
88.24,0.935399897300375,0.935399897349744,0.935399897074898,131.047254941517,131.047254941517,48.8077291677244,60.2642649757749,49.0638314084084,21.7191585573335,0,0.995005707323505,1.09856540399153,-0,0,0.40867399228102,58.2360439000453
88.25,0.935435124183278,0.935435124232738,0.935435123958447,129.050337494803,129.050337494803,48.1519608412845,58.2622500005506,49.0667250691996,21.7213624250525,0,0.995005707323505,1.09932256976034,-0,0,0.396984938035429,56.5703536700486
88.26,0.935494060638843,0.93549406068799,0.935494060414167,126.807801895522,126.807801895522,47.4157878122621,56.0117806268369,49.0712261093473,21.7247951593376,0,0.995005707323505,1.1002352532917,-0,0,0.368154653877146,52.4620381774933
88.27,0.935571080839736,0.93557108088942,0.935571080616627,127.085007665601,127.085007665601,47.5080784605854,56.2787663497718,49.0770371228886,21.7292041929408,0,0.995005707323505,1.10025855508929,-0,0,0.377667017560133,53.817550002319
88.28,0.935653461015181,0.935653461065227,0.935653460792736,125.941104012965,125.941104012965,47.1333123998139,55.1243009489939,49.083042505596,21.7337605583753,0,0.995005707323505,1.10068128825087,-0,0,0.353343055066776,50.3513853470156
88.29,0.935761916083156,0.935761916133056,0.93576191586119,124.97766653546,124.97766653546,46.8182255102781,54.1471422970967,49.090835346711,21.739688891652,0,0.995005707323505,1.10121809498251,-0,0,0.374962197808481,53.4321131877086
88.3,0.935873119350938,0.935873119401281,0.935873119130085,125.810347702255,125.810347702255,47.093505267534,54.9660498818795,49.0986954239169,21.745602396459,0,0.995005707323505,1.10089179250164,-0,0,0.388692251078769,55.3886457787245
88.31,0.935978639559162,0.935978639609682,0.935978639339182,124.43572978732,124.43572978732,46.6431673379446,53.5786215508638,49.1059884567682,21.7511197796884,0,0.995005707323505,1.10136256977346,-0,0,0.358834546819212,51.1339229217377
88.32,0.936094563889146,0.936094563939782,0.93609456366962,126.921938665074,126.921938665074,47.4619736865962,56.0507410388616,49.1140428404618,21.7571547857503,0,0.995005707323505,1.10047015871798,-0,0,0.385589216452156,54.9464633444322
88.33,0.936200319592203,0.936200319642982,0.936200319373023,125.959130341955,125.959130341955,47.146956957083,55.0754303666765,49.1211716374183,21.7625283378599,0,0.995005707323505,1.10077979808297,-0,0,0.38923084438377,55.4653953246873
88.34,0.936312613833198,0.936312613884172,0.936312613614716,125.526820500563,125.526820500563,47.0063783403765,54.6300177930295,49.1286608686872,21.7681418388459,0,0.995005707323505,1.10089013876691,-0,0,0.352785737657876,50.2719676162473
88.35,0.936439208957782,0.93643920900844,0.936439208738897,126.241276975867,126.241276975867,47.2429292716175,55.3295887602908,49.1371661144466,21.7745221011296,0,0.995005707323505,1.10069786728782,-0,0,0.358908991439477,51.1445312801255
