t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
88.36,0.93655693351969,0.936556933570901,0.936556933301567,127.01121839419,127.01121839419,47.4975800350162,56.0858344587576,49.1449941085003,21.7803898269318,0,0.995005707323505,1.10039740745779,-0,0,0.373286924582217,53.193386752966
88.37,0.936666688439898,0.936666688490691,0.936666688221644,127.082669630088,127.082669630088,47.5225125407114,56.1447705009747,49.1521537065121,21.7857454226012,0,0.995005707323505,1.10029763624741,-0,0,0.360681171597534,51.3970669526486
88.38,0.936797400136922,0.936797400188253,0.936797399919409,124.33671298096,124.33671298096,46.6216977773442,53.3837351777082,49.1607304618762,21.7922473413758,0,0.995005707323505,1.10147826665823,-0,0,0.363025075693395,51.7310732863088
88.39,0.936923992443816,0.936923992495072,0.936923992226447,126.907793791012,126.907793791012,47.4684642311095,55.940186523251,49.1691064331539,21.7985008346076,0,0.995005707323505,1.10049254882357,-0,0,0.373568632401048,53.2335301171494
88.4,0.937052700118864,0.937052700169823,0.937052699901439,123.934688837742,123.934688837742,46.492935067942,52.9524824854226,49.1774174318163,21.8047889205026,0,0.995005707323505,1.10160623922328,-0,0,0.341232247338825,48.6255952457826
88.41,0.93720308338536,0.93720308343707,0.937203083168818,122.658581554464,122.658581554464,46.0755181660107,51.658840564345,49.1873821854952,21.8123588046239,0,0.995005707323505,1.10231716548906,-0,0,0.342420258773949,48.7948868752878
88.42,0.937346789286733,0.937346789338352,0.937346789071019,124.416255462305,124.416255462305,46.6551715739593,53.3997464465845,49.1969334722711,21.8195755434499,0,0.995005707323505,1.10168565408536,-0,0,0.36974368976085,52.6884757909211
88.43,0.937482535252782,0.937482535304166,0.937482535036668,121.365647489852,121.365647489852,45.65426821371,50.3336280720698,49.2057244664192,21.826294951363,0,0.995005707323505,1.10282065540687,-0,0,0.327440107900216,46.6602153757808
88.44,0.937640271004408,0.937640271056514,0.937640270789384,120.631378213413,120.631378213413,45.4150478546938,49.5808932602874,49.2161875124327,21.834297440693,0,0.995005707323505,1.10332980586451,-0,0,0.319458621874649,45.5228536171374
88.45,0.93781322269837,0.937813222750615,0.937813222484071,118.982795456649,118.982795456649,44.8755214311948,47.9119527665777,49.2276989012781,21.8431437887927,0,0.995005707323505,1.10426200173323,-0,0,0.344600174538734,49.1055248717696
88.46,0.937966283812965,0.937966283865399,0.937966283599209,120.009566793826,120.009566793826,45.2150601013676,48.92083329151,49.2378295844024,21.8509039179136,0,0.995005707323505,1.10378213215437,-0,0,0.338761877572216,48.2735675540407
88.47,0.938249477884942,0.938249477937353,0.938249477671439,118.350981035155,118.350981035155,44.6736483463114,47.2299213818978,49.2563251144058,21.8647345388519,0,0.995005707323505,1.10451021243696,-0,0,0.324290296211787,46.2113672101797
88.48,0.938955552665293,0.938955552714757,0.93895555245513,118.245228326634,118.245228326634,44.6481687122102,47.0444929311688,49.3023899712424,21.8983454242224,0,0.995005707323505,1.10464005651403,-0,0,0.302368211240813,43.0874701018159
88.49,0.939747344066813,0.939747344112325,0.939747343859325,117.374461526573,117.374461526573,44.372381935901,46.0842427036292,49.3541160474639,21.9361027754801,0,0.995005707323505,1.1052532949238,-0,0,0.319238820037425,45.4915318553331
88.5,0.940523645184072,0.940523645226681,0.940523644979399,116.339854072838,116.339854072838,44.0425335811022,44.9619463228936,49.404800621459,21.9731071284852,0,0.995005707323505,1.10573114947472,-0,0,0.295324478321986,42.083738160883
88.51,0.941277572217019,0.941277572257825,0.941277572015112,116.299052973137,116.299052973137,44.0390607045416,44.8357630947866,49.4541218755171,22.0091680028333,0,0.995005707323505,1.10590332068065,-0,0,0.288091310346637,41.0530117243957
88.52,0.942046572747485,0.942046572785588,0.94204657254755,116.576917831853,116.576917831853,44.1405277040099,45.0265330173385,49.5044348936764,22.0459499208377,0,0.995005707323505,1.10590076274833,-0,0,0.298174330160136,42.4898420478194
88.53,0.942783263738095,0.942783263773657,0.942783263539991,115.509502083369,115.509502083369,43.7993893166164,43.8756936369182,49.5525865469526,22.0812218994986,0,0.995005707323505,1.10648182569475,-0,0,0.309347403349462,44.0820049772984
88.54,0.943485964784682,0.943485964818882,0.943485964588787,115.466590763818,115.466590763818,43.7945409463249,43.7531979947102,49.5985113106787,22.114881458429,0,0.995005707323505,1.10656940014553,-0,0,0.313611934224179,44.6897006269455
88.55,0.944167600365373,0.944167600398037,0.944167600171643,115.639246635768,115.639246635768,43.8602582857033,43.8487351584102,49.6430071841247,22.1475042932335,0,0.995005707323505,1.10651000177456,-0,0,0.312463472640818,44.5260448513166
88.56,0.944791543650139,0.944791543680963,0.944791543458158,116.141381323559,116.141381323559,44.0334954367663,44.2803877040563,49.6836541859336,22.177339433569,0,0.995005707323505,1.10623377244415,-0,0,0.295873220157317,42.1619338724177
88.57,0.945379792053264,0.945379792083003,0.945379791862745,118.566585669258,118.566585669258,44.8383380368375,46.6392215323819,49.7219385025032,22.2054256343733,0,0.995005707323505,1.1051583648361,-0,0,0.311647419356086,44.4097572582423
88.58,0.945912433546652,0.945912433575442,0.945912433357733,118.446403570322,118.446403570322,44.8057836841402,46.4592339323556,49.7563959319558,22.2307737060109,0,0.995005707323505,1.10514414870735,-0,0,0.328564541959236,46.8204472291912
88.59,0.946395338545336,0.94639533857286,0.946395338357179,117.376059696896,117.376059696896,44.4602517541314,45.3348524684044,49.7874986010743,22.2537086274169,0,0.995005707323505,1.10549928526502,-0,0,0.292994735891928,41.7517498645997
88.6,0.946852454563581,0.946852454590806,0.946852454377315,118.18465361133,118.18465361133,44.7319869924544,46.092035612451,49.8170546929562,22.2755633059223,0,0.995005707323505,1.10530191141935,-0,0,0.298788870750894,42.5774140820024
88.61,0.947269166917713,0.947269166944062,0.947269166731835,119.734009008538,119.734009008538,45.2466505904557,47.5946991401161,49.843892825746,22.2954170426759,0,0.995005707323505,1.10462906965345,-0,0,0.322154672925557,45.9070408918919
88.62,0.947634203405553,0.947634203430994,0.947634203220644,118.785229377895,118.785229377895,44.9395000844903,46.6053538376106,49.8671642144851,22.3127113257997,0,0.995005707323505,1.10491408103506,-0,0,0.307834527172853,43.8664201221315
88.63,0.94798060127958,0.947980601304588,0.947980601095981,116.790185071954,116.790185071954,44.2882369116418,44.5715723704542,49.8893123058353,22.3293003956642,0,0.995005707323505,1.10594377321954,-0,0,0.300436016492868,42.8121323502337
88.64,0.948308678506809,0.948308678531471,0.948308678324239,117.529808689728,117.529808689728,44.5355937023531,45.2743753178663,49.9103620057041,22.3450713661578,0,0.995005707323505,1.10572151164432,-0,0,0.297864127770894,42.4456382073524
88.65,0.948607620398339,0.948607620422825,0.948607620216966,117.545581426735,117.545581426735,44.5446341319607,45.2567282712314,49.9294307904429,22.3594223650608,0,0.995005707323505,1.10570580198946,-0,0,0.290010081018571,41.3264365451464
88.66,0.948888558450939,0.94888855847467,0.948888558270058,115.05677863996,115.05677863996,43.7302369287163,42.7363243006802,49.9473637700431,22.3730905692364,0,0.995005707323505,1.1070628724146,-0,0,0.307017375733441,43.7499760420154
88.67,0.949144253007183,0.949144253030738,0.949144252827086,113.817046148241,113.817046148241,43.3260595433706,41.4678221331165,49.9636598721709,22.3855641429535,0,0.995005707323505,1.10764601115722,-0,0,0.266051639090124,37.9123585703427
88.68,0.949387293647666,0.949387293671175,0.949387293468661,113.851048829827,113.851048829827,43.340404641722,41.4741512727763,49.9792765310074,22.3976210260437,0,0.995005707323505,1.10794613280551,-0,0,0.280863813751763,40.0230934596263
88.69,0.949604846513289,0.949604846536492,0.949604846335431,114.17121834451,114.17121834451,43.4484483459135,41.7697559929893,49.9931112780368,22.4083510734838,0,0.995005707323505,1.10774902191661,-0,0,0.271730463962756,38.7215911146928
88.7,0.94980300916955,0.949803009192832,0.949803008992251,113.392503936643,113.392503936643,43.1950420969233,40.9687018215956,50.0056223320184,22.4181797830294,0,0.995005707323505,1.10817261433111,-0,0,0.267346856179999,38.0969270056498
88.71,0.94998999338335,0.949989993406418,0.949989993206785,113.285115073668,113.285115073668,43.162139873078,40.8402562352524,50.0173874960801,22.4274713423354,0,0.995005707323505,1.10826021864792,-0,0,0.254928852149528,36.3273614313078
88.72,0.95015139846703,0.950151398490121,0.950151398291495,112.127125905706,112.127125905706,42.7835875180339,39.6640168584303,50.0274743598919,22.4356346873836,0,0.995005707323505,1.109003527873,-0,0,0.263357044908238,37.5283788994239
88.73,0.950313796989451,0.950313797012485,0.950313796814302,111.089711882036,111.089711882036,42.4446784997778,38.6082346579985,50.0376188831507,22.4438583408867,0,0.995005707323505,1.10961980939383,-0,0,0.257892869551225,36.7497339110495
88.74,0.950450355845795,0.950450355868931,0.950450355671434,111.509232528195,111.509232528195,42.5842992800961,39.0123181332542,50.0460674097316,22.4508469852091,0,0.995005707323505,1.10949566023191,-0,0,0.256544154824715,36.5575420625219
88.75,0.950561142223746,0.95056114224679,0.950561142050368,112.496948712344,112.496948712344,42.9103175228815,39.9876933362551,50.052733823738,22.4565215523513,0,0.995005707323505,1.10898275019154,-0,0,0.262225663225801,37.3671570096767
88.76,0.950658539258384,0.950658539281517,0.950658539085532,111.184774090766,111.184774090766,42.4801963259576,38.664872060413,50.058387431082,22.4615145992713,0,0.995005707323505,1.10956952908939,-0,0,0.249490375402428,35.5523784948459
88.77,0.95073605451018,0.950736054533443,0.950736054337949,112.478348508014,112.478348508014,42.9062933534508,39.9499539619181,50.0628008685774,22.4655936775182,0,0.995005707323505,1.10908523334004,-0,0,0.274093807713928,39.0583675992347
88.78,0.950783223078368,0.950783223101759,0.950783222906649,113.142772270079,113.142772270079,43.125157815692,40.609694513047,50.0650314360079,22.4680463210241,0,0.995005707323505,1.10858098161727,-0,0,0.277937356875202,39.6060733547163
88.79,0.950869330991002,0.950869331008432,0.95086933081443,113.300718310914,113.300718310914,43.1780433404651,40.7587644805408,50.069716367883,22.4722374624901,0,0.995005707323505,1.10831863330088,-0,0,0.255296421355297,36.3797400431298
88.8,0.950995152498865,0.950995152522191,0.950995152328108,113.919527259265,113.919527259265,43.3829403817564,41.3641185719619,50.0770504331155,22.4783582541881,0,0.995005707323505,1.10813040008582,-0,0,0.273786800027933,39.0146190039805
88.81,0.950720270857731,0.950720270882254,0.950720270684637,113.709539793418,113.709539793418,43.3100962944877,41.1862505002237,50.0578621829666,22.4654271102281,0,0.995005707323505,1.10814599967813,-0,0,0.278338547903261,39.6632430762147
88.82,0.950282416069736,0.950282416098527,0.950282415895448,115.337595701986,115.337595701986,43.839226478728,42.8649563168208,50.0279276413002,22.4447117438653,0,0.995005707323505,1.10727617514662,-0,0,0.28875948432639,41.1482265165105
88.83,0.949818433822234,0.949818433853673,0.949818433646026,114.275469527527,114.275469527527,43.4837636787164,41.8566576670276,49.9961330560706,22.4226788044286,0,0.995005707323505,1.10757032045617,-0,0,0.265022049661368,37.765642076745
88.84,0.949365344361949,0.949365344396184,0.94936534418333,113.404944835171,113.404944835171,43.1914580485162,41.0383534101564,49.965221284827,22.4013701401872,0,0.995005707323505,1.10822738473701,-0,0,0.292059415346018,41.6184666868076
88.85,0.94890429025961,0.948904290296412,0.948904290079784,114.11628166017,114.11628166017,43.4189687224923,41.8029727591744,49.9337462762831,22.3795626247123,0,0.995005707323505,1.10774736373725,-0,0,0.280813338895811,40.0159007926531
88.86,0.94844543728344,0.948445437322233,0.948445437102188,112.152569403562,112.152569403562,42.7672617149491,39.8922422164737,49.9023963714478,22.3579308156407,0,0.995005707323505,1.10865720574448,-0,0,0.255336180659631,36.3854057439974
88.87,0.948004364356345,0.948004364397353,0.948004364173535,113.640497956967,113.640497956967,43.250323670973,41.4308687824666,49.8723922868756,22.3372368876251,0,0.995005707323505,1.10809696820456,-0,0,0.267145949923348,38.068297864077
88.88,0.947564686754716,0.947564686797327,0.947564686570603,113.154436921399,113.154436921399,43.0845626393989,40.99553935894,49.8423670811315,22.3165304813274,0,0.995005707323505,1.10822633129735,-0,0,0.265080820283336,37.7740168903753
88.89,0.947143303038872,0.947143303083144,0.947143302852921,112.834357472456,112.834357472456,42.9736028800532,40.7240875135248,49.8135635109006,22.2967064480302,0,0.995005707323505,1.10834652758267,-0,0,0.255161162975578,36.3604657240199
88.9,0.946753042443094,0.946753042488987,0.946753042256418,111.853617821424,111.853617821424,42.6459244853329,39.7882500253746,49.7868855154525,22.2784822805973,0,0.995005707323505,1.10902307100159,-0,0,0.281891209978763,40.1694974219738
88.91,0.946371566595198,0.946371566642186,0.946371566407408,111.743909659836,111.743909659836,42.6046495323078,39.7225477161546,49.760760415919,22.2606015277624,0,0.995005707323505,1.10900026692034,-0,0,0.276764433595789,39.4389317874
88.92,0.946005255646153,0.946005255694463,0.946005255457171,111.335427757122,111.335427757122,42.4653665132243,39.3564153533957,49.7356016416884,22.2434107620376,0,0.995005707323505,1.10906969188582,-0,0,0.240913849634437,34.3302235729073
88.93,0.945681400138864,0.945681400187934,0.945681399949063,108.591339707642,108.591339707642,41.5590039181257,36.6494420943021,49.7133791909616,22.2285184223784,0,0.995005707323505,1.11087084394255,-0,0,0.262263104880185,37.3724924454263
88.94,0.945375916862723,0.945375916913116,0.945375916672929,109.453163163605,109.453163163605,41.8380993140778,37.5462958514355,49.6924308990164,22.2144364131531,0,0.995005707323505,1.11045958602471,-0,0,0.254277748611614,36.234579177155
88.95,0.945085431695338,0.945085431746497,0.945085431504256,109.511922576128,109.511922576128,41.8534240220998,37.6385114529411,49.6723954209247,22.2010157022626,0,0.995005707323505,1.11037282358463,-0,0,0.246445038614022,35.1184180024982
88.96,0.944824828204744,0.944824828256792,0.944824828013409,108.332232775612,108.332232775612,41.4620852048015,36.4888559755624,49.6543140438426,22.1890627562065,0,0.995005707323505,1.11107263073541,-0,0,0.248335824415766,35.3878549792467
88.97,0.944584511336901,0.94458451138955,0.944584511145015,107.994316764358,107.994316764358,41.347693368502,36.1786811416373,49.6375754822961,22.1780601404248,0,0.995005707323505,1.11124938135049,-0,0,0.22913816418342,32.6521883961373
88.98,0.944365168637107,0.944365168690379,0.944365168444783,108.007008368525,108.007008368525,41.3488231585757,36.2166833241588,49.622238541871,22.1680865024951,0,0.995005707323505,1.11134660475582,-0,0,0.226470934634031,32.2721081853494
88.99,0.944173033185562,0.944173033239463,0.944173032992781,108.346244697063,108.346244697063,41.4576425989539,36.5781470045335,49.6086891448411,22.1594085476885,0,0.995005707323505,1.11134162875067,-0,0,0.262587926148575,37.4187794761719
89,0.943978252559993,0.943978252614289,0.943978252366788,108.746323399047,108.746323399047,41.5863927283952,37.0010812978647,49.5948190139827,22.1504230872001,0,0.995005707323505,1.11090077510552,-0,0,0.261357266898137,37.2434105329845
89.01,0.943786859771921,0.943786859826149,0.943786859578012,110.210615194833,110.210615194833,42.0649623725757,38.4880146516592,49.581106348012,22.1414941951621,0,0.995005707323505,1.10998932693459,-0,0,0.262830047812771,37.4532818133198
89.02,0.943605352649919,0.943605352704909,0.943605352455583,109.799786801192,109.799786801192,41.9273143187693,38.0989293515742,49.5679121922533,22.132945257365,0,0.995005707323505,1.10997525771436,-0,0,0.23871150471007,34.016389421185
89.03,0.943454172848221,0.943454172903824,0.943454172654035,109.25858600672,109.25858600672,41.7472314280472,37.5758684751779,49.5567800973189,22.1259374342234,0,0.995005707323505,1.11037061188558,-0,0,0.23728892670142,33.8136720549524
89.04,0.943332277640887,0.943332277696491,0.943332277446183,108.174714082399,108.174714082399,41.3891804199867,36.5066811883895,49.5476244385097,22.1204084554994,0,0.995005707323505,1.11115407720656,-0,0,0.258672097363533,36.8607738743034
89.05,0.94321128286415,0.943211282920084,0.943211282669483,109.883934545559,109.883934545559,41.949178327034,38.2306360893562,49.5385103789212,22.1147880772811,0,0.995005707323505,1.11015541328952,-0,0,0.257620379455185,36.7109040723638
89.06,0.943105458764482,0.943105458820719,0.943105458569123,108.994093487803,108.994093487803,41.6550858586234,37.3539576928489,49.5302821743353,22.1098536206188,0,0.995005707323505,1.11051679878738,-0,0,0.253923455423309,36.1840923978215
89.07,0.943013605891674,0.943013605947789,0.943013605695891,110.551036072726,110.551036072726,42.1653995000579,38.9225094789263,49.522999181629,22.1055274121705,0,0.995005707323505,1.10966166560763,-0,0,0.249212907644682,35.5128393393672
89.08,0.942933100052118,0.942933100108333,0.942933099855973,111.098967225785,111.098967225785,42.3442057208701,39.4808551137854,49.5164035592289,22.1017085527711,0,0.995005707323505,1.10938787610949,-0,0,0.276059516621181,39.3384811185182
89.09,0.942854153941286,0.94285415399764,0.942854153744742,110.386190552493,110.386190552493,42.1086374763644,38.7785018181562,49.509811330143,22.0978774041936,0,0.995005707323505,1.10957320124692,-0,0,0.267609859051659,38.1344049148614
89.1,0.942796950479328,0.942796950535089,0.942796950282095,110.144866560818,110.144866560818,42.0283239882691,38.5450657961318,49.5046901323491,22.0951106323373,0,0.995005707323505,1.10966969216348,-0,0,0.248600247690542,35.4255352959023
89.11,0.942663305917415,0.942663305973665,0.942663305719195,108.443253974457,108.443253974457,41.467059634992,36.8596249932938,49.4946814138493,22.0889475673143,0,0.995005707323505,1.11080622944783,-0,0,0.264154310198051,37.6419892032222
89.12,0.942557810584342,0.942557810641958,0.94255781038831,109.925045896457,109.925045896457,41.9524991622548,38.354515341651,49.4865360553537,22.0839944994526,0,0.995005707323505,1.10989760327747,-0,0,0.233921120035778,33.3337596050984
89.13,0.942460842334209,0.942460842390765,0.942460842137451,109.122328128236,109.122328128236,41.6871691999932,37.5638715645201,49.4789336539244,22.0795229097918,0,0.995005707323505,1.1103790105663,-0,0,0.231865110870371,33.0407782990278
89.14,0.942388283048738,0.942388283105834,0.94238828285254,106.625419951247,106.625419951247,40.8653212734354,35.0760969181092,49.4729821740987,22.0763408590394,0,0.995005707323505,1.11188789973612,-0,0,0.226941271431655,32.3391311790108
89.15,0.942323472938658,0.942323472995276,0.94232347274239,106.199055782781,106.199055782781,40.724157009879,34.657763032743,49.4676712172942,22.0736215327434,0,0.995005707323505,1.11235801920467,-0,0,0.222072724268749,31.6453632082967
89.16,0.942256437060252,0.942256437117174,0.942256436864309,107.76027394679,107.76027394679,41.236251981707,36.2272851939922,49.4622339067768,22.0707548460209,0,0.995005707323505,1.11162292129134,-0,0,0.241336553007489,34.3904588035672
89.17,0.942199203505968,0.942199203563256,0.942199203310585,106.532791855249,106.532791855249,40.8318447797251,35.0072323946494,49.457283750019,22.0682757105806,0,0.995005707323505,1.1121826824695,-0,0,0.246834592628973,35.1739294496286
89.18,0.942143109125077,0.942143109181945,0.942143108929542,107.640008676503,107.640008676503,41.1948325812911,36.1217799020089,49.4524280272002,22.0658007472942,0,0.995005707323505,1.11155524484884,-0,0,0.248989357312135,35.4809834169792
89.19,0.942089944763637,0.942089944820807,0.942089944568311,106.933768823142,106.933768823142,40.9617890382729,35.4226481196999,49.4476797860338,22.0634409174087,0,0.995005707323505,1.11189144951792,-0,0,0.252316204088642,35.9550590826315
89.2,0.94203142094079,0.942031420998204,0.942031420745857,107.507908905933,107.507908905933,41.1495137613511,36.0045443195406,49.4425797254254,22.0607848609673,0,0.995005707323505,1.11151484731739,-0,0,0.241791286783776,34.4552583666881
89.21,0.941986975377421,0.941986975434112,0.941986975182075,107.960593265501,107.960593265501,41.2974987927429,36.4634338615215,49.4383794095646,22.058779994415,0,0.995005707323505,1.11127984234645,-0,0,0.247856298953234,35.3195226008359
89.22,0.941943370447451,0.941943370504869,0.941943370252289,107.923793676994,107.923793676994,41.2845931247474,36.432898906312,49.4341579167938,22.0567368538877,0,0.995005707323505,1.11112684492266,-0,0,0.224736031692419,32.0248845161697
89.23,0.941926336528135,0.941926336586088,0.941926336333663,105.719267820275,105.719267820275,40.5595572325861,34.231403921275,49.4317377521116,22.0561261468881,0,0.995005707323505,1.11254466821288,-0,0,0.226125443933408,32.2228757605106
89.24,0.941920269538424,0.941920269596052,0.941920269343717,105.752456945094,105.752456945094,40.5701893491621,34.2662117588662,49.430151535256,22.0560936509718,0,0.995005707323505,1.11273842322371,-0,0,0.22905437959727,32.640249092611
89.25,0.941915540721804,0.941915540779712,0.941915540527538,106.692426912286,106.692426912286,40.8788769247021,35.2077365390813,49.4286285913277,22.0560617818768,0,0.995005707323505,1.11223492818107,-0,0,0.237458812045647,33.8378807165046
89.26,0.941909539775839,0.94190953983316,0.941909539581164,107.079304676741,107.079304676741,41.0057384205888,35.59646294415,49.4269410432604,22.0559006893307,0,0.995005707323505,1.11197203612793,-0,0,0.255276410579903,36.3768885076362
89.27,0.941898074597245,0.941898074655024,0.941898074402873,108.946348075825,108.946348075825,41.6190149967836,37.4662067155503,49.4248143773614,22.0553269829129,0,0.995005707323505,1.11079104381004,-0,0,0.268577549706656,38.2723008331985
89.28,0.941884198634562,0.941884198692589,0.941884198440163,107.204866327629,107.204866327629,41.0461624050576,35.7279447395934,49.4223587356848,22.0545628523506,0,0.995005707323505,1.11140780443451,-0,0,0.233768728493946,33.3120438103873
89.29,0.941883320825915,0.941883320884063,0.941883320631641,108.30639208604,108.30639208604,41.4079720919066,36.8308750666067,49.4209506803667,22.0545663390671,0,0.995005707323505,1.11110292897003,-0,0,0.255017253833174,36.3399586712272
89.3,0.941875692607751,0.941875692665582,0.941875692413349,109.258722694157,109.258722694157,41.7206320804859,37.7856109685432,49.4189992559262,22.0541124696879,0,0.995005707323505,1.11045917215401,-0,0,0.262959397276505,37.471714111902
89.31,0.941859426959947,0.941859427018011,0.941859426765497,110.051239507752,110.051239507752,41.9806326048267,38.5816845920799,49.4164021705224,22.0531527451494,0,0.995005707323505,1.10985545358237,-0,0,0.258421380572811,36.8250467316256
89.32,0.941849364191432,0.941849364249609,0.941849363996863,109.502771889699,109.502771889699,41.7999519375552,38.0360716699071,49.4141918736666,22.0525083461255,0,0.995005707323505,1.11008623880122,-0,0,0.255800456515755,36.451565053495
89.33,0.941845650458784,0.94184565051644,0.94184565026389,107.905177519565,107.905177519565,41.2745348343463,36.4404827106604,49.4124435930832,22.0522512158216,0,0.995005707323505,1.11093666645109,-0,0,0.233531411738056,33.278226172673
89.34,0.941848388875746,0.941848388933758,0.941848388681183,108.242454758396,108.242454758396,41.385195521258,36.7787650878829,49.4112728849385,22.0524167855741,0,0.995005707323505,1.1109617660812,-0,0,0.231691963638415,33.0161048184742
89.35,0.941848925191013,0.941848925248675,0.941848924996181,108.687411819869,108.687411819869,41.5312197690997,37.2249843537587,49.409959560742,22.052467905368,0,0.995005707323505,1.11077825334218,-0,0,0.240450203404801,34.2641539851841
89.36,0.941853395784575,0.941853395842608,0.941853395590168,106.702883682188,106.702883682188,40.8787548717266,35.2412984463791,49.4088535373519,22.0527316984569,0,0.995005707323505,1.11179375721458,-0,0,0.222986006372104,31.7755059080248
89.37,0.941867618040704,0.941867618098861,0.941867617846366,106.285431970947,106.285431970947,40.7415242653327,34.8232837266487,49.4085433319252,22.0536049123727,0,0.995005707323505,1.11229998426256,-0,0,0.228456219268935,32.5550112458232
89.38,0.941878462080563,0.9418784621385,0.941878461886082,106.981293496192,106.981293496192,40.9701781895675,35.5189847498087,49.408022411061,22.0542863353218,0,0.995005707323505,1.11199100045573,-0,0,0.238627203552882,34.0043765062856
89.39,0.941884365040688,0.941884365098875,0.941884364846572,105.716976349466,105.716976349466,40.554471738914,34.2551749265189,49.4070923769751,22.0547090459718,0,0.995005707323505,1.11259984191649,-0,0,0.225927071490593,32.1946076874094
89.4,0.941891725930572,0.941891725989231,0.941891725736888,105.012054273711,105.012054273711,40.3226660412296,33.550421829285,49.4063369014149,22.0552955430108,0,0.995005707323505,1.11314447869876,-0,0,0.218134439660912,31.0841576516799
89.41,0.941903734183558,0.941903734241987,0.941903733989926,105.781067888663,105.781067888663,40.5753926850785,34.3189863677709,49.4059478486923,22.0561336721995,0,0.995005707323505,1.11293772196914,-0,0,0.244575519141954,34.8520114777284
89.42,0.941897033970904,0.941897034029517,0.941897033777616,105.457693880437,105.457693880437,40.4687924933267,33.9975574706199,49.4041897188374,22.05594669098,0,0.995005707323505,1.11285642935781,-0,0,0.222542371975283,31.7122880064779
89.43,0.941900211290048,0.941900211348101,0.941900211096717,104.372338575703,104.372338575703,40.1118872487578,32.9128299006699,49.4031408593342,22.0563678156992,0,0.995005707323505,1.11371876582872,-0,0,0.239595948528112,34.142422665256
89.44,0.941890522023283,0.941890522082272,0.941890521830469,104.321070763665,104.321070763665,40.0946998538076,32.8636762275528,49.401251676278,22.0561428598342,0,0.995005707323505,1.11374553725866,-0,0,0.232216242476187,33.0908145528567
89.45,0.941874775126416,0.941874775185282,0.941874774933733,104.921095785561,104.921095785561,40.2914988639492,33.4665422383589,49.3989520157432,22.0556015314593,0,0.995005707323505,1.1133904453122,-0,0,0.226976866845018,32.344203525415
89.46,0.941840288195276,0.941840288253837,0.941840288002632,107.399172928373,107.399172928373,41.1053267629886,35.9497192251845,49.3953881822248,22.0540655209634,0,0.995005707323505,1.11195087272104,-0,0,0.246804944571027,35.1697046013713
89.47,0.941780549425335,0.941780549484731,0.941780549232893,106.0585204767,106.0585204767,40.6636241518102,34.6173567416887,49.3899517073367,22.0512120276746,0,0.995005707323505,1.11231850615704,-0,0,0.221246647230708,31.5276472303759
89.48,0.941722855644028,0.941722855703185,0.941722855451529,107.559592994335,107.559592994335,41.1560027256916,36.126296587844,49.3847756495272,22.0485207569639,0,0.995005707323505,1.11161952160232,-0,0,0.230285300404801,32.8156553076842
89.49,0.941652655033099,0.941652655092483,0.941652654840551,107.247799655011,107.247799655011,41.0523353042852,35.8239614161288,49.3786736338815,22.0451646050011,0,0.995005707323505,1.1116282034321,-0,0,0.221636773995118,31.5832402943043
89.5,0.941582880285566,0.941582880345024,0.941582880093123,118.584725744622,118.584725744622,44.7774867260793,47.1698863768457,49.372958530857,22.0418808369196,0,0.995005707323505,1.1067479063505,-0,0,0.604748242445603,86.1766245484984
89.51,0.941067702172905,0.941067702231535,0.941067701975772,157.631823739539,157.631823739539,57.6041605326068,86.281872392724,49.3358753937841,22.0140759530315,0,0.995005707323505,1.09020457378274,-0,0,0.618533204899155,88.1409816981296
89.52,0.940451625632511,0.940451625689964,0.940451625431453,159.47059047501,159.47059047501,58.1993402563758,88.2001288977243,49.2902856030309,21.9801759742545,0,0.995005707323505,1.0894598465642,-0,0,0.603858254370681,86.0498012478221
89.53,0.939832347401169,0.939832347456507,0.939832347197097,159.349598155409,159.349598155409,58.1504496253688,88.1580012937823,49.2450494862342,21.9465473753923,0,0.995005707323505,1.0894781991735,-0,0,0.578581855999864,82.4479144799807
89.54,0.939227726596085,0.939227726651374,0.939227726387608,157.538439656507,157.538439656507,57.5463692051607,86.42271874175,49.2014948933693,21.9142260213872,0,0.995005707323505,1.08993406656542,-0,0,0.566448173037697,80.7188646578718
89.55,0.938657920680903,0.938657920734346,0.938657920469358,156.514254000887,156.514254000887,57.2015490606773,85.4692726725872,49.1608933913054,21.8840879369942,0,0.995005707323505,1.09016443004928,-0,0,0.572224294773772,81.5419620052624
89.56,0.938115891801092,0.93811589185296,0.938115891587567,153.174270532048,153.174270532048,56.09603521857,82.1959215278578,49.1226280503923,21.8557209537977,0,0.995005707323505,1.09110506402729,-0,0,0.559265547539636,79.6953405243981
89.57,0.937606145229959,0.937606145282354,0.937606145013885,151.263722368537,151.263722368537,55.460892652598,80.3473553099518,49.0870364167056,21.8293306418794,0,0.995005707323505,1.09164071849385,-0,0,0.518732995549177,73.9194518657577
89.58,0.93714751147618,0.937147511527129,0.937147511258318,147.835492691492,147.835492691492,54.3277154558598,76.9741071633503,49.0554113851831,21.8059741429587,0,0.995005707323505,1.09263303514095,-0,0,0.510250218697644,72.7106561644143
89.59,0.936727338361517,0.936727338411911,0.936727338143077,145.377328920694,145.377328920694,53.5139907982509,74.5656580382083,49.0267930743439,21.7848778081418,0,0.995005707323505,1.09337715262486,-0,0,0.51461228194716,73.3322501774703
89.6,0.936323703326746,0.936323703377073,0.93632370310678,146.494419602363,146.494419602363,53.8756604696831,75.730231681688,48.9995066910596,21.7646812296156,0,0.995005707323505,1.09300468490147,-0,0,0.505538800705026,72.0392791004662
89.61,0.935951696357823,0.935951696407453,0.935951696136865,142.501270999135,142.501270999135,52.5581329274788,71.7805602653142,48.9744719710422,21.7462387627792,0,0.995005707323505,1.09427411835556,-0,0,0.477824183053322,68.0899460850984
89.62,0.935609455592728,0.935609455642455,0.935609455371214,141.86437441145,141.86437441145,52.3442342873646,71.1829681786045,48.9518269832194,21.7295792496265,0,0.995005707323505,1.09448468476339,-0,0,0.47983979019748,68.3771701031408
89.63,0.935296773923838,0.935296773973075,0.93529677370203,139.116316503652,139.116316503652,51.4368502216727,68.4705659229568,48.9312571109414,21.7144934697536,0,0.995005707323505,1.09540218456541,-0,0,0.467724064440093,66.6506791827133
89.64,0.935010352619897,0.935010352668874,0.935010352398107,138.9375862015,138.9375862015,51.3743511846967,68.3241636581259,48.9126178141551,21.700804729219,0,0.995005707323505,1.09546425740127,-0,0,0.452462595115986,64.475919804028
89.65,0.93473555931465,0.934735559363144,0.934735559092591,138.347739255295,138.347739255295,51.1769022901307,67.7650939646414,48.8948548943579,21.6877903962954,0,0.995005707323505,1.09567079643305,-0,0,0.450580577440501,64.2077322852715
89.66,0.934478255755841,0.934478255804873,0.934478255533646,136.994392471763,136.994392471763,50.7287496484665,66.4403842524844,48.878311379921,21.6756968393576,0,0.995005707323505,1.09613940421127,-0,0,0.44431183512078,63.3144365047111
89.67,0.934398211281438,0.934398211329852,0.93439821105969,135.235397239344,135.235397239344,50.149598826251,64.6900134433629,48.8733708586371,21.6720129373442,0,0.995005707323505,1.09678311033441,-0,0,0.441974745127458,62.9814011806628
89.68,0.934713683093617,0.934713683139186,0.93471368287421,135.35519913161,135.35519913161,50.1931208728875,64.7744242327864,48.8940481430937,21.6867267557295,0,0.995005707323505,1.09675592866427,-0,0,0.423403210553879,60.3349575039277
89.69,0.935179563694031,0.935179563733102,0.935179563473521,132.891570995471,132.891570995471,49.3894882382675,62.2583971809629,48.9245546807019,21.7086191338059,0,0.995005707323505,1.09768957841357,-0,0,0.409287658281077,58.3234913050535
89.7,0.935696415001016,0.935696415039768,0.935696414785974,132.72736372531,132.72736372531,49.3423365888684,62.035799951336,48.9585329652985,21.7330308086751,0,0.995005707323505,1.09782398168023,-0,0,0.407473670733654,58.0649980795457
89.71,0.936233826938266,0.936233826975938,0.936233826725142,134.982024313169,134.982024313169,50.0904964356413,64.2298138400318,48.9938579032773,21.7583525698596,0,0.995005707323505,1.09705163673409,-0,0,0.434995296922285,61.9868298114257
89.72,0.936752710179371,0.936752710213535,0.936752709967801,134.033654566222,134.033654566222,49.7855888368592,63.2232242807686,49.0277794749049,21.7826508105489,0,0.995005707323505,1.09735119179123,-0,0,0.422381491631647,60.1893625575097
89.73,0.937281069092322,0.93728106912392,0.937281068881961,134.116611642682,134.116611642682,49.8198044340442,63.2467346816917,49.0624084745853,21.8074684864052,0,0.995005707323505,1.09734745027002,-0,0,0.411412771974234,58.6263200063283
89.74,0.937803629607345,0.937803629637375,0.937803629398885,135.723893337394,135.723893337394,50.3549801169005,64.7951009588733,49.0967346856005,21.8320576929202,0,0.995005707323505,1.09683133481438,-0,0,0.446837755025563,63.6743800911427
89.75,0.938296515319468,0.938296515347441,0.938296515111933,133.896305493868,133.896305493868,49.7607469845209,62.9122074846186,49.1289592229286,21.8551387863209,0,0.995005707323505,1.09745795129342,-0,0,0.4356495866967,62.0800661042798
89.76,0.93877830035178,0.938778300378362,0.938778300145818,133.405795848127,133.405795848127,49.6058807008607,62.3673037342643,49.1606307014202,21.8778614124422,0,0.995005707323505,1.09769442217955,-0,0,0.440405285020828,62.757753115468
89.77,0.939245351216064,0.939245351241408,0.939245351011452,133.25686083004,133.25686083004,49.5630798642051,62.1657520850151,49.1912895209592,21.8998192240657,0,0.995005707323505,1.09772102718439,-0,0,0.395198749301805,56.3158217755072
89.78,0.939726660519931,0.939726660544108,0.9397266603163,131.71570875037,131.71570875037,49.0629115326002,60.5699019905258,49.2230777408635,21.9227290189811,0,0.995005707323505,1.09839515557994,-0,0,0.398865165615374,56.8382861001907
89.79,0.940190354163206,0.940190354186534,0.940190353961059,131.53146459529,131.53146459529,49.0085120880572,60.3328977292257,49.2537471898752,21.9448196761896,0,0.995005707323505,1.09849345659934,-0,0,0.383385502935431,54.6324341682989
89.8,0.940661862480306,0.940661862502761,0.940661862280018,129.752182407626,129.752182407626,48.4299778197996,58.4996737814146,49.2850362051485,21.9674724210632,0,0.995005707323505,1.09929370445018,-0,0,0.412650999816961,58.802767473917
89.81,0.941103851037027,0.94110385105817,0.94110385083711,128.918536467569,128.918536467569,48.1618561580806,57.6155668415588,49.3143265490328,21.9886430769774,0,0.995005707323505,1.09958850561562,-0,0,0.383719745254992,54.6800636988364
89.82,0.941553003207374,0.941553003228066,0.941553003009018,127.087232760652,127.087232760652,47.5659473428203,55.7326278255236,49.3442260420247,22.0103788931034,0,0.995005707323505,1.10044486711909,-0,0,0.394540953586377,56.2220858860587
89.83,0.941987242881453,0.941987242901292,0.941987242684288,124.639392930494,124.639392930494,46.7671970833845,53.234801057419,49.3731425668577,22.0314493062169,0,0.995005707323505,1.10144925003297,-0,0,0.356350421187257,50.7799350191841
89.84,0.942416683203721,0.942416683223511,0.942416683007957,125.277449164819,125.277449164819,46.9827098993352,53.8230255139667,49.4019413289756,22.0524823218771,0,0.995005707323505,1.10139823258867,-0,0,0.375694766342794,53.5365042038482
89.85,0.942827536274876,0.942827536294265,0.942827536080414,124.539581949491,124.539581949491,46.7456876619588,53.0378416694561,49.4292983505968,22.0724419294383,0,0.995005707323505,1.10160014306606,-0,0,0.330754173085047,47.1324696646191
89.86,0.943251780960016,0.943251780979006,0.943251780766632,123.061386666443,123.061386666443,46.2655440535569,51.5104045976998,49.4576865979374,22.0932954708058,0,0.995005707323505,1.10244942619932,-0,0,0.354944642957674,50.5796116214685
89.87,0.943667565096043,0.943667565115013,0.943667564904062,121.88934645727,121.88934645727,45.8859032728053,50.2901987278434,49.485450884754,22.1136968446726,0,0.995005707323505,1.1029961625862,-0,0,0.352060827580964,50.1686679302874
89.88,0.944052712658244,0.944052712676978,0.944052712467231,123.483143487301,123.483143487301,46.4149323998851,51.8394464723602,49.5111523148118,22.132544700129,0,0.995005707323505,1.10232630085055,-0,0,0.340724171273803,48.553194406517
89.89,0.94443618199381,0.944436182012146,0.94443618180373,122.360527023145,122.360527023145,46.0510786137678,50.6725786987153,49.5366356664191,22.1513126580101,0,0.995005707323505,1.10285008513678,-0,0,0.347789423565344,49.5599928580615
89.9,0.944805832171424,0.944805832189992,0.944805831982556,122.665823243016,122.665823243016,46.1563606593128,50.9353313173349,49.561148502182,22.1693434234995,0,0.995005707323505,1.10270888140275,-0,0,0.331919582669963,47.2985405304697
89.91,0.945170035095915,0.945170035114295,0.945170034907869,122.500284845072,122.500284845072,46.1068103642316,50.7278761345369,49.585273191608,22.1871355189273,0,0.995005707323505,1.10285186759499,-0,0,0.337430790211972,48.083887605206
89.92,0.945537734354495,0.94553773437288,0.945537734167232,120.836879469258,120.836879469258,45.5649743339757,49.0221737829662,49.6095826158578,22.205123070434,0,0.995005707323505,1.10364481896386,-0,0,0.344370420075235,49.0727848607211
89.93,0.945887468308847,0.945887468326877,0.945887468122284,120.70317695801,120.70317695801,45.525686026754,48.848256318023,49.6326948910096,22.2222257489778,0,0.995005707323505,1.10372448540587,-0,0,0.328986317596561,46.88055025751
89.94,0.946241784706613,0.946241784724954,0.946241784520946,121.285558338958,121.285558338958,45.7218207445427,49.3899219467238,49.65609285625,22.239543535984,0,0.995005707323505,1.10355791745438,-0,0,0.337782464965043,48.1340012575187
89.95,0.94657893905398,0.946578939072173,0.946578938868679,122.21783730004,122.21783730004,46.0327040074719,50.2837248848552,49.6782198946602,22.2558925205245,0,0.995005707323505,1.10309398521659,-0,0,0.329668954785645,46.9778260569544
89.96,0.946930236963205,0.946930236981149,0.946930236778648,120.54041029536,120.54041029536,45.4859954356083,48.5662463354134,49.7012134482363,22.2729505117107,0,0.995005707323505,1.10385674272816,-0,0,0.327020174091892,46.6003748080946
89.97,0.947274503240312,0.947274503257788,0.94727450305592,122.081136384535,122.081136384535,45.9969589826641,50.0676685039125,49.7237991960994,22.2896686845228,0,0.995005707323505,1.1032956693854,-0,0,0.348950187421513,49.7254017075657
89.98,0.947605800118874,0.94760580013645,0.94760579993512,121.736371220626,121.736371220626,45.8879841334084,49.6853816785847,49.7453539719382,22.3056355701034,0,0.995005707323505,1.10338508805684,-0,0,0.356189308973793,50.7569765287655
89.99,0.94792120979498,0.947921209812406,0.947921209611373,123.660966705917,123.660966705917,46.5246850080082,51.5744603323596,49.7657941310199,22.3207122425371,0,0.995005707323505,1.10250386641817,-0,0,0.354009972799922,50.4464211239888
90,0.948236795052459,0.948236795070073,0.948236794869097,121.389136592004,121.389136592004,45.7820727461723,49.2671726383378,49.7861435375755,22.3358204160904,0,0.995005707323505,1.10344975051606,-0,0,0.342564708994998,48.8154710317872
90.01,0.948071761377453,0.948071761396818,0.948071761192546,122.554654991995,122.554654991995,46.1629559675359,50.4512612027814,49.7750822635505,22.3283115256627,0,0.995005707323505,1.10302980108891,-0,0,0.349118843753018,49.749435234805
90.02,0.947786451790094,0.947786451813085,0.947786451604914,121.080071265246,121.080071265246,45.6744800789257,49.0089176327821,49.7560449225909,22.3151087098727,0,0.995005707323505,1.10361309987502,-0,0,0.336992878897907,48.0214852429518
90.03,0.947473031846094,0.947473031872158,0.947473031659182,119.953812346939,119.953812346939,45.3001417463351,47.9178676873728,49.7352466965631,22.3006979630032,0,0.995005707323505,1.10419892684103,-0,0,0.336525549060574,47.9548907411319
90.04,0.947142769652615,0.947142769680767,0.947142769465165,119.039669645726,119.039669645726,44.9953035842332,47.0407959039318,49.713352876537,22.2855208652571,0,0.995005707323505,1.10464267624251,-0,0,0.326009902732886,46.4564111394363
90.05,0.946804075457721,0.946804075488844,0.946804075268408,120.043234203216,120.043234203216,45.3206725390898,48.0824245502498,49.6909039330491,22.2699057199173,0,0.995005707323505,1.10419851271572,-0,0,0.315121932619693,44.9048753983063
90.06,0.946476821842687,0.946476821876677,0.946476821652645,119.07005044231,119.07005044231,44.9964540317631,47.1460841692679,49.6691336731346,22.2548325999074,0,0.995005707323505,1.10462322352946,-0,0,0.307461065447205,43.8132018262268
90.07,0.946176426318754,0.946176426354626,0.946176426127752,116.907511902074,116.907511902074,44.2816768537871,45.0172206751406,49.6491578351146,22.2411333918193,0,0.995005707323505,1.10566965189632,-0,0,0.292456563420035,41.6750602873549
90.08,0.945909625169966,0.945909625207591,0.945909624978213,115.1708623882,115.1708623882,43.7073530032984,43.310160186778,49.6315093750678,22.229192826354,0,0.995005707323505,1.10669612728039,-0,0,0.294805036946799,42.0097177649189
90.09,0.945656386648933,0.94565638668844,0.945656386456624,113.979369706729,113.979369706729,43.3123963093002,42.1466771965946,49.6147671479755,22.2179253621592,0,0.995005707323505,1.10735845693262,-0,0,0.281252188258447,40.0784368268287
90.1,0.945418754527984,0.945418754568735,0.945418754335381,114.376578805196,114.376578805196,43.4398252160996,42.5701574644619,49.5990472698464,22.2073740708874,0,0.995005707323505,1.10720908321491,-0,0,0.263154031572953,37.4994494991457
90.11,0.945203967979949,0.945203968021965,0.945203967786337,114.754056546251,114.754056546251,43.56106364691,42.9713621208102,49.5847911938685,22.1979032315721,0,0.995005707323505,1.10714957552037,-0,0,0.283274787730229,40.3666572515577
90.12,0.94500653972375,0.945006539767426,0.945006539529914,112.358781175633,112.358781175633,42.7711416241394,40.5980721833026,49.5715191605391,22.1891898317918,0,0.995005707323505,1.10821858948249,-0,0,0.25950949334623,36.9801028018377
90.13,0.944843841176378,0.94484384122172,0.944843840982698,111.442013863646,111.442013863646,42.4676683709086,39.6990735413304,49.5606583292056,22.1822819931101,0,0.995005707323505,1.10896147440681,-0,0,0.269113836689681,38.3487217282795
90.14,0.944692737918903,0.944692737964894,0.944692737724488,112.613727223058,112.613727223058,42.8507806401866,40.8874559491153,49.5504859784823,22.1757852954601,0,0.995005707323505,1.10834881454634,-0,0,0.260835287803772,37.1690285120376
90.15,0.944560790725295,0.944560790771837,0.944560790530864,112.787588477025,112.787588477025,42.9061513500296,41.0759328392487,49.5414846107284,22.1701710270483,0,0.995005707323505,1.10836994550376,-0,0,0.298773486006586,42.5752217559385
90.16,0.944422738485646,0.944422738533089,0.94442273829062,113.456374672789,113.456374672789,43.1240728448936,41.7604573101638,49.531887538687,22.1640298239379,0,0.995005707323505,1.10779823029557,-0,0,0.288465533666473,41.1063385474724
90.17,0.944305007808488,0.94430500785679,0.944305007613244,112.579373428273,112.579373428273,42.8341748041054,40.8969599179013,49.5235560461314,22.1588574642406,0,0.995005707323505,1.10820811269051,-0,0,0.285539478686986,40.6893757128954
90.18,0.944188664975614,0.944188665024077,0.944188664780155,115.998715547177,115.998715547177,43.9564307762535,44.3297713417497,49.5153190089923,22.1536251964352,0,0.995005707323505,1.10656161749701,-0,0,0.308640934313195,43.9813331396302
90.19,0.944075219815428,0.944075219864676,0.944075219619154,114.708374090571,114.708374090571,43.5306721062874,43.0530203148392,49.5069939326272,22.1483598431046,0,0.995005707323505,1.10693069829504,-0,0,0.302893540022911,43.1623294532648
90.2,0.943966893925655,0.943966893975416,0.943966893728875,115.784923420662,115.784923420662,43.8829459394772,44.142566772146,49.4990419727469,22.1433146757689,0,0.995005707323505,1.10636955091198,-0,0,0.290744268424582,41.4310582505029
90.21,0.943868196312248,0.943868196362156,0.943868196115319,115.972735607279,115.972735607279,43.9432304944549,44.3422887503669,49.4917044213736,22.1387424355388,0,0.995005707323505,1.10632504788611,-0,0,0.308558454195591,43.9695797228717
90.22,0.943771126112673,0.943771126163168,0.94377112591511,116.990659609158,116.990659609158,44.2763631839309,45.372140148318,49.484397635378,22.1341218254617,0,0.995005707323505,1.10574240078209,-0,0,0.309559115285361,44.112173928164
90.23,0.943688256682921,0.943688256733577,0.943688256484669,114.621094062765,114.621094062765,43.4962629873875,43.0128862351649,49.4779753640552,22.1302324635448,0,0.995005707323505,1.10681738629849,-0,0,0.298305521627877,42.5085368319725
90.24,0.943613269142312,0.943613269193294,0.94361326894397,115.875372326891,115.875372326891,43.9073937687833,44.2763846863876,49.4722149459456,22.1267726945581,0,0.995005707323505,1.10632314185883,-0,0,0.297868863411135,42.4463130360867
90.25,0.943532034828901,0.943532034880047,0.943532034630199,115.355185536406,115.355185536406,43.7351851612848,43.7662793166356,49.4659504998142,22.122955719956,0,0.995005707323505,1.1064484719193,-0,0,0.27007213547481,38.4852793051604
90.26,0.943484308492633,0.943484308544421,0.943484308293564,113.468161768922,113.468161768922,43.114193339515,41.885177859397,49.4620236747718,22.1209602347534,0,0.995005707323505,1.1076182961375,-0,0,0.292092683344008,41.6232073765211
90.27,0.943433136211896,0.943433136263821,0.943433136013052,113.152065489022,113.152065489022,43.0094965362492,41.5754142832254,49.4578875311178,22.1187636746788,0,0.995005707323505,1.10776053001762,-0,0,0.274261464076762,39.0822586309385
90.28,0.943380207886178,0.943380207938621,0.943380207687148,114.089271450091,114.089271450091,43.3167266326063,42.519072525859,49.4536841495719,22.1165147746603,0,0.995005707323505,1.10741017637299,-0,0,0.286634702129393,40.8454450534385
90.29,0.943336126347321,0.943336126399582,0.943336126148521,112.244331935577,112.244331935577,42.7096101887678,40.6796831614395,49.4499698892516,22.1146788848858,0,0.995005707323505,1.10829557615792,-0,0,0.286017433288849,40.757484243661
90.3,0.943287482996981,0.943287483049427,0.94328748279793,112.075749666691,112.075749666691,42.6534306061354,40.517147294146,49.4459874200267,22.1126149525181,0,0.995005707323505,1.10830568624277,-0,0,0.242893898228856,34.612380497612
90.31,0.943260784998732,0.943260785051749,0.943260784800096,109.680674546113,109.680674546113,41.8657553784796,38.125284728578,49.4435534948619,22.1118363226736,0,0.995005707323505,1.10981903944909,-0,0,0.24183288744423,34.4611864608027
90.32,0.943244699735277,0.943244699788716,0.943244699536743,110.491139927897,110.491139927897,42.1318528574558,38.9375930473252,49.4419354920559,22.1116113885157,0,0.995005707323505,1.1096961096992,-0,0,0.269480116240902,38.4009165643286
90.33,0.943213839450593,0.943213839503769,0.943213839252216,109.284481869262,109.284481869262,41.7347270973048,37.7347215899448,49.439187147537,22.1105731317799,0,0.995005707323505,1.11019172614818,-0,0,0.257749699491131,36.7293321774862
90.34,0.943191105424591,0.943191105478622,0.943191105226878,107.97711080905,107.97711080905,41.3046160044475,36.4300878645725,49.4370121579795,22.1100107864984,0,0.995005707323505,1.11100671313055,-0,0,0.248178465989646,35.3654314035245
90.35,0.943177121508496,0.943177121562988,0.943177121311201,107.586177305053,107.586177305053,41.1758506634377,36.0407821546104,49.4354663595462,22.1099287908961,0,0.995005707323505,1.11144153874998,-0,0,0.256837513526839,36.5993456775746
90.36,0.943147404095019,0.943147404149752,0.943147403898022,107.753999335839,107.753999335839,41.2305171355948,36.2121636174865,49.4328203920918,22.1090153262609,0,0.995005707323505,1.11129652317781,-0,0,0.241350491178092,34.3924449928782
90.37,0.943114473211878,0.943114473266868,0.94311447301545,108.088612332617,108.088612332617,41.3399609992611,36.5506977620702,49.429949803315,22.1079647672316,0,0.995005707323505,1.11124912265,-0,0,0.260131347101178,37.0687169619178
